;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2470;2019-05-11 10:10:41.771;630;627;219;219;196;37;70;19;9;35;761;228;4;18;245;160;249;575;237;185;74;-112;609;360;365;139;365;300;610;766.0;650.0;580.0;429.0;0.0;70;67;26;1;0;0;1;0;0;0;1;1;0;0;0;18277.5234375;7210.38525390625;4964.95751953125;2714.0322265625;498.0;197827;600.0;0.0;Calculated values ==>;1557562241.771;336.16;335.86;295.06;295.06;292.76000000000005;276.86;274.38016830617;280.16;275.06;274.06;276.66;349.26;295.96000000000004;273.56;274.96000000000004;297.66;289.16;298.06;330.66;291.66;280.56;333.16;322.96000000000004;261.96000000000004;242.35481222062532;267.5978703862781;274.38016830617;296.86;6090000.0;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;6100000.0;0.12766666666666668;0.10833333333333334;0.09666666666666666;0.0715;0.0;0.12766666666666668;0.0;7210.38525390625;4964.95751953125;2714.0322265625;18277.5234375;486696.8359955919;486166.1767246029;261728.4873140192;261728.4873140192;252269.8601402869;430148.3826014536;439276.2188446883;443547.43308681657;472326.8440106818;530020.0969119953;471822.8956823752;442819.4072827742;444843.92514786584;464869.23356765806;454048.237377382;412449.5818572194;478690.1856867998;456734.413091994;439944.96360051516;251709.28920128586;209054.2704885073;457656.01559167664;199473.66549101123;199473.66549101123;272.9912515845544;774609.1494062463;391633.9155214492;93023.91290769663;160388.68410007615;0;7;9;1;11;11;0;4;46;51;534997513659.54517;206089133835.02844;450625164944.69556;23593.797534261183;18460.038032197575;0.0;30700.169058646672;1653625.422945516;370461.6273264247;0.0;296221.32978455804;4.886303463047001;0.34741281020146253
2471;2019-05-11 10:11:41.772;624;620;217;216;195;38;46;24;12;36;759;228;9;41;245;162;242;538;238;182;47;-111;608;357;363;140;362;303;608;754.0;354.0;860.0;327.0;0.0;63;73;30;1;0;0;1;0;0;0;1;1;0;0;0;18216.181640625;7388.7705078125;4881.26953125;2761.85498046875;482.0;197828;598.0;0.0;Calculated values ==>;1557562301.772;335.56;335.16;294.86;294.76000000000005;292.66;276.96000000000004;274.0616903277293;277.76000000000005;275.56;274.36;276.76000000000005;349.06000000000006;295.96000000000004;274.06;277.26000000000005;297.66;289.36;297.36;326.96000000000004;291.36;277.86;332.96000000000004;321.36;262.06;242.56692532238324;267.9596281332873;274.0616903277293;296.96000000000004;6080000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;6080000.0;0.12566666666666668;0.059000000000000004;0.14333333333333334;0.0545;0.0;0.12566666666666668;0.0;7388.7705078125;4881.26953125;2761.85498046875;18216.181640625;485962.73351072776;485398.7773743401;260967.54514650258;260518.49766711358;251991.06121618595;430346.717906069;435606.35181711527;443373.06176112994;472293.48310962116;529582.9255284944;471420.95823879476;442934.10434907244;447516.57979027147;465306.4224800408;454840.80745482986;410023.24228068657;473406.18558982166;456643.7635023736;435782.62218529254;250872.52762923925;202366.40377179522;457599.3555616417;199758.9652982192;199758.9652982192;273.09139688624174;774913.2686846418;391755.5771807938;93069.54606175465;160470.73735992445;0;7;9;1;11;11;0;4;46;51;535215917300.1492;206172835230.25992;450806067960.19586;34918.020493017204;14052.301269356525;0.0;29660.30621547555;1654113.0295570665;370732.568003623;0.0;296724.3421299662;5.2309191805612585;0.3585548929896439
2472;2019-05-11 10:12:41.803;616;613;219;219;195;35;59;22;15;36;759;229;13;31;245;162;238;529;237;184;59;-111;604;354;359;139;359;305;606;683.0;383.0;939.0;220.0;0.0;40;69;33;1;0;0;1;0;0;0;1;1;0;0;0;17417.076171875;7470.1884765625;4102.93115234375;2756.78491210938;468.0;197829;595.0;0.0;Calculated values ==>;1557562361.803;334.76000000000005;334.46000000000004;295.06;295.06;292.66;276.66;273.7412296467126;279.06;275.36;274.66;276.76000000000005;349.06000000000006;296.06;274.46000000000004;276.26000000000005;297.66;289.36;296.96000000000004;326.06;291.56;279.06;332.66;319.96000000000004;262.06;242.35481222062532;268.19934244402924;273.7412296467126;296.86;6040000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;6060000.0;0.11383333333333333;0.06383333333333334;0.1565;0.03666666666666667;0.0;0.11383333333333333;0.0;7470.1884765625;4102.93115234375;2756.78491210938;17417.076171875;485276.00492429733;484630.38147455157;262036.90203834395;262036.90203834395;252086.9814656589;430542.39183029096;438765.72347154043;443403.66687243717;472424.9728513876;529430.2317793416;471271.4344490252;443110.4695693885;445717.11843896436;465741.0905809244;455345.50774349156;410082.25449430733;472288.28550166794;457573.9684186735;438765.72347154043;249617.41799618208;196515.0671798046;457757.87741369853;199695.1781849881;199695.1781849881;273.05343462013053;775210.3659202168;391879.4658148617;93115.5584882593;160545.64438080342;0;7;9;1;11;11;0;4;46;51;535432629209.78424;206256578475.1189;450988562199.88855;38140.37847958578;9462.298971719383;0.0;27214.197071785875;1654722.1641044747;370928.6242487195;0.0;297198.5411995618;5.221030908401879;0.3366739337231309
2473;2019-05-11 10:13:41.773;610;608;219;219;196;33;74;21;18;34;760;228;19;48;244;162;235;530;229;187;73;-110;608;350;355;136;355;306;609;633.0;402.0;817.0;124.0;0.0;10;62;37;1;0;0;1;0;0;0;1;1;0;0;0;16883.55859375;7750.1806640625;3288.36352539062;2763.11987304688;463.0;197830;591.0;0.0;Calculated values ==>;1557562421.773;334.16;333.96000000000004;295.06;295.06;292.76000000000005;276.46000000000004;273.3108153835814;280.56;275.26000000000005;274.96000000000004;276.56;349.16;295.96000000000004;275.06;277.96000000000004;297.56;289.36;296.66;326.16;291.86;280.46000000000004;332.26000000000005;319.46000000000004;262.16;241.71165711629368;268.3187672390254;273.3108153835814;296.06;6080000.0;3500000.0;3550000.0;1360000.0;3550000.0;3060000.0;6090000.0;0.1055;0.06699999999999999;0.13616666666666666;0.020666666666666667;0.0;0.1055;0.0;7750.1806640625;3288.36352539062;2763.11987304688;16883.55859375;483981.2660110406;483584.0367537395;261804.6486949954;261804.6486949954;252318.0277831275;430799.1582183253;442085.3945067946;443639.0469653982;472622.7809936826;529458.4190747546;471016.9907665613;443785.1483169292;447929.68506599474;466187.4538382608;456012.448477608;406893.52784556453;472056.3142682444;458628.33589585364;441925.4957891789;247943.99896000302;194425.4183739577;458332.3870242633;199267.0116789629;199267.0116789629;272.86731809918643;775496.0616240884;392006.2388062226;93161.53469522092;160607.20770608608;0;7;9;1;11;11;0;4;46;51;535646722109.88635;206339037225.15823;451171770549.97595;33275.32547150293;5354.017757136208;0.0;25600.470073627785;1655316.9974055844;371052.0318201991;0.0;297638.4433648703;4.653773125574286;0.2524239108902506
2474;2019-05-11 10:14:41.783;608;606;220;221;196;30;87;20;24;33;763;227;25;47;243;161;236;541;238;190;87;-111;623;347;352;138;352;307;625;630.0;333.0;664.0;300.0;0.0;1;65;42;1;0;0;1;0;0;0;1;1;0;0;0;17435.67578125;8281.3486328125;3156.23413085938;2772.28784179688;464.0;197831;587.0;0.0;Calculated values ==>;1557562481.783;333.96000000000004;333.76000000000005;295.16;295.26000000000005;292.76000000000005;276.16;272.9856168485579;281.86;275.16;275.56;276.46000000000004;349.46000000000004;295.86;275.66;277.86;297.46000000000004;289.26000000000005;296.76000000000005;327.26000000000005;292.16;281.86;331.86;319.56;262.06;242.14157278889297;268.43790593516167;272.9856168485579;296.96000000000004;6230000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3070000.0;6250000.0;0.105;0.0555;0.11066666666666666;0.05;0.0;0.105;0.0;8281.3486328125;3156.23413085938;2772.28784179688;17435.67578125;481998.5544789442;481478.73623944825;261089.19525715685;261529.56232852506;251573.91940603533;430988.63858405815;444739.05342652876;444312.00193913304;472262.261994151;529695.9489754178;470761.84657781647;444457.2815188539;447600.3881133133;466488.4199259752;456371.03265656426;398972.32193343085;471699.5124762964;459510.5320478229;444739.05342652876;246270.64818160105;194843.3435325042;457916.0269529828;196899.0095553323;196899.0095553323;271.9127551537378;775782.102909438;392139.85714968824;93207.67078090356;160660.92163737636;0;7;9;1;11;11;0;4;46;51;535858857459.85266;206421250925.14517;451355701199.9467;27380.371157140613;13050.850869882526;0.0;26023.204606475625;1655822.5457880993;371205.4312877174;0.0;298068.712353351;4.676638407102971;0.3220773021199826
2475;2019-05-11 10:15:41.774;612;609;222;223;198;29;95;19;33;31;765;227;31;57;242;161;242;560;244;192;95;-112;643;347;352;138;352;307;645;644.0;368.0;1019.0;368.0;0.0;1;67;46;1;0;0;1;0;0;0;1;1;0;0;0;18436.828125;8847.7568359375;3364.9130859375;2776.89086914062;462.0;197832;583.0;0.0;Calculated values ==>;1557562541.774;334.36;334.06;295.36;295.46000000000004;292.96000000000004;276.06;272.9856168485579;282.66;275.06;276.46000000000004;276.26000000000005;349.66;295.86;276.26000000000005;278.86;297.36;289.26000000000005;297.36;329.16;292.36;282.66;331.46000000000004;319.36;261.96000000000004;242.14157278889297;268.43790593516167;272.9856168485579;297.56;6430000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3070000.0;6450000.0;0.10733333333333334;0.06133333333333334;0.16983333333333334;0.06133333333333334;0.0;0.10733333333333334;0.0;8847.7568359375;3364.9130859375;2776.89086914062;18436.828125;480288.5641527149;479609.6942120737;260620.92219413788;261041.21925269286;251421.6319982547;430988.63858405815;445964.47593734716;445611.7091226259;472066.18378088326;529905.1787626159;470761.84657781647;445324.3809667724;448998.0917314654;466359.612001041;456371.03265656426;270185.45926383964;472111.6824440695;459779.9657738578;445964.47593734716;244597.3647265701;194007.49548133422;457814.38708952843;197016.74892564717;197016.74892564717;271.959895509168;776080.9956010466;392282.57828372956;93253.90700030614;160715.25637935865;0;7;9;1;11;11;0;4;46;51;536070025779.6311;206504038505.05832;451539873569.7535;42219.710740120216;15995.588474051385;0.0;26720.389365922467;1656402.4594698655;371447.44864061376;0.0;298508.17637316743;5.666322700462476;0.43942318592888413
2476;2019-05-11 10:16:41.764;624;618;222;224;200;28;98;17;30;29;765;229;29;55;242;161;251;576;247;193;98;-114;674;346;352;138;351;307;676;626.0;467.0;1244.0;429.0;0.0;1;64;50;1;0;0;1;0;0;0;1;1;0;0;0;19678.22265625;9687.3984375;3586.20922851562;2741.06225585938;459.0;197833;580.0;0.0;Calculated values ==>;1557562601.764;335.56;334.96000000000004;295.36;295.56;293.16;275.96000000000004;272.8767566201714;282.96000000000004;274.86;276.16;276.06;349.66;296.06;276.06;278.66;297.36;289.26000000000005;298.26000000000005;330.76000000000005;292.46000000000004;282.96000000000004;331.16;319.06;261.76000000000005;242.14157278889297;268.43790593516167;272.8767566201714;297.86;6740000.000000001;3460000.0;3520000.0000000005;1380000.0;3510000.0;3070000.0;6759999.999999999;0.10433333333333333;0.07783333333333334;0.20733333333333331;0.0715;0.0;0.10433333333333333;0.0;9687.3984375;3586.20922851562;2741.06225585938;19678.22265625;478489.1158862112;477332.0500564246;258826.73182658246;259603.92551051508;250866.26959205623;431051.2098666511;446419.82549247605;445180.40119705;471870.034071972;529905.1787626159;471001.8423302181;445036.2088601978;448719.9929631818;466502.7873414682;456535.82378903864;271747.6911196749;470702.1556666501;459914.4856856361;446419.82549247605;243342.44575359824;192753.74022246967;457611.00429721543;196673.07772629167;196673.07772629167;271.8182737109156;776398.5680867037;392437.01216776157;93299.88227919799;160773.1727443184;0;7;9;1;11;11;0;4;46;51;536281190579.6647;206586824705.07147;451724042869.7828;51523.851732937226;18657.06174982105;0.0;26056.910683605238;1657183.5256245395;371736.17259717773;0.0;298947.9139051778;6.009354213096137;0.5007014743151411
2477;2019-05-11 10:17:41.785;644;632;218;219;197;32;38;19;11;29;765;230;13;59;243;162;262;592;247;188;39;-114;676;354;359;141;359;306;678;613.0;410.0;1223.0;493.0;0.0;1;72;49;1;0;0;1;0;0;0;1;1;0;0;0;19554.212890625;9582.091796875;3565.47412109375;2789.03637695312;456.0;197834;579.0;0.0;Calculated values ==>;1557562661.785;337.56000000000006;336.36;294.96000000000004;295.06;292.86;276.36;273.7412296467126;276.96000000000004;275.06;274.26000000000005;276.06;349.66;296.16;274.46000000000004;279.06;297.46000000000004;289.36;299.36;332.36;291.96000000000004;277.06;331.06;318.76000000000005;261.76000000000005;242.77792619122317;268.3187672390254;273.7412296467126;297.86;6759999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;6780000.0;0.10216666666666667;0.06833333333333333;0.20383333333333334;0.08216666666666667;0.0;0.10216666666666667;0.0;9582.091796875;3565.47412109375;2789.03637695312;19554.212890625;481291.279937535;479244.79930269823;257203.94241911505;257579.60395782723;249775.08712807865;430542.39183029096;435153.4052875198;442609.8111887139;471472.3440730569;529981.2530329811;471256.4460771589;442905.06249663915;449459.42253551364;465480.30547409743;455345.50774349156;277812.07193898805;473016.23860860494;458124.47357435315;435329.8517278034;242924.1476594651;191500.00471740507;457133.4186965816;198411.70156377894;198411.70156377894;272.5447965900946;776725.6194783315;392597.64745612093;93345.98256403858;160832.79096478748;0;7;9;1;11;11;0;4;46;51;536494565235.18677;206670554000.27634;451908007235.2329;49775.71467854924;21258.301091078618;0.0;24205.137675091166;1658027.9841371034;372068.9170414744;0.0;299366.91090683325;5.976126634914304;0.5240892716325567
2478;2019-05-11 10:18:41.785;662;646;209;209;193;41;31;19;-10;30;763;231;-10;52;243;166;266;597;240;48;32;-112;668;362;367;148;367;307;670;610.0;372.0;1452.0;405.0;0.0;1;99;53;1;0;0;1;0;0;0;1;1;0;0;0;18691.490234375;9756.1513671875;3426.55297851562;2937.76123046875;454.0;197835;578.0;0.0;Calculated values ==>;1557562721.785;339.36;337.76;294.06;294.06;292.46000000000004;277.26000000000005;274.5913991737795;276.26000000000005;275.06;272.16;276.16;349.46000000000004;296.26000000000005;272.16;278.36;297.46000000000004;289.76000000000005;299.76000000000005;332.86;277.96000000000004;276.36;330.96000000000004;318.56;261.96000000000004;244.22491754036054;268.43790593516167;274.5913991737795;297.16;6680000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3070000.0;6700000.0;0.10166666666666666;0.062000000000000006;0.242;0.06749999999999999;0.0;0.10166666666666666;0.0;9756.1513671875;3426.55297851562;2937.76123046875;18691.490234375;484853.7997069138;482267.8148061355;254271.84041590526;254271.84041590526;248726.88054617448;430014.67791919125;431876.54111442826;439227.691140826;470636.18831118144;529695.9489754178;471241.56450988416;439227.691140826;448301.5085314506;464311.4322414119;454559.59357896424;282098.63274526416;474792.7362609998;435000.52977555234;432064.8867102419;242505.85365607988;190664.19178205615;456213.52615357813;201173.66416462086;201173.66416462086;273.6698455218652;777044.3336710399;392758.79948248813;93393.70587743376;160891.05785728424;0;7;9;1;11;11;0;4;46;51;536712365235.18677;206757254000.27634;452091907235.2329;57609.07452824164;17215.190684254612;0.0;23473.940958804804;1658922.8573804933;372389.5294729355;0.0;299764.2365621157;6.097727494707008;0.5000776982124434
2479;2019-05-11 10:19:41.786;671;657;208;207;188;50;33;21;-11;31;754;233;-17;30;243;169;268;603;239;43;34;-110;661;372;377;155;377;307;661;650.0;376.0;1280.0;327.0;0.0;39;99;59;1;0;0;1;0;0;0;1;1;0;0;0;19486.806640625;9992.0546875;4584.00048828125;2903.25512695312;452.0;197836;578.0;0.0;Calculated values ==>;1557562781.786;340.26;338.86;293.96000000000004;293.86;291.96000000000004;278.16;275.63479819532273;276.46000000000004;275.26000000000005;272.06;276.26000000000005;348.56000000000006;296.46000000000004;271.46000000000004;276.16;297.46000000000004;290.06;299.96000000000004;333.46000000000004;277.46000000000004;276.56;330.96000000000004;318.36;262.16;245.62243170879464;268.43790593516167;275.63479819532273;297.06;6609999.999999999;3720000.0000000005;3770000.0000000005;1550000.0;3770000.0000000005;3070000.0;6609999.999999999;0.10833333333333334;0.06266666666666666;0.21333333333333335;0.0545;0.0;0.10833333333333334;0.0;9992.0546875;4584.00048828125;2903.25512695312;19486.806640625;486920.2554318762;484888.00097780756;254316.03989778174;253952.27250185842;247384.76522023347;429328.3091220336;429598.9673837295;439073.4486229179;469790.97112785495;528753.9426178363;471481.0155927248;438141.6509260687;445180.40119705;462824.0519504007;453276.9520106924;395511.51891737577;476811.58851883264;431559.0025572689;429798.2019122393;242505.85365607988;189828.38726562503;455280.58176869486;204032.77102068294;204032.77102068294;274.8284267744518;777362.4914471551;392923.3706088848;93442.38182493909;160957.8135820038;0;7;9;1;11;11;0;4;46;51;536935568954.9172;206848155515.16653;452276110305.0104;50142.01122181012;13693.00568576665;0.0;24457.921679918607;1659820.798059421;372647.1020685129;0.0;300163.6754074924;5.05128274847797;0.38453130831162136
2480;2019-05-11 10:20:41.786;669;658;215;214;193;60;38;27;-14;34;731;236;-17;41;242;162;265;580;237;43;38;-112;639;377;382;146;382;312;639;89.0;755.0;1552.0;261.0;0.0;99;0;72;1;0;0;1;0;0;0;1;1;1;0;0;22507.916015625;10689.2509765625;6291.01611328125;3936.07202148438;449.0;197837;576.0;0.0;Calculated values ==>;1557562841.786;340.06000000000006;338.96000000000004;294.66;294.56;292.46000000000004;279.16;276.14872888175563;276.96000000000004;275.86;271.76000000000005;276.56;346.26;296.76000000000005;271.46000000000004;277.26000000000005;297.36;289.36;299.66;331.16;277.46000000000004;276.96000000000004;330.76000000000005;318.06;261.96000000000004;243.81672145450628;269.02936301313275;276.14872888175563;296.86;6390000.0;3770000.0000000005;3820000.0000000005;1460000.0;3820000.0000000005;3120000.0;6390000.0;0.014833333333333334;0.12583333333333332;0.25866666666666666;0.0435;0.0;0.014833333333333334;0.0;10689.2509765625;6291.01611328125;3936.07202148438;22507.916015625;488972.42745095555;487414.46275992854;258114.35228266637;257714.4640183181;249908.68217096824;428973.91024759493;429228.0887825079;437478.7579247441;471301.5102264595;525951.0677022163;471168.76666510047;437000.6383046333;445783.39455399883;461932.1136091075;451370.743019013;406282.4942215275;475951.33683122566;430231.14811364387;429228.0887825079;241669.27786274583;188574.69595719432;456536.7976415552;205396.35418806018;205396.35418806018;275.37727856766134;777712.4474692906;393095.714822752;93499.37621784274;161048.43872035015;0;7;9;1;11;11;0;4;46;52;537163268954.9172;206938455515.16653;452461810305.0104;60031.98176655557;10924.609290227032;0.0;3320.1707298176416;1660738.9146676573;372852.2488599795;0.0;300395.15951090684;3.5511358556226758;0.3429757381250785
2481;2019-05-11 10:21:41.777;655;650;234;234;205;53;43;30;-15;38;711;240;-16;19;241;158;259;570;239;48;43;-122;649;363;369;143;368;311;649;-2.0;457.0;1419.0;377.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;25177.8203125;11240.29296875;6589.845703125;3945.48608398438;460.0;197838;574.0;0.0;Calculated values ==>;1557562901.777;338.66;338.16;296.56;296.56;293.66;278.46000000000004;274.69669130483857;277.46000000000004;276.16;271.66;276.96000000000004;344.26;297.16;271.56;275.06;297.26000000000005;288.96000000000004;299.06;330.16;277.96000000000004;277.46000000000004;330.56;319.16;260.96000000000004;243.1966462407574;268.91163127593666;274.69669130483857;297.06;6490000.000000001;3629999.9999999995;3690000.0;1430000.0;3679999.9999999995;3110000.0;6490000.000000001;0.0;0.07616666666666667;0.2365;0.06283333333333334;0.0;0.0;0.0;11240.29296875;6589.845703125;3945.48608398438;25177.8203125;485906.19506896136;485183.7860022088;265627.0579651849;265627.0579651849;253770.46340138497;429947.3805835815;433601.82819372;437548.62350390764;472095.1348084983;523923.1012696742;471783.87683328567;437389.9950341223;442762.7716994148;463898.11279319227;453246.3397903811;397255.3373024769;473172.97952586395;434514.02593840734;433601.82819372;240832.718256323;193171.6564234249;455989.0127896765;200421.09376182724;205396.35418806018;273.3783325387911;778109.768997771;393278.43361017463;93565.04601670512;161155.76313429698;0;7;9;1;11;11;0;4;46;52;537388535159.68085;207025142510.0756;452648682269.81433;56080.66078400201;16058.184245583196;0.0;0.0;1661706.374880427;373077.07174405013;0.0;300422.82345007954;3.312825502752756;0.36023786731431473
2482;2019-05-11 10:22:41.787;648;645;239;239;209;40;45;25;-18;38;714;240;-19;34;239;159;259;585;232;52;45;-123;646;355;361;140;360;308;646;194.0;658.0;1186.0;360.0;0.0;99;0;82;1;0;0;1;0;0;0;1;1;1;0;0;27196.134765625;11342.626953125;6551.80810546875;3929.15087890625;495.0;197839;571.0;0.0;Calculated values ==>;1557562961.787;337.96000000000004;337.66;297.06;297.06;294.06;277.16;273.8482719121499;277.66;275.66;271.36;276.96000000000004;344.56000000000006;297.16;271.26000000000005;276.56;297.06;289.06;299.06;331.66;278.36;277.66;330.26000000000005;322.66;260.86;242.56692532238324;268.5567601203482;273.8482719121499;296.36;6459999.999999999;3550000.0;3610000.0;1400000.0;3600000.0;3080000.0;6459999.999999999;0.03233333333333333;0.10966666666666666;0.19766666666666666;0.060000000000000005;0.0;0.03233333333333333;0.0;11342.626953125;6551.80810546875;3929.15087890625;27196.134765625;485222.9176456715;484788.89929517044;268314.59852632246;268314.59852632246;255403.90864777943;430477.46260093397;435906.5852007355;437758.51091407164;472489.9908694221;524477.8812062758;472184.04468906415;437601.09044165985;445559.1329363517;464811.3070167571;454757.1120109396;399194.4423437389;475863.16429924074;437121.9238134391;435906.5852007355;239577.9089402584;207800.24178383037;456371.94422699657;198374.97988926203;198374.97988926203;272.5342852606909;778546.2913649569;393466.65597466024;93630.67892838122;161265.29516831483;0;7;9;1;11;11;0;4;46;52;537607571659.64606;207110056660.0621;452834413219.7848;47318.1446325707;15479.817860264073;0.0;7680.188571737642;1662568.1752015469;373339.93223100447;0.0;300486.83568842907;3.229448692181613;0.30863961543442325
2483;2019-05-11 10:23:41.778;649;646;231;231;208;34;45;21;-21;35;725;237;-23;17;238;161;259;593;226;55;46;-116;658;352;358;137;357;305;659;751.0;437.0;1309.0;380.0;0.0;77;0;79;1;0;0;1;0;0;0;1;1;1;1;0;26331.080078125;11293.99609375;5976.6728515625;3905.4619140625;527.0;197840;569.0;0.0;Calculated values ==>;1557563021.778;338.06000000000006;337.76;296.26000000000005;296.26000000000005;293.96000000000004;276.56;273.5264737036516;277.66;275.26000000000005;271.06;276.66;345.66;296.86;270.86;274.86;296.96000000000004;289.26000000000005;299.06;332.46000000000004;278.66;277.76000000000005;330.06;325.86;261.56;241.92719264551067;268.19934244402924;273.5264737036516;295.76000000000005;6580000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3050000.0;6590000.000000001;0.12516666666666668;0.07283333333333333;0.21816666666666668;0.06333333333333332;0.0;0.12516666666666668;0.0;11293.99609375;5976.6728515625;3905.4619140625;26331.080078125;484048.2324380242;483497.1930373176;263531.88017786335;263531.88017786335;254408.0210824416;430671.36484660726;436613.07576265995;437968.82056851813;472589.4791058512;525870.2965494684;472225.53028662654;437656.05685647397;443695.9394408292;465118.4183262364;455540.8593888144;278663.06380551675;475512.57825124986;438318.1136646966;436785.46530047123;238741.38928724395;221177.93781777218;457566.3715567419;198580.8083496873;198580.8083496873;272.60377633064417;778992.2845809408;393655.26620482374;93695.95757524758;161369.68351599423;0;7;9;1;11;11;0;4;46;52;537823239305.2769;207193144195.30515;453018285635.32263;52226.4846657416;16402.419003113457;0.0;29815.282895006458;1663397.5893506722;373605.57768618024;0.0;300799.25108222646;4.648827834395383;0.32577361692016465
2484;2019-05-11 10:24:41.778;654;652;219;219;198;33;46;20;-24;33;738;235;-25;29;238;163;261;606;233;57;46;-106;670;352;358;135;357;303;672;1036.0;677.0;1220.0;315.0;0.0;67;0;74;1;0;0;1;0;0;0;1;1;1;1;0;24646.51171875;11155.1005859375;5791.9111328125;3879.3857421875;558.0;197841;567.0;0.0;Calculated values ==>;1557563081.778;338.56000000000006;338.36;295.06;295.06;292.96000000000004;276.46000000000004;273.5264737036516;277.76000000000005;275.16;270.76000000000005;276.46000000000004;346.96000000000004;296.66;270.66;276.06;296.96000000000004;289.46000000000004;299.26000000000005;333.76000000000005;278.86;277.76000000000005;329.86;328.96000000000004;262.56;241.49495122638035;267.9596281332873;273.5264737036516;296.46000000000004;6700000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3030000.0;6720000.0;0.17266666666666666;0.11283333333333333;0.2033333333333333;0.0525;0.0;0.17266666666666666;0.0;11155.1005859375;5791.9111328125;3879.3857421875;24646.51171875;483455.53584392305;482936.6639680382;257884.72946853164;257884.72946853164;250337.74328625822;430671.36484660726;436785.46530047123;437953.82195464283;472656.1521691498;527388.1781927326;472253.7192026728;437798.07955487026;445822.8665406856;465118.4183262364;455818.6316555157;278062.85632429644;475952.74427687045;438654.2798845102;436785.46530047123;237904.88540968279;234140.81001818314;458892.70176281244;199234.16891472513;199234.16891472513;272.8627711396929;779417.0978459148;393842.3420104878;93760.83130571633;161467.75504919735;0;7;9;1;11;11;0;4;46;52;538038039305.2769;207274744195.30515;453200685635.32263;48539.66278478326;13632.072974524583;0.0;41017.19050927216;1664237.3072460932;373855.8651193272;0.0;301389.5216939288;4.9547179948967965;0.29927383321752987
2485;2019-05-11 10:25:41.769;665;662;214;215;191;31;47;15;-24;31;749;236;-25;16;238;162;268;621;236;59;47;-96;715;350;355;135;355;302;716;-1.0;907.0;1485.0;355.0;0.0;29;0;73;1;0;0;1;0;0;0;1;1;1;1;0;23429.900390625;11842.6650390625;4846.322265625;3878.99536132812;581.0;197842;564.0;0.0;Calculated values ==>;1557563141.769;339.66;339.36;294.56;294.66;292.26000000000005;276.26000000000005;273.3108153835814;277.86;274.66;270.76000000000005;276.26000000000005;348.06000000000006;296.76000000000005;270.66;274.76000000000005;296.96000000000004;289.36;299.96000000000004;335.26000000000005;279.06;277.86;329.56;331.26000000000005;263.56;241.49495122638035;267.8393353686513;273.3108153835814;296.76000000000005;7150000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;7159999.999999999;0.0;0.15116666666666667;0.2475;0.059166666666666666;0.0;0.0;0.0;11842.6650390625;4846.322265625;3878.99536132812;23429.900390625;480069.0314329199;479489.7887041347;254093.31430992682;254437.25196052255;246564.0171340758;430799.1582183253;437648.64973000437;438179.53515710204;472460.9817075043;528615.2473456069;472505.06422385294;438024.4983934438;444156.6089809168;465409.2384259755;456012.448477608;276428.2225024361;472974.74762019626;439652.53298594663;437648.64973000437;236650.15891445865;243760.74795305103;459899.2253471605;197969.21172543598;199234.16891472513;272.3522896683908;779817.6745175575;394033.9613099547;93825.47478353477;161556.39369629958;0;7;9;1;11;11;0;4;46;52;538251907220.05255;207355732045.22018;453382158410.1322;59452.05504933735;15497.525805952033;0.0;0.0;1665137.103237453;374098.57536357804;0.0;301731.2803429927;3.643992805338572;0.386679708045204
2486;2019-05-11 10:26:41.779;686;675;211;211;187;37;30;20;-15;31;756;238;-26;30;238;164;277;633;234;37;30;-90;701;358;363;138;363;298;703;1597.0;332.0;1661.0;392.0;0.0;66;0;58;1;0;0;1;0;0;0;1;1;1;0;0;22644.26171875;10594.00390625;6027.5341796875;3798.85205078125;599.0;197843;562.0;0.0;Calculated values ==>;1557563201.779;341.76;340.66;294.26000000000005;294.26000000000005;291.86;276.86;274.1680685717883;276.16;275.16;271.66;276.26000000000005;348.76;296.96000000000004;270.56;276.16;296.96000000000004;289.56;300.86;336.46000000000004;276.86;276.16;329.36;333.06;264.16;242.14157278889297;267.35522164206344;274.1680685717883;296.56;7009999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2980000.0;7030000.0;0.26616666666666666;0.05533333333333333;0.2768333333333333;0.06533333333333333;0.0;0.26616666666666666;0.0;10594.00390625;6027.5341796875;3798.85205078125;22644.26171875;484812.4421927182;482942.08316435013;253580.32989071836;253580.32989071836;245702.59637118838;430280.9020939914;432717.6920543523;440430.35674355563;472066.18378088326;529651.6051433153;473268.77293943305;438767.1513630838;446930.69166243967;464239.1217830999;454953.4575107284;283989.4492510331;476466.7070191685;433997.93586973246;432717.6920543523;235813.6939595721;251290.9062238717;460042.8137205575;201205.14590046296;201205.14590046296;273.664504241481;780201.6898602997;394220.96471317613;93889.46750896913;161647.02426924117;0;7;9;1;11;11;0;4;46;52;538467343120.0183;207437645695.20715;453562188410.1036;66225.51253506282;16910.72763091284;0.0;61620.92270129355;1666184.5908526669;374368.6891536388;0.0;302244.8736167034;7.088853929728569;0.40155324038002854
2487;2019-05-11 10:27:41.799;702;688;209;208;183;45;32;21;1;31;756;239;-4;19;238;164;280;632;235;35;32;-86;690;362;367;133;367;297;691;-1.0;365.0;1756.0;308.0;0.0;96;0;50;1;0;0;1;0;0;0;1;1;1;0;0;22467.509765625;9920.1044921875;7080.45849609375;3818.28076171875;618.0;197844;559.0;0.0;Calculated values ==>;1557563261.799;343.36;341.96000000000004;294.06;293.96000000000004;291.46000000000004;277.66;274.5913991737795;276.36;275.26000000000005;273.26000000000005;276.26000000000005;348.76;297.06;272.76000000000005;275.06;296.96000000000004;289.56;301.16;336.36;276.66;276.36;329.06;334.96000000000004;264.56;241.05796691057077;267.23344911666527;274.5913991737795;296.66;6900000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2970000.0;6909999.999999999;0.0;0.06083333333333333;0.29266666666666663;0.051333333333333335;0.0;0.0;0.0;9920.1044921875;7080.45849609375;3818.28076171875;22467.509765625;488341.1029364601;486186.04023017205;253373.73810288997;253026.30984957475;244809.12851438986;430014.67791919125;432064.8867102419;442999.1421134229;472723.10170879104;529727.8749594816;473517.3415932892;442270.1541372306;445578.0381609218;463647.0999656759;454275.5563783949;289446.3540561188;477727.68118255323;432626.2974239531;432064.8867102419;234559.02529450474;259240.94887492666;461205.3725585615;201822.65850703177;201205.14590046296;273.92383974139017;780577.746599693;394391.9726000765;93952.96477442204;161756.29395259538;0;7;9;1;11;11;0;4;46;52;538686416119.94867;207518972795.1813;453740747910.0468;70584.31753547047;13314.979321311861;0.0;0.0;1667325.0527968646;374620.65400512435;0.0;302758.5524749473;4.029969092629476;0.4077050173313863
2488;2019-05-11 10:28:41.780;707;694;220;219;190;47;35;24;10;33;758;242;6;37;238;163;279;623;236;36;34;-97;679;364;369;125;368;299;680;149.0;429.0;1820.0;132.0;0.0;99;98;47;1;0;0;1;0;0;0;1;0;1;0;0;21182.6875;9553.759765625;6976.294921875;2444.23388671875;642.0;197845;554.0;0.0;Calculated values ==>;1557563321.78;343.86;342.56000000000006;295.16;295.06;292.16;277.86;274.8017692304317;276.66;275.56;274.16;276.46000000000004;348.96000000000004;297.36;273.76000000000005;276.86;296.96000000000004;289.46000000000004;301.06;335.46000000000004;276.76000000000005;276.56;328.56;337.36;263.46000000000004;239.25999513918347;267.47669482898436;274.8017692304317;296.76000000000005;6790000.000000001;3640000.0;3690000.0;1250000.0;3679999.9999999995;2990000.0;6800000.0;0.024833333333333332;0.0715;0.30333333333333334;0.022000000000000002;0.0;0.024833333333333332;0.0;9553.759765625;6976.294921875;2444.23388671875;21182.6875;490205.3211920198;488229.27196960134;257856.28807006104;257479.84723511947;247391.100027578;429879.7862731237;432113.16921278025;443894.718236925;473955.3659136608;529783.6586704012;473608.0391273983;443315.7996292801;447715.9441943271;463498.35147808114;453790.8838142899;390875.7410663133;477630.338094532;432301.3137403124;431924.41234261927;232467.98657752166;269285.52512055053;461320.91740561515;203268.44244653804;203268.44244653804;274.49523529035577;780941.3830552289;394554.2034127165;94005.13587036559;161873.39647009713;0;7;9;1;11;11;0;4;46;52;538907146199.75214;207596348285.11243;453919491289.8877;72989.97032308405;5677.154449099697;0.0;5678.289919086017;1668521.126318028;374778.87166827277;0.0;302805.85657318804;4.4452478079138;0.38444628374037515
2489;2019-05-11 10:29:41.800;704;690;235;234;202;45;36;27;15;34;768;242;12;27;238;164;275;601;234;38;36;-119;654;361;366;115;366;299;655;256.0;487.0;1804.0;128.0;0.0;99;1;41;1;0;0;1;0;0;0;1;0;1;0;0;20615.998046875;8777.3935546875;6650.66064453125;2354.30615234375;665.0;197846;547.0;0.0;Calculated values ==>;1557563381.8;343.56000000000006;342.16;296.66;296.56;293.36;277.66;274.4858918419099;276.76000000000005;275.86;274.66;276.56;349.96000000000004;297.36;274.36;275.86;296.96000000000004;289.56;300.66;333.26000000000005;276.96000000000004;276.76000000000005;327.86;339.66;261.26000000000005;236.88892829503212;267.47669482898436;274.4858918419099;296.56;6540000.000000001;3610000.0;3660000.0;1150000.0;3660000.0;2990000.0;6550000.0;0.042666666666666665;0.08116666666666666;0.30066666666666664;0.021333333333333333;0.0;0.042666666666666665;0.0;8777.3935546875;6650.66064453125;2354.30615234375;20615.998046875;492336.7439148282;490265.9713486406;265615.57310438156;265157.6412630047;252418.29671162303;430081.6785162784;433065.50215134333;444613.46213006455;475328.87015381164;530824.951552773;473608.0391273983;444182.85976177163;446317.34896883566;463795.54956771457;454445.6974495171;403961.17674493435;477223.19865085586;433433.583526483;433065.50215134333;229540.68826423294;278914.2836208781;460680.36115931015;202423.61087206987;202423.61087206987;274.15352783074366;781289.8215421353;394707.01394354086;94045.13703328962;161986.99228576876;0;7;9;1;11;11;0;4;46;52;539127719699.68207;207668372285.08954;454098951089.8307;72818.41527823707;5509.477339461126;0.0;9840.720694582335;1669736.601220946;374872.12467379164;0.0;302935.22476995696;4.958206423059767;0.4021837451863379
2490;2019-05-11 10:30:41.771;694;679;235;236;210;40;36;30;21;36;784;240;21;28;238;167;265;558;231;41;36;-131;637;357;362;123;362;299;638;-1.0;508.0;1456.0;100.0;0.0;98;37;37;1;0;0;1;0;0;0;1;0;0;0;0;19337.990234375;8241.5859375;6401.462890625;971.0106811523441;685.0;197847;539.0;0.0;Calculated values ==>;1557563441.771;342.56000000000006;341.06000000000006;296.66;296.76000000000005;294.16;277.16;274.0616903277293;276.76000000000005;276.16;275.26000000000005;276.76000000000005;351.56000000000006;297.16;275.26000000000005;275.96000000000004;296.96000000000004;289.86;299.66;328.96000000000004;277.26000000000005;276.76000000000005;327.06;341.66;260.06;238.79729159403252;267.47669482898436;274.0616903277293;296.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1230000.0;3620000.0000000005;2990000.0;6380000.0;0.0;0.08466666666666667;0.24266666666666667;0.016666666666666666;0.0;0.0;0.0;8241.5859375;6401.462890625;971.0106811523441;19337.990234375;492671.14159239247;490481.79467876727;267045.6889852248;267547.28106506047;256197.26022453452;430346.717906069;434064.28222162405;445469.0283512164;474500.13119332155;532489.2570598532;473372.8271489469;445469.0283512164;446458.05325531313;464386.3924891542;455542.1458410124;407219.9769474014;472687.23525421496;434960.5676705249;434064.28222162405;226195.42121513622;287289.4124756198;458270.6643960866;201191.4580637878;202423.61087206987;273.65471217824137;781622.6105184495;394848.77022387134;94072.83461324457;162095.7074107624;0;7;9;1;11;11;0;4;46;52;539346014139.5224;207739737775.03732;454278264379.6995;59278.023723082675;4284.653438871646;0.0;0.0;1670836.872823384;374953.70298163575;0.0;303017.1911394491;4.070861720757984;0.37048861533815974
2491;2019-05-11 10:31:41.751;679;667;231;231;207;35;36;29;27;38;795;239;30;24;237;168;258;542;233;43;36;-134;632;353;358;135;358;299;634;-1.0;454.0;802.0;56.0;0.0;77;28;31;1;0;0;1;0;0;0;1;0;0;0;0;17689.529296875;7780.76171875;5538.126953125;906.254150390625;691.0;197848;530.0;0.0;Calculated values ==>;1557563501.751;341.06000000000006;339.86;296.26000000000005;296.26000000000005;293.86;276.66;273.6339639331285;276.76000000000005;276.06;275.86;276.96000000000004;352.66;297.06;276.16;275.56;296.86;289.96000000000004;298.96000000000004;327.36;277.46000000000004;276.76000000000005;326.16;342.26;259.76000000000005;241.49495122638035;267.47669482898436;273.6339639331285;296.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;6340000.0;0.0;0.07566666666666667;0.13366666666666666;0.009333333333333334;0.0;0.0;0.0;7780.76171875;5538.126953125;906.254150390625;17689.529296875;491102.96589190693;489217.5186733727;265439.9020645925;265439.9020645925;255248.95331121754;430607.02586249536;435041.38555822254;446317.34896883566;473143.78782676667;533632.2659797296;473255.13108679774;446738.889340787;445894.0746071401;464841.74997644586;456345.4936063226;406252.4719167574;470693.1047187723;436266.9853589771;435041.38555822254;222432.26289678228;289802.386634966;456057.19188496296;200068.64845879955;202423.61087206987;273.1963885946676;781931.0703270871;394982.2452811946;94088.4732722212;162195.17082729793;0;7;9;1;11;11;0;4;46;52;539561942139.59106;207817111975.06192;454457604579.75653;32915.242968174825;2389.226405310859;0.0;0.0;1671604.8939536477;375009.3001084665;0.0;303017.1911394491;2.4818358461910175;0.22776239579970567
2492;2019-05-11 10:32:41.772;667;659;229;229;203;34;33;26;31;40;791;236;30;30;237;168;254;547;238;45;34;-140;621;356;361;145;361;300;621;85.0;454.0;1466.0;177.0;0.0;81;70;27;1;0;0;1;0;0;0;1;0;0;0;0;17531.1640625;7447.8037109375;5540.89013671875;1145.615234375;690.0;197849;520.0;0.0;Calculated values ==>;1557563561.772;339.86;339.06000000000006;296.06;296.06;293.46000000000004;276.56;273.955091788801;276.46000000000004;275.76000000000005;276.26000000000005;277.16;352.26;296.76000000000005;276.16;276.16;296.86;289.96000000000004;298.56;327.86;277.66;276.56;325.16;342.16;259.16;243.61107973660833;267.5978703862781;273.955091788801;296.96000000000004;6210000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;6210000.0;0.014166666666666666;0.07566666666666667;0.24433333333333335;0.029500000000000002;0.0;0.014166666666666666;0.0;7447.8037109375;5540.89013671875;1145.615234375;17531.1640625;490578.22468021436;489467.0100717352;265594.26947273826;265594.26947273826;254380.20699858732;430412.23801567365;433769.5290198815;446687.032041366;472028.77388759464;533142.5053834515;472769.6895156754;446546.43397511006;446546.43397511006;464401.7568174532;455848.44397559477;409471.9233498057;473137.08955595735;435906.5852007355;433950.3860404442;218251.29456621417;289383.54333396035;453790.95653589733;200104.1490485182;200104.1490485182;273.2232935522094;782224.6788328226;395109.1944100685;94105.57816842181;162287.52828373914;0;7;9;1;11;11;0;4;46;52;539777717635.119;207901141375.26752;454637367475.1964;60248.417744585815;7483.760820877686;0.0;3312.8216907189517;1672381.5295221647;375091.60379843216;0.0;303044.8076493359;5.0264218678011625;0.4664211219879885
2493;2019-05-11 10:33:41.792;655;649;226;226;204;37;32;26;28;40;779;233;27;38;238;170;249;533;237;47;32;-146;620;356;361;150;361;302;621;-1.0;450.0;1186.0;116.0;0.0;81;99;30;1;0;0;1;0;0;0;1;0;0;0;0;17523.06640625;7552.03857421875;5515.24853515625;1330.92321777344;686.0;197850;512.0;0.0;Calculated values ==>;1557563621.792;338.66;338.06000000000006;295.76000000000005;295.76000000000005;293.56;276.86;273.955091788801;276.36;275.76000000000005;275.96000000000004;277.16;351.06000000000006;296.46000000000004;275.86;276.96000000000004;296.96000000000004;290.16;298.06;326.46000000000004;277.86;276.36;324.36;341.76;258.56;244.62907804385475;267.8393353686513;273.955091788801;296.86;6200000.0;3560000.0;3610000.0;1500000.0;3610000.0;3020000.0;6210000.0;0.0;0.075;0.19766666666666666;0.01933333333333333;0.0;0.0;0.0;7552.03857421875;5515.24853515625;1330.92321777344;17523.06640625;489014.9379928206;488069.18046624714;264131.7713802945;264131.7713802945;254765.40168037152;430412.23801567365;433588.14229367237;445875.8662196725;471365.6384454818;531744.4377471372;472149.331442264;445733.73098647315;447286.45025618136;464533.37255708285;456126.82417621085;407696.6536165812;470970.0437900316;436256.0551253566;433588.14229367237;214906.75144652807;287708.2272785495;452311.96686519333;200274.69667425175;200104.1490485182;273.2904578490789;782516.8947928317;395234.234761967;94126.2228681233;162379.69348413846;0;7;9;1;11;11;0;4;46;52;539994389835.0502;207989670875.23938;454818027675.139;48547.164513478165;4872.72055702487;0.0;0.0;1673288.4615839778;375194.608800108;0.0;303072.4236990322;3.7101753521253653;0.3542694244805844
2494;2019-05-11 10:34:41.793;645;643;228;228;203;35;32;23;23;39;764;230;22;42;238;170;246;541;236;49;33;-145;616;353;358;148;358;304;618;-1.0;510.0;1145.0;0.0;0.0;57;99;32;1;0;0;1;0;0;0;1;0;0;0;0;16828.384765625;7623.861328125;4755.15869140625;1330.47607421875;682.0;197851;507.0;0.0;Calculated values ==>;1557563681.793;337.66;337.46000000000004;295.96000000000004;295.96000000000004;293.46000000000004;276.66;273.6339639331285;276.36;275.46000000000004;275.46000000000004;277.06;349.56000000000006;296.16;275.36;277.36;296.96000000000004;290.16;297.76000000000005;327.26000000000005;278.06;276.46000000000004;323.86;341.36;258.66;244.22491754036054;268.0796299477929;273.6339639331285;296.76000000000005;6160000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3040000.0;6180000.0;0.0;0.08499999999999999;0.19083333333333333;0.0;0.0;0.0;0.0;7623.861328125;4755.15869140625;1330.47607421875;16828.384765625;488043.4390572549;487548.60443797614;265366.0724352726;265366.0724352726;254534.8136236207;430607.02586249536;434330.5690018519;444766.67480068695;471532.1168906075;530028.8573987164;471525.1840687706;444622.5063410642;447466.95896490954;464972.5849072995;456621.79914449;408183.6807575962;472595.5051602895;437300.0667916998;434509.0152533873;212816.51262364245;286033.001929769;452759.47763695515;201183.85751793825;200104.1490485182;273.6339639331285;782803.1616566197;395360.7027020976;94148.40156516856;162465.28163736855;0;7;9;1;11;11;0;4;46;52;540210093429.7896;208079072365.13138;454999830704.9194;46483.72096479121;0.0;0.0;0.0;1674080.3988274075;375235.2154814676;0.0;303072.4236990322;3.390622138619858;0.2930718970998174
2495;2019-05-11 10:35:41.753;638;638;228;228;202;32;34;20;16;38;755;228;16;40;237;169;244;548;236;50;34;-136;618;350;355;141;355;304;620;-2.0;436.0;860.0;75.0;0.0;27;99;34;1;0;0;1;0;0;0;1;0;0;0;0;16093.158203125;7777.75732421875;3859.02880859375;1360.33776855469;678.0;197852;501.0;0.0;Calculated values ==>;1557563741.753;336.96000000000004;336.96000000000004;295.96000000000004;295.96000000000004;293.36;276.36;273.3108153835814;276.56;275.16;274.76000000000005;276.96000000000004;348.66;295.96000000000004;274.76000000000005;277.16;296.86;290.06;297.56;327.96000000000004;278.16;276.56;323.26000000000005;340.96000000000004;259.56;242.77792619122317;268.0796299477929;273.3108153835814;296.76000000000005;6180000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;6200000.0;0.0;0.07266666666666667;0.14333333333333334;0.0125;0.0;0.0;0.0;7777.75732421875;3859.02880859375;1360.33776855469;16093.158203125;486845.1973606523;486628.35347651935;265187.73818649456;265187.73818649456;254048.09607248232;430799.1582183253;435411.8238451251;443752.90924145415;472358.58907936385;529088.6247878366;471286.5293989272;443752.90924145415;447186.0512154405;465279.17082256265;456976.06166527286;406296.7415224188;473416.7652186046;438154.8016244343;435411.8238451251;210308.32490665457;284357.86631585273;454871.4147593749;198990.09694035613;200104.1490485182;272.75776135227613;783077.3249507395;395488.963959734;94170.81006490681;162537.0186766503;0;7;9;1;11;11;0;4;46;52;540423850829.9256;208165714565.1865;455182109105.03534;35082.669763157384;3198.516472737735;0.0;0.0;1674759.6656039574;375261.8520158881;0.0;303072.4236990322;2.945358259750702;0.27800549439741523
2496;2019-05-11 10:36:41.773;634;635;229;229;204;30;35;18;-1;36;758;227;0;35;237;168;244;562;239;51;35;-122;631;347;352;135;352;304;633;134.0;417.0;279.0;68.0;0.0;1;99;34;1;0;0;1;0;0;0;1;0;0;0;0;15788.6025390625;7964.30126953125;3240.4990234375;1376.5974121093802;676.0;197853;495.0;0.0;Calculated values ==>;1557563801.773;336.56;336.66;296.06;296.06;293.56;276.16;272.9856168485579;276.66;274.96000000000004;273.06;276.76000000000005;348.96000000000004;295.86;273.16;276.66;296.86;289.96000000000004;297.56;329.36;278.26000000000005;276.66;322.66;340.76;260.96000000000004;241.49495122638035;268.0796299477929;272.9856168485579;297.06;6310000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3040000.0;6330000.0;0.022333333333333334;0.06949999999999999;0.0465;0.011333333333333334;0.0;0.022333333333333334;0.0;7964.30126953125;3240.4990234375;1376.5974121093802;15788.6025390625;484855.1431100485;484778.1193752682;264572.0499287387;264572.0499287387;254159.75018188896;430988.63858405815;436297.5886246484;441243.57701197703;472948.7829819323;529402.1194473583;471167.1022015707;441393.15733161947;446480.4499592048;465714.0611519236;457328.590778018;398993.2890407335;473935.12260377954;438995.08276109525;436297.5886246484;207800.24178383037;283520.3318566784;457275.64811533276;197383.30915333118;197383.30915333118;272.10645313492324;783343.0948506198;395620.1915092474;94193.62546066949;162596.20112947572;0;7;9;1;11;11;0;4;46;52;540636021529.85815;208248542165.16016;455364569904.97736;11339.502455427031;2945.446508236018;0.0;5335.752241526085;1675146.6459894676;375313.06877394376;0.0;303116.90312256484;1.5595009127856905;0.11872628981549702
2497;2019-05-11 10:37:41.774;635;636;229;231;205;28;36;18;-11;35;767;226;-10;27;236;167;248;578;236;52;36;-106;651;344;349;129;349;303;653;198.0;406.0;89.0;81.0;0.0;1;89;33;1;0;0;1;0;0;0;1;0;0;0;0;16272.6826171875;8198.041015625;3409.7568359375;1318.45361328125;672.0;197854;488.0;0.0;Calculated values ==>;1557563861.774;336.66;336.76000000000005;296.06;296.26000000000005;293.66;275.96000000000004;272.6583383277491;276.76000000000005;274.96000000000004;272.06;276.66;349.86;295.76000000000005;272.16;275.86;296.76000000000005;289.86;297.96000000000004;330.96000000000004;278.36;276.76000000000005;321.96000000000004;340.36;262.56;240.16925963744896;267.9596281332873;272.6583383277491;296.76000000000005;6509999.999999999;3440000.0;3490000.0;1290000.0;3490000.0;3030000.0;6530000.0;0.033;0.06766666666666667;0.014833333333333334;0.013500000000000002;0.0;0.033;0.0;8198.041015625;3409.7568359375;1318.45361328125;16272.6826171875;482774.2728285568;482696.7217881349;263077.8628671882;263957.29466649424;253587.41868549256;431175.4696738307;437167.23642722773;439951.1449090409;473631.5180336029;530417.9335295041;471182.43685157836;440102.7751569699;445537.8252269786;466017.7900697482;457679.4097196208;272629.7296464793;473921.9069861488;439821.61482380785;437167.23642722773;204874.27233412856;281845.32903042674;459821.1509842648;195762.73472844358;195762.73472844358;271.44468255598383;783610.2766795554;395754.8799395641;94216.08459349992;162651.62085188355;0;7;9;1;11;11;0;4;46;52;540846325034.6041;208327743485.06448;455546672939.7574;3622.128084345527;3564.788619453587;0.0;7966.348556059877;1675271.3283218194;375367.32163747493;0.0;303227.7558099248;1.172286126497862;0.06937965415665551
