;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2498;2019-05-11 10:38:41.774;642;641;230;232;206;28;38;18;-2;34;777;226;-8;16;236;165;255;594;233;54;38;-92;677;343;349;128;348;300;680;293.0;454.0;447.0;43.0;0.0;1;44;26;1;0;0;1;0;0;0;1;0;0;0;0;16342.8701171875;8083.3798828125;3588.90307617188;1016.0215454101599;669.0;197855;481.0;0.0;Calculated values ==>;1557563921.774;337.36;337.26;296.16;296.36;293.76000000000005;275.96000000000004;272.5487779782249;276.96000000000004;274.96000000000004;272.96000000000004;276.56;350.86;295.76000000000005;272.36;274.76000000000005;296.76000000000005;289.66;298.66;332.56;278.56;276.96000000000004;321.26000000000005;340.06000000000006;263.96000000000004;239.943914813709;267.5978703862781;272.5487779782249;296.46000000000004;6770000.0;3429999.9999999995;3490000.0;1280000.0;3479999.9999999995;3000000.0;6800000.0;0.04883333333333333;0.07566666666666667;0.0745;0.007166666666666667;0.0;0.04883333333333333;0.0;8083.3798828125;3588.90307617188;1016.0215454101599;16342.8701171875;480876.4210006085;480382.8189230585;261762.707104475;262578.94925731985;252778.82198681895;431237.1583312671;437504.37566759763;441938.07731780596;473664.3179132749;531686.3184860918;471585.56233101204;441047.95758756367;444557.31930295983;466161.6225134967;457570.4939981903;273563.4808702147;473085.6093911859;440146.89451143565;437504.37566759763;201948.4348523538;280589.13426710566;461362.9248229069;197860.8192101427;197860.8192101427;272.28058202903964;783882.0729523419;395890.5584470511;94235.53855315568;162709.9430178178;0;7;9;1;11;11;0;4;46;52;541055725034.6041;208404843485.06448;455727572939.7574;18183.75572902091;1888.4317568914767;0.0;11702.593673672382;1675453.0440202642;375412.76514061115;0.0;303391.6636618392;2.5042574560359667;0.14085578953770017
2499;2019-05-11 10:39:41.785;654;649;225;227;203;29;39;19;9;34;781;226;4;11;237;165;264;607;231;55;39;-80;682;347;352;131;352;298;685;-1.0;1106.0;783.0;184.0;0.0;1;24;14;1;0;0;1;0;0;0;1;0;0;0;0;15270.5859375;7373.630859375;3628.66748046875;876.0563354492191;668.0;197856;476.0;0.0;Calculated values ==>;1557563981.785;338.56000000000006;338.06000000000006;295.66;295.86;293.46000000000004;276.06;272.9856168485579;277.06;275.06;274.06;276.56;351.26;295.76000000000005;273.56;274.26000000000005;296.86;289.66;299.56;333.86;278.66;277.06;320.76000000000005;339.96000000000004;265.16;240.61611355647437;267.35522164206344;272.9856168485579;296.26000000000005;6820000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2980000.0;6850000.0;0.0;0.18433333333333335;0.1305;0.03066666666666667;0.0;0.0;0.0;7373.630859375;3628.66748046875;876.0563354492191;15270.5859375;482117.21515427256;481025.12278095545;259505.45233313678;260282.40065491345;251543.27640238046;430988.63858405815;436981.6624514789;443952.4445614765;473275.31562819314;532252.1475312008;471853.18917260185;443229.7890419785;444239.97794932604;465714.0611519236;456919.08250495105;278214.54317162454;474531.79110632924;439654.13501626375;436981.6624514789;199858.6285646581;280170.41352433193;462102.68802810507;197473.1349926609;197860.8192101427;272.14231959299565;784145.5667184866;396019.39048511593;94251.30875954515;162770.10046612384;0;7;9;1;11;11;0;4;46;52;541266063590.15234;208482557730.26703;455907005830.22504;32165.54989873044;8115.3062930869555;0.0;0.0;1675872.6984908062;375496.14490806696;0.0;303489.20315500326;3.391114114112265;0.3518167508696366
2500;2019-05-11 10:40:41.755;667;658;215;216;197;33;26;22;15;34;777;227;12;12;237;166;269;613;236;56;26;-70;674;352;357;134;356;299;677;120.0;391.0;984.0;185.0;0.0;1;20;10;1;0;0;1;0;0;0;1;0;0;0;0;13876.9248046875;7038.8251953125;3513.04028320312;852.3079223632809;665.0;197857;471.0;0.0;Calculated values ==>;1557564041.755;339.86;338.96000000000004;294.66;294.76000000000005;292.86;276.46000000000004;273.5264737036516;275.76000000000005;275.36;274.66;276.56;350.86;295.86;274.36;274.36;296.86;289.76000000000005;300.06;334.46000000000004;278.76000000000005;275.76000000000005;320.26000000000005;339.66;266.16;241.2770596917726;267.47669482898436;273.5264737036516;296.76000000000005;6740000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2990000.0;6770000.0;0.02;0.06516666666666666;0.164;0.030833333333333334;0.0;0.02;0.0;7038.8251953125;3513.04028320312;852.3079223632809;13876.9248046875;484932.79475640436;483272.4372192161;256137.8073453391;256507.4367320369;249811.93986494697;430671.36484660726;433499.7890287786;444613.46213006455;472884.4304738556;531761.3840497683;471837.9898741466;444182.85976177163;444182.85976177163;465133.64708331646;456234.1238340642;283266.48661649553;476439.0975097778;438710.81654749776;433499.7890287786;197768.88456892778;278914.2836208781;462650.7698456134;199451.71607206587;199451.71607206587;272.9487815126446;784388.3411934925;396139.4342337287;94265.70459351604;162829.58494040047;0;7;9;1;11;11;0;4;46;52;541478657240.2538;208562017980.30493;456086016280.3104;40206.526353511785;8115.304158017715;0.0;4680.961459134255;1676475.4975762113;375631.33236768044;0.0;303528.19166317524;4.647666262824355;0.43069069619255834
2501;2019-05-11 10:41:41.786;676;665;209;210;190;37;26;23;23;35;769;228;23;19;237;168;271;614;239;32;27;-59;678;355;360;137;360;301;681;342.0;476.0;1378.0;183.0;0.0;0;25;9;1;0;0;1;0;0;0;1;0;0;0;0;13102.6689453125;7066.46044921875;3516.31420898438;882.1361694335941;663.0;197858;466.0;0.0;Calculated values ==>;1557564101.786;340.76;339.66;294.06;294.16;292.16;276.86;273.8482719121499;275.76000000000005;275.46000000000004;275.46000000000004;276.66;350.06000000000006;295.96000000000004;275.46000000000004;275.06;296.86;289.96000000000004;300.26000000000005;334.56;276.36;275.86;319.76000000000005;339.46000000000004;267.26000000000005;241.92719264551067;267.7187500070086;273.8482719121499;297.06;6780000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6809999.999999999;0.057;0.07933333333333333;0.22966666666666666;0.030500000000000003;0.0;0.057;0.0;7066.46044921875;3516.31420898438;882.1361694335941;13102.6689453125;485820.0801506462;483870.5048535852;253791.74490941194;254146.66394032622;247357.63481005048;430477.46260093397;432743.3877257513;445360.3359981657;472589.4791058512;530777.8931341006;471689.1403217398;445360.3359981657;444788.4522848616;464548.7096429471;456014.5423870013;284049.56379729375;476115.16599761235;433836.9858812755;432927.02747852716;195679.20071851107;278076.8904731985;463304.8595252546;200816.90245162253;200816.90245162253;273.4991219301163;784613.2873031702;396257.0390116594;94280.16576200206;162888.19315967962;0;7;9;1;11;11;0;4;46;52;541693868374.89136;208643359985.16797;456266109280.00714;56163.47523785608;8005.882690745778;0.0;13230.277126533565;1677278.9958478487;375765.7450018594;0.0;303677.5291023038;6.751001923936456;0.5483921618554044
2502;2019-05-11 10:42:41.766;681;671;211;210;188;43;29;25;36;36;763;228;36;26;238;169;273;620;242;32;30;-50;683;361;367;138;366;304;685;137.0;473.0;1272.0;125.0;0.0;0;31;15;1;0;0;1;0;0;0;1;0;0;0;0;13372.482421875;7458.73681640625;3516.00659179688;928.1535034179691;660.0;197859;462.0;0.0;Calculated values ==>;1557564161.766;341.26;340.26;294.26000000000005;294.16;291.96000000000004;277.46000000000004;274.4858918419099;276.06;275.66;276.76000000000005;276.76000000000005;349.46000000000004;295.96000000000004;276.76000000000005;275.76000000000005;296.96000000000004;290.06;300.46000000000004;335.16;276.36;276.16;319.36;339.16;268.16;242.14157278889297;268.0796299477929;274.4858918419099;297.36;6830000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;3040000.0;6850000.0;0.022833333333333334;0.07883333333333334;0.21200000000000002;0.020833333333333332;0.0;0.022833333333333334;0.0;7458.73681640625;3516.00659179688;928.1535034179691;13372.482421875;486015.06143727986;484322.1700529953;254329.43065285418;253975.07079158755;246580.42542618027;430081.6785162784;431497.98857305304;446621.9564447741;472556.2466753328;529924.4241206498;471286.5293989272;446621.9564447741;445197.9025426301;463795.54956771457;455152.65811648633;284596.92736944515;476571.993608214;432064.8867102419;431687.57782565913;194007.49548133422;276820.84063482966;464057.0418295267;202587.99319474265;202587.99319474265;274.21742693744244;784833.8400225465;396378.04197447456;94295.24648069819;162946.77629881364;0;7;9;1;11;11;0;4;46;52;541911895674.9607;208725832485.19418;456447548780.0648;51735.200209006674;5447.271846558001;0.0;5231.107182405926;1678177.8517583155;375877.81725316553;0.0;303831.3226899708;5.243562109408395;0.46680977840784393
2503;2019-05-11 10:43:41.787;683;675;223;221;195;51;35;28;47;36;760;229;44;34;237;170;274;625;239;35;35;-41;678;369;374;140;374;308;680;-1.0;421.0;1357.0;102.0;0.0;9;37;25;1;0;0;1;0;0;0;1;0;0;0;0;14357.283203125;8021.31591796875;3715.59619140625;974.4334106445309;658.0;197860;459.0;0.0;Calculated values ==>;1557564221.787;341.46000000000004;340.66;295.46000000000004;295.26000000000005;292.66;278.26000000000005;275.3239800832674;276.66;275.96000000000004;277.86;276.76000000000005;349.16;296.06;277.56;276.56;296.86;290.16;300.56;335.66;276.66;276.66;319.06;338.96000000000004;269.06;242.56692532238324;268.5567601203482;275.3239800832674;297.06;6780000.0;3690000.0;3740000.0;1400000.0;3740000.0;3080000.0;6800000.0;0.0;0.07016666666666667;0.22616666666666668;0.017;0.0;0.0;0.0;8021.31591796875;3715.59619140625;974.4334106445309;14357.283203125;486843.1838736736;485457.1501033938;259000.14074443845;258235.1092421766;249034.70640317665;429537.3511455088;430802.8773872948;447410.61151515384;472293.48310962116;529305.6068311351;470866.703515438;446986.31847657415;445559.1329363517;462464.323157529;453937.81769967073;386609.206583035;477938.61866446765;430802.8773872948;430802.8773872948;192753.74022246967;275983.5004908252;464665.8439770373;204826.4339343167;202587.99319474265;275.11966990210834;785065.0022808852;396507.0875638847;94311.10692083635;163007.06074742315;0;7;9;1;11;11;0;4;46;52;542134273479.62146;208809261675.06693;456631213039.78467;54864.45482953267;4417.26997072625;0.0;0.0;1679066.493131275;375960.05053976446;0.0;303874.9305071536;4.663686051716092;0.441337694495929
2504;2019-05-11 10:44:41.777;683;677;239;238;207;55;38;31;50;37;759;229;47;40;237;169;274;625;244;38;38;-33;670;368;373;141;373;310;672;83.0;528.0;1505.0;-1.0;0.0;39;45;34;1;0;0;1;0;0;0;1;0;0;0;0;16616.009765625;8569.6044921875;4686.12451171875;1040.49291992188;657.0;197861;456.0;0.0;Calculated values ==>;1557564281.777;341.46000000000004;340.86;297.06;296.96000000000004;293.86;278.66;275.2199585193972;276.96000000000004;276.26000000000005;278.16;276.86;349.06000000000006;296.06;277.86;277.16;296.86;290.06;300.56;335.66;276.96000000000004;276.96000000000004;318.76000000000005;338.86;269.86;242.77792619122317;268.7936212382143;275.2199585193972;297.56;6700000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3100000.0;6720000.0;0.013833333333333333;0.08800000000000001;0.25083333333333335;0.0;0.0;0.013833333333333333;0.0;8569.6044921875;4686.12451171875;1040.49291992188;16616.009765625;487694.04002441897;486611.20020886505;266132.47393570474;265684.3934485187;253467.64435172646;429606.4342157736;431644.5240703191;447454.47902896354;472260.1919623333;529047.7858901562;470595.7348911075;447029.15784969734;446029.80726630177;462615.18414143776;453965.3496272061;393652.69020608906;478875.42099932017;431644.5240703191;431644.5240703191;191500.00471740507;275564.83829863765;465321.41612369416;205100.7184185534;205100.7184185534;275.2199585193972;785323.0700372034;396645.32219104626;94327.89517508494;163077.06341757046;0;7;9;1;11;11;0;4;46;52;542358336129.6571;208893547625.08032;456816582139.81415;60790.40161977788;0.0;0.0;3133.8559781827585;1680030.1229700942;375996.8549877625;0.0;303901.0416210649;4.471409155408766;0.3788320135988584
2505;2019-05-11 10:45:41.778;679;676;243;242;216;51;38;34;44;39;760;230;43;45;237;164;273;616;247;40;38;-26;662;366;371;141;371;310;664;-1.0;535.0;1341.0;51.0;0.0;54;50;41;1;0;0;1;0;0;0;1;0;0;0;0;18251.8671875;8823.3828125;5122.26806640625;1076.7822265625;655.0;197862;453.0;0.0;Calculated values ==>;1557564341.778;341.06000000000006;340.76;297.46000000000004;297.36;294.76000000000005;278.26000000000005;275.0112864084945;276.96000000000004;276.56;277.56;277.06;349.16;296.16;277.46000000000004;277.66;296.86;289.56;300.46000000000004;334.76000000000005;277.16;276.96000000000004;318.46000000000004;338.66;270.56;242.77792619122317;268.7936212382143;275.0112864084945;297.86;6620000.0;3660000.0;3710000.0;1410000.0;3710000.0;3100000.0;6640000.000000001;0.0;0.08916666666666666;0.2235;0.0085;0.0;0.0;0.0;8823.3828125;5122.26806640625;1076.7822265625;18251.8671875;487965.565856055;487321.2606430586;268659.6723246888;268174.12846887903;257151.8412058433;429743.705733735;432163.2314376127;446602.07072580856;472456.96783784614;529152.6319816954;470716.2401466411;446459.3092807162;446744.6316743796;462915.9748133534;453590.46378911263;398348.26260857465;478441.7326565571;432539.7142654744;432163.2314376127;190246.288480595;274727.5295995403;466020.2717068988;204346.1727106209;205100.7184185534;274.9206411120594;785613.6405220437;396790.26616801217;94345.53942875376;163158.80138489098;0;7;9;1;11;11;0;4;46;52;542581539850.2744;208978149035.3143;457002585240.32855;54144.19320639445;2224.2298414683623;0.0;0.0;1680987.9272260994;376015.3905454135;0.0;303927.1575228797;3.7522831789041224;0.3535861719624564
2506;2019-05-11 10:46:41.788;674;673;239;239;214;47;40;35;2;40;761;230;9;43;237;163;271;613;236;40;39;-19;671;363;368;141;368;310;673;-1.0;1074.0;1244.0;64.0;0.0;56;56;47;1;0;0;1;0;0;0;1;0;0;0;0;19097.06640625;9326.7890625;5320.4326171875;1109.11254882812;653.0;197863;451.0;0.0;Calculated values ==>;1557564401.788;340.56000000000006;340.46000000000004;297.06;297.06;294.56;277.86;274.69669130483857;277.16;276.66;273.36;277.16;349.26;296.16;274.06;277.46000000000004;296.86;289.46000000000004;300.26000000000005;334.46000000000004;277.16;277.06;318.26000000000005;338.46000000000004;271.26000000000005;242.77792619122317;268.7936212382143;274.69669130483857;296.76000000000005;6709999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3100000.0;6730000.0;0.0;0.179;0.20733333333333331;0.010666666666666666;0.0;0.0;0.0;9326.7890625;5320.4326171875;1109.11254882812;19097.06640625;486281.89498699876;485920.5523887633;266057.4349081743;266057.4349081743;255958.57160639158;429947.3805835815;433299.8492016903;440413.13510061556;472555.3283204977;529257.4682165371;470716.2401466411;441474.6228121385;446459.3092807162;463364.8592352424;453962.3084892643;390177.6535518576;476917.00603397976;433299.8492016903;433115.1307267976;189410.48811896544;273890.2417152289;466717.92680678534;203516.32244953336;205100.7184185534;274.5864270839847;785924.9335087943;396941.54280885187;94363.75825451076;163245.8383943247;0;7;9;1;11;11;0;4;46;52;542803276800.2392;209062763135.30084;457188616240.299;49116.60582299104;2807.4837798106882;0.0;0.0;1681848.5773023174;376057.32848074194;0.0;303927.1575228797;3.2954422551427065;0.30180218826420613
2507;2019-05-11 10:47:41.779;672;673;233;233;209;43;40;35;-6;41;762;230;-8;31;237;163;272;623;230;39;40;-13;684;362;367;146;367;309;686;165.0;1146.0;1319.0;150.0;0.0;61;80;52;1;0;0;1;0;0;0;1;0;0;0;0;19666.21875;9921.7041015625;5642.66015625;1240.84606933594;651.0;197864;449.0;0.0;Calculated values ==>;1557564461.779;340.36;340.46000000000004;296.46000000000004;296.46000000000004;294.06;277.46000000000004;274.5913991737795;277.16;276.66;272.56;277.26000000000005;349.36;296.16;272.36;276.26000000000005;296.86;289.46000000000004;300.36;335.46000000000004;277.06;277.16;318.06;338.26;271.86;243.81672145450628;268.67533136820026;274.5913991737795;296.16;6840000.000000001;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3090000.0;6859999.999999999;0.0275;0.191;0.21983333333333333;0.025;0.0;0.0275;0.0;9921.7041015625;5642.66015625;1240.84606933594;19666.21875;484579.6959968942;484509.6034770792;262620.20518223004;262620.20518223004;253580.64440919532;430014.67791919125;433550.350954743;439403.6683789457;471995.6991225075;529438.6768622734;470851.63558866474;439094.5795304832;444928.8317624536;463513.8806111011;454133.27735904144;283540.68007666396;476920.0810142547;433366.6693374496;433550.350954743;188574.69595719432;273052.9745269728;466612.83709643077;203047.2466265051;203047.2466265051;274.4002394232633;786247.912430651;397101.92285776767;94383.33830552665;163337.1837968082;0;7;9;1;11;11;0;4;46;52;543023743725.0079;209148850220.2105;457374288385.1042;51959.02004857818;6589.139761748142;0.0;6338.835369026542;1682690.7478391645;376135.62193106004;0.0;303979.97322735534;3.8611236584483195;0.3269532596045783
2508;2019-05-11 10:48:41.779;675;675;225;224;204;46;41;36;-3;41;760;230;-8;21;237;165;275;629;238;41;41;-8;660;372;377;151;377;307;661;-2.0;549.0;1379.0;245.0;0.0;99;99;50;1;0;0;1;0;0;0;1;0;0;0;0;19819.876953125;9416.2607421875;6630.6962890625;1348.08166503906;649.0;197865;448.0;0.0;Calculated values ==>;1557564521.779;340.66;340.66;295.66;295.56;293.56;277.76000000000005;275.63479819532273;277.26000000000005;276.76000000000005;272.86;277.26000000000005;349.16;296.16;272.36;275.26000000000005;296.86;289.66;300.66;336.06;277.26000000000005;277.26000000000005;317.96000000000004;338.06000000000006;272.36;244.82967444194236;268.43790593516167;275.63479819532273;296.96000000000004;6600000.0;3720000.0000000005;3770000.0000000005;1510000.0;3770000.0000000005;3070000.0;6609999.999999999;0.0;0.0915;0.2298333333333333;0.04083333333333334;0.0;0.0;0.0;9416.2607421875;6630.6962890625;1348.08166503906;19819.876953125;487603.15617427614;487496.7392477954;260870.64319417553;260462.49789325803;252873.11169164832;429328.3091220336;431172.5511397006;440299.2787007576;471332.23697825224;529382.0332538435;471121.7374611717;439535.2943893536;443874.8215240268;462009.8558309063;452694.8597749553;400770.08200915327;480750.55468289;431172.5511397006;431172.5511397006;188156.80290529504;272215.72791638016;466409.7560459972;205392.45811886757;203047.2466265051;275.351279347154;786576.963228177;397263.07256479893;94404.91270331311;163439.46176718583;0;7;9;1;11;11;0;4;46;52;543246943725.0079;209237950220.2105;457559088385.1042;53989.41759707105;10658.206332024462;0.0;0.0;1683573.6514862115;376279.3498151748;0.0;304032.7968554306;3.7164403631299194;0.3823060532726652
2509;2019-05-11 10:49:41.780;670;670;228;226;202;54;43;39;-14;43;751;231;-17;17;236;166;269;591;239;44;43;-3;663;368;373;152;374;309;664;-2.0;471.0;1364.0;105.0;0.0;99;1;59;1;0;0;1;0;0;0;1;0;1;0;0;21594.796875;10009.7314453125;6713.515625;2712.1552734375;646.0;197866;447.0;0.0;Calculated values ==>;1557564581.78;340.16;340.16;295.96000000000004;295.76000000000005;293.36;278.56;275.2199585193972;277.46000000000004;277.06;271.76000000000005;277.46000000000004;348.26;296.26000000000005;271.46000000000004;274.86;296.76000000000005;289.76000000000005;300.06;332.26000000000005;277.56;277.46000000000004;317.86;337.76;272.86;245.02929689885198;268.67533136820026;275.2199585193972;297.06;6630000.0;3679999.9999999995;3729999.9999999995;1520000.0;3740000.0;3090000.0;6640000.000000001;0.0;0.0785;0.22733333333333333;0.0175;0.0;0.0;0.0;10009.7314453125;6713.515625;2712.1552734375;21594.796875;486561.1107810552;486453.5989031426;261924.14232643569;261097.87932711438;252038.2019583599;429606.4342157736;432592.33825255034;438160.0216932036;471398.9173123775;528285.7356010654;470971.8669879958;437688.5006598165;442878.363380793;462329.03065591096;453533.7828092065;394844.92729035835;474590.6214488857;432780.064257215;432592.33825255034;187738.9118479558;270959.89632461156;466774.029396857;204770.14440144677;203047.2466265051;275.0932118161379;786922.0912616992;397424.95853088703;94438.74857501467;163550.6653863648;0;7;9;1;11;11;0;4;46;53;543471947474.7361;209328851735.1007;457743891464.881;53057.29877099272;4585.067987419679;0.0;0.0;1684465.7223224672;376406.3792181382;0.0;304032.7968554306;2.965843759697052;0.2820873465478745
2510;2019-05-11 10:50:41.780;663;666;243;242;206;44;40;40;-18;43;714;232;-20;24;236;165;268;603;240;40;40;1;672;361;366;144;366;308;673;-2.0;446.0;711.0;10.0;0.0;99;1;61;1;0;0;1;0;0;0;1;0;1;0;0;22501.724609375;10317.7861328125;6952.6923828125;2333.71655273438;642.0;197867;447.0;0.0;Calculated values ==>;1557564641.78;339.46000000000004;339.76;297.46000000000004;297.36;293.76000000000005;277.56;274.4858918419099;277.16;277.16;271.36;277.46000000000004;344.56000000000006;296.36;271.16;275.56;296.76000000000005;289.66;299.96000000000004;333.46000000000004;277.16;277.16;317.86;337.36;273.26000000000005;243.40439225979637;268.5567601203482;274.4858918419099;297.16;6720000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6730000.0;0.0;0.07433333333333333;0.11850000000000001;0.0016666666666666668;0.0;0.0;0.0;10317.7861328125;6952.6923828125;2333.71655273438;22501.724609375;484563.0343011817;484894.8822539692;267892.22847218724;267425.75666090124;253070.5160449872;430081.6785162784;433799.4536676275;437758.51091407164;472457.08239583095;524477.8812062758;471226.789973666;437443.34373287327;444110.9870452586;463529.53543198755;454587.42908880144;282876.2827216492;475364.64064291737;433799.4536676275;433799.4536676275;187738.9118479558;269285.52512055053;468291.61117532355;203222.78851216694;203047.2466265051;274.4635434417707;787289.5622740691;397594.35451070475;94480.79750689944;163664.55045309657;0;7;9;1;11;11;0;4;46;53;543693647474.7361;209417651735.1007;457928991464.881;27792.48310462571;441.78137110526103;0.0;0.0;1685139.470504764;376448.2696294592;0.0;304032.7968554306;1.4402154425253748;0.12874306280703385
2511;2019-05-11 10:51:41.760;664;667;246;246;215;37;39;35;-21;42;696;234;-22;21;235;167;270;616;232;38;39;6;674;356;361;139;361;305;675;205.0;557.0;506.0;0.0;0.0;98;1;61;1;0;0;1;0;0;0;1;0;1;0;0;23611.701171875;10440.5107421875;7003.23876953125;2328.78442382812;639.0;197868;449.0;0.0;Calculated values ==>;1557564701.76;339.56000000000006;339.86;297.76000000000005;297.76000000000005;294.66;276.86;273.955091788801;277.06;276.66;271.06;277.36;342.76;296.56;270.96000000000004;275.26000000000005;296.66;289.86;300.16;334.76000000000005;276.96000000000004;277.06;318.06;337.06;273.76000000000005;242.35481222062532;268.19934244402924;273.955091788801;296.36;6740000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6750000.0;0.034166666666666665;0.09283333333333334;0.08433333333333333;0.0;0.0;0.034166666666666665;0.0;10440.5107421875;7003.23876953125;2328.78442382812;23611.701171875;484491.2316639237;484823.7182291831;269150.6491219035;269150.6491219035;256232.92075406792;430412.23801567365;434846.9440822899;437968.82056851813;473013.37450241524;522824.2112080788;471868.2374339624;437812.597326149;444277.7674123518;464138.1880892104;455709.01711372373;284136.6467851501;477142.1240368575;434668.6427963687;434846.9440822899;188574.69595719432;268029.79939014546;469472.9803218919;201972.2588119733;201972.2588119733;273.955091788801;787673.7127295189;397767.28265611565;94519.63873032488;163780.81111292765;0;7;9;1;11;11;0;4;46;53;543911674774.8054;209502523435.1277;458112830164.93945;19902.37670813528;0.0;0.0;7956.551746735816;1685536.795184275;376451.94991371577;0.0;304099.07935180847;1.4089710780461266;0.08177662809550257
2512;2019-05-11 10:52:41.811;671;672;238;239;211;34;38;31;-23;40;704;234;-25;18;235;168;272;625;229;38;38;9;687;353;358;132;358;303;688;-3.0;479.0;370.0;44.0;0.0;99;1;56;1;0;0;1;0;0;0;1;0;1;0;0;23471.908203125;10252.5078125;7176.76025390625;2345.39208984375;634.0;197869;453.0;0.0;Calculated values ==>;1557564761.811;340.26;340.36;296.96000000000004;297.06;294.26000000000005;276.56;273.6339639331285;276.96000000000004;276.26000000000005;270.86;277.16;343.56000000000006;296.56;270.66;274.96000000000004;296.66;289.96000000000004;300.36;335.66;276.96000000000004;276.96000000000004;318.46000000000004;336.56;274.06;240.83765695389522;267.9596281332873;273.6339639331285;296.06;6870000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3030000.0;6880000.0;0.0;0.07983333333333334;0.06166666666666667;0.007333333333333333;0.0;0.0;0.0;10252.5078125;7176.76025390625;2345.39208984375;23471.908203125;484103.15026169893;484142.35476954264;264568.8493602236;264993.35775222204;254200.79363794325;430607.02586249536;435393.88335433026;438109.25301780854;473727.59171134117;523825.3198587911;472134.9475680409;437798.07955487026;444244.8339766329;464579.7527577276;456345.4936063226;282926.07176600274;476993.96375539777;435393.88335433026;435393.88335433026;190246.288480595;265937.0223246507;470712.50156274275;200863.4131543191;201972.2588119733;273.5085442265759;788066.4096506502;397939.8710532927;94558.62331009922;163899.07821334896;0;7;9;1;11;11;0;4;46;53;544127558120.2305;209583892540.28793;458295385205.29895;14630.160124915183;1978.8933149951067;0.0;0.0;1685824.8109305867;376468.45470853423;0.0;304165.4403087368;0.83991599899434;0.07994781538613575
2513;2019-05-11 10:53:41.811;682;682;231;233;204;29;28;27;-10;38;721;234;-19;16;234;166;277;641;226;27;28;11;734;348;353;127;353;301;735;146.0;1156.0;662.0;135.0;0.0;66;1;52;1;0;0;1;0;0;0;1;0;1;0;0;22407.1875;10726.126953125;6527.61572265625;2340.21655273438;629.0;197870;461.0;0.0;Calculated values ==>;1557564821.811;341.36;341.36;296.26000000000005;296.46000000000004;293.56;276.06;273.0942459734351;275.96000000000004;275.86;272.16;276.96000000000004;345.26;296.56;271.26000000000005;274.76000000000005;296.56;289.76000000000005;300.86;337.26;275.86;275.96000000000004;319.26000000000005;336.06;274.26000000000005;239.71726792356844;267.7187500070086;273.0942459734351;295.76000000000005;7340000.000000001;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3010000.0;7350000.0;0.024333333333333332;0.19266666666666668;0.11033333333333334;0.022500000000000003;0.0;0.024333333333333332;0.0;10726.126953125;6527.61572265625;2340.21655273438;22407.1875;480563.2386333208;480450.9089402854;259264.3038140395;259991.41005413228;250088.8721461546;430925.7729439634;434841.5652676192;440534.6557395019;474178.9719336675;525765.6776373768;472400.7788647263;439171.4593555984;444357.3337933654;465180.062080829;456892.2160557466;279177.98132818635;473913.71922468627;434665.382714426;434841.5652676192;193589.57483703562;263844.3676079864;471573.0421257842;199490.87989651153;199490.87989651153;272.94723448465044;788448.7354481763;398114.6930096729;94597.67004878737;164013.28134648697;0;7;9;1;11;11;0;4;46;53;544340858120.2305;209661592540.28793;458476585205.29895;26595.163268009936;6121.848650158636;0.0;5726.86667736362;1686168.3552921943;376535.9608915772;0.0;304213.1641977148;1.9620270792226493;0.16453534000185716
2514;2019-05-11 10:54:41.762;702;697;222;222;196;34;27;27;3;37;742;233;-1;11;235;166;285;650;232;31;27;13;710;355;360;136;360;296;711;-2.0;508.0;1624.0;298.0;0.0;89;100;33;1;0;0;1;0;0;0;1;0;0;0;0;19653.8203125;9019.09765625;7077.6181640625;1323.04577636719;624.0;197871;477.0;0.0;Calculated values ==>;1557564881.762;343.36;342.86;295.36;295.36;292.76000000000005;276.56;273.8482719121499;275.86;275.86;273.46000000000004;276.86;347.36;296.46000000000004;273.06;274.26000000000005;296.66;289.76000000000005;301.66;338.16;276.26000000000005;275.86;320.86;335.56;274.46000000000004;241.71165711629368;267.1113755279542;273.8482719121499;296.36;7100000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;7109999.999999999;0.0;0.08466666666666667;0.27066666666666667;0.049666666666666665;0.0;0.0;0.0;9019.09765625;7077.6181640625;1323.04577636719;19653.8203125;486229.4937483281;485377.00957284454;257114.77658166815;257114.77658166815;248306.38247965073;430477.46260093397;432927.02747852716;443492.9014857251;472915.8103579757;528347.1728445907;472944.07283037517;442914.171103171;444639.9159599528;464285.6678292783;455736.23341735575;288529.6742766737;478195.087639259;433656.0705203272;432927.02747852716;200276.58477070546;261751.83340796042;470567.18631662737;201345.60145650734;199490.87989651153;273.7061101688764;788798.9575979435;398279.10217079334;94628.1723043153;164126.56570432105;0;7;9;1;11;11;0;4;46;53;544554583435.14215;209740428105.25534;458655538940.2249;65541.2025412416;13371.338714719293;0.0;0.0;1686935.5313011312;376698.27145758114;0.0;304260.8491121638;4.53005862439599;0.45787901755012556
2515;2019-05-11 10:55:41.782;716;707;217;215;190;41;30;28;10;37;757;233;6;16;235;165;286;633;238;32;30;14;697;359;364;142;364;296;699;-1.0;993.0;1444.0;276.0;0.0;99;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18489.146484375;8221.419921875;7296.05419921875;1319.14099121094;607.0;197872;509.0;0.0;Calculated values ==>;1557564941.782;344.76;343.86;294.86;294.66;292.16;277.26000000000005;274.27422755570615;276.16;275.96000000000004;274.16;276.86;348.86;296.46000000000004;273.76000000000005;274.76000000000005;296.66;289.66;301.76000000000005;336.46000000000004;276.36;276.16;324.06;333.86;274.56;242.98782864720522;267.1113755279542;274.27422755570615;296.96000000000004;6970000.0;3590000.0;3640000.0;1420000.0;3640000.0;2960000.0;6990000.000000001;0.0;0.1655;0.24066666666666667;0.046;0.0;0.0;0.0;8221.419921875;7296.05419921875;1319.14099121094;18489.146484375;489646.78719302313;488128.2139629099;255857.0484590887;255144.9689369675;246773.44366237454;430214.79039162316;432462.45113937603;444497.2798278973;472128.42060986464;529908.1048412981;472944.07283037517;443924.6351342377;445350.023721129;463693.98011157714;454925.63822079764;380306.11622500984;476940.6770069527;432833.13015370606;432462.45113937603;213652.59903751023;254638.09398592086;469856.40358979115;202393.5016841404;199490.87989651153;274.13266741224885;789116.9216071686;398422.821040892;94650.19786677914;164246.386234178;0;7;9;1;11;11;0;4;46;53;544771855835.0731;209823855905.22882;458833198140.16846;58266.30927326416;12303.293487659934;0.0;0.0;1687967.604475679;376912.29804428905;0.0;304260.8491121638;4.191436478781876;0.4349510312205393
2516;2019-05-11 10:56:41.783;718;712;230;229;196;44;32;30;13;38;757;233;10;24;235;165;285;629;242;34;32;18;688;362;367;140;367;297;689;-1.0;468.0;1337.0;133.0;0.0;99;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18053.78515625;7824.41064453125;7103.31591796875;1327.81701660156;595.0;197873;554.0;0.0;Calculated values ==>;1557565001.783;344.96000000000004;344.36;296.16;296.06;292.76000000000005;277.56;274.5913991737795;276.36;276.16;274.46000000000004;276.96000000000004;348.86;296.46000000000004;274.16;275.56;296.66;289.66;301.66;336.06;276.56;276.36;328.56;332.66;274.96000000000004;242.56692532238324;267.23344911666527;274.5913991737795;297.36;6880000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2970000.0;6890000.000000001;0.0;0.078;0.22283333333333333;0.022166666666666668;0.0;0.0;0.0;7824.41064453125;7103.31591796875;1327.81701660156;18053.78515625;490858.63566040806;489893.2714868055;261238.8870642171;260844.59616340793;249047.9558471856;430014.67791919125;432064.8867102419;444725.97564661124;472489.9908694221;529831.9373855694;472812.1558326721;444297.16997077694;446282.62907132035;463247.08388288494;454417.6614094304;388909.1937138269;477497.48029292905;432439.757026355;432064.8867102419;232467.98657752166;249617.41799618208;470521.56202125014;203363.2934639507;199490.87989651153;274.5225745553263;789421.4511125465;398556.5385240381;94672.25621778399;164366.38298492212;0;7;9;1;11;11;0;4;46;53;544991159489.8082;209908457315.12662;459011101104.95355;53783.65101303619;5922.008286353472;0.0;0.0;1688901.3697060982;377064.17809018097;0.0;304260.8491121638;3.672941418959893;0.36028310226648463
2517;2019-05-11 10:57:41.793;713;706;248;247;214;45;35;33;16;38;754;234;15;31;236;168;280;600;246;35;35;22;662;361;366;148;366;302;663;-1.0;414.0;1248.0;194.0;0.0;99;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18429.6015625;7568.59619140625;6749.2919921875;1325.43994140625;584.0;197874;599.0;0.0;Calculated values ==>;1557565061.793;344.46000000000004;343.76;297.96000000000004;297.86;294.56;277.66;274.4858918419099;276.66;276.46000000000004;274.76000000000005;276.96000000000004;348.56000000000006;296.56;274.66;276.26000000000005;296.76000000000005;289.96000000000004;301.16;333.16;276.66;276.66;333.06;331.56;275.36;244.22491754036054;267.8393353686513;274.4858918419099;297.76000000000005;6620000.0;3610000.0;3660000.0;1480000.0;3660000.0;3020000.0;6630000.0;0.0;0.06899999999999999;0.20800000000000002;0.03233333333333333;0.0;0.0;0.0;7568.59619140625;6749.2919921875;1325.43994140625;18429.6015625;492787.5457957025;491702.5112242677;271296.10353209864;270770.8808984428;256444.64215979847;430081.6785162784;432880.6149027872;444156.6089809168;471432.6538135293;529137.3455859039;472267.9725619202;444011.9539437932;446301.07743510534;463529.53543198755;455011.60331462673;402536.30700254184;476109.3793090767;432880.6149027872;432880.6149027872;251290.9062238717;245015.67932991832;469838.3355584004;203066.06984567258;199490.87989651153;274.40287736234814;789725.5300065249;398684.83496016;94694.37037750965;164481.84062388827;0;7;9;1;11;11;0;4;46;53;545211096139.77325;209994871715.11288;459190831054.925;50146.8321401308;8625.636591378197;0.0;0.0;1689767.6014134635;377185.4286692051;0.0;304260.8491121638;3.757031001451873;0.3911494989728002
2518;2019-05-11 10:58:41.784;701;693;248;248;223;41;35;34;17;39;745;236;19;42;236;171;270;552;243;35;35;24;649;356;361;143;361;305;650;-2.0;398.0;601.0;116.0;0.0;99;1;29;1;0;0;1;0;0;0;1;0;1;0;0;20385.916015625;7907.4423828125;6586.3505859375;2299.32543945312;571.0;197875;625.0;0.0;Calculated values ==>;1557565121.784;343.26;342.46000000000004;297.96000000000004;297.96000000000004;295.46000000000004;277.26000000000005;273.955091788801;276.66;276.56;274.86;277.06;347.66;296.76000000000005;275.06;277.36;296.76000000000005;290.26000000000005;300.16;328.36;276.66;276.66;335.66;330.26000000000005;275.56;243.1966462407574;268.19934244402924;273.955091788801;297.46000000000004;6490000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6500000.0;0.0;0.06633333333333333;0.10016666666666667;0.01933333333333333;0.0;0.0;0.0;7907.4423828125;6586.3505859375;2299.32543945312;20385.916015625;492425.22987685737;491204.2768128229;272750.2692994137;272750.2692994137;260723.47090941286;430412.23801567365;434130.71970383386;443695.9394408292;472193.81962526246;527965.7723972703;472106.49772695394;443987.30161898106;447276.8002363944;464270.0288607765;456265.7794717768;403873.793995466;470201.01151530223;434130.71970383386;434130.71970383386;262170.3306944222;239577.9089402584;470711.50521904713;201732.4422553192;199490.87989651153;273.8616317851574;790048.944133273;398813.782603095;94724.57222469506;164592.95430903617;0;7;9;1;11;11;0;4;46;54;545429163424.54443;210082158620.0213;459372903739.73395;24236.67696808192;5200.261883965406;0.0;0.0;1690387.3710093286;377300.627207339;0.0;304260.8491121638;1.7529167684346187;0.18554736269181754
2519;2019-05-11 10:59:41.804;687;683;244;243;217;35;33;33;10;38;729;237;12;51;235;172;264;555;231;32;33;25;653;353;358;138;358;305;655;-2.0;430.0;554.0;58.0;0.0;95;1;32;1;0;0;1;0;0;0;1;0;1;0;0;20440.25390625;8143.11279296875;6547.47607421875;2330.15551757812;557.0;197876;638.0;0.0;Calculated values ==>;1557565181.804;341.86;341.46000000000004;297.56;297.46000000000004;294.86;276.66;273.6339639331285;276.46000000000004;276.46000000000004;274.16;276.96000000000004;346.06000000000006;296.86;274.36;278.26000000000005;296.66;290.36;299.56;328.66;276.36;276.46000000000004;336.96000000000004;328.86;275.66;242.14157278889297;268.19934244402924;273.6339639331285;296.26000000000005;6530000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6550000.0;0.0;0.07166666666666667;0.09233333333333334;0.009666666666666665;0.0;0.0;0.0;8143.11279296875;6547.47607421875;2330.15551757812;20440.25390625;490049.35498174006;489273.9279444765;270009.0080149673;269492.7846365432;258012.80166929483;430607.02586249536;434509.0152533873;442668.9074931304;472752.1489716358;526289.7225663173;472225.53028662654;442963.5195641987;448535.7928194581;464579.7527577276;456897.50086274074;398053.7631579167;470031.0602589879;434330.5690018519;434509.0152533873;267611.2341011182;233722.59852315116;471477.517547777;201063.05911502353;199490.87989651153;273.58671412940043;790389.2756218747;398947.5818143928;94763.16409232738;164702.43934735452;0;7;9;1;11;11;0;4;46;54;545644935324.4759;210166486719.9945;459555964739.6758;22308.273333578538;2614.0064315166164;0.0;0.0;1690775.3748865812;377365.7678162482;0.0;304260.8491121638;1.4642297188483593;0.13847307499355704
2520;2019-05-11 11:00:41.804;679;678;238;238;211;33;33;30;5;37;730;238;3;48;235;171;264;581;234;32;33;24;659;354;359;134;359;306;661;96.0;495.0;1156.0;193.0;0.0;87;1;34;1;0;0;1;0;0;0;1;0;1;0;0;20080.986328125;8363.109375;6376.84619140625;2347.82397460938;538.0;197877;642.0;0.0;Calculated values ==>;1557565241.804;341.06000000000006;340.96000000000004;296.96000000000004;296.96000000000004;294.26000000000005;276.46000000000004;273.7412296467126;276.46000000000004;276.16;273.66;276.86;346.16;296.96000000000004;273.46000000000004;277.96000000000004;296.66;290.26000000000005;299.56;331.26000000000005;276.36;276.46000000000004;337.36;326.96000000000004;275.56;241.2770596917726;268.3187672390254;273.7412296467126;296.56;6590000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;3060000.0;6609999.999999999;0.016;0.0825;0.19266666666666668;0.03216666666666666;0.0;0.016;0.0;8363.109375;6376.84619140625;2347.82397460938;20080.986328125;488282.8986979488;487927.92612196197;266529.16896986146;266529.16896986146;255420.16601122133;430542.39183029096;434263.8640799596;441718.17312246026;473176.5657117748;526316.2896625862;472211.59516599093;441418.9449877505;447929.68506599474;464432.8555123943;456595.48309247516;393850.46617553884;473395.7555596425;434084.4541166122;434263.8640799596;269285.52512055053;225777.27872811773;471909.57779161324;201277.7245491764;201277.7245491764;273.675117137236;790726.9526238278;399085.1336657926;94802.14725476228;164810.1420329014;0;7;9;1;11;11;0;4;46;54;545860035324.4759;210248086719.9945;459739264739.6758;46324.859758452694;8705.324612631717;0.0;3727.7782324925306;1691347.317662348;377460.0955749494;0.0;304291.9139307679;3.4385955449940573;0.32256607036882695
2521;2019-05-11 11:01:41.775;678;676;236;235;207;34;34;30;6;36;742;239;3;45;236;171;266;604;240;33;34;23;669;354;359;130;359;306;671;-2.0;392.0;1291.0;178.0;0.0;84;1;36;1;0;0;1;0;0;0;1;0;1;0;0;20097.72265625;8636.9423828125;6389.62939453125;2365.52661132812;515.0;197878;642.0;0.0;Calculated values ==>;1557565301.775;340.96000000000004;340.76;296.76000000000005;296.66;293.86;276.56;273.7412296467126;276.56;276.16;273.76000000000005;276.76000000000005;347.36;297.06;273.46000000000004;277.66;296.76000000000005;290.26000000000005;299.76000000000005;333.56;276.46000000000004;276.56;337.36;324.66;275.46000000000004;240.39332010688793;268.3187672390254;273.7412296467126;297.16;6690000.000000001;3540000.0;3590000.0;1300000.0;3590000.0;3060000.0;6709999.999999999;0.0;0.06533333333333333;0.21516666666666667;0.029666666666666668;0.0;0.0;0.0;8636.9423828125;6389.62939453125;2365.52661132812;20097.72265625;487077.15454052266;486572.95411436545;264872.623381914;264436.3235305106;253510.77364170662;430542.39183029096;434442.7656083012;441867.40411234536;473598.7871360312;527574.2254450012;472330.6931117105;441418.9449877505;447508.6907727563;464564.1698029545;456595.48309247516;281883.7911922424;475762.68465133343;434263.8640799596;434442.7656083012;269285.52512055053;216160.93158060662;472339.328242146;201294.33881826428;201277.7245491764;273.68161116108854;791061.6133688721;399226.732291803;94841.40619211037;164916.4779092692;0;7;9;1;11;11;0;4;46;54;546075331215.1743;210327248440.2513;459922776000.2711;51763.30454910978;8041.001352908492;0.0;0.0;1692164.3239568996;377599.5808413018;0.0;304322.9637348104;3.438590592436567;0.34631277979361763
2522;2019-05-11 11:02:41.785;680;678;237;236;207;36;35;31;10;37;756;240;7;39;236;170;268;619;242;35;35;22;675;355;361;136;360;304;676;-2.0;375.0;1231.0;225.0;0.0;84;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19371.2890625;8727.16796875;6386.8349609375;1375.04821777344;502.0;197879;639.0;0.0;Calculated values ==>;1557565361.785;341.16;340.96000000000004;296.86;296.76000000000005;293.86;276.76000000000005;273.8482719121499;276.66;276.26000000000005;274.16;276.86;348.76;297.16;273.86;277.06;296.76000000000005;290.16;299.96000000000004;335.06;276.66;276.66;337.06;323.36;275.36;241.71165711629368;268.0796299477929;273.8482719121499;297.36;6750000.0;3550000.0;3610000.0;1360000.0;3600000.0;3040000.0;6759999.999999999;0.0;0.0625;0.20516666666666666;0.0375;0.0;0.0;0.0;8727.16796875;6386.8349609375;1375.04821777344;19371.2890625;486726.65532185696;486327.9019338015;264956.60104662424;264523.43766678264;253296.90254548358;430477.46260093397;434130.71970383386;442875.1821116291;472915.8103579757;529193.1324091097;472714.5398191165;442433.1482669151;447045.31445274205;464417.2445854314;456292.2259040405;282230.0731381624;477486.2263135143;434130.71970383386;434130.71970383386;268029.79939014546;210726.34883551928;471449.11765258067;201483.09578461837;201277.7245491764;273.7598263667957;791390.5766178812;399371.45732819627;94872.58284425741;165022.96619063723;0;7;9;1;11;11;0;4;46;54;546291367215.14;210407061740.23862;460105806500.242;49525.60971142504;10123.725820048587;0.0;0.0;1693008.5389213176;377750.9787965068;0.0;304322.9637348104;3.6175117050721686;0.3791780083576489
2523;2019-05-11 11:03:41.766;684;680;238;237;208;38;36;31;13;37;768;240;11;32;236;171;271;627;246;37;36;23;668;356;361;134;361;304;670;-2.0;336.0;1351.0;10.0;0.0;86;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18946.6875;8521.5341796875;6382.00732421875;1372.47900390625;507.0;197880;636.0;0.0;Calculated values ==>;1557565421.766;341.56000000000006;341.16;296.96000000000004;296.86;293.96000000000004;276.96000000000004;273.955091788801;276.76000000000005;276.26000000000005;274.46000000000004;276.86;349.96000000000004;297.16;274.26000000000005;276.36;296.76000000000005;290.26000000000005;300.26000000000005;335.86;276.86;276.76000000000005;336.76000000000005;323.86;275.46000000000004;241.2770596917726;268.0796299477929;273.955091788801;297.76000000000005;6680000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6700000.0;0.0;0.056;0.22516666666666665;0.0016666666666666668;0.0;0.0;0.0;8521.5341796875;6382.00732421875;1372.47900390625;18946.6875;488049.91909199796;487260.19631984615;265832.80039845716;265386.0861618342;253911.9858609233;430412.23801567365;434310.53623595677;443315.08579407755;473176.5657117748;530446.4994497097;472714.5398191165;443022.0508540321;446054.7494118788;464270.0288607765;456265.7794717768;392693.369114635;479412.0205291812;434489.842356074;434310.53623595677;266774.11836628895;212816.51262364245;471812.00014122744;201962.23261380615;201277.7245491764;273.95118732219316;791709.7919720685;399515.1509952302;94895.47165399864;165129.33951402947;0;7;9;1;11;11;0;4;46;54;546507898624.9472;210488036090.1665;460288148740.07965;54344.617441091104;449.7496125457022;0.0;0.0;1693873.8500448298;377839.0631894732;0.0;304322.9637348104;3.3665702883168205;0.30595656035338864
2524;2019-05-11 11:04:41.776;685;681;235;235;207;36;37;31;9;38;779;240;9;31;237;170;270;619;245;37;38;23;665;355;360;141;360;305;667;130.0;368.0;1361.0;177.0;0.0;78;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18557.392578125;8502.552734375;6118.12890625;1361.3759765625;502.0;197881;632.0;0.0;Calculated values ==>;1557565481.776;341.66;341.26;296.66;296.66;293.86;276.76000000000005;273.8482719121499;276.86;276.26000000000005;274.06;276.96000000000004;351.06000000000006;297.16;274.06;276.26000000000005;296.86;290.16;300.16;335.06;276.86;276.96000000000004;336.36;323.36;275.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;297.66;6650000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6670000.0;0.021666666666666667;0.06133333333333334;0.22683333333333333;0.029500000000000002;0.0;0.021666666666666667;0.0;8502.552734375;6118.12890625;1361.3759765625;18557.392578125;488509.96881380404;487723.4685119711;264718.44700601435;264718.44700601435;253685.11327431342;430477.46260093397;434733.80906377075;442521.2416164823;472358.58907936385;531519.1411140322;472582.2410920194;442521.2416164823;445717.11843896436;464548.7096429471;456292.2259040405;394164.5408422433;478546.21138366265;434733.80906377075;434911.66494596965;265099.94585879904;210726.34883551928;470880.6574889378;201552.9172899016;201552.9172899016;273.7870861667586;792022.37806167;399657.0420307233;94918.25757585306;165233.5246772338;0;7;9;1;11;11;0;4;46;54;546724234674.91284;210570549840.15338;460470879190.0506;54659.648234746055;7945.168335871568;0.0;5056.106199214808;1694782.3703201308;377909.0324986405;0.0;304365.1049755002;4.233555177342634;0.3973723578981542
2525;2019-05-11 11:05:41.787;683;680;232;231;204;37;38;32;-4;39;779;238;-4;30;237;169;270;624;250;38;39;24;675;357;362;146;362;305;677;-2.0;398.0;1523.0;218.0;0.0;85;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18740.908203125;8762.97265625;6414.623046875;1346.12683105469;495.0;197882;628.0;0.0;Calculated values ==>;1557565541.787;341.46000000000004;341.16;296.36;296.26000000000005;293.56;276.86;274.0616903277293;276.96000000000004;276.36;272.76000000000005;277.06;351.06000000000006;296.96000000000004;272.76000000000005;276.16;296.86;290.06;300.16;335.56;276.96000000000004;277.06;335.96000000000004;322.66;275.56;243.81672145450628;268.19934244402924;274.0616903277293;298.16;6750000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6770000.0;0.0;0.06633333333333333;0.25383333333333336;0.036333333333333336;0.0;0.0;0.0;8762.97265625;6414.623046875;1346.12683105469;18740.908203125;487162.9352323779;486512.5952811674;262766.3812108331;262353.176114353;252204.4541229469;430346.717906069;434424.3181684167;440578.77906221413;471797.4602824029;531519.1411140322;472344.49817556154;440578.77906221413;445574.1301323474;464254.5134180436;455821.5469402733;283893.2183105096;478137.3878073235;434424.3181684167;434603.5697922251;263425.85118522606;207800.24178383037;470308.0586303965;202047.98690835785;201552.9172899016;273.98912118925324;792333.2542179372;399800.94778666785;94940.82423568165;165337.98342396034;0;7;9;1;11;11;0;4;46;54;546940874384.61676;210656665625.03568;460653912739.8005;60547.06607505386;9746.782605900738;0.0;0.0;1695742.6022816582;378056.4924523232;0.0;304407.24691837607;4.2541169845687135;0.44591451536483495
