;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2526;2019-05-11 11:06:41.777;684;682;235;235;204;39;40;32;-15;39;770;237;-19;24;237;169;273;635;242;39;40;24;686;358;363;150;363;305;688;-1.0;410.0;1287.0;149.0;0.0;88;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19114.103515625;9058.7265625;6706.068359375;1335.20202636719;488.0;197883;625.0;0.0;Calculated values ==>;1557565601.777;341.56000000000006;341.36;296.66;296.66;293.56;277.06;274.1680685717883;277.16;276.36;271.66;277.06;350.16;296.86;271.26000000000005;275.56;296.86;290.06;300.46000000000004;336.66;277.06;277.16;335.66;321.96000000000004;275.56;244.62907804385475;268.19934244402924;274.1680685717883;297.36;6859999.999999999;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;6880000.0;0.0;0.06833333333333333;0.2145;0.024833333333333332;0.0;0.0;0.0;9058.7265625;6706.068359375;1335.20202636719;19114.103515625;486133.4915531673;485623.9234483162;263316.91058670694;263316.91058670694;251768.65139621482;430280.9020939914;434538.5910328508;438899.66031598754;471265.88027044147;530579.5801781024;472225.53028662654;438280.32711488655;444711.81521382625;464106.9778253677;455654.961665661;283921.0490842246;478542.4592435192;434358.88782729313;434538.5910328508;262170.3306944222;204874.27233412856;469766.86311683187;202340.88421625787;201552.9172899016;274.10763402439636;792648.6600725718;399949.43719448766;94963.16491876253;165447.30429584728;0;7;9;1;11;11;0;4;46;54;547158338134.6513;210745450825.0498;460836882239.8296;50741.85747339201;6641.078476030922;0.0;0.0;1696669.8554100932;378193.0352004428;0.0;304407.24691837607;3.3557278473854733;0.33446204064993496
2527;2019-05-11 11:07:41.788;689;686;241;240;208;40;41;33;-18;38;752;237;-21;20;238;169;276;643;238;41;41;22;694;359;364;141;364;306;695;-1.0;373.0;1345.0;192.0;0.0;96;0;42;1;0;0;1;0;0;0;1;0;1;0;0;21006.21484375;9407.7197265625;7105.4658203125;2318.28588867188;483.0;197884;622.0;0.0;Calculated values ==>;1557565661.788;342.06000000000006;341.76;297.26000000000005;297.16;293.96000000000004;277.16;274.27422755570615;277.26000000000005;276.46000000000004;271.36;276.96000000000004;348.36;296.86;271.06;275.16;296.96000000000004;290.06;300.76000000000005;337.46000000000004;277.26000000000005;277.26000000000005;335.36;321.46000000000004;275.36;242.77792619122317;268.3187672390254;274.27422755570615;296.96000000000004;6940000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6950000.0;0.0;0.06216666666666667;0.22416666666666665;0.032;0.0;0.0;0.0;9407.7197265625;7105.4658203125;2318.28588867188;21006.21484375;486012.1191783416;485460.81838605757;265373.90908247576;264951.11008132057;252865.838173909;430214.79039162316;434473.7075064044;438210.9650467479;472358.58907936385;528621.3905861635;472092.43219836877;437742.05038880615;443931.0220281237;464091.55881951714;455487.9538181988;284628.09873306076;478962.84808151104;434473.7075064044;434473.7075064044;260914.8530628454;202784.37528459195;470781.97481897497;202561.1325986252;201552.9172899016;274.1977974972109;792983.0573547023;400103.35245992395;94993.61623318486;165562.42151526635;0;7;9;1;11;11;0;4;46;55;547376478120.21985;210832766830.27737;461020215845.3074;52824.83744045416;8583.066951051193;0.0;0.0;1697533.0694301866;378319.92633844365;0.0;304407.24691837607;3.2609190737793257;0.3276539925839827
2528;2019-05-11 11:08:41.818;694;691;244;244;213;40;42;33;-4;38;740;238;-9;25;238;170;279;648;243;42;42;19;693;359;364;138;364;306;695;83.0;412.0;1135.0;143.0;0.0;99;0;43;1;0;0;1;0;0;0;1;0;1;0;0;21416.873046875;9451.671875;7222.0986328125;2320.94360351562;479.0;197885;620.0;0.0;Calculated values ==>;1557565721.818;342.56000000000006;342.26;297.56;297.56;294.46000000000004;277.16;274.27422755570615;277.36;276.46000000000004;272.76000000000005;276.96000000000004;347.16;296.96000000000004;272.26000000000005;275.66;296.96000000000004;290.16;301.06;337.96000000000004;277.36;277.36;335.16;321.06;275.06;242.14157278889297;268.3187672390254;274.27422755570615;297.46000000000004;6930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6950000.0;0.013833333333333333;0.06866666666666667;0.18916666666666665;0.02383333333333333;0.0;0.013833333333333333;0.0;9451.671875;7222.0986328125;2320.94360351562;21416.873046875;486855.235396646;486200.3097152713;266665.1256465604;266665.1256465604;254609.06980670552;430214.79039162316;434653.35091899;440363.3734854717;472752.1489716358;527364.672280651;472211.59516599093;439601.1947501439;444657.03686278535;464091.55881951714;455628.1233537539;287485.1868882774;479732.0613962523;434653.35091899;434653.35091899;260077.89159075968;201112.50472608567;470888.190022284;202562.23536242492;202562.23536242492;274.1982257217286;793336.7598498218;400260.59263732703;95032.29580905754;165681.87758383734;0;7;9;1;11;11;0;4;46;55;547594987320.1157;210916508680.23746;461203907645.21985;44984.048628276345;6395.101919393307;0.0;3210.59376519915;1698348.551017396;378444.80682134145;0.0;304434.0152438807;2.8739439821477712;0.2718961318353963
2529;2019-05-11 11:09:41.779;698;695;244;243;213;39;44;34;0;38;742;240;-3;28;238;171;281;654;244;43;44;17;697;359;364;136;364;305;698;-1.0;383.0;1180.0;175.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21662.58984375;9516.142578125;7291.68701171875;2322.80883789062;476.0;197886;616.0;0.0;Calculated values ==>;1557565781.779;342.96000000000004;342.66;297.56;297.46000000000004;294.46000000000004;277.06;274.27422755570615;277.56;276.56;273.16;276.96000000000004;347.36;297.16;272.86;275.96000000000004;296.96000000000004;290.26000000000005;301.26000000000005;338.56000000000006;277.46000000000004;277.56;334.76000000000005;320.76000000000005;274.86;241.71165711629368;268.19934244402924;274.27422755570615;297.56;6970000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6980000.0;0.0;0.06383333333333334;0.19666666666666668;0.029166666666666667;0.0;0.0;0.0;9516.142578125;7291.68701171875;2322.80883789062;21662.58984375;487018.67420319136;486470.4335241084;266453.7374314452;266023.62788109656;254482.10702051874;430214.79039162316;435011.12638877804;441181.0962547605;473013.45329280203;527651.7105751382;472582.2410920194;440729.75779049523;445287.5332964052;464091.55881951714;455768.1312034748;288291.62957217783;480308.9820986161;434832.48858899495;435011.12638877804;258404.02479325983;199858.6285646581;470959.3386274875;202492.78959751353;202562.23536242492;274.17125258378127;793695.5220266143;400418.555015351;95070.96859238806;165802.74718113366;0;7;9;1;11;11;0;4;46;55;547813245359.9907;210998655250.19043;461387088500.115;46942.03364259191;7830.2743467075725;0.0;0.0;1699114.1037696025;378563.2745693697;0.0;304460.75280119246;2.863067440023021;0.29491553246082813
2530;2019-05-11 11:10:41.789;702;699;242;241;211;39;45;34;-1;38;749;242;-2;31;239;172;283;659;249;44;45;14;698;360;366;134;365;304;699;-2.0;381.0;1267.0;190.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21628.515625;9550.2724609375;7309.8984375;2331.67724609375;471.0;197887;613.0;0.0;Calculated values ==>;1557565841.789;343.36;343.06000000000006;297.36;297.26000000000005;294.26000000000005;277.06;274.38016830617;277.66;276.56;273.06;276.96000000000004;348.06000000000006;297.36;272.96000000000004;276.26000000000005;297.06;290.36;301.46000000000004;339.06000000000006;277.56;277.66;334.46000000000004;320.26000000000005;274.56;241.2770596917726;268.0796299477929;274.38016830617;298.06;6980000.0;3600000.0;3660000.0;1340000.0;3650000.0;3040000.0;6990000.000000001;0.0;0.0635;0.21116666666666667;0.03166666666666666;0.0;0.0;0.0;9550.2724609375;7309.8984375;2331.67724609375;21628.515625;487500.60704068444;486953.8935391461;265530.51337969734;265109.2002840257;253742.22468469525;430148.3826014536;434704.8021103697;441243.57701197703;473273.9119493556;528461.3794440429;472951.6436350606;441093.7378204844;445912.450752771;464076.26427514775;455741.6133297435;290037.6229372203;480959.8800949484;434524.77317851107;434704.8021103697;257148.6733736563;197768.88456892778;470933.0218839325;202714.19644549824;202562.23536242492;274.2618247260929;794056.3413653319;400577.4682884499;95109.7624409791;165924.44733983758;0;7;9;1;11;11;0;4;46;55;548032281859.95593;211079668750.17755;461569818950.08594;50369.454196288105;8493.59613888375;0.0;0.0;1699925.167989642;378699.329495437;0.0;304460.75280119246;3.0670860821679113;0.322006452605179
2531;2019-05-11 11:11:41.799;706;703;241;240;210;40;47;34;2;39;758;243;0;31;239;172;284;663;243;46;47;12;703;360;365;131;365;304;705;-2.0;405.0;1338.0;151.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21552.51171875;9647.3017578125;7358.1533203125;2339.93579101562;481.0;197888;609.0;0.0;Calculated values ==>;1557565901.799;343.76;343.46000000000004;297.26000000000005;297.16;294.16;277.16;274.38016830617;277.86;276.56;273.36;277.06;348.96000000000004;297.46000000000004;273.16;276.26000000000005;297.06;290.36;301.56;339.46000000000004;277.76000000000005;277.86;334.06;321.26000000000005;274.36;240.61611355647437;268.0796299477929;274.38016830617;297.46000000000004;7030000.0;3600000.0;3650000.0;1310000.0;3650000.0;3040000.0;7050000.0;0.0;0.06749999999999999;0.223;0.025166666666666667;0.0;0.0;0.0;9647.3017578125;7358.1533203125;2339.93579101562;21552.51171875;487561.76201366197;486908.472790569;264724.20468598854;264313.4914904101;253157.02910302024;430148.3826014536;435304.343683834;441691.54992388893;473759.9231585776;529402.1194473583;473070.1014623026;441393.15733161947;445912.450752771;464076.26427514775;455741.6133297435;289505.63064271136;480893.56771499355;435126.2553679777;435304.343683834;255474.93562877487;201948.4348523538;471138.3846282677;202753.60895764796;202562.23536242492;274.2771173495338;794416.243233455;400737.47473687824;95148.69903796693;166046.7014767607;0;7;9;1;11;11;0;4;46;55;548251618409.9211;211159182000.16492;461752249350.05695;53283.16083547174;6754.350187710598;0.0;0.0;1700789.0837434013;378826.4168925083;0.0;304460.75280119246;3.1034529841913385;0.30950937379558535
2532;2019-05-11 11:12:41.770;711;706;241;241;209;40;49;35;6;39;767;244;3;35;239;171;286;667;247;48;49;10;708;360;366;131;365;305;710;153.0;404.0;1334.0;185.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21709.28515625;9706.5712890625;7393.7978515625;2347.65283203125;527.0;197889;606.0;0.0;Calculated values ==>;1557565961.77;344.26;343.76;297.26000000000005;297.26000000000005;294.06;277.16;274.38016830617;278.06;276.66;273.76000000000005;277.06;349.86;297.56;273.46000000000004;276.66;297.06;290.26000000000005;301.76000000000005;339.86;277.96000000000004;278.06;333.76000000000005;325.86;274.16;240.61611355647437;268.19934244402924;274.38016830617;297.86;7080000.0;3600000.0;3660000.0;1310000.0;3650000.0;3050000.0;7100000.0;0.025500000000000002;0.06733333333333333;0.22233333333333333;0.030833333333333334;0.0;0.025500000000000002;0.0;9706.5712890625;7393.7978515625;2347.65283203125;21709.28515625;487772.649100235;486823.3392666256;264413.72189898684;264413.72189898684;252622.89272753877;430148.3826014536;435419.8954169936;442076.7812560851;473759.9231585776;530266.2318028542;473056.9634372156;441630.0847411902;446287.039416296;464076.26427514775;455601.41187188966;290016.53322351736;480942.9415585067;435241.863864222;435419.8954169936;254219.67992080047;221177.93781777218;470943.72446171107;202707.85914554584;202707.85914554584;274.25936539463027;794776.5839582457;400898.67905905115;95187.74339589848;166169.574985522;0;7;9;1;11;11;0;4;46;55;548470812414.76074;211237744010.10745;461934861044.92334;53219.690349243225;8270.60584724843;0.0;5934.156924921918;1701676.1785328079;378951.5643421907;0.0;304510.1802073986;3.466905437283636;0.32533045689508805
2533;2019-05-11 11:13:41.790;716;710;243;243;212;41;51;35;9;40;775;245;7;29;240;171;288;670;246;50;51;10;706;361;366;140;366;303;707;137.0;411.0;1160.0;153.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20854.435546875;9620.27734375;7457.74072265625;1357.10009765625;587.0;197890;603.0;0.0;Calculated values ==>;1557566021.79;344.76;344.16;297.46000000000004;297.46000000000004;294.36;277.26000000000005;274.4858918419099;278.26000000000005;276.66;274.06;277.16;350.66;297.66;273.86;276.06;297.16;290.26000000000005;301.96000000000004;340.16;278.16;278.26000000000005;333.46000000000004;331.86;274.16;242.56692532238324;267.9596281332873;274.4858918419099;297.76000000000005;7059999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;7070000.0;0.022833333333333334;0.0685;0.19333333333333333;0.025500000000000002;0.0;0.022833333333333334;0.0;9620.27734375;7457.74072265625;1357.10009765625;20854.435546875;488715.41852064733;487730.2382207359;265425.58630153467;265425.58630153467;253764.7330424277;430081.6785162784;435774.5086269614;442934.10434907244;472686.4266018815;531252.369025014;473437.96359408915;442640.2954479828;445822.8665406856;464061.0944748599;455434.2692257803;292906.4672568154;481738.6530973039;435597.4418445565;435774.5086269614;252964.46457616048;246270.64818160105;469732.021654708;202968.82137816702;202968.82137816702;274.3652008059989;795131.3998632164;401059.7898166307;95218.62662794975;166293.37906120828;0;7;9;1;11;11;0;4;46;55;548690485614.6909;211319071110.0816;462117321844.86536;46393.28804104171;6802.461607051796;0.0;5315.729858847471;1702506.563388514;379077.21510723507;0.0;304603.9605135857;3.1739139931852196;0.2938761200702659
2534;2019-05-11 11:14:41.751;719;712;242;242;211;40;53;36;10;41;778;245;8;27;240;172;289;672;247;52;53;10;705;361;366;147;366;302;706;-2.0;257.0;975.0;152.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20521.533203125;9456.388671875;7434.642578125;1338.93762207031;644.0;197891;599.0;0.0;Calculated values ==>;1557566081.751;345.06000000000006;344.36;297.36;297.36;294.26000000000005;277.16;274.4858918419099;278.46000000000004;276.76000000000005;274.16;277.26000000000005;350.96000000000004;297.66;273.96000000000004;275.86;297.16;290.36;302.06;340.36;278.36;278.46000000000004;333.06;337.56000000000006;274.16;244.02132995426717;267.8393353686513;274.4858918419099;297.86;7050000.0;3610000.0;3660000.0;1470000.0;3660000.0;3020000.0;7059999.999999999;0.0;0.04283333333333333;0.1625;0.025333333333333333;0.0;0.0;0.0;9456.388671875;7434.642578125;1338.93762207031;20521.533203125;489257.3541108088;488128.99920383224;265074.2093605805;265074.2093605805;253460.52849093772;430081.6785162784;436127.2246829524;443285.3374463631;471863.4502349779;531640.2589796651;473568.887320711;442993.0989471373;445733.73098647315;464061.0944748599;455574.8276367245;294703.9762162784;482154.74855049927;435951.10114504345;436127.2246829524;251290.9062238717;270122.7006405761;468776.3442791801;202864.19992162279;202968.82137816702;274.32464089163096;795475.9754827718;401218.65870139573;95241.07900539697;166417.40158823424;0;7;9;1;11;11;0;4;46;55;548909942874.56525;211405115145.03235;462298703869.7615;39068.4348477703;6736.440990391451;0.0;0.0;1703218.2814945143;379189.9659597601;0.0;304648.22946884733;2.5126140455641854;0.26259648520120354
2535;2019-05-11 11:15:41.771;720;713;241;241;211;40;55;36;10;42;770;244;9;28;240;171;289;673;244;54;55;10;705;362;367;149;367;303;706;-2.0;287.0;1289.0;173.0;2.0;100;1;39;1;0;0;1;0;0;0;1;0;1;0;0;21666.119140625;9349.017578125;7420.54931640625;2811.54638671875;676.0;197892;594.0;0.0;Calculated values ==>;1557566141.771;345.16;344.46000000000004;297.26000000000005;297.26000000000005;294.26000000000005;277.16;274.5913991737795;278.66;276.76000000000005;274.16;277.36;350.16;297.56;274.06;275.96000000000004;297.16;290.26000000000005;302.06;340.46000000000004;278.56;278.66;332.56;340.76;274.16;244.42749628697553;267.9596281332873;274.5913991737795;297.56;7050000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3030000.0;7059999.999999999;0.0;0.04783333333333333;0.21483333333333335;0.028833333333333332;0.0003333333333333333;0.0003333333333333333;0.0;9349.017578125;7420.54931640625;2811.54638671875;21666.119140625;489403.1666566024;488275.7802382251;264661.3784775459;264661.3784775459;253460.52849093772;430014.67791919125;436243.03581333655;443080.6557621375;471697.8470272932;530730.9130191435;473319.81905798696;442934.10434907244;445680.44742188096;463913.1838744076;455266.7001950955;294703.9762162784;482306.7097390939;436066.96392498456;436243.03581333655;249199.05678690012;283520.3318566784;468501.0984376368;203163.11477944252;264661.3784775459;274.4451191702083;795827.6564401144;401375.4226573355;95275.67790124813;166541.23611840457;0;7;9;1;11;11;0;4;46;56;549129916174.49536;211493944745.00412;462480264369.7038;51542.28505444898;7650.578528811269;0.0;57.19388577859687;1703973.622523237;379309.8977529918;0.0;304648.70624343393;3.025877876196858;0.30741424087198194
2536;2019-05-11 11:16:41.772;722;714;243;243;210;41;57;36;11;41;755;243;10;41;241;172;290;675;245;55;57;8;710;362;367;141;367;303;712;160.0;618.0;1157.0;174.0;0.0;100;1;39;1;0;0;1;0;0;0;1;0;1;0;0;21190.369140625;9407.1669921875;7524.80322265625;2296.67431640625;697.0;197893;587.0;0.0;Calculated values ==>;1557566201.772;345.36;344.56000000000006;297.46000000000004;297.46000000000004;294.16;277.26000000000005;274.5913991737795;278.86;276.76000000000005;274.26000000000005;277.26000000000005;348.66;297.46000000000004;274.16;277.26000000000005;297.26000000000005;290.36;302.16;340.66;278.66;278.86;331.86;342.86;273.96000000000004;242.77792619122317;267.9596281332873;274.5913991737795;297.66;7100000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3030000.0;7120000.0;0.02666666666666667;0.103;0.19283333333333333;0.029;0.0;0.02666666666666667;0.0;9407.1669921875;7524.80322265625;2296.67431640625;21190.369140625;489179.2470789898;487795.95905802277;265107.3771576682;265107.3771576682;252885.18072683617;430014.67791919125;436593.79788880533;443226.97429043637;472653.6706096803;529165.2014758766;473201.6130517945;443080.6557621375;447516.57979027147;464046.0497008609;455407.6182641765;293776.26588155475;481943.75915633445;436243.03581333655;436593.79788880533;246270.64818160105;292315.56762988004;469398.3044737421;203161.48752428946;203161.48752428946;274.4444891149109;796184.7997957359;401531.72680087935;95318.24711670032;166665.7827989846;0;7;9;1;11;11;0;4;46;56;549350119845.1044;211580946195.24472;462662067400.2066;46292.62803140533;7720.867691534127;0.0;6224.861609720424;1704788.9270560562;379437.9952734387;0.0;304701.0575785489;3.132740700196612;0.2887717012062105
2537;2019-05-11 11:17:41.772;725;716;246;246;213;41;59;36;12;41;749;243;11;45;241;172;291;678;254;57;59;9;708;363;368;138;368;302;709;-1.0;224.0;1308.0;203.0;0.0;100;1;37;1;0;0;1;0;0;0;1;0;1;0;0;20965.8359375;9205.1962890625;7447.05908203125;2302.79125976562;707.0;197894;579.0;0.0;Calculated values ==>;1557566261.772;345.66;344.76;297.76000000000005;297.76000000000005;294.46000000000004;277.26000000000005;274.69669130483857;279.06;276.76000000000005;274.36;277.26000000000005;348.06000000000006;297.46000000000004;274.26000000000005;277.66;297.26000000000005;290.36;302.26000000000005;340.96000000000004;278.86;279.06;331.06;343.86;274.06;242.14157278889297;267.8393353686513;274.69669130483857;298.56;7080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3020000.0;7090000.000000001;0.0;0.037333333333333336;0.218;0.03383333333333333;0.0;0.0;0.0;9205.1962890625;7447.05908203125;2302.79125976562;20965.8359375;489823.0252807937;488403.4957828068;266555.5111448385;266555.5111448385;254029.28018046796;429947.3805835815;436709.9753074989;443576.6592147222;473045.8727645816;528615.2473456069;473332.91330946685;443431.1120271193;448262.69519083336;463898.11279319227;455239.982138536;296174.48281477817;482733.26773924223;436359.3145810712;436709.9753074989;242924.1476594651;296504.67125881097;469904.45810332865;203379.9014074442;203161.48752428946;274.5336878972202;796536.1015047203;401686.8298282231;95356.57599650175;166790.54831819035;0;7;9;1;11;11;0;4;46;56;549570619845.1044;211664646195.24472;462843567400.2066;52362.893201986604;9017.414168210757;0.0;0.0;1705611.0563996679;379577.48095560324;0.0;304752.9314252966;3.238203976257617;0.34678536205845645
2538;2019-05-11 11:18:41.793;728;717;249;248;218;43;61;37;11;41;750;246;11;48;242;175;291;672;256;59;60;7;700;364;369;137;369;304;701;-2.0;218.0;1251.0;190.0;0.0;100;1;38;1;0;0;1;0;0;0;1;0;1;0;0;20984.388671875;9222.1796875;7316.5693359375;2317.86669921875;714.0;197895;569.0;0.0;Calculated values ==>;1557566321.793;345.96000000000004;344.86;298.06;297.96000000000004;294.96000000000004;277.46000000000004;274.8017692304317;279.26000000000005;276.86;274.26000000000005;277.26000000000005;348.16;297.76000000000005;274.26000000000005;277.96000000000004;297.36;290.66;302.26000000000005;340.36;279.06;279.16;330.06;344.56000000000006;273.86;241.92719264551067;268.0796299477929;274.8017692304317;298.76000000000005;7000000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;7009999.999999999;0.0;0.036333333333333336;0.2085;0.03166666666666666;0.0;0.0;0.0;9222.1796875;7316.5693359375;2317.86669921875;20984.388671875;491074.31674525724;489379.1928672744;268436.62329652946;267990.1420779529;256126.46351102926;429879.7862731237;436826.61528302036;443022.0508540321;473176.1828425327;528565.9442730256;473425.1019291148;443022.0508540321;448305.2499804515;463883.1673987136;455495.84257983865;383899.4801509944;482710.1070841433;436476.05848888936;436651.5639693156;238741.38928724395;299437.39939995663;469843.0551361263;203622.74730004524;203161.48752428946;274.63225592050196;796885.8090640868;401840.4450409734;95395.09495635358;166913.6216154019;0;7;9;1;11;11;0;4;46;56;549791797229.767;211747175070.11884;463025431029.9292;49914.75479100626;8430.309748142565;0.0;0.0;1706463.6684414488;379722.92954387906;0.0;304752.9314252966;3.094142946819834;0.33293486717080745
2539;2019-05-11 11:19:44.763;726;716;251;250;221;42;62;37;-12;42;755;248;-13;48;242;176;289;663;256;61;61;3;692;363;368;134;368;304;693;-2.0;-1.0;1451.0;157.0;0.0;100;0;39;1;0;0;1;0;0;0;1;0;1;0;0;20977.03125;9174.6064453125;7238.3115234375;2326.80810546875;720.0;197896;557.0;0.0;Calculated values ==>;1557566384.763;345.76;344.76;298.26000000000005;298.16;295.26000000000005;277.36;274.69669130483857;279.36;276.86;271.96000000000004;277.36;348.66;297.96000000000004;271.86;277.96000000000004;297.36;290.76000000000005;302.06;339.46000000000004;279.26000000000005;279.26000000000005;328.86;345.16;273.46000000000004;241.2770596917726;268.0796299477929;274.69669130483857;298.76000000000005;6920000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;6930000.0;0.0;0.0;0.24183333333333332;0.026166666666666668;0.0;0.0;0.0;9174.6064453125;7238.3115234375;2326.80810546875;20977.03125;491598.16993689875;490058.6270817026;269997.9064988306;269527.1672168594;257589.36907214366;429947.3805835815;437232.5978198178;439580.6144452378;473663.1379967309;529088.6247878366;473661.4607848703;439427.7774279336;448305.2499804515;464031.1302349554;455803.4427082957;389363.3371723497;482240.88243027136;437058.8330065715;437058.8330065715;233722.59852315116;301951.40411888575;469856.7474154118;203430.30068543804;203161.48752428946;274.5531773728195;797252.7966493203;402001.3402664331;95435.71650810137;167040.91617764236;0;7;9;1;11;11;0;4;46;56;550023841679.8724;211832499420.1576;463216859830.0162;57109.0175442449;6971.4920227676475;-0.0;0.0;1707399.6805174227;379857.6311352617;0.0;304752.9314252966;3.419500867473808;0.3562485082381975
2540;2019-05-11 11:20:41.804;722;712;250;250;222;41;62;37;-21;42;761;248;-22;39;242;178;286;650;255;62;62;0;685;363;368;132;368;305;686;92.0;197.0;1365.0;243.0;0.0;100;0;43;1;0;0;1;0;0;0;1;0;1;0;0;21125.279296875;9260.4716796875;7156.95849609375;2327.32348632812;723.0;197897;546.0;0.0;Calculated values ==>;1557566441.804;345.36;344.36;298.16;298.16;295.36;277.26000000000005;274.69669130483857;279.36;276.86;271.06;277.36;349.26;297.96000000000004;270.96000000000004;277.06;297.36;290.96000000000004;301.76000000000005;338.16;279.36;279.36;327.76000000000005;345.46000000000004;273.16;240.83765695389522;268.19934244402924;274.69669130483857;298.66;6850000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;6859999.999999999;0.015333333333333334;0.03283333333333333;0.2275;0.0405;0.0;0.015333333333333334;0.0;9260.4716796875;7156.95849609375;2327.32348632812;21125.279296875;491735.5715423155;490202.1615485864;270121.61401448474;270121.61401448474;258308.55718137333;429947.3805835815;437232.5978198178;437968.82056851813;473921.58982693544;529639.2875359172;473530.68270583387;437812.597326149;446853.7789523966;464031.1302349554;456084.1908378049;392271.5187987771;481063.1521025395;437232.5978198178;437232.5978198178;229122.51738040973;303208.48990285693;469834.1033386381;203217.67441450257;203217.67441450257;274.4709103780501;797586.3463564379;402147.3896121676;95472.5882191587;167154.96070480786;0;7;9;1;11;11;0;4;46;56;550233752559.4653;211908363950.01047;463390549674.6793;53405.88575003854;10797.965371427488;0.0;3588.2288255481667;1708275.2194877816;379998.407193214;0.0;304781.3586697467;3.6165895358789935;0.3747421537970148
2541;2019-05-11 11:21:41.784;717;709;249;248;220;41;64;37;-22;42;768;248;-23;31;242;178;283;646;255;63;63;-1;689;362;367;130;367;305;690;265.0;141.0;1097.0;245.0;0.0;100;0;44;1;0;0;1;0;0;0;1;0;1;0;0;21292.037109375;9426.0302734375;7230.09716796875;2343.61938476562;725.0;197898;537.0;0.0;Calculated values ==>;1557566501.784;344.86;344.06000000000006;298.06;297.96000000000004;295.16;277.26000000000005;274.5913991737795;279.56;276.86;270.96000000000004;277.36;349.96000000000004;297.96000000000004;270.86;276.26000000000005;297.36;290.96000000000004;301.46000000000004;337.76;279.46000000000004;279.46000000000004;326.86;345.66;273.06;240.39332010688793;268.19934244402924;274.5913991737795;298.66;6890000.000000001;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3050000.0;6900000.0;0.04416666666666667;0.0235;0.18283333333333335;0.04083333333333334;0.0;0.04416666666666667;0.0;9426.0302734375;7230.09716796875;2343.61938476562;21292.037109375;490612.89315373113;489356.60668292013;269306.42851425306;268840.6122367278;257363.78398337972;430014.67791919125;437807.47111290146;437812.597326149;474179.22265781194;530370.6903498329;473530.68270583387;437656.05685647397;445717.11843896436;464178.7989486036;456249.6922589759;385764.67040468316;479998.9853638642;437635.38433925656;437635.38433925656;225359.1397227605;304046.57827927166;470007.06263144274;202905.31024963397;202905.31024963397;274.34521598575725;797939.7061673901;402303.0585548766;95511.49976825554;167274.81287133633;0;7;9;1;11;11;0;4;46;56;550454179059.5354;211986937750.03546;463573488674.7375;42948.8823204895;10906.65488892386;0.0;10367.24493895833;1709077.908236491;380179.2187381626;0.0;304897.615519283;3.3801914697045206;0.3188098674528059
2542;2019-05-11 11:22:41.784;712;707;249;248;219;41;65;37;-19;43;776;247;-25;18;242;178;283;653;256;64;65;-2;690;362;367;137;367;303;691;302.0;-1.0;1239.0;224.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20302.30859375;9349.943359375;7228.8017578125;1369.46435546875;724.0;197899;529.0;0.0;Calculated values ==>;1557566561.784;344.36;343.86;298.06;297.96000000000004;295.06;277.26000000000005;274.5913991737795;279.66;276.86;271.26000000000005;277.46000000000004;350.76;297.86;270.66;274.96000000000004;297.36;290.96000000000004;301.46000000000004;338.46000000000004;279.56;279.66;326.06;345.56000000000006;272.96000000000004;241.92719264551067;267.9596281332873;274.5913991737795;298.76000000000005;6900000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3030000.0;6909999.999999999;0.050333333333333334;0.0;0.20650000000000002;0.037333333333333336;0.0;0.050333333333333334;0.0;9349.943359375;7228.8017578125;1369.46435546875;20302.30859375;489790.14597153733;488963.04772323306;269224.2360663341;268760.3253444796;256947.54870101967;430014.67791919125;437979.1382056312;438727.9205961053;473371.616014766;531356.6340493629;473674.0693322382;437798.07955487026;444244.8339766329;464178.7989486036;456249.6922589759;384682.5835051401;480951.60205223836;437807.47111290146;437979.1382056312;222014.15119762826;303627.53096179874;468957.112008979;202981.13507461094;202981.13507461094;274.3746168129012;798286.3257149161;402459.5250018167;95542.4421327575;167395.30369571783;0;7;9;1;11;11;0;4;46;56;550674379059.5354;212067037750.03546;463755888674.7375;48681.71121018859;9929.769805549742;-0.0;11828.232824261355;1709841.4965159134;380352.85561061656;0.0;305082.5778339765;3.9246095242711108;0.35832244890770915
2543;2019-05-11 11:23:41.815;709;706;248;247;220;41;66;37;-2;44;785;247;-9;10;242;178;283;653;254;65;66;-1;687;362;367;143;367;303;688;226.0;166.0;1192.0;216.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20012.7734375;9186.0;7172.2451171875;1339.35473632812;723.0;197900;520.0;0.0;Calculated values ==>;1557566621.815;344.06000000000006;343.76;297.96000000000004;297.86;295.16;277.26000000000005;274.5913991737795;279.76000000000005;276.86;272.96000000000004;277.56;351.66;297.86;272.26000000000005;274.16;297.36;290.96000000000004;301.46000000000004;338.46000000000004;279.66;279.76000000000005;325.16;345.46000000000004;273.06;243.1966462407574;267.9596281332873;274.5913991737795;298.56;6870000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6880000.0;0.03766666666666666;0.027666666666666666;0.19866666666666666;0.036000000000000004;0.0;0.03766666666666666;0.0;9186.0;7172.2451171875;1339.35473632812;20012.7734375;489667.1163851549;489130.08426930616;269003.1077009875;268538.7532099521;257460.45339088657;430014.67791919125;438150.389958294;441306.1226980395;472686.96060398995;532294.6338887725;473674.0693322382;440254.13072146993;443080.6557621375;464178.7989486036;456249.6922589759;387756.43433005444;481291.0449253816;437979.1382056312;438150.389958294;218251.29456621417;303208.48990285693;468230.6668193967;202952.30773203715;202952.30773203715;274.3634408263466;798622.4583114375;402614.07100436557;95565.02728821189;167515.37442445822;0;7;9;1;11;11;0;4;46;56;550894692830.0394;212151081150.22772;463937782605.15356;47352.95790657913;9550.020927144946;0.0;8859.127763855673;1710642.1989096547;380515.27107174846;0.0;305255.061576519;3.715877132599771;0.3497846075976479
2544;2019-05-11 11:24:44.765;706;704;248;247;219;40;67;37;8;44;783;246;4;13;243;177;282;652;252;66;67;-1;685;361;366;146;366;302;687;-1.0;244.0;1069.0;178.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19606.451171875;8902.15234375;7080.76611328125;1318.05187988281;721.0;197901;510.0;0.0;Calculated values ==>;1557566684.765;343.76;343.56000000000006;297.96000000000004;297.86;295.06;277.16;274.4858918419099;279.86;276.86;273.96000000000004;277.56;351.46000000000004;297.76000000000005;273.56;274.46000000000004;297.46000000000004;290.86;301.36;338.36;279.76000000000005;279.86;324.16;345.26;273.06;243.81672145450628;267.8393353686513;274.4858918419099;298.36;6850000.0;3610000.0;3660000.0;1460000.0;3660000.0;3020000.0;6870000.0;0.0;0.04066666666666666;0.17816666666666667;0.029666666666666668;0.0;0.0;0.0;8902.15234375;7080.76611328125;1318.05187988281;19606.451171875;489441.4852295437;488944.64788923576;269085.339858588;268619.06933142047;257138.0019822685;430081.6785162784;438546.45989859616;442993.0989471373;472292.90834925044;532161.0685149269;473686.78329024225;442405.8132597088;443721.9807720978;464458.5429927953;456275.1894504466;388566.7199223131;481252.7139550984;438376.39602113876;438546.45989859616;214070.64678622372;302370.42649719206;467814.82065856265;202641.34823783557;202952.30773203715;274.2381525804623;798968.8513935277;402772.2167253241;95588.26114190872;167639.98929357456;0;7;9;1;11;11;0;4;46;56;551125404580.2142;212242043900.29663;464128206355.2978;42822.67025137393;7866.813015148236;0.0;0.0;1711430.609436994;380667.5474186232;0.0;305332.5174227908;2.9298636018333033;0.31391450490786926
2545;2019-05-11 11:25:41.796;705;704;249;248;219;39;68;36;10;44;773;244;8;21;243;177;282;652;254;67;68;0;683;361;366;149;366;302;684;292.0;226.0;1381.0;244.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;0;0;19541.3671875;8777.6513671875;7106.6787109375;1322.29138183594;719.0;197902;502.0;0.0;Calculated values ==>;1557566741.796;343.66;343.56000000000006;298.06;297.96000000000004;295.06;277.06;274.4858918419099;279.96000000000004;276.76000000000005;274.16;277.56;350.46000000000004;297.56;273.96000000000004;275.26000000000005;297.46000000000004;290.86;301.36;338.36;279.86;279.96000000000004;323.36;345.06000000000006;273.16;244.42749628697553;267.8393353686513;274.4858918419099;298.56;6830000.0;3610000.0;3660000.0;1490000.0;3660000.0;3020000.0;6840000.000000001;0.048666666666666664;0.03766666666666666;0.23016666666666669;0.04066666666666666;0.0;0.048666666666666664;0.0;8777.6513671875;7106.6787109375;1322.29138183594;19541.3671875;489504.68382138596;489256.72790736076;269814.1011632375;269336.12320710026;257283.14366564003;430081.6785162784;438716.12394902314;443285.3374463631;471896.8997537706;531119.2370921916;473450.9307491817;442993.0989471373;444876.6353584544;464458.5429927953;456275.1894504466;390318.0810674533;481591.4272929348;438546.45989859616;438716.12394902314;210726.34883551928;301532.38793589;467497.2088393978;202720.55964733972;202720.55964733972;274.2689087904237;799278.9401747633;402912.25795916456;95609.17522750485;167752.3676497323;0;7;9;1;11;11;0;4;46;56;551334138039.8442;212326164625.14752;464300439974.9925;55369.993023408555;10767.583733810363;0.0;11485.117462681927;1712208.3907938409;380815.1499573879;0.0;305423.4907190204;4.511210663902003;0.41616545364524965
2546;2019-05-11 11:26:41.786;704;704;250;249;220;39;69;36;11;43;758;244;9;35;243;179;281;652;251;67;69;-2;684;360;365;139;365;305;686;1.0;254.0;1354.0;229.0;0.0;100;1;38;1;0;0;1;0;0;0;1;0;1;0;0;20779.193359375;8978.1650390625;7149.20556640625;2308.06762695312;717.0;197903;494.0;0.0;Calculated values ==>;1557566801.786;343.56000000000006;343.56000000000006;298.16;298.06;295.16;277.06;274.38016830617;280.06;276.76000000000005;274.26000000000005;277.46000000000004;348.96000000000004;297.56;274.06;276.66;297.46000000000004;291.06;301.26000000000005;338.36;279.86;280.06;322.56;344.86;272.96000000000004;242.35481222062532;268.19934244402924;274.38016830617;298.26000000000005;6840000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6859999.999999999;0.00016666666666666666;0.042333333333333334;0.22566666666666665;0.03816666666666667;0.0;0.00016666666666666666;0.0;8978.1650390625;7149.20556640625;2308.06762695312;20779.193359375;489256.72790736076;489048.7583440566;270121.61401448474;269642.02297485614;257558.0202880768;430148.3826014536;439108.08847079804;442816.332836664;473111.3802909942;529325.6898092299;473056.9634372156;442521.2416164823;446287.039416296;464605.36442852597;456718.5572118646;388452.13628164935;481365.72625486297;438770.6683384694;439108.08847079804;207382.2378540181;300694.37409284414;468682.77878599305;202379.21402700202;202379.21402700202;274.13168802403675;799614.8888452621;403060.1984350507;95639.42317708427;167871.14688555643;0;7;9;1;11;11;0;4;46;57;551553401489.8792;212412550225.16125;464482509625.0214;54258.643144713715;10163.91938830149;0.0;39.454812407299336;1713121.810500059;380989.55007856776;0.0;305519.51281497773;3.4966360187768695;0.37396798500439915
2547;2019-05-11 11:27:41.777;704;704;251;250;221;39;70;35;10;42;749;244;9;42;243;179;281;654;248;68;70;-4;686;360;365;134;365;306;687;237.0;165.0;1386.0;267.0;0.0;100;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21002.6875;9232.158203125;7141.96240234375;2339.92993164062;714.0;197904;487.0;0.0;Calculated values ==>;1557566861.777;343.56000000000006;343.56000000000006;298.26000000000005;298.16;295.26000000000005;277.06;274.38016830617;280.16;276.66;274.16;277.36;348.06000000000006;297.56;274.06;277.36;297.46000000000004;291.06;301.26000000000005;338.56000000000006;279.96000000000004;280.16;321.86;344.56000000000006;272.76000000000005;241.2770596917726;268.3187672390254;274.38016830617;297.96000000000004;6859999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;6870000.0;0.0395;0.0275;0.23099999999999998;0.0445;0.0;0.0395;0.0;9232.158203125;7141.96240234375;2339.92993164062;21002.6875;489048.7583440566;488944.64788923576;270517.9435820158;270034.52068642166;257882.4784411298;430148.3826014536;439276.2188446883;442461.82273329195;473663.1379967309;528307.3450254627;472925.217598231;442313.58979942015;447086.0058300499;464605.36442852597;456718.5572118646;386510.3438231991;481555.0978214757;438939.5729205384;439276.2188446883;204456.2876039246;299437.39939995663;469170.6710693494;202384.80998817325;202384.80998817325;274.13386431535787;799963.0189580406;403211.92836567236;95678.15068003497;167990.22208787777;0;7;9;1;11;11;0;4;46;57;551772368639.6494;212494437940.07535;464665782129.82916;55457.789944122414;11871.970818112339;0.0;9357.210649832345;1714035.9769626323;381173.15495189914;0.0;305597.8066145824;4.097828594616609;0.3854159931123556
2548;2019-05-11 11:28:41.787;705;706;251;250;222;40;72;36;-2;42;753;245;-1;41;243;178;281;658;251;69;72;-6;689;361;366;131;366;306;691;263.0;-2.0;1374.0;254.0;0.0;100;1;44;1;0;0;1;0;0;0;1;0;1;0;0;21415.74609375;9413.240234375;7212.6865234375;2349.08764648438;713.0;197905;482.0;0.0;Calculated values ==>;1557566921.787;343.66;343.76;298.26000000000005;298.16;295.36;277.16;274.4858918419099;280.36;276.76000000000005;272.96000000000004;277.36;348.46000000000004;297.66;273.06;277.26000000000005;297.46000000000004;290.96000000000004;301.26000000000005;338.96000000000004;280.06;280.36;321.36;344.46000000000004;272.56;240.61611355647437;268.3187672390254;274.4858918419099;298.26000000000005;6890000.000000001;3610000.0;3660000.0;1310000.0;3660000.0;3060000.0;6909999.999999999;0.04383333333333333;0.0;0.229;0.042333333333333334;0.0;0.04383333333333333;0.0;9413.240234375;7212.6865234375;2349.08764648438;21415.74609375;488881.2025017757;488817.9334943871;270168.2948944198;269693.4805143648;258058.76390978348;430081.6785162784;439390.861382621;440666.3045709049;474050.5081408163;528726.0528959597;473043.9314399156;440817.3637915739;446944.7289150091;464458.5429927953;456414.7828251579;383143.2471054056;481709.55276704027;438885.39219513495;439390.861382621;202366.40377179522;299018.4200587347;469383.93046721484;202653.74515334296;202653.74515334296;274.24296710328747;800316.5648190902;403367.33258234686;95717.23233903755;168109.86409925268;0;7;9;1;11;11;0;4;46;57;551991705189.6145;212573951190.0627;464849412729.8;54504.87610662168;11291.57784495391;-0.0;10376.976928050019;1714952.4852388345;381366.21669565607;0.0;305762.28558629914;4.0144070121167434;0.3740533183831438
2549;2019-05-11 11:29:41.788;706;708;252;252;222;41;73;36;-9;42;763;247;-9;36;244;179;282;663;255;70;73;-7;693;362;367;129;366;306;694;269.0;205.0;1446.0;256.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;0;0;0;20910.97265625;9716.6767578125;7254.48388671875;1268.70520019531;711.0;197906;477.0;0.0;Calculated values ==>;1557566981.788;343.76;343.96000000000004;298.36;298.36;295.36;277.26000000000005;274.5913991737795;280.46000000000004;276.76000000000005;272.26000000000005;277.36;349.46000000000004;297.86;272.26000000000005;276.76000000000005;297.56;291.06;301.36;339.46000000000004;280.16;280.46000000000004;320.86;344.26;272.46000000000004;240.16925963744896;268.3187672390254;274.5913991737795;298.66;6930000.0;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;3060000.0;6940000.000000001;0.04483333333333333;0.034166666666666665;0.24100000000000002;0.042666666666666665;0.0;0.04483333333333333;0.0;9716.6767578125;7254.48388671875;1268.70520019531;20910.97265625;488609.41468471196;488796.0832651352;270388.0543770136;270388.0543770136;257911.6834116463;430014.67791919125;439337.87277414475;439601.1947501439;474307.7343219315;529772.1475778342;473281.1703141561;439601.1947501439;446235.4177501;464590.79660714185;456389.4750447876;290680.2462987568;482129.17997683154;438831.3279248589;439337.87277414475;200276.58477070546;298180.4796168596;469558.3817085353;202924.52777923422;202924.52777923422;274.35266890142225;800669.2933550266;403526.7512146556;95747.38111531449;168230.4258623333;0;7;9;1;11;11;0;4;46;57;552211608855.2227;212651952490.27844;465033015790.30774;57039.07673998924;11376.37776765018;0.0;10599.198300605154;1715882.0336740094;381555.1194746107;0.0;305937.08996037906;4.331975546360118;0.4090871307379182
2550;2019-05-11 11:30:41.778;708;710;252;251;223;41;75;37;-3;43;775;249;-5;23;244;179;283;667;258;71;74;-6;692;362;367;141;367;306;693;234.0;258.0;1731.0;263.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20985.7421875;9850.607421875;7229.7197265625;1367.53491210938;708.0;197907;473.0;0.0;Calculated values ==>;1557567041.778;343.96000000000004;344.16;298.36;298.26000000000005;295.46000000000004;277.26000000000005;274.5913991737795;280.66;276.86;272.86;277.46000000000004;350.66;298.06;272.66;275.46000000000004;297.56;291.06;301.46000000000004;339.86;280.26000000000005;280.56;320.46000000000004;343.96000000000004;272.56;242.77792619122317;268.3187672390254;274.5913991737795;298.96000000000004;6920000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6930000.0;0.039;0.043000000000000003;0.2885;0.04383333333333333;0.0;0.039;0.0;9850.607421875;7229.7197265625;1367.53491210938;20985.7421875;489004.1437342901;489190.44262741384;270474.2689980605;269997.9064988306;258333.81776257206;430014.67791919125;439673.6476510319;440514.97524299513;472850.300935316;531026.2279586041;473518.15928677574;440211.49694471864;444367.2948173599;464443.9501982058;456389.4750447876;382290.5825203172;482843.3959841849;439000.5656519823;439505.949858375;198604.77482894104;296923.61432157;468010.513558456;202970.08596026775;202970.08596026775;274.3703334643071;801018.374455565;403689.7847393953;95769.34612147593;168351.10744218036;0;7;9;1;11;11;0;4;46;57;552431772155.2577;212732938990.29132;465216585190.3369;68531.70055806685;11617.605409720583;0.0;9224.898692026183;1716928.2824144687;381746.70406503155;0.0;306102.2632352092;4.844691724519765;0.4705853229982605
2551;2019-05-11 11:31:41.789;708;711;251;250;222;41;76;37;-9;44;783;249;-8;18;244;180;284;669;260;72;76;-4;695;362;368;146;367;305;696;258.0;196.0;1491.0;208.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21101.361328125;9981.37890625;7273.18212890625;1351.46459960938;706.0;197908;469.0;0.0;Calculated values ==>;1557567101.789;343.96000000000004;344.26;298.26000000000005;298.16;295.36;277.26000000000005;274.5913991737795;280.76000000000005;276.86;272.26000000000005;277.56;351.46000000000004;298.06;272.36;274.96000000000004;297.56;291.16;301.56;340.06000000000006;280.36;280.76000000000005;320.06;343.76;272.76000000000005;243.81672145450628;268.19934244402924;274.5913991737795;299.16;6950000.0;3620000.0000000005;3679999.9999999995;1460000.0;3670000.0000000005;3050000.0;6959999.999999999;0.043000000000000003;0.03266666666666666;0.2485;0.034666666666666665;0.0;0.043000000000000003;0.0;9981.37890625;7273.18212890625;1351.46459960938;21101.361328125;488691.9281285011;489024.3541099169;269747.55677567195;269282.66841885075;257814.75648308516;430014.67791919125;439621.48209435877;439819.78721557604;472292.90834925044;531936.4951910102;473648.9578539646;439972.1399166299;443841.7334455326;464443.9501982058;456529.09967249434;379755.2887200503;482811.7005509495;438946.9804953721;439621.48209435877;196933.003932529;296085.73418796173;467514.6561409828;203033.53224878764;203033.53224878764;274.39492510659454;801369.1646174573;403855.0815907718;95792.00860473631;168471.98711468856;0;7;9;1;11;11;0;4;46;57;552652312579.9563;212819054775.1736;465399918795.08636;58841.38435924692;9168.678961596099;0.0;10173.281843359558;1717989.9193850975;381919.95485804573;0.0;306263.94437555893;4.202044364494256;0.3953584229093237
2552;2019-05-11 11:32:41.789;709;712;250;250;221;42;77;37;-23;44;778;249;-24;14;245;179;285;672;262;73;77;-3;698;363;368;149;368;304;699;258.0;165.0;1365.0;215.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21127.994140625;9831.6123046875;7309.01513671875;1333.96606445312;705.0;197909;466.0;0.0;Calculated values ==>;1557567161.789;344.06000000000006;344.36;298.16;298.16;295.26000000000005;277.36;274.69669130483857;280.86;276.86;270.86;277.56;350.96000000000004;298.06;270.76000000000005;274.56;297.66;291.06;301.66;340.36;280.46000000000004;280.86;319.76000000000005;343.66;272.86;244.42749628697553;268.0796299477929;274.69669130483857;299.36;6980000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3040000.0;6990000.000000001;0.043000000000000003;0.0275;0.2275;0.035833333333333335;0.0;0.043000000000000003;0.0;9831.6123046875;7309.01513671875;1333.96606445312;21127.994140625;488524.94515579357;488858.34375340113;269043.8548807313;269043.8548807313;257304.1886398923;429947.3805835815;439789.15249072324;437883.18805776763;471896.8997537706;531489.9788147744;473779.54858465784;437727.04723144654;443461.255666955;464429.48242293764;456224.3229510757;292418.43437574763;482931.5467493679;439116.18648524286;439789.15249072324;195679.20071851107;295666.80309349706;467195.555365364;203252.0049100065;203252.0049100065;274.4842009711635;801721.0759130302;404020.18985086295;95814.3871936035;168593.50542523543;0;7;9;1;11;11;0;4;46;57;552873112579.9563;212907554775.1736;465582618795.08636;53378.59416611566;9457.977224650313;0.0;10171.09734597082;1718925.0858728087;382075.1769929311;0.0;306433.48086880334;3.951787556980986;0.3758992996776393
2553;2019-05-11 11:33:41.779;709;713;251;250;221;43;79;37;-22;44;764;249;-24;18;245;180;286;674;263;74;78;-4;701;364;369;140;369;305;702;89.0;74.0;1600.0;192.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;22009.126953125;10047.9755859375;7331.904296875;2323.73876953125;701.0;197910;464.0;0.0;Calculated values ==>;1557567221.779;344.06000000000006;344.46000000000004;298.26000000000005;298.16;295.26000000000005;277.46000000000004;274.8017692304317;281.06;276.86;270.96000000000004;277.56;349.56000000000006;298.06;270.76000000000005;274.96000000000004;297.66;291.16;301.76000000000005;340.56000000000006;280.56;280.96000000000004;319.56;343.26;272.76000000000005;242.56692532238324;268.19934244402924;274.8017692304317;299.46000000000004;7009999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;7020000.0;0.014833333333333334;0.012333333333333333;0.26666666666666666;0.032;0.0;0.014833333333333334;0.0;10047.9755859375;7331.904296875;2323.73876953125;22009.126953125;488211.6989540457;488692.41420182405;269264.47089523374;268810.4355137172;257164.43259297797;429879.7862731237;439905.0977393352;437812.597326149;473079.08457772195;529952.8012266188;473648.9578539646;437499.1961693786;443841.7334455326;464282.322002336;456199.0819308778;292439.45365614584;482901.55708994606;439063.0794252861;439737.4559168755;194843.3435325042;293991.1381695566;468347.1497546473;203579.22527591145;203579.22527591145;274.61544193018597;802080.4920095337;404185.8254727724;95844.86298707928;168715.49275259112;0;7;9;1;11;11;0;4;46;58;553094175729.9915;212994240325.1874;465765288345.1154;62462.23254673001;8472.573583319547;0.0;3503.0137545076336;1719890.265205532;382224.57334614516;0.0;306547.4128028378;3.777875587117232;0.38824236529145106
