;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2554;2019-05-11 11:34:41.780;710;714;252;251;222;43;80;37;-22;43;752;250;-24;20;245;180;287;676;258;75;79;-6;699;364;369;134;369;305;700;150.0;-2.0;1533.0;189.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22052.103515625;10163.6455078125;7314.31298828125;2345.3525390625;700.0;197911;462.0;0.0;Calculated values ==>;1557567281.78;344.16;344.56000000000006;298.36;298.26000000000005;295.36;277.46000000000004;274.8017692304317;281.16;276.86;270.96000000000004;277.46000000000004;348.36;298.16;270.76000000000005;275.16;297.66;291.16;301.86;340.76;280.66;281.06;319.36;343.16;272.56;241.2770596917726;268.19934244402924;274.8017692304317;298.96000000000004;6990000.000000001;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;7000000.0;0.025;0.0;0.2555;0.0315;0.0;0.025;0.0;10163.6455078125;7314.31298828125;2345.3525390625;22052.103515625;488566.63880557986;489045.9584632003;269885.5391280837;269422.99806178815;257623.52910758607;429879.7862731237;440072.3660432816;437812.597326149;473760.40514917683;528698.2385210564;473767.1716760393;437499.1961693786;444132.64570135507;464282.322002336;456199.0819308778;379117.58439719095;483423.5220986527;439232.2524753222;439905.0977393352;194007.49548133422;293572.2367247113;468974.4762999833;203579.03504777563;203579.03504777563;274.61536842812455;802447.6750492784;404354.2584555198;95883.77272975547;168837.54659735016;0;7;9;1;11;11;0;4;46;58;553315579419.724;213076441695.0881;465948291394.89435;59846.6751621244;8359.95639944454;-0.0;5908.15156728899;1720909.5230892228;382364.8467670168;0.0;306625.840487531;3.7387691187116436;0.36535822348422853
2555;2019-05-11 11:35:41.791;711;714;251;251;223;42;81;37;-22;43;754;250;-24;17;245;180;287;675;249;76;80;-8;698;365;370;130;369;305;700;131.0;-2.0;1640.0;207.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22182.857421875;10221.9794921875;7302.62255859375;2363.63940429688;696.0;197912;461.0;0.0;Calculated values ==>;1557567341.791;344.26;344.56000000000006;298.26000000000005;298.26000000000005;295.46000000000004;277.36;274.9066339382667;281.26000000000005;276.86;270.96000000000004;277.46000000000004;348.56000000000006;298.16;270.76000000000005;274.86;297.66;291.16;301.86;340.66;280.76000000000005;281.16;319.26000000000005;342.76;272.36;240.39332010688793;268.19934244402924;274.9066339382667;298.06;6980000.0;3650000.0;3700000.0;1300000.0;3690000.0;3050000.0;7000000.0;0.021833333333333333;0.0;0.2733333333333333;0.034499999999999996;0.0;0.021833333333333333;0.0;10221.9794921875;7302.62255859375;2363.63940429688;22182.857421875;488816.5664962539;489045.9584632003;269422.99806178815;269422.99806178815;257991.7507668214;429811.8947417682;440021.48124205065;437812.597326149;474275.9111487288;528907.4271763442;473767.1716760393;437499.1961693786;443695.9394408292;464282.322002336;456033.45726211835;380569.5030589258;483273.0656795397;439179.6224837333;439853.8691562639;193589.57483703562;291896.6896268761;469324.95828663855;203804.1245044869;203804.1245044869;274.707013652754;802816.3673044441;404524.16980832577;95923.02152352307;168959.3767248369;0;7;9;1;11;11;0;4;46;58;553537320064.4209;213155656214.97986;466131324944.6442;63962.31590458763;9160.468765484231;-0.0;5153.752758230464;1721941.4538326603;382510.87707717455;0.0;306718.0399235826;3.935819946932298;0.3783785885951698
2556;2019-05-11 11:36:41.771;711;715;251;251;222;43;82;38;-24;44;764;249;-25;13;246;182;287;677;254;77;81;-9;707;364;369;134;369;303;708;255.0;131.0;1436.0;187.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21382.51171875;10225.9453125;7445.25927734375;1387.2265625;691.0;197913;461.0;0.0;Calculated values ==>;1557567401.771;344.26;344.66;298.26000000000005;298.26000000000005;295.36;277.46000000000004;274.8017692304317;281.36;276.96000000000004;270.76000000000005;277.56;349.56000000000006;298.06;270.66;274.46000000000004;297.76000000000005;291.36;301.86;340.86;280.86;281.26000000000005;319.26000000000005;342.26;272.26000000000005;241.2770596917726;267.9596281332873;274.8017692304317;298.56;7070000.0;3640000.0;3690000.0;1340000.0;3690000.0;3030000.0;7080000.0;0.042499999999999996;0.021833333333333333;0.23933333333333331;0.03116666666666667;0.0;0.042499999999999996;0.0;10225.9453125;7445.25927734375;1387.2265625;21382.51171875;487877.41635769396;488360.8081940122;268802.90006992634;268802.90006992634;257251.12763609536;429879.7862731237;440405.79644834454;437953.82195464283;473857.65670332924;530104.8735352602;473909.932402652;437798.07955487026;443518.9199794291;464415.139943259;456479.2451093168;291373.4929840853;482692.1237058575;439569.43691825017;440239.26443054696;193589.57483703562;289802.386634966;468680.0373576287;203546.6734414333;203546.6734414333;274.6028629083283;803179.2910324838;404694.5123819612;95954.26832085085;169082.23477383703;0;7;9;1;11;11;0;4;46;58;553758946164.4913;213234829815.00504;466313664144.7022;56101.444210828144;8263.32317538809;0.0;10059.43511703733;1722941.6516568288;382656.02694397257;0.0;306844.7742303949;3.9050539841576146;0.354642185435563
2557;2019-05-11 11:37:41.761;713;717;253;253;223;43;83;39;-25;45;775;249;-26;4;246;182;289;679;263;77;82;-8;706;364;369;147;369;303;707;298.0;-2.0;1554.0;183.0;2.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;21102.634765625;10010.525390625;7467.06640625;1338.84484863281;686.0;197914;464.0;0.0;Calculated values ==>;1557567461.761;344.46000000000004;344.86;298.46000000000004;298.46000000000004;295.46000000000004;277.46000000000004;274.8017692304317;281.46000000000004;277.06;270.66;277.66;350.66;298.06;270.56;273.56;297.76000000000005;291.36;302.06;341.06000000000006;280.86;281.36;319.56;341.76;272.36;244.02132995426717;267.9596281332873;274.8017692304317;299.46000000000004;7059999.999999999;3640000.0;3690000.0;1470000.0;3690000.0;3030000.0;7070000.0;0.049666666666666665;0.0;0.259;0.030500000000000003;0.0003333333333333333;0.049999999999999996;0.0;10010.525390625;7467.06640625;1338.84484863281;21102.634765625;488275.7802382251;488757.99558100814;269783.5909008911;269783.5909008911;257660.3846725599;429879.7862731237;440571.9655904401;437798.07955487026;472260.30881630094;531252.369025014;473909.932402652;437642.0229114993;442197.7884769968;464415.139943259;456479.2451093168;294216.9641078317;483105.4250669506;439569.43691825017;440405.79644834454;194843.3435325042;287708.2272785495;466973.7558837818;203586.82969563728;204028.14143700563;274.61838011829053;803533.274912762;404863.1215316381;95976.9817964036;169206.48344298993;0;7;9;1;11;11;0;4;46;58;553980309264.5265;213319115765.01843;466495433844.7311;60660.71371354134;8033.301248738409;-0.0;11818.882750566945;1723914.507470023;382791.80951332796;0.0;307027.06315943465;4.278859979159133;0.3932932290725845
2558;2019-05-11 11:38:41.782;714;717;253;252;225;44;83;39;-23;46;771;250;-25;5;246;183;289;674;267;78;83;-8;699;365;370;147;370;305;700;234.0;-2.0;1381.0;189.0;0.0;100;1;50;1;0;0;1;0;0;0;1;1;0;0;0;21886.96875;10040.29296875;7268.42626953125;2338.908203125;680.0;197915;470.0;0.0;Calculated values ==>;1557567521.782;344.56000000000006;344.86;298.46000000000004;298.36;295.66;277.56;274.9066339382667;281.46000000000004;277.06;270.86;277.76000000000005;350.26;298.16;270.66;273.66;297.76000000000005;291.46000000000004;302.06;340.56000000000006;280.96000000000004;281.46000000000004;320.16;341.16;272.36;244.02132995426717;268.19934244402924;274.9066339382667;299.86;6990000.000000001;3650000.0;3700000.0;1470000.0;3700000.0;3050000.0;7000000.0;0.039;0.0;0.23016666666666669;0.0315;0.0;0.039;0.0;10040.29296875;7268.42626953125;2338.908203125;21886.96875;489149.59079022764;489482.44247407385;270353.29668057675;269885.5391280837;258734.66237907077;429811.8947417682;440355.59158259345;437656.05685647397;472359.47346155246;530684.0115263712;473767.1716760393;437342.01223029394;441928.13359203225;464267.9552511883;456454.510519369;382339.7903957593;483122.47312263795;439517.5129622344;440355.59158259345;197350.94305643384;285195.4229665811;466973.7558837818;203758.00101379317;203758.00101379317;274.6892097916077;803891.6469959461;405030.2701665954;96007.64046535634;169329.322194109;0;7;9;1;11;11;0;4;47;58;554202086860.0692;213407346635.2343;466677897685.17755;53835.5358531237;8291.296278404643;-0.0;9227.30603218321;1724868.9768328085;382927.8954397966;0.0;307202.50945110415;3.6316923443558786;0.3508969353068328
2559;2019-05-11 11:39:41.772;711;715;254;253;225;43;84;38;-22;45;726;251;-25;15;247;183;288;671;270;78;83;-9;703;364;370;137;369;304;704;168.0;125.0;1513.0;162.0;0.0;100;1;50;1;0;0;1;0;0;0;1;1;0;0;0;22148.732421875;10146.19140625;7345.20947265625;2355.30590820312;667.0;197916;490.0;0.0;Calculated values ==>;1557567581.772;344.26;344.66;298.56;298.46000000000004;295.66;277.46000000000004;274.8017692304317;281.56;276.96000000000004;270.96000000000004;277.66;345.76;298.26000000000005;270.66;274.66;297.86;291.46000000000004;301.96000000000004;340.26;280.96000000000004;281.46000000000004;322.16;339.86;272.26000000000005;241.92719264551067;268.0796299477929;274.8017692304317;300.16;7030000.0;3640000.0;3700000.0;1370000.0;3690000.0;3040000.0;7040000.000000001;0.028;0.020833333333333332;0.2521666666666667;0.027000000000000003;0.0;0.028;0.0;10146.19140625;7345.20947265625;2355.30590820312;22148.732421875;488295.6488108877;488776.84217959945;270489.2521764859;270023.9184991458;258538.26291048332;429879.7862731237;440522.0969485751;438039.0146135774;473566.98283907154;526053.6503552626;474015.5422595829;437570.5891863215;443607.19622175704;464547.84212666226;456619.08803079533;294244.4281575872;482225.4592159808;439517.5129622344;440355.59158259345;205710.24989127388;279751.69817897916;468266.90819828433;203596.3523636965;203596.3523636965;274.62205926801903;804258.5500117406;405198.46283296327;96046.75239654847;169451.08219526362;0;7;9;1;11;11;0;4;47;58;554424049860.1045;213492532435.24786;466860567235.2066;59118.624664011644;7146.105007533873;0.0;6629.258698129115;1725810.1046231557;383056.5190096981;0.0;307334.62546753784;3.672850571713992;0.365941823213498
2560;2019-05-11 11:40:41.773;711;714;255;254;225;43;85;38;-20;45;713;252;-25;16;247;183;289;674;274;79;84;-10;700;365;370;132;370;303;701;269.0;0.0;1474.0;193.0;0.0;100;1;48;1;0;0;1;0;0;0;1;1;0;0;0;21900.900390625;9879.8134765625;7316.74853515625;2354.48413085938;649.0;197917;530.0;0.0;Calculated values ==>;1557567641.773;344.26;344.56000000000006;298.66;298.56;295.66;277.46000000000004;274.9066339382667;281.66;276.96000000000004;271.16;277.66;344.46000000000004;298.36;270.66;274.76000000000005;297.86;291.46000000000004;302.06;340.56000000000006;281.06;281.56;326.16;338.06000000000006;272.16;240.83765695389522;267.9596281332873;274.9066339382667;300.56;7000000.0;3650000.0;3700000.0;1320000.0;3700000.0;3030000.0;7009999.999999999;0.04483333333333333;0.0;0.24566666666666667;0.03216666666666666;0.0;0.04483333333333333;0.0;9879.8134765625;7316.74853515625;2354.48413085938;21900.900390625;488608.44826232555;488942.24438456213;271217.9093295997;270741.14101396163;258685.22076522253;429811.8947417682;440688.24043007137;438573.70663450175;474212.47449241596;524769.6316586944;474263.2766173723;437798.07955487026;443955.1368504969;464400.92303500493;456454.510519369;381075.63878102595;483012.0647800848;439685.88096119603;440522.0969485751;222432.26289678228;272215.72791638016;468856.36815770314;203788.29679526563;203788.29679526563;274.70090470729804;804625.6364027393;405365.3489881747;96086.00130096408;169573.26721489753;0;7;9;1;11;11;0;4;47;58;554646053559.8363;213573233780.1504;467042670269.98663;57678.949017172345;8526.356295491738;-0.0;10613.565373540041;1726783.433957875;383187.125030463;0.0;307478.3180627982;3.9291437463752152;0.38439956701384626
2561;2019-05-11 11:41:44.803;711;714;254;254;225;43;85;39;-17;45;725;254;-20;16;247;183;289;674;278;79;85;-11;704;364;369;130;369;302;705;127.0;0.0;1305.0;212.0;0.0;100;1;45;1;0;0;1;0;0;0;1;1;0;0;0;21804.66015625;9747.7568359375;7406.390625;2358.24926757812;636.0;197918;586.0;-1.0;Calculated values ==>;1557567704.803;344.26;344.56000000000006;298.56;298.56;295.66;277.46000000000004;274.8017692304317;281.66;277.06;271.46000000000004;277.66;345.66;298.56;271.16;274.76000000000005;297.86;291.46000000000004;302.06;340.56000000000006;281.06;281.66;331.76000000000005;336.76000000000005;272.06;240.39332010688793;267.8393353686513;274.8017692304317;300.96000000000004;7040000.000000001;3640000.0;3690000.0;1300000.0;3690000.0;3020000.0;7050000.0;0.021166666666666667;0.0;0.2175;0.035333333333333335;0.0;0.021166666666666667;-0.002516155307051671;9747.7568359375;7406.390625;2358.24926757812;21804.66015625;488191.21593264583;488526.56812009116;270406.63925255777;270406.63925255777;258489.7252480801;429879.7862731237;440903.228962138;439256.3889309822;474469.24523292336;526105.8053046324;474627.8007999696;438796.6538614502;444156.6089809168;464547.84212666226;456619.08803079533;295233.4718764366;482569.4361375754;439905.0977393352;440903.228962138;245852.32104278926;266774.11836628895;469032.3569117841;203361.12253426673;203361.12253426673;274.5311085488871;805008.2421638531;405537.172009874;96127.25735457084;169702.15602890356;0;7;9;1;11;11;0;4;47;58;554878949409.7306;213655803080.1129;467233336019.9001;51307.220441285615;9387.050281338947;-0.0;5027.974586056609;1727737.5170492427;383343.94197713316;0.0;307615.24671046564;3.3682302703815976;0.36468273455316746
2562;2019-05-11 11:42:41.764;712;714;253;252;223;42;83;38;-14;45;744;254;-16;18;247;183;289;672;281;79;83;-11;689;363;368;136;368;304;691;-1.0;-1.0;955.0;179.0;33.0;100;1;45;1;0;0;1;0;0;0;1;1;0;0;0;21353.318359375;9571.939453125;7174.67529296875;2356.51611328125;625.0;197919;624.0;0.0;Calculated values ==>;1557567761.764;344.36;344.56000000000006;298.46000000000004;298.36;295.46000000000004;277.36;274.69669130483857;281.46000000000004;276.96000000000004;271.76000000000005;277.66;347.56000000000006;298.56;271.56;274.96000000000004;297.86;291.46000000000004;302.06;340.36;281.06;281.46000000000004;335.56;335.66;272.06;241.71165711629368;268.0796299477929;274.69669130483857;301.26000000000005;6890000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3040000.0;6909999.999999999;0.0;0.0;0.15916666666666668;0.029833333333333333;0.0055000000000000005;0.0055000000000000005;0.0;9571.939453125;7174.67529296875;2356.51611328125;21353.318359375;489893.2714868055;489975.72090575023;271135.6684609349;270648.9330788801;258433.62108284427;429947.3805835815;440787.4339454455;439274.65340817464;473696.4923814395;527938.4097321841;474369.08190762304;438967.53409683413;444043.6597017553;464694.4733131785;456783.2617081229;391774.86119290633;483813.3204703676;440123.37322524464;440787.4339454455;261751.83340796042;262170.3306944222;468207.8111126352;202935.56539986984;271135.6684609349;274.3615819679812;805349.6757211791;405690.01495704876;96164.55704216768;169817.51048657755;0;7;9;1;11;11;0;4;47;58;555088850694.6041;213731561210.06726;467405927849.7961;37617.30484132185;7913.955330430834;-0.0;933.0847101648086;1728441.0211994608;383480.81455769675;0.0;307662.40614079445;2.432289514423484;0.285649843003501
2563;2019-05-11 11:43:41.764;709;709;256;255;228;45;67;39;-13;45;757;255;-15;22;247;184;284;642;284;80;69;-11;676;368;373;140;373;305;677;0.0;139.0;1554.0;305.0;0.0;100;1;46;1;0;0;1;0;0;0;1;1;0;0;0;20971.8359375;9412.4853515625;6949.1650390625;2346.7119140625;614.0;197920;648.0;0.0;Calculated values ==>;1557567821.764;344.06000000000006;344.06000000000006;298.76000000000005;298.66;295.96000000000004;277.66;275.2199585193972;279.86;277.06;271.86;277.66;348.86;298.66;271.66;275.36;297.86;291.56;301.56;337.36;281.16;280.06;337.96000000000004;334.56;272.06;242.56692532238324;268.19934244402924;275.2199585193972;301.56;6759999.999999999;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3050000.0;6770000.0;0.0;0.023166666666666665;0.259;0.05083333333333333;0.0;0.0;0.0;9412.4853515625;6949.1650390625;2346.7119140625;20971.8359375;490799.3606494632;490696.83516777545;274114.682328145;273563.4808702147;261133.26403003678;429606.4342157736;436947.63580719393;439207.5311587726;473177.20506292465;529221.1383985593;474357.3302180685;438899.66031598754;444422.66845152143;463958.4223604964;456099.40881036094;396961.70724230463;480876.4210006085;439192.6679096622;437297.75179021596;271797.11229066993;257567.11924055516;467653.130300203;204194.40168771418;271135.6684609349;274.87178341682045;805702.3853403197;405848.21849708783;96203.75060906222;169935.20915601114;0;7;9;1;11;11;0;4;47;58;555311150694.6041;213814361210.06726;467588627849.7961;60868.400533004125;13392.485371134848;0.0;0.0;1729261.7354109136;383658.3682302098;0.0;307670.1818467125;3.9693953267909734;0.48208089154991596
2564;2019-05-11 11:44:41.755;701;702;261;260;235;46;64;39;-13;46;763;255;-15;24;248;187;279;619;282;80;64;-12;678;365;371;144;370;306;679;93.0;146.0;1347.0;180.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;21675.22265625;9800.7841796875;7038.34423828125;2334.99072265625;602.0;197921;657.0;0.0;Calculated values ==>;1557567881.755;343.26;343.36;299.26000000000005;299.16;296.66;277.76000000000005;274.9066339382667;279.56;277.06;271.86;277.76000000000005;349.46000000000004;298.66;271.66;275.56;297.96000000000004;291.86;301.06;335.06;281.16;279.56;338.86;333.36;271.96000000000004;243.40439225979637;268.3187672390254;274.9066339382667;301.36;6780000.0;3650000.0;3710000.0;1440000.0;3700000.0;3060000.0;6790000.000000001;0.015500000000000002;0.024333333333333332;0.2245;0.030000000000000002;0.0;0.015500000000000002;0.0;9800.7841796875;7038.34423828125;2334.99072265625;21675.22265625;489447.99642502365;489487.90101069194;276769.7900781734;276169.4921355272;263894.41183196945;429811.8947417682;436886.32799436286;438986.2991974235;472753.25497100636;529772.1475778342;474227.6485588288;438677.07709952706;444512.27536222443;464533.7745429937;457013.68520201126;391690.54251923005;477130.64868784155;439634.42846077005;436886.32799436286;275564.83829863765;252546.06836287308;466994.4357557345;203682.3786767297;203682.3786767297;274.6600074176694;806057.7241874838;406008.30506039626;96242.75894568735;170051.75424927665;0;7;9;1;11;11;0;4;47;58;555534317215.2568;213899548430.31644;467771900355.33215;52825.730156895755;7899.361712370145;0.0;3614.661214423314;1730209.0443851037;383835.7736749491;0.0;307700.29950526095;3.3555519610478437;0.36828852824565544
2565;2019-05-11 11:45:41.765;694;697;264;263;236;42;67;39;-13;46;763;255;-14;26;247;187;278;628;296;79;67;-12;683;362;368;146;367;307;684;-1.0;161.0;1454.0;165.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;0;0;0;22659.568359375;10210.5908203125;7067.4052734375;2334.09814453125;588.0;197922;663.0;0.0;Calculated values ==>;1557567941.765;342.56000000000006;342.86;299.56;299.46000000000004;296.76000000000005;277.36;274.5913991737795;279.86;277.06;271.86;277.76000000000005;349.46000000000004;298.66;271.76000000000005;275.76000000000005;297.86;291.86;300.96000000000004;335.96000000000004;281.06;279.86;339.46000000000004;331.96000000000004;271.96000000000004;243.81672145450628;268.43790593516167;274.5913991737795;302.76000000000005;6830000.0;3620000.0000000005;3679999.9999999995;1460000.0;3670000.0000000005;3070000.0;6840000.000000001;0.0;0.026833333333333334;0.24233333333333332;0.0275;0.0;0.0;0.0;10210.5908203125;7067.4052734375;2334.09814453125;22659.568359375;487913.50273430086;488243.85617079434;277929.8543245434;277314.5116206113;263988.298691876;430014.67791919125;438094.9669865802;438764.06849357975;472490.94950669346;529695.9489754178;474097.763399678;438608.925445803;444602.3403324462;464840.8181699309;457502.1247446576;386088.86082740466;477931.0048735273;440123.37322524464;438094.9669865802;278076.8904731985;246688.97952812296;466713.13901979034;202952.54522555374;203682.3786767297;274.363532908128;806427.2423553206;406175.0943122795;96281.67450442005;170169.3217531744;0;7;9;1;11;11;0;4;47;58;555756054165.2216;213986562930.3026;467955831005.3029;57144.992471951635;7253.416329341507;0.0;0.0;1731125.6198106466;383962.06787080166;0.0;307730.4267024058;3.2836069426788987;0.3918586588034517
2566;2019-05-11 11:46:41.776;693;695;263;263;235;39;69;36;-21;45;761;256;-22;24;247;187;280;640;294;77;69;-13;696;359;364;145;364;305;697;86.0;0.0;1407.0;38.0;3.0;100;0;57;1;0;0;1;0;0;0;1;1;0;0;0;23330.35546875;10452.25390625;7341.37548828125;2325.29760742188;585.0;197923;665.0;0.0;Calculated values ==>;1557568001.776;342.46000000000004;342.66;299.46000000000004;299.46000000000004;296.66;277.06;274.27422755570615;280.06;276.76000000000005;271.06;277.66;349.26;298.76000000000005;270.96000000000004;275.56;297.86;291.86;301.16;337.16;280.86;280.06;339.66;331.66;271.86;243.61107973660833;268.19934244402924;274.27422755570615;302.56;6959999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;6970000.0;0.014333333333333333;0.0;0.23450000000000001;0.006333333333333333;0.0005;0.014833333333333334;0.0;10452.25390625;7341.37548828125;2325.29760742188;23330.35546875;486388.5827390979;486576.9379295897;275711.70120607363;275711.70120607363;262769.6436296559;430214.79039162316;439329.79719206213;437968.82056851813;472523.35196359537;529639.2875359172;474475.18165522953;437812.597326149;444711.81521382625;465278.15030523995;457987.06664988684;287612.8969019344;478266.5985221396;440658.6511082535;439329.79719206213;278914.2836208781;245433.99809710225;466753.7937260268;202614.87853827386;205078.81638100868;274.218664503329;806810.5619824147;406347.31625300046;96320.5099208212;170289.41693943963;0;7;9;1;11;11;0;4;47;58;555975694424.9214;214073878935.1833;468139464665.05194;55190.49940609228;1672.8797961891019;-0.0;3474.7228820306264;1732061.9205320189;384036.4673091429;0.0;307759.38803498755;2.9990715746647143;0.3143504066108929
2567;2019-05-11 11:47:41.786;698;699;257;257;230;37;71;35;-22;43;759;256;-23;23;246;185;283;652;305;76;71;-13;706;358;364;144;363;305;707;0.0;-2.0;1487.0;70.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;0;0;0;23198.501953125;10623.1005859375;7438.39501953125;2330.30200195312;581.0;197924;664.0;0.0;Calculated values ==>;1557568061.786;342.96000000000004;343.06000000000006;298.86;298.86;296.16;276.86;274.1680685717883;280.26000000000005;276.66;270.96000000000004;277.46000000000004;349.06000000000006;298.76000000000005;270.86;275.46000000000004;297.76000000000005;291.66;301.46000000000004;338.36;280.76000000000005;280.26000000000005;339.56000000000006;331.26000000000005;271.86;243.40439225979637;268.19934244402924;274.1680685717883;303.66;7059999.999999999;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3050000.0;7070000.0;0.0;0.0;0.24783333333333332;0.011666666666666665;0.0;0.0;0.0;10623.1005859375;7438.39501953125;2330.30200195312;23198.501953125;486061.395366153;486103.2416559011;271653.89462539373;271653.89462539373;260263.42959798136;430280.9020939914;439664.2104404854;437812.597326149;472457.08239583095;529430.2317793416;474475.18165522953;437656.05685647397;444567.3504985989;465292.22471119097;457873.3507479363;287756.8927390354;478969.4664062649;440493.80720142537;439664.2104404854;278495.58437821403;243760.74795305103;466894.4858527952;202246.33828120108;205078.81638100868;274.07086836215603;807198.3670842818;406522.9734783998;96359.31305033706;170412.60222111086;0;7;9;1;11;11;0;4;47;58;556194130824.8867;214160593385.1695;468322495165.0228;58381.17119997292;3087.561721668598;-0.0;0.0;1733008.5088586838;384076.1442668431;0.0;307788.3488850039;3.0143852006097367;0.3514420940339009
2568;2019-05-11 11:48:41.756;707;707;250;250;223;38;73;35;-22;42;758;255;-24;20;246;184;286;661;313;76;73;-14;712;360;365;143;365;305;713;155.0;144.0;1745.0;269.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;0;0;0;22957.4375;10802.734375;7490.052734375;2334.73291015625;568.0;197925;663.0;0.0;Calculated values ==>;1557568121.756;343.86;343.86;298.16;298.16;295.46000000000004;276.96000000000004;274.38016830617;280.46000000000004;276.66;270.96000000000004;277.36;348.96000000000004;298.66;270.76000000000005;275.16;297.76000000000005;291.56;301.76000000000005;339.26;280.76000000000005;280.46000000000004;339.46000000000004;329.96000000000004;271.76000000000005;243.1966462407574;268.19934244402924;274.38016830617;304.46000000000004;7120000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;7130000.0;0.025833333333333333;0.024;0.29083333333333333;0.04483333333333333;0.0;0.025833333333333333;0.0;10802.734375;7490.052734375;2334.73291015625;22957.4375;486760.0658975931;486654.2250830408;267996.60761138826;267996.60761138826;257384.3541648379;430148.3826014536;439778.3365651107;437812.597326149;472489.7604950056;529325.6898092299;474357.3302180685;437499.1961693786;444132.64570135507;465000.999999308;457411.71562222653;288916.5619227666;479677.21680124337;440277.1208485687;439778.3365651107;278076.8904731985;238323.1353838712;466935.11562751874;202330.57143367565;202330.57143367565;274.1127674060601;807582.8075968268;406701.4328288471;96398.16890364437;170536.9437505871;0;7;9;1;11;11;0;4;47;58;556412721474.991;214246650335.21054;468505403665.1101;68486.02253039433;11863.103731357298;0.0;6134.067265895405;1734065.2068603004;384200.67085123836;0.0;307839.44055363047;4.192612269713473;0.5079254419283445
2569;2019-05-11 11:49:41.777;716;715;247;246;216;40;75;35;-22;42;758;254;-24;19;247;183;290;671;317;78;75;-14;726;362;367;142;367;305;728;86.0;220.0;1964.0;211.0;3.0;100;0;58;1;0;0;1;0;0;0;1;1;0;0;0;23067.607421875;11014.2705078125;7767.3984375;2336.88232421875;554.0;197926;660.0;0.0;Calculated values ==>;1557568181.777;344.76;344.66;297.86;297.76000000000005;294.76000000000005;277.16;274.5913991737795;280.66;276.66;270.96000000000004;277.36;348.96000000000004;298.56;270.76000000000005;275.06;297.86;291.46000000000004;302.16;340.26;280.96000000000004;280.66;339.16;328.56;271.76000000000005;242.98782864720522;268.19934244402924;274.5913991737795;304.86;7259999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;7280000.0;0.014333333333333333;0.03666666666666667;0.32733333333333337;0.035166666666666666;0.0005;0.014833333333333334;0.0;11014.2705078125;7767.3984375;2336.88232421875;23067.607421875;486621.88575159246;486260.7213068077;265747.80207879335;265343.6173317785;254304.2323779873;430014.67791919125;439673.6476510319;437812.597326149;472620.9849758201;529325.6898092299;474239.41903882736;437499.1961693786;443987.30161898106;464840.8181699309;456947.03434989735;288981.45788400073;479524.4860752502;440174.50196563883;439673.6476510319;276820.84063482966;232467.98657752166;467075.45717908186;203023.8722180105;205138.16198859867;274.391181560659;807966.4838769715;406883.304835524;96437.11265608252;170664.13367772463;0;7;9;1;11;11;0;4;47;58;556632398334.6559;214332180260.08008;468688467714.8309;76854.17601873068;9285.81407113101;0.0;3478.943037326093;1735276.7990886075;384376.97351700044;0.0;307919.57701064844;4.2436117886782005;0.5196492554385871
2570;2019-05-11 11:50:41.788;726;723;251;250;218;43;56;37;-21;42;759;255;-23;18;247;182;294;680;312;79;59;-15;734;365;370;142;370;306;735;-2.0;304.0;1916.0;229.0;2.0;100;0;62;1;0;0;1;0;0;0;1;1;0;0;0;23573.888671875;11416.3837890625;7814.2333984375;2337.19677734375;542.0;197927;656.0;278.0;Calculated values ==>;1557568241.788;345.76;345.46000000000004;298.26000000000005;298.16;294.96000000000004;277.46000000000004;274.9066339382667;278.76000000000005;276.86;271.06;277.36;349.06000000000006;298.66;270.86;274.96000000000004;297.86;291.36;302.56;341.16;281.06;279.06;338.76;327.36;271.66;242.98782864720522;268.3187672390254;274.9066339382667;304.36;7340000.000000001;3650000.0;3700000.0;1420000.0;3700000.0;3060000.0;7350000.0;0.0;0.050666666666666665;0.31933333333333336;0.03816666666666667;0.0003333333333333333;0.0003333333333333333;0.7028935299883986;11416.3837890625;7814.2333984375;2337.19677734375;23573.888671875;487277.6885030108;486723.20203172363;266943.60896843096;266534.85297288245;254711.32641967532;429811.8947417682;435709.04087217076;437742.05038880615;472620.9849758201;529353.8240171962;474227.6485588288;437427.84448784514;443639.0469653982;464400.92303500493;456314.320352256;290464.36923829146;480138.6080986465;439685.88096119603;436240.9841774817;275146.1813398168;227449.86971758792;466975.80829061114;203719.56894187047;266943.60896843096;274.67437067234613;808355.2342699405;407070.26122420706;96476.07045631793;170794.00441530012;0;7;9;1;11;11;0;4;47;58;556853538870.2322;214417395880.3022;468871801320.30865;74731.17907538814;10047.613135143603;0.0;56.4324584030169;1736540.2419730884;384538.1149479865;0.0;307949.04387445777;3.9334178608559482;0.49464802400609376
2571;2019-05-11 11:51:41.788;734;690;258;257;225;46;44;38;-19;43;761;256;-21;17;248;184;297;671;307;81;44;-16;732;367;371;141;371;308;733;-1.0;188.0;1972.0;122.0;0.0;100;1;68;1;0;0;1;0;0;0;1;1;0;1;0;24073.1328125;11808.4619140625;7766.5205078125;2357.95288085938;547.0;197928;512.0;997.0;Calculated values ==>;1557568301.788;346.56000000000006;342.16;298.96000000000004;298.86;295.66;277.76000000000005;275.1157276137837;277.56;276.96000000000004;271.26000000000005;277.46000000000004;349.26;298.76000000000005;271.06;274.86;297.96000000000004;291.56;302.86;340.26;281.26000000000005;277.56;324.36;327.86;271.56;242.77792619122317;268.5567601203482;275.1157276137837;303.86;7320000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3080000.0;7330000.0;0.0;0.03133333333333333;0.32866666666666666;0.02033333333333333;0.0;0.0;2.5201942100207746;11808.4619140625;7766.5205078125;2357.95288085938;24073.1328125;488676.97382804134;481915.4472324175;270043.0646338525;269607.46779049136;257213.2019746508;429675.2189834977;433285.5503662649;437601.09044165985;472850.300935316;529410.3175314887;474086.0801500327;437285.26766895736;443083.93690773816;464386.83197356726;456264.8617806247;293790.44810495834;478954.18907531304;439802.7634094176;433285.5503662649;214906.75144652807;229540.68826423294;467016.5636531842;204501.60603293238;266943.60896843096;274.9852235363822;808752.2927823103;407263.80160506646;96515.19670346963;170923.84403118555;0;7;9;1;11;11;0;4;47;58;557075838870.2322;214502295880.3022;469056001320.30865;76612.0305423351;5337.804138278453;0.0;0.0;1737801.4353865695;384666.3267585983;0.0;307949.51414494443;3.7363824563143115;0.4437932480861746
2572;2019-05-11 11:52:41.788;738;623;260;260;229;46;44;38;-19;43;763;256;-21;16;248;185;299;637;307;82;44;-18;734;367;372;139;372;308;735;-1.0;211.0;1897.0;145.0;0.0;100;1;73;1;0;0;1;0;0;0;1;1;0;1;0;24655.951171875;12320.990234375;7837.08056640625;2367.453125;523.0;197929;509.0;1149.0;Calculated values ==>;1557568361.788;346.96000000000004;335.46000000000004;299.16;299.16;296.06;277.76000000000005;275.1157276137837;277.56;276.96000000000004;271.26000000000005;277.46000000000004;349.46000000000004;298.76000000000005;271.06;274.76000000000005;297.96000000000004;291.66;303.06;336.86;281.36;277.56;324.06;325.46000000000004;271.36;242.35481222062532;268.5567601203482;275.1157276137837;303.86;7340000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3080000.0;7350000.0;0.0;0.035166666666666666;0.31616666666666665;0.024166666666666666;0.0;0.0;2.9077739797822866;12320.990234375;7837.08056640625;2367.453125;24655.951171875;489064.1107514898;470944.43508560973;270775.32446466334;270775.32446466334;258544.83473723568;429675.2189834977;433033.530313329;437601.09044165985;473111.3802909942;529619.7100872716;474086.0801500327;437285.26766895736;442936.2754991869;464239.59987113625;456405.4287182841;295250.35079064674;473259.55044827017;439751.7813333019;433033.530313329;213652.59903751023;219505.55070137876;467098.261727355;204414.5050619187;266943.60896843096;274.95173115311746;809158.36848218;407464.88037297013;96554.5750868518;171053.87404013737;0;7;9;1;11;11;0;4;47;58;557298738870.2322;214586295880.3022;469240801320.30865;73725.82541089483;6348.190786081377;0.0;0.0;1739054.2508528463;384763.7100496347;0.0;307949.51414494443;3.5548125966263853;0.42712656745473326
2573;2019-05-11 11:53:41.769;740;604;257;257;229;47;45;39;-20;44;767;256;-21;14;249;187;300;614;314;83;44;-19;731;368;373;136;373;307;732;-1.0;91.0;1764.0;184.0;0.0;100;1;75;1;0;0;1;0;0;0;1;1;0;1;0;24771.646484375;12213.302734375;7759.1044921875;2370.42504882812;535.0;197930;515.0;1192.0;Calculated values ==>;1557568421.769;347.16;333.56;298.86;298.86;296.06;277.86;275.2199585193972;277.66;277.06;271.16;277.56;349.86;298.76000000000005;271.06;274.56;298.06;291.86;303.16;334.56;281.46000000000004;277.56;324.66;326.66;271.26000000000005;241.71165711629368;268.43790593516167;275.2199585193972;304.56;7309999.999999999;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3070000.0;7320000.0;0.0;0.015166666666666667;0.294;0.03066666666666667;0.0;0.0;3.0148663295642963;12213.302734375;7759.1044921875;2370.42504882812;24771.646484375;489666.78742741887;468124.2947690306;269679.3050581893;269679.3050581893;258680.68473917636;429606.4342157736;432967.19635037374;437671.5478804793;473598.9642825547;530114.3709831942;474215.9838858221;437514.20447033056;442846.6802591378;464225.61179506104;456521.675545363;297646.9689048778;469816.11415623885;439700.9237656399;432780.064257215;216160.93158060662;224522.8720964353;467418.7527916795;204516.96127567813;266943.60896843096;274.9959446842128;809570.1346950106;407669.2680709213;96594.04490219781;171183.80109224384;0;7;9;1;11;11;0;4;47;58;557522168095.0332;214668769755.22876;469425242895.1444;68547.44846181154;8062.32160649071;0.0;0.0;1740239.4860240354;384883.7596250582;0.0;307949.51414494443;3.4288298423420396;0.429531013938338
2574;2019-05-11 11:54:44.779;740;602;252;251;226;49;46;40;-20;45;772;255;-21;13;249;189;301;602;313;84;46;-20;733;370;375;134;375;308;733;-1.0;-1.0;1671.0;112.0;7.0;100;1;79;1;0;0;1;0;0;0;1;1;0;0;0;24658.640625;12723.6591796875;7738.8720703125;2376.96923828125;543.0;197931;522.0;1194.0;Calculated values ==>;1557568484.779;347.16;333.36;298.36;298.26000000000005;295.76000000000005;278.06;275.4277932560699;277.76000000000005;277.16;271.16;277.66;350.36;298.66;271.06;274.46000000000004;298.06;292.06;303.26000000000005;333.36;281.56;277.76000000000005;325.36;327.46000000000004;271.16;241.2770596917726;268.5567601203482;275.4277932560699;304.46000000000004;7330000.0;3700000.0;3750000.0;1340000.0;3750000.0;3080000.0;7330000.0;0.0;0.0;0.2785;0.018666666666666668;0.0011666666666666668;0.0011666666666666668;3.0187556015673858;12723.6591796875;7738.8720703125;2376.96923828125;24658.640625;489462.4323326088;467652.734700439;267485.0131798321;267070.83320434066;257566.0436465556;429467.9694778635;432646.7256899584;437443.34373287327;473954.89273139124;530561.5075158759;473967.6738433798;437285.26766895736;442491.83973573893;463930.2261824874;456473.7484945126;298071.54056198685;467652.734700439;439429.859868778;432646.7256899584;219087.46209138638;227868.02628245065;467598.8835416802;205219.14785287878;267485.0131798321;275.27511029727555;810002.7183603287;407887.50112230564;96635.5911958069;171319.42991211262;0;7;9;1;11;11;0;4;47;58;557757825494.9976;214753833255.21588;469618998645.1151;64674.43855257847;4897.75506619096;-0.0;192.68866459514737;1741405.3625656334;384997.1782960335;0.0;307951.2004383825;3.0545712818526973;0.3702526585314238
2575;2019-05-11 11:55:41.780;740;606;255;254;222;48;46;41;-21;46;778;255;-23;11;250;188;303;596;319;84;46;-21;783;365;370;133;369;303;780;91.0;279.0;1142.0;73.0;14.0;0;1;77;1;0;0;1;1;0;0;1;1;0;1;0;40184.296875;13460.0048828125;22750.05078125;2343.77514648438;554.0;197932;528.0;1196.0;Calculated values ==>;1557568541.78;347.16;333.76000000000005;298.66;298.56;295.36;277.96000000000004;274.9066339382667;277.76000000000005;277.26000000000005;271.06;277.76000000000005;350.96000000000004;298.66;270.86;274.26000000000005;298.16;291.96000000000004;303.46000000000004;332.76000000000005;281.56;277.76000000000005;325.96000000000004;328.56;271.06;241.05796691057077;267.9596281332873;274.9066339382667;305.06;7830000.0;3650000.0;3700000.0;1330000.0;3690000.0;3030000.0;7800000.0;0.015166666666666667;0.0465;0.19033333333333333;0.012166666666666666;0.0023333333333333335;0.0175;3.02218174213461;13460.0048828125;22750.05078125;2343.77514648438;40184.296875;484253.0868149953;462074.9690317961;265910.121083315;265532.44282337715;254380.02776569646;429811.8947417682;433903.5702892566;438419.19255376846;474180.86133098433;531565.1381811216;474616.08659367164;438109.25301780854;443226.97429043637;464945.2602709624;457153.08725739754;287908.8032233236;460219.2764620529;440522.0969485751;433903.5702892566;221596.04284303306;232467.98657752166;467639.6882490212;203956.62294934288;212217.0893672058;274.7658396893822;810516.0672875145;408094.7920991569;96672.96441113105;171560.80478561987;0;7;9;1;12;11;0;4;47;58;557970154219.7275;214829929590.1191;469793136699.8937;44626.042414709;3208.143961146086;0.0;3879.5134161358887;1742270.6732194799;385061.35112240433;0.0;307983.4392703976;1.34133751963875;0.15507136279820954
2576;2019-05-11 11:56:41.790;761;633;257;255;222;38;45;38;-29;46;782;256;-31;11;248;177;310;604;319;77;45;-21;762;358;363;132;362;298;758;-1.0;-1.0;1146.0;80.0;0.0;0;0;58;1;0;0;1;1;0;0;1;1;0;1;0;37759.125;11541.263671875;22097.134765625;2306.22802734375;578.0;197933;546.0;1198.0;Calculated values ==>;1557568601.79;349.26;336.46000000000004;298.86;298.66;295.36;276.96000000000004;274.1680685717883;277.66;276.96000000000004;270.26000000000005;277.76000000000005;351.36;298.76000000000005;270.06;274.26000000000005;297.96000000000004;290.86;304.16;333.56;280.86;277.66;327.76000000000005;330.96000000000004;271.06;240.83765695389522;267.35522164206344;274.1680685717883;305.06;7620000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2980000.0;7580000.0;0.0;0.0;0.191;0.013333333333333334;0.0;0.0;3.023592968889246;11541.263671875;22097.134765625;2306.22802734375;37759.125;489635.3547274961;469741.1420718389;267950.1129853769;267148.6562585062;255178.71003623452;430280.9020939914;435429.60780573246;438307.6172986034;474309.40632519417;532356.061458004;475376.0641828188;437999.7806145802;444239.97794932604;465699.07969398145;456769.0551310784;297541.3643944465;464695.86694385996;440873.7416961306;435429.60780573246;229122.51738040973;242505.85365607988;467778.64790938713;202070.27227348054;212217.0893672058;274.00234237328385;811165.7040577888;408303.17072773026;96711.7208959112;171934.59361954214;0;7;9;1;12;11;0;4;47;58;558190090869.6926;214909442840.10648;469973466749.865;45121.332899798464;3542.778341812088;-0.0;0.0;1743018.6926627809;385117.61818453437;0.0;308015.7739370733;1.3538633177676032;0.16780373589784084
2577;2019-05-11 11:57:41.770;789;658;265;264;224;30;47;32;-32;44;784;257;-33;10;246;170;311;607;328;71;47;-20;748;349;355;129;353;295;745;0.0;-2.0;1055.0;0.0;0.0;0;0;44;1;0;0;1;1;0;0;1;1;0;0;0;36307.0234375;10347.916015625;21659.58984375;2284.15405273438;593.0;197934;564.0;1203.0;Calculated values ==>;1557568661.77;352.06000000000006;338.96000000000004;299.66;299.56;295.56;276.16;273.20264511476705;277.86;276.36;269.96000000000004;277.56;351.56000000000006;298.86;269.86;274.16;297.76000000000005;290.16;304.26000000000005;333.86;280.26000000000005;277.86;329.56;332.46000000000004;271.16;240.16925963744896;266.98899913490544;273.20264511476705;305.96000000000004;7480000.0;3490000.0;3550000.0;1290000.0;3529999.9999999995;2950000.0;7450000.0;0.0;0.0;0.17583333333333334;0.0;0.0;0.0;3.0338715874241604;10347.916015625;21659.58984375;2284.15405273438;36307.0234375;495132.4084010033;475481.9982721508;272240.6043340711;271794.452659411;256364.805809231;430862.6128555636;437648.64973000437;438520.37345905404;474500.8112759463;532787.4637055263;475875.20601446304;438367.77478847804;444696.65628327057;466731.7774718429;457276.10456866643;305290.2750508154;466944.5446152453;441604.7515795219;437648.64973000437;236650.15891445865;248780.69988749037;468291.58643526933;200128.53018992607;212217.0893672058;273.20264511476705;811782.7162223296;408485.51975524053;96749.96132886269;172299.1114449456;0;7;9;1;12;11;0;4;47;58;558405419069.7611;214987716740.13138;470151307449.9216;41917.23244148834;0.0;-0.0;0.0;1743743.772267063;385147.13149634126;0.0;308015.7739370733;1.222373969324423;0.14682807956629823
2578;2019-05-11 11:58:41.781;802;668;269;268;229;24;52;25;-33;41;786;259;-37;7;245;169;308;603;329;66;51;-19;729;342;348;134;346;291;726;92.0;86.0;1187.0;54.0;0.0;0;100;22;1;0;0;1;1;0;0;1;0;0;0;0;33547.90625;8504.34375;21060.076171875;1339.45971679688;601.0;197935;574.0;1204.0;Calculated values ==>;1557568721.781;353.36;339.96000000000004;300.06;299.96000000000004;296.06;275.56;272.43898195401505;278.36;275.66;269.86;277.26000000000005;351.76;299.06;269.46000000000004;273.86;297.66;290.06;303.96000000000004;333.46000000000004;279.76000000000005;278.26000000000005;330.56;333.26000000000005;271.26000000000005;241.2770596917726;266.49643012054327;272.43898195401505;306.06;7290000.000000001;3420000.0000000005;3479999.9999999995;1340000.0;3460000.0;2910000.0;7259999.999999999;0.015333333333333334;0.014333333333333333;0.19783333333333333;0.009000000000000001;0.0;0.015333333333333334;3.0351271649330425;8504.34375;21060.076171875;1339.45971679688;33547.90625;498787.51056688256;479283.20146381867;275808.42707902554;275302.473552827;258957.62577544645;431298.55289687274;440040.1065002905;439256.0841576434;473565.85517348704;533292.0136748819;476613.1266760072;438653.51851114654;445065.29865598975;467596.4860007289;458271.59438514727;372746.759661302;468731.26959301165;442280.2133856969;439877.6473193327;240832.718256323;252127.67657613798;467697.2725385267;198032.1765645678;198032.1765645678;272.34460184016274;812364.9473584057;408642.65072180284;96780.16364631076;172655.17392741225;0;7;9;1;12;11;0;4;47;58;558616357734.4728;215066631205.02353;470327139679.6813;47722.12971883012;2426.98586376563;0.0;3708.2972182397284;1744490.9038997367;385167.36008640676;0.0;308046.68207930384;1.7427395340176146;0.20599344999330452
2579;2019-05-11 11:59:44.771;805;669;268;267;228;17;56;18;-33;39;795;259;-40;4;244;168;302;583;322;62;55;-17;710;336;341;135;340;288;708;344.0;1.0;1050.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31505.63671875;6916.29638671875;20555.556640625;1310.76086425781;605.0;197936;580.0;1207.0;Calculated values ==>;1557568784.771;353.66;340.06000000000006;299.96000000000004;299.86;295.96000000000004;274.86;271.77519066394296;278.76000000000005;274.96000000000004;269.86;277.06;352.66;299.06;269.16;273.56;297.56;289.96000000000004;303.36;331.46000000000004;279.36;278.66;331.16;333.66;271.46000000000004;241.49495122638035;266.1237361191953;271.77519066394296;305.36;7100000.0;3360000.0;3410000.0;1350000.0;3400000.0;2880000.0;7080000.0;0.05733333333333333;0.00016666666666666666;0.175;0.0;0.0;0.05733333333333333;3.0420506367509086;6916.29638671875;20555.556640625;1310.76086425781;31505.63671875;500967.0956062216;481474.04168935167;277216.2219863112;276662.59745876264;259458.5596353907;431660.74602318485;442172.1552181659;439911.9775385619;473241.2657668606;534443.8009672003;476990.7103375693;438868.18837745173;445235.9354860615;468312.169644375;459094.54493689875;386753.6218960861;467701.025066809;443105.81275409076;442015.5366167257;243342.44575359824;253801.27034056993;467755.1936540038;196664.29993939342;196664.29993939342;271.77519066394296;812934.0755073254;408777.55990546383;96803.34939553658;173019.25291508672;0;7;9;1;12;11;0;4;47;58;558833358284.5056;215151352755.03635;470509495729.70886;42568.34357985448;0.0;0.0;14066.804236167049;1745280.8201377846;385188.5928419042;0.0;308202.18952941254;1.9676860492697306;0.18454519082010407
2580;2019-05-11 12:00:41.802;799;655;262;259;233;20;26;15;-20;36;797;259;-25;5;243;170;288;529;310;63;27;-15;665;343;348;133;348;295;667;-1.0;124.0;1816.0;261.0;0.0;92;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17033.33203125;6424.91650390625;6722.60595703125;1350.22326660156;594.0;197937;579.0;1205.0;Calculated values ==>;1557568841.802;353.06000000000006;338.66;299.36;299.06;296.46000000000004;275.16;272.5487779782249;275.76000000000005;274.66;271.16;276.76000000000005;352.86;299.06;270.66;273.66;297.46000000000004;290.16;301.96000000000004;326.06;279.46000000000004;275.86;331.06;332.56;271.66;241.05796691057077;266.98899913490544;272.5487779782249;304.16;6650000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2950000.0;6670000.0;0.0;0.020666666666666667;0.3026666666666667;0.0435;0.0;0.0;3.0387576470374986;6424.91650390625;6722.60595703125;1350.22326660156;17033.33203125;504251.01809008047;483935.12051005027;279240.25270727504;277205.7298785235;263846.6504262651;431237.1583312671;435695.3204763856;440329.7486475726;473209.4130839679;534135.1332374971;476107.04991433106;439580.622189427;443982.8824693468;467058.5510656493;458245.78964503354;405227.6647960632;464124.1480328846;441805.39072805655;435867.46788964607;242924.1476594651;249199.05678690012;468228.8304024894;197910.50459840277;196664.29993939342;272.30034399484714;813318.5513314152;408883.23528243566;96824.42697697165;173235.3224838163;0;7;9;1;12;11;0;4;47;58;559029830079.9788;215227774295.22037;470675741095.1092;73372.2245322154;11758.847172477768;0.0;0.0;1746199.1821594404;385281.734343947;0.0;308313.612295291;5.87202129935161;0.7457493507211639
2581;2019-05-11 12:01:41.762;774;631;256;255;232;24;37;14;-8;33;801;260;-12;10;242;175;275;478;313;65;38;-13;664;338;343;134;343;305;667;-2.0;132.0;793.0;94.0;3.0;1;93;1;1;0;0;1;0;0;0;1;0;0;0;0;13431.1767578125;6359.39111328125;3554.54345703125;1350.82470703125;581.0;197938;570.0;1204.0;Calculated values ==>;1557568901.762;350.56000000000006;336.26000000000005;298.76000000000005;298.66;296.36;275.56;271.99741764416325;276.86;274.56;272.36;276.46000000000004;353.26;299.16;271.96000000000004;274.16;297.36;290.66;300.66;320.96000000000004;279.66;276.96000000000004;330.16;331.26000000000005;271.86;241.2770596917726;268.19934244402924;271.99741764416325;304.46000000000004;6640000.000000001;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3050000.0;6670000.0;0.0;0.022000000000000002;0.13216666666666665;0.015666666666666666;0.0005;0.0005;3.0382709723273083;6359.39111328125;3554.54345703125;1350.82470703125;13431.1767578125;500984.71585148846;480362.53176140087;275334.3952599788;274739.88940091705;263416.9487571939;431541.1909327263;438697.69376140606;439972.1399166299;472787.01963726926;533812.9137191892;474945.9951313645;439361.0270025769;442668.9074931304;467638.6500321624;459707.6612120414;398422.3624996666;455099.3283224771;443159.5242132121;438861.4913421366;239159.6471344744;243760.74795305103;468287.17430808354;196723.95437022892;275334.3952599788;271.8069961204917;813572.2529908811;408989.7001553821;96846.9207042775;173320.90830038008;0;7;9;1;12;11;0;4;47;58;559236991880.1106;215307820895.2713;470855621095.22363;32149.301856382655;4254.490445693055;0.0;81.7635480410789;1747077.9419825356;385415.0898611965;0.0;308314.2932039498;3.238911276470716;0.40743523025947137
