;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2582;2019-05-11 12:02:41.763;746;618;257;256;232;21;50;14;1;32;808;260;-2;17;241;175;273;495;320;60;50;-11;684;331;336;134;336;315;687;177.0;0.0;477.0;59.0;22.0;1;86;18;1;0;0;0;0;0;0;1;0;0;0;0;11258.68359375;7638.20458984375;0.0;1335.00451660156;570.0;197939;560.0;1205.0;Calculated values ==>;1557568961.763;347.76;334.96000000000004;298.86;298.76000000000005;296.36;275.26000000000005;271.215330690691;278.16;274.56;273.26000000000005;276.36;353.96000000000004;299.16;272.96000000000004;274.86;297.26000000000005;290.66;300.46000000000004;322.66;279.16;278.16;329.16;330.16;272.06;241.2770596917726;269.38090353596624;271.215330690691;305.16;6840000.000000001;3310000.0;3360000.0;1340000.0;3360000.0;3150000.0;6870000.0;0.029500000000000002;0.0;0.07949999999999999;0.009833333333333333;0.0036666666666666666;0.03316666666666667;3.042493388510026;7638.20458984375;0.0;1335.00451660156;11258.68359375;495225.80059151485;476020.33687928197;273561.82994718524;273035.61341906653;262154.3031617732;431954.4880088244;442282.2078393418;439166.56400958967;472689.592463476;533805.7541310589;473649.25416919106;438696.6425396976;441627.7701657954;468493.8429921783;460798.70446809864;284365.0534742905;455111.3829149663;443819.9327758528;442282.2078393418;234977.24436692704;239159.6471344744;468483.64582059236;194968.99043499853;203657.64605946137;271.07517892831413;813778.0052560428;409106.3487302111;96869.30298747924;173350.52998950615;0;7;9;1;12;11;0;4;47;58;559440695274.8645;215388222235.1742;471041624194.99896;19413.707099179992;2689.5607779583393;-0.0;7914.381299032701;1747507.640884842;385472.9579191086;0.0;308380.92885483726;3.3452523863073518;0.3357165172195062
2583;2019-05-11 12:03:41.793;721;606;260;258;234;23;83;12;4;30;817;259;1;19;241;176;277;524;328;69;81;-9;709;335;340;135;339;316;713;-1.0;0.0;1046.0;189.0;28.0;1;84;38;1;0;0;0;0;0;0;1;0;0;0;0;12931.8671875;9306.7646484375;0.0;1327.80432128906;561.0;197940;551.0;1198.0;Calculated values ==>;1557569021.793;345.26;333.76000000000005;299.16;298.96000000000004;296.56;275.46000000000004;271.6637117239857;281.46000000000004;274.36;273.56;276.16;354.86;299.06;273.26000000000005;275.06;297.26000000000005;290.76000000000005;300.86;325.56;280.06;281.26000000000005;328.26000000000005;329.26000000000005;272.26000000000005;241.49495122638035;269.49753711883926;271.6637117239857;305.96000000000004;7090000.000000001;3350000.0;3400000.0;1350000.0;3390000.0;3160000.0;7130000.0;0.0;0.0;0.17433333333333334;0.0315;0.004666666666666667;0.004666666666666667;3.0261843150046728;9306.7646484375;0.0;1327.80432128906;12931.8671875;489136.24543284654;470892.35939163086;272568.49572069535;271614.04398244387;261475.82156665277;431720.082569444;446491.7830617304;439414.06249404507;472363.3712700832;534674.4254399235;473398.7929776355;438944.88061750244;441720.2267263507;468074.5310787461;460308.92699280963;282577.18333045795;456526.82512863795;444383.72531007306;446193.52616733825;231213.40812182956;235395.46725036926;468542.5750511011;195810.81062542938;272568.49572069535;271.4292653898899;813979.6939730854;409247.62741116795;96891.50415615457;173350.52998950615;0;7;9;1;12;11;0;4;47;58;559643596674.7678;215468962585.1357;471231018844.9087;42468.16690909534;8591.050579408658;-0.0;810.2501420843336;1748023.5810091402;385567.01001625584;0.0;308453.6704694429;4.877439582012698;0.6577114409098193
2584;2019-05-11 12:04:41.814;703;596;266;265;236;28;111;13;0;29;823;258;-1;15;241;177;284;544;322;83;109;-7;749;342;347;138;347;314;753;-2.0;151.0;1446.0;233.0;25.0;1;90;47;1;0;0;0;0;0;0;1;0;0;0;0;14414.595703125;10561.5859375;0.0;1358.83081054688;556.0;197941;546.0;1204.0;Calculated values ==>;1557569081.814;343.46000000000004;332.76000000000005;299.76000000000005;299.66;296.76000000000005;275.96000000000004;272.43898195401505;284.26000000000005;274.46000000000004;273.16;276.06;355.46000000000004;298.96000000000004;273.06;274.66;297.26000000000005;290.86;301.56;327.56;281.46000000000004;284.06;327.76000000000005;328.76000000000005;272.46000000000004;242.14157278889297;269.2639976450953;272.43898195401505;305.36;7490000.000000001;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3140000.0;7530000.0;0.0;0.025166666666666667;0.24100000000000002;0.03883333333333334;0.004166666666666667;0.004166666666666667;3.042096096483085;10561.5859375;0.0;1358.83081054688;14414.595703125;482165.1997037173;463944.8876744914;272076.0515553147;271637.91459212196;260237.32936538183;431298.55289687274;449298.15285161976;439231.60815714416;471870.034071972;535448.2098740235;473541.218101017;439075.65296370286;441535.7918162193;466945.12176693295;459343.66283655516;281288.6320821828;454231.585861084;445120.56885874516;449005.55704242556;229122.51738040973;233304.39079467155;468326.34008773527;197778.14426955744;272076.0515553147;272.24360467045494;814207.6609240096;409413.25494848733;96913.90061823817;173350.52998950615;0;7;9;1;12;11;0;4;47;58;559849768809.4534;215550891250.01074;471420084994.6203;58190.2847969084;10506.28827093924;0.0;737.206272862962;1748862.6950258946;385726.2102070042;0.0;308466.57045296236;5.824777841939721;0.7671616167086123
2585;2019-05-11 12:05:41.774;701;589;266;267;239;35;130;14;-1;28;822;257;-1;11;239;179;294;553;323;106;129;-5;757;360;366;142;366;312;759;-2.0;118.0;1722.0;260.0;16.0;1;99;50;1;0;0;0;0;0;0;1;0;0;0;0;15131.427734375;10918.70703125;0.0;1399.7707519531198;555.0;197942;544.0;1201.0;Calculated values ==>;1557569141.774;343.26;332.06;299.76000000000005;299.86;297.06;276.66;274.38016830617;286.16;274.56;273.06;275.96000000000004;355.36;298.86;273.06;274.26000000000005;297.06;291.06;302.56;328.46000000000004;283.76000000000005;286.06;327.56;328.66;272.66;242.98782864720522;269.02936301313275;274.38016830617;305.46000000000004;7570000.0;3600000.0;3660000.0;1420000.0;3660000.0;3120000.0;7590000.000000001;0.0;0.019666666666666666;0.287;0.043333333333333335;0.0026666666666666666;0.0026666666666666666;3.0346662970863525;10918.70703125;0.0;1399.7707519531198;15131.427734375;480969.77471890947;461858.7053758117;271636.4383573178;272069.883192947;261040.69159594717;430148.3826014536;448589.89739487274;439516.7973169187;471240.6132432691;535489.509891607;473683.5065916681;439516.7973169187;441353.2758899251;463928.38035923813;456718.5572118646;286153.115679037;455073.49191421305;444901.7880107419;448439.07055859297;228286.1864045524;232886.18681767926;467971.24586402735;202590.582419689;271636.4383573178;274.2138351663042;814453.7136415706;409592.13805504644;96936.87363904272;173350.52998950615;0;7;9;1;12;11;0;4;47;58;560063526209.5894;215634835250.06415;471607759794.7397;67997.82367550491;11499.828749254662;0.0;471.4736858700671;1749913.5615521194;385909.47225941677;0.0;308476.6360710696;6.491802600778456;0.8556222428648732
2586;2019-05-11 12:06:41.775;711;586;256;258;246;50;138;16;-12;27;814;258;-11;11;237;183;301;556;311;126;137;-3;762;370;375;146;375;314;765;-3.0;41.0;1671.0;213.0;0.0;1;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15832.5419921875;12090.2607421875;0.0;1401.23083496094;557.0;197943;544.0;1199.0;Calculated values ==>;1557569201.775;344.26;331.76000000000005;298.76000000000005;298.96000000000004;297.76000000000005;278.16;275.4277932560699;286.96000000000004;274.76000000000005;271.96000000000004;275.86;354.56000000000006;298.96000000000004;272.06;274.26000000000005;296.86;291.46000000000004;303.26000000000005;328.76000000000005;285.76000000000005;286.86;327.56;328.86;272.86;243.81672145450628;269.2639976450953;275.4277932560699;304.26000000000005;7620000.0;3700000.0;3750000.0;1460000.0;3750000.0;3140000.0;7650000.0;0.0;0.006833333333333333;0.2785;0.0355;0.0;0.0;3.0293126932140906;12090.2607421875;0.0;1401.23083496094;15832.5419921875;481987.2743702109;460467.4343970226;267132.1719684891;267925.35629162117;263312.46575243527;429467.9694778635;448117.51354318456;437339.1761139985;470606.31521307136;534507.2302073053;473541.218101017;437498.6818074642;440927.56204847124;462313.1493328808;455625.4652126782;290025.64364694466;454747.6893409865;446261.4206517307;447964.23761398706;228286.1864045524;233722.59852315116;467614.73516139743;205280.1835803312;271636.4383573178;275.298478734176;814711.7510238903;409783.8826493787;96960.21570802623;173350.52998950615;0;7;9;1;12;11;0;4;47;58;560285829915.2041;215721236690.3031;471795562925.2591;64628.42942062635;9312.87658112785;0.0;0.0;1751018.7987512902;386082.9143616365;0.0;308480.56508394517;5.480587937881841;0.6915561652643869
2587;2019-05-11 12:07:41.785;723;589;247;247;228;63;56;22;-9;28;803;258;-11;14;236;186;305;559;312;130;56;-1;763;375;380;150;379;318;765;-1.0;0.0;1623.0;209.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;17749.4296875;14394.8271484375;0.0;1415.16467285156;562.0;197944;547.0;1200.0;Calculated values ==>;1557569261.785;345.46000000000004;332.06;297.86;297.86;295.96000000000004;279.46000000000004;275.94376602880345;278.76000000000005;275.36;272.26000000000005;275.96000000000004;353.46000000000004;298.96000000000004;272.06;274.56;296.76000000000005;291.76000000000005;303.66;329.06;286.16;278.76000000000005;327.86;329.36;273.06;244.62907804385475;269.7299932089509;275.94376602880345;304.36;7630000.0;3750000.0;3800000.0;1500000.0;3790000.0;3180000.0;7650000.0;0.0;0.0;0.2705;0.034833333333333334;0.0;0.0;3.0310851904998377;14394.8271484375;0.0;1415.16467285156;17749.4296875;483747.4415043178;461022.1427295859;263684.3858010371;263684.3858010371;256931.9675533873;429116.5711722346;433261.82578061754;436899.13996127737;470167.09449909057;533059.6977629554;473016.073220529;436575.08484221715;440529.46591001225;461568.54807176755;455216.2427881647;292841.84183924267;455334.87779775326;445914.51497000206;433261.82578061754;229540.68826423294;235813.6939595721;467256.7881564875;206576.19895639925;271636.4383573178;275.81773432192847;814991.6474294706;410004.6284999431;96983.68958224803;173350.52998950615;0;7;9;1;12;11;0;4;47;58;560512367665.1681;215810051490.289;471985194525.22894;62302.35554181953;9080.373857136408;-0.0;0.0;1752076.7315852328;386236.21699477884;0.0;308480.56508394517;4.515038983311491;0.5719457237216047
2588;2019-05-11 12:08:41.775;734;598;249;248;218;62;52;29;-5;30;792;258;-7;18;236;187;311;568;320;127;52;0;816;376;381;146;381;321;818;-1.0;-1.0;1507.0;228.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20093.345703125;15950.169921875;0.0;2631.08544921875;568.0;197945;552.0;1200.0;Calculated values ==>;1557569321.775;346.56000000000006;332.96000000000004;298.06;297.96000000000004;294.96000000000004;279.36;276.0463484220469;278.36;276.06;272.66;276.16;352.36;298.96000000000004;272.46000000000004;274.96000000000004;296.76000000000005;291.86;304.26000000000005;329.96000000000004;285.86;278.36;328.36;329.96000000000004;273.16;243.81672145450628;270.0766712529157;276.0463484220469;305.16;8159999.999999999;3760000.0;3810000.0;1460000.0;3810000.0;3210000.0;8180000.0;0.0;0.0;0.25116666666666665;0.038;0.0;0.0;3.0301741250498835;15950.169921875;0.0;2631.08544921875;20093.345703125;479731.45016535476;455142.21039301396;261954.47539468177;261611.04314140463;251886.7473103285;429045.3911783415;432249.18409414566;436852.2801394956;470904.38115382055;531680.2162900844;472619.99286448734;436526.44640622236;440501.4184486745;461262.10026142496;455191.6173033961;288150.48277971306;448927.93376326835;445242.11474209826;432249.18409414566;231631.59724164338;238323.1353838712;467914.8273509555;206772.57763426445;271636.4383573178;275.89740358286735;815306.9513316989;410257.46132974;97017.4027134788;173350.52998950615;0;7;9;1;12;11;0;4;47;59;560740629615.2043;215898836690.3031;472176862575.2594;57788.35194589722;9923.40548923426;-0.0;0.0;1753077.3206884735;386394.55542855244;0.0;308480.56508394517;3.6440894914166266;0.47930873653549505
2589;2019-05-11 12:09:41.776;752;612;283;283;241;72;53;38;-9;34;747;259;-12;25;235;190;320;577;322;61;53;-1;772;387;392;141;392;318;772;-1.0;-1.0;1835.0;227.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27824.916015625;15109.4716796875;8042.228515625;2407.12524414062;582.0;197946;561.0;1201.0;Calculated values ==>;1557569381.776;348.36;334.36;301.46000000000004;301.46000000000004;297.26000000000005;280.36;277.16162083772156;278.46000000000004;276.96000000000004;272.26000000000005;276.56;347.86;299.06;271.96000000000004;275.66;296.66;292.16;305.16;330.86;279.26000000000005;278.46000000000004;329.26000000000005;331.36;273.06;242.77792619122317;269.7299932089509;277.16162083772156;305.36;7720000.0;3870000.0000000005;3920000.0000000005;1410000.0;3920000.0000000005;3180000.0;7720000.0;0.0;0.0;0.30583333333333335;0.03783333333333334;0.0;0.0;3.0305454786944814;15109.4716796875;8042.228515625;2407.12524414062;27824.916015625;487254.1754321978;464250.0845073731;278345.6246035342;278345.6246035342;261160.27659536165;428242.4622021849;429525.3245054324;436899.13996127737;471964.88962738856;527168.6611098622;473136.18546868704;436412.5115516029;442209.5920597639;459411.875075499;453759.6071043761;305316.6485231047;457771.1993611013;431135.4950270631;429525.3245054324;235395.46725036926;244179.05427248686;468506.6426915133;209598.84007018118;271636.4383573178;277.0196277771632;815706.2768341869;410516.2959899461;97059.3885022909;173417.5496773649;0;7;9;2;12;11;0;4;47;59;560972533479.9242;215984938125.1991;472368565770.02783;69516.00838336025;9795.345199173733;-0.0;0.0;1754138.2080377636;386558.88108947274;0.0;308480.56508394517;3.103090702286631;0.4034482454575093
2590;2019-05-11 12:10:41.796;761;624;282;281;255;63;56;49;-9;40;725;261;-11;23;235;195;312;537;309;57;56;-1;720;376;382;136;381;317;721;-1.0;172.0;1793.0;195.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27529.201171875;14156.28125;7514.078125;2421.83203125;591.0;197947;573.0;1201.0;Calculated values ==>;1557569441.796;349.26;335.56;301.36;301.26000000000005;298.66;279.46000000000004;276.0463484220469;278.76000000000005;278.06;272.26000000000005;277.16;345.66;299.26000000000005;272.06;275.46000000000004;296.66;292.66;304.36;326.86;278.86;278.76000000000005;330.46000000000004;332.26000000000005;273.06;241.71165711629368;269.6138998590099;276.0463484220469;304.06;7200000.0;3760000.0;3820000.0000000005;1360000.0;3810000.0;3170000.0;7209999.999999999;0.0;0.028666666666666667;0.29883333333333334;0.0325;0.0;0.0;3.029141714311378;14156.28125;7514.078125;2421.83203125;27529.201171875;493822.69492266997;472847.9637636355;283987.9738684187;283318.30234086514;269607.82266267133;429045.3911783415;432756.0472412574;437130.186993585;473208.68934220774;524924.2496742841;473507.2354706424;436807.67884266505;442116.05692731804;461124.62949559424;456333.12214972766;388259.6140317764;457748.9294222482;432945.72125820036;432756.0472412574;240414.4444865203;247943.99896000302;469192.267325385;206771.47625250422;271636.4383573178;275.8969854351358;816167.7149053727;410760.2585580408;97099.64322667656;173547.22877795846;0;7;9;2;12;11;0;4;47;59;561204810879.8503;216068065825.17267;472559129269.9673;68838.86139312631;8528.675709868627;0.0;0.0;1755291.5496046173;386711.6321637243;0.0;308480.56508394517;3.2113117399077376;0.3979146810382237
2591;2019-05-11 12:11:41.777;752;632;271;270;245;53;57;48;-14;44;733;262;-16;18;235;196;305;532;313;53;56;-1;733;372;378;133;377;311;734;-2.0;-1.0;1869.0;237.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27101.74609375;14421.1552734375;7717.173828125;2375.40234375;595.0;197948;577.0;1202.0;Calculated values ==>;1557569501.777;348.36;336.36;300.26000000000005;300.16;297.66;278.46000000000004;275.63479819532273;278.86;277.96000000000004;271.76000000000005;277.56;346.46000000000004;299.36;271.56;274.96000000000004;296.66;292.76000000000005;303.66;326.36;278.46000000000004;278.76000000000005;330.86;332.66;273.06;241.05796691057077;268.91163127593666;275.63479819532273;304.46000000000004;7330000.0;3720000.0000000005;3779999.9999999995;1330000.0;3770000.0000000005;3110000.0;7340000.000000001;0.0;0.0;0.3115;0.0395;0.0;0.0;3.031034701648524;14421.1552734375;7717.173828125;2375.40234375;27101.74609375;491226.9495015355;472560.3713683206;276032.9926633471;275533.9652811209;264592.24886758765;429328.3091220336;433947.37945981784;437706.9197206977;473986.6944556456;526239.9234356269;474407.638788902;437389.9950341223;442613.9118981167;461737.4113663773;457130.6155201526;305244.5528712563;454828.8435723096;433202.1381216525;433761.925977495;242087.5637286956;249617.41799618208;469600.7346410209;205641.49710245553;271636.4383573178;275.4465212490467;816622.828633848;410998.3284495111;97139.60752039749;173674.1156838733;0;7;9;2;12;11;0;4;47;59;561432738679.6475;216148740270.10083;472747469609.79956;72288.37914558242;10426.389882773332;-0.0;0.0;1756467.2375222861;386869.5410232104;0.0;308480.56508394517;3.3742218810254783;0.4283006188369554
2592;2019-05-11 12:12:41.777;747;638;259;258;234;55;57;47;-17;46;749;260;-19;12;235;197;305;562;318;59;57;-1;734;376;381;131;381;310;735;-1.0;-1.0;1743.0;204.0;3.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26623.166015625;14483.5966796875;7667.6435546875;2376.94848632812;598.0;197949;581.0;1203.0;Calculated values ==>;1557569561.777;347.86;336.96000000000004;299.06;298.96000000000004;296.56;278.66;276.0463484220469;278.86;277.86;271.46000000000004;277.76000000000005;348.06000000000006;299.16;271.26000000000005;274.36;296.66;292.86;303.66;329.36;279.06;278.86;331.26000000000005;332.96000000000004;273.06;240.61611355647437;268.7936212382143;276.0463484220469;304.96000000000004;7340000.000000001;3760000.0;3810000.0;1310000.0;3810000.0;3100000.0;7350000.0;0.0;0.0;0.2905;0.034;0.0005;0.0005;3.0330821494310487;14483.5966796875;7667.6435546875;2376.94848632812;26623.166015625;490392.52452800906;473423.38800982543;270334.64039871586;269897.98097545694;260357.93030706988;429045.3911783415;433198.2501158526;437460.313363465;474437.7492251421;527998.7749632502;474300.15919124807;437142.86386454466;441925.55079813005;461124.62949559424;456616.80254018545;304258.1066015137;460312.4154508066;433573.6566971068;433198.2501158526;243760.74795305103;250872.52762923925;469871.8556297344;206687.04247614607;270334.64039871586;275.86491981935484;817070.5362347595;411239.2013824538;97179.21044398147;173802.32249539674;0;7;9;2;12;11;0;4;47;59;561660438679.6475;216227940270.10083;472933769609.79956;67039.63519276615;8948.283647222004;-0.0;81.43180485856838;1757628.3043084391;387030.99663596036;0.0;308481.243682319;3.10130321937062;0.39652212073956905
2593;2019-05-11 12:13:44.778;748;643;261;260;230;57;58;48;-19;48;766;259;-21;9;236;197;308;584;323;62;57;-1;759;378;383;134;383;306;759;-1.0;-2.0;1775.0;194.0;2.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26398.384765625;15080.921875;8014.0537109375;1394.19677734375;602.0;197950;584.0;1202.0;Calculated values ==>;1557569624.778;347.96000000000004;337.46000000000004;299.26000000000005;299.16;296.16;278.86;276.25090830309495;278.96000000000004;277.96000000000004;271.26000000000005;277.96000000000004;349.76;299.06;271.06;274.06;296.76000000000005;292.86;303.96000000000004;331.56;279.36;278.86;331.56;333.36;273.06;241.2770596917726;268.3187672390254;276.25090830309495;305.46000000000004;7590000.000000001;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3060000.0;7590000.000000001;0.0;0.0;0.29583333333333334;0.03233333333333333;0.0003333333333333333;0.0003333333333333333;3.0299265753340903;15080.921875;8014.0537109375;1394.19677734375;26398.384765625;487988.6229242789;471310.5089966096;269522.318850682;269109.3897613316;257860.47648684972;428902.12800615287;432881.8979465895;438054.9754168444;474246.50837657275;530085.791799281;474699.4313485798;437742.05038880615;442313.58979942015;460954.3408125111;456287.3088587096;296487.89317753207;460942.6354445357;433636.4679416591;432691.7437036705;245015.67932991832;252546.06836287308;469464.8182150325;207208.04779411235;269522.318850682;276.0727623580855;817534.4821694217;411497.8950266718;97212.20848889569;173939.5395248459;0;7;9;2;12;11;0;4;47;59;561901102500.2814;216311416595.3207;473127812690.31067;68292.21608839156;8479.635576943085;-0.0;54.389808284329504;1758812.4768063587;387183.4933501178;0.0;308482.4321403013;3.1371514044636006;0.4047864930858781
2594;2019-05-11 12:14:41.768;755;654;268;269;235;49;50;48;-26;50;782;259;-29;-4;236;192;313;605;324;50;50;0;787;366;371;141;370;297;782;-1.0;-1.0;900.0;40.0;2.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41811.65234375;15518.9951171875;22823.759765625;1328.873046875;616.0;197951;590.0;1205.0;Calculated values ==>;1557569681.768;348.66;338.56000000000006;299.96000000000004;300.06;296.66;278.06;275.0112864084945;278.16;277.96000000000004;270.56;278.16;351.36;299.06;270.26000000000005;272.76000000000005;296.76000000000005;292.36;304.46000000000004;333.66;278.16;278.16;332.16;334.76000000000005;273.16;242.77792619122317;267.23344911666527;275.0112864084945;305.56;7870000.0;3660000.0;3710000.0;1410000.0;3700000.0;2970000.0;7820000.0;0.0;0.0;0.15;0.006666666666666667;0.0003333333333333333;0.0003333333333333333;3.0352402913839627;15518.9951171875;22823.759765625;1328.873046875;41811.65234375;486159.93538683734;470334.6225277686;270910.2290296477;271321.82650944113;258637.53460321453;429743.705733735;434387.3559661047;438989.0907281145;473537.94592219684;532430.7509779987;475852.8693312995;438531.5804257387;442270.1541372306;462931.7423459954;457547.2421668356;293927.9311095568;461615.5171875324;434387.3559661047;434387.3559661047;247525.65490268572;258404.02479325983;468605.80246456154;204372.1214945507;270910.2290296477;274.9306221744902;818074.3835582066;411740.10186866915;97233.7623428761;174183.62938359188;0;7;9;2;12;12;0;4;47;59;562115954799.4185;216389777845.00598;473299637539.6206;35192.545385034566;1761.5578731334056;-0.0;54.492375645485666;1759631.5874358981;387264.5552407256;0.0;308483.29397302866;0.9328731278536414;0.11490554550086558
2595;2019-05-11 12:15:41.779;784;682;267;266;233;39;58;40;-33;50;785;259;-35;-12;236;182;317;617;314;53;57;1;763;356;361;145;360;293;760;30.0;0.0;0.0;110.0;8.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40637.13671875;15113.84765625;22113.974609375;1294.57104492188;634.0;197952;607.0;1207.0;Calculated values ==>;1557569741.779;351.56000000000006;341.36;299.86;299.76000000000005;296.46000000000004;277.06;273.955091788801;278.96000000000004;277.16;269.86;278.16;351.66;299.06;269.66;271.96000000000004;296.76000000000005;291.36;304.86;334.86;278.46000000000004;278.86;333.86;336.56;273.26000000000005;243.61107973660833;266.74333088950624;273.955091788801;304.56;7630000.0;3560000.0;3610000.0;1450000.0;3600000.0;2930000.0;7600000.0;0.005;0.0;0.0;0.018333333333333333;0.0013333333333333333;0.006333333333333333;3.0373305175054006;15113.84765625;22113.974609375;1294.57104492188;40637.13671875;492947.92422600114;477609.31164110434;271996.9084464586;271564.84295243665;258862.3590133149;430412.23801567365;438146.9115166479;438813.94225660735;473017.4502798929;533039.9351357804;476360.4668994612;438510.57582547225;441935.0170377663;464417.2445854314;457784.2476305463;305783.4706254998;466723.0622488933;437293.7973737539;437977.1081470654;254638.09398592086;265937.0223246507;468153.3363693269;198150.45502510003;213697.07679801763;272.4489274697696;818761.5827656129;411995.42235928966;97255.62838507097;174558.17915923166;0;7;9;2;12;12;0;4;47;59;562335595059.9908;216475593575.22964;473476669990.082;0.0;4950.05282464416;-0.0;1420.440198543969;1759924.9124145934;387320.49558386917;0.0;308495.5873312148;0.16537116403523086;0.027993457501644666
2596;2019-05-11 12:16:41.789;808;701;272;272;231;30;102;31;-41;48;774;258;-43;-17;235;176;317;633;313;56;100;2;766;349;354;146;353;286;763;-1.0;-1.0;1129.0;13.0;38.0;0;100;86;1;0;0;1;0;1;0;1;0;0;0;0;39604.359375;13867.8251953125;22362.62890625;1252.81958007812;646.0;197953;619.0;1210.0;Calculated values ==>;1557569801.789;353.96000000000004;343.26;300.36;300.36;296.26000000000005;276.16;273.20264511476705;283.36;276.26000000000005;269.06;277.96000000000004;350.56000000000006;298.96000000000004;268.86;271.46000000000004;296.66;290.76000000000005;304.86;336.46000000000004;278.76000000000005;283.16;335.06;337.76;273.36;243.81672145450628;265.87368984753493;273.20264511476705;304.46000000000004;7659999.999999999;3490000.0;3540000.0;1460000.0;3529999.9999999995;2860000.0;7630000.0;0.0;0.0;0.18816666666666665;0.0021666666666666666;0.006333333333333333;0.006333333333333333;3.042877885938542;13867.8251953125;22362.62890625;1252.81958007812;39604.359375;496163.01848320145;480302.52480113547;273977.6628376031;273977.6628376031;258040.5404791767;430862.6128555636;446638.6099720338;439160.62003349565;472688.91281728103;532424.0096549188;477127.1431773187;438862.0444890277;442665.7022613488;465309.9380718084;458093.49809124134;304148.70047846664;469109.52184467565;439378.06636752916;446335.20133972133;259659.41789560125;270959.89632461156;468114.7691587129;200076.46025335742;273977.6628376031;273.18217363597614;819430.3733461435;412236.97655200434;97276.86017831847;174928.8792948634;0;7;9;2;12;12;0;4;47;59;562550130809.9568;216562908125.21576;473650398940.0544;44987.66939862934;580.7496692949368;-0.0;1091.597743846749;1760299.8721423966;387366.5932863148;0.0;308516.524469673;1.244822349511729;0.14138011767850756
2597;2019-05-11 12:17:41.810;824;711;273;271;230;28;166;26;-43;44;756;258;-45;-14;235;173;315;638;314;63;164;2;740;346;351;146;350;286;737;-2.0;-1.0;1559.0;8.0;54.0;0;100;33;1;0;0;1;0;1;0;1;0;0;0;0;34439.421875;9444.4482421875;21502.88671875;1254.64599609375;651.0;197954;627.0;1213.0;Calculated values ==>;1557569861.81;355.56000000000006;344.26;300.46000000000004;300.26000000000005;296.16;275.96000000000004;272.8767566201714;289.76000000000005;275.76000000000005;268.86;277.56;348.76;298.96000000000004;268.66;271.76000000000005;296.66;290.46000000000004;304.66;336.96000000000004;279.46000000000004;289.56;335.86;338.26;273.36;243.81672145450628;265.87368984753493;272.8767566201714;304.56;7400000.0;3460000.0;3510000.0;1460000.0;3500000.0;2860000.0;7370000.0;0.0;0.0;0.2598333333333333;0.0013333333333333333;0.009000000000000001;0.009000000000000001;3.0495785070990236;9444.4482421875;21502.88671875;1254.64599609375;34439.421875;500861.77493380546;484697.38361887657;276747.95704315347;275745.20109794714;258812.76850986172;431051.2098666511;456399.2583876655;438862.0444890277;472292.90834925044;530564.1791471108;477127.1431773187;438562.3912272459;443094.496629594;465744.66450271517;458169.09799002606;369469.0645555979;473179.79816226324;441169.2593459924;456123.1084132849;263007.33956846996;273052.9745269728;468114.7691587129;199312.52297686378;276747.95704315347;272.8683379646285;820047.6208166473;412431.31349115126;97297.76303819595;175294.55319893453;0;7;9;2;12;12;0;4;47;59;562761704834.634;216650538785.0821;473822058999.79254;62242.950672910585;358.40299490913213;-0.0;1614.376362331183;1761193.7733976045;387374.42229769984;0.0;308539.0821462812;1.9941546489278792;0.22554017856113626
2598;2019-05-11 12:18:41.790;823;707;274;273;231;27;206;24;-32;41;740;259;-40;-3;235;172;307;609;315;76;204;2;721;344;349;145;348;289;719;123.0;0.0;1377.0;0.0;74.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31449.685546875;7011.4951171875;20925.7265625;1269.95336914062;650.0;197955;628.0;1210.0;Calculated values ==>;1557569921.79;355.46000000000004;343.86;300.56;300.46000000000004;296.26000000000005;275.86;272.6583383277491;293.76000000000005;275.56;269.96000000000004;277.26000000000005;347.16;299.06;269.16;272.86;296.66;290.36;303.86;334.06;280.76000000000005;293.56;335.96000000000004;338.16;273.36;243.61107973660833;266.24828229547654;272.6583383277491;304.66;7209999.999999999;3440000.0;3490000.0;1450000.0;3479999.9999999995;2890000.0;7190000.000000001;0.0205;0.0;0.22949999999999998;0.0;0.012333333333333333;0.03283333333333333;3.042204942487875;7011.4951171875;20925.7265625;1269.95336914062;31449.685546875;502449.72437593056;486017.36584507546;279289.60878038226;278718.3464717742;260031.10060481296;431175.4696738307;462108.63169200567;439842.99615729565;472127.72840069426;528678.3393531649;476865.0355462473;438646.031827757;444050.49630479293;466033.09709230193;458354.9380124236;381847.9659068139;470629.97028521186;443640.54998192034;461844.44640221214;263425.85118522606;272634.34865687083;468253.1250508563;198802.51660615116;229036.24666144612;272.6583383277491;820596.5136867057;412568.4006415692;97318.79435347024;175648.00711913157;0;7;9;2;12;12;0;4;47;59;562971634834.7008;216737809685.10983;473994501499.84735;55318.79005698766;0.0;-0.0;7643.869224821818;1762173.1280102741;387377.4079937612;0.0;308616.20847551647;2.1557257480927015;0.2233098080941511
2599;2019-05-11 12:19:41.790;813;702;277;276;232;25;224;21;-20;38;732;261;-24;5;235;167;300;597;316;88;222;1;713;342;347;145;346;291;711;154.0;75.0;691.0;22.0;93.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31524.4140625;6962.1376953125;20602.009765625;1291.75500488281;648.0;197956;628.0;1212.0;Calculated values ==>;1557569981.79;354.46000000000004;343.36;300.86;300.76000000000005;296.36;275.66;272.43898195401505;295.56;275.26000000000005;271.16;276.96000000000004;346.36;299.26000000000005;270.76000000000005;273.66;296.66;289.86;303.16;332.86;281.96000000000004;295.36;335.96000000000004;337.96000000000004;273.26000000000005;243.61107973660833;266.49643012054327;272.43898195401505;304.76000000000005;7130000.0;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;2910000.0;7109999.999999999;0.025666666666666667;0.0125;0.11516666666666667;0.0036666666666666666;0.015500000000000002;0.04116666666666667;3.0475707597342008;6962.1376953125;20602.009765625;1291.75500488281;31524.4140625;501796.7287167535;486122.9997425435;282256.12284639897;281603.34369657276;260816.06512386826;431298.55289687274;464759.1894883885;441185.2475961688;471830.8059033014;527693.4849052515;476843.38503096503;440596.2393053824;444783.1931477316;466320.4354446172;458002.2514562416;381293.92913349107;469656.30122045596;445880.0939579651;464500.0863414216;263425.85118522606;271797.11229066993;468153.3363693269;198176.59833631717;229834.07112756255;272.4019523797368;821121.2978501172;412684.8475816734;97340.14192325376;175994.07158853262;0;7;9;2;12;12;0;4;47;59;563180434834.7008;216824809685.10983;474168501499.84735;27986.496106426242;989.9147061210357;0.0;9660.417626303864;1762867.3387283026;387385.6572829789;0.0;308760.41086594254;1.3389575489664998;0.12583826147582164
2600;2019-05-11 12:20:41.791;803;697;275;274;226;23;230;19;-24;36;729;262;-25;14;235;159;296;600;297;101;228;1;701;344;350;144;348;291;699;-1.0;174.0;1695.0;314.0;118.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31130.685546875;6837.8896484375;20196.73828125;1290.17358398438;645.0;197957;626.0;1215.0;Calculated values ==>;1557570041.791;353.46000000000004;342.86;300.66;300.56;295.76000000000005;275.46000000000004;272.6583383277491;296.16;275.06;270.76000000000005;276.76000000000005;346.06000000000006;299.36;270.66;274.56;296.66;289.06;302.76000000000005;333.16;283.26000000000005;295.96000000000004;335.76000000000005;337.66;273.26000000000005;243.40439225979637;266.49643012054327;272.6583383277491;302.86;7009999.999999999;3440000.0;3500000.0;1440000.0;3479999.9999999995;2910000.0;6990000.000000001;0.0;0.029;0.2825;0.052333333333333336;0.019666666666666666;0.019666666666666666;3.055620251775316;6837.8896484375;20196.73828125;1290.17358398438;31130.685546875;501518.22199180425;486659.1114849466;282894.98049703526;282188.30627695576;259159.89801619673;431175.4696738307;465098.031200596;440596.2393053824;471765.34391292307;527381.736277489;476958.4378988299;440448.3651925157;446046.53085677867;466033.09709230193;456591.3028330237;388512.0809130037;471674.42320325336;447256.3384609129;464838.65123271244;262588.8327430989;270541.29595472733;468291.61117532355;198259.5837641371;282894.98049703526;272.4431572986507;821643.4323816617;412799.84972606954;97361.65835340286;176334.066821672;0;7;9;2;12;12;0;4;47;59;563389538319.4482;216911511130.0051;474343104409.6364;68460.1051904018;14131.676101185427;0.0;3578.225524468318;1763671.0738001666;387511.67263977515;0.0;308870.73473076615;3.042210437890017;0.36717863869816114
2601;2019-05-11 12:21:41.791;790;691;271;269;225;28;230;21;-33;34;728;262;-33;15;235;158;290;586;292;125;229;1;700;346;351;143;350;293;698;0.0;148.0;1386.0;178.0;129.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30719.615234375;6821.91748046875;20163.34765625;1297.42407226562;642.0;197958;624.0;1214.0;Calculated values ==>;1557570101.791;352.16;342.26;300.26000000000005;300.06;295.66;275.96000000000004;272.8767566201714;296.16;275.26000000000005;269.86;276.56;345.96000000000004;299.36;269.86;274.66;296.66;288.96000000000004;302.16;331.76000000000005;285.66;296.06;335.56;337.36;273.26000000000005;243.1966462407574;266.74333088950624;272.8767566201714;302.36;7000000.0;3460000.0;3510000.0;1430000.0;3500000.0;2930000.0;6980000.0;0.0;0.024666666666666667;0.23099999999999998;0.029666666666666668;0.021500000000000002;0.021500000000000002;3.053609333352905;6821.91748046875;20163.34765625;1297.42407226562;30719.615234375;499819.7538769097;485879.0716131521;280337.21685808105;279074.8045223187;258834.2427484788;431051.2098666511;464952.13982784736;438813.94225660735;471700.2039591064;527122.1931108156;476706.8013648161;438813.94225660735;445796.9924238678;465744.66450271517;456124.25196328654;382555.42944098305;469505.938592448;450605.57549600163;464822.24696235475;261751.83340796042;269285.52512055053;468429.6359069716;198961.62784152047;280337.21685808105;272.72969124619544;822158.8515548388;412913.68145214376;97383.22166720494;176670.40087115116;0;7;9;2;12;12;0;4;47;59;563599838319.4482;216997611130.0051;474518304409.6364;55405.88462988506;7994.217572608383;0.0;3966.4281472418847;1764703.2903820022;387696.05508705677;0.0;308933.6068446971;2.3818997497711587;0.26862968708776136
2602;2019-05-11 12:22:41.792;776;686;275;275;224;26;227;22;-31;33;728;261;-32;17;236;153;289;604;297;136;226;2;702;344;350;144;348;299;701;-2.0;123.0;1181.0;97.0;149.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31100.99609375;6834.78955078125;20275.6796875;1327.6611328125;639.0;197959;622.0;1212.0;Calculated values ==>;1557570161.792;350.76;341.76;300.66;300.66;295.56;275.76000000000005;272.6583383277491;295.86;275.36;270.06;276.46000000000004;345.96000000000004;299.26000000000005;269.96000000000004;274.86;296.76000000000005;288.46000000000004;302.06;333.56;286.76000000000005;295.76000000000005;335.36;337.06;273.36;243.40439225979637;267.47669482898436;272.6583383277491;302.86;7020000.0;3440000.0;3500000.0;1440000.0;3479999.9999999995;2990000.0;7009999.999999999;0.0;0.0205;0.19683333333333333;0.016166666666666666;0.024833333333333332;0.024833333333333332;3.0490802507753516;6834.78955078125;20275.6796875;1327.6611328125;31100.99609375;497686.0164876011;484812.4421927182;282543.60846066626;282543.60846066626;258313.41216540747;431175.4696738307;464708.80337326357;437773.3837767312;471468.59216682916;526654.32410943;475830.94660927105;437618.306812844;444899.4758313612;466161.6225134967;455769.13045183074;378195.75054049824;472073.69592858234;452364.8428864296;464578.8495294238;260914.8530628454;268029.79939014546;468391.23042935226;198568.9453318669;282543.60846066626;272.56585303804013;822674.0319035273;413027.48924115044;97405.09774190292;177007.39838314598;0;7;9;2;12;12;0;4;47;59;563810141825.0299;217083712565.24323;474695907370.12756;47083.40696723079;4362.126942409346;0.0;4520.541819874145;1765557.382048964;387799.02634112566;0.0;309004.3327733645;1.9679942035289921;0.213634487506807
2603;2019-05-11 12:23:41.792;767;682;274;273;219;28;222;22;-22;33;730;261;-23;17;235;143;289;616;284;147;221;2;679;355;361;145;360;310;681;-1.0;89.0;1782.0;393.0;127.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17880.66796875;6518.1904296875;7080.5244140625;1375.73986816406;633.0;197960;621.0;1212.0;Calculated values ==>;1557570221.792;349.86;341.36;300.56;300.46000000000004;295.06;275.96000000000004;273.8482719121499;295.36;275.36;270.96000000000004;276.46000000000004;346.16;299.26000000000005;270.86;274.86;296.66;287.46000000000004;302.06;334.76000000000005;287.86;295.26000000000005;335.26000000000005;336.46000000000004;273.36;243.61107973660833;268.7936212382143;273.8482719121499;301.56;6790000.000000001;3550000.0;3610000.0;1450000.0;3600000.0;3100000.0;6809999.999999999;0.0;0.014833333333333334;0.297;0.0655;0.021166666666666667;0.021166666666666667;3.050078615375259;6518.1904296875;7080.5244140625;1375.73986816406;17880.66796875;498621.8926373495;486376.31553725386;286010.49779685645;285083.06703186483;257430.3236526745;430477.46260093397;462413.7112240227;436664.1400526143;471335.537891427;526002.7979835505;474418.6303216394;436503.87218436686;442671.98866168805;464285.6678292783;452488.05871853366;398438.73111453874;476426.7802165677;452009.00334685703;462280.22558120737;260496.36997498586;265518.4816520846;468253.1250508563;201152.78804684695;286010.49779685645;273.6307028582334;823082.2124373815;413138.764074321;97427.62608357772;177235.36675065898;0;7;9;2;12;12;0;4;47;59;564023441825.0299;217170412565.24323;474878607370.12756;69946.8715457129;17495.072073762618;0.0;3731.042571435428;1766532.6343699053;387981.1696662604;0.0;309073.0959766254;6.0885680276805925;0.7223435169853586
2604;2019-05-11 12:24:41.772;751;663;268;268;216;52;218;23;-6;32;731;262;-7;26;228;140;281;568;294;165;217;2;685;362;367;138;367;323;686;-1.0;82.0;1458.0;223.0;144.0;99;1;26;1;0;0;1;0;0;0;1;0;1;0;0;20153.171875;8180.3330078125;7122.24072265625;2455.373046875;623.0;197961;612.0;1214.0;Calculated values ==>;1557570281.772;348.26;339.46000000000004;299.96000000000004;299.96000000000004;294.76000000000005;278.36;274.5913991737795;294.96000000000004;275.46000000000004;272.56;276.36;346.26;299.36;272.46000000000004;275.76000000000005;295.96000000000004;287.16;301.26000000000005;329.96000000000004;289.66;294.86;334.36;335.46000000000004;273.36;242.14157278889297;270.30646906291605;274.5913991737795;302.56;6850000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3229999.9999999995;6859999.999999999;0.0;0.013666666666666666;0.243;0.03716666666666667;0.024;0.024;3.056764151107226;8180.3330078125;7122.24072265625;2455.373046875;20153.171875;495827.74486579356;483019.91362483916;280226.03598784585;280226.03598784585;256083.57287423237;430014.67791919125;460959.31379316846;436221.82679391984;472164.23178385233;525085.0719715543;472838.81318782555;436057.12340375583;441309.5067171274;462309.46690527396;450810.0737372844;387505.6786050946;468090.29482830135;453562.05795503774;460823.58251197264;256730.23209357203;261333.34086894934;469214.6757162112;203150.10386120324;280226.03598784585;274.44008129686864;823399.0554532917;413261.2109404407;97459.54138256621;177353.68367471054;0;7;9;2;12;12;0;4;47;60;564241769025.0994;217255284265.2702;475068444070.1879;56636.42867265013;9888.733253944463;0.0;4334.341116579043;1767587.1435851152;388209.291977938;0.0;309140.2851035366;3.9902981989775324;0.4601684294424048
2605;2019-05-11 12:25:41.793;725;652;271;271;217;78;217;23;3;31;727;263;-4;31;226;128;282;581;308;175;216;1;720;368;373;136;373;323;722;-1.0;-1.0;1563.0;189.0;137.0;98;1;74;1;0;0;1;0;0;0;1;0;1;0;0;24425.67578125;12048.1025390625;7583.75341796875;2470.724609375;617.0;197962;606.0;1210.0;Calculated values ==>;1557570341.793;345.66;338.36;300.26000000000005;300.26000000000005;294.86;280.96000000000004;275.2199585193972;294.86;275.46000000000004;273.46000000000004;276.26000000000005;345.86;299.46000000000004;272.76000000000005;276.26000000000005;295.76000000000005;285.96000000000004;301.36;331.26000000000005;290.66;294.76000000000005;333.76000000000005;334.86;273.26000000000005;241.71165711629368;270.30646906291605;275.2199585193972;303.96000000000004;7200000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3229999.9999999995;7220000.0;0.0;0.0;0.2605;0.0315;0.022833333333333334;0.022833333333333334;3.0476720169210494;12048.1025390625;7583.75341796875;2470.724609375;24425.67578125;488585.8904863523;477227.5757206451;277271.33797823277;277271.33797823277;254884.80005036495;429606.4342157736;459890.0117690401;437687.41104188206;472329.59916539915;524660.9382612247;472959.6268550274;436550.0907066026;442075.9991266251;461122.978427645;447911.31644578365;284155.30047533184;465495.7074405153;453973.51210908045;459752.3174708852;254219.67992080047;258822.4845140824;469388.9171306721;204783.4873086428;277271.33797823277;275.09833321560814;823770.6758714993;413429.84023601114;97500.60656409049;177476.27651817832;0;7;9;2;12;12;0;4;47;60;564463846724.7606;217337513035.14478;475262311899.8922;60671.47213250883;8335.071039393923;-0.0;4166.649031748897;1768565.0515717105;388361.2101662466;0.0;309211.1514825525;3.310617598872944;0.3919489037762887
2606;2019-05-11 12:26:41.773;712;648;277;277;216;90;218;23;-5;30;741;264;-7;25;223;122;289;602;317;184;217;0;771;375;380;134;380;319;773;-3.0;89.0;1740.0;228.0;130.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28651.318359375;15171.798828125;8192.470703125;2439.49536132812;616.0;197963;603.0;1211.0;Calculated values ==>;1557570401.773;344.36;337.96000000000004;300.86;300.86;294.76000000000005;282.16;275.94376602880345;294.96000000000004;275.46000000000004;272.66;276.16;347.26;299.56;272.46000000000004;275.66;295.46000000000004;285.36;302.06;333.36;291.56;294.86;333.46000000000004;334.76000000000005;273.16;241.2770596917726;269.84581860846123;275.94376602880345;304.86;7709999.999999999;3750000.0;3800000.0;1340000.0;3800000.0;3190000.0;7730000.0;0.0;0.014833333333333334;0.29;0.038;0.021666666666666667;0.021666666666666667;3.050353521050604;15171.798828125;8192.470703125;2439.49536132812;28651.318359375;481155.9780195778;470423.7956870027;275439.3597589413;275439.3597589413;252680.33311108153;429116.5711722346;458924.7088020001;437313.8606833377;472494.68880147435;526457.4134661083;473605.09465477965;436991.12473680306;442000.4502309055;459621.3047100458;445634.2570430853;281482.1120375588;462301.37635125645;454080.9160172727;458784.93804158794;252964.46457616048;258404.02479325983;469562.8289471395;206568.54865547988;275439.3597589413;275.814826813623;824212.8367200503;413656.59713663935;97541.51142435943;177607.7012297178;0;7;9;2;12;12;0;4;47;60;564689671424.8324;217418486035.17053;475454847699.9534;66916.14048807877;9993.782651083066;0.0;3972.4875294573444;1769627.927267185;388513.8997002333;0.0;309278.95501187147;3.1345197495534154;0.38681782838293566
2607;2019-05-11 12:27:41.794;722;654;270;273;204;91;217;25;-11;30;760;265;-12;18;218;130;301;616;318;190;216;-1;811;381;387;133;385;308;803;-2.0;241.0;1734.0;208.0;131.0;10;1;98;1;0;0;1;1;0;0;1;0;1;1;0;44659.35546875;15813.0986328125;23773.62890625;2355.82275390625;626.0;197964;605.0;1208.0;Calculated values ==>;1557570461.794;345.36;338.56000000000006;300.16;300.46000000000004;293.56;282.26000000000005;276.55624918942954;294.86;275.66;272.06;276.16;349.16;299.66;271.96000000000004;274.96000000000004;294.96000000000004;286.16;303.26000000000005;334.76000000000005;292.16;294.76000000000005;333.66;335.76000000000005;273.06;241.05796691057077;268.5567601203482;276.55624918942954;304.96000000000004;8109999.999999999;3810000.0;3870000.0000000005;1330000.0;3850000.0;3080000.0;8030000.0;0.0;0.04016666666666667;0.289;0.034666666666666665;0.021833333333333333;0.021833333333333333;3.0411651872399403;15813.0986328125;23773.62890625;2355.82275390625;44659.35546875;478324.7839002664;467704.27714603115;270410.1604765986;271605.069122002;248057.8707929091;428684.9695293014;457661.98843905056;438851.5721092266;472625.7912797831;529305.6068311351;475149.01291201974;438696.35173092526;443231.3596024861;458126.1239602187;445718.57267214236;283442.19689713174;460772.3728672203;453759.6071043761;457519.72679476906;253801.27034056993;262588.8327430989;469600.7346410209;208124.00816741463;270410.1604765986;276.43434015307474;824823.9728238179;413914.8949877041;97581.48639493658;177874.17862717996;0;7;9;2;13;12;0;4;47;60;564919851959.4813;217498614070.0483;475643013534.6664;66680.26597918365;9064.526517751683;0.0;4085.225531280055;1770741.6203088989;388672.77452979964;0.0;309346.1261222716;1.9033181690336578;0.23333785361885026
2608;2019-05-11 12:28:41.804;760;686;255;254;210;65;212;37;-18;34;775;264;-19;13;218;150;314;641;316;165;211;-2;837;377;383;131;381;306;831;0.0;-1.0;1552.0;187.0;165.0;72;1;98;1;0;0;1;1;0;0;1;0;1;0;0;48182.05078125;16428.517578125;27436.62890625;2349.33544921875;651.0;197965;621.0;1210.0;Calculated values ==>;1557570521.804;349.16;341.76;298.66;298.56;294.16;279.66;276.14872888175563;294.36;276.86;271.36;276.56;350.66;299.56;271.26000000000005;274.46000000000004;294.96000000000004;288.16;304.56;337.26;289.66;294.26000000000005;335.26000000000005;338.26;272.96000000000004;240.61611355647437;268.3187672390254;276.14872888175563;304.76000000000005;8370000.0;3770000.0000000005;3829999.9999999995;1310000.0;3810000.0;3060000.0;8309999.999999999;0.0;0.0;0.25866666666666666;0.03116666666666667;0.0275;0.0275;3.0420362684169975;16428.517578125;27436.62890625;2349.33544921875;48182.05078125;481680.86856337;469876.48086566455;263473.248411801;263127.67626281356;249097.7589035192;428973.91024759493;457599.7565822094;438210.9650467479;473275.31562819314;531026.2279586041;475287.8277452267;438054.9754168444;442905.06249663915;458765.72630205296;449571.8504359863;287317.7733962241;461674.83163542184;450743.9048158682;457458.0422380209;260496.36997498586;273052.9745269728;469774.3068606054;207045.95253189994;263473.248411801;276.0062137391143;825597.7801555091;414183.6199027751;97620.70258156501;178301.0019009077;0;7;9;2;13;12;0;4;47;60;565150890459.4446;217577827270.0357;475827244234.6371;59794.683237174;8188.367043244654;-0.0;5334.581830221047;1771795.7538785194;388816.57260513725;0.0;309424.6376000041;1.5864644380519264;0.18971522723860215
2609;2019-05-11 12:29:44.775;806;723;266;265;219;65;207;45;-27;39;784;262;-29;10;220;155;325;668;324;167;206;-4;807;386;392;131;389;300;793;-2.0;-1.0;1873.0;202.0;113.0;30;0;83;1;0;0;1;0;0;1;1;0;1;1;0;52892.484375;14200.2890625;34744.578125;2305.583984375;671.0;197966;644.0;1211.0;Calculated values ==>;1557570584.775;353.76;345.46000000000004;299.76000000000005;299.66;295.06;279.66;277.0612115527968;293.86;277.66;270.46000000000004;277.06;351.56000000000006;299.36;270.26000000000005;274.16;295.16;288.66;305.66;339.96000000000004;289.86;293.76000000000005;337.56000000000006;340.26;272.76000000000005;240.61611355647437;267.5978703862781;277.0612115527968;305.56;8070000.0;3860000.0;3920000.0000000005;1310000.0;3890000.0;3000000.0;7930000.0;0.0;0.0;0.31216666666666665;0.033666666666666664;0.01883333333333333;0.01883333333333333;3.0411374981700563;14200.2890625;34744.578125;2305.583984375;52892.484375;491927.2524961284;480484.6386962891;269427.37108991656;269035.01225120755;252978.15424006255;428316.9747201074;455400.4397574439;438165.9764317512;473759.9231585776;532414.6109979834;475820.14095762314;437856.56215164;443692.3600913442;457765.59510186844;448669.90212303144;298856.3925723935;471382.6885069312;449409.44477554597;455254.63713505433;270122.7006405761;281426.5920051367;469579.1550949515;209317.85078368633;269427.37108991656;276.909169747751;826481.7752350909;414451.49859568145;97661.41437775368;178844.83701202745;0;7;9;2;13;12;1;4;47;60;565394903085.1985;217660319280.29056;476018046365.22656;71438.75655647092;8762.13057847926;-0.0;3499.746843850094;1772943.5179011272;388964.8211869477;0.0;309501.9023934282;1.633168724663504;0.2038938885742635
