;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2610;2019-05-11 12:30:41.785;799;719;290;291;258;53;199;51;-26;44;787;263;-28;-2;221;166;321;630;323;153;198;-4;741;370;376;139;372;301;729;-2.0;0.0;1277.0;0.0;113.0;81;100;83;1;0;0;1;0;0;1;1;0;0;0;0;51532.43359375;13184.4716796875;33596.58203125;1362.74230957031;673.0;197967;651.0;1214.0;Calculated values ==>;1557570641.785;353.06000000000006;345.06000000000006;302.16;302.26000000000005;298.96000000000004;278.46000000000004;275.4277932560699;293.06;278.26000000000005;270.56;277.56;351.86;299.46000000000004;270.36;272.96000000000004;295.26000000000005;289.76000000000005;305.26000000000005;336.16;288.46000000000004;292.96000000000004;338.26;340.46000000000004;272.76000000000005;242.35481222062532;267.7187500070086;275.4277932560699;305.46000000000004;7409999.999999999;3700000.0;3760000.0;1390000.0;3720000.0000000005;3010000.0;7290000.000000001;0.0;0.0;0.21283333333333332;0.0;0.01883333333333333;0.01883333333333333;3.0483253346467043;13184.4716796875;33596.58203125;1362.74230957031;51532.43359375;497235.1026438157;486754.62908202613;288323.5446733512;289124.95059080963;270339.23451349867;429467.9694778635;456899.82163286826;438095.2167564963;473209.3688182048;532652.1086920983;475809.4393646639;437785.01000687695;441728.28212843963;460594.60868930205;453188.1698961856;379038.0450670606;472845.99309031887;450206.64263572777;456758.394230189;273052.9745269728;282264.0715131367;468485.0186495222;205618.40361802047;288323.5446733512;275.4277932560699;827308.6175368135;414668.33265257743;97690.4603891402;179385.96611478523;0;7;9;2;13;12;1;4;47;60;565613821485.1619;217737282780.27768;476189361415.1979;49478.815062972266;0.0;-0.0;3172.1896666537773;1773900.9499506927;389034.2002236415;0.0;309554.73115737265;1.0936197201234048;0.12295654590997476
2611;2019-05-11 12:31:41.796;783;711;284;283;248;37;197;41;-29;46;784;264;-31;-8;222;166;307;579;325;127;196;-3;726;355;361;144;358;297;718;-3.0;80.0;371.0;131.0;157.0;15;100;72;1;0;0;1;0;0;1;1;0;0;0;0;47418.1796875;11916.8203125;30663.123046875;1327.9716796875;670.0;197968;650.0;1221.0;Calculated values ==>;1557570701.796;351.46000000000004;344.26;301.56;301.46000000000004;297.96000000000004;276.86;273.8482719121499;292.86;277.26000000000005;270.26000000000005;277.76000000000005;351.56000000000006;299.56;270.06;272.36;295.36;289.76000000000005;303.86;331.06;285.86;292.76000000000005;338.16;340.16;272.86;243.40439225979637;267.23344911666527;273.8482719121499;305.66;7259999.999999999;3550000.0;3610000.0;1440000.0;3579999.9999999995;2970000.0;7180000.0;0.0;0.013333333333333334;0.06183333333333333;0.021833333333333333;0.026166666666666668;0.026166666666666668;3.0664238224784404;11916.8203125;30663.123046875;1327.9716796875;47418.1796875;496383.39283577923;486720.34067795885;285948.79155721865;285212.57393275446;266798.41845664725;430477.46260093397;459038.22702066065;438531.5804257387;472753.25497100636;532638.4358163747;476433.28142693685;438225.1199557825;441682.72606728855;462865.82500516507;455736.23341735575;375538.23423658905;465688.19600702764;449070.42561353813;458901.46526618546;272634.34865687083;281007.8604223974;467892.9037711648;200441.4095003891;285948.79155721865;273.35169671110447;828133.3571542448;414877.5484347558;97712.88711649973;179921.56183092037;0;7;9;2;13;12;1;4;47;60;565834962019.8596;217822198345.16162;476368794304.95264;14721.90890221745;5839.357624911936;0.0;4525.594962051298;1774436.054067444;389082.87045835675;0.0;309618.8911230285;0.5713516906202961;0.07101345502575947
2612;2019-05-11 12:32:41.776;775;711;278;276;230;32;201;32;-33;45;773;264;-34;-9;222;155;303;608;314;124;200;-3;728;351;356;146;353;295;721;90.0;77.0;1605.0;48.0;188.0;1;100;56;1;0;0;1;0;0;1;1;0;0;0;0;45470.453125;10958.3564453125;30341.763671875;1301.4873046875;669.0;197969;649.0;1219.0;Calculated values ==>;1557570761.776;350.66;344.26;300.96000000000004;300.76000000000005;296.16;276.36;273.4187578820637;293.26000000000005;276.36;269.86;277.66;350.46000000000004;299.56;269.76000000000005;272.26000000000005;295.36;288.66;303.46000000000004;333.96000000000004;285.56;293.16;338.06000000000006;340.06000000000006;272.86;243.81672145450628;266.98899913490544;273.4187578820637;304.56;7280000.0;3510000.0;3560000.0;1460000.0;3529999.9999999995;2950000.0;7209999.999999999;0.015000000000000001;0.012833333333333334;0.2675;0.008;0.03133333333333333;0.04633333333333333;3.0615742679796396;10958.3564453125;30341.763671875;1301.4873046875;45470.453125;495049.4245991526;486402.9930159711;281406.2370812371;280200.9424035112;259562.0474932933;430735.4089219946;460366.2921931374;438367.77478847804;472391.9387022875;531646.1164233075;476685.7311964304;438214.884849924;441955.30243577936;463613.17710080923;454872.74481323524;305481.4618594758;470210.2763810651;449548.4270373252;460231.6107031601;272215.72791638016;280589.13426710566;467614.73516139743;200525.23334431608;255221.7394685648;273.3671598523901;828907.171070615;415068.11136564054;97734.79197065708;180429.7664290529;0;7;9;2;13;12;1;4;47;60;566049990319.928;217909169345.18927;476546335105.0091;63622.87983631333;2136.716014536651;0.0;9498.790700536249;1775088.7096827263;389149.3155829465;0.0;309735.7220469603;1.7665621347597953;0.18643161463531283
2613;2019-05-11 12:33:41.777;774;711;278;277;225;30;199;29;-33;43;758;264;-35;-6;223;149;302;636;314;130;198;-3;727;348;354;147;351;295;720;-2.0;77.0;930.0;0.0;214.0;1;100;46;1;0;0;1;0;0;1;1;0;0;0;0;44632.70703125;10094.24609375;30324.013671875;1302.43579101562;669.0;197970;649.0;1220.0;Calculated values ==>;1557570821.777;350.56000000000006;344.26;300.96000000000004;300.86;295.66;276.16;273.0942459734351;293.06;276.06;269.86;277.46000000000004;348.96000000000004;299.56;269.66;272.56;295.46000000000004;288.06;303.36;336.76000000000005;286.16;292.96000000000004;338.06000000000006;340.06000000000006;272.86;244.02132995426717;266.98899913490544;273.0942459734351;304.56;7270000.0;3479999.9999999995;3540000.0;1470000.0;3510000.0;2950000.0;7200000.0;0.0;0.012833333333333334;0.155;0.0;0.035666666666666666;0.035666666666666666;3.0640858137285973;10094.24609375;30324.013671875;1302.43579101562;44632.70703125;495003.1287327245;486508.8609561894;281547.7542304929;280933.57624264027;257787.00063415893;430925.7729439634;460408.5339665152;438367.77478847804;472061.919703908;530088.1622639978;476685.7311964304;438061.7010123639;442393.5340413188;464040.6454654783;454542.9148226432;303816.4094146648;474912.9832073412;450790.34610119683;460274.1915433627;272215.72791638016;280589.13426710566;467475.2668777335;199863.94513942164;281547.7542304929;273.0942459734351;829658.0432520044;415243.55264389334;97756.49169141772;180935.32299877587;0;7;9;2;13;12;1;4;47;60;566262993869.6707;217997070810.0831;476723338054.7953;36968.09359560374;0.0;0.0;6374.576264159022;1775926.9817646148;389167.12184647896;0.0;309868.00230947393;1.0388769717638127;0.1046556793932093
2614;2019-05-11 12:34:41.807;773;711;274;273;212;27;186;25;-32;40;745;264;-34;0;223;138;302;653;320;130;186;-4;730;345;351;140;348;295;724;-2.0;74.0;778.0;113.0;219.0;1;1;37;1;0;0;1;0;0;1;1;0;1;0;0;45058.16015625;9627.1591796875;30627.0546875;2236.10375976562;669.0;197971;649.0;1223.0;Calculated values ==>;1557570881.807;350.46000000000004;344.26;300.56;300.46000000000004;294.36;275.86;272.7676641592781;291.76000000000005;275.66;269.96000000000004;277.16;347.66;299.56;269.76000000000005;273.16;295.46000000000004;286.96000000000004;303.36;338.46000000000004;286.16;291.76000000000005;338.06000000000006;340.06000000000006;272.76000000000005;242.56692532238324;266.98899913490544;272.7676641592781;305.16;7300000.0;3450000.0;3510000.0;1400000.0;3479999.9999999995;2950000.0;7240000.000000001;0.0;0.012333333333333333;0.12966666666666668;0.01883333333333333;0.0365;0.0365;3.0716204509754705;9627.1591796875;30627.0546875;2236.10375976562;45058.16015625;494568.41166004696;486084.87535109406;278683.58897826704;278131.598803321;253104.61991315344;431113.4868728058;459128.6642370843;438520.37345905404;472686.4266018815;528736.3937987366;476685.7311964304;438214.884849924;443263.78123394;464482.8673500403;453517.3108807604;301296.0383334792;477151.9994124096;451328.1919913709;459128.6642370843;272215.72791638016;280589.13426710566;468347.1497546473;198518.01852361395;278683.58897826704;272.5498318176071;830405.8408568238;415407.97986028227;97785.9942649083;181443.50253097995;0;7;9;2;13;12;1;4;47;61;566474599619.5698;218083213860.04205;476900426554.7109;31120.305356628734;5081.781971517794;0.0;6586.245246946829;1776494.6687906084;389209.4912036463;0.0;309976.06315877126;1.0070137142950233;0.11466372147847374
2615;2019-05-11 12:35:41.777;774;711;275;274;208;27;177;23;-29;36;736;264;-33;12;223;133;303;663;327;132;177;-6;729;345;350;133;348;298;726;1.0;77.0;700.0;216.0;181.0;97;1;30;1;0;0;1;1;0;0;1;0;1;0;0;39027.51171875;9043.9345703125;24921.0390625;2274.91137695312;668.0;197972;650.0;1220.0;Calculated values ==>;1557570941.777;350.56000000000006;344.26;300.66;300.56;293.96000000000004;275.86;272.7676641592781;290.86;275.46000000000004;270.26000000000005;276.76000000000005;346.76;299.56;269.86;274.36;295.46000000000004;286.46000000000004;303.46000000000004;339.46000000000004;286.36;290.86;338.16;339.96000000000004;272.56;241.05796691057077;267.35522164206344;272.7676641592781;305.86;7290000.000000001;3450000.0;3500000.0;1330000.0;3479999.9999999995;2980000.0;7259999.999999999;0.00016666666666666666;0.012833333333333334;0.11666666666666667;0.036000000000000004;0.030166666666666668;0.030333333333333334;3.064259034818302;9043.9345703125;24921.0390625;2274.91137695312;39027.51171875;494809.136856731;485872.3674301938;279005.1885984052;278451.1106693528;251699.3448558039;431113.4868728058;458068.5424962497;438307.6172986034;473209.4130839679;527567.2171867789;476306.77398628;437690.7340488345;444383.4236514063;464482.8673500403;452814.0460886295;304297.6863982903;478498.8751951284;451793.3098185262;458068.5424962497;272634.34865687083;280170.41352433193;469111.20244295575;198103.00565294756;278560.67110969394;272.3850813704676;831106.2044324835;415563.4945120492;97823.56726183581;181906.17186206006;0;7;9;2;14;12;1;4;47;61;566684794469.67;218165072910.08112;477078237604.7957;28023.87135865985;9756.295084440297;0.0;5445.072098725525;1776987.2904960678;389333.08002051717;0.0;310076.27400621073;1.1927531925164139;0.1546173097845708
2616;2019-05-11 12:36:41.788;779;711;278;277;208;23;178;21;-27;33;741;266;-29;16;223;130;304;667;327;129;178;-8;732;341;346;126;344;300;730;-2.0;0.0;619.0;52.0;171.0;21;100;31;1;0;0;1;1;0;0;1;0;0;0;0;35143.453125;9184.6982421875;22013.490234375;853.0607299804691;668.0;197973;650.0;1221.0;Calculated values ==>;1557571001.788;351.06000000000006;344.26;300.96000000000004;300.86;293.96000000000004;275.46000000000004;272.3289490889957;290.96000000000004;275.26000000000005;270.46000000000004;276.46000000000004;347.26;299.76000000000005;270.26000000000005;274.76000000000005;295.46000000000004;286.16;303.56;339.86;286.06;290.96000000000004;338.16;339.96000000000004;272.36;239.4893008659735;267.5978703862781;272.3289490889957;305.86;7320000.0;3410000.0;3460000.0;1260000.0;3440000.0;3000000.0;7300000.0;0.0;0.0;0.10316666666666667;0.008666666666666666;0.0285;0.0285;3.0667707225517598;9184.6982421875;22013.490234375;853.0607299804691;35143.453125;495235.66923710227;485446.3162477705;280217.0702464442;279648.94180018106;251557.88207446208;431359.6534126046;458843.72338919825;438165.9764317512;473826.37876616616;527934.1129554303;476286.020073839;437856.56215164;444557.31930295983;465068.42955292604;453087.97554698325;303793.5967113593;478668.30925040395;452072.2041487345;458843.72338919825;272634.34865687083;280170.41352433193;469867.87730317115;197696.36175278074;280217.0702464442;272.2069816283507;831724.4091245445;415715.4276351828;97849.63847497448;182297.36464608443;0;7;9;2;14;12;1;4;47;61;566893632750.2144;218242787155.28366;477257670495.26337;24808.448581047123;2358.8198014367167;-0.0;5090.8596145684905;1777427.6405460907;389434.0578206993;0.0;310164.08953394607;1.0064546248783066;0.11228477745770034
2617;2019-05-11 12:37:41.778;782;711;275;275;208;21;187;18;-24;32;755;267;-27;7;223;124;305;670;319;127;185;-7;740;337;343;132;341;301;739;99.0;74.0;735.0;49.0;152.0;1;100;31;1;0;0;1;1;0;0;1;0;0;0;0;35311.69140625;9252.6845703125;21709.58203125;1380.60656738281;668.0;197974;650.0;1221.0;Calculated values ==>;1557571061.778;351.36;344.26;300.66;300.66;293.96000000000004;275.26000000000005;271.8864255623528;291.86;274.96000000000004;270.76000000000005;276.36;348.66;299.86;270.46000000000004;273.86;295.46000000000004;285.56;303.66;340.16;285.86;291.66;338.16;339.96000000000004;272.46000000000004;240.83765695389522;267.7187500070086;271.8864255623528;305.06;7400000.0;3370000.0000000005;3429999.9999999995;1320000.0;3410000.0;3010000.0;7390000.000000001;0.0165;0.012333333333333333;0.1225;0.008166666666666666;0.025333333333333333;0.041833333333333333;3.0667707225517598;9252.6845703125;21709.58203125;1380.60656738281;35311.69140625;494893.86941771896;484482.61637414334;277569.9166612062;277569.9166612062;251246.41428562856;431601.1154718507;460517.1467250389;438404.20131815126;472950.9869074988;529318.2321055314;476275.79884412925;437940.2675631159;443052.165307785;465504.60677079705;452944.0782498503;300255.7773544397;478107.64308400475;452316.70908748196;460251.83077344135;272634.34865687083;280170.41352433193;469149.88546447764;196721.79745937945;245681.6146652666;271.8021553866357;832311.4374746975;415869.04688450193;97868.24926680644;182661.66285519997;0;7;9;2;14;12;1;4;47;61;567100298300.2472;218320174255.29596;477437940445.29205;29606.094472699548;2224.8293853749683;0.0;8976.187373858644;1777881.0194958565;389472.2485310827;0.0;310281.29538796964;1.2617033440033079;0.12718565705383802
2618;2019-05-11 12:38:41.789;785;711;270;270;204;18;194;15;-21;31;770;268;-25;2;224;122;308;674;317;125;192;-5;757;334;339;133;338;301;757;96.0;0.0;756.0;4.0;147.0;1;97;29;1;0;0;1;1;0;0;1;0;0;0;0;35599.2890625;9362.1181640625;22338.96484375;1357.73815917969;669.0;197975;651.0;1222.0;Calculated values ==>;1557571121.789;351.66;344.26;300.16;300.16;293.56;274.96000000000004;271.55198750734434;292.56;274.66;271.06;276.26000000000005;350.16;299.96000000000004;270.66;273.36;295.56;285.36;303.96000000000004;340.56000000000006;285.66;292.36;338.26;340.06000000000006;272.66;241.05796691057077;267.7187500070086;271.55198750734434;304.86;7570000.0;3340000.0;3390000.0;1330000.0;3379999.9999999995;3010000.0;7570000.0;0.016;0.0;0.126;0.0006666666666666666;0.0245;0.0405;3.0691089052265133;9362.1181640625;22338.96484375;1357.73815917969;35599.2890625;493680.13340908557;482533.77293598256;273550.0801861062;273550.0801861062;249387.16957784872;431779.12508338504;462052.39579139766;438865.43479602295;472723.10170879104;530882.0883741961;476392.25164078217;438249.86041294545;442319.071281641;466065.51425513165;453186.5163516511;297100.5304935259;476665.2773396252;452735.5236452224;461791.0199528159;273052.9745269728;280589.13426710566;469209.1468372239;196110.00272975815;242956.4693391539;271.54540616211864;832902.4706473495;416024.19867969165;97891.07298974549;183028.8013750476;0;7;9;2;14;12;1;4;47;61;567304935809.9675;218399688830.1873;477618573555.04517;30587.184440349363;182.0660960716438;-0.0;8862.799299853312;1778382.7221147334;389492.3096706021;0.0;310429.9808640548;1.1988343333864917;0.11370556643275502
2619;2019-05-11 12:39:41.769;793;713;264;264;196;19;200;14;-19;29;779;267;-21;3;222;122;312;676;321;129;199;-3;731;346;351;134;350;301;733;-2.0;-1.0;2195.0;524.0;86.0;99;92;25;1;0;0;1;0;0;0;1;0;0;0;0;20269.0078125;8731.533203125;7894.3974609375;1320.93530273438;667.0;197976;654.0;1221.0;Calculated values ==>;1557571181.769;352.46000000000004;344.46000000000004;299.56;299.56;292.76000000000005;275.06;272.8767566201714;293.16;274.56;271.26000000000005;276.06;351.06000000000006;299.86;271.06;273.46000000000004;295.36;285.36;304.36;340.76;286.06;293.06;338.56000000000006;339.86;272.86;241.2770596917726;267.7187500070086;272.8767566201714;305.26000000000005;7309999.999999999;3460000.0;3510000.0;1340000.0;3500000.0;3010000.0;7330000.0;0.0;0.0;0.36583333333333334;0.08733333333333333;0.014333333333333333;0.014333333333333333;3.066943911557534;8731.533203125;7894.3974609375;1320.93530273438;20269.0078125;497327.6251966052;485428.4211477222;272745.81170961575;272745.81170961575;247614.95350164318;431051.2098666511;461006.8955048023;439171.4593555984;472397.21216106473;531819.4597172331;476275.79884412925;438865.43479602295;442466.16301167716;464057.96313179616;451072.4160931936;377380.2937722062;479738.9836085591;451184.0558604119;460873.564739189;274308.8830629234;279751.69817897916;469268.73936395516;198730.94087520603;272745.81170961575;272.6383804473755;833367.884598409;416174.92884765676;97913.38782784225;183280.66207943813;0;7;9;2;14;12;1;4;47;61;567511866810.0333;218479762130.21274;477799113355.1026;87961.15634407687;23626.96773468409;-0.0;2696.497793423883;1779370.2956539711;389690.6521497164;0.0;310526.27623070416;6.367943131888343;0.8628640662138488
2620;2019-05-11 12:40:41.790;788;700;263;261;210;38;206;16;-15;28;782;266;-18;5;214;131;307;636;318;146;205;-1;743;353;358;137;358;305;745;-1.0;-1.0;1272.0;241.0;68.0;99;96;33;1;0;0;1;0;0;0;1;0;0;0;0;20579.34375;9451.4755859375;7962.4423828125;1355.41772460938;659.0;197977;648.0;1221.0;Calculated values ==>;1557571241.79;351.96000000000004;343.16;299.46000000000004;299.26000000000005;294.16;276.96000000000004;273.6339639331285;293.76000000000005;274.76000000000005;271.66;275.96000000000004;351.36;299.76000000000005;271.36;273.66;294.56;286.26000000000005;303.86;336.76000000000005;287.76000000000005;293.66;337.96000000000004;339.06000000000006;273.06;241.92719264551067;268.19934244402924;273.6339639331285;304.96000000000004;7430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;7450000.0;0.0;0.0;0.21200000000000002;0.04016666666666667;0.011333333333333334;0.011333333333333334;3.068323139777663;9451.4755859375;7962.4423828125;1355.41772460938;20579.34375;495468.9127397373;482139.0209562417;271352.46573505836;270480.4299935104;251690.69791930445;430607.02586249536;460728.8237906335;438899.66031598754;471904.2073218062;531832.1696625018;475650.4663498;438435.61618480866;441928.13359203225;461801.27186994074;451114.9348329381;301642.8933334882;471867.61828055925;452392.6806234051;460594.19487161405;271797.11229066993;276402.16793126165;469055.6303606666;200730.1185571751;271352.46573505836;273.456298932317;833708.4066686024;416326.50695444335;97935.69857573241;183412.84866038396;0;7;9;2;14;12;1;4;47;61;567724641254.7087;218561090585.08868;477980976984.8252;50491.94285286824;10777.741390773577;-0.0;2144.7395968809647;1780524.4753003912;389977.458405726;0.0;310566.63399583753;3.3786184485452466;0.43853076118536627
2621;2019-05-11 12:41:41.770;775;692;273;271;216;44;209;18;-12;28;782;266;-14;5;212;137;310;642;320;155;208;0;773;355;360;140;360;308;776;-1.0;-1.0;1286.0;196.0;72.0;99;99;41;1;0;0;1;0;0;0;1;0;0;0;0;22264.607421875;10401.294921875;8408.3759765625;1380.00988769531;655.0;197978;643.0;1219.0;Calculated values ==>;1557571301.77;350.66;342.36;300.46000000000004;300.26000000000005;294.76000000000005;277.56;273.8482719121499;294.06;274.96000000000004;271.96000000000004;275.96000000000004;351.36;299.76000000000005;271.76000000000005;273.66;294.36;286.86;304.16;337.36;288.66;293.96000000000004;337.46000000000004;338.66;273.16;242.56692532238324;268.5567601203482;273.8482719121499;305.16;7730000.0;3550000.0;3600000.0;1400000.0;3600000.0;3080000.0;7759999.999999999;0.0;0.0;0.21433333333333332;0.03266666666666666;0.012;0.012;3.06398150843755;10401.294921875;8408.3759765625;1380.00988769531;22264.607421875;490624.6305959203;477390.08095341997;273431.6839263736;272570.8422007215;252580.41684047593;430477.46260093397;460823.4196012535;438696.35173092526;471506.718606615;531607.0715657657;475266.8186564357;438384.99121777265;441295.68005589535;461227.1456847587;451625.2951279445;294607.91896492813;469017.1835405001;453335.3603122476;460688.5861845942;269704.110367413;274727.5295995403;468743.2512102924;201344.26934116185;273431.6839263736;273.70558950895355;834065.3205841727;416491.891562143;97958.48620743217;183549.22667226;0;7;9;2;14;12;1;4;47;61;567939969454.7772;218644162885.1151;478164815684.88367;50872.462992205954;8735.03340772493;-0.0;2247.082827098647;1781368.897114908;390140.01066027966;0.0;310603.22031654225;3.0636729665143623;0.39055993947754597
2622;2019-05-11 12:42:41.800;772;688;276;276;221;50;214;20;-18;28;780;266;-19;5;210;141;316;649;327;164;213;2;779;363;368;144;368;309;781;-2.0;-2.0;1483.0;237.0;79.0;99;99;48;1;0;0;1;0;0;0;1;0;0;0;0;23023.146484375;10993.994140625;8392.771484375;1380.26647949219;655.0;197979;641.0;1218.0;Calculated values ==>;1557571361.8;350.36;341.96000000000004;300.76000000000005;300.76000000000005;295.26000000000005;278.16;274.69669130483857;294.56;275.16;271.36;275.96000000000004;351.16;299.76000000000005;271.26000000000005;273.66;294.16;287.26000000000005;304.76000000000005;338.06000000000006;289.56;294.46000000000004;337.26;338.66;273.36;243.40439225979637;268.67533136820026;274.69669130483857;305.86;7790000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3090000.0;7809999.999999999;0.0;0.0;0.24716666666666667;0.0395;0.013166666666666667;0.013166666666666667;3.0614679879220157;10993.994140625;8392.771484375;1380.26647949219;23023.146484375;489572.46830843936;476160.44492688216;274368.6018221244;274368.6018221244;254020.69502203036;429947.3805835815;460259.9396827633;437530.6787186241;470973.6072408108;531322.8001570686;475138.54524297616;437372.52749135875;441083.1268105331;459712.81932707026;450776.83510836185;298269.4411123156;469598.5832592669;453245.1519232265;460123.36692421185;268866.9448851554;274727.5295995403;468391.23042935226;203446.1170394383;274368.6018221244;274.55929223943065;834442.9072321862;416670.27478461654;97981.50001163263;183689.3062391488;0;7;9;2;14;12;1;4;47;61;568158478654.6731;218729405485.0745;478350008234.7954;57857.90082837209;10465.3319789016;-0.0;2445.7710738441515;1782275.43652283;390300.09370661434;0.0;310642.3469859227;3.407757233919311;0.44605074391520494
2623;2019-05-11 12:43:41.791;774;688;273;273;227;60;219;25;-17;29;773;267;-18;4;205;150;319;652;315;177;218;3;777;374;379;147;379;310;779;-3.0;-2.0;1641.0;256.0;80.0;99;99;56;1;0;0;1;0;0;0;1;0;0;1;0;23470.9453125;11578.2802734375;8248.7919921875;1378.40270996094;655.0;197980;641.0;1219.0;Calculated values ==>;1557571421.791;350.56000000000006;341.96000000000004;300.46000000000004;300.46000000000004;295.86;279.16;275.84098080016133;295.06;275.66;271.46000000000004;276.06;350.46000000000004;299.86;271.36;273.56;293.66;288.16;305.06;338.36;290.86;294.96000000000004;337.26;338.66;273.46000000000004;244.02132995426717;268.7936212382143;275.84098080016133;304.66;7770000.0;3740000.0;3790000.0;1470000.0;3790000.0;3100000.0;7790000.000000001;0.0;0.0;0.2735;0.042666666666666665;0.013333333333333334;0.013333333333333334;3.06398150843755;11578.2802734375;8248.7919921875;1378.40270996094;23470.9453125;490074.5630820834;476392.0942406044;273213.59077359317;273213.59077359317;256059.47453087554;429187.4505931623;459222.62610174407;437460.313363465;470670.90525822196;530514.7470427635;475128.1835859447;437301.7563972805;440717.77944116277;457258.46467016917;450120.5088655573;301931.0239042402;470363.44228827214;453231.5115244182;459083.3287939302;268866.9448851554;274727.5295995403;468076.26754362136;206300.600830242;273213.59077359317;275.7078662041649;834830.2998791389;416858.34885586007;98004.48547318413;183827.965132687;0;7;9;2;14;12;1;4;47;61;568382545039.438;218816692389.9829;478535680379.6006;63222.181377836496;11169.095113104186;-0.0;2478.2631736044937;1783284.2858567205;390480.3535558247;0.0;310683.3744495656;3.624985516855708;0.45830187772946435
2624;2019-05-11 12:44:41.752;773;688;266;266;228;70;223;32;-16;32;763;267;-18;3;200;160;320;649;320;187;222;4;790;382;387;150;387;311;791;-2.0;-2.0;1621.0;203.0;81.0;100;99;65;1;0;0;1;0;0;0;1;0;0;1;0;24052.8125;12598.2333984375;8437.591796875;1371.45349121094;656.0;197981;642.0;1219.0;Calculated values ==>;1557571481.752;350.46000000000004;341.96000000000004;299.76000000000005;299.76000000000005;295.96000000000004;280.16;276.6576332772354;295.46000000000004;276.36;271.56;276.36;349.46000000000004;299.86;271.36;273.46000000000004;293.16;289.16;305.16;338.06000000000006;291.86;295.36;337.36;338.76;273.56;244.62907804385475;268.91163127593666;276.6576332772354;305.16;7900000.0;3820000.0000000005;3870000.0000000005;1500000.0;3870000.0000000005;3110000.0;7909999.999999999;0.0;0.0;0.27016666666666667;0.03383333333333333;0.013500000000000002;0.013500000000000002;3.0638106998458055;12598.2333984375;8437.591796875;1371.45349121094;24052.8125;488613.344541141;474995.82766717405;269546.03354504047;269546.03354504047;255949.9514593284;428611.97810654406;458512.13919843;437389.9950341223;470566.963290178;529390.7512191903;474999.6976638897;437071.7284734032;440350.00678964186;455220.2992151359;450170.3725508773;298872.7721946512;468341.7718898509;453317.6357672737;458370.8494396111;269285.52512055053;275146.1813398168;467760.0362107934;208391.43348016188;269546.03354504047;276.5402713986053;835226.0737752353;417059.68884769524;98027.38604655076;183966.92794682333;0;7;9;2;14;12;1;4;47;61;568612195670.2196;218905734475.28598;478721859285.23425;61867.778046494976;8775.304392386368;-0.0;2549.1350145767037;1784326.0246181889;390646.4488534385;0.0;310725.24220286944;3.26644830358086;0.4100690745920864
2625;2019-05-11 12:45:41.782;785;706;272;271;220;57;221;38;-22;35;749;267;-23;9;202;161;327;665;326;179;220;3;834;377;382;142;380;304;830;-2.0;-2.0;1757.0;239.0;114.0;22;1;56;1;0;0;1;1;0;0;1;0;1;1;0;41628.57421875;12415.1044921875;25305.431640625;2298.591796875;675.0;197982;650.0;1218.0;Calculated values ==>;1557571541.782;351.66;343.76;300.36;300.26000000000005;295.16;278.86;276.14872888175563;295.26000000000005;276.96000000000004;270.96000000000004;276.66;348.06000000000006;299.86;270.86;274.06;293.36;289.26000000000005;305.86;339.66;291.06;295.16;338.16;340.66;273.46000000000004;242.98782864720522;268.0796299477929;276.14872888175563;305.76000000000005;8340000.000000001;3770000.0000000005;3820000.0000000005;1420000.0;3800000.0;3040000.0;8300000.0;0.0;0.0;0.29283333333333333;0.03983333333333334;0.019;0.019;3.0580214610389866;12415.1044921875;25305.431640625;2298.591796875;41628.57421875;485993.3467321684;473469.1572866498;269651.3744326917;269275.8882990215;252145.0266906885;428973.91024759493;459026.7249110175;438039.0146135774;471931.263865096;528461.3794440429;475894.9947482279;437883.18805776763;442728.0766999201;456669.52540536266;451222.03408304666;295102.01692358986;466247.7891527908;453004.80597285414;458886.76301924535;272634.34865687083;283101.5729112263;468765.9560302198;207043.41442431055;269651.3744326917;276.005251630439;835773.692336742;417268.23755225894;98057.9850491256;184248.2604045994;0;7;9;2;15;12;1;4;47;62;568843011020.1096;218993378275.2442;478906451535.1463;67643.21158875697;10425.281240635386;-0.0;3595.472383144519;1785405.822493758;390806.5337360775;0.0;310776.47286702355;2.0406233078346485;0.2604229117993643
2626;2019-05-11 12:46:41.762;813;731;278;277;224;54;219;44;-23;39;729;268;-25;16;203;164;333;672;324;180;218;1;827;374;379;137;377;303;823;-2.0;-2.0;1695.0;173.0;124.0;82;1;54;1;0;0;1;1;0;0;1;0;1;0;0;43996.39453125;12167.1279296875;27846.345703125;2304.69018554688;690.0;197983;666.0;1223.0;Calculated values ==>;1557571601.762;354.46000000000004;346.26;300.96000000000004;300.86;295.56;278.56;275.84098080016133;295.06;277.56;270.86;277.06;346.06000000000006;299.96000000000004;270.66;274.76000000000005;293.46000000000004;289.56;306.46000000000004;340.36;291.16;294.96000000000004;339.76;342.16;273.26000000000005;241.92719264551067;267.9596281332873;275.84098080016133;305.56;8270000.0;3740000.0;3790000.0;1370000.0;3770000.0000000005;3030000.0;8230000.0;0.0;0.0;0.2825;0.028833333333333332;0.020666666666666667;0.020666666666666667;3.067933838323799;12167.1279296875;27846.345703125;2304.69018554688;43996.39453125;491039.0160370371;478465.8982226184;272367.0561521304;271972.3849525732;253594.76632924925;429187.4505931623;459222.62610174407;438109.25301780854;472980.6827117325;526446.2480179393;476138.9222217709;437798.07955487026;443955.1368504969;457301.44056452095;452197.8068465065;300605.4084912204;468385.4487334792;453669.8033443617;459083.3287939302;279332.9882161641;289383.54333396035;469252.60634738253;206305.48081173396;272367.0561521304;275.70972367650376;836486.9958960834;417473.02120519406;98096.33294543024;184691.04423877882;0;7;9;2;15;12;1;4;47;62;569071234920.1823;219077050375.2708;479088490835.20416;65484.56564821606;7581.6421196112;-0.0;3858.802967930528;1786514.8508383709;390956.54141156236;0.0;310838.57112198183;1.817777611191734;0.2243746022926015
2627;2019-05-11 12:47:41.783;824;743;287;286;238;51;214;46;-24;42;730;270;-26;17;204;165;333;673;328;180;213;0;788;372;377;133;375;303;782;-1.0;0.0;1589.0;220.0;123.0;99;1;52;1;0;0;1;1;0;0;1;0;1;1;0;42978.734375;11498.1572265625;27080.12109375;2310.00903320312;697.0;197984;675.0;1224.0;Calculated values ==>;1557571661.783;355.56000000000006;347.46000000000004;301.86;301.76000000000005;296.96000000000004;278.26000000000005;275.63479819532273;294.56;277.76000000000005;270.76000000000005;277.36;346.16;300.16;270.56;274.86;293.56;289.66;306.46000000000004;340.46000000000004;291.16;294.46000000000004;340.66;342.86;273.16;241.05796691057077;267.9596281332873;275.63479819532273;305.96000000000004;7880000.0;3720000.0000000005;3770000.0000000005;1330000.0;3750000.0;3030000.0;7820000.0;0.0;0.0;0.26483333333333337;0.03666666666666667;0.0205;0.0205;3.0691956313441766;11498.1572265625;27080.12109375;2310.00903320312;42978.734375;496416.2813150501;484825.6907769677;279356.3102664497;278872.1262775779;259669.41680189935;429328.3091220336;458843.3704343738;437953.82195464283;473792.46676502546;526550.9475562351;476372.360120012;437642.0229114993;444100.09568505123;457766.27349474904;452694.8597749553;317018.19237449416;473555.3339823649;454012.76534610963;458703.9662816614;283101.5729112263;292315.56762988004;469698.58458213514;205637.1997688814;279356.3102664497;275.4448791747828;837212.0423133222;417670.3009382769;98134.80223173388;185148.92499691586;0;7;9;2;15;12;1;4;47;62;569298114299.8362;219158078725.14722;479270354464.92676;61525.18544219583;9682.250776485971;-0.0;3676.6269483118404;1787573.6358742833;391100.4575384979;0.0;310901.3883495253;1.8314306617822924;0.23446673880597937
2628;2019-05-11 12:48:41.823;817;741;289;288;237;45;208;45;-25;45;741;271;-27;17;206;166;327;651;316;169;207;-2;765;366;371;131;369;302;760;-2.0;-1.0;1462.0;174.0;134.0;99;1;49;1;0;0;1;1;0;0;1;0;1;1;0;41866.16796875;10943.5625;26211.298828125;2322.11889648438;697.0;197985;678.0;1225.0;Calculated values ==>;1557571721.823;354.86;347.26;302.06;301.96000000000004;296.86;277.66;275.0112864084945;293.96000000000004;277.66;270.66;277.66;347.26;300.26000000000005;270.46000000000004;274.86;293.76000000000005;289.76000000000005;305.86;338.26;290.06;293.86;340.96000000000004;342.86;272.96000000000004;240.61611355647437;267.8393353686513;275.0112864084945;304.76000000000005;7650000.0;3660000.0;3710000.0;1310000.0;3690000.0;3020000.0;7600000.0;0.0;0.0;0.24366666666666664;0.029;0.022333333333333334;0.022333333333333334;3.071703144114883;10943.5625;26211.298828125;2322.11889648438;41866.16796875;497556.90426555875;486825.6227926677;282757.26344234485;282197.780691009;260276.52428320798;429743.705733735;458963.79091515415;438024.4983934438;474340.9607716398;527779.3963660207;476615.2342234449;437713.4967235476;444301.04523409;459004.97428962355;453877.53911106277;347107.46990554576;472529.2723479165;453449.7460403616;458825.4278431572;284357.86631585273;292315.56762988004;469774.3068606054;204096.30447469096;282757.26344234485;274.8244412316433;837919.5545263059;417857.4399454334;98173.42903183412;185593.31622609316;0;7;9;2;15;12;1;4;47;62;569522663899.6935;219237331525.09686;479451975464.81134;57000.50325153611;7704.66206919152;-0.0;3932.189004951476;1788562.0084221514;391245.4450727467;0.0;310964.8374202952;1.7386677991872226;0.21062115989072505
2629;2019-05-11 12:49:41.764;804;737;281;279;234;43;205;42;-26;46;755;271;-27;13;207;165;319;627;320;163;205;-3;753;362;368;135;366;303;749;-2.0;-1.0;1121.0;0.0;153.0;99;100;46;1;0;0;1;1;0;0;1;0;0;0;0;40001.32421875;10508.220703125;25764.44140625;1380.97155761719;695.0;197986;677.0;33.0;Calculated values ==>;1557571781.764;353.56000000000006;346.86;301.26000000000005;301.06;296.56;277.46000000000004;274.5913991737795;293.66;277.36;270.56;277.76000000000005;348.66;300.26000000000005;270.46000000000004;274.46000000000004;293.86;289.66;305.06;335.86;289.46000000000004;293.66;340.86;342.66;272.86;241.49495122638035;267.9596281332873;274.5913991737795;305.16;7530000.0;3620000.0000000005;3679999.9999999995;1350000.0;3660000.0;3030000.0;7490000.000000001;0.0;0.0;0.18683333333333335;0.0;0.025500000000000002;0.025500000000000002;0.08275754819639798;10508.220703125;25764.44140625;1380.97155761719;40001.32421875;496816.42311007634;487365.303889299;279653.0256807517;278602.991740142;259702.24293814824;430014.67791919125;459025.7599915035;437642.0229114993;473923.1613037276;529165.2014758766;476488.9965188409;437485.64907481754;443518.9199794291;459616.26960334147;454417.6614094304;340641.3319634458;469856.40041480475;453100.55687268067;459025.7599915035;283939.0963198885;291477.81744585035;469132.2596163925;203541.3894073567;279653.0256807517;274.5913991737795;838601.1127690783;418036.0290199683;98204.2577741748;186026.02148228697;0;7;9;2;15;12;1;4;47;62;569744145894.6371;219317053055.07657;479633296989.7652;43737.80169302398;0.0;-0.0;4574.004724924171;1789400.6688020327;391309.58745454834;0.0;311035.65266449424;1.2830582791880483;0.13856442476858158
2630;2019-05-11 12:50:41.804;793;766;283;282;229;41;205;40;-25;46;766;272;-26;3;208;159;317;659;320;159;204;-2;751;363;369;140;367;303;746;-1.0;-2.0;1899.0;184.0;167.0;99;100;47;1;0;0;1;1;0;0;1;0;0;1;0;39916.68359375;10589.5;25711.921875;1370.73510742188;695.0;197987;676.0;18.0;Calculated values ==>;1557571841.804;352.46000000000004;349.76;301.46000000000004;301.36;296.06;277.26000000000005;274.69669130483857;293.66;277.16;270.66;277.76000000000005;349.76;300.36;270.56;273.46000000000004;293.96000000000004;289.06;304.86;339.06000000000006;289.06;293.56;340.76;342.66;272.96000000000004;242.56692532238324;267.9596281332873;274.69669130483857;305.16;7509999.999999999;3629999.9999999995;3690000.0;1400000.0;3670000.0000000005;3030000.0;7459999.999999999;0.0;0.0;0.31649999999999995;0.03066666666666667;0.02783333333333333;0.02783333333333333;0.045140480834398894;10589.5;25711.921875;1370.73510742188;39916.68359375;495422.198109229;491979.813561733;281090.24530561344;280534.6974872591;258060.82751589414;429947.3805835815;458866.95893993904;437798.07955487026;473275.3081037601;530313.5891873743;476605.57819319895;437642.0229114993;442049.80010727816;459595.91619260935;453389.8950399728;325125.2595190108;475525.82724875276;452344.9155983754;458728.7977386057;283520.3318566784;291477.81744585035;468545.2436277732;203384.1183952448;281090.24530561344;274.5353188619217;839267.5401560247;418211.96056860866;98227.20395029479;186455.27715582066;0;7;9;2;15;12;1;4;47;62;569965393294.4965;219399608055.0241;479815218189.6496;74192.01870702145;8131.607840464206;-0.0;4944.273042718284;1790384.0724704105;391377.3960287749;0.0;311115.0245251618;2.3165092360101336;0.27984808689879476
2631;2019-05-11 12:51:41.795;785;777;285;284;231;41;200;39;-24;46;771;271;-25;0;209;158;315;685;327;162;200;-1;751;362;367;142;365;304;746;-1.0;-2.0;1660.0;107.0;179.0;99;100;47;1;0;0;1;1;0;0;1;0;0;0;0;40093.8515625;10636.1884765625;25773.076171875;1360.75598144531;708.0;197988;675.0;20.0;Calculated values ==>;1557571901.795;351.66;350.86;301.66;301.56;296.26000000000005;277.26000000000005;274.5913991737795;293.16;277.06;270.76000000000005;277.76000000000005;350.26;300.26000000000005;270.66;273.16;294.06;288.96000000000004;304.66;341.66;289.36;293.16;340.66;343.96000000000004;273.06;242.98782864720522;268.0796299477929;274.5913991737795;305.86;7509999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3040000.0;7459999.999999999;0.0;0.0;0.27666666666666667;0.017833333333333333;0.029833333333333333;0.029833333333333333;0.05011796748094467;10636.1884765625;25773.076171875;1360.75598144531;40093.8515625;494263.0255132604;493586.62713961536;282230.20385852474;281655.2292852148;258766.98651613833;430014.67791919125;458495.1351315018;437727.04723144654;473014.70512905536;530759.6363116737;476362.57084834046;437570.5891863215;441393.15733161947;460046.18574337027;453419.23222524277;312137.4561994393;479682.2325054806;453129.4528381488;458495.1351315018;283101.5729112263;296923.61432157;468368.779352971;203260.05717303808;282230.20385852474;274.4826420014704;839934.1946044412;418388.81477432005;98249.96296173806;186884.2544512185;0;7;9;2;15;12;1;4;47;62;570186160175.1422;219484195365.27155;479997290875.1822;64869.20058282634;4727.7722122088035;-0.0;5258.570449643817;1791542.7421413576;391484.5414553022;0.0;311200.03546762577;1.9818772136294491;0.23606008072167325
2632;2019-05-11 12:52:41.775;778;776;284;283;228;39;194;38;-23;46;770;270;-25;0;210;152;314;702;333;159;193;0;753;359;364;143;362;304;748;-2.0;-1.0;1282.0;70.0;195.0;100;100;49;1;0;0;1;1;0;0;1;0;0;0;0;40428.01171875;10756.8330078125;25928.6328125;1356.71374511719;744.0;197989;673.0;18.0;Calculated values ==>;1557571961.775;350.96000000000004;350.76;301.56;301.46000000000004;295.96000000000004;277.06;274.27422755570615;292.56;276.96000000000004;270.86;277.76000000000005;350.16;300.16;270.66;273.16;294.16;288.36;304.56;343.36;289.06;292.46000000000004;340.46000000000004;347.56000000000006;273.16;243.1966462407574;268.0796299477929;274.27422755570615;306.46000000000004;7530000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3040000.0;7480000.0;0.0;0.0;0.21366666666666667;0.011666666666666665;0.0325;0.0325;0.04500897773427601;10756.8330078125;25928.6328125;1356.71374511719;40428.01171875;493047.2027152161;493245.1921763706;281409.3927287047;280851.9252543777;257625.6821862197;430214.79039162316;458147.1555003571;437883.18805776763;472884.08645268116;530655.2663078107;476245.76028652926;437570.5891863215;441393.15733161947;460648.84988001734;453079.30423720385;307349.3076599071;482119.6765957698;453216.9235134053;458008.9962070331;282264.0715131367;312009.6876057385;468330.1626717748;202522.30108204074;281409.3927287047;274.1827165060365;840604.9864601558;418567.0305283535;98272.60099427293;187314.95841036696;0;7;9;2;15;12;1;4;47;62;570405387075.2119;219569666865.29874;480179630075.2402;50288.77618381365;3101.0917185468975;-0.0;5739.487113045672;1792502.0720647825;391549.760241235;0.0;311291.6553971841;1.554310391540742;0.18284418976339276
2633;2019-05-11 12:53:41.775;775;776;281;280;220;39;189;37;-23;46;766;270;-24;0;211;148;315;715;334;159;188;0;755;360;365;144;363;305;751;-2.0;-1.0;1643.0;188.0;192.0;100;100;50;1;0;0;1;1;0;0;1;0;0;0;0;40537.62890625;10962.1708984375;26034.521484375;1355.73852539062;760.0;197990;671.0;15.0;Calculated values ==>;1557572021.775;350.66;350.76;301.26000000000005;301.16;295.16;277.06;274.38016830617;292.06;276.86;270.86;277.76000000000005;349.76;300.16;270.76000000000005;273.16;294.26000000000005;287.96000000000004;304.66;344.66;289.06;291.96000000000004;340.26;349.16;273.16;243.40439225979637;268.19934244402924;274.38016830617;306.56;7550000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3050000.0;7509999.999999999;0.0;0.0;0.2738333333333333;0.03133333333333333;0.032;0.032;0.0374706404466933;10962.1708984375;26034.521484375;1355.73852539062;40537.62890625;492410.55049376364;492950.8434693211;279435.459164792;278912.5865673475;254772.8295479376;430148.3826014536;457292.3345882162;437656.05685647397;472753.25497100636;530161.7641224974;476118.9709272;437499.1961693786;441181.0962547605;460629.17054598924;452329.7272228385;307765.6428905302;483803.6361779931;453043.4802602214;457153.08725739754;281426.5920051367;318717.3015803363;468191.96898575197;202551.12487025314;279435.459164792;274.1985087753212;841279.7001320308;418748.0222275723;98295.20476319383;187747.98469617424;0;7;9;2;15;12;1;4;47;62;570624087075.2119;219655766865.29874;480362330075.2402;64379.567208893466;8323.413115618963;-0.0;5686.964098963378;1793457.641593055;391644.9644481864;0.0;311386.8758239508;2.043936787503844;0.256873607617495
2634;2019-05-11 12:54:41.806;774;777;282;281;216;38;186;36;-24;45;761;271;-26;0;212;144;317;725;325;157;185;0;769;359;364;145;362;303;765;-2.0;-1.0;1436.0;219.0;182.0;100;100;48;1;0;0;1;1;0;0;1;0;0;0;0;41094.796875;10936.859375;26664.076171875;1350.13781738281;766.0;197991;670.0;13.0;Calculated values ==>;1557572081.806;350.56000000000006;350.86;301.36;301.26000000000005;294.76000000000005;276.96000000000004;274.27422755570615;291.76000000000005;276.76000000000005;270.76000000000005;277.66;349.26;300.26000000000005;270.56;273.16;294.36;287.56;304.86;345.66;288.86;291.66;340.16;349.76;273.16;243.61107973660833;267.9596281332873;274.27422755570615;305.66;7690000.000000001;3590000.0;3640000.0;1450000.0;3620000.0000000005;3030000.0;7650000.0;0.0;0.0;0.23933333333333331;0.0365;0.030333333333333334;0.030333333333333334;0.03246246729657479;10936.859375;26664.076171875;1350.13781738281;41094.796875;490874.30999810033;491717.63269189047;278518.8639810321;278025.48616754793;252951.46884990658;430214.79039162316;457037.6738942946;437953.82195464283;472523.35196359537;529791.7321354732;476488.9965188409;437642.0229114993;441604.3489713403;460919.05237078964;451927.9976308351;302762.4210168321;483842.5862277601;452928.8433368577;456898.30145361554;281007.8604223974;321233.1047070471;468053.524328251;202166.60547840293;278518.8639810321;274.0443979492736;841960.3218186727;418930.60843370156;98317.76538297988;188187.366572643;0;7;9;2;15;12;1;4;47;62;570842900069.8434;219742511660.15265;480544824314.93286;56431.740476646744;9704.872538019456;-0.0;5410.842936668364;1794464.9226485353;391795.27778349904;0.0;311479.40533131664;1.8368545401110248;0.22953285687112326
2635;2019-05-11 12:55:41.766;780;784;284;283;219;35;184;35;-25;44;755;271;-27;1;213;144;320;736;320;153;184;0;782;356;361;144;359;302;779;-1.0;-1.0;1391.0;171.0;163.0;100;100;44;1;0;0;1;1;0;0;1;0;0;0;0;41605.7578125;10769.2509765625;27263.927734375;1349.93383789062;767.0;197992;668.0;-1.0;Calculated values ==>;1557572141.766;351.16;351.56000000000006;301.56;301.46000000000004;295.06;276.66;273.955091788801;291.56;276.66;270.66;277.56;348.66;300.26000000000005;270.46000000000004;273.26000000000005;294.46000000000004;287.56;305.16;346.76;288.46000000000004;291.56;339.96000000000004;349.86;273.16;243.40439225979637;267.8393353686513;273.955091788801;305.16;7820000.0;3560000.0;3610000.0;1440000.0;3590000.0;3020000.0;7790000.000000001;0.0;0.0;0.23183333333333334;0.0285;0.027166666666666665;0.027166666666666665;-0.002496957433337149;10769.2509765625;27263.927734375;1349.93383789062;41605.7578125;490476.68667131104;491373.9534686197;278186.2794276834;277711.72303327214;253443.06500534958;430412.23801567365;457249.07238962216;438024.4983934438;472555.8254779879;529241.7372316079;476615.2342234449;437713.4967235476;441962.8318392794;461514.72384408844;452456.14026116463;301247.9906019003;484055.11018604785;452875.0488804389;457249.07238962216;280170.41352433193;321652.42942325486;468191.96898575197;201494.52548279768;278186.2794276834;273.7687700714803;842649.0336606473;419111.3720972443;98340.25097972338;188636.4670054591;0;7;9;2;15;12;1;4;47;62;571060255069.9817;219829153860.20776;480726203315.0483;54835.532053118135;7600.877139834199;-0.0;4864.539208799337;1795391.5317686922;391939.39622118574;0.0;311564.9764304603;1.7088783502906317;0.207154532166552
2636;2019-05-11 12:56:44.787;790;795;285;284;221;32;188;33;-26;43;750;272;-27;1;214;144;324;747;310;147;187;1;790;352;357;144;355;301;786;-2.0;-2.0;1009.0;68.0;153.0;100;100;41;1;0;0;1;1;0;0;1;0;0;0;0;41775.015625;10662.00390625;27558.888671875;1339.56433105469;767.0;197993;666.0;-1.0;Calculated values ==>;1557572204.787;352.16;352.66;301.66;301.56;295.26000000000005;276.36;273.5264737036516;291.96000000000004;276.46000000000004;270.56;277.46000000000004;348.16;300.36;270.46000000000004;273.26000000000005;294.56;287.56;305.56;347.86;287.86;291.86;339.76;349.86;273.26000000000005;243.40439225979637;267.7187500070086;273.5264737036516;304.16;7900000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3010000.0;7859999.999999999;0.0;0.0;0.16816666666666666;0.011333333333333334;0.025500000000000002;0.025500000000000002;-0.002496957433337149;10662.00390625;27558.888671875;1339.56433105469;41775.015625;491186.1170053318;492327.46749299084;278039.6673471345;277573.49397704966;253849.64365782542;430671.36484660726;458445.2132468918;438095.2167564963;472457.08239583095;528796.4943772956;476857.52143508586;437940.2675631159;442171.7392844028;462257.26908921276;453153.485844322;302698.47806348273;485025.4536856765;452711.3097642865;458308.45282757154;279332.9882161641;321652.42942325486;468291.61117532355;200657.47167169664;278039.6673471345;273.42341784718286;843378.8586210877;419298.95808502316;98363.79193303711;189116.32654819786;0;7;9;2;15;12;1;4;47;62;571286500459.6531;219919904100.07593;480916211629.7722;39929.11413176047;3033.1869143744384;-0.0;4596.854029751145;1796220.9988184895;392032.475297545;0.0;311647.79121690756;1.2021892261019445;0.13271446103749004
2637;2019-05-11 12:57:41.807;802;808;281;280;216;29;192;29;-27;42;746;272;-29;2;215;142;326;758;301;141;191;2;788;349;354;144;352;300;784;-1.0;-1.0;1391.0;84.0;142.0;84;100;35;1;0;0;1;1;0;0;1;0;0;0;0;40410.734375;10163.5849609375;26714.1640625;1338.98425292969;767.0;197994;665.0;-1.0;Calculated values ==>;1557572261.807;353.36;353.96000000000004;301.26000000000005;301.16;294.76000000000005;276.06;273.20264511476705;292.36;276.06;270.46000000000004;277.36;347.76;300.36;270.26000000000005;273.36;294.66;287.36;305.76000000000005;348.96000000000004;287.26000000000005;292.26000000000005;339.66;349.86;273.36;243.40439225979637;267.5978703862781;273.20264511476705;303.26000000000005;7880000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;3000000.0;7840000.000000001;0.0;0.0;0.23183333333333334;0.014;0.023666666666666666;0.023666666666666666;-0.002496957433337149;10163.5849609375;26714.1640625;1338.98425292969;40410.734375;493174.6936049857;494447.7878038716;276363.5598592111;275911.83799502003;252318.48572082227;430862.6128555636;459465.39392178826;438165.9764317512;472358.32031004626;528455.9560178719;476983.214183877;437856.56215164;442526.58117228496;462842.2204873615;453389.6988174218;305712.12188741047;486932.51218831015;452376.9910028237;459330.1300862276;278914.2836208781;321652.42942325486;468391.23042935226;199902.60778316113;276363.5598592111;273.1137749967923;844029.72410212;419463.88517902454;98385.00454973262;189546.13897401438;0;7;9;2;15;12;1;4;47;62;571489206559.5853;220002012900.04846;481087556729.7149;55237.39096503147;3758.840717046676;-0.0;4330.208828706058;1796974.6646683235;392086.2643830192;0.0;311718.48859524354;1.657034369024539;0.18129105321566572
