;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2638;2019-05-11 12:58:41.788;811;817;278;277;214;28;197;27;-28;40;743;271;-30;2;216;144;327;765;307;141;196;3;796;347;352;142;351;299;794;126.0;-2.0;1228.0;116.0;133.0;52;100;28;1;0;0;1;1;0;0;1;0;0;0;0;38530.01953125;9704.541015625;25571.197265625;1342.18774414062;766.0;197995;663.0;0.0;Calculated values ==>;1557572321.788;354.26;354.86;300.96000000000004;300.86;294.56;275.96000000000004;272.9856168485579;292.86;275.86;270.36;277.16;347.46000000000004;300.26000000000005;270.16;273.36;294.76000000000005;287.56;305.86;349.66;287.26000000000005;292.76000000000005;339.46000000000004;349.76;273.46000000000004;242.98782864720522;267.47669482898436;272.9856168485579;303.86;7959999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2990000.0;7940000.000000001;0.021;0.0;0.20466666666666666;0.01933333333333333;0.022166666666666668;0.04316666666666667;0.0;9704.541015625;25571.197265625;1342.18774414062;38530.01953125;493740.29359678674;494820.6103550199;274279.7644303022;273853.7432705419;251374.51168383972;430988.63858405815;460451.26972238143;438236.7768127522;472424.0149512065;528220.0462833587;476992.82729936234;437928.15255369636;442733.2750669633;463123.7929140055;454014.50864139205;303771.77541222866;486978.92927648604;452727.06166862155;460317.26658201264;278076.8904731985;321233.1047070471;468765.9560302198;199310.3906384881;237808.17718023044;272.8717451243378;844687.3554041556;419629.40046622953;98407.34057446211;189981.7123444999;0;7;9;2;15;12;1;4;47;62;571700939490.2384;220087785730.31302;481267199825.26904;48900.26703699938;5209.474264240145;-0.0;9604.975692510267;1797842.2036799744;392160.97667504026;0.0;311834.57835987484;1.7399870475889445;0.18412769357433975
2639;2019-05-11 12:59:41.778;819;824;281;280;217;26;201;25;-30;38;741;270;-31;4;217;144;328;774;325;142;200;4;795;346;351;141;350;298;793;-2.0;-1.0;1143.0;170.0;121.0;18;100;20;1;0;0;1;1;0;0;1;0;0;0;0;36524.6328125;9040.5126953125;24136.9375;1335.11877441406;765.0;197996;662.0;-1.0;Calculated values ==>;1557572381.778;355.06000000000006;355.56000000000006;301.26000000000005;301.16;294.86;275.76000000000005;272.8767566201714;293.26000000000005;275.66;270.16;276.96000000000004;347.26;300.16;270.06;273.56;294.86;287.56;305.96000000000004;350.56000000000006;287.36;293.16;339.36;349.66;273.56;242.77792619122317;267.35522164206344;272.8767566201714;305.66;7950000.0;3460000.0;3510000.0;1410000.0;3500000.0;2980000.0;7930000.0;0.0;0.0;0.1905;0.028333333333333332;0.020166666666666666;0.020166666666666666;-0.0024972681720641034;9040.5126953125;24136.9375;1335.11877441406;36524.6328125;495020.87254099164;495946.0655561796;275654.9040895671;275216.86014659965;252345.90914149204;431051.2098666511;461140.1023613316;438153.8488135099;472358.58907936385;528088.6603712263;477002.54383551975;437999.7806145802;443229.7890419785;463404.40252878325;454185.32831308246;305220.54550912103;488462.0223370455;453043.29649086215;461006.8955048023;277658.20189090865;320813.78693149507;469002.22466039064;198899.29005960136;275654.9040895671;272.705029195886;845312.7065978802;419785.58321238204;98429.64774363901;190395.87776186987;0;7;9;2;15;12;1;4;47;62;571911804340.272;220172671580.3265;481446269975.2975;45577.99344261958;7652.916480355696;-0.0;3737.93182687391;1798629.3912976235;392268.145400164;0.0;311945.7507240714;1.6506694068419137;0.20766305330608886
2640;2019-05-11 13:00:41.778;825;830;283;282;222;27;205;25;-31;37;740;271;-32;6;218;146;328;778;334;146;204;5;785;347;352;140;350;296;784;278.0;-2.0;714.0;216.0;104.0;1;100;10;1;0;0;1;1;0;0;1;0;0;0;0;34756.83984375;8348.8076171875;23121.826171875;1326.18176269531;764.0;197997;660.0;0.0;Calculated values ==>;1557572441.778;355.66;356.16;301.46000000000004;301.36;295.36;275.86;272.9856168485579;293.66;275.66;270.06;276.86;347.16;300.26000000000005;269.96000000000004;273.76000000000005;294.96000000000004;287.76000000000005;305.96000000000004;350.96000000000004;287.76000000000005;293.56;339.16;349.56000000000006;273.66;242.56692532238324;267.1113755279542;272.9856168485579;306.56;7850000.0;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;2960000.0;7840000.000000001;0.04633333333333333;0.0;0.119;0.036000000000000004;0.017333333333333333;0.06366666666666666;0.0;8348.8076171875;23121.826171875;1326.18176269531;34756.83984375;496843.47091476683;497663.44405531377;277280.0756614386;276819.5886764453;254240.98410414593;430988.63858405815;461518.7692375384;438449.4162088901;472391.7460337592;528138.8960945992;477368.7563907724;438296.42880847026;443924.6351342377;463535.3357554476;454294.13401412894;309987.6425459822;489975.71361396235;453436.88690813124;461385.765245253;276820.84063482966;320394.4760798638;469237.8977156437;199035.1206484624;220337.4120656078;272.7629694510727;845906.7188700157;419930.4942149862;98451.82524811492;190789.70079246882;0;7;9;2;15;12;1;4;47;62;572122704340.272;220256971580.3265;481624469975.2975;28490.30117169089;9727.299974418529;-0.0;15346.74515243741;1799246.6270860762;392412.98053728713;0.0;312104.789698899;1.6332179023300308;0.18327949923209563
2641;2019-05-11 13:01:41.779;827;831;285;284;223;26;208;24;-32;36;739;273;-33;10;219;150;327;774;334;148;207;6;778;345;350;140;349;296;776;153.0;-1.0;915.0;173.0;110.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;33855.62890625;7570.8818359375;22910.984375;1330.53820800781;764.0;197998;659.0;-1.0;Calculated values ==>;1557572501.779;355.86;356.26;301.66;301.56;295.46000000000004;275.76000000000005;272.7676641592781;293.96000000000004;275.56;269.96000000000004;276.76000000000005;347.06000000000006;300.46000000000004;269.86;274.16;295.06;288.16;305.86;350.56000000000006;287.96000000000004;293.86;339.06000000000006;349.56000000000006;273.76000000000005;242.56692532238324;267.1113755279542;272.7676641592781;306.56;7780000.0;3450000.0;3500000.0;1400000.0;3490000.0;2960000.0;7759999.999999999;0.025500000000000002;0.0;0.1525;0.028833333333333332;0.018333333333333333;0.043833333333333335;-0.0024974233425392725;7570.8818359375;22910.984375;1330.53820800781;33855.62890625;497786.7746375856;498549.084943145;278945.63042880845;278459.57741448516;254848.49731214024;431113.4868728058;462220.9023591974;438296.42880847026;472293.48310962116;528034.7439610871;477599.48019210756;438143.1473471288;444497.2798278973;463814.61642210756;455188.25626037497;313221.1381799279;490174.7680232286;454062.3613250452;462088.8242006048;276402.16793126165;320394.4760798638;469336.76393192314;198656.16446137847;232237.3099230412;272.6045816821322;846478.4989717512;420063.16050467;98473.96495016626;191173.31394000864;0;7;9;2;15;12;1;4;47;62;572333307850.0176;220340972980.22504;481802072935.08295;36545.14031293149;7804.623951400704;-0.0;10075.158042499872;1799788.5981304937;392559.08233814855;0.0;312316.64242275414;1.7108081989055905;0.2024817927321327
2642;2019-05-11 13:02:41.789;825;829;283;282;223;26;212;24;-33;35;738;274;-34;13;220;150;324;760;328;151;211;8;762;346;352;140;350;295;761;154.0;-1.0;989.0;244.0;114.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;33071.375;7383.12353515625;22341.64453125;1322.16137695312;763.0;197999;657.0;-1.0;Calculated values ==>;1557572561.789;355.66;356.06000000000006;301.46000000000004;301.36;295.46000000000004;275.76000000000005;272.8767566201714;294.36;275.56;269.86;276.66;346.96000000000004;300.56;269.76000000000005;274.46000000000004;295.16;288.16;305.56;349.16;288.26000000000005;294.26000000000005;338.86;349.46000000000004;273.96000000000004;242.56692532238324;266.98899913490544;272.8767566201714;305.96000000000004;7620000.0;3460000.0;3520000.0000000005;1400000.0;3500000.0;2950000.0;7609999.999999999;0.025666666666666667;0.0;0.16483333333333333;0.04066666666666666;0.019;0.04466666666666667;-0.002497578380304119;7383.12353515625;22341.64453125;1322.16137695312;33071.375;498982.3683999017;499644.48741007346;279422.25668622873;278912.7813150644;255400.24420780622;431051.2098666511;462446.4246215312;438367.77478847804;472195.2020149266;528007.8988874666;477839.20783048635;438214.884849924;445122.44547224283;463796.86937508755;455020.0617654957;336332.2507208065;489586.9317793734;454142.3701868646;462314.2591512738;275564.83829863765;319975.17213553557;469534.43403505563;198865.77330935246;233132.33713384462;272.6917654609359;847036.3169583867;420187.7979855279;98496.07446434241;191550.4820317076;0;7;9;2;15;12;1;4;47;62;572543942949.9841;220424986980.21167;481979402485.05475;39477.9132438092;11007.19220284526;-0.0;10236.792516778505;1800422.2291642735;392715.8736002648;0.0;312485.9368884303;1.9558100930467626;0.2376137330282949
2643;2019-05-11 13:03:41.760;815;816;282;280;235;34;214;27;-36;35;736;274;-37;13;219;159;315;698;329;162;214;9;740;353;358;141;357;293;738;-1.0;-1.0;1126.0;176.0;119.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31840.59375;7211.14208984375;21464.216796875;1310.55700683594;762.0;198000;655.0;-1.0;Calculated values ==>;1557572621.76;354.66;354.76;301.36;301.16;296.66;276.56;273.6339639331285;294.56;275.86;269.56;276.66;346.76;300.56;269.46000000000004;274.46000000000004;295.06;289.06;304.66;342.96000000000004;289.36;294.56;338.66;349.36;274.06;242.77792619122317;266.74333088950624;273.6339639331285;306.06;7400000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2930000.0;7380000.0;0.0;0.0;0.18766666666666668;0.029333333333333333;0.01983333333333333;0.01983333333333333;-0.002497733285269716;7211.14208984375;21464.216796875;1310.55700683594;31840.59375;499596.703293436;499922.11586761905;281515.3176921135;280371.8253033385;260580.53393124611;430607.02586249536;461801.27186994074;438358.4652479722;472063.34231996303;527954.4349261039;478087.55328500894;438206.06636572257;445516.07684170105;462618.4332792204;455094.4432237686;369469.0645555979;482598.6141167388;454671.7010468359;461801.27186994074;274727.5295995403;319555.8750819185;469497.271648461;200836.98467755088;281515.3176921135;273.49818897158355;847576.9885799226;420309.35808318853;98518.00318018667;191915.35443556693;0;7;9;2;15;12;1;4;47;62;572756839999.8284;220509246235.15002;482155717224.9258;44574.86452038241;7880.7017511466975;-0.0;3575.6714245269063;1801122.3304325526;392873.1966401934;0.0;312600.9851209884;1.8685851682822743;0.2393160119762551
2644;2019-05-11 13:04:41.790;799;803;291;291;238;31;215;28;-34;35;732;273;-36;15;219;158;311;696;328;165;214;10;735;352;357;143;355;295;733;-2.0;79.0;968.0;143.0;153.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32003.83984375;7179.90283203125;21394.85546875;1319.89636230469;760.0;198001;653.0;-1.0;Calculated values ==>;1557572681.79;353.06000000000006;353.46000000000004;302.26000000000005;302.26000000000005;296.96000000000004;276.26000000000005;273.5264737036516;294.66;275.96000000000004;269.76000000000005;276.66;346.36;300.46000000000004;269.56;274.66;295.06;288.96000000000004;304.26000000000005;342.76;289.66;294.56;338.46000000000004;349.16;274.16;243.1966462407574;266.98899913490544;273.5264737036516;305.96000000000004;7350000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;2950000.0;7330000.0;0.0;0.013166666666666667;0.16133333333333333;0.02383333333333333;0.025500000000000002;0.025500000000000002;-0.0024980426964462204;7179.90283203125;21394.85546875;1319.89636230469;32003.83984375;497800.9914124143;498554.62023591454;288269.38464410184;288269.38464410184;261947.72043756823;430671.36484660726;462086.8017432054;438214.884849924;471798.96558121993;527383.118100196;477724.08881886443;437908.2206076997;445405.29884126916;462919.32119116804;455123.01521695126;368756.3993948387;482839.1430058123;455262.1006954997;461953.5920572434;273890.2417152289;318717.3015803363;469323.89381167525;200601.89904602253;288269.38464410184;273.4016201280634;848109.2915447567;420429.34342016745;98539.93458514143;192272.69195041127;0;7;9;2;15;12;1;4;47;62;572971447249.7261;220594488835.1094;482332205424.8417;38334.895043029435;6404.540875248055;0.0;4428.94728903511;1801813.590552583;392992.2998505342;0.0;312667.7236294809;1.6447215651574645;0.2041570091262435
2645;2019-05-11 13:05:41.761;788;794;290;290;234;29;209;29;-29;36;728;273;-30;15;219;145;309;705;327;164;209;10;742;349;354;144;353;301;741;-1.0;-1.0;428.0;8.0;194.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32420.28515625;7217.14306640625;21571.71875;1341.50415039062;759.0;198002;654.0;-1.0;Calculated values ==>;1557572741.761;351.96000000000004;352.56000000000006;302.16;302.16;296.56;276.06;273.20264511476705;294.06;276.06;270.26000000000005;276.76000000000005;345.96000000000004;300.46000000000004;270.16;274.66;295.06;287.66;304.06;343.66;289.56;294.06;338.56000000000006;349.06000000000006;274.16;243.40439225979637;267.7187500070086;273.20264511476705;305.86;7420000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;3010000.0;7409999.999999999;0.0;0.0;0.07133333333333333;0.0013333333333333333;0.03233333333333333;0.03233333333333333;-0.0024981972024780085;7217.14306640625;21571.71875;1341.50415039062;32420.28515625;495564.9368557795;496521.0263586606;286078.62538736314;286078.62538736314;260072.0724522129;430862.6128555636;461745.00080896105;437629.4412208045;471765.34391292307;526498.0187852207;476973.7046694595;437473.55829604797;444213.19900484144;463218.971569767;453812.13814351254;306071.49709007854;483348.21199261997;455624.37797550496;461745.00080896105;274308.8830629234;318298.0250993184;469187.37098983396;200081.22793445655;286078.62538736314;273.1840483420906;848645.8997666385;420549.2608144652;98562.10220320117;192630.5736754929;0;7;9;2;15;12;1;4;47;62;573184644154.5701;220680547220.04645;482510919004.71094;16945.105881092823;358.8081907405032;-0.0;5679.879471964999;1802274.0345710546;393048.6338514425;0.0;312751.9231363199;0.7628116289435733;0.07416960173378762
2646;2019-05-11 13:06:41.781;783;791;289;288;220;29;198;27;-22;36;727;274;-23;19;220;127;311;725;319;163;197;11;756;349;354;145;353;307;754;143.0;0.0;1017.0;108.0;217.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33035.76171875;7333.50341796875;22016.21484375;1374.326171875;757.0;198003;653.0;0.0;Calculated values ==>;1557572801.781;351.46000000000004;352.26;302.06;301.96000000000004;295.16;276.06;273.20264511476705;292.96000000000004;275.86;270.96000000000004;276.76000000000005;345.86;300.56;270.86;275.06;295.16;285.86;304.26000000000005;345.66;289.46000000000004;292.86;338.46000000000004;348.86;274.26000000000005;243.61107973660833;268.43790593516167;273.20264511476705;305.06;7559999.999999999;3490000.0;3540000.0;1450000.0;3529999.9999999995;3070000.0;7540000.000000001;0.02383333333333333;0.0;0.1695;0.018000000000000002;0.036166666666666666;0.06;0.0;7333.50341796875;22016.21484375;1374.326171875;33035.76171875;493485.21108129655;494844.3225762082;283523.63498704036;282940.3729591982;254660.2984439314;430862.6128555636;460274.1915433627;437356.53477473935;471632.7587203168;525923.0666523852;476333.8311959468;437198.53567211574;443582.2324138357;463350.48658631596;451253.6677478617;300843.2649394362;485017.55053825694;455485.02259338234;460139.7197406941;273890.2417152289;317459.4925940039;469150.18905723805;199917.08103881212;250313.25383538302;273.11947200928336;849191.5486461092;420670.5566202589;98584.7416665193;192993.92753291866;0;7;9;2;15;12;1;4;47;62;573397114954.5026;220767276120.0189;482693379804.65295;40245.98740823967;4846.195944331667;-0.0;12589.587954318664;1802750.7858791288;393092.02334423247;0.0;312904.21944667783;1.877414655858934;0.1949806871687639
2647;2019-05-11 13:07:41.752;781;791;286;286;203;30;184;27;-17;35;730;275;-19;22;221;114;315;738;312;164;183;11;768;349;354;146;352;311;768;159.0;-1.0;475.0;0.0;203.0;0;100;0;1;0;0;1;1;0;0;1;0;0;1;0;33472.86328125;7358.8564453125;22482.22265625;1386.64758300781;753.0;198004;652.0;-1.0;Calculated values ==>;1557572861.752;351.26;352.26;301.76000000000005;301.76000000000005;293.46000000000004;276.16;273.20264511476705;291.56;275.86;271.46000000000004;276.66;346.16;300.66;271.26000000000005;275.36;295.26000000000005;284.56;304.66;346.96000000000004;289.56;291.46000000000004;338.36;348.46000000000004;274.26000000000005;243.81672145450628;268.91163127593666;273.20264511476705;304.36;7680000.0;3490000.0;3540000.0;1460000.0;3520000.0000000005;3110000.0;7680000.0;0.026500000000000003;0.0;0.07916666666666666;0.0;0.03383333333333333;0.060333333333333336;-0.0024991214391915963;7358.8564453125;22482.22265625;1386.64758300781;33472.86328125;492013.8921254778;493489.6989016435;280239.1796839419;280239.1796839419;248743.80694192022;430862.6128555636;458379.467483997;437231.03110804653;471400.74093632615;525924.3149485321;475943.880527115;436912.08382788545;443207.87997338927;463630.7160577749;449367.9751936214;300795.8518844627;485529.51952329435;455624.37797550496;458243.10377271957;273471.60554148915;315782.5089487807;469013.3471318901;200128.53018992607;245052.45794485757;273.20264511476705;849745.5193076112;420792.93377528933;98607.7386606292;193364.56861680333;0;7;9;2;15;12;1;4;47;62;573609412295.1913;220854533925.30197;482878690195.2541;18770.614656017868;0.0;-0.0;12862.502298281008;1803242.3531921674;393132.38879116584;0.0;313116.217684107;1.0129817413167277;0.07585360829396628
2648;2019-05-11 13:08:41.772;781;791;284;283;201;28;177;27;-15;35;733;275;-16;25;222;113;319;745;311;158;177;11;792;347;352;146;350;312;792;138.0;-1.0;190.0;85.0;190.0;0;100;3;1;0;0;1;1;0;0;1;0;0;1;0;34649.01171875;7839.6904296875;23340.822265625;1391.12731933594;748.0;198005;651.0;-1.0;Calculated values ==>;1557572921.772;351.26;352.26;301.56;301.46000000000004;293.26000000000005;275.96000000000004;272.9856168485579;290.86;275.86;271.66;276.66;346.46000000000004;300.66;271.56;275.66;295.36;284.46000000000004;305.06;347.66;288.96000000000004;290.86;338.26;347.96000000000004;274.26000000000005;243.81672145450628;269.02936301313275;272.9856168485579;304.26000000000005;7920000.0;3470000.0000000005;3520000.0000000005;1460000.0;3500000.0;3120000.0;7920000.0;0.023;0.0;0.03166666666666666;0.014166666666666666;0.03166666666666666;0.05466666666666666;-0.0024998879604399356;7839.6904296875;23340.822265625;1391.12731933594;34649.01171875;489628.3742042145;491139.06187837146;277073.58506079117;276622.15037919197;247455.40050100212;430988.63858405815;457746.00652100606;437319.724394416;471400.74093632615;526161.5942053064;475816.6389904045;437160.35228701105;443447.30739667016;464057.96313179616;449589.9201646581;297514.98943269765;484079.75047776976;455123.01521695126;457746.00652100606;273052.9745269728;313686.43059754226;469013.3471318901;199107.7015556569;244270.865781192;272.7916682106604;850313.390826528;420919.6305507265;98630.89450084943;193746.5546106001;0;7;9;2;15;12;1;4;47;62;573821282895.1239;220942163125.2741;483065652495.1947;7543.380723227371;3823.6633123299703;-0.0;11669.974360443168;1803461.7095813563;393164.2632733788;0.0;313320.7231352999;0.7072722891951425;0.057321789939380155
2649;2019-05-11 13:09:41.803;790;799;284;284;199;25;180;25;-14;34;725;274;-16;31;222;111;325;754;307;151;179;11;817;344;349;136;348;311;817;-2.0;-1.0;291.0;67.0;168.0;0;1;12;1;0;0;1;1;0;0;1;1;0;0;0;37218.890625;8763.716796875;24045.80859375;2398.07299804688;743.0;198006;650.0;-1.0;Calculated values ==>;1557572981.803;352.16;353.06000000000006;301.56;301.56;293.06;275.66;272.6583383277491;291.16;275.66;271.76000000000005;276.56;345.66;300.56;271.56;276.26000000000005;295.36;284.26000000000005;305.66;348.56000000000006;288.26000000000005;291.06;338.16;347.46000000000004;274.26000000000005;241.71165711629368;268.91163127593666;272.6583383277491;303.86;8170000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;3110000.0;8170000.0;0.0;0.0;0.0485;0.011166666666666667;0.028;0.028;-0.002500651127544423;8763.716796875;24045.80859375;2398.07299804688;37218.890625;488497.3689703692;489880.96831719455;275198.0215547151;275198.0215547151;246212.55711189331;431175.4696738307;458635.6320193867;437706.9197206977;472622.7809936826;525398.0786917645;475826.06350627926;437389.9950341223;444530.4115356956;464353.0050393641;449849.2001024867;296741.9322641688;482847.9855678862;454652.49423248076;458500.3044742087;272634.34865687083;311590.51834565785;470370.9986153779;198381.09364708295;275198.0215547151;272.4913764336304;850912.599442963;421058.0637642736;98662.48748472023;194141.64722620134;0;7;9;2;15;12;1;4;48;62;574031691549.7695;221026806835.13156;483252649059.8798;11607.302564570315;3037.220605479293;-0.0;5132.46392174582;1803621.3810628166;393221.4668458477;0.0;313460.81579791376;0.561724968385197;0.05746606801377746
2650;2019-05-11 13:10:44.773;808;816;281;280;204;26;186;24;-20;32;703;274;-22;36;223;119;330;767;314;152;185;9;819;346;351;129;350;306;818;90.0;0.0;537.0;103.0;129.0;0;1;5;1;0;0;1;1;0;0;1;1;0;0;0;36606.375;8226.3740234375;24108.5234375;2366.03002929688;739.0;198007;648.0;-1.0;Calculated values ==>;1557573044.773;353.96000000000004;354.76;301.26000000000005;301.16;293.56;275.76000000000005;272.8767566201714;291.76000000000005;275.56;271.16;276.36;343.46000000000004;300.56;270.96000000000004;276.76000000000005;295.46000000000004;285.06;306.16;349.86;288.36;291.66;337.96000000000004;347.06000000000006;274.06;240.16925963744896;268.3187672390254;272.8767566201714;304.56;8190000.000000001;3460000.0;3510000.0;1290000.0;3500000.0;3060000.0;8180000.0;0.015000000000000001;0.0;0.0895;0.017166666666666667;0.021500000000000002;0.036500000000000005;-0.002501259238371072;8226.3740234375;24108.5234375;2366.03002929688;36606.375;491058.3360893948;492369.21403610945;273889.3319571729;273481.87652768806;247659.10003613113;431051.2098666511;459128.6642370843;437898.67151236854;473341.49414492835;523480.2749427577;476460.29918874544;437585.1090581189;446235.4177501;464188.3465130001;450641.1217413588;300068.4269225076;484806.1232493987;454453.0781837221;458993.52294359874;271797.11229066993;309913.9067706182;471113.4222737492;199019.48183271132;243120.90039917498;272.7525710785983;851558.2629122017;421206.65626697376;98704.15353579914;194562.796988616;0;7;9;2;15;12;1;4;48;62;574252086549.8696;221110242085.16946;483446911509.9681;21379.68747632932;4670.94597757115;-0.0;7879.350722871468;1803909.8797800138;393288.8811861193;0.0;313574.6149602115;0.9777832072736556;0.10357977370337602
2651;2019-05-11 13:11:41.783;823;830;280;279;216;26;192;24;-26;32;714;275;-27;34;224;133;332;774;317;153;191;8;822;341;346;132;346;304;821;969.0;-1.0;191.0;97.0;105.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;35616.78125;8021.0859375;24397.501953125;1399.11022949219;733.0;198008;648.0;-1.0;Calculated values ==>;1557573101.783;355.46000000000004;356.16;301.16;301.06;294.76000000000005;275.76000000000005;272.3289490889957;292.36;275.56;270.56;276.36;344.56000000000006;300.66;270.46000000000004;276.56;295.56;286.46000000000004;306.36;350.56000000000006;288.46000000000004;292.26000000000005;337.96000000000004;346.46000000000004;273.96000000000004;240.83765695389522;268.0796299477929;272.3289490889957;304.86;8220000.0;3410000.0;3460000.0;1320000.0;3460000.0;3040000.0;8209999.999999999;0.1615;0.0;0.03183333333333333;0.016166666666666666;0.0175;0.179;-0.0025021673522469356;8021.0859375;24397.501953125;1399.11022949219;35616.78125;493040.98704927263;494188.93404333974;273290.0816875118;272888.4018583399;251184.88069416574;431359.6534126046;460715.27433744294;437413.810930519;472950.9869074988;524795.2678431849;476829.26291018096;437256.7094276882;446338.7475733018;464905.46747730253;453507.38228407566;300963.551446123;485597.55871190777;455435.2880278432;460582.41373364284;271797.11229066993;307399.1840295507;470614.97290035227;197822.86566582334;205200.94544448002;272.2573049014162;852130.1298756911;421335.3045575596;98733.9661255377;194946.8703923739;0;7;9;2;15;12;1;4;48;62;574450766399.8364;221184640135.157;483620792009.93896;7626.978424259479;4410.139066958218;-0.0;45713.28282376014;1804139.5561720578;393360.7857219946;0.0;313998.9644099313;1.7076975526203473;0.07987239695466519
2652;2019-05-11 13:12:41.794;837;839;285;282;207;26;199;22;-16;32;742;277;-18;24;223;135;333;774;319;149;198;9;806;348;353;132;353;312;809;-2.0;-1.0;1403.0;299.0;74.0;99;90;21;1;0;0;1;0;0;0;1;0;0;1;0;21407.935546875;9259.896484375;8840.5361328125;1355.79956054688;728.0;198009;649.0;-1.0;Calculated values ==>;1557573161.794;356.86;357.06000000000006;301.66;301.36;293.86;275.76000000000005;273.0942459734351;293.06;275.36;271.56;276.36;347.36;300.86;271.36;275.56;295.46000000000004;286.66;306.46000000000004;350.56000000000006;288.06;292.96000000000004;338.06000000000006;345.96000000000004;274.06;240.83765695389522;269.02936301313275;273.0942459734351;305.06;8059999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3120000.0;8090000.000000001;0.0;0.0;0.2338333333333333;0.049833333333333334;0.012333333333333333;0.012333333333333333;-0.0025029203858685785;9259.896484375;8840.5361328125;1355.79956054688;21407.935546875;496638.78995482594;496653.82019990764;276196.1920484079;274914.9013258724;248795.56505902024;430925.7729439634;460563.8850680069;437160.35228701105;472950.9869074988;527108.4201140843;476052.4540477101;436840.5790983701;443299.3497159419;463744.35380676674;452573.1482883013;306604.1303196966;486831.8734634373;453688.9922284879;460429.8402662555;272215.72791638016;305303.7579410727;470712.50156274275;199470.69771399154;276196.1920484079;272.9392718008197;852605.422969444;421479.3391457126;98756.92791597993;195223.9048230474;0;7;9;2;15;12;1;4;48;62;574660504844.5498;221263854655.04877;483805625889.68634;55579.764227657724;13516.883225129437;-0.0;2272.2149946867867;1804666.3755926273;393510.2049627307;0.0;314398.91686904896;3.6681748961213643;0.48515444517883893
2653;2019-05-11 13:13:41.764;842;842;289;288;215;38;206;21;-13;32;765;278;-15;17;220;137;332;761;313;158;204;10;814;352;357;136;357;313;816;-1.0;84.0;1258.0;177.0;67.0;99;99;34;1;0;0;1;0;0;0;1;0;0;0;0;22745.443359375;10391.36328125;8866.771484375;1412.7822265625;722.0;198010;654.0;-1.0;Calculated values ==>;1557573221.764;357.36;357.36;302.06;301.96000000000004;294.66;276.96000000000004;273.5264737036516;293.76000000000005;275.26000000000005;271.86;276.36;349.66;300.96000000000004;271.66;274.86;295.16;286.86;306.36;349.26;288.96000000000004;293.56;338.56000000000006;345.36;274.16;241.71165711629368;269.14681796795327;273.5264737036516;304.46000000000004;8140000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3130000.0;8159999.999999999;0.0;0.014;0.20966666666666667;0.029500000000000002;0.011166666666666667;0.011166666666666667;-0.002503819534349876;10391.36328125;8866.771484375;1412.7822265625;22745.443359375;496631.1337382062;496445.14785349753;277408.6931155609;276973.6364671644;251024.7401823695;430671.36484660726;460883.4628345854;437408.94190281845;472427.34351167246;529447.8898346081;476043.37475497293;437089.72060350876;442047.964821045;462751.0426575283;452155.9776336696;303020.2376984039;484066.89180635323;454276.7513207329;460614.66830407927;274308.8830629234;302789.4550866088;470272.87658027647;200654.73002907212;277408.6931155609;273.42234264775186;852973.183821426;421643.0177635886;98779.98789512606;195371.39193947925;0;7;9;2;15;12;1;4;48;62;574873398344.6514;221344214455.0871;483993032139.77576;49639.46642286215;7953.73532326053;0.0;2045.8000562717882;1805542.764101672;393689.037323142;0.0;314434.88233609474;2.8851647861067224;0.35869520075655864
2654;2019-05-11 13:14:41.785;840;842;284;285;229;47;211;22;-15;32;777;277;-16;12;217;142;333;771;314;167;210;11;814;361;366;140;366;311;816;-2.0;-1.0;1340.0;160.0;62.0;99;99;37;1;0;0;1;0;0;0;1;0;0;1;0;22853.494140625;10588.8212890625;8881.798828125;1388.9299316406198;717.0;198011;662.0;-1.0;Calculated values ==>;1557573281.785;357.16;357.36;301.56;301.66;296.06;277.86;274.4858918419099;294.26000000000005;275.36;271.66;276.36;350.86;300.86;271.56;274.36;294.86;287.36;306.46000000000004;350.26;289.86;294.16;339.36;344.86;274.26000000000005;242.56692532238324;268.91163127593666;274.4858918419099;304.56;8140000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;8159999.999999999;0.0;0.0;0.22333333333333333;0.02666666666666667;0.010333333333333333;0.010333333333333333;-0.0025045650669155285;10588.8212890625;8881.798828125;1388.9299316406198;22853.494140625;496335.6933828428;496445.14785349753;275267.4898876176;275689.10630633734;255401.95809396866;430081.6785162784;460162.587924932;437548.62350390764;471900.24888135743;530858.0442391131;476179.3406384288;437389.9950341223;441715.46234335366;460977.98918730504;451282.0147520161;303938.4495641132;485643.1271585686;454020.80614274304;460026.21490959387;277658.20189090865;300694.37409284414;469830.78476507135;203059.81919903966;275267.4898876176;274.4004564257984;853353.3079650905;421817.9138276408;98803.34366816204;195519.34845910885;0;7;9;2;15;12;1;4;48;62;575090374260.1823;221427043435.28976;484180297660.234;52369.16629475385;7113.892415094179;-0.0;1909.1734918937548;1806393.133568245;393814.6448351832;0.0;314467.8519844163;2.9431235121579613;0.36287466263324375
2655;2019-05-11 13:15:41.785;837;840;275;275;232;58;217;27;-17;32;777;276;-18;10;213;153;333;773;319;178;215;11;814;372;377;144;377;310;816;-2.0;0.0;1546.0;164.0;66.0;99;99;41;1;0;0;1;0;0;0;1;0;0;1;0;22855.71484375;10951.6845703125;8787.88671875;1381.21813964844;712.0;198012;672.0;-1.0;Calculated values ==>;1557573341.785;356.86;357.16;300.66;300.66;296.36;278.96000000000004;275.63479819532273;294.86;275.86;271.46000000000004;276.36;350.86;300.76000000000005;271.36;274.16;294.46000000000004;288.46000000000004;306.46000000000004;350.46000000000004;290.96000000000004;294.66;340.36;344.36;274.26000000000005;243.40439225979637;268.7936212382143;275.63479819532273;305.06;8140000.000000001;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3100000.0;8159999.999999999;0.0;0.0;0.25766666666666665;0.02733333333333333;0.011000000000000001;0.011000000000000001;-0.0025053071697746093;10951.6845703125;8787.88671875;1381.21813964844;22855.71484375;495891.71622209845;496149.18878496566;271604.45970754226;271604.45970754226;256366.34354506194;429328.3091220336;459260.6831853077;437460.313363465;471369.63528795214;530933.5361423207;476188.51290201856;437301.7563972805;441625.1925414462;458703.9662816614;450929.54137618805;303938.4495641132;485956.5779926339;453722.3329888258;458982.6240370078;281845.32903042674;298599.4468028795;469286.7883828044;205935.31536011683;271604.45970754226;275.5586774914545;853734.2180399603;421997.4180431356;98826.42823542278;195666.59583866614;0;7;9;2;15;12;1;4;48;62;575313274260.1823;221512243435.28976;484366597660.234;59656.27448552938;7198.27359595346;-0.0;2061.159807624121;1807326.6789080808;393933.91288527526;0.0;314500.9380952456;3.262932388096493;0.40505252508659784
2656;2019-05-11 13:16:41.786;832;836;281;279;239;72;222;33;-19;34;769;275;-21;8;208;167;334;777;321;190;220;12;853;385;390;147;388;307;854;155.0;-1.0;1444.0;75.0;62.0;2;99;41;1;0;0;1;0;1;0;1;0;0;1;0;39943.73046875;11441.6259765625;25834.037109375;1352.91247558594;707.0;198013;684.0;-1.0;Calculated values ==>;1557573401.786;356.36;356.76;301.26000000000005;301.06;297.06;280.36;276.9606089950914;295.36;276.46000000000004;271.26000000000005;276.56;350.06000000000006;300.66;271.06;273.96000000000004;293.96000000000004;289.86;306.56;350.86;292.16;295.16;341.56000000000006;343.86;274.36;244.02132995426717;268.43790593516167;276.9606089950914;305.26000000000005;8530000.0;3850000.0;3900000.0;1470000.0;3879999.9999999995;3070000.0;8540000.0;0.025833333333333333;0.0;0.24066666666666667;0.0125;0.010333333333333333;0.036166666666666666;-0.0025060458300815293;11441.6259765625;25834.037109375;1352.91247558594;39943.73046875;491432.91945367947;491952.45684933924;271739.5354909284;270989.9776374813;257312.27076702952;428391.1821097931;457889.01550407225;437828.56808052456;471168.1638575324;530323.525911165;476450.94294313254;437514.20447033056;441956.0545109249;456210.5004765173;450684.98787351826;296491.73819218035;482638.5677409719;453242.57802654017;457603.9290817111;286870.6033266602;296504.67125881097;468976.15522503597;209371.71618639064;227191.0931305443;276.92390827241763;854257.5554724107;422184.0320743162;98849.21303692924;195955.11667881918;0;7;9;2;15;13;1;4;48;62;575543378094.9043;221599544890.1843;484551700745.01044;54981.94902252156;3245.055487983067;-0.0;8333.264233567199;1808282.013358136;394020.94207799865;0.0;314587.55973915424;1.7230836958526157;0.1898263105795
2657;2019-05-11 13:17:41.776;825;826;301;301;270;65;222;48;-24;38;754;275;-26;10;208;182;335;755;323;188;221;12;759;378;383;149;381;304;752;-2.0;83.0;1490.0;74.0;49.0;99;99;32;1;0;0;1;0;1;0;1;0;0;1;0;39003.29296875;9572.03515625;25609.703125;1330.3916015625;703.0;198014;697.0;-1.0;Calculated values ==>;1557573461.776;355.66;355.76;303.26000000000005;303.26000000000005;300.16;279.66;276.25090830309495;295.36;277.96000000000004;270.76000000000005;276.96000000000004;348.56000000000006;300.66;270.56;274.16;293.96000000000004;291.36;306.66;348.66;291.96000000000004;295.26000000000005;342.86;343.46000000000004;274.36;244.42749628697553;268.0796299477929;276.25090830309495;305.46000000000004;7590000.000000001;3779999.9999999995;3829999.9999999995;1490000.0;3810000.0;3040000.0;7520000.0;0.0;0.013833333333333333;0.24833333333333335;0.012333333333333333;0.008166666666666666;0.008166666666666666;-0.0025066342709363348;9572.03515625;25609.703125;1330.3916015625;39003.29296875;499259.268245568;500044.9890636502;292089.9074388124;292089.9074388124;273951.40127265046;428902.12800615287;459008.12364080135;437727.04723144654;471299.48975746526;528984.1077190351;476829.26291018096;437413.810930519;442875.1821116291;457357.7064699452;454131.9705147631;379054.35211404256;489752.52469321113;454151.2987297481;458867.99048243626;292315.56762988004;294828.9587717387;468701.58350908157;207556.2553612193;292089.9074388124;276.2044875172425;854915.3376858508;422359.11673147697;98871.57017743115;196383.74306453456;0;7;9;2;15;13;1;4;48;62;575775239444.9412;221688330090.19843;484734970195.03955;57159.07998110644;3220.7923804903016;0.0;1362.021011522928;1809216.3661818856;394074.81516323355;0.0;314668.3403172022;1.6909967611115362;0.2050377998210092
2658;2019-05-11 13:18:41.797;813;808;297;296;258;44;219;45;-26;42;728;277;-28;19;211;181;320;675;316;163;218;12;749;363;368;141;366;300;745;-2.0;-1.0;901.0;9.0;99.0;85;0;24;1;0;0;1;0;1;0;1;0;1;1;0;38425.74609375;8882.6953125;25030.755859375;2272.0380859375;699.0;198015;709.0;0.0;Calculated values ==>;1557573521.797;354.46000000000004;353.96000000000004;302.86;302.76000000000005;298.96000000000004;277.56;274.69669130483857;295.06;277.66;270.56;277.36;345.96000000000004;300.86;270.36;275.06;294.26000000000005;291.26000000000005;305.16;340.66;289.46000000000004;294.96000000000004;344.06000000000006;343.06000000000006;274.36;242.77792619122317;267.5978703862781;274.69669130483857;304.76000000000005;7490000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;3000000.0;7450000.0;0.0;0.0;0.15016666666666667;0.0015;0.0165;0.0165;0.0;8882.6953125;25030.755859375;2272.0380859375;38425.74609375;498478.33187311277;498140.5864705349;290426.1415571487;289647.275573894;269200.3249085684;429947.3805835815;460940.765792692;438320.22817239247;472751.9947874012;526576.1933262253;477562.75104626646;438011.42202021845;444986.9139214678;460162.587924932;456504.1082933979;364978.4864176124;478212.35388962366;453100.55687268067;460804.8696675609;297342.5633918147;293153.3411634106;469794.0480163998;203772.69012333313;290426.1415571487;274.6854073111922;855560.805511751;422512.9599781124;98901.60093186775;196805.89459009914;0;7;9;2;15;13;1;4;48;63;576000618299.5974;221775360540.06567;484916233614.76306;35221.22196370041;399.0320368396;-0.0;2811.2490138218013;1809986.4714727984;394104.9909244865;0.0;314703.1297393979;1.0620694594053164;0.11645097957237356
2659;2019-05-11 13:19:41.797;805;806;291;289;248;39;220;39;-27;42;696;278;-28;26;212;173;314;686;317;158;219;9;752;357;362;135;361;301;748;186.0;0.0;397.0;97.0;139.0;66;0;21;1;0;0;1;0;1;0;1;0;1;0;0;37394.765625;8687.302734375;24360.181640625;2282.20703125;695.0;198016;716.0;-1.0;Calculated values ==>;1557573581.797;353.66;353.76;302.26000000000005;302.06;297.96000000000004;277.06;274.0616903277293;295.16;277.06;270.46000000000004;277.36;342.76;300.96000000000004;270.36;275.76000000000005;294.36;290.46000000000004;304.56;341.76;288.96000000000004;295.06;344.76;342.66;274.06;241.49495122638035;267.7187500070086;274.0616903277293;304.86;7520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;7480000.0;0.031000000000000003;0.0;0.06616666666666667;0.016166666666666666;0.023166666666666665;0.05416666666666667;-0.002507804490799938;8687.302734375;24360.181640625;2282.20703125;37394.765625;497054.3968325293;497574.20606544387;285613.51348965167;284351.459573963;264972.40692640794;430346.717906069;461994.71921587875;437940.2675631159;473533.6025564079;523145.9328787965;477553.8267205768;437785.01000687695;445787.09707870026;461073.2656927703;456378.44897120155;308228.32636097545;479614.15437455854;453419.23222524277;461860.70334265823;300275.376401361;291477.81744585035;470309.5239926605;201774.5775976874;237631.84556378901;273.8825745739883;856192.6431094073;422659.376628503;98939.55297451098;197217.48573593248;0;7;9;2;15;13;1;4;48;63;576219618299.5974;221858160540.06567;485096533614.76306;15626.296486045854;4341.314966718732;-0.0;12145.729796355416;1810410.200793213;394144.4938161828;0.0;314827.7712294827;0.9089618383544383;0.08418713974463538
2660;2019-05-11 13:20:41.788;802;807;294;294;236;37;217;35;-25;41;699;279;-27;28;214;161;314;717;309;159;216;7;750;355;361;129;359;304;747;140.0;77.0;1064.0;1.0;165.0;53;0;22;1;0;0;1;0;1;0;1;0;1;1;0;36896.07421875;8729.029296875;23795.595703125;2323.7509765625;690.0;198017;720.0;0.0;Calculated values ==>;1557573641.788;353.36;353.86;302.56;302.56;296.76000000000005;276.86;273.8482719121499;294.86;276.66;270.66;277.26000000000005;343.06000000000006;301.06;270.46000000000004;275.96000000000004;294.56;289.26000000000005;304.56;344.86;289.06;294.76000000000005;345.16;342.16;273.86;240.16925963744896;268.0796299477929;273.8482719121499;304.06;7500000.0;3550000.0;3610000.0;1290000.0;3590000.0;3040000.0;7470000.0;0.02333333333333333;0.012833333333333334;0.17733333333333334;0.00016666666666666666;0.0275;0.05083333333333333;0.0;8729.029296875;23795.595703125;2323.7509765625;36896.07421875;496813.0945254169;497810.79908708716;287798.3495636199;287798.3495636199;260516.47336013964;430477.46260093397;461745.05252366984;437570.5891863215;474211.1747634917;523220.0622700116;477295.0857104247;437256.7094276882;445484.3388220789;461648.628002798;455037.6728021549;310375.500326996;484540.5002375153;453734.43741288787;461610.94820493297;301951.40411888575;289383.54333396035;470919.2789562292;201707.01629636824;248281.01626061916;273.8472066333169;856811.6405796993;422804.4909587729;98977.93020057416;197618.72368691568;0;7;9;2;15;13;1;4;48;63;576436485765.2318;221937348660.2973;485278006390.2939;41826.47359248505;44.868710443310164;0.0;10844.271540502617;1810888.9020626384;394181.0398642031;0.0;315019.3258370152;1.5127136449309777;0.14119964007410848
2661;2019-05-11 13:21:41.778;801;808;290;289;231;34;208;32;-23;40;719;277;-24;23;215;153;314;734;311;159;208;5;762;351;356;134;355;305;760;228.0;0.0;386.0;79.0;198.0;22;100;26;1;0;0;1;0;1;0;1;0;0;0;0;35787.9375;9181.9892578125;23067.62109375;1395.9123535156198;685.0;198018;724.0;0.0;Calculated values ==>;1557573701.778;353.26;353.96000000000004;302.16;302.06;296.26000000000005;276.56;273.4187578820637;293.96000000000004;276.36;270.86;277.16;345.06000000000006;300.86;270.76000000000005;275.46000000000004;294.66;288.46000000000004;304.56;346.56000000000006;289.06;293.96000000000004;345.56000000000006;341.66;273.66;241.2770596917726;268.19934244402924;273.4187578820637;304.26000000000005;7620000.0;3510000.0;3560000.0;1340000.0;3550000.0;3050000.0;7600000.0;0.038;0.0;0.06433333333333333;0.013166666666666667;0.033;0.07100000000000001;0.0;9181.9892578125;23067.62109375;1395.9123535156198;35787.9375;495528.26935531286;496730.60802041605;283326.16775575804;282757.26344234485;258165.26722783525;430735.4089219946;461305.4655017553;437656.05685647397;473468.5566066367;525240.8375655697;476936.70622352796;437499.1961693786;444567.3504985989;462389.91602610215;454593.1307186433;302030.41003390815;485759.10176467744;454587.787147844;461305.4655017553;303627.53096179874;287289.4124756198;470052.5991512875;200267.38215382327;238872.16982796194;273.26590548446575;857417.2397274355;422953.7245703377;99008.92222879734;198009.18540581726;0;7;9;2;15;13;1;4;48;63;576651549915.266;222016235510.30984;485460675940.32294;15272.00473920386;3552.172023799946;-0.0;15792.76399283933;1811364.6434120361;394211.01020777;0.0;315241.26413727895;1.0288721343187337;0.08204114914270422
2662;2019-05-11 13:22:41.788;802;810;289;288;216;35;197;30;-23;40;744;276;-24;12;216;136;317;750;321;163;197;5;769;354;359;135;357;304;767;87.0;-1.0;1086.0;213.0;210.0;21;100;26;1;0;0;1;0;1;0;1;0;0;1;0;35994.6640625;9259.8232421875;23260.3046875;1383.2155761718802;681.0;198019;724.0;-1.0;Calculated values ==>;1557573761.788;353.36;354.16;302.06;301.96000000000004;294.76000000000005;276.66;273.7412296467126;292.86;276.16;270.86;277.16;347.56000000000006;300.76000000000005;270.76000000000005;274.36;294.76000000000005;286.76000000000005;304.86;348.16;289.46000000000004;292.86;345.56000000000006;341.26;273.66;241.49495122638035;268.0796299477929;273.7412296467126;305.26000000000005;7690000.000000001;3540000.0;3590000.0;1350000.0;3570000.0000000005;3040000.0;7670000.0;0.0145;0.0;0.181;0.0355;0.035;0.0495;-0.00250983085755543;9259.8232421875;23260.3046875;1383.2155761718802;35994.6640625;495004.58087007084;496358.14676421;281928.4122735694;281392.6310723676;252883.03291680446;430542.39183029096;459354.7222566133;437883.18805776763;473338.7274854557;527938.4097321841;476945.7995336487;437727.04723144654;443168.68479859125;462219.8900438566;451658.6501973753;302762.4210168321;487466.37815827853;454643.4832580543;459354.7222566133;303627.53096179874;285614.20965156396;469917.4077512355;200921.1613093987;258199.0155264891;273.5355822433063;858015.5277717523;423107.43195477506;99032.08548810762;198395.31579827436;0;7;9;2;15;13;1;4;48;63;576866085665.2319;222096948960.29703;485643406390.2939;42890.126841454774;9549.366748685206;-0.0;9957.20748314115;1811849.408622536;394320.20789410494;0.0;315455.8829967273;1.8404291323803317;0.2153975704734388
2663;2019-05-11 13:23:41.789;802;811;288;287;214;36;185;31;-23;40;762;276;-25;9;217;134;319;760;325;164;184;6;779;353;359;137;357;304;777;91.0;-1.0;1063.0;192.0;194.0;16;100;26;1;0;0;1;0;1;0;1;0;0;0;0;36085.890625;9320.74609375;23448.912109375;1371.83337402344;678.0;198020;723.0;0.0;Calculated values ==>;1557573821.789;353.36;354.26;301.96000000000004;301.86;294.56;276.76000000000005;273.6339639331285;291.66;276.26000000000005;270.86;277.16;349.36;300.76000000000005;270.66;274.06;294.86;286.56;305.06;349.16;289.56;291.56;345.46000000000004;340.96000000000004;273.76000000000005;241.92719264551067;268.0796299477929;273.6339639331285;305.66;7790000.000000001;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;3040000.0;7770000.0;0.015166666666666667;0.0;0.17716666666666667;0.032;0.03233333333333333;0.0475;0.0;9320.74609375;23448.912109375;1371.83337402344;36085.890625;494044.16699669324;495555.76291540026;280337.70193672547;279836.3887693147;251910.35463289244;430607.02586249536;457711.8149526845;437883.18805776763;473078.44118532055;529819.9816690114;476945.7995336487;437570.5891863215;442728.0766999201;462352.8576263787;451548.11806132726;301219.7203905331;487957.78468729503;454784.6447233047;457573.9684186735;303208.48990285693;284357.86631585273;469744.696391452;200708.31591286932;254912.17867998543;273.4477491434993;858616.2090712774;423262.2726130221;99055.04461197721;198784.56575850266;0;7;9;2;15;13;1;4;48;63;577081489254.9717;222178550320.19846;485825809430.07355;42019.48151500448;8609.164175314647;-0.0;9626.435012587683;1812557.0004843196;394471.53150697367;0.0;315619.08273727825;1.7648637455323335;0.20734725523959896
2664;2019-05-11 13:24:41.819;805;813;288;288;212;33;181;30;-23;40;770;277;-25;9;217;131;323;767;324;160;180;6;802;352;357;137;356;304;800;272.0;1.0;1026.0;43.0;177.0;1;100;26;1;0;0;1;0;1;0;1;0;0;1;0;36499.33984375;9633.89453125;23566.9296875;1375.47265625;674.0;198021;721.0;-1.0;Calculated values ==>;1557573881.819;353.66;354.46000000000004;301.96000000000004;301.96000000000004;294.36;276.46000000000004;273.5264737036516;291.26000000000005;276.16;270.86;277.16;350.16;300.86;270.66;274.06;294.86;286.26000000000005;305.46000000000004;349.86;289.16;291.16;345.26;340.56000000000006;273.76000000000005;241.92719264551067;268.0796299477929;273.5264737036516;305.56;8020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;8000000.0;0.04533333333333334;0.00016666666666666666;0.17099999999999999;0.007166666666666667;0.029500000000000002;0.07483333333333334;-0.0025108336921281847;9633.89453125;23566.9296875;1375.47265625;36499.33984375;492263.62217170413;493653.610588637;278235.98176068376;278235.98176068376;250573.98199992944;430671.36484660726;457484.8681455614;437883.18805776763;473078.44118532055;530655.2663078107;477062.2820574994;437570.5891863215;442728.0766999201;462504.01303383906;451293.79532891704;298412.20749952033;486670.61181181634;454559.116067804;457347.09222704766;302370.42649719206;282682.81946839223;469744.696391452;200813.57403748526;231334.21138048335;273.4846065100462;859221.3884300222;423420.30692915776;99077.9502759937;199176.56033929728;0;7;9;2;15;13;1;4;48;63;577296396654.8693;222260791420.15927;486008300629.9866;40538.90399746828;1927.339710203428;0.0;16913.297250017895;1813245.3310232018;394559.3796080773;0.0;315840.3577549123;1.7173481929646235;0.16167161484433185
2665;2019-05-11 13:25:41.760;814;823;292;292;214;32;184;29;-24;39;772;278;-25;9;218;131;327;776;325;158;183;7;821;351;357;134;355;303;820;266.0;-1.0;999.0;34.0;163.0;1;100;25;1;0;0;1;0;1;0;1;0;0;1;0;37427.765625;9727.7431640625;24232.955078125;1373.37060546875;671.0;198022;719.0;-1.0;Calculated values ==>;1557573941.76;354.56000000000006;355.46000000000004;302.36;302.36;294.56;276.36;273.4187578820637;291.56;276.06;270.76000000000005;277.06;350.36;300.96000000000004;270.66;274.06;294.96000000000004;286.26000000000005;305.86;350.76;288.96000000000004;291.46000000000004;345.06000000000006;340.26;273.86;241.2770596917726;267.9596281332873;273.4187578820637;305.66;8209999.999999999;3510000.0;3570000.0000000005;1340000.0;3550000.0;3030000.0;8200000.0;0.044333333333333336;0.0;0.1665;0.005666666666666667;0.027166666666666665;0.07150000000000001;-0.002511261352741583;9727.7431640625;24232.955078125;1373.37060546875;37427.765625;491775.57331678557;493232.70525828586;278418.2194211958;278418.2194211958;250604.37594910405;430735.4089219946;457897.313261683;437953.82195464283;473371.24222306634;530939.5217288226;477303.9318232306;437798.07955487026;442934.10434907244;462787.14600039157;451472.13719213445;297394.2133682875;486014.6869005944;454276.7513207329;457759.9777785417;301532.38793589;281426.5920051367;470248.3765585316;200575.05362187186;230151.82757359633;273.3867047319435;859836.8418505464;423581.49525204656;99100.83477792547;199574.50101874268;0;7;9;2;15;13;1;4;48;63;577510386024.8148;222342011475.1386;486190221564.94025;39523.56492740637;1528.1488299744053;-0.0;16273.982739653595;1813911.8621966192;394588.1470300959;0.0;316116.6464701004;1.622391600135144;0.15254031905134283
