;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2666;2019-05-11 13:26:41.760;828;836;292;291;219;31;189;29;-26;39;775;279;-27;8;219;137;331;786;321;157;188;7;825;349;354;133;353;301;823;214.0;-1.0;725.0;70.0;143.0;1;83;19;1;0;0;1;0;1;0;1;0;0;0;0;36981.10546875;9296.1767578125;24331.923828125;1253.88073730469;669.0;198023;713.0;-1.0;Calculated values ==>;1557574001.76;355.96000000000004;356.76;302.36;302.26000000000005;295.06;276.26000000000005;273.20264511476705;292.06;276.06;270.56;277.06;350.66;301.06;270.46000000000004;273.96000000000004;295.06;286.86;306.26000000000005;351.76;288.86;291.96000000000004;344.46000000000004;340.06000000000006;273.86;241.05796691057077;267.7187500070086;273.20264511476705;305.26000000000005;8250000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3010000.0;8230000.0;0.035666666666666666;0.0;0.12083333333333333;0.011666666666666665;0.02383333333333333;0.0595;-0.0025115457489578667;9296.1767578125;24331.923828125;1253.88073730469;36981.10546875;493507.81905613025;494897.86930068803;278185.44193857175;277749.3538568115;252045.43488345548;430862.6128555636;459059.1975581312;438095.2167564963;473501.00995365425;531402.9353251432;477669.69384572154;437940.2675631159;443198.0840360327;463218.971569767;452682.1802438396;299514.8587276151;487271.27115203755;454645.50595756964;458923.5272896674;299018.4200587347;280589.13426710566;470383.01723186334;199912.21751348863;231265.35782941827;273.1175576686722;860456.9157763277;423740.0279180622;99122.72853911525;199979.20834296144;0;7;9;2;15;13;1;4;48;63;577723686024.8148;222422111475.1386;486371421564.94025;28780.445741863427;3155.4926633810383;-0.0;13545.661082884822;1814481.0622855297;394627.1773758739;0.0;316365.14350195485;1.3038708743824845;0.12441326130437855
2667;2019-05-11 13:27:41.791;840;846;289;288;222;30;195;28;-28;38;777;280;-29;5;220;142;333;794;323;156;194;8;817;348;353;129;352;299;816;-1.0;77.0;793.0;68.0;123.0;1;54;11;1;0;0;1;0;1;0;1;0;0;0;0;35767.26953125;8668.3076171875;24089.73828125;1072.33166503906;667.0;198024;705.0;0.0;Calculated values ==>;1557574061.791;357.16;357.76;302.06;301.96000000000004;295.36;276.16;273.0942459734351;292.66;275.96000000000004;270.36;276.96000000000004;350.86;301.16;270.26000000000005;273.66;295.16;287.36;306.46000000000004;352.56000000000006;288.76000000000005;292.56;343.66;339.86;273.96000000000004;240.16925963744896;267.47669482898436;273.0942459734351;305.46000000000004;8170000.0;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;2990000.0;8159999.999999999;0.0;0.012833333333333334;0.13216666666666665;0.011333333333333334;0.0205;0.0205;0.0;8668.3076171875;24089.73828125;1072.33166503906;35767.26953125;496055.85932954086;497035.76535711624;277408.6931155609;276973.6364671644;253189.12165669454;430925.7729439634;460026.9349029475;438236.7768127522;473921.41095746984;531761.3840497683;478034.01018136134;438082.61597026663;443170.51094372873;463499.5827140881;453562.19301893684;303079.9185452085;489213.44538671715;454674.5528138802;459892.3736788958;295666.80309349706;279751.69817897916;471016.3588744972;199634.51013170718;277408.6931155609;273.0038739280229;861063.4654558098;423889.80930135376;99142.12365807219;200382.93067534934;0;7;9;2;15;13;1;4;48;63;577935895609.4575;222500752085.0062;486551514564.63696;31535.266246344778;3075.660952418287;0.0;3740.9154515483656;1814983.9529105667;394679.1304844961;0.0;316509.2727344814;1.1336510382821225;0.13225409037603447
2668;2019-05-11 13:28:41.791;847;852;289;288;221;28;200;26;-29;38;778;280;-30;1;221;146;333;796;323;155;199;9;814;346;351;129;350;298;812;-2.0;89.0;621.0;123.0;113.0;1;10;5;1;0;0;1;0;1;0;1;0;0;1;0;34779.40625;8172.95556640625;24034.3203125;788.57275390625;675.0;198025;696.0;-1.0;Calculated values ==>;1557574121.791;357.86;358.36;302.06;301.96000000000004;295.26000000000005;275.96000000000004;272.8767566201714;293.16;275.76000000000005;270.26000000000005;276.96000000000004;350.96000000000004;301.16;270.16;273.26000000000005;295.26000000000005;287.76000000000005;306.46000000000004;352.76;288.66;293.06;342.76;340.66;274.06;240.16925963744896;267.35522164206344;272.8767566201714;305.46000000000004;8140000.000000001;3460000.0;3510000.0;1290000.0;3500000.0;2980000.0;8120000.0;0.0;0.014833333333333334;0.1035;0.0205;0.01883333333333333;0.01883333333333333;-0.002510690854711812;8172.95556640625;24034.3203125;788.57275390625;34779.40625;497367.8546432542;498285.17833623156;277717.24918074737;277276.551417053;253001.7387357486;431051.2098666511;461006.8955048023;438307.6172986034;473921.41095746984;531940.3573943052;478157.9928989384;438153.8488135099;442793.50659549306;463927.47094490804;454464.21638583316;303938.4495641132;489917.86162091413;454872.74481323524;460873.564739189;291896.6896268761;283101.5729112263;471113.4222737492;198869.62968165986;277717.24918074737;272.69329169757435;861651.3544206535;424030.15316121705;99157.63119489673;200783.96449696392;0;7;9;2;15;13;1;4;48;63;578147095609.4575;222578152085.0062;486730614564.63696;24781.831718353656;5580.997748137832;0.0;3449.4439430173165;1815453.2620602725;394751.26930700074;0.0;316569.19239610276;1.0247432574255542;0.12762162517119516
2669;2019-05-11 13:29:41.772;852;854;289;288;223;25;205;24;-30;39;773;280;-31;-6;222;148;332;796;328;153;204;11;811;343;349;131;347;298;810;141.0;90.0;667.0;98.0;118.0;0;1;1;1;0;0;1;0;1;0;1;0;0;0;0;34324.29296875;7852.875;23912.767578125;738.802001953125;738.0;198026;688.0;0.0;Calculated values ==>;1557574181.772;358.36;358.56000000000006;302.06;301.96000000000004;295.46000000000004;275.66;272.5487779782249;293.66;275.56;270.16;277.06;350.46000000000004;301.16;270.06;272.56;295.36;287.96000000000004;306.36;352.76;288.46000000000004;293.56;341.96000000000004;346.96000000000004;274.26000000000005;240.61611355647437;267.35522164206344;272.5487779782249;305.96000000000004;8109999.999999999;3429999.9999999995;3490000.0;1310000.0;3470000.0000000005;2980000.0;8100000.0;0.0235;0.015000000000000001;0.11116666666666666;0.01633333333333333;0.019666666666666666;0.043166666666666666;0.0;7852.875;23912.767578125;738.802001953125;34324.29296875;498376.7281373034;498760.1380546378;277874.65602626157;277431.0220728852;253693.66809995016;431237.1583312671;461976.5980532765;438153.8488135099;473759.9231585776;531420.5441150686;478157.9928989384;437999.7806145802;441767.3564677892;464500.0863414216;455247.87768702005;303897.6169546082;490116.1793364856;454931.3040621047;461844.44640221214;288545.87390705565;309494.7701623936;471041.0630420859;198242.28160478672;234522.66840684862;272.4321560144668;862227.0362256014;424163.65945929603;99170.3552873292;201183.3970369137;0;7;9;2;15;13;1;4;48;63;578357029110.1051;222656127385.2467;486909357945.1883;26670.169221369728;4455.713430142553;0.0;9812.723416799858;1815881.8929599787;394834.882081312;0.0;316679.6754603893;1.2594771760352825;0.13534530862986352
2670;2019-05-11 13:30:41.772;856;857;293;292;226;25;210;23;-24;39;765;280;-31;-8;222;150;332;799;335;156;209;12;799;344;350;133;348;297;798;262.0;133.0;1274.0;60.0;119.0;0;1;1;1;0;0;1;0;1;0;1;0;0;0;0;33809.390625;7726.7802734375;23452.1953125;740.7819213867191;793.0;198027;680.0;-1.0;Calculated values ==>;1557574241.772;358.76;358.86;302.46000000000004;302.36;295.76000000000005;275.66;272.6583383277491;294.16;275.46000000000004;270.76000000000005;277.06;349.66;301.16;270.06;272.36;295.36;288.16;306.36;353.06000000000006;288.76000000000005;294.06;341.16;352.46000000000004;274.36;241.05796691057077;267.23344911666527;272.6583383277491;306.66;7990000.000000001;3440000.0;3500000.0;1330000.0;3479999.9999999995;2970000.0;7980000.0;0.043666666666666666;0.022166666666666668;0.21233333333333335;0.01;0.01983333333333333;0.0635;-0.0024928698711336947;7726.7802734375;23452.1953125;740.7819213867191;33809.390625;500049.5650177423;500284.14475372125;280767.51692135236;280284.8607509584;255051.4943568884;431175.4696738307;462484.7073916963;439292.6738716664;473501.00995365425;530664.1259656582;478281.79800212284;438225.1199557825;441682.72606728855;464353.0050393641;455356.0175061807;308307.7946906868;491752.40930759953;455180.5306279469;462352.8632100253;285195.4229665811;332557.3633054275;470871.3547390081;198703.65738755543;224335.1515726521;272.6192097927694;862794.816922216;424293.489919908;99182.68515335704;201578.10506100225;0;7;9;2;15;13;1;4;48;63;578566729110.1051;222735327385.2467;487087857945.1883;51085.06783345957;2721.6769735145267;0.0;15114.1246889732;1816529.8532687689;394894.69366800913;0.0;316887.3991946041;2.1591915126589827;0.22707234698264553
2671;2019-05-11 13:31:41.762;856;857;293;292;228;25;212;23;-10;39;758;280;-17;-8;223;151;330;794;332;161;211;13;795;345;350;139;349;296;794;281.0;91.0;1013.0;102.0;139.0;0;1;1;1;0;0;1;0;1;0;1;0;0;0;0;33730.6875;7722.04052734375;23417.2578125;722.9022827148441;816.0;198028;674.0;-1.0;Calculated values ==>;1557574301.762;358.76;358.86;302.46000000000004;302.36;295.96000000000004;275.66;272.7676641592781;294.36;275.46000000000004;272.16;277.06;348.96000000000004;301.16;271.46000000000004;272.36;295.46000000000004;288.26000000000005;306.16;352.56000000000006;289.26000000000005;294.26000000000005;340.56000000000006;354.76;274.46000000000004;242.35481222062532;267.1113755279542;272.7676641592781;306.36;7950000.0;3450000.0;3500000.0;1390000.0;3490000.0;2960000.0;7940000.000000001;0.04683333333333333;0.015166666666666667;0.16883333333333334;0.017;0.023166666666666665;0.06999999999999999;-0.002489180505061009;7722.04052734375;23417.2578125;722.9022827148441;33730.6875;500411.0165744693;500644.9274927734;281150.7842272182;280659.53829728597;255842.14813690796;431113.4868728058;462748.0482769476;441598.5841316281;472719.2527797885;530012.0968166317;478405.42619840754;440561.7739685301;441892.5926658527;464335.7532592387;455326.4658631642;307597.67927906784;491393.2077291726;455874.1840987435;462616.43553779763;282682.81946839223;342208.19576138764;470163.3332718048;198881.59150861594;226108.77671786764;272.693824781388;863357.5571010164;424422.20863657276;99194.88048883177;201968.61874064332;0;7;9;2;15;13;1;4;48;63;578776694110.1384;222816913785.25967;487265728295.21655;40978.718921185224;4611.789609974211;0.0;16555.5361173951;1817296.9236254757;394955.79570417764;0.0;317151.2690490591;1.9504630387819113;0.20071041424940772
2672;2019-05-11 13:32:41.783;854;855;294;293;227;28;212;24;0;40;749;280;-4;-3;224;150;328;793;326;168;211;14;786;347;352;145;351;295;785;-2.0;81.0;985.0;120.0;149.0;0;22;1;1;0;0;1;0;1;0;1;0;0;0;0;33400.0859375;7631.744140625;23077.01171875;818.96240234375;829.0;198029;670.0;-1.0;Calculated values ==>;1557574361.783;358.56000000000006;358.66;302.56;302.46000000000004;295.86;275.96000000000004;272.9856168485579;294.36;275.56;273.16;277.16;348.06000000000006;301.16;272.76000000000005;272.86;295.56;288.16;305.96000000000004;352.46000000000004;289.96000000000004;294.26000000000005;340.16;356.06000000000006;274.56;243.61107973660833;266.98899913490544;272.9856168485579;305.76000000000005;7859999.999999999;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;2950000.0;7850000.0;0.0;0.013500000000000002;0.16416666666666666;0.02;0.024833333333333332;0.024833333333333332;-0.0024870650958766865;7631.744140625;23077.01171875;818.96240234375;33400.0859375;500935.78964530566;501168.6282405883;282583.92087228154;282064.1974869562;255838.6843393976;430988.63858405815;462446.4246215312;443263.78123394;472028.77388759464;529152.4796841537;478528.87819069024;442684.52525277244;442829.6773847955;464171.182377635;454851.4308136506;309400.4904822432;492127.02946062956;456510.3522854336;462314.2591512738;281007.8604223974;347664.82616959437;469448.80467432167;199318.87613931656;282583.92087228154;272.8750953547096;863917.1760102311;424550.20162381587;99207.73385829298;202356.206594432;0;7;9;2;15;13;1;4;48;63;578987367819.8171;222902143605.12967;487443090349.94604;40047.62191970067;5402.598570700102;0.0;4463.303400594975;1817972.3794582803;395039.2781475214;0.0;317326.48734972364;1.583163217732798;0.19203559640060328
2673;2019-05-11 13:33:41.783;847;850;294;293;227;29;209;26;9;39;740;280;5;8;225;148;326;784;329;173;208;15;780;348;354;147;352;297;779;-2.0;77.0;1057.0;126.0;166.0;0;47;1;1;0;0;1;0;1;0;1;0;0;0;0;33367.63671875;7579.25830078125;22867.95703125;985.780883789062;833.0;198030;666.0;-1.0;Calculated values ==>;1557574421.783;357.86;358.16;302.56;302.46000000000004;295.86;276.06;273.0942459734351;294.06;275.76000000000005;274.06;277.06;347.16;301.16;273.66;273.96000000000004;295.66;287.96000000000004;305.76000000000005;351.56000000000006;290.46000000000004;293.96000000000004;339.76;356.46000000000004;274.66;244.02132995426717;267.23344911666527;273.0942459734351;306.06;7800000.0;3479999.9999999995;3540000.0;1470000.0;3520000.0000000005;2970000.0;7790000.000000001;0.0;0.012833333333333334;0.17616666666666667;0.021;0.027666666666666666;0.027666666666666666;-0.002486409859208567;7579.25830078125;22867.95703125;985.780883789062;33367.63671875;500477.46194833296;500995.93680686154;283255.138651114;282717.81469150336;256059.47453087554;430925.7729439634;461745.00080896105;444153.8134051085;471664.89969118324;528061.6644505977;478281.79800212284;443578.23749776033;444010.2435086417;464154.13906721957;454403.3071405761;309878.55795764434;491373.9534686197;456871.56176639436;461611.91280062776;279332.9882161641;349344.06076314294;469275.6989400007;199609.47405349687;283255.138651114;272.99400474507274;864473.5736990332;424676.95997749426;99222.77338567741;202739.08133401533;0;7;9;2;15;13;1;4;48;63;579199167819.8171;222989743605.12967;487620690349.94604;43080.561115775585;5662.99072261658;0.0;4934.537418136547;1818665.1143169093;395131.4913916324;0.0;317404.8026898797;1.7076987789510307;0.2081440699277678
2674;2019-05-11 13:34:41.764;840;845;293;293;222;30;204;26;5;38;734;281;4;20;225;141;325;785;330;176;203;17;781;350;355;147;354;301;780;-1.0;94.0;1293.0;125.0;187.0;0;70;0;1;0;0;1;0;1;0;1;0;0;0;0;33380.8359375;7502.68603515625;22860.150390625;1145.90686035156;834.0;198031;662.0;-1.0;Calculated values ==>;1557574481.764;357.16;357.66;302.46000000000004;302.46000000000004;295.36;276.16;273.3108153835814;293.56;275.76000000000005;273.66;276.96000000000004;346.56000000000006;301.26000000000005;273.56;275.16;295.66;287.26000000000005;305.66;351.66;290.76000000000005;293.46000000000004;339.36;356.56000000000006;274.86;244.02132995426717;267.7187500070086;273.3108153835814;306.16;7809999.999999999;3500000.0;3550000.0;1470000.0;3540000.0;3010000.0;7800000.0;0.0;0.015666666666666666;0.2155;0.020833333333333332;0.03116666666666667;0.03116666666666667;-0.0024862457319068474;7502.68603515625;22860.150390625;1145.90686035156;33380.8359375;499383.4824347786;500191.5073004966;282606.14131229394;282606.14131229394;254380.02776569646;430799.1582183253;460924.1135309303;442759.63332633115;471565.593789997;527125.3449287468;477901.2725479194;442613.016394442;444931.73517570685;463858.3109733812;453075.1943286226;307738.5066112715;491424.51211865863;457121.6000675776;460790.1143214629;277658.20189090865;349763.88963852916;469475.28080483334;200208.54550373895;282606.14131229394;273.2384368262529;865029.6348288707;424802.6030472732;99240.531824909;203120.0282241305;0;7;9;2;15;13;1;4;48;63;579411800464.6278;223077915675.05115;487800033539.7864;52269.75942576862;5609.723652106132;0.0;5553.400492119101;1819459.4487018136;395225.4009305641;0.0;317492.17449588457;2.013183546990624;0.24360257973091187
2675;2019-05-11 13:35:41.784;832;840;292;291;218;33;196;27;-22;38;733;280;-21;31;225;134;325;787;321;178;195;20;780;353;359;147;357;304;779;-1.0;78.0;1350.0;101.0;185.0;0;95;0;1;0;0;1;0;1;0;1;0;0;0;0;33454.56640625;7498.6572265625;22805.947265625;1311.76770019531;834.0;198032;658.0;-1.0;Calculated values ==>;1557574541.784;356.36;357.16;302.36;302.26000000000005;294.96000000000004;276.46000000000004;273.6339639331285;292.76000000000005;275.86;270.96000000000004;276.96000000000004;346.46000000000004;301.16;271.06;276.26000000000005;295.66;286.56;305.66;351.86;290.96000000000004;292.66;338.96000000000004;356.56000000000006;275.16;244.02132995426717;268.0796299477929;273.6339639331285;305.26000000000005;7800000.0;3529999.9999999995;3590000.0;1470000.0;3570000.0000000005;3040000.0;7790000.000000001;0.0;0.013000000000000001;0.225;0.016833333333333332;0.030833333333333334;0.030833333333333334;-0.0024862457319068474;7498.6572265625;22805.947265625;1311.76770019531;33454.56640625;498323.5398693661;499566.41800349986;282188.0744787528;281665.573545019;253121.391252047;430607.02586249536;459218.5880301819;438039.0146135774;471565.593789997;526787.0045232807;477411.40728836687;438194.52980446257;445912.450752771;463412.3307658889;451548.11806132726;308293.70448772726;491821.5999399923;456743.7428912312;459082.3157024968;275983.5004908252;349763.88963852916;469774.4847024;201059.18348771957;282188.0744787528;273.5851975946358;865586.7821687869;424927.655911479;99261.01927311416;203500.70588808288;0;7;9;2;15;13;1;4;48;63;579626071864.5597;223166145075.0231;487981594039.7287;53320.46200331801;4523.374237113787;0.0;5454.239104398774;1820339.6605196137;395309.87156044156;0.0;317583.93540260306;2.0020663648462707;0.23260146332681325
2676;2019-05-11 13:36:41.765;825;833;294;293;216;30;189;28;-19;37;736;278;-20;33;225;129;325;787;324;174;189;21;797;350;356;147;354;309;796;-2.0;-1.0;1060.0;30.0;188.0;0;99;0;1;0;0;1;0;1;0;1;0;0;0;0;34229.79296875;7675.248046875;23389.482421875;1354.62915039062;832.0;198033;654.0;-1.0;Calculated values ==>;1557574601.765;355.66;356.46000000000004;302.56;302.46000000000004;294.76000000000005;276.16;273.3108153835814;292.06;275.96000000000004;271.26000000000005;276.86;346.76;300.96000000000004;271.16;276.46000000000004;295.66;286.06;305.66;351.86;290.56;292.06;338.56000000000006;356.36;275.26000000000005;244.02132995426717;268.67533136820026;273.3108153835814;305.56;7970000.0;3500000.0;3560000.0;1470000.0;3540000.0;3090000.0;7959999.999999999;0.0;0.0;0.17666666666666667;0.005;0.03133333333333333;0.03133333333333333;-0.002486573859328543;7675.248046875;23389.482421875;1354.62915039062;34229.79296875;495716.19426364097;496983.79945046385;281449.9356458595;280957.5260258988;251937.3438282633;430799.1582183253;458741.3219607375;437372.52749135875;471466.26734783495;526711.5673489773;476549.8384661446;437214.0438153077;445218.16594836477;463858.3109733812;451362.71143001004;301469.3737731605;490138.6127375557;456681.7176944001;458741.3219607375;274308.8830629234;348924.2399968048;469874.17469448753;200348.99239414872;281449.9356458595;273.2936110604699;866150.6398871472;425054.0650802309;99283.23221061254;203885.54589872633;0;7;9;2;15;13;1;4;48;63;579840503940.2211;223254317145.29507;488165435805.2958;41874.15786717377;1347.6259115016942;-0.0;5555.130104532844;1821132.6978129558;395358.7810689138;0.0;317675.65109379165;1.5045613009089196;0.16593388755508623
2677;2019-05-11 13:37:41.785;823;833;291;291;210;31;188;28;-16;36;741;277;-17;33;226;121;327;790;323;172;187;23;803;351;356;136;355;312;802;-1.0;-1.0;1199.0;0.0;182.0;0;92;0;1;0;0;1;0;1;0;1;0;0;0;0;34413.5234375;7713.6484375;23574.279296875;1350.28820800781;831.0;198034;650.0;-1.0;Calculated values ==>;1557574661.785;355.46000000000004;356.46000000000004;302.26000000000005;302.26000000000005;294.16;276.26000000000005;273.4187578820637;291.96000000000004;275.96000000000004;271.56;276.76000000000005;347.26;300.86;271.46000000000004;276.46000000000004;295.76000000000005;285.26000000000005;305.86;352.16;290.36;291.86;338.16;356.26;275.46000000000004;241.71165711629368;269.02936301313275;273.4187578820637;305.46000000000004;8030000.0;3510000.0;3560000.0;1360000.0;3550000.0;3120000.0;8020000.0;0.0;0.0;0.19983333333333334;0.0;0.030333333333333334;0.030333333333333334;-0.0024867377321947624;7713.6484375;23574.279296875;1350.28820800781;34413.5234375;494853.34240361996;496423.83390905935;279452.3671122283;279452.3671122283;249902.1527226632;430735.4089219946;458605.02153109515;437160.35228701105;472818.15071447083;527003.2606270808;476052.4540477101;437000.6383046333;444622.5306516679;463841.32483867806;450023.93241515674;301588.6897602481;489996.9004574054;456404.5795205577;458468.5810051565;272634.34865687083;348504.4273212152;471547.0194386176;200656.79144527;279452.3671122283;273.4187578820637;866722.858199563;425182.34863116127;99305.78070225136;204277.04103448516;0;7;9;2;15;13;1;4;48;63;580054175140.1532;223339245445.2681;488351797905.2366;47261.29490820792;0.0;-0.0;5430.158488085489;1821875.7408509944;395370.01502824476;0.0;317767.22568005824;1.6144097302778793;0.1747926231123417
2678;2019-05-11 13:38:41.776;825;835;289;288;208;30;187;28;-15;36;753;276;-16;27;227;123;329;793;319;170;187;25;823;351;356;131;355;311;821;0.0;78.0;1257.0;44.0;165.0;0;61;5;1;0;0;1;0;1;0;1;0;0;1;0;35426.53125;8240.35546875;24254.8125;1153.69836425781;829.0;198035;646.0;-1.0;Calculated values ==>;1557574721.776;355.66;356.66;302.06;301.96000000000004;293.96000000000004;276.16;273.4187578820637;291.86;275.96000000000004;271.66;276.76000000000005;348.46000000000004;300.76000000000005;271.56;275.86;295.86;285.46000000000004;306.06;352.46000000000004;290.16;291.86;337.76;356.06000000000006;275.66;240.61611355647437;268.91163127593666;273.4187578820637;305.06;8230000.0;3510000.0;3560000.0;1310000.0;3550000.0;3110000.0;8209999.999999999;0.0;0.013000000000000001;0.2095;0.007333333333333333;0.0275;0.0275;-0.0024870650958766865;8240.35546875;24254.8125;1153.69836425781;35426.53125;493246.7796178087;494936.9049804858;277034.1328123382;276605.72700195207;248769.28876204416;430735.4089219946;458468.5810051565;437548.62350390764;473469.2039465459;528341.5085753801;476061.6394888719;437389.9950341223;443944.9393094746;463972.5866278886;450315.1548429875;298444.73313518096;488559.2886659499;456126.82417621085;458468.5810051565;270959.89632461156;347664.82616959437;472402.05409754877;200620.7002897313;277034.1328123382;273.4046069123603;867304.7713546132;425315.278721069;99326.64412701514;204675.55701267623;0;7;9;2;15;13;1;4;48;63;580267743099.9291;223419333430.18408;488538669870.0405;49636.39991336994;1993.063261257328;0.0;4989.4473253025035;1822683.1005182085;395386.6213974087;0.0;317854.0427039048;1.6826394666494164;0.18797138366030972
2679;2019-05-11 13:39:41.776;832;842;289;288;212;31;190;29;-18;37;767;275;-20;22;228;130;332;798;318;170;190;27;823;352;357;138;356;308;822;-2.0;-1.0;1025.0;120.0;136.0;0;78;4;1;0;0;1;0;1;0;1;0;0;1;0;35411.07421875;8199.9921875;24209.412109375;1234.45263671875;826.0;198036;643.0;-1.0;Calculated values ==>;1557574781.776;356.36;357.36;302.06;301.96000000000004;294.36;276.26000000000005;273.5264737036516;292.16;276.06;271.36;276.86;349.86;300.66;271.16;275.36;295.96000000000004;286.16;306.36;352.96000000000004;290.16;292.16;337.46000000000004;355.76;275.86;242.14157278889297;268.5567601203482;273.5264737036516;304.96000000000004;8230000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3080000.0;8220000.0;0.0;0.0;0.17083333333333334;0.02;0.02266666666666667;0.02266666666666667;-0.0024875551851826763;8199.9921875;24209.412109375;1234.45263671875;35411.07421875;494299.10775385995;495885.9657972141;276960.6376056144;276533.5122216912;249942.4116577339;430671.36484660726;458718.309999043;437758.51091407164;472654.2065195329;530038.3807940419;476324.46131141955;437443.34373287327;443818.7007049837;463955.8763240681;451149.43373574974;300730.3699689524;489230.80900660146;455961.0084875415;458718.309999043;269704.110367413;346405.4846687502;471673.81221397576;200817.72389194168;276960.6376056144;273.4862323409641;867895.0847335195;425452.2816182044;99346.54538535661;205079.42555108768;0;7;9;2;15;13;1;4;48;63;580481643099.9291;223500033430.18408;488724369870.0405;40477.38444961387;5417.121766440682;-0.0;4119.8405742510495;1823434.0487212334;395448.3729393062;0.0;317929.9534364011;1.4865818413454772;0.17698616947290108
2680;2019-05-11 13:40:41.777;839;848;294;292;222;31;195;29;-22;37;770;275;-23;22;228;140;333;802;324;170;194;29;822;352;357;141;356;305;821;-2.0;-1.0;1643.0;66.0;117.0;0;92;1;1;0;0;1;0;1;0;1;0;0;1;0;35240.8359375;7976.056640625;24218.27734375;1310.7392578125;824.0;198037;641.0;-1.0;Calculated values ==>;1557574841.777;357.06000000000006;357.96000000000004;302.56;302.36;295.36;276.26000000000005;273.5264737036516;292.66;276.06;270.96000000000004;276.86;350.16;300.66;270.86;275.36;295.96000000000004;287.16;306.46000000000004;353.36;290.16;292.56;337.26;355.56000000000006;276.06;242.77792619122317;268.19934244402924;273.5264737036516;305.56;8220000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3050000.0;8209999.999999999;0.0;0.0;0.2738333333333333;0.011000000000000001;0.0195;0.0195;-0.002487881273055104;7976.056640625;24218.27734375;1310.7392578125;35240.8359375;495439.50860522164;496868.4385002016;279229.1174731835;278340.1121030957;253033.71818210543;430671.36484660726;459398.6165296522;437812.597326149;472260.1919623333;530579.5801781024;476703.3429675227;437656.05685647397;444422.66845152143;463955.8763240681;452584.56289515394;301777.1397636501;489944.7488896573;455961.0084875415;459262.8302995626;268866.9448851554;345565.9636080181;471472.3440730569;200890.04668301746;279229.1174731835;273.514560151191;868483.8604635423;425587.084271616;99367.75567128429;205482.9963554442;0;7;9;2;15;13;1;4;48;63;580695846669.6703;223583734825.08298;488908272934.81836;64877.29178444418;2976.405271290434;-0.0;3510.6574001143927;1824312.0189880505;395518.3201636371;0.0;317993.54197923536;2.1299566767098264;0.25124291472410193
2681;2019-05-11 13:41:41.777;845;853;298;297;231;28;200;29;-21;37;767;277;-22;23;229;149;332;801;320;166;199;31;813;347;352;141;351;307;812;156.0;88.0;791.0;89.0;108.0;0;97;4;1;0;0;1;0;1;0;1;0;0;1;0;35278.69921875;8092.1328125;24013.51953125;1352.70092773438;819.0;198038;639.0;-1.0;Calculated values ==>;1557574901.777;357.66;358.46000000000004;302.96000000000004;302.86;296.26000000000005;275.96000000000004;272.9856168485579;293.16;276.06;271.06;276.86;349.86;300.86;270.96000000000004;275.46000000000004;296.06;288.06;306.36;353.26;289.76000000000005;293.06;337.06;355.06000000000006;276.26000000000005;242.77792619122317;268.43790593516167;272.9856168485579;305.16;8130000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3070000.0;8120000.0;0.026000000000000002;0.014666666666666666;0.13183333333333333;0.014833333333333334;0.018000000000000002;0.044000000000000004;-0.0024886942542675806;8092.1328125;24013.51953125;1352.70092773438;35278.69921875;497166.0179585458;498431.4320601564;281870.409487832;281390.6106529212;256182.37195950572;430988.63858405815;460852.5178084268;437514.20447033056;472260.1919623333;530114.3709831942;476684.9989733954;437356.53477473935;444166.49989544915;464822.24696235475;454712.3482788535;303305.262363558;490680.1459374082;456234.1238340642;460718.8946201997;268029.79939014546;343467.2996937194;471669.41905304807;199548.3020646738;233225.52782869307;272.96561094263916;869071.5232565111;425720.985850392;99389.95100616384;205884.9279960692;0;7;9;2;15;13;1;4;48;63;580908546669.6703;223668334825.08298;489091872934.81836;31371.838133812416;4036.463235327552;0.0;10009.708138826292;1825114.0950707027;395576.76073452557;0.0;318106.2116920599;1.3574490393905534;0.1418347242044278
2682;2019-05-11 13:42:41.778;849;856;296;295;234;25;205;26;-20;36;764;278;-22;23;229;152;331;793;315;162;204;32;804;345;350;140;349;307;803;-2.0;93.0;789.0;33.0;114.0;0;98;7;1;0;0;1;0;1;0;1;0;0;1;0;35205.4296875;8268.3876953125;23710.421875;1364.53039550781;815.0;198039;637.0;-1.0;Calculated values ==>;1557574961.778;358.06000000000006;358.76;302.76000000000005;302.66;296.56;275.66;272.7676641592781;293.66;275.76000000000005;271.16;276.76000000000005;349.56000000000006;300.96000000000004;270.96000000000004;275.46000000000004;296.06;288.36;306.26000000000005;352.46000000000004;289.36;293.56;336.86;354.66;276.36;242.56692532238324;268.43790593516167;272.7676641592781;304.66;8040000.000000001;3450000.0;3500000.0;1400000.0;3490000.0;3070000.0;8030000.0;0.0;0.015500000000000002;0.1315;0.0055000000000000005;0.019;0.019;-0.0024893423318849872;8268.3876953125;23710.421875;1364.53039550781;35205.4296875;498579.8195725002;499687.3517232372;281754.4401903276;281266.3579621064;257487.47173650246;431113.4868728058;461824.31338027015;437671.5478804793;472293.48310962116;529800.5685820328;476801.9437264687;437356.53477473935;444166.49989544915;465114.2551547031;455464.5207381245;305181.5713688235;490353.42064047157;456012.448477608;461691.87941572437;267192.67376467976;341788.5100793522;471900.24888135743;199052.55529879828;281754.4401903276;272.7614254644611;869658.9007884833;425857.32579396205;99412.59497798006;206282.63413721303;0;7;9;2;15;13;1;4;48;63;581119150180.2527;223752636230.31613;489276076005.3278;31378.397524491058;1500.6623147040752;0.0;3418.8113452825387;1825637.0224179453;395622.9042166153;0.0;318218.11788647575;1.0886093361278746;0.12003735796056243
2683;2019-05-11 13:43:41.788;851;858;292;292;230;25;210;24;-20;35;764;279;-21;21;230;153;329;790;314;163;209;33;803;345;350;140;349;307;802;220.0;91.0;1238.0;0.0;127.0;0;98;11;1;0;0;1;0;1;0;1;0;0;1;0;35368.34375;8530.923828125;23661.8203125;1365.53955078125;810.0;198040;635.0;-1.0;Calculated values ==>;1557575021.788;358.26;358.96000000000004;302.36;302.36;296.16;275.66;272.7676641592781;294.16;275.56;271.16;276.66;349.56000000000006;301.06;271.06;275.26000000000005;296.16;288.46000000000004;306.06;352.16;289.46000000000004;294.06;336.66;354.16;276.46000000000004;242.56692532238324;268.43790593516167;272.7676641592781;304.56;8030000.0;3450000.0;3500000.0;1400000.0;3490000.0;3070000.0;8020000.0;0.03666666666666667;0.015166666666666667;0.20633333333333334;0.0;0.021166666666666667;0.057833333333333334;-0.0024901495367785505;8530.923828125;23661.8203125;1365.53955078125;35368.34375;498962.1339415413;500067.13403283845;279922.1534462344;279922.1534462344;256209.93255607403;431113.4868728058;462484.7073916963;437671.5478804793;472195.2020149266;529800.5685820328;476918.8332826097;437514.20447033056;443874.8215240268;465243.6388485805;455602.4218440765;303482.37000040297;489996.9004574054;456150.55965592095;462352.8632100253;266355.56789118156;339690.1980837097;471998.58498376724;199068.34207438552;228660.37102027837;272.7676641592781;870247.1135861655;425997.3433890122;99435.349352626;206677.46861682693;0;7;9;2;15;13;1;4;48;63;581329185180.2194;223836650230.3028;489460306705.2985;49231.79479799069;0.0;0.0;13515.21579830703;1826308.8859791264;395635.41182015574;0.0;318359.2582987987;1.8697920064477624;0.17598241401367182
2684;2019-05-11 13:44:41.778;851;859;291;290;227;27;213;25;-20;35;764;279;-21;20;231;151;328;795;319;169;212;33;799;348;354;139;352;308;797;0.0;88.0;1580.0;202.0;144.0;0;97;14;1;0;0;1;0;1;0;1;0;0;1;0;35338.00390625;8743.30859375;23501.896484375;1357.58154296875;803.0;198041;635.0;-1.0;Calculated values ==>;1557575081.778;358.26;359.06000000000006;302.26000000000005;302.16;295.86;275.86;273.0942459734351;294.46000000000004;275.66;271.16;276.66;349.56000000000006;301.06;271.06;275.16;296.26000000000005;288.26000000000005;305.96000000000004;352.66;290.06;294.36;336.66;353.46000000000004;276.46000000000004;242.35481222062532;268.5567601203482;273.0942459734351;305.06;7990000.000000001;3479999.9999999995;3540000.0;1390000.0;3520000.0000000005;3080000.0;7970000.0;0.0;0.014666666666666666;0.26333333333333336;0.033666666666666664;0.024;0.024;-0.002491274207780164;8743.30859375;23501.896484375;1357.58154296875;35338.00390625;499326.7825262129;500662.1768138916;279897.86455164925;279423.4027680569;255410.1490020299;430925.7729439634;462276.143222953;437443.34373287327;472326.8440106818;529724.3920124897;476793.0469150931;437285.26766895736;443525.4963883602;464936.0064030323;454821.64417239546;303785.1778121999;491248.5131658874;456318.79741749674;462143.5377314872;266355.56789118156;336752.88402864704;472130.5325463717;199841.69210025744;279897.86455164925;273.08548633969616;870836.2349468006;426141.2713338946;99458.03824629822;207070.43408503447;0;7;9;2;15;13;1;4;48;63;581540349980.2529;223920336280.3161;489644775955.3278;62568.43492992218;9167.057628352512;0.0;4373.89615631611;1827240.3992822436;395711.79123504634;0.0;318508.30938578874;2.264972532570083;0.2786533547454779
2685;2019-05-11 13:45:41.799;849;857;292;291;225;32;213;27;-18;35;765;278;-20;18;231;151;328;797;303;178;212;34;788;353;359;140;357;309;785;-1.0;147.0;1564.0;258.0;147.0;0;99;22;1;0;0;1;0;1;0;1;0;0;1;0;35547.36328125;9159.251953125;23004.859375;1379.0068359375;796.0;198042;636.0;-1.0;Calculated values ==>;1557575141.799;358.06000000000006;358.86;302.36;302.26000000000005;295.66;276.36;273.6339639331285;294.46000000000004;275.86;271.36;276.66;349.66;300.96000000000004;271.16;274.96000000000004;296.26000000000005;288.26000000000005;305.96000000000004;352.86;290.96000000000004;294.36;336.76000000000005;352.76;276.56;242.56692532238324;268.67533136820026;273.6339639331285;303.46000000000004;7880000.0;3529999.9999999995;3590000.0;1400000.0;3570000.0000000005;3090000.0;7850000.0;0.0;0.0245;0.26066666666666666;0.043000000000000003;0.0245;0.0245;-0.0024923925360223224;9159.251953125;23004.859375;1379.0068359375;35547.36328125;500038.4310200457;501453.9235164767;281551.2085355953;281044.6691619568;255182.16861181206;430607.02586249536;461514.72384408844;437530.6787186241;472195.2020149266;529752.9099435826;476549.8384661446;437214.0438153077;443026.34146199;464202.0896790568;453971.4261804918;308317.4547132214;492722.86608743755;456743.7428912312;461380.6943720889;266774.11836628895;333815.9410454577;472096.9026672395;201169.9380713393;281551.2085355953;273.6285212435575;871427.1530881161;426290.5115540258;99480.85113113708;207458.1260279758;0;7;9;2;15;13;1;4;48;63;581754324844.9265;224004065575.1884;489829940740.0454;61611.36639539224;11649.859477623708;0.0;4405.822402994094;1828275.5931494627;395885.32626000635;0.0;318581.49931451713;2.3154391281136504;0.2780485916655555
2686;2019-05-11 13:46:41.789;840;849;291;290;227;35;208;29;-17;35;765;275;-19;16;230;152;326;790;304;183;207;34;792;357;362;147;360;310;790;-1.0;122.0;1510.0;258.0;168.0;0;99;29;1;0;0;1;0;1;0;1;0;0;0;0;36065.796875;9755.515625;23148.44921875;1367.46240234375;783.0;198043;640.0;-1.0;Calculated values ==>;1557575201.789;357.16;358.06000000000006;302.26000000000005;302.16;295.86;276.66;274.0616903277293;293.96000000000004;276.06;271.46000000000004;276.66;349.66;300.66;271.26000000000005;274.76000000000005;296.16;288.36;305.76000000000005;352.16;291.46000000000004;293.86;337.16;351.46000000000004;276.56;244.02132995426717;268.7936212382143;274.0616903277293;303.56;7920000.0;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3100000.0;7900000.0;0.0;0.02033333333333333;0.25166666666666665;0.043000000000000003;0.028;0.028;-0.0024944525098359056;9755.515625;23148.44921875;1367.46240234375;36065.796875;498373.7168356187;499856.78993475286;280552.5230205593;280063.6168221036;255658.06521845976;430346.717906069;460378.1213234712;437460.313363465;471267.55247380707;529676.7152980495;476070.9308943632;437142.86386454466;442523.2022321763;463626.08760426834;453425.5286898729;304126.87423665373;491186.1170053318;456947.03434989735;460242.557883941;268448.3696465944;328362.5824867039;471168.1638575324;202219.97937980178;280552.5230205593;274.0560498648928;872023.8299601239;426448.10834669136;99503.73456025246;207842.67283116738;0;7;9;2;15;13;1;4;48;63;581970588794.9609;224090151225.20206;490015609790.07495;59202.150719221914;11564.771932542417;0.0;5031.3209761746875;1829282.2046623596;396078.74927924486;0.0;318660.1290688791;2.211703734532342;0.2649008167032139
2687;2019-05-11 13:47:41.790;832;841;295;294;231;40;203;31;-17;36;757;274;-18;15;228;153;325;791;313;187;202;34;788;362;368;155;366;310;785;-2.0;127.0;1646.0;282.0;170.0;0;99;36;1;0;0;1;0;1;0;1;0;0;0;0;36474.5859375;10233.015625;22944.45703125;1350.46789550781;748.0;198044;668.0;-1.0;Calculated values ==>;1557575261.79;356.36;357.26;302.66;302.56;296.26000000000005;277.16;274.5913991737795;293.46000000000004;276.26000000000005;271.46000000000004;276.76000000000005;348.86;300.56;271.36;274.66;295.96000000000004;288.46000000000004;305.66;352.26;291.86;293.36;339.96000000000004;347.96000000000004;276.56;245.62243170879464;268.7936212382143;274.5913991737795;304.46000000000004;7880000.0;3620000.0000000005;3679999.9999999995;1550000.0;3660000.0;3100000.0;7850000.0;0.0;0.021166666666666667;0.2743333333333334;0.047;0.028333333333333332;0.028333333333333332;-0.0024998879604399356;10233.015625;22944.45703125;1350.46789550781;36474.5859375;497582.20043836854;499161.1135448325;283110.6832924318;282583.92087228154;257166.98944416567;430014.67791919125;458749.9321009194;437460.313363465;470294.4950990811;528838.0639943238;475953.29137422796;437301.7563972805;442374.1672774083;462460.68337330536;452700.66189737874;304525.8558273924;491828.4057146393;456521.675545363;458611.7995580637;280170.41352433193;313686.43059754226;470093.15783867234;203511.94070018074;283110.6832924318;274.5800244313141;872628.343224551;426614.682216425;99526.38435686418;208226.78678457925;0;7;9;2;15;13;1;4;48;63;582189592444.6964;224180752735.09262;490201612889.8503;64179.83690062766;12529.317205509104;0.0;4972.531627526236;1830310.40502767;396279.536701554;0.0;318743.49589656654;2.3656692066884535;0.29264525887939974
2688;2019-05-11 13:48:41.790;823;831;296;295;235;44;197;33;-15;36;719;275;-16;25;226;156;324;785;315;189;197;30;783;366;371;147;370;312;779;-2.0;120.0;1687.0;255.0;166.0;0;3;48;1;0;0;1;0;1;0;1;1;0;1;0;38057.04296875;11070.9833984375;22745.294921875;2374.86743164062;712.0;198045;735.0;14.0;Calculated values ==>;1557575321.79;355.46000000000004;356.26;302.76000000000005;302.66;296.66;277.56;275.0112864084945;292.86;276.46000000000004;271.66;276.76000000000005;345.06000000000006;300.66;271.56;275.66;295.76000000000005;288.76000000000005;305.56;351.66;292.06;292.86;346.66;344.36;276.16;244.02132995426717;269.02936301313275;275.0112864084945;304.66;7830000.0;3660000.0;3710000.0;1470000.0;3700000.0;3120000.0;7790000.000000001;0.0;0.02;0.2811666666666667;0.042499999999999996;0.027666666666666666;0.027666666666666666;0.03507430037684453;11070.9833984375;22745.294921875;2374.86743164062;38057.04296875;496739.57844392775;498271.72826976486;284354.0471930318;283800.4166025087;258759.62236741855;429743.705733735;457433.55009270133;437319.724394416;471366.9202731048;524686.9612953467;475816.6389904045;437160.35228701105;443447.30739667016;461583.1823277107;452434.7666587773;305411.16264020285;491523.2878099032;456308.82580400526;457433.55009270133;308237.3991652946;298599.4468028795;470770.3993600183;204503.6720132758;284354.0471930318;274.98119544111006;873249.440132103;426792.21554162033;99557.42881792375;208607.53471752195;0;7;9;2;15;13;1;4;49;63;582411292444.6964;224271352735.09262;490388212889.8503;65460.11339449727;11316.335912236556;0.0;4788.532913557523;1831390.7379467962;396478.25047753524;0.0;318824.83810107555;2.2537275492553186;0.27770869024874884
2689;2019-05-11 13:49:41.781;814;820;295;294;234;44;195;36;-15;38;702;279;-16;28;226;157;324;778;315;188;194;27;787;367;372;144;371;311;783;-2.0;124.0;1652.0;249.0;165.0;0;12;55;1;0;0;1;0;1;0;1;1;0;1;0;38890.8046875;11728.361328125;22919.146484375;2431.3173828125;687.0;198046;780.0;13.0;Calculated values ==>;1557575381.781;354.56000000000006;355.16;302.66;302.56;296.56;277.56;275.1157276137837;292.66;276.76000000000005;271.66;276.96000000000004;343.36;301.06;271.56;275.96000000000004;295.76000000000005;288.86;305.56;350.96000000000004;291.96000000000004;292.56;351.16;341.86;275.86;243.40439225979637;268.91163127593666;275.1157276137837;304.66;7870000.0;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3110000.0;7830000.0;0.0;0.020666666666666667;0.2753333333333333;0.0415;0.0275;0.0275;0.0326165551684114;11728.361328125;22919.146484375;2431.3173828125;38890.8046875;495044.6131988384;496302.2826957727;283335.80541650206;282803.13378990826;258256.62769267987;429675.2189834977;456990.0837389877;437548.62350390764;471963.08021786925;522973.6824088746;476414.5704813485;437389.9950341223;444091.6498800815;461430.10873998835;452404.6852713271;303775.10054249835;490075.7883690942;456001.8206241952;456849.3918133721;327104.2899505934;288127.0477506168;470874.54964527197;204698.9097307828;283335.80541650206;275.06101840683766;873890.5760104229;426982.18158162816;99597.47435027115;208988.01464828974;0;7;9;2;15;13;1;4;49;63;582634159009.4625;224358639640.00104;490575084854.65424;64111.287858867036;11046.289056451302;0.0;4771.623625913926;1832470.3376585233;396664.57773213094;0.0;318904.49412195856;2.1556562302124096;0.2653037250028735
2690;2019-05-11 13:50:41.791;809;815;294;293;233;45;196;38;-16;39;712;281;-17;28;226;157;324;776;323;187;195;25;790;369;374;143;373;311;787;-2.0;86.0;1652.0;283.0;167.0;0;15;61;1;0;0;1;0;1;0;1;1;0;1;0;39516.140625;12207.3291015625;23000.1328125;2440.02001953125;669.0;198047;788.0;-1.0;Calculated values ==>;1557575441.791;354.06000000000006;354.66;302.56;302.46000000000004;296.46000000000004;277.66;275.3239800832674;292.76000000000005;276.96000000000004;271.56;277.06;344.36;301.26000000000005;271.46000000000004;275.96000000000004;295.76000000000005;288.86;305.56;350.76;291.86;292.66;351.96000000000004;340.06000000000006;275.66;243.1966462407574;268.91163127593666;275.3239800832674;305.46000000000004;7900000.0;3690000.0;3740000.0;1430000.0;3729999.9999999995;3110000.0;7870000.0;0.0;0.014333333333333333;0.2753333333333333;0.04716666666666667;0.02783333333333333;0.02783333333333333;-0.0025115457489578667;12207.3291015625;23000.1328125;2440.02001953125;39516.140625;494019.96789753984;495191.6506527956;282368.97317625256;281854.65225371526;257761.2350532654;429537.3511455088;456803.62847761554;437389.9950341223;472193.81962526246;524028.5324644809;476649.5720026163;437231.03110804653;444091.6498800815;461122.978427645;452052.8049603788;302698.47806348273;489372.1871789039;455526.6433409924;456662.40594016435;330459.8814860452;280589.13426710566;470810.46499630326;205157.3689520591;282368.97317625256;275.2465515642496;874544.0761197917;427181.678912525;99638.07559436395;209370.73908581302;0;7;9;2;15;13;1;4;49;63;582857996309.427;224444753989.98737;490761715954.6246;63941.383047928066;12529.971030086848;0.0;4851.167211928878;1833537.6211001754;396861.0793109599;0.0;318984.69741058175;2.1601051946419227;0.27559042355982694
2691;2019-05-11 13:51:41.792;806;812;294;293;241;48;196;40;-16;41;729;282;-18;26;225;163;324;773;321;187;195;23;799;369;374;142;373;310;797;-2.0;82.0;1779.0;225.0;162.0;0;18;66;1;0;0;1;0;1;0;1;1;0;0;0;40369.3515625;12675.3798828125;23360.513671875;2460.70166015625;654.0;198048;784.0;-1.0;Calculated values ==>;1557575501.792;353.76;354.36;302.56;302.46000000000004;297.26000000000005;277.96000000000004;275.3239800832674;292.76000000000005;277.16;271.56;277.26000000000005;346.06000000000006;301.36;271.36;275.76000000000005;295.66;289.46000000000004;305.56;350.46000000000004;291.86;292.66;351.56000000000006;338.56000000000006;275.46000000000004;242.98782864720522;268.7936212382143;275.3239800832674;305.26000000000005;7990000.000000001;3690000.0;3740000.0;1420000.0;3729999.9999999995;3100000.0;7970000.0;0.0;0.013666666666666666;0.2965;0.0375;0.027000000000000003;0.027000000000000003;-0.002513660493309754;12675.3798828125;23360.513671875;2460.70166015625;40369.3515625;492704.94507719233;493792.8974155492;281352.31252018013;280862.12286836846;260079.30116745734;429537.3511455088;456803.62847761554;437618.5379703155;472522.5091947854;525897.6391313984;476892.8107536091;437301.7563972805;444000.2061495902;460986.5309069771;452926.8001371487;300002.53418102814;487902.6899504237;455526.6433409924;456662.40594016435;328782.02776382567;274308.8830629234;470746.7058464142;205160.30991628923;281352.31252018013;275.24767785225634;875209.7996517359;427389.0382772334;99678.91562246342;209757.08424656332;0;7;9;2;15;13;1;4;49;63;583082400050.0476;224530255415.22382;490948019060.13983;68923.86461801878;9959.489847379686;0.0;4733.372522339574;1834644.8499539604;397048.49460899335;0.0;319064.569906441;2.1720551264621086;0.2687184634817839
2692;2019-05-11 13:52:41.792;807;814;299;298;239;47;196;42;-16;43;744;283;-18;25;225;160;325;774;322;185;195;20;801;370;375;140;374;310;797;-2.0;80.0;1795.0;255.0;159.0;0;16;72;1;0;0;1;0;1;0;1;1;0;1;0;40835.6875;13117.7080078125;23338.296875;2446.87646484375;643.0;198049;778.0;-1.0;Calculated values ==>;1557575561.792;353.86;354.56000000000006;303.06;302.96000000000004;297.06;277.86;275.4277932560699;292.76000000000005;277.36;271.56;277.46000000000004;347.56000000000006;301.46000000000004;271.36;275.66;295.66;289.16;305.66;350.56000000000006;291.66;292.66;350.96000000000004;337.46000000000004;275.16;242.56692532238324;268.7936212382143;275.4277932560699;305.36;8009999.999999999;3700000.0;3750000.0;1400000.0;3740000.0;3100000.0;7970000.0;0.0;0.013333333333333334;0.29916666666666664;0.042499999999999996;0.026500000000000003;0.026500000000000003;-0.002515190701502171;13117.7080078125;23338.296875;2446.87646484375;40835.6875;492660.7536211159;494090.0200002058;283892.869888277;283371.97632527846;259396.12285839525;429467.9694778635;456639.5378694254;437618.5379703155;472980.94656883925;527473.8872251292;477009.99692876654;437301.7563972805;443853.56900006416;460832.17119229893;452315.22826958535;300348.38413316855;488056.14565179416;455072.96710266464;456497.9661868576;326265.46416910045;269704.110367413;470718.74820856744;205337.00821223058;283892.869888277;275.32022607589596;875886.50831059;427603.98067632195;99719.81210683842;210146.24100112062;0;7;9;2;15;13;1;4;49;63;583307100050.0476;224614855415.22382;491134019060.13983;69490.8909859604;11278.723949844316;0.0;4574.035051912386;1835798.3062506602;397225.47972397023;0.0;319142.1316362264;2.193761670891216;0.275656599510867
2693;2019-05-11 13:53:41.762;808;814;295;293;243;48;195;44;-17;44;758;284;-19;20;224;166;324;766;321;185;194;17;806;368;373;131;372;310;802;-1.0;-1.0;1719.0;86.0;159.0;0;1;78;1;0;0;1;0;1;0;1;1;0;0;0;41748.19921875;13889.8427734375;23529.3125;2388.4130859375;630.0;198050;772.0;-1.0;Calculated values ==>;1557575621.762;353.96000000000004;354.56000000000006;302.66;302.46000000000004;297.46000000000004;277.96000000000004;275.2199585193972;292.66;277.56;271.46000000000004;277.56;348.96000000000004;301.56;271.26000000000005;275.16;295.56;289.76000000000005;305.56;349.76;291.66;292.56;350.36;336.16;274.86;240.61611355647437;268.7936212382143;275.2199585193972;305.26000000000005;8059999.999999999;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3100000.0;8020000.0;0.0;0.0;0.28650000000000003;0.014333333333333333;0.026500000000000003;0.026500000000000003;-0.0025169763995155064;13889.8427734375;23529.3125;2388.4130859375;41748.19921875;492325.7211626174;493610.5791144674;281361.2793461879;280396.7808893861;260559.18253289722;429606.4342157736;456826.4442034697;437460.313363465;474244.15781875124;528942.9299062806;477127.1275049598;437142.86386454466;443116.8767534241;461004.27331542264;453533.7828092065;298289.3073062673;486309.37259399606;455408.60839220474;456685.40636197594;323749.15769815433;264262.8888514036;471624.74038647546;204975.915150312;281361.2793461879;275.1721408678771;876574.3632673798;427828.93106814474;99760.08603940769;210536.60913105946;0;7;9;2;15;13;1;4;49;63;583531387850.1547;224696114765.26257;491319926060.2285;66606.78008806835;3821.9664950516762;-0.0;4646.089365918384;1836931.8864365218;397351.2558915275;0.0;319218.9275892265;1.885943780119332;0.21976365486407048
