;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2694;2019-05-11 13:54:41.803;813;819;297;297;229;44;196;44;-18;46;772;284;-19;17;225;158;326;772;317;178;195;14;821;367;373;137;371;309;817;-2.0;0.0;1796.0;261.0;173.0;0;1;81;1;0;0;1;0;1;0;1;1;0;1;0;42579.76171875;14380.4287109375;23996.73046875;2363.31494140625;631.0;198051;767.0;-1.0;Calculated values ==>;1557575681.803;354.46000000000004;355.06000000000006;302.86;302.86;296.06;277.56;275.1157276137837;292.76000000000005;277.56;271.36;277.76000000000005;350.36;301.56;271.26000000000005;274.86;295.66;288.96000000000004;305.76000000000005;350.36;290.96000000000004;292.66;349.86;336.26000000000005;274.56;241.92719264551067;268.67533136820026;275.1157276137837;304.86;8209999.999999999;3670000.0000000005;3729999.9999999995;1370000.0;3710000.0;3090000.0;8170000.0;0.0;0.0;0.29933333333333334;0.0435;0.028833333333333332;0.028833333333333332;-0.002516839918240548;14380.4287109375;23996.73046875;2363.31494140625;42579.76171875;491623.702266015;492918.29323026596;280940.4635556538;280940.4635556538;255368.31212362982;429675.2189834977;456967.3201168606;437530.6787186241;473664.6415601712;530485.7866552352;477252.4211803621;437372.52749135875;442878.363380793;461294.2535533555;452550.02064573544;296686.9344643959;485696.63320592017;454405.9205388411;456826.4442034697;321652.42942325486;264681.4149301396;470531.02399546513;204443.8841448959;280940.4635556538;274.9630303097964;877277.5764747853;428064.6776469039;99799.71083134714;210932.9301228135;0;7;9;2;15;13;1;4;49;63;583755340779.7421;224776569705.11432;491505752954.8861;69770.64717573597;11574.790583499758;-0.0;5071.379108678692;1838069.141588641;397479.6498762567;0.0;319299.96182861656;2.1211539318628434;0.2619463771131175
2695;2019-05-11 13:55:41.793;822;829;289;287;234;48;195;43;-19;46;781;283;-20;17;225;160;328;779;316;181;195;11;823;368;374;140;372;308;820;-1.0;-1.0;1625.0;215.0;165.0;0;1;83;1;0;0;1;0;1;0;1;1;0;1;0;42829.69921875;14646.708984375;24063.169921875;2343.83569335938;627.0;198052;761.0;0.0;Calculated values ==>;1557575741.793;355.36;356.06000000000006;302.06;301.86;296.56;277.96000000000004;275.2199585193972;292.66;277.46000000000004;271.26000000000005;277.76000000000005;351.26;301.46000000000004;271.16;274.86;295.66;289.16;305.96000000000004;351.06000000000006;291.26000000000005;292.66;349.26;335.86;274.26000000000005;242.56692532238324;268.5567601203482;275.2199585193972;304.76000000000005;8230000.0;3679999.9999999995;3740000.0;1400000.0;3720000.0000000005;3080000.0;8200000.0;0.0;0.0;0.2708333333333333;0.035833333333333335;0.0275;0.0275;0.0;14646.708984375;24063.169921875;2343.83569335938;42829.69921875;492793.9958771997;494133.99908746313;277108.0916616349;276252.0254244866;256873.51618139105;429606.4342157736;456662.40594016435;437601.09044165985;473275.3081037601;531502.5558199151;477260.7446937688;437443.34373287327;443083.93690773816;461140.5576896242;452665.6381322617;297719.56256109074;486484.41110722173;454667.61556492484;456662.40594016435;319136.5849023705;263007.33956846996;469830.78476507135;204698.23335452186;277108.0916616349;275.0656022393746;877989.2033584596;428306.53014560096;99838.93054893387;211333.3625429374;0;7;9;2;15;13;1;4;49;63;583979403429.7777;224859655855.12753;491690822104.9155;63077.85712776653;9500.583092211358;-0.0;4937.74364265956;1839176.0279462014;397655.24871889653;0.0;319383.35728333157;1.8881649229221023;0.22946021077471845
2696;2019-05-11 13:56:41.764;830;838;295;294;221;42;193;43;-19;47;784;282;-20;16;226;155;330;788;322;176;192;8;861;366;372;144;370;307;858;-2.0;-1.0;1999.0;426.0;174.0;0;17;89;1;0;0;1;0;1;0;1;1;0;1;0;45140.9921875;15543.5087890625;25300.974609375;2418.56323242188;622.0;198053;758.0;-1.0;Calculated values ==>;1557575801.764;356.16;356.96000000000004;302.66;302.56;295.26000000000005;277.36;275.0112864084945;292.46000000000004;277.46000000000004;271.26000000000005;277.86;351.56000000000006;301.36;271.16;274.76000000000005;295.76000000000005;288.66;306.16;351.96000000000004;290.76000000000005;292.36;348.96000000000004;335.36;273.96000000000004;243.40439225979637;268.43790593516167;275.0112864084945;305.36;8610000.0;3660000.0;3720000.0000000005;1440000.0;3700000.0;3070000.0;8580000.0;0.0;0.0;0.33316666666666667;0.071;0.029;0.029;-0.002518062936045383;15543.5087890625;25300.974609375;2418.56323242188;45140.9921875;490349.63429988304;491877.00822079054;276966.3305092893;276562.24738459877;251649.31820990614;429743.705733735;456708.53874424193;437828.56808052456;472851.94155074406;531891.0264084993;477269.1730796724;437671.5478804793;443141.609673585;461583.1823277107;452289.45172749745;293036.5642903449;484001.4882056341;454288.3667907386;456567.5235232781;317878.7554427003;260914.8530628454;468988.4700171027;203903.30349694565;276966.3305092893;274.7500248652193;878721.9381265797;428557.99369404075;99878.59802473514;211744.53158592602;0;7;9;2;15;13;1;4;49;63;584203095259.6141;224944814675.06525;491875232929.78064;77936.10065042904;18821.046822931152;-0.0;5208.434597405677;1840350.576287275;397891.14822811855;0.0;319467.86790205236;2.35687474672748;0.30882840612125473
2697;2019-05-11 13:57:41.784;850;858;294;293;229;48;192;43;-24;47;782;283;-25;19;226;157;334;803;327;179;191;3;850;370;376;142;374;302;845;-1.0;0.0;1775.0;307.0;132.0;38;23;77;1;0;0;1;0;1;0;1;1;0;1;0;45231.80078125;14529.9052734375;26537.6484375;2426.21240234375;618.0;198054;754.0;-1.0;Calculated values ==>;1557575861.784;358.16;358.96000000000004;302.56;302.46000000000004;296.06;277.96000000000004;275.4277932560699;292.36;277.46000000000004;270.76000000000005;277.86;351.36;301.46000000000004;270.66;275.06;295.76000000000005;288.86;306.56;353.46000000000004;291.06;292.26000000000005;348.56000000000006;334.96000000000004;273.46000000000004;242.98782864720522;267.8393353686513;275.4277932560699;305.86;8500000.0;3700000.0;3760000.0;1420000.0;3740000.0;3020000.0;8450000.0;0.0;0.0;0.29583333333333334;0.051166666666666666;0.022000000000000002;0.022000000000000002;-0.002518602647990668;14529.9052734375;26537.6484375;2426.21240234375;45231.80078125;494467.4021966411;496137.74948886235;277432.99611250416;277017.8736714368;254466.25795880173;429467.9694778635;455906.3432239041;438179.53515710204;473113.08983516775;532056.9234048271;478008.62665681035;438024.4983934438;444589.26801690354;460968.917735488;451876.1205679041;296965.6825774481;487710.691546925;454038.8304401844;455763.74373751873;316201.74473053816;259240.94887492666;468765.9560302198;204977.39973804014;277432.99611250416;275.18245732357747;879475.2957699493;428808.68901507655;99918.98461272211;212176.66410735445;0;7;9;2;15;13;1;4;49;63;584427570059.5428;225030643275.03796;492057993829.72253;68988.96506147248;13497.18113028319;-0.0;3923.276447750321;1841575.3599596675;398160.5565671651;0.0;319543.9908599351;1.986708219620467;0.25957051653247043
2698;2019-05-11 13:58:41.755;858;864;288;287;236;47;193;44;-26;48;777;284;-28;18;226;166;333;796;329;179;192;-1;833;367;372;143;370;301;831;-2.0;-1.0;1428.0;187.0;125.0;64;29;73;1;0;0;1;0;1;0;1;1;0;0;0;45294.92578125;13853.5576171875;27296.75390625;2449.15063476562;612.0;198055;748.0;-1.0;Calculated values ==>;1557575921.755;358.96000000000004;359.56000000000006;301.96000000000004;301.86;296.76000000000005;277.86;275.1157276137837;292.46000000000004;277.56;270.56;277.96000000000004;350.86;301.56;270.36;274.96000000000004;295.76000000000005;289.76000000000005;306.46000000000004;352.76;291.06;292.36;347.96000000000004;334.36;273.06;243.1966462407574;267.7187500070086;275.1157276137837;306.06;8330000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3010000.0;8309999.999999999;0.0;0.0;0.238;0.03116666666666667;0.020833333333333332;0.020833333333333332;-0.0025194077461606953;13853.5576171875;27296.75390625;2449.15063476562;45294.92578125;497243.1892488634;498313.18310634774;275902.78169043676;275489.44666851434;257135.58689032315;429675.2189834977;456708.53874424193;438095.2167564963;473081.1387057701;531611.214390621;478248.2549384464;437785.01000687695;444644.95881864097;461583.1823277107;453705.8912638782;299337.7290807764;488021.25500722346;454719.09345793235;456567.5235232781;313686.43059754226;256730.23209357203;468230.6668193967;204279.8558980567;275902.78169043676;274.89991659250416;880229.3205388787;429045.1035509843;99959.59300128419;212625.0672953309;0;7;9;2;15;13;1;4;49;63;584651861600.2705;225116101950.3152;492238806395.3091;55648.05588430862;8226.466940381764;-0.0;3763.8487881841947;1842613.4997940268;398341.49947031407;0.0;319608.01927507675;1.5513579357342742;0.19702506103089518
2699;2019-05-11 13:59:41.775;861;865;297;296;237;44;199;42;-29;48;771;282;-30;21;227;166;332;799;327;175;198;-7;830;367;372;146;370;299;825;-2.0;-1.0;1518.0;356.0;130.0;79;50;63;1;0;0;1;0;1;0;1;1;0;1;0;45159.9921875;12933.626953125;27732.166015625;2543.64331054688;620.0;198056;744.0;-1.0;Calculated values ==>;1557575981.775;359.26;359.66;302.86;302.76000000000005;296.86;277.56;275.1157276137837;293.06;277.36;270.26000000000005;277.96000000000004;350.26;301.36;270.16;275.26000000000005;295.86;289.76000000000005;306.36;353.06000000000006;290.66;292.96000000000004;347.56000000000006;335.16;272.46000000000004;243.81672145450628;267.47669482898436;275.1157276137837;305.86;8300000.0;3670000.0000000005;3720000.0000000005;1460000.0;3700000.0;2990000.0;8250000.0;0.0;0.0;0.253;0.059333333333333335;0.021666666666666667;0.021666666666666667;-0.0025183330892744916;12933.626953125;27732.166015625;2543.64331054688;45159.9921875;497961.7872300105;499004.89286228677;280254.5771447259;279802.5114188314;257670.38191997464;429675.2189834977;457551.25985115726;438082.61597026663;472688.91281728103;531137.1714212089;478264.8206878633;437928.15255369636;445469.0283512164;461718.61366517685;453705.8912638782;299216.50473197526;489086.29458248854;454144.43115083576;457411.20259979833;312009.6876057385;260077.89159075968;467214.2726879352;203801.4831422921;280254.5771447259;274.715454142287;880983.362785373;429268.4044978453;100001.21348635397;213083.79448597832;0;7;9;2;15;13;1;4;49;63;584875136000.1996;225202830850.28763;492418866395.25183;59273.126605477555;15629.158846374827;-0.0;3838.39355152657;1843571.4955399774;398540.36261743435;0.0;319671.39241189405;1.8223028528864726;0.24505617452698433
2700;2019-05-11 14:00:41.796;861;864;298;297;246;43;204;42;-29;47;764;284;-30;26;228;169;330;788;328;177;203;-3;813;364;369;146;367;299;809;-2.0;79.0;1219.0;217.0;127.0;89;65;58;1;0;0;1;0;1;0;1;1;0;0;0;44545.3984375;12211.7685546875;27697.515625;2651.58129882812;695.0;198057;740.0;-1.0;Calculated values ==>;1557576041.796;359.26;359.56000000000006;302.96000000000004;302.86;297.76000000000005;277.46000000000004;274.8017692304317;293.56;277.36;270.26000000000005;277.86;349.56000000000006;301.56;270.16;275.76000000000005;295.96000000000004;290.06;306.16;351.96000000000004;290.86;293.46000000000004;347.16;342.66;272.86;243.81672145450628;267.47669482898436;274.8017692304317;305.96000000000004;8130000.0;3640000.0;3690000.0;1460000.0;3670000.0000000005;2990000.0;8090000.000000001;0.0;0.013166666666666667;0.20316666666666666;0.036166666666666666;0.021166666666666667;0.021166666666666667;-0.002507804490799938;12211.7685546875;27697.515625;2651.58129882812;44545.3984375;499507.31620559446;500303.65767071146;282155.34503864375;281669.362809995;261299.22675243;429879.7862731237;458728.7977386057;438082.61597026663;472589.9408494799;530408.5386915257;478495.4299450157;437928.15255369636;446176.45202680735;462309.46690527396;454646.46748895606;301530.92810011544;488992.4398037372;454939.93251849926;458590.48981361865;310333.04987691523;291477.81744585035;467614.73516139743;203310.4055294789;282155.34503864375;274.5114804652596;881731.16934683;429478.0228008275;100044.52217743782;213545.87016885015;0;7;9;2;15;13;1;4;49;63;585097513804.8604;225290461510.15396;492598329184.9781;47697.88742122004;9559.006588354387;0.0;3734.543897736969;1844463.2326542973;398750.33746121934;0.0;319734.5223116092;1.433040358121932;0.18562756573082928
2701;2019-05-11 14:01:41.786;858;861;300;299;241;39;205;38;-30;46;757;288;-32;19;229;166;329;788;330;174;204;-13;810;361;366;143;364;297;807;-1.0;83.0;996.0;335.0;142.0;86;68;48;1;0;0;1;0;1;0;1;1;0;1;0;43662.69921875;11442.8955078125;27501.03515625;2661.51220703125;766.0;198058;736.0;-1.0;Calculated values ==>;1557576101.786;358.96000000000004;359.26;303.16;303.06;297.26000000000005;277.06;274.4858918419099;293.66;276.96000000000004;270.16;277.76000000000005;348.86;301.96000000000004;269.96000000000004;275.06;296.06;289.76000000000005;306.06;351.96000000000004;290.56;293.56;346.76;349.76;271.86;243.1966462407574;267.23344911666527;274.4858918419099;306.16;8100000.0;3610000.0;3660000.0;1430000.0;3640000.0;2970000.0;8070000.0;0.0;0.013833333333333333;0.166;0.05583333333333333;0.023666666666666666;0.023666666666666666;-0.0024971128689672915;11442.8955078125;27501.03515625;2661.51220703125;43662.69921875;499342.7433646695;500049.5606219785;283346.80940284254;282845.16119782365;259674.70453254954;430081.6785162784;459342.27611063566;438378.49729393894;472884.08645268116;529831.9373855694;479201.22443426645;438071.4457414646;445578.0381609218;462895.65004918195;454728.989882783;301454.1664429496;489192.79196844064;455018.73262383643;459205.06791963393;308656.51637580903;321233.1047070471;467034.9149365531;201808.38137852872;283346.80940284254;273.9137721786509;882466.1143161688;429675.1121476796;100088.7905773638;214005.7814274465;0;7;9;2;15;13;1;4;49;63;585317977054.8954;225377147060.16776;492777099385.00653;39270.639241958095;14808.481456989695;0.0;4161.9787848973965;1845187.8495869853;398953.3660178961;0.0;319800.31569991563;1.3998432768590816;0.19437113416662744
2702;2019-05-11 14:02:41.797;855;858;296;295;239;39;206;38;-31;45;754;291;-33;33;230;164;327;783;332;176;205;-18;797;361;366;142;364;296;793;92.0;93.0;750.0;331.0;158.0;92;69;39;1;0;0;1;0;1;0;1;1;0;0;0;42493.58984375;10515.9013671875;27234.193359375;2658.04809570312;801.0;198059;733.0;-1.0;Calculated values ==>;1557576161.797;358.66;358.96000000000004;302.76000000000005;302.66;297.06;277.06;274.4858918419099;293.76000000000005;276.96000000000004;270.06;277.66;348.56000000000006;302.26000000000005;269.86;276.46000000000004;296.16;289.56;305.86;351.46000000000004;290.76000000000005;293.66;346.46000000000004;353.26;271.36;242.98782864720522;267.1113755279542;274.4858918419099;306.36;7970000.0;3610000.0;3660000.0;1420000.0;3640000.0;2960000.0;7930000.0;0.015333333333333334;0.015500000000000002;0.125;0.05516666666666667;0.026333333333333334;0.04166666666666667;-0.002491594378541043;10515.9013671875;27234.193359375;2658.04809570312;42493.58984375;500086.26466824545;500878.4586844274;282765.05000615667;282253.3570283812;259558.17364925827;430081.6785162784;459479.34306306764;438449.4162088901;472916.3023718174;529596.0770884464;479667.0587230414;438143.1473471288;447728.1403398786;463029.0030910028;454445.6974495171;303431.7183159809;489831.5970868873;455302.29977171024;459342.27611063566;307399.1840295507;335913.7198600519;466676.7186947936;201519.8611028204;252866.82048972888;273.801010412127;883184.215018372;429858.1356695497;100133.12837359868;214461.99195438565;0;7;9;2;15;13;1;4;49;63;585537617314.5952;225462662735.05087;492955031999.76337;29616.19438825871;14627.819977157187;0.0;8603.143984204451;1845762.0117768927;399198.7135016392;0.0;319906.711225117;1.3078343783842648;0.17382012473765446
2703;2019-05-11 14:03:41.787;848;852;296;294;239;41;205;38;-31;44;753;292;-32;21;230;163;324;773;330;180;204;-19;789;362;367;141;365;297;785;158.0;91.0;870.0;332.0;177.0;99;70;33;1;0;0;1;0;1;0;1;1;0;0;0;41850.859375;9982.859375;27279.01953125;2680.74194335938;818.0;198060;728.0;-1.0;Calculated values ==>;1557576221.787;357.96000000000004;358.36;302.76000000000005;302.56;297.06;277.26000000000005;274.5913991737795;293.66;276.96000000000004;270.06;277.56;348.46000000000004;302.36;269.96000000000004;275.26000000000005;296.16;289.46000000000004;305.56;350.46000000000004;291.16;293.56;345.96000000000004;354.96000000000004;271.26000000000005;242.77792619122317;267.23344911666527;274.5913991737795;306.16;7890000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;2970000.0;7850000.0;0.026333333333333334;0.015166666666666667;0.145;0.05533333333333333;0.029500000000000002;0.05583333333333333;-0.0024888564661766873;9982.859375;27279.01953125;2680.74194335938;41850.859375;499803.80842532316;500739.9955503191;283644.810938537;282583.92087228154;259889.55788795417;430014.67791919125;459184.1982711204;438225.1199557825;472948.58913472976;529415.6350909121;479659.7753389282;438071.4457414646;445860.458780388;462878.96902001434;454133.27735904144;303045.1490780057;489118.88581824914;455700.96171582845;459046.6745650736;305303.7579410727;343047.5905507172;466717.92680678534;202020.37478024088;245147.31567581824;274.00101167427135;883886.9682835717;430028.9302052607;100177.61087561178;214916.19301575073;0;7;9;2;15;13;1;4;49;63;585757480664.6301;225547548585.06436;493132902349.7916;34249.68805045353;14646.597878802126;0.0;11942.714204650092;1846294.138761352;399442.6263248973;0.0;320077.89817413717;1.523159943934944;0.1909485895787193
2704;2019-05-11 14:04:44.767;839;845;298;297;237;40;199;37;-30;44;754;292;-32;40;231;158;323;772;322;181;198;-19;781;362;367;141;365;298;777;-3.0;127.0;1099.0;343.0;182.0;99;73;28;1;0;0;1;0;1;0;1;1;0;1;0;41088.9140625;9511.9228515625;26924.283203125;2719.09814453125;822.0;198061;724.0;-1.0;Calculated values ==>;1557576284.767;357.06000000000006;357.66;302.96000000000004;302.86;296.86;277.16;274.5913991737795;293.06;276.86;270.16;277.56;348.56000000000006;302.36;269.96000000000004;277.16;296.26000000000005;288.96000000000004;305.46000000000004;350.36;291.26000000000005;292.96000000000004;345.56000000000006;355.36;271.26000000000005;242.77792619122317;267.35522164206344;274.5913991737795;305.36;7809999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;2980000.0;7770000.0;0.0;0.021166666666666667;0.18316666666666667;0.05716666666666667;0.030333333333333334;0.030333333333333334;-0.002488206849574625;9511.9228515625;26924.283203125;2719.09814453125;41088.9140625;499239.76853965945;500463.8678427573;285750.688816011;285171.05603155564;259533.32904719622;430014.67791919125;458356.8847964573;438153.8488135099;472948.58913472976;529443.3298662049;479537.9159768859;437845.4099550722;448319.2958729872;463012.4783077877;453419.23222524277;305038.90009323147;489773.6869032424;455842.18364190205;458218.4865142734;303627.53096179874;344726.4743306794;466717.92680678534;202059.3386594476;285750.688816011;274.0162084273046;884612.46091311;430199.4553976219;100224.84447683932;215390.3213500903;0;7;9;2;15;13;1;4;49;63;585988617264.7001;225636350385.09125;493320267849.8484;43244.644443219084;15129.649289089477;0.0;5231.523196847293;1846971.9989088422;399703.08577589755;0.0;320228.1250452308;1.6244495664121277;0.2164131760593738
2705;2019-05-11 14:05:41.788;828;833;296;295;243;45;194;39;-31;44;755;290;-32;27;230;162;319;745;326;183;193;-17;761;366;372;133;370;298;756;-2.0;121.0;1435.0;211.0;162.0;99;44;20;1;0;0;1;0;1;0;1;1;0;1;0;39263.61328125;8705.69921875;26025.06640625;2555.86279296875;825.0;198062;722.0;0.0;Calculated values ==>;1557576341.788;355.96000000000004;356.46000000000004;302.76000000000005;302.66;297.46000000000004;277.66;275.0112864084945;292.56;277.06;270.06;277.56;348.66;302.16;269.96000000000004;275.86;296.16;289.36;305.06;347.66;291.46000000000004;292.46000000000004;345.36;355.66;271.46000000000004;241.05796691057077;267.35522164206344;275.0112864084945;305.76000000000005;7609999.999999999;3660000.0;3720000.0000000005;1330000.0;3700000.0;2980000.0;7559999.999999999;0.0;0.020166666666666666;0.23916666666666667;0.035166666666666666;0.027000000000000003;0.027000000000000003;0.0;8705.69921875;26025.06640625;2555.86279296875;39263.61328125;499502.1856245455;500668.87771083706;287617.7026395644;286954.2184162463;262650.0971601426;429743.705733735;456849.3918133721;437999.7806145802;473986.6944556456;529547.4719402475;479308.416402447;437845.4099550722;446510.5447193949;462124.13199085207;453302.6587714118;311225.01351144485;487845.60133788554;455290.9185946867;456708.53874424193;302789.4550866088;345985.720156464;468032.5305025089;203818.73833924552;287617.7026395644;274.7173884026504;885248.8194510917;430343.7313741145;100266.61996967153;215809.6581378476;0;7;9;2;15;13;1;4;49;63;586199309860.2428;225714469155.29245;493490190430.2861;56008.299277517544;9291.51835774143;0.0;4565.452574826294;1847758.0408697417;399896.4912486721;0.0;320305.71301146905;1.8737352550872253;0.23621797432043404
2706;2019-05-11 14:06:41.808;813;820;301;300;248;40;193;39;-27;45;760;290;-29;42;230;163;316;736;334;178;192;-15;766;361;366;138;364;302;762;-1.0;77.0;742.0;168.0;178.0;99;54;22;1;0;0;1;0;1;0;1;1;0;1;0;40077.35546875;8923.50390625;26335.35546875;2624.31689453125;826.0;198063;719.0;-1.0;Calculated values ==>;1557576401.808;354.46000000000004;355.16;303.26000000000005;303.16;297.96000000000004;277.16;274.4858918419099;292.46000000000004;277.06;270.46000000000004;277.66;349.16;302.16;270.26000000000005;277.36;296.16;289.46000000000004;304.76000000000005;346.76;290.96000000000004;292.36;345.06000000000006;355.76;271.66;242.14157278889297;267.8393353686513;274.4858918419099;306.56;7659999.999999999;3610000.0;3660000.0;1380000.0;3640000.0;3020000.0;7620000.0;0.0;0.012833333333333334;0.12366666666666666;0.028;0.029666666666666668;0.029666666666666668;-0.0024875551851826763;8923.50390625;26335.35546875;2624.31689453125;40077.35546875;496886.41939810035;498267.4206859101;290025.64364694466;289319.2907908621;264214.3215963777;430081.6785162784;457686.21237540204;437713.4967235476;473437.2657590101;529763.5573304285;478817.98612572043;437401.2382119444;447845.39370153175;463029.0030910028;454303.793856829;302813.3069804415;485854.35519531305;455585.1921062464;457547.2421668356;301532.38793589;346405.4846687502;467535.2663083479;202190.96213952638;290025.64364694466;274.0629757944472;885910.2145820447;430490.6903701182;100309.80252310833;216246.14043228354;0;7;9;2;15;13;1;4;49;63;586420783660.1724;225795796255.2666;493670250430.2289;29126.286776890618;7429.640516727003;0.0;4969.807422756764;1848467.732238264;400035.88068691187;0.0;320385.199998257;1.0961524034026888;0.14055879669289073
2707;2019-05-11 14:07:41.789;808;816;301;301;240;34;193;35;-24;43;764;290;-25;34;231;151;316;747;335;172;192;-12;775;356;361;132;359;304;771;0.0;79.0;937.0;53.0;198.0;98;26;27;1;0;0;1;0;1;0;1;1;0;1;0;40862.21875;9382.43359375;26754.146484375;2487.7353515625;823.0;198064;716.0;0.0;Calculated values ==>;1557576461.789;353.96000000000004;354.76;303.26000000000005;303.26000000000005;297.16;276.56;273.955091788801;292.46000000000004;276.66;270.76000000000005;277.46000000000004;349.56000000000006;302.16;270.66;276.56;296.26000000000005;288.26000000000005;304.76000000000005;347.86;290.36;292.36;344.76;355.46000000000004;271.96000000000004;240.83765695389522;268.0796299477929;273.955091788801;306.66;7750000.0;3560000.0;3610000.0;1320000.0;3590000.0;3040000.0;7709999.999999999;0.0;0.013166666666666667;0.15616666666666665;0.008833333333333334;0.033;0.033;0.0;9382.43359375;26754.146484375;2487.7353515625;40862.21875;495307.74864587135;496849.89750400983;288472.98511756334;288472.98511756334;260849.25841097726;430412.23801567365;458490.3299223953;437727.04723144654;474018.5663130017;530028.8573987164;478571.73307873163;437570.5891863215;446338.7475733018;463906.4806118374;453455.83774682117;299457.2734771248;486594.74716812215;455574.8276367245;458352.99863763346;300275.376401361;345146.215005415;468660.5945250286;201685.4178980717;288472.98511756334;273.84328882613966;886584.4974427242;430643.191541814;100352.38946831666;216688.41285086898;0;7;9;2;15;13;1;4;49;63;586638814594.9783;225876770605.19452;493851992860.0671;36861.83444756203;2358.2807268714528;0.0;5606.040446162314;1849017.4591126584;400117.42086796596;0.0;320473.30415526545;1.1605682876683796;0.13422052220482772
2708;2019-05-11 14:08:41.779;811;821;296;296;227;31;190;32;-21;42;772;290;-23;35;231;140;317;761;335;169;189;-9;786;350;355;132;353;307;783;-1.0;-2.0;236.0;160.0;220.0;91;1;34;1;0;0;1;0;1;0;1;1;0;0;0;41386.6484375;10006.7861328125;26949.787109375;2363.36328125;821.0;198065;712.0;-1.0;Calculated values ==>;1557576521.779;354.26;355.26;302.76000000000005;302.76000000000005;295.86;276.26000000000005;273.3108153835814;292.16;276.36;271.06;277.36;350.36;302.16;270.86;276.66;296.26000000000005;287.16;304.86;349.26;290.06;292.06;344.36;355.26;272.26000000000005;240.83765695389522;268.43790593516167;273.3108153835814;306.66;7859999.999999999;3500000.0;3550000.0;1320000.0;3529999.9999999995;3070000.0;7830000.0;0.0;0.0;0.03933333333333333;0.02666666666666667;0.03666666666666667;0.03666666666666667;-0.0024883694458916424;10006.7861328125;26949.787109375;2363.36328125;41386.6484375;494698.39621351677;496448.1519602048;283876.14911300753;283876.14911300753;255911.78278893256;430799.1582183253;459036.2895090457;437514.20447033056;473921.58982693544;530637.1889749606;478201.0407387838;437198.53567211574;445898.2057857615;464789.8001349473;452933.47898461745;297307.093966993;487495.07767350227;456153.4618424425;458900.4430022252;298599.4468028795;344306.74156575615;468954.22625790193;198385.79587455443;283876.14911300753;272.5180447791091;887269.7904348578;430804.74144342256;100392.8085526262;217135.87104209137;0;7;9;2;15;13;1;4;49;63;586853578795.0125;225955957405.2071;494035262310.0962;9405.717404767194;7215.158143555934;-0.0;6417.557442604648;1849402.9577843337;400197.18622878933;0.0;320573.4841049129;0.5859224359936395;0.07400111914400527
2709;2019-05-11 14:09:44.790;818;829;291;291;213;29;184;28;-21;40;780;289;-22;30;232;124;320;775;332;167;183;-7;811;349;354;136;352;306;808;211.0;0.0;916.0;238.0;207.0;67;1;37;1;0;0;1;0;1;0;1;1;0;1;0;41426.30859375;10574.5224609375;26628.630859375;2358.48071289062;819.0;198066;708.0;-1.0;Calculated values ==>;1557576584.79;354.96000000000004;356.06000000000006;302.26000000000005;302.26000000000005;294.46000000000004;276.06;273.20264511476705;291.56;275.96000000000004;271.06;277.16;351.16;302.06;270.96000000000004;276.16;296.36;285.56;305.16;350.66;289.86;291.46000000000004;343.96000000000004;355.06000000000006;272.46000000000004;241.71165711629368;268.3187672390254;273.20264511476705;306.36;8109999.999999999;3490000.0;3540000.0;1360000.0;3520000.0000000005;3060000.0;8080000.0;0.035166666666666666;0.0;0.15266666666666667;0.03966666666666666;0.034499999999999996;0.06966666666666665;-0.0024886942542675806;10574.5224609375;26628.630859375;2358.48071289062;41426.30859375;493344.57122126216;495269.85823848704;278939.7017375835;278939.7017375835;250645.89270225784;430862.6128555636;458379.467483997;437742.05038880615;473208.68934220774;531548.3773321469;478208.65012807125;437585.1090581189;445377.61611900316;465065.94374329987;450821.4661859012;294376.15731680905;487089.34360328654;456041.49723122193;458243.10377271957;296923.61432157;343467.2996937194;468601.83797656716;199325.28431078873;238751.56279726367;272.8861126016741;887994.5303277334;430984.85933704936;100434.13190144947;217604.76405462396;0;7;9;2;15;13;1;4;49;63;587076952789.7217;226040392145.0972;494228391024.8448;36398.29295457733;10681.30329540921;-0.0;15291.244021290091;1849803.8128528055;400353.8076079925;0.0;320763.4692836992;1.5765486384847072;0.18052749143224206
2710;2019-05-11 14:10:41.790;830;842;288;287;207;30;178;27;-23;38;783;286;-24;31;233;126;325;789;335;167;177;-7;838;350;355;137;354;303;837;95.0;-2.0;1293.0;208.0;169.0;53;1;33;1;0;0;1;0;1;0;1;1;0;0;0;41478.48828125;10539.646484375;27102.18359375;2326.69287109375;816.0;198067;705.0;-1.0;Calculated values ==>;1557576641.79;356.16;357.36;301.96000000000004;301.86;293.86;276.16;273.3108153835814;290.96000000000004;275.86;270.86;276.96000000000004;351.46000000000004;301.76000000000005;270.76000000000005;276.26000000000005;296.46000000000004;285.76000000000005;305.66;352.06000000000006;289.86;290.86;343.66;354.76;272.46000000000004;241.92719264551067;267.9596281332873;273.3108153835814;306.66;8380000.0;3500000.0;3550000.0;1370000.0;3540000.0;3030000.0;8370000.0;0.01583333333333333;0.0;0.2155;0.034666666666666665;0.028166666666666666;0.044;-0.002489180505061009;10539.646484375;27102.18359375;2326.69287109375;41478.48828125;492567.8627867194;494479.9504852515;275500.247653324;275093.35358690144;248053.77868842418;430799.1582183253;457396.8574222039;438109.25301780854;472882.9073446267;532086.2488302357;478232.10212157835;437953.82195464283;446107.1014639255;464904.1018876158;450930.4045212983;293267.75108390185;486317.6823255548;455875.4665706301;457259.30272698647;295666.80309349706;342208.19576138764;468464.2129641699;199816.94151368213;248265.72461064984;273.0843417389322;888650.8599696604;431152.0131745331;100471.22285898933;218030.13300237787;0;7;9;2;15;13;1;4;49;63;587279017789.7217;226118197145.0972;494401956024.8448;51351.99312913924;9313.105410283575;-0.0;9195.717437118812;1850498.5026176348;400512.09667691257;0.0;320957.3243952449;1.7478958645857885;0.21489714296874488
2711;2019-05-11 14:11:41.800;846;857;297;295;227;26;181;28;-24;37;781;285;-25;32;234;138;328;803;331;164;180;-7;872;344;349;139;348;305;871;194.0;0.0;487.0;135.0;153.0;1;6;34;1;0;0;1;0;1;0;1;1;0;1;0;40981.46484375;11005.7529296875;25899.7421875;2358.2919921875;812.0;198068;701.0;-1.0;Calculated values ==>;1557576701.8;357.76;358.86;302.86;302.66;295.86;275.76000000000005;272.6583383277491;291.26000000000005;275.96000000000004;270.76000000000005;276.86;351.26;301.66;270.66;276.36;296.56;286.96000000000004;305.96000000000004;353.46000000000004;289.56;291.16;343.26;354.36;272.46000000000004;242.35481222062532;268.19934244402924;272.6583383277491;306.26000000000005;8720000.0;3440000.0;3490000.0;1390000.0;3479999.9999999995;3050000.0;8710000.0;0.03233333333333333;0.0;0.08116666666666666;0.022500000000000003;0.025500000000000002;0.057833333333333334;-0.0024898270409722863;11005.7529296875;25899.7421875;2358.2919921875;40981.46484375;491775.0724307041;493565.591092773;276932.6564093229;276141.880974428;253087.67418272136;431175.4696738307;458770.8236096388;437499.1961693786;472523.0838727012;531727.8354950516;477868.0017812269;437342.01223029394;445859.90203062753;465904.4719766947;453689.45131693257;290681.6696327592;485084.11121962714;456453.517005182;458635.6320193867;293991.1381695566;340529.4996700694;468188.21802362835;198085.35130023837;232850.8777604399;272.37395497838355;889338.1407733056;431331.5880937876;100510.2709064339;218471.88933093724;0;7;9;2;15;13;1;4;49;63;587490252989.6881;226201010945.08405;494584386424.8158;19432.42374187855;6077.314501276274;-0.0;13057.884954642423;1851088.471069823;400640.3715517384;0.0;321142.80198959453;0.9822695678937315;0.10186001801179738
2712;2019-05-11 14:12:41.781;870;878;302;302;224;26;191;24;-25;35;777;285;-27;35;234;138;332;816;320;166;190;-7;836;344;349;140;348;302;835;260.0;87.0;687.0;80.0;112.0;1;10;27;1;0;0;1;0;1;0;1;1;0;0;0;39251.11328125;10056.654296875;24728.4453125;2341.18212890625;809.0;198069;697.0;-1.0;Calculated values ==>;1557576761.781;360.16;360.96000000000004;303.36;303.36;295.56;275.76000000000005;272.6583383277491;292.26000000000005;275.56;270.66;276.66;350.86;301.66;270.46000000000004;276.66;296.56;286.96000000000004;306.36;354.76;289.76000000000005;292.16;342.86;354.06000000000006;272.46000000000004;242.56692532238324;267.8393353686513;272.6583383277491;305.16;8359999.999999999;3440000.0;3490000.0;1400000.0;3479999.9999999995;3020000.0;8350000.0;0.043333333333333335;0.0145;0.1145;0.013333333333333334;0.018666666666666668;0.062;-0.002490310591375424;10056.654296875;24728.4453125;2341.18212890625;39251.11328125;498744.00659394823;500009.43046898727;281692.085591174;281692.085591174;253225.46906273995;431175.4696738307;460115.4328828832;438024.4983934438;472195.2020149266;531536.0717182884;478240.1268280962;437713.4967235476;446865.2917148446;465904.4719766947;453689.45131693257;298057.43561244453;490717.4817048202;456728.30163737986;459981.5583854159;292315.56762988004;339270.558843327;468049.84543673473;198479.60664874574;223532.8261152833;272.5304438704274;890006.5338655598;431507.0525725003;100549.42078935145;218893.65729090024;0;7;9;2;15;13;1;4;49;63;587699586679.5017;226284684440.00955;494766428759.6537;27427.890104767932;3594.2698505065205;0.0;14659.82140074822;1851478.8500257025;400720.94256569503;0.0;321373.7097317365;1.2304485991367018;0.115327990109128
2713;2019-05-11 14:13:41.771;881;887;292;292;224;22;199;21;-27;32;771;285;-28;38;234;145;331;809;318;165;197;-7;845;340;345;140;344;300;842;222.0;0.0;385.0;120.0;107.0;1;14;20;1;0;0;1;0;1;0;1;1;0;1;0;38901.3125;9598.611328125;25068.169921875;2356.3154296875;809.0;198070;693.0;-1.0;Calculated values ==>;1557576821.771;361.26;361.86;302.36;302.36;295.56;275.36;272.21867820750657;293.06;275.26000000000005;270.46000000000004;276.36;350.26;301.66;270.36;276.96000000000004;296.56;287.66;306.26000000000005;354.06000000000006;289.66;292.86;342.46000000000004;354.06000000000006;272.46000000000004;242.56692532238324;267.5978703862781;272.21867820750657;304.96000000000004;8450000.0;3400000.0;3450000.0;1400000.0;3440000.0;3000000.0;8420000.0;0.037000000000000005;0.0;0.06416666666666666;0.02;0.017833333333333333;0.05483333333333334;-0.002490310591375424;9598.611328125;25068.169921875;2356.3154296875;38901.3125;499555.1574075367;500703.72230056336;276809.0865372092;276809.0865372092;253015.78836283917;431420.45991060114;461794.573190275;438165.9764317512;471900.24888135743;531061.7427530512;478487.3244375894;438011.42202021845;447665.9719958352;466479.0415051233;455338.2094610023;295875.92193633964;488946.9227636377;457245.5785871068;461530.9913228017;290640.09048841946;339270.558843327;468049.84543673473;197100.46894148033;223023.94031759884;271.96542008366885;890657.6955354713;431670.8191537546;100588.5600780438;219308.5599226204;0;7;9;2;15;13;1;4;49;63;587907751979.5348;226368670440.0229;494946998659.6824;15468.370063959048;5418.987529905088;-0.0;13078.136630118624;1851836.2592823596;400796.04052546405;0.0;321604.8208570888;0.9174136490483717;0.08687627244181803
2714;2019-05-11 14:14:41.762;890;895;287;285;223;24;205;20;-26;30;765;282;-33;39;235;149;331;820;319;169;204;-7;840;344;349;139;347;294;839;-1.0;0.0;1259.0;225.0;96.0;1;9;1;1;0;0;1;0;1;0;1;1;0;1;0;36850.078125;8096.3955078125;24888.9140625;2290.14013671875;810.0;198071;690.0;-1.0;Calculated values ==>;1557576881.762;362.16;362.66;301.86;301.66;295.46000000000004;275.56;272.6583383277491;293.66;275.16;270.56;276.16;349.66;301.36;269.86;277.06;296.66;288.06;306.26000000000005;355.16;290.06;293.56;342.16;354.16;272.46000000000004;242.35481222062532;266.86631818009863;272.6583383277491;305.06;8400000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;2940000.0;8390000.0;0.0;0.0;0.20983333333333334;0.0375;0.016;0.016;-0.0024901495367785505;8096.3955078125;24888.9140625;2290.14013671875;36850.078125;501319.0444214408;502134.7766274682;274964.2058173999;274162.3651536806;252798.27521104823;431175.4696738307;461976.5980532765;439648.97910631425;471835.9296657252;530891.0358131296;478881.3272545374;438591.3684654617;448926.2914415548;466176.9023191933;455218.0067134962;296686.9869263545;490942.0201541958;457139.37240711367;461844.44640221214;289383.54333396035;339690.1980837097;468188.21802362835;198249.46059572542;274964.2058173999;272.4391385087139;891288.8624366209;431818.2554257268;100627.27473314096;219724.8065106861;0;7;9;2;15;13;1;4;49;63;588115920750.1437;226452357885.26767;495125171930.20355;50653.66563413856;10122.703403546358;-0.0;2990.083849356996;1852387.1935955773;400925.53518984123;0.0;321738.70260953374;1.8076722881390148;0.23102220701943804
2715;2019-05-11 14:15:41.782;895;899;296;295;233;27;212;22;-18;29;759;281;-24;51;235;156;331;823;313;176;210;-7;821;347;352;141;351;294;820;-1.0;81.0;1401.0;300.0;92.0;1;18;1;1;0;0;1;0;1;0;1;1;0;0;0;36208.546875;7941.96875;24311.091796875;2322.33081054688;810.0;198072;686.0;-1.0;Calculated values ==>;1557576941.782;362.66;363.06000000000006;302.76000000000005;302.66;296.46000000000004;275.86;272.9856168485579;294.36;275.36;271.36;276.06;349.06000000000006;301.26000000000005;270.76000000000005;278.26000000000005;296.66;288.76000000000005;306.26000000000005;355.46000000000004;290.76000000000005;294.16;341.76;354.16;272.46000000000004;242.77792619122317;266.86631818009863;272.9856168485579;304.46000000000004;8209999.999999999;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;2940000.0;8200000.0;0.0;0.013500000000000002;0.23349999999999999;0.05;0.015333333333333334;0.015333333333333334;-0.0024901495367785505;7941.96875;24311.091796875;2322.33081054688;36208.546875;503705.74697432044;504364.3799507481;280218.21059692604;279762.15955012303;256550.18962332443;430988.63858405815;462446.4246215312;440841.5759738785;471472.3440730569;530268.0479019003;478766.7650442342;439948.6972124554;450552.02868079284;465600.0341921673;455682.6129146597;300399.7908315566;493232.70525828586;457609.2955309491;462181.9758583779;287708.2272785495;339690.1980837097;467911.2209803193;198970.98975391686;280218.21059692604;272.737601336502;891897.8872520523;431951.95301217795;100665.72480344192;220134.94322606683;0;7;9;2;15;13;1;4;49;63;588326290850.0768;226536385885.24097;495301630730.14746;56476.781882361036;13447.011561320123;0.0;2790.111067342262;1853280.244909174;401122.0149525831;0.0;321786.8869565879;2.1030536938641133;0.27121962856278764
2716;2019-05-11 14:16:41.773;891;894;302;301;244;27;216;23;-14;29;752;281;-17;41;236;162;328;797;305;181;214;-7;793;347;352;142;351;298;792;-1.0;90.0;1547.0;229.0;107.0;1;29;1;1;0;0;1;0;1;0;1;1;0;0;0;35316.22265625;7705.0185546875;23319.671875;2425.1669921875;810.0;198073;683.0;-1.0;Calculated values ==>;1557577001.773;362.26;362.56000000000006;303.36;303.26000000000005;297.56;275.86;272.9856168485579;294.76000000000005;275.46000000000004;271.76000000000005;276.06;348.36;301.26000000000005;271.46000000000004;277.26000000000005;296.76000000000005;289.36;305.96000000000004;352.86;291.26000000000005;294.56;341.46000000000004;354.16;272.46000000000004;242.98782864720522;267.35522164206344;272.9856168485579;303.66;7930000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2980000.0;7920000.0;0.0;0.015000000000000001;0.25783333333333336;0.03816666666666667;0.017833333333333333;0.017833333333333333;-0.0024901495367785505;7705.0185546875;23319.671875;2425.1669921875;35316.22265625;505561.9924048712;506068.9945267962;286109.39802256174;285549.86110468855;261330.99709119566;430988.63858405815;462973.9210329063;440579.93452266266;471339.3356437985;529235.0189720023;478273.25798500096;440130.4106590965;448457.1826467565;465729.30284213927;456508.2662194235;306017.09260652;492039.5656740332;458291.4282004027;462710.40465551656;286451.7998164319;339690.1980837097;467772.34329588304;199139.1206564859;286109.39802256174;272.80408751407793;892493.8375915589;432082.32501417946;100705.28135071762;220531.8067177948;0;7;9;2;15;13;1;4;49;63;588537459169.8552;226621273150.15192;495479204089.9612;62251.48984182925;10252.834664070324;0.0;3149.384618287694;1854269.4987621647;401319.4840461131;0.0;321836.37532954663;2.261704980383936;0.2733769937304548
2717;2019-05-11 14:17:41.763;879;883;299;298;240;30;218;24;-22;29;746;282;-21;63;235;161;323;767;320;187;217;-7;784;351;356;143;355;303;783;-2.0;79.0;1509.0;292.0;141.0;0;39;1;1;0;0;1;0;1;0;1;1;0;0;0;35034.2578125;7594.51416015625;22955.1875;2527.9853515625;812.0;198074;679.0;-1.0;Calculated values ==>;1557577061.763;361.06000000000006;361.46000000000004;303.06;302.96000000000004;297.16;276.16;273.4187578820637;294.96000000000004;275.56;270.96000000000004;276.06;347.76;301.36;271.06;279.46000000000004;296.66;289.26000000000005;305.46000000000004;349.86;291.86;294.86;341.06000000000006;354.36;272.46000000000004;243.1966462407574;267.9596281332873;273.4187578820637;305.16;7840000.000000001;3510000.0;3560000.0;1430000.0;3550000.0;3030000.0;7830000.0;0.0;0.013166666666666667;0.2515;0.048666666666666664;0.0235;0.0235;-0.0024898270409722863;7594.51416015625;22955.1875;2527.9853515625;35034.2578125;504655.85558328364;505303.9521075382;285547.09904700256;284981.3775459005;260322.01639119373;430735.4089219946;462636.5820206667;438264.37560948916;471206.1028288316;528224.7719617437;477768.4350870189;438419.19255376846;450553.9940556073;465018.71783975384;455707.73298722145;303792.97945077065;488410.2070207946;458468.5810051565;462504.01303383906;284776.6418597092;340529.4996700694;467633.211013016;200077.51081771968;285547.09904700256;273.1912418173055;893079.9938865578;432209.79987080576;100746.55074087717;220917.36627534305;0;7;9;2;15;13;1;4;49;63;588749823769.889;226706758900.1655;495659474039.98987;59903.99649513002;13021.044076171087;0.0;4158.487478690658;1855287.2914880703;401513.40071081434;0.0;321897.26411387546;2.330378421643649;0.29940973719958885
2718;2019-05-11 14:18:41.793;860;865;296;294;246;43;219;26;-22;30;744;285;-24;45;231;166;318;726;324;196;217;-8;759;364;369;143;368;307;757;-2.0;75.0;1618.0;190.0;149.0;0;47;1;1;0;0;1;0;1;0;1;1;0;0;0;33578.8359375;7363.6376953125;21885.630859375;2610.11450195312;813.0;198075;677.0;-1.0;Calculated values ==>;1557577121.793;359.16;359.66;302.76000000000005;302.56;297.76000000000005;277.46000000000004;274.8017692304317;295.06;275.76000000000005;270.96000000000004;276.16;347.56000000000006;301.66;270.76000000000005;277.66;296.26000000000005;289.76000000000005;304.96000000000004;345.76;292.76000000000005;294.86;340.86;354.46000000000004;272.36;243.1966462407574;268.43790593516167;274.8017692304317;305.56;7590000.000000001;3640000.0;3690000.0;1430000.0;3679999.9999999995;3070000.0;7570000.0;0.0;0.0125;0.26966666666666667;0.03166666666666666;0.024833333333333332;0.024833333333333332;-0.0024896655999169415;7363.6376953125;21885.630859375;2610.11450195312;33578.8359375;504187.99955473735;505058.67618630076;287452.23481476126;286153.115679037;263721.0061734733;429879.7862731237;460786.2846276149;437356.53477473935;471304.9624172612;527706.3390002913;477619.02436668245;437040.2039936506;447318.6337633334;462561.3558710226;454219.4668995611;310836.59202522883;484851.6289947276;457618.15118734963;460513.7588782444;283939.0963198885;340949.162051476;467533.5539647487;203665.89814688347;287452.23481476126;274.64892171109625;893652.0555554257;432334.51346184127;100789.38964838543;221291.22659823616;0;7;9;2;15;13;1;4;49;63;588967432519.7853;226792601800.12457;495842565539.9026;63018.57501064514;8355.809100899065;0.0;4297.694514243164;1856312.158427511;401691.6302240932;0.0;321967.76753120794;2.375189704435116;0.29440768109339815
2719;2019-05-11 14:19:41.784;833;841;302;302;246;45;213;30;-14;32;746;287;-16;60;229;165;314;723;327;199;212;-9;764;367;372;142;371;315;761;-1.0;78.0;1755.0;202.0;187.0;0;53;23;1;0;0;1;0;1;0;1;1;0;1;0;35750.87890625;8932.1279296875;22027.64453125;2725.30859375;812.0;198076;675.0;-1.0;Calculated values ==>;1557577181.784;356.46000000000004;357.26;303.36;303.36;297.76000000000005;277.66;275.1157276137837;294.46000000000004;276.16;271.76000000000005;276.36;347.76;301.86;271.56;279.16;296.06;289.66;304.56;345.46000000000004;293.06;294.36;340.66;354.36;272.26000000000005;242.98782864720522;269.38090353596624;275.1157276137837;305.86;7640000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3150000.0;7609999.999999999;0.0;0.013000000000000001;0.29250000000000004;0.033666666666666664;0.03116666666666667;0.03116666666666667;-0.0024898270409722863;8932.1279296875;22027.64453125;2725.30859375;35750.87890625;499938.49302424275;501344.99335896655;290948.73705257155;290948.73705257155;263514.85494077095;429675.2189834977;459496.0791932368;436787.6458509821;471635.3862721799;527296.2500186071;476851.5501111856;436464.6662498415;447924.78867057944;461836.8862063846;453562.05795503774;301187.3328532688;483962.1904811711;457551.25985115726;459358.1254496827;283101.5729112263;340529.4996700694;467573.34908673447;204422.2092031115;290948.73705257155;274.9546943726506;894229.716516374;432470.2911388668;100833.84483819078;221657.11566784658;0;7;9;2;15;13;1;4;49;63;589189699174.5521;226878088975.03488;496029137549.70685;67966.89021950217;8859.421709415306;0.0;5248.759271709964;1857403.540238119;401835.0689616568;0.0;322047.30937960686;2.436540706771022;0.30241149390604893
2720;2019-05-11 14:20:41.784;815;825;303;302;243;47;201;33;-9;34;753;288;-10;47;228;154;314;741;329;200;200;-11;775;371;376;141;375;319;772;-1.0;91.0;1704.0;262.0;228.0;0;53;52;1;0;0;1;0;1;0;1;1;0;1;0;38477.29296875;11288.328125;22335.388671875;2767.986328125;809.0;198077;671.0;-1.0;Calculated values ==>;1557577241.784;354.66;355.66;303.46000000000004;303.36;297.46000000000004;277.86;275.5313989812953;293.26000000000005;276.46000000000004;272.26000000000005;276.56;348.46000000000004;301.96000000000004;272.16;277.86;295.96000000000004;288.56;304.56;347.26;293.16;293.16;340.26;354.06000000000006;272.06;242.77792619122317;269.84581860846123;275.5313989812953;306.06;7750000.0;3710000.0;3760000.0;1410000.0;3750000.0;3190000.0;7720000.0;0.0;0.015166666666666667;0.284;0.043666666666666666;0.038;0.038;-0.002490310591375424;11288.328125;22335.388671875;2767.986328125;38477.29296875;496328.06888105447;498055.90109713963;289634.5882768502;288966.78419621463;261877.4234923086;429398.2889081932;457182.18766726565;436666.95863518585;471964.88962738856;527724.073989303;476465.38850634906;436504.3302994169;445279.99462167366;461088.20763948926;451256.75146044773;297548.6511527961;485569.9404568844;457041.0857733402;457041.0857733402;281426.5920051367;339270.558843327;467513.824796885;205283.69100214035;289634.5882768502;275.3047291017207;894848.2846153324;432638.7949393225;100879.62229587307;222026.80761120596;0;7;9;2;15;13;1;4;49;63;589414099174.5521;226962988975.03488;496219337549.70685;65712.84800778491;11450.715842370517;0.0;6361.446904866621;1858517.5380566798;402004.3201079217;0.0;322144.06109774497;2.295166303927196;0.29038921930557987
2721;2019-05-11 14:21:41.785;804;816;302;302;233;50;179;36;-7;36;762;288;-9;43;227;148;316;756;329;195;179;-13;799;371;377;140;375;319;796;-2.0;-1.0;1503.0;173.0;227.0;0;53;80;1;0;0;1;0;1;0;1;1;0;0;0;42032.90625;13974.12109375;23244.08203125;2777.49438476562;804.0;198078;669.0;-1.0;Calculated values ==>;1557577301.785;353.56000000000006;354.76;303.36;303.36;296.46000000000004;278.16;275.5313989812953;291.06;276.76000000000005;272.46000000000004;276.76000000000005;349.36;301.96000000000004;272.26000000000005;277.46000000000004;295.86;287.96000000000004;304.76000000000005;348.76;292.66;291.06;340.06000000000006;353.56000000000006;271.86;242.56692532238324;269.84581860846123;275.5313989812953;306.06;7990000.000000001;3710000.0;3770000.0000000005;1400000.0;3750000.0;3190000.0;7959999.999999999;0.0;0.0;0.2505;0.028833333333333332;0.03783333333333334;0.03783333333333334;-0.0024911139281955483;13974.12109375;23244.08203125;2777.49438476562;42032.90625;492405.4065386785;494482.1331672704;285618.04152622516;285618.04152622516;257417.4703050378;429398.2889081932;453867.6431246091;436991.12473680306;472293.48310962116;528673.0243728389;476465.38850634906;436666.95863518585;444692.3496552847;460951.4341210733;450366.7401088868;293783.944307408;485377.2280179953;456167.8710028387;453867.6431246091;280589.13426710566;337172.47746341303;467454.6383336384;205377.3894158459;285618.04152622516;275.3405959567247;895519.214125983;432849.3188587345;100925.83540548061;222406.64286526453;0;7;9;2;15;13;1;4;49;63;589640002940.1769;227047290380.26804;496410740740.2362;58019.240697899775;7556.560677129683;-0.0;6365.443260472192;1859548.6559837577;402162.71671925514;0.0;322250.1202837064;1.7987245907621938;0.21976123627863695
