;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2722;2019-05-11 14:22:41.785;805;818;301;301;227;49;162;38;-9;39;771;288;-11;32;227;141;321;767;324;187;161;-14;831;371;376;138;374;316;827;-1.0;0.0;1529.0;217.0;223.0;35;50;98;1;0;0;1;0;1;0;1;1;0;1;0;46849.0390625;16148.9345703125;25789.40234375;2737.7412109375;795.0;198079;669.0;-1.0;Calculated values ==>;1557577361.785;353.66;354.96000000000004;303.26000000000005;303.26000000000005;295.86;278.06;275.5313989812953;289.36;276.96000000000004;272.26000000000005;277.06;350.26;301.96000000000004;272.06;276.36;295.86;287.26000000000005;305.26000000000005;349.86;291.86;289.26000000000005;340.06000000000006;352.66;271.76000000000005;242.14157278889297;269.49753711883926;275.5313989812953;305.56;8309999.999999999;3710000.0;3760000.0;1380000.0;3740000.0;3160000.0;8270000.0;0.0;0.0;0.2548333333333333;0.036166666666666666;0.03716666666666667;0.03716666666666667;-0.00249255177783535;16148.9345703125;25789.40234375;2737.7412109375;46849.0390625;489416.7691565272;491801.4317664101;281926.0914482801;281926.0914482801;254407.59418649602;429398.2889081932;451548.852960479;437360.1158524067;472850.0741107318;529849.5305759095;476843.616117134;437039.1322159168;443669.86559611524;461105.52830490173;449318.5095145032;291890.4788692645;483865.0617769287;455191.6173033961;451400.5732684337;280589.13426710566;333396.4077044029;467634.2265656527;205228.6176408713;281926.0914482801;275.2836367735772;896259.8970035871;433100.3443226017;100971.79570211147;222815.2552350562;0;7;9;2;15;13;1;4;49;63;589865902940.1769;227130690380.26804;496601240740.2362;59154.84346090627;9490.336189446261;-0.0;6298.801574315708;1860525.106685081;402304.7741931433;0.0;322355.65565732965;1.6774968701366564;0.20614770608142025
2723;2019-05-11 14:23:41.795;817;831;293;292;229;47;155;40;-11;41;777;285;-13;26;228;148;325;780;322;180;154;-16;857;369;375;138;372;313;852;-1.0;-1.0;1519.0;178.0;212.0;71;48;98;1;0;0;1;0;1;0;1;1;0;0;0;49593.4921875;16701.22265625;28429.251953125;2696.21899414062;783.0;198080;672.0;-1.0;Calculated values ==>;1557577421.795;354.86;356.26;302.46000000000004;302.36;296.06;277.86;275.3239800832674;288.66;277.16;272.06;277.26000000000005;350.86;301.66;271.86;275.76000000000005;295.96000000000004;287.96000000000004;305.66;351.16;291.16;288.56;340.36;351.46000000000004;271.56;242.14157278889297;269.14681796795327;275.3239800832674;305.36;8570000.0;3690000.0;3750000.0;1380000.0;3720000.0000000005;3130000.0;8520000.0;0.0;0.0;0.25316666666666665;0.029666666666666668;0.035333333333333335;0.035333333333333335;-0.0024944525098359056;16701.22265625;28429.251953125;2696.21899414062;49593.4921875;488711.85628453287;491375.2236429007;276548.7681789812;276143.87055103667;254252.02264709937;429537.3511455088;450687.0648884799;437726.80943762243;473045.8727645816;530706.9432932027;476867.73676542635;437408.94190281845;443391.28456942865;461548.6100553265;450728.3279684934;290814.669406031;483334.02164288063;454353.91797136224;450537.726325904;281845.32903042674;328362.5824867039;467436.2840301193;204771.29375204857;276548.7681789812;275.0985011044836;897063.7187118361;433374.1412579979;101017.08625098021;223267.15265781153;0;7;9;2;15;13;1;4;49;63;590091240490.1411;227213504180.25488;496789972190.20624;58976.571387731114;7792.394711582765;-0.0;6147.609854524606;1861509.699213406;402448.8209544219;0.0;322459.393039236;1.5245999767058658;0.18324773026717023
2724;2019-05-11 14:24:41.776;838;854;298;297;219;46;165;42;-15;43;779;284;-17;22;229;147;330;799;324;176;164;-18;891;371;377;137;375;309;886;-2.0;-1.0;1817.0;238.0;179.0;99;47;98;1;0;0;1;0;1;0;1;1;0;1;0;52794.0625;17243.671875;31086.69921875;2651.0830078125;755.0;198081;681.0;-1.0;Calculated values ==>;1557577481.776;356.96000000000004;358.56000000000006;302.96000000000004;302.86;295.06;277.76000000000005;275.5313989812953;289.66;277.36;271.66;277.46000000000004;351.06000000000006;301.56;271.46000000000004;275.36;296.06;287.86;306.16;353.06000000000006;290.76000000000005;289.56;341.26;348.66;271.36;241.92719264551067;268.67533136820026;275.5313989812953;305.56;8910000.0;3710000.0;3770000.0000000005;1370000.0;3750000.0;3090000.0;8860000.0;0.0;0.0;0.30283333333333334;0.03966666666666666;0.029833333333333333;0.029833333333333333;-0.0024988138941255404;17243.671875;31086.69921875;2651.0830078125;52794.0625;488688.05418326124;491686.2831402028;276406.14357437;276020.35406214156;250319.697392346;429398.2889081932;451815.60826079047;438003.16910024424;473371.616014766;531218.205575079;477252.4211803621;437688.5006598165;443615.8663983838;461224.8453445671;450217.65557552484;289712.8410680423;482894.0920391958;453431.14390822285;451667.5286254721;285614.20965156396;316620.98725437425;467377.98515098984;205182.71157454365;276406.14357437;275.2660493040327;897916.6781440921;433656.92580203485;101061.63299002098;223762.96186115342;0;7;9;2;15;13;1;4;49;63;590316769049.9403;227295978055.18146;496976513100.04016;70505.79522069967;10400.412518532366;-0.0;5228.631320691212;1862588.377244604;402600.3796724077;0.0;322554.1650283087;1.6895328032097727;0.21048681393963387
2725;2019-05-11 14:25:41.786;865;879;295;294;240;52;167;44;-22;45;779;285;-23;20;227;159;333;810;330;175;166;-21;868;372;378;137;376;303;864;-2.0;77.0;1886.0;254.0;136.0;98;44;98;1;0;0;1;0;1;0;1;1;0;0;0;51242.9375;16722.76171875;30277.771484375;2588.37573242188;721.0;198082;715.0;-1.0;Calculated values ==>;1557577541.786;359.66;361.06000000000006;302.66;302.56;297.16;278.36;275.63479819532273;289.86;277.56;270.96000000000004;277.66;351.06000000000006;301.66;270.86;275.16;295.86;289.06;306.46000000000004;354.16;290.66;289.76000000000005;344.66;345.26;271.06;241.92719264551067;267.9596281332873;275.63479819532273;306.16;8680000.0;3720000.0000000005;3779999.9999999995;1370000.0;3760000.0;3030000.0;8640000.0;0.0;0.012833333333333334;0.3143333333333333;0.042333333333333334;0.02266666666666667;0.02266666666666667;-0.002503968914629217;16722.76171875;30277.771484375;2588.37573242188;51242.9375;495066.8597557829;497546.5562284803;276578.856328817;276180.59726857056;257298.03161597758;429328.3091220336;451934.65199951705;438264.37560948916;473566.98283907154;531669.3773530816;478116.26300317614;438109.25301780854;444533.65563525405;460797.0068017893;451815.85364565556;293805.39394978515;486910.8584164767;453112.0390544195;451786.56448623317;299856.38484229014;302370.42649719206;467081.28687606385;205365.27621852473;276578.856328817;275.34087407061526;898783.7976397877;433940.0265908733;101105.30242320869;224274.4176786964;0;7;9;2;15;13;1;4;49;63;590543306799.9043;227378191755.1684;497160143700.011;73207.95024189315;11079.311117835823;0.0;3971.374718234766;1863786.1913923596;402779.40720229846;0.0;322630.8445230737;1.7798059681586822;0.2292230982328798
2726;2019-05-11 14:26:41.777;867;878;299;298;244;45;178;45;-27;47;776;287;-29;19;227;166;333;814;335;175;176;-23;855;367;373;137;370;298;847;-2.0;74.0;1542.0;148.0;121.0;0;43;83;1;0;0;1;0;0;1;1;1;0;1;0;55200.7421875;14946.703125;35978.7421875;2531.17846679688;681.0;198083;768.0;-1.0;Calculated values ==>;1557577601.777;359.86;360.96000000000004;303.06;302.96000000000004;297.56;277.66;275.1157276137837;290.96000000000004;277.66;270.46000000000004;277.86;350.76;301.86;270.26000000000005;275.06;295.86;289.76000000000005;306.46000000000004;354.56000000000006;290.66;290.76000000000005;349.96000000000004;341.26;270.86;241.92719264551067;267.35522164206344;275.1157276137837;306.66;8550000.0;3670000.0000000005;3729999.9999999995;1370000.0;3700000.0;2980000.0;8470000.0;0.0;0.012333333333333333;0.257;0.024666666666666667;0.020166666666666666;0.020166666666666666;-0.00250983085755543;14946.703125;35978.7421875;2531.17846679688;55200.7421875;496566.9421450535;498932.73301251495;279404.06084150966;278976.000116642;259158.63430117723;429675.2189834977;454405.9205388411;438614.2659217754;473762.2839209553;531732.4566961714;478963.80482254835;438307.6172986034;445381.69947755703;461718.61366517685;453705.8912638782;295581.4313558772;489230.50024653214;453973.51210908045;454117.8308023903;322071.7610967587;285614.20965156396;466883.37721068907;204239.0763528766;279404.06084150966;274.8842148766208;899670.69524832;434203.89921079663;101147.95897538135;224826.47247140738;0;7;9;2;15;13;2;4;49;63;590768573004.668;227460379425.08215;497340416654.82184;60234.423719207;6478.559421159374;0.0;3523.394360877759;1864898.0443712347;402925.70084263175;0.0;322693.2915635394;1.313894753084759;0.16667560853138744
2727;2019-05-11 14:27:41.807;869;870;298;297;246;39;192;41;-30;47;771;286;-32;19;228;167;330;791;332;176;190;-25;833;360;365;137;362;296;827;-1.0;-1.0;951.0;62.0;135.0;0;39;71;1;0;0;1;0;0;1;1;1;0;0;0;53140.65625;13556.5419921875;35104.45703125;2495.51513671875;660.0;198084;800.0;-1.0;Calculated values ==>;1557577661.807;360.06000000000006;360.16;302.96000000000004;302.86;297.76000000000005;277.06;274.38016830617;292.36;277.26000000000005;270.16;277.86;350.26;301.76000000000005;269.96000000000004;275.06;295.96000000000004;289.86;306.16;352.26;290.76000000000005;292.16;353.16;339.16;270.66;241.92719264551067;267.1113755279542;274.38016830617;306.36;8330000.0;3600000.0;3650000.0;1370000.0;3620000.0000000005;2960000.0;8270000.0;0.0;0.0;0.1585;0.010333333333333333;0.022500000000000003;0.022500000000000003;-0.002512818467270214;13556.5419921875;35104.45703125;2495.51513671875;53140.65625;498868.13895676425;499556.45378276083;280542.1167600612;280089.19851527276;260569.54139104363;430148.3826014536;457709.1576469882;438602.1121803833;473762.2839209553;531363.223106761;479094.3118697035;438296.42880847026;445773.68374693;463062.42787711835;455038.97038927546;297238.40397984197;487645.4045659923;455469.771500397;457431.4281400766;335494.14909123123;276820.84063482966;466685.37794886384;202586.32269364034;280542.1167600612;274.21218076181134;900573.9916573622;434441.5450168479;101189.86903328069;225419.12864461125;0;7;9;2;15;13;2;4;49;63;590990083704.5624;227542620525.04297;497518705754.7369;37408.50263364876;2729.023570970643;-0.0;3980.0095060503468;1865712.1422693136;403002.46906579204;0.0;322755.8511932501;0.8624030865854249;0.10250945342325801
2728;2019-05-11 14:28:41.788;877;880;301;300;242;35;201;36;-34;45;765;286;-36;22;230;165;328;797;329;178;200;-27;817;356;361;135;358;293;810;155.0;-1.0;1165.0;80.0;139.0;0;27;53;1;0;0;1;0;0;1;1;1;0;1;0;50613.48828125;11852.875;34394.94921875;2401.15209960938;649.0;198085;801.0;-1.0;Calculated values ==>;1557577721.788;360.86;361.16;303.26000000000005;303.16;297.36;276.66;273.955091788801;293.26000000000005;276.76000000000005;269.76000000000005;277.66;349.66;301.76000000000005;269.56;275.36;296.16;289.66;305.96000000000004;352.86;290.96000000000004;293.16;353.26;338.06000000000006;270.46000000000004;241.49495122638035;266.74333088950624;273.955091788801;306.06;8170000.0;3560000.0;3610000.0;1350000.0;3579999.9999999995;2930000.0;8100000.0;0.025833333333333333;0.0;0.19416666666666668;0.013333333333333334;0.023166666666666665;0.049;-0.002514358216054621;11852.875;34394.94921875;2401.15209960938;50613.48828125;501468.27502562955;502519.2040313275;283543.8852280289;283043.468395364;259893.60452022063;430412.23801567365;459583.8792856106;438662.4006545466;473825.7953575257;530966.5934570711;479461.2352552481;438358.4652479722;446774.22405142174;463922.8230274349;455429.6849068524;298958.7464582983;490268.595253444;456414.7828251579;459447.67380351556;335913.7198600519;272215.72791638016;466769.07440306136;201569.01761457534;240325.8427787592;273.79786040482526;901438.3357354628;434653.2231064742;101230.66167194849;225998.10696393618;0;7;9;2;15;13;2;4;49;63;591207814735.234;227624194685.2946;497695349800.28174;46035.63187359443;3536.0007571798137;-0.0;10736.969720213063;1866407.2898592188;403054.66106931784;0.0;322878.4538507075;1.2396684763997339;0.13500026050014932
2729;2019-05-11 14:29:41.768;878;881;295;294;241;32;204;33;-36;42;761;285;-37;21;230;162;325;783;322;181;203;-28;796;351;356;133;354;293;790;0.0;83.0;612.0;43.0;154.0;0;12;36;1;0;0;1;0;0;1;1;1;0;0;0;47899.21875;10303.1083984375;33508.07421875;2319.828125;639.0;198086;796.0;-1.0;Calculated values ==>;1557577781.768;360.96000000000004;361.26;302.66;302.56;297.26000000000005;276.36;273.4187578820637;293.56;276.46000000000004;269.56;277.36;349.26;301.66;269.46000000000004;275.26000000000005;296.16;289.36;305.66;351.46000000000004;291.26000000000005;293.46000000000004;352.76;337.06;270.36;241.05796691057077;266.74333088950624;273.4187578820637;305.36;7959999.999999999;3510000.0;3560000.0;1330000.0;3540000.0;2930000.0;7900000.0;0.0;0.013833333333333333;0.10200000000000001;0.007166666666666667;0.025666666666666667;0.025666666666666667;-0.0025157427811677816;10303.1083984375;33508.07421875;2319.828125;47899.21875;503465.2546939401;504414.47677858575;282567.1637447628;282054.1592141657;260371.53032922492;430735.4089219946;460769.5600386277;438358.4652479722;473792.46676502546;530551.5449860336;479347.023389814;438206.06636572257;446635.1776701897;464512.7476837228;455846.3461254813;301768.74513685814;490131.1582411644;457646.94884360844;460635.26612677675;333815.9410454577;268029.79939014546;466951.4208104071;200207.68461160804;282567.1637447628;273.24243992987607;902259.0013113137;434837.7947563879;101269.99005984246;226563.77687100382;0;7;9;2;15;13;2;4;49;63;591422843034.4476;227704567885.00067;497871091199.63904;24291.37962490915;1911.6634427580598;0.0;4570.414627805026;1866993.1529334208;403100.0431384175;0.0;323005.9728659626;0.66708830351574;0.0730952208606243
2730;2019-05-11 14:30:41.769;873;876;298;297;236;29;205;28;-36;40;758;284;-38;26;231;157;322;780;322;183;204;-28;794;349;355;132;352;293;789;111.0;81.0;1176.0;242.0;171.0;0;1;18;1;0;0;1;0;0;1;1;1;0;0;0;46338.24609375;8868.75;33399.875;2261.85498046875;638.0;198087;791.0;-1.0;Calculated values ==>;1557577841.769;360.46000000000004;360.76;302.96000000000004;302.86;296.76000000000005;276.06;273.20264511476705;293.66;275.96000000000004;269.56;277.16;348.96000000000004;301.56;269.36;275.76000000000005;296.26000000000005;288.86;305.36;351.16;291.46000000000004;293.56;352.26;336.96000000000004;270.36;240.83765695389522;266.74333088950624;273.20264511476705;305.36;7940000.000000001;3490000.0;3550000.0;1320000.0;3520000.0000000005;2930000.0;7890000.000000001;0.018500000000000003;0.013500000000000002;0.196;0.04033333333333333;0.0285;0.047;-0.0025158804360917403;8868.75;33399.875;2261.85498046875;46338.24609375;502931.01521977683;503796.0439655706;284262.80588123354;283725.78759890015;258696.86633567166;430862.6128555636;461057.9863477555;438358.4652479722;473727.59171134117;530240.1725519125;479232.76459938695;438053.3765868196;447328.59654398245;464936.0064030323;455487.00962965307;299573.50541819725;489777.3326659222;458082.44237734104;460924.1135309303;331718.34850182006;267611.2341011182;467091.5668373881;199078.22409476803;250732.70453975245;272.7884409089722;903044.3266090536;434997.5629062415;101308.1713888385;227121.35240880615;0;7;9;2;15;13;2;4;49;63;591636146590.0376;227784069210.22055;498046894130.12524;46898.927266028026;10809.871490619007;0.0;9878.99622258536;1867586.4153800288;403206.057696702;0.0;323126.38663024484;1.5177872551312421;0.1811950673884019
2731;2019-05-11 14:31:41.789;869;873;299;298;236;27;202;26;-27;37;757;282;-36;28;232;152;320;786;333;186;201;-28;786;346;351;127;348;293;781;204.0;86.0;783.0;92.0;187.0;0;1;5;1;0;0;1;0;0;1;1;1;0;0;0;45114.57421875;7929.1416015625;33162.61328125;2278.7763671875;627.0;198088;786.0;-1.0;Calculated values ==>;1557577901.789;360.06000000000006;360.46000000000004;303.06;302.96000000000004;296.76000000000005;275.86;272.8767566201714;293.36;275.76000000000005;270.46000000000004;276.86;348.86;301.36;269.56;275.96000000000004;296.36;288.36;305.16;351.76;291.76000000000005;293.26000000000005;351.76;335.86;270.36;239.71726792356844;266.74333088950624;272.8767566201714;306.46000000000004;7859999.999999999;3460000.0;3510000.0;1270000.0;3479999.9999999995;2930000.0;7809999.999999999;0.034;0.014333333333333333;0.1305;0.015333333333333334;0.03116666666666667;0.06516666666666668;-0.0025173849590539223;7929.1416015625;33162.61328125;2278.7763671875;45114.57421875;503069.8181185362;504074.407244189;285805.16317194706;285231.79059475014;259021.04472567744;431051.2098666511;461273.1859995164;439717.3810629405;474082.6425734972;530136.3651756978;479004.1054784833;438358.4652479722;447604.7124682592;465646.92061946914;455297.035184393;299992.53240637924;491475.17830134614;459128.6642370843;461140.1023613316;329620.94006798224;263007.33956846996;467788.42750323965;198797.18282351806;240409.69516407105;272.6646134529638;903806.6874803609;435137.59199702006;101346.02259625512;227676.22470677434;0;7;9;2;15;13;2;4;49;63;591848017189.9702;227861795110.19586;498222752730.06934;31440.08587024463;4124.532418422398;0.0;14384.264869021481;1868239.45809766;403330.5525470264;0.0;323328.6478705581;1.1516779185795312;0.11745003056700086
2732;2019-05-11 14:32:41.769;863;867;298;297;228;23;196;23;-10;36;761;281;-16;31;232;144;319;788;331;186;195;-27;786;343;348;131;346;293;780;87.0;79.0;613.0;137.0;194.0;100;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34832.9921875;7560.515625;23773.53125;1355.52014160156;617.0;198089;782.0;-1.0;Calculated values ==>;1557577961.769;359.46000000000004;359.86;302.96000000000004;302.86;295.96000000000004;275.46000000000004;272.5487779782249;292.76000000000005;275.46000000000004;272.16;276.76000000000005;349.26;301.26000000000005;271.56;276.26000000000005;296.36;287.56;305.06;351.96000000000004;291.76000000000005;292.66;351.36;334.86;270.46000000000004;240.61611355647437;266.74333088950624;272.5487779782249;306.26000000000005;7859999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3460000.0;2930000.0;7800000.0;0.0145;0.013166666666666667;0.10216666666666667;0.022833333333333334;0.03233333333333333;0.04683333333333333;-0.0025187372040669834;7560.515625;23773.53125;1355.52014160156;34832.9921875;502218.6309497139;503317.0236268439;285359.1968211091;284791.37641079386;256354.64158947996;431237.1583312671;460937.4381672583;442226.55423762434;473469.2039465459;530551.5449860336;478889.7047629046;441349.102344393;448017.5758535032;465935.7363171453;454695.0803096545;299062.79809316475;491872.2378006481;459602.28324466385;460804.48654333176;327943.14443680964;258822.4845140824;467329.49917210155;197531.4289378481;258166.96975404967;272.14942272140814;904472.6951240514;435266.6294471235;101376.29830523657;228150.5344220619;0;7;9;2;16;13;2;4;49;63;592057647290.0369;227939169310.22046;498398494130.12524;24999.68530146047;6160.389270348786;0.0;9490.190369631377;1868709.6327470983;403416.2316585665;0.0;323527.53534634557;1.2435241164496365;0.14095269926872378
2733;2019-05-11 14:33:41.770;840;843;294;292;237;32;193;25;4;36;773;280;0;26;226;152;314;736;328;188;192;-24;752;350;356;139;354;293;750;-1.0;83.0;1119.0;89.0;164.0;100;100;1;1;0;0;1;1;0;0;1;0;0;0;0;36382.66796875;7312.1845703125;26013.458984375;1325.26354980469;609.0;198090;778.0;-1.0;Calculated values ==>;1557578021.77;357.16;357.46000000000004;302.56;302.36;296.86;276.36;273.3108153835814;292.46000000000004;275.66;273.56;276.76000000000005;350.46000000000004;301.16;273.16;275.76000000000005;295.76000000000005;288.36;304.56;346.76;291.96000000000004;292.36;350.96000000000004;334.06;270.76000000000005;242.35481222062532;266.74333088950624;273.3108153835814;305.96000000000004;7520000.0;3500000.0;3560000.0;1390000.0;3540000.0;2930000.0;7500000.0;0.0;0.013833333333333333;0.1865;0.014833333333333334;0.02733333333333333;0.02733333333333333;-0.0025198082758230503;7312.1845703125;26013.458984375;1325.26354980469;36382.66796875;502016.3792169152;502615.9428368788;287275.69794302;285948.6398354476;260738.37641345637;430799.1582183253;459285.1390662883;444242.15413698874;472424.9728513876;531796.3043821068;478775.25635211257;443670.6236593048;447328.59654398245;463989.4189834076;454622.75094037293;308228.32636097545;487110.4491060723;458605.02153109515;459149.39086431934;326265.46416910045;255474.93562877487;466502.58827071474;199956.47683243948;287275.69794302;273.13929133373836;905066.1688490339;435390.57068092085;101398.63854163571;228565.43292170693;0;7;9;2;16;13;2;4;49;63;592268850809.7817;228020170660.12262;498574297059.9129;45559.27881729844;3953.7673196677497;0.0;4697.880939848849;1869297.6339139005;403500.5177014588;0.0;323645.7712443472;1.5644879631386928;0.18591866904746057
2734;2019-05-11 14:34:41.810;825;828;298;297;235;26;195;25;11;36;774;279;7;33;226;147;311;728;324;186;194;-21;767;345;350;143;348;296;765;161.0;85.0;336.0;25.0;185.0;76;100;1;1;0;0;1;1;0;0;1;0;0;0;0;36179.6875;7465.0380859375;25644.720703125;1333.11779785156;603.0;198091;775.0;-1.0;Calculated values ==>;1557578081.81;355.66;355.96000000000004;302.96000000000004;302.86;296.66;275.76000000000005;272.7676641592781;292.66;275.66;274.26000000000005;276.76000000000005;350.56000000000006;301.06;273.86;276.46000000000004;295.76000000000005;287.86;304.26000000000005;345.96000000000004;291.76000000000005;292.56;350.66;333.46000000000004;271.06;243.1966462407574;267.1113755279542;272.7676641592781;305.56;7670000.0;3450000.0;3500000.0;1430000.0;3479999.9999999995;2960000.0;7650000.0;0.026833333333333334;0.014166666666666666;0.056;0.004166666666666667;0.030833333333333334;0.05766666666666667;-0.002520605277496613;7465.0380859375;25644.720703125;1333.11779785156;36179.6875;498519.80285747064;499133.9353370193;287478.97044009913;286841.3300953284;259348.0071634192;431113.4868728058;460494.49674625666;444639.9159599528;471897.7078724963;531674.8228942001;478290.4405677473;444068.11450643884;447728.1403398786;464871.82008426025;454772.68936406344;297017.9525156765;484306.8410485341;459286.8974823571;460360.83308859565;325007.27902157017;252964.46457616048;466235.8399549283;198797.17981779703;246213.74416787183;272.66042174009425;905671.2582684194;435513.7962986594;101420.80648830402;228996.20474204957;0;7;9;2;16;13;2;4;49;63;592480792009.6471;228104827060.06885;498751114859.80054;13767.193223960723;1114.3277505713804;0.0;12349.148794428407;1869792.350772108;403542.779983101;0.0;323787.9245310966;0.7906038190580837;0.06211842001836161
2735;2019-05-11 14:35:41.771;827;833;300;299;229;23;196;23;14;35;767;278;12;38;227;133;312;751;336;187;196;-19;771;343;348;145;347;304;770;-2.0;0.0;1119.0;67.0;192.0;18;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34125.87890625;7484.978515625;23313.94921875;1365.255859375;598.0;198092;771.0;-1.0;Calculated values ==>;1557578141.771;355.86;356.46000000000004;303.16;303.06;296.06;275.46000000000004;272.5487779782249;292.76000000000005;275.46000000000004;274.56;276.66;349.86;300.96000000000004;274.36;276.96000000000004;295.86;286.46000000000004;304.36;348.26;291.86;292.76000000000005;350.26;332.96000000000004;271.26000000000005;243.61107973660833;268.0796299477929;272.5487779782249;306.76000000000005;7709999.999999999;3429999.9999999995;3479999.9999999995;1450000.0;3470000.0000000005;3040000.0;7700000.0;0.0;0.0;0.1865;0.011166666666666667;0.032;0.032;-0.0025212652946226505;7484.978515625;23313.94921875;1365.255859375;34125.87890625;498436.3455940697;499388.5405407816;287983.9364391657;287347.4676294319;257074.27413657136;431237.1583312671;460937.4381672583;443461.255666955;471533.705207396;530342.1025289536;477178.7107080699;443168.68479859125;446904.3873112669;465147.06212606;453161.66584313;296824.9607163976;487308.5272832433;459736.37117728806;460937.4381672583;323329.7980282076;250872.52762923925;466152.5148999605;198232.37822463943;287983.9364391657;272.4282252682509;906256.7571663182;435638.2987910112;101443.27831924407;229403.92846503633;0;7;9;2;16;13;2;4;49;63;592690055899.5272;228191170900.0194;498930997859.6975;45735.18564299186;2991.774859541085;-0.0;5534.512055298962;1870287.8816244965;403576.97526344325;0.0;323936.85816826276;1.687015384664567;0.19993553794668892
2736;2019-05-11 14:36:41.751;829;837;299;299;222;23;194;20;19;34;762;278;18;46;228;117;314;767;343;187;193;-16;788;339;345;147;343;313;788;185.0;-1.0;684.0;86.0;208.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34321.46484375;7698.240234375;23259.65234375;1408.4113769531198;594.0;198093;766.0;-1.0;Calculated values ==>;1557578201.751;356.06000000000006;356.86;303.06;303.06;295.36;275.46000000000004;272.10816812424576;292.56;275.16;275.06;276.56;349.36;300.96000000000004;274.96000000000004;277.76000000000005;295.96000000000004;284.86;304.56;349.86;291.86;292.46000000000004;349.76;332.56;271.56;244.02132995426717;269.14681796795327;272.10816812424576;307.46000000000004;7880000.0;3390000.0;3450000.0;1470000.0;3429999.9999999995;3130000.0;7880000.0;0.030833333333333334;0.0;0.114;0.014333333333333333;0.034666666666666665;0.0655;-0.0025217905784543555;7698.240234375;23259.65234375;1408.4113769531198;34321.46484375;497145.75427931774;498307.583378909;284927.46007538005;284927.46007538005;254103.71820926032;431480.97241316177;461134.73013587133;442348.23877446656;471168.1638575324;529132.904506066;476043.37475497293;442198.2301569956;446308.544671297;465855.53262907406;451608.9489376168;294469.80725065136;487900.6906135789;460205.8817066485;461002.403540153;321233.1047070471;249199.05678690012;466170.02114205534;197018.4953639194;243545.3774503922;271.92868176347235;906826.9615662391;435764.78343836043;101466.38450825628;229791.91244039842;0;7;9;2;16;13;2;4;49;63;592897886599.5933;228278741700.04724;499116036159.75635;27967.590748802377;3857.8385361532814;-0.0;14243.435208879333;1870901.8666980222;403634.0363483883;0.0;324101.6194567742;1.423358828915867;0.14748659529979027
2737;2019-05-11 14:37:41.782;833;842;296;297;206;24;191;18;26;31;758;279;29;54;228;103;317;782;344;188;190;-15;827;340;345;140;344;316;826;130.0;-1.0;632.0;175.0;211.0;1;0;23;1;0;0;1;1;0;0;1;0;1;0;0;38323.05078125;9699.2666015625;24467.05859375;2399.97924804688;588.0;198094;761.0;0.0;Calculated values ==>;1557578261.782;356.46000000000004;357.36;302.76000000000005;302.86;293.76000000000005;275.56;272.21867820750657;292.26000000000005;274.96000000000004;275.76000000000005;276.26000000000005;348.96000000000004;301.06;276.06;278.56;295.96000000000004;283.46000000000004;304.86;351.36;291.96000000000004;292.16;349.26;331.96000000000004;271.66;242.56692532238324;269.49753711883926;272.21867820750657;307.56;8270000.0;3400000.0;3450000.0;1400000.0;3440000.0;3160000.0;8259999.999999999;0.021666666666666667;0.0;0.10533333333333333;0.029166666666666667;0.035166666666666666;0.05683333333333333;0.0;9699.2666015625;24467.05859375;2399.97924804688;38323.05078125;494070.15108233225;495512.15572171076;279721.10976244573;280171.59724703885;248042.66510227727;431420.45991060114;460737.3870391195;442775.34817062016;471801.8942764967;528482.2656233561;475780.005382481;443223.71530597605;446878.6220542241;465711.1038106917;449425.6531148812;290121.2012295251;486340.14743445325;460338.9438065274;460604.695778379;319136.5849023705;246688.97952812296;467256.05568369554;196887.01450062566;248142.1291640979;271.88015008479516;907432.6453061642;435909.8375682573;101498.137494108;230189.84052246;0;7;9;2;16;13;2;4;49;64;593104993550.067;228364886185.24432;499304833655.18823;25900.23781323942;7885.763701172871;-0.0;12074.955869244975;1871350.9972013286;403731.95026332187;0.0;324321.05269822216;1.2541862811073827;0.14695045283342295
2738;2019-05-11 14:38:41.792;845;854;292;293;199;28;188;20;34;29;721;280;32;62;228;107;322;797;348;188;188;-15;845;346;351;135;349;310;844;-2.0;-1.0;1567.0;311.0;158.0;1;0;24;1;0;0;1;1;0;0;1;0;1;0;0;38976.6484375;9940.5361328125;25034.857421875;2356.16870117188;611.0;198095;756.0;0.0;Calculated values ==>;1557578321.792;357.66;358.56000000000006;302.36;302.46000000000004;293.06;275.96000000000004;272.8767566201714;291.96000000000004;275.16;276.56;276.06;345.26;301.16;276.36;279.36;295.96000000000004;283.86;305.36;352.86;291.96000000000004;291.96000000000004;348.76;334.26000000000005;271.66;241.49495122638035;268.7936212382143;272.8767566201714;307.96000000000004;8450000.0;3460000.0;3510000.0;1350000.0;3490000.0;3100000.0;8440000.0;0.0;0.0;0.26116666666666666;0.05183333333333333;0.026333333333333334;0.026333333333333334;0.0;9940.5361328125;25034.857421875;2356.16870117188;38976.6484375;494179.9763778812;495630.35043151205;276673.0574932326;277086.410908317;245560.72006353555;431051.2098666511;459398.5449976466;445165.18724619015;472265.74392498133;525055.9685642668;476658.27066733915;444875.2705753626;449138.8345454023;464984.76761862915;448898.18008604686;290634.6283359655;486868.01052547013;459398.5449976466;459398.5449976466;317040.2365367038;256311.7953858065;467952.1628762374;198619.5172455181;276673.0574932326;272.5942310425775;908076.9168269114;436073.52986852155;101537.77866610623;230602.42524185244;0;7;9;2;16;13;2;4;49;64;593313828350.0338;228447399935.2312;499492664955.1584;64389.51081517551;13960.408798525617;-0.0;4811.771170949569;1872103.537175541;403914.03204269666;0.0;324461.7988773223;2.2276509676901624;0.3081919790837342
2739;2019-05-11 14:39:41.793;860;866;291;289;220;32;192;22;33;29;717;281;31;67;226;130;325;808;351;189;191;-15;837;351;356;132;355;306;836;-1.0;-1.0;1355.0;228.0;110.0;1;0;14;1;0;0;1;1;0;0;1;0;1;0;0;37851.05078125;9114.837890625;24695.001953125;2334.9658203125;688.0;198096;752.0;-1.0;Calculated values ==>;1557578381.793;359.16;359.76;302.26000000000005;302.06;295.16;276.36;273.4187578820637;292.36;275.36;276.46000000000004;276.06;344.86;301.26000000000005;276.26000000000005;279.86;295.76000000000005;286.16;305.66;353.96000000000004;292.06;292.26000000000005;348.36;341.96000000000004;271.66;240.83765695389522;268.3187672390254;273.4187578820637;308.26000000000005;8370000.0;3510000.0;3560000.0;1320000.0;3550000.0;3060000.0;8359999.999999999;0.0;0.0;0.22583333333333336;0.038;0.018333333333333333;0.018333333333333333;-0.002508821110952226;9114.837890625;24695.001953125;2334.9658203125;37851.05078125;497172.89464950707;498153.53902066295;276807.2093810552;275977.1189921848;251969.60823015514;430735.4089219946;459149.39086431934;445807.4384647189;472659.50235634967;524951.8085602138;477277.70616199495;445521.0975432056;450558.8976513175;463841.32483867806;451328.1919913709;293411.8466792822;489385.76147161267;458741.3219607375;459013.50581512303;315363.2798926983;288545.87390705565;468366.78916821175;200038.51058178584;276807.2093810552;273.1758947544954;908717.1583234747;436232.3272984381;101576.8721052845;231016.8476430684;0;7;9;2;16;13;2;4;49;64;593525931884.7776;228527501270.13443;499677468034.9352;55502.81621356239;10196.474586284185;-0.0;3340.44876795791;1873102.6565512856;404115.34275911626;0.0;324529.73517565057;1.9100874468512705;0.2643404194933184
2740;2019-05-11 14:40:41.773;874;878;302;301;217;25;199;22;21;29;732;282;22;68;226;136;328;817;356;190;198;-14;866;346;352;129;350;305;864;-2.0;0.0;1661.0;305.0;110.0;1;0;20;1;0;0;1;1;0;0;1;0;1;0;0;39639.5;9830.642578125;25588.552734375;2347.32299804688;763.0;198097;747.0;-1.0;Calculated values ==>;1557578441.773;360.56000000000006;360.96000000000004;303.36;303.26000000000005;294.86;275.66;272.8767566201714;293.06;275.36;275.26000000000005;276.06;346.36;301.36;275.36;279.96000000000004;295.76000000000005;286.76000000000005;305.96000000000004;354.86;292.16;292.96000000000004;347.86;349.46000000000004;271.76000000000005;240.16925963744896;268.19934244402924;272.8767566201714;308.76000000000005;8660000.0;3460000.0;3520000.0000000005;1290000.0;3500000.0;3050000.0;8640000.0;0.0;0.0;0.2768333333333333;0.05083333333333333;0.018333333333333333;0.018333333333333333;-0.002497578380304119;9830.642578125;25588.552734375;2347.32299804688;39639.5;496613.08514624235;497396.59983726614;279439.2451800323;279022.40192524367;250299.31560823752;431051.2098666511;460718.8946201997;444277.7674123518;473051.3374214201;526604.181823349;477519.1665376334;444422.66845152143;450875.30228954;464578.8495294238;453063.14495409996;291354.41193984414;488018.9593577972;459510.5320478229;460585.14549566834;313267.23492439475;319975.17213553557;468876.6448923797;198686.20294517052;279439.2451800323;272.62065748931656;909362.6976619938;436390.1536760599;101615.87817242541;231435.73758905666;0;7;9;2;16;13;2;4;49;64;593738261084.8451;228605775170.15933;499860706934.99347;67987.93142999802;13734.680798983132;-0.0;3321.008172453328;1874131.4030854546;404314.70257862523;0.0;324585.22881279123;2.25182580247766;0.32093661427520875
2741;2019-05-11 14:41:41.793;894;894;299;298;231;24;206;23;-1;30;752;281;-1;61;225;146;329;818;347;192;204;-12;844;343;348;138;347;306;842;-1.0;-1.0;1262.0;86.0;103.0;0;100;20;1;0;0;1;1;0;0;1;0;0;0;0;37914.94140625;9569.611328125;24907.4375;1391.78161621094;808.0;198098;742.0;0.0;Calculated values ==>;1557578501.793;362.56000000000006;362.56000000000006;303.06;302.96000000000004;296.26000000000005;275.56;272.5487779782249;293.76000000000005;275.46000000000004;273.06;276.16;348.36;301.26000000000005;273.06;279.26000000000005;295.66;287.76000000000005;306.06;354.96000000000004;292.36;293.56;347.36;353.96000000000004;271.96000000000004;242.14157278889297;268.3187672390254;272.5487779782249;307.86;8440000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;3060000.0;8420000.0;0.0;0.0;0.21033333333333332;0.014333333333333333;0.017166666666666667;0.017166666666666667;0.0;9569.611328125;24907.4375;1391.78161621094;37914.94140625;501550.17635996826;501726.01706481737;279783.2799775124;279348.672577356;255183.40639485786;431237.1583312671;462260.3147160531;440817.3637915739;471968.1179040911;528621.3905861635;477277.70616199495;440817.3637915739;449735.29261782207;464888.5841036876;454971.79081003426;294796.67176256026;490341.44669493195;460404.888331348;461996.6892736953;311171.3556482807;338850.9272812574;467832.08141530916;198272.50287754883;279783.2799775124;272.444149686053;910009.200102511;436551.8763481548;101647.04776393602;231856.67777418223;0;7;9;2;16;13;2;4;49;64;593948331084.7783;228685901870.13388;500044068034.9352;51015.2690789166;3863.6872923745645;-0.0;3127.9968595844734;1875123.4269871595;404461.4045303624;0.0;324638.9884352773;1.6171966722164353;0.20759430845305368
2742;2019-05-11 14:42:41.774;900;900;290;289;228;26;210;23;-13;30;770;281;-17;46;225;150;327;813;341;195;209;-10;835;346;351;138;350;304;834;-1.0;76.0;1884.0;143.0;111.0;0;100;18;1;0;0;1;1;0;0;1;0;0;0;0;36981.46484375;9402.6474609375;24674.556640625;1372.41528320312;833.0;198099;734.0;-1.0;Calculated values ==>;1557578561.774;363.16;363.16;302.16;302.06;295.96000000000004;275.76000000000005;272.8767566201714;294.16;275.46000000000004;271.86;276.16;350.16;301.26000000000005;271.46000000000004;277.76000000000005;295.66;288.16;305.86;354.46000000000004;292.66;294.06;346.56000000000006;356.46000000000004;272.16;242.14157278889297;268.0796299477929;272.8767566201714;307.26000000000005;8350000.0;3460000.0;3510000.0;1380000.0;3500000.0;3040000.0;8340000.000000001;0.0;0.012666666666666666;0.314;0.02383333333333333;0.018500000000000003;0.018500000000000003;-0.002486409859208567;9402.6474609375;24674.556640625;1372.41528320312;36981.46484375;503207.8486274364;503294.7436448552;276528.5398740388;276112.7137270954;254498.61133420336;431051.2098666511;462333.5003207398;439427.7774279336;471968.1179040911;530655.2663078107;477527.6756644469;438813.5335829557;448026.5480966273;464448.7891454485;455020.0617654957;294942.9083059978;490354.21808838664;460338.988572523;462201.3782193536;307818.28838856175;349344.06076314294;468029.8493702001;199056.01819529844;276528.5398740388;272.767016170978;910633.1391774112;436709.9284389067;101670.07544366881;232269.73021694625;0;7;9;2;16;13;2;4;49;64;594157964679.5917;228768675650.06018;500227010084.7723;75476.73239904744;6410.542976335157;0.0;3434.947509388325;1876177.1932002003;404546.9960033067;0.0;324693.6623194224;2.406858645185847;0.30890548468922985
2743;2019-05-11 14:43:41.774;899;901;292;290;229;31;215;24;-18;31;778;279;-23;35;224;154;326;819;358;199;214;-7;842;352;357;137;356;305;840;-1.0;-1.0;1949.0;213.0;113.0;0;100;18;1;0;0;1;1;0;0;1;0;0;0;0;37313.12109375;9438.29296875;24847.091796875;1378.61474609375;855.0;198100;726.0;-1.0;Calculated values ==>;1557578621.774;363.06000000000006;363.26;302.36;302.16;296.06;276.26000000000005;273.5264737036516;294.66;275.56;271.36;276.26000000000005;350.96000000000004;301.06;270.86;276.66;295.56;288.56;305.76000000000005;355.06000000000006;293.06;294.56;345.76;358.66;272.46000000000004;241.92719264551067;268.19934244402924;273.5264737036516;308.96000000000004;8420000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3050000.0;8400000.0;0.0;0.0;0.3248333333333333;0.0355;0.01883333333333333;0.01883333333333333;-0.0024827698047752127;9438.29296875;24847.091796875;1378.61474609375;37313.12109375;502453.299507182;502917.62343369646;276946.68161662796;276119.71880039613;254621.92667139522;430671.36484660726;462086.8017432054;438435.61618480866;472198.00020708365;531414.780835583;477169.8519267306;437656.05685647397;446287.039416296;463429.53646658803;454563.63400504214;293292.060249357;490690.8408099149;459940.4098768325;461953.5920572434;304465.6318710359;358582.20175259834;468464.2129641699;200552.62033543194;276946.68161662796;273.3822847733238;911252.2607268904;436866.9362758207;101693.00069391295;232682.41062059207;0;7;9;2;16;13;2;4;49;64;594370364679.5917;228851175650.06018;500409710084.7723;77272.32648507252;9510.861538320198;-0.0;3484.296813298257;1877450.1020242346;404679.67437426216;0.0;324751.3226887781;2.5310533331246314;0.34863990358417923
2744;2019-05-11 14:44:41.815;895;899;304;304;243;39;219;27;-21;32;783;277;-23;25;221;162;326;823;366;204;217;-5;813;361;366;139;364;305;811;-1.0;81.0;1983.0;254.0;116.0;0;100;20;1;0;0;1;1;0;0;1;0;0;0;0;36293.13671875;9260.19921875;23820.2265625;1375.6259765625;867.0;198101;721.0;0.0;Calculated values ==>;1557578681.815;362.66;363.06000000000006;303.56;303.56;297.46000000000004;277.06;274.4858918419099;295.06;275.86;271.06;276.36;351.46000000000004;300.86;270.86;275.66;295.26000000000005;289.36;305.76000000000005;355.46000000000004;293.56;294.86;345.26;359.86;272.66;242.35481222062532;268.19934244402924;274.4858918419099;309.76000000000005;8130000.0;3610000.0;3660000.0;1390000.0;3640000.0;3050000.0;8109999.999999999;0.0;0.013500000000000002;0.33049999999999996;0.042333333333333334;0.01933333333333333;0.01933333333333333;0.0;9260.19921875;23820.2265625;1375.6259765625;36293.13671875;504399.73075782304;505140.61268330575;284972.46245558094;284972.46245558094;260192.26495847048;430081.6785162784;461248.72732428863;437968.82056851813;472032.3497595296;531936.4951910102;476936.70622352796;437656.05685647397;444856.06423827005;461824.42280746065;454161.71719194663;298295.2328458015;494092.68468687695;459205.06791963393;460977.98918730504;302370.42649719206;363622.9124696232;468386.10659383785;202866.54962680675;284972.46245558094;274.3255521367242;911866.0653567136;437022.8635219067;101715.96838385475;233088.24874112464;0;7;9;2;16;13;2;4;49;64;594587412895.0536;228934032230.23654;500592835135.16205;77701.30054623561;11240.327911604316;0.0;3402.773516813332;1878742.4314076223;404852.71911987534;0.0;324808.75415969064;2.6800633637228986;0.381878471561651
2745;2019-05-11 14:45:41.785;879;882;303;303;249;42;219;31;-19;34;782;278;-21;21;218;167;322;781;365;207;218;-3;785;363;369;147;367;309;783;-2.0;81.0;2022.0;207.0;144.0;0;100;30;1;0;0;1;1;0;0;1;0;0;1;0;36019.42578125;9739.26171875;22802.82421875;1367.68469238281;875.0;198102;716.0;0.0;Calculated values ==>;1557578741.785;361.06000000000006;361.36;303.46000000000004;303.46000000000004;298.06;277.36;274.69669130483857;295.06;276.26000000000005;271.26000000000005;276.56;351.36;300.96000000000004;271.06;275.26000000000005;294.96000000000004;289.86;305.36;351.26;293.86;294.96000000000004;344.76;360.66;272.86;244.02132995426717;268.67533136820026;274.69669130483857;309.66;7850000.0;3629999.9999999995;3690000.0;1470000.0;3670000.0000000005;3090000.0;7830000.0;0.0;0.013500000000000002;0.33699999999999997;0.034499999999999996;0.024;0.024;0.0;9739.26171875;22802.82421875;1367.68469238281;36019.42578125;504568.7002708219;505163.82999083964;287908.8032233236;287908.8032233236;263529.54244107095;429947.3805835815;460786.2846276149;437372.52749135875;471168.1638575324;531531.9621369152;476549.8384661446;437055.2244796515;443468.83949473884;460959.31379316846;454531.8863664253;302319.14226694714;490527.38709979266;459142.8446520546;460650.0893413602;300275.376401361;366984.0837685546;467475.2668777335;203458.99717773998;287908.8032233236;274.56427144250904;912468.3687421572;437181.11319870746;101738.81787564573;233476.5799017754;0;7;9;2;16;13;2;4;49;64;594807802645.1587;229019789330.27747;500776943035.2499;78828.85971568951;9108.561304649777;0.0;4145.790866832878;1880046.197201426;405022.2084097199;0.0;324871.6274105661;2.715536265114819;0.377594648166208
2746;2019-05-11 14:46:41.766;852;854;292;290;245;51;216;35;-18;36;772;279;-20;18;215;171;315;722;363;210;215;-2;760;374;380;147;378;310;756;-1.0;80.0;2009.0;257.0;155.0;0;0;37;1;0;0;1;1;0;0;1;0;1;1;0;35875.89453125;9919.0283203125;21830.46875;2516.66674804688;878.0;198103;711.0;0.0;Calculated values ==>;1557578801.766;358.36;358.56000000000006;302.36;302.16;297.66;278.26000000000005;275.84098080016133;294.76000000000005;276.66;271.36;276.76000000000005;350.36;301.06;271.16;274.96000000000004;294.66;290.26000000000005;304.66;345.36;294.16;294.66;344.26;360.96000000000004;272.96000000000004;244.02132995426717;268.7936212382143;275.84098080016133;309.46000000000004;7600000.0;3740000.0;3800000.0;1470000.0;3779999.9999999995;3100000.0;7559999.999999999;0.0;0.013333333333333334;0.3348333333333333;0.04283333333333333;0.025833333333333333;0.025833333333333333;0.0;9919.0283203125;21830.46875;2516.66674804688;35875.89453125;502981.6923632819;503616.73344854097;285051.60116043076;283847.184711802;263396.64287476114;429187.4505931623;458645.0146345179;437301.7563972805;471366.9202731048;530410.0263462611;476540.91628334025;436983.6325089788;442820.52857386705;458823.76045810163;453221.4441304363;304403.5689869474;484343.8057633921;457802.2162216891;458504.93765575404;298180.4796168596;368244.6692852564;467575.4946608137;206220.73975502598;285051.60116043076;275.67745956473675;913067.3066871328;437344.88040617737;101771.17722058199;233848.40622721636;0;7;9;2;16;13;2;4;49;65;595032431489.9587;229107961400.19897;500962584230.0846;77373.62707238155;11194.69533513124;0.0;4480.877859462518;1881347.4723891611;405191.3486368625;0.0;324943.4935517343;2.715483436086321;0.3805167658787223
2747;2019-05-11 14:47:41.796;821;827;303;302;249;54;210;40;-15;38;749;279;-16;28;214;172;312;715;353;211;210;-3;773;378;384;144;382;312;769;-3.0;81.0;1954.0;209.0;193.0;0;0;50;1;0;0;1;1;0;0;1;0;1;1;0;37420.1640625;11106.09375;22198.482421875;2348.763671875;877.0;198104;705.0;0.0;Calculated values ==>;1557578861.796;355.26;355.86;303.46000000000004;303.36;298.06;278.56;276.25090830309495;294.16;277.16;271.66;276.96000000000004;348.06000000000006;301.06;271.56;275.96000000000004;294.56;290.36;304.36;344.66;294.26000000000005;294.16;343.66;360.86;272.86;243.40439225979637;269.02936301313275;276.25090830309495;308.46000000000004;7730000.0;3779999.9999999995;3840000.0;1440000.0;3820000.0000000005;3120000.0;7690000.000000001;0.0;0.013500000000000002;0.32566666666666666;0.034833333333333334;0.03216666666666666;0.03216666666666666;0.0;11106.09375;22198.482421875;2348.763671875;37420.1640625;497385.6542589726;498621.45858979976;290159.11360825534;289470.43240618;264227.0252013892;428902.12800615287;457153.3736196051;437319.724394416;471963.08021786925;527844.2384791325;476288.0366547564;437160.35228701105;443889.7556836854;458043.7433923984;452672.0214330054;296294.8067093311;481848.44561732834;457295.59595708834;457153.3736196051;295666.80309349706;367824.4651832891;467892.9037711648;207285.89316467967;290159.11360825534;276.1022394265445;913678.4125753669;437520.17736135505;101811.74274668875;234215.4976074369;0;7;9;2;16;13;2;4;49;65;595261746089.8495;229195305050.15735;501149277529.9956;74914.3510371508;9077.810869459234;0.0;5371.648697031749;1882617.1734060443;405360.3706572627;0.0;325025.6389918599;2.506463938449435;0.33440886827034444
2748;2019-05-11 14:48:41.797;803;811;306;306;253;57;197;44;-12;41;743;279;-14;28;213;169;312;733;366;208;197;-4;774;378;384;141;382;315;769;-3.0;83.0;1961.0;184.0;218.0;78;0;68;1;0;0;1;1;0;0;1;0;1;1;0;42560.375;12482.7578125;25535.05078125;2389.16333007812;876.0;198105;698.0;-1.0;Calculated values ==>;1557578921.797;353.46000000000004;354.26;303.76000000000005;303.76000000000005;298.46000000000004;278.86;276.25090830309495;292.86;277.56;271.96000000000004;277.26000000000005;347.46000000000004;301.06;271.76000000000005;275.96000000000004;294.46000000000004;290.06;304.36;346.46000000000004;293.96000000000004;292.86;342.96000000000004;360.76;272.76000000000005;242.77792619122317;269.38090353596624;276.25090830309495;309.76000000000005;7740000.000000001;3779999.9999999995;3840000.0;1410000.0;3820000.0000000005;3150000.0;7690000.000000001;0.0;0.013833333333333333;0.3268333333333333;0.03066666666666667;0.036333333333333336;0.036333333333333336;-0.0024792384610036835;12482.7578125;25535.05078125;2389.16333007812;42560.375;494671.70126017916;496313.974121432;292338.38255584455;292338.38255584455;265741.37547077774;428902.12800615287;455288.95255331584;437109.2053401759;472653.6706096803;526980.283898172;475907.29918085487;436787.6458509821;443279.48789750587;457902.68988377065;452230.20912803145;296039.8977316563;484653.4606262596;456868.4288075529;455288.95255331584;292734.4514702754;367404.27001748665;468209.0316627085;207297.90913321095;292338.38255584455;276.1067879521926;914344.9281751575;437716.7544003678;101851.22612970274;234613.28367997316;0;7;9;2;16;13;2;4;49;65;595492149929.5712;229280806475.05408;501337380664.7684;75109.99197697637;8001.274424237925;0.0;5920.537376574791;1883867.3970996994;405502.6987399667;0.0;325119.7421107188;2.2033772772091034;0.3005452973653045
2749;2019-05-11 14:49:41.787;795;804;303;302;244;51;177;47;-11;44;751;281;-13;24;213;162;313;745;368;204;177;-5;786;373;379;135;377;315;780;-1.0;79.0;1790.0;161.0;246.0;99;0;84;1;0;0;1;1;0;0;1;0;1;1;0;45521.15234375;14064.15625;27033.87890625;2402.2373046875;873.0;198106;691.0;-1.0;Calculated values ==>;1557578981.787;352.66;353.56000000000006;303.46000000000004;303.36;297.56;278.26000000000005;275.73799182748917;290.86;277.86;272.06;277.56;348.26;301.26000000000005;271.86;275.56;294.46000000000004;289.36;304.46000000000004;347.66;293.56;290.86;342.26;360.46000000000004;272.66;241.49495122638035;269.38090353596624;275.73799182748917;309.96000000000004;7859999.999999999;3729999.9999999995;3790000.0;1350000.0;3770000.0000000005;3150000.0;7800000.0;0.0;0.013166666666666667;0.2983333333333333;0.026833333333333334;0.041;0.041;-0.002479746308337725;14064.15625;27033.87890625;2402.2373046875;45521.15234375;492327.46749299084;494242.4967549028;288352.3429039934;287731.1783709075;261866.71480563862;429258.0297950786;453231.5115244182;437269.4612400554;473728.41363301896;527822.6431967781;476143.71250511985;436948.6013565401;442682.42722630623;458703.9662816614;452080.1496557594;294129.73867121735;485346.24796803505;457116.9802749001;453231.5115244182;289802.386634966;366143.7379439427;468935.7777164408;205997.5370101272;288352.3429039934;275.5873955740091;915078.8185676842;437937.94181354315;101891.14781360903;235051.28508170295;0;7;9;2;16;13;2;4;49;65;595721011779.6075;229363592675.06723;501526349164.7984;68996.12406192857;7055.509458952748;0.0;6760.045913437418;1885068.081252831;405628.15102681343;0.0;325225.3960262311;1.9037048448071723;0.2573411995003601
