;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2750;2019-05-11 14:50:41.807;798;809;302;302;232;45;146;45;-11;46;765;281;-13;19;215;147;315;758;380;197;147;-5;825;366;372;133;370;314;820;-1.0;-1.0;1438.0;141.0;257.0;99;0;96;1;0;0;1;1;0;0;1;0;1;1;0;48968.82421875;15842.044921875;28582.193359375;2407.60375976562;869.0;198107;685.0;-1.0;Calculated values ==>;1557579041.807;352.96000000000004;354.06000000000006;303.36;303.36;296.36;277.66;275.0112864084945;287.76000000000005;277.66;272.06;277.76000000000005;349.66;301.26000000000005;271.86;275.06;294.66;287.86;304.66;348.96000000000004;292.86;287.86;341.66;360.06000000000006;272.66;241.05796691057077;269.2639976450953;275.0112864084945;311.16;8250000.0;3660000.0;3720000.0000000005;1330000.0;3700000.0;3140000.0;8200000.0;0.0;0.0;0.23966666666666667;0.0235;0.04283333333333333;0.04283333333333333;-0.0024804216950864285;15842.044921875;28582.193359375;2407.60375976562;48968.82421875;488931.8830331391;491112.7840696207;283049.0780709222;283049.0780709222;256227.99009843025;429743.705733735;449885.85401603015;437498.6818074642;474180.86133098433;529371.5340088578;476270.4598110566;437179.3288687813;442139.7394027526;460084.65883579507;451119.8406210487;289252.71618996793;483167.9224757748;457270.98814679036;450035.60733862006;287289.4124756198;364463.1524481646;469209.1468372239;204138.0406339072;283049.0780709222;274.8405210039424;915866.4975109451;438187.2432293439;101931.24318313635;235514.90683952544;0;7;9;2;16;13;2;4;49;65;595946386879.5359;229444019475.0417;501715112064.7384;55928.7670012625;6229.170995777943;-0.0;7152.589670299725;1886109.4690249462;405738.89359912445;0.0;325341.3733022687;1.4799872190941705;0.20409806178758813
2751;2019-05-11 14:51:41.788;815;829;294;293;225;45;129;43;-15;47;780;281;-16;15;217;144;320;774;383;182;128;-4;833;366;371;134;369;311;827;-2.0;-2.0;1365.0;213.0;206.0;99;0;98;1;0;0;1;1;0;0;1;0;1;1;0;49474.140625;16254.1142578125;28904.705078125;2367.20776367188;866.0;198108;679.0;-1.0;Calculated values ==>;1557579101.788;354.66;356.06000000000006;302.56;302.46000000000004;295.66;277.66;275.0112864084945;286.06;277.46000000000004;271.66;277.86;351.16;301.26000000000005;271.56;274.66;294.86;287.56;305.16;350.56000000000006;291.36;285.96000000000004;341.06000000000006;359.76;272.76000000000005;241.2770596917726;268.91163127593666;275.0112864084945;311.46000000000004;8330000.0;3660000.0;3710000.0;1340000.0;3690000.0;3110000.0;8270000.0;0.0;0.0;0.2275;0.0355;0.034333333333333334;0.034333333333333334;-0.0024809269256472364;16254.1142578125;28904.705078125;2367.20776367188;49474.140625;490759.3173308859;493467.81563864596;278753.8883624444;278316.2155328025;253781.71917527553;429743.705733735;447495.2078367843;437548.62350390764;474149.3184965571;531172.2222563244;476649.5720026163;437389.9950341223;442165.83327630756;460513.7588782444;450677.8943745114;291041.924261152;484976.6044477178;455316.0755908115;447341.6874056495;284776.6418597092;363202.8056056646;469170.6710693494;203909.9771879752;278753.8883624444;274.75259967740345;916686.5957737932;438454.6265251349;101971.02067909061;235993.81262644427;0;7;9;2;16;13;2;4;49;65;596169216295.2233;229524094110.28867;501902552690.3166;53152.792036874635;9416.754632788783;-0.0;5788.181100483375;1887018.1941656196;405869.2350252386;0.0;325449.1789097682;1.4383219457177945;0.20944937922889778
2752;2019-05-11 14:52:41.788;832;846;294;293;226;45;151;43;-19;47;791;280;-21;14;218;151;322;790;379;177;149;-4;850;369;375;140;373;304;846;-1.0;75.0;2333.0;527.0;181.0;99;0;85;1;0;0;1;1;0;0;1;0;1;0;0;48749.87109375;15151.5830078125;29648.1953125;2307.38549804688;861.0;198109;675.0;-1.0;Calculated values ==>;1557579161.788;356.36;357.76;302.56;302.46000000000004;295.76000000000005;277.66;275.3239800832674;288.26000000000005;277.46000000000004;271.26000000000005;277.86;352.26;301.16;271.06;274.56;294.96000000000004;288.26000000000005;305.36;352.16;290.86;288.06;340.66;359.26;272.76000000000005;242.56692532238324;268.0796299477929;275.3239800832674;311.06;8500000.0;3690000.0;3750000.0;1400000.0;3729999.9999999995;3040000.0;8460000.0;0.0;0.0125;0.3888333333333333;0.08783333333333333;0.030166666666666668;0.030166666666666668;-0.0024817664771386648;15151.5830078125;29648.1953125;2307.38549804688;48749.87109375;491721.72199445724;494237.2634808713;277363.7317577599;276949.72616049106;253510.12663051003;429537.3511455088;450088.39506830816;438504.63750537357;473373.3937792042;532845.209492113;477411.40728836687;438194.52980446257;443461.255666955;460027.5642950743;451171.6687043738;290038.45445989375;485556.7286850985;453920.30942875793;449787.7285304908;283101.5729112263;361102.401775943;468347.1497546473;204433.52448896033;277363.7317577599;274.9686557024259;917505.1292047828;438716.34066901513;102009.97562293826;236481.7534630328;0;7;9;2;16;13;2;4;49;65;596393016295.2233;229606294110.28867;502087052690.3166;91014.65111121534;23180.413419169505;0.0;5201.457235977382;1888219.589525187;406140.8780923383;0.0;325540.75922923867;2.534572495740638;0.38992718405024196
2753;2019-05-11 14:53:41.789;855;868;304;305;225;42;168;41;-21;47;792;281;-23;13;220;149;326;809;377;179;167;-5;874;363;369;142;367;304;869;-1.0;-1.0;1319.0;281.0;163.0;99;0;93;1;0;0;1;1;0;0;1;0;1;1;0;51177.15625;16182.6220703125;30463.251953125;2282.09594726562;859.0;198110;670.0;-1.0;Calculated values ==>;1557579221.789;358.66;359.96000000000004;303.56;303.66;295.66;277.36;274.69669130483857;289.96000000000004;277.26000000000005;271.06;277.86;352.36;301.26000000000005;270.86;274.46000000000004;295.16;288.06;305.76000000000005;354.06000000000006;291.06;289.86;340.16;359.06000000000006;272.66;242.98782864720522;268.0796299477929;274.69669130483857;310.86;8740000.0;3629999.9999999995;3690000.0;1420000.0;3670000.0000000005;3040000.0;8690000.0;0.0;0.0;0.21983333333333333;0.04683333333333333;0.027166666666666665;0.027166666666666665;-0.00248210142140906;16182.6220703125;30463.251953125;2282.09594726562;51177.15625;492976.1129929668;495430.20037813246;279920.90165740583;280340.74530308193;252543.0111014064;429947.3805835815;453649.88209841517;438194.52980446257;473113.08983516775;532949.3992802779;477527.6756644469;437883.18805776763;443315.08579407755;461230.37992798607;451945.9500721777;289464.8771542334;486249.0223564592;455224.672278144;453505.6388054544;281007.8604223974;360262.30078455864;467971.24586402735;202898.90819451588;279920.90165740583;274.34736100508127;918337.8683103953;438977.46339632367;102048.22193903098;236982.69053845335;0;7;9;2;16;13;2;4;49;65;596616220014.9536;229690895520.18646;502269455730.09625;51725.820817253276;12414.22114752212;-0.0;4715.718692521987;1889409.113281553;406437.5049904016;0.0;325623.40373926185;1.407288319922665;0.21004529339383954
2754;2019-05-11 14:54:41.769;874;885;295;294;234;39;177;39;-26;46;787;282;-28;14;221;158;327;812;377;182;176;-7;866;360;365;144;363;299;863;1.0;-1.0;1212.0;121.0;133.0;100;0;79;1;0;0;1;1;0;0;1;0;1;0;0;49304.48046875;14739.7177734375;30375.552734375;2231.94213867188;858.0;198111;666.0;-1.0;Calculated values ==>;1557579281.769;360.56000000000006;361.66;302.66;302.56;296.56;277.06;274.38016830617;290.86;277.06;270.56;277.76000000000005;351.86;301.36;270.36;274.56;295.26000000000005;288.96000000000004;305.86;354.36;291.36;290.76000000000005;339.76;358.96000000000004;272.46000000000004;243.40439225979637;267.47669482898436;274.38016830617;310.86;8660000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;2990000.0;8630000.0;0.00016666666666666666;0.0;0.20199999999999999;0.020166666666666666;0.022166666666666668;0.022333333333333334;-0.0024822687054969804;14739.7177734375;30375.552734375;2231.94213867188;49304.48046875;496613.08514624235;498533.8147324417;276642.58240550855;276243.37742381386;255458.59516683297;430148.3826014536;455610.9404741268;438544.20172432164;472753.25497100636;532801.0814827102;478264.8206878633;438236.7768127522;444470.14050354663;461976.67714593874;453763.6178575058;290832.1512468349;487328.13198093954;456314.320352256;455469.771500397;279332.9882161641;359842.2631860435;467493.82274924906;202542.40513126328;276089.59600793954;274.19512125931345;919174.9361676602;439235.0636663817;102085.82638409773;237489.51158099732;0;7;9;2;16;13;2;4;49;65;596836346615.0236;229776666920.21375;502450295430.15375;47672.36291179778;5343.186921962712;-0.0;4006.1572526648833;1890237.1553734925;406585.43406489416;0.0;325696.061811395;1.2043308127170047;0.16914612669342713
2755;2019-05-11 14:55:41.800;883;892;290;288;234;39;188;38;-32;45;778;282;-34;15;222;160;327;816;371;186;187;-9;845;359;364;146;363;294;842;124.0;78.0;828.0;62.0;117.0;100;0;61;1;0;0;1;1;0;0;1;0;1;0;0;46162.1171875;12913.4951171875;29535.75390625;2203.05810546875;856.0;198112;662.0;-1.0;Calculated values ==>;1557579341.8;361.46000000000004;362.36;302.16;301.96000000000004;296.56;277.06;274.27422755570615;291.96000000000004;276.96000000000004;269.96000000000004;277.66;350.96000000000004;301.36;269.76000000000005;274.66;295.36;289.16;305.86;354.76;291.76000000000005;291.86;339.36;358.76;272.26000000000005;243.81672145450628;266.86631818009863;274.27422755570615;310.26000000000005;8450000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;2940000.0;8420000.0;0.020666666666666667;0.013000000000000001;0.13799999999999998;0.010333333333333333;0.0195;0.04016666666666667;-0.0024826028972466923;12913.4951171875;29535.75390625;2203.05810546875;46162.1171875;499849.66384538246;501434.4252251393;275986.5046635006;275174.9132355643;256126.78704421342;430214.79039162316;457315.95501684735;438743.29367333796;472391.9387022875;532239.8423101574;478881.3272545374;438439.1573181969;445601.49163528444;462110.72912221303;454218.98018392763;293458.7449116672;490032.49676259636;457037.6738942946;457176.8914327451;277658.20189090865;359002.21368891856;467013.8939621107;202429.24607672184;238139.61642797955;274.1465612306971;919970.9021835284;439465.626169193;102122.80381454324;237989.03042028716;0;7;9;2;16;13;2;4;49;65;597055159609.655;229863711870.06717;502628287344.854;32611.33856833302;2734.041361482351;0.0;8797.997212691416;1890906.53188397;406652.77907743125;0.0;325802.8182274249;0.9886023809490909;0.12095185018248152
2756;2019-05-11 14:56:41.780;886;893;295;294;238;37;198;36;-35;44;766;281;-37;18;223;165;325;815;370;190;197;-12;829;358;363;142;361;293;825;-1.0;75.0;932.0;39.0;102.0;100;3;42;1;0;0;1;1;0;0;1;0;1;1;0;43860.83984375;11200.6337890625;28870.748046875;2214.8134765625;854.0;198113;658.0;-1.0;Calculated values ==>;1557579401.78;361.76;362.46000000000004;302.66;302.56;296.96000000000004;276.86;274.1680685717883;292.96000000000004;276.76000000000005;269.66;277.56;349.76;301.26000000000005;269.46000000000004;274.96000000000004;295.46000000000004;289.66;305.66;354.66;292.16;292.86;338.96000000000004;358.56000000000006;271.96000000000004;242.98782864720522;266.74333088950624;274.1680685717883;310.16;8290000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2930000.0;8250000.0;0.0;0.0125;0.15533333333333335;0.006500000000000001;0.017;0.017;-0.0024829365866503835;11200.6337890625;28870.748046875;2214.8134765625;43860.83984375;501708.2739531588;503070.2530308002;279354.4166943343;278910.17265388416;257996.3811761118;430280.9020939914;458857.5321226224;438510.57582547225;472817.88148187683;531070.3352886428;478889.7047629046;438206.06636572257;446216.93017854425;462547.07517204626;455094.08618658455;294632.4641668517;491538.9132379564;457755.4332411191;458720.27757983824;275983.5004908252;358162.1983326704;467274.6841318862;202273.78161002116;279354.4166943343;274.08154244991016;920720.8434285911;439666.51025978423;102159.60713920636;238475.58902976805;0;7;9;2;16;13;2;4;49;65;597273186909.7244;229950083070.09464;502804328644.91;36695.44870146674;1722.5058663921232;0.0;3049.219635053567;1891483.8959258816;406689.90459171083;0.0;325901.51212558517;0.9806314778727453;0.12980432487652505
2757;2019-05-11 14:57:41.760;882;888;300;299;245;34;205;34;-35;42;756;281;-37;23;224;168;322;789;370;193;204;-13;805;353;358;142;357;293;802;-1.0;84.0;450.0;0.0;100.0;100;7;27;1;0;0;1;1;0;0;1;0;1;0;0;41824.01171875;9747.34765625;28146.826171875;2232.48583984375;852.0;198114;655.0;-1.0;Calculated values ==>;1557579461.76;361.36;361.96000000000004;303.16;303.06;297.66;276.56;273.6339639331285;293.66;276.56;269.66;277.36;348.76;301.26000000000005;269.46000000000004;275.46000000000004;295.56;289.96000000000004;305.36;352.06000000000006;292.46000000000004;293.56;338.66;358.36;271.86;242.98782864720522;266.74333088950624;273.6339639331285;310.16;8050000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2930000.0;8020000.0;0.0;0.014;0.075;0.0;0.016666666666666666;0.016666666666666666;-0.0024832697731715834;9747.34765625;28146.826171875;2232.48583984375;41824.01171875;503244.7505376277;504359.6535506792;283871.0256667556;283356.909684164;261249.0782541191;430607.02586249536;460594.19487161405;438510.57582547225;472620.9849758201;530032.5494640669;478889.7047629046;438206.06636572257;446913.0878632371;463280.3055365746;456345.4936063226;296960.76060331875;489844.7818277832;458968.31293219293;460459.43622653774;274727.5295995403;357322.216966979;467175.08242409886;201183.85751793825;283871.0256667556;273.6339639331285;921434.645845029;439841.0185830466;102196.65561324565;238950.5770995914;0;7;9;2;16;13;2;4;49;65;597489414809.7931;230035254670.1217;502980070044.9659;17799.50387306505;0.0;0.0;2943.1401759963687;1891937.8691559455;406704.25402253016;0.0;325951.4318119159;0.5169292490503342;0.06280198808455904
2758;2019-05-11 14:58:41.751;874;879;301;300;247;30;211;31;-36;40;750;281;-38;27;224;168;319;764;353;196;209;-13;785;349;354;141;353;292;782;274.0;82.0;509.0;60.0;118.0;100;8;9;1;0;0;1;1;0;0;1;0;1;0;0;39651.99609375;8213.27734375;27316.3203125;2237.4296875;848.0;198115;652.0;-1.0;Calculated values ==>;1557579521.751;360.56000000000006;361.06000000000006;303.26000000000005;303.16;297.86;276.16;273.20264511476705;294.26000000000005;276.26000000000005;269.56;277.16;348.16;301.26000000000005;269.36;275.86;295.56;289.96000000000004;305.06;349.56000000000006;292.76000000000005;294.06;338.36;357.96000000000004;271.86;242.77792619122317;266.62003547228215;273.20264511476705;308.46000000000004;7850000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2920000.0;7820000.0;0.04566666666666667;0.013666666666666666;0.08483333333333333;0.01;0.019666666666666666;0.06533333333333333;-0.0024839346354032124;8213.27734375;27316.3203125;2237.4296875;39651.99609375;503864.4859921655;504830.03733606916;286843.6161101601;286254.438826544;262851.5729954486;430862.6128555636;462010.81260629336;438582.0297435704;472555.3283204977;529485.9165195486;479012.47103924514;438278.2987301736;447656.0703043276;463875.4189427811;457002.4951182406;299344.5463640056;488055.40190061595;460005.1178186515;461745.00080896105;273471.60554148915;355642.35560766177;467314.989749377;199755.5523556826;225970.8368532039;273.0558616484142;922113.5107310779;439990.6680071084;102233.89932187335;239412.70065754323;0;7;9;2;16;13;2;4;49;65;597702982769.569;230120141935.03265;503155543719.7818;20260.446165072484;2675.594373936944;0.0;15403.912045109466;1892254.987830993;406726.54729779664;0.0;326104.30097978277;1.0151699850547995;0.09820731066196034
2759;2019-05-11 14:59:41.772;864;870;295;294;237;27;214;27;-33;38;746;279;-35;36;225;160;316;746;358;200;213;-12;780;347;352;139;350;296;778;-1.0;83.0;913.0;139.0;162.0;79;3;4;1;0;0;1;1;0;0;1;0;1;0;0;38098.12890625;7767.33837890625;26229.0703125;2255.79858398438;845.0;198116;650.0;-1.0;Calculated values ==>;1557579581.772;359.56000000000006;360.16;302.66;302.56;296.86;275.86;272.9856168485579;294.56;275.86;269.86;276.96000000000004;347.76;301.06;269.66;276.76000000000005;295.66;289.16;304.76000000000005;347.76;293.16;294.46000000000004;338.16;357.66;271.96000000000004;242.35481222062532;267.1113755279542;272.9856168485579;308.96000000000004;7800000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2960000.0;7780000.0;0.0;0.013833333333333333;0.15216666666666667;0.023166666666666665;0.027000000000000003;0.027000000000000003;-0.0024844319579692825;7767.33837890625;26229.0703125;2255.79858398438;38098.12890625;502893.3506931462;503915.7470663687;283919.7311436478;283371.12345056137;259491.1340646896;430988.63858405815;462710.40465551656;438143.1473471288;472621.17715536855;528763.6172300649;478290.4405677473;437835.6915274192;448142.32722607953;464448.7891454485;456233.650191232;297993.0881160404;485710.4737846095;460852.5178084268;462578.4729107597;272634.34865687083;354382.54770086217;467693.11601967004;198947.9126337731;283919.7311436478;272.72847035904977;922761.6552121951;440123.88641525235;102271.35599614316;239859.0684212331;0;7;9;2;16;13;2;4;49;65;597914856900.0874;230204171335.23828;503332005460.21356;36397.54154888229;6225.930545106612;0.0;4823.786027712021;1892727.3029822293;406800.7526350846;0.0;326272.92412825493;1.308810185301735;0.17552035564417234
2760;2019-05-11 15:00:41.812;854;860;291;289;239;36;214;28;-33;36;745;279;-34;38;225;159;313;734;353;204;213;-10;761;356;362;138;360;296;758;-2.0;85.0;1288.0;338.0;155.0;99;1;1;1;0;0;1;1;0;0;1;0;1;0;0;37521.078125;7389.109375;26225.54296875;2255.3388671875;840.0;198117;647.0;-1.0;Calculated values ==>;1557579641.812;358.56000000000006;359.16;302.26000000000005;302.06;297.06;276.76000000000005;273.955091788801;294.56;275.96000000000004;269.86;276.76000000000005;347.66;301.06;269.76000000000005;276.96000000000004;295.66;289.06;304.46000000000004;346.56000000000006;293.56;294.46000000000004;337.86;357.16;272.16;242.14157278889297;267.1113755279542;273.955091788801;308.46000000000004;7609999.999999999;3560000.0;3620000.0000000005;1380000.0;3600000.0;2960000.0;7580000.0;0.0;0.014166666666666666;0.21466666666666667;0.05633333333333333;0.025833333333333333;0.025833333333333333;-0.002485258301285588;7389.109375;26225.54296875;2255.3388671875;37521.078125;503172.86499352707;504276.10064049595;284170.7914493855;283006.5228145567;261087.45601860248;430412.23801567365;461188.73474552366;438143.1473471288;472556.2466753328;528659.5196882407;478290.4405677473;437989.56915575906;448417.5840435519;462963.62376627576;454587.787147844;301208.15842110023;485969.59223390656;459835.06171152263;461053.9582046509;271378.50176498963;352283.03420395456;468029.8493702001;201031.3471950392;284170.7914493855;273.5875826629572;923392.235377094;440250.2743489421;102308.97387008708;240296.48161281715;0;7;9;2;16;13;2;4;49;65;598129199699.9512;230287326735.18546;503509723860.10065;50899.99976598189;15040.915622534065;0.0;4569.481807844356;1893455.2674790646;406978.094502181;0.0;326351.25354498945;1.9657210614219565;0.2830841183459979
2761;2019-05-11 15:01:41.762;837;845;300;300;242;36;209;29;-28;36;746;280;-31;42;225;160;310;730;358;206;208;-9;763;357;362;139;360;300;760;-2.0;91.0;1080.0;273.0;183.0;99;1;1;1;0;0;1;1;0;0;1;0;1;0;0;37802.20703125;7397.69970703125;26249.392578125;2281.63159179688;833.0;198118;646.0;-1.0;Calculated values ==>;1557579701.762;356.86;357.66;303.16;303.16;297.36;276.76000000000005;274.0616903277293;294.06;276.06;270.36;276.76000000000005;347.76;301.16;270.06;277.36;295.66;289.16;304.16;346.16;293.76000000000005;293.96000000000004;337.76;356.46000000000004;272.26000000000005;242.35481222062532;267.5978703862781;274.0616903277293;308.96000000000004;7630000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3000000.0;7600000.0;0.0;0.015166666666666667;0.18000000000000002;0.0455;0.030500000000000003;0.030500000000000003;-0.002486409859208567;7397.69970703125;26249.392578125;2281.63159179688;37802.20703125;500597.760607626;501998.87418621214;289682.3404896791;289682.3404896791;262084.4832679634;430346.717906069;460513.55173570686;438011.42202021845;472424.9728513876;528455.9560178719;477909.84913726174;437545.9146967623;448221.35771391523;462963.62376627576;454559.116067804;297234.97605324816;485146.64910235006;460106.86065135186;460378.1213234712;270959.89632461156;349344.06076314294;467990.2428578861;201339.67044016288;289682.3404896791;273.71270832266026;924019.4063421924;440373.39507188275;102346.75045053603;240733.40833344735;0;7;9;2;16;13;2;4;49;65;598346218700.1238;230370357485.2515;503688374860.24274;42600.91528441001;12132.601045006408;0.0;5206.22131543066;1894233.7924598604;407204.3517696136;0.0;326432.6498509209;1.668295758294273;0.2379268717847114
2762;2019-05-11 15:02:41.783;824;833;301;300;242;34;200;30;-22;36;748;280;-24;42;226;150;309;739;354;206;200;-8;760;354;359;139;357;307;758;-2.0;87.0;879.0;205.0;226.0;99;1;9;1;0;0;1;1;0;0;1;0;1;0;0;38551.13671875;7954.86376953125;26211.869140625;2336.48950195312;825.0;198119;647.0;-1.0;Calculated values ==>;1557579761.783;355.56000000000006;356.46000000000004;303.26000000000005;303.16;297.36;276.56;273.7412296467126;293.16;276.16;270.96000000000004;276.76000000000005;347.96000000000004;301.16;270.76000000000005;277.36;295.76000000000005;288.16;304.06;347.06000000000006;293.76000000000005;293.16;337.86;355.66;272.36;242.35481222062532;268.43790593516167;273.7412296467126;308.56;7600000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3070000.0;7580000.0;0.0;0.0145;0.1465;0.034166666666666665;0.03766666666666666;0.03766666666666666;-0.002487718293001033;7954.86376953125;26211.869140625;2336.48950195312;38551.13671875;499024.4697210261;500486.5898691002;290800.21404040727;290059.01503696217;262181.7906236795;430542.39183029096;459762.3043333631;437356.53477473935;472424.9728513876;528125.5000467675;477035.6678734959;437040.2039936506;446894.5695448119;463544.24104893836;453658.5154602935;297165.64414158295;486730.4151339076;460573.8461640964;459762.3043333631;271378.50176498963;345985.720156464;468089.2413142022;200626.99931146274;290800.21404040727;273.42023076511816;924655.9069030575;440501.377878969;102385.24826244508;241170.7385257832;0;7;9;2;16;13;2;4;49;65;598562594404.7937;230453786675.12424;503870538594.96484;34680.87694537002;9138.29326842693;0.0;6364.238734368001;1894878.0327993534;407381.6712620635;0.0;326529.1040983639;1.3747665447617414;0.18587349960683078
2763;2019-05-11 15:03:41.783;815;826;297;297;228;31;186;30;-16;36;753;279;-18;42;226;129;309;750;355;203;186;-8;780;351;357;139;355;311;778;-2.0;80.0;713.0;222.0;251.0;77;1;24;1;0;0;1;1;0;0;1;0;1;0;0;39704.40234375;9296.5927734375;25959.953125;2374.75244140625;813.0;198120;652.0;-1.0;Calculated values ==>;1557579821.783;354.66;355.76;302.86;302.86;295.96000000000004;276.26000000000005;273.4187578820637;291.76000000000005;276.16;271.56;276.76000000000005;348.46000000000004;301.06;271.36;277.36;295.76000000000005;286.06;304.06;348.16;293.46000000000004;291.76000000000005;338.36;354.46000000000004;272.36;242.35481222062532;268.91163127593666;273.4187578820637;308.66;7800000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;3110000.0;7780000.0;0.0;0.013333333333333334;0.11883333333333333;0.037000000000000005;0.04183333333333333;0.04183333333333333;-0.0024896655999169415;9296.5927734375;25959.953125;2374.75244140625;39704.40234375;495855.5477083065;497642.16178706865;285043.0074630876;285043.0074630876;256429.86873920428;430735.4089219946;458171.54992489325;437389.9950341223;472424.9728513876;528341.5085753801;476414.5704813485;437071.7284734032;446122.27801210183;463841.32483867806;451184.0558604119;292377.0176823778;486326.0390711271;460480.0777649803;458171.54992489325;273471.60554148915;340949.162051476;468089.2413142022;199627.3450268153;285043.0074630876;273.0138713701006;925308.036395245;440645.1400168271;102424.50861197307;241605.5037113301;0;7;9;2;16;13;2;4;49;65;598777394404.7937;230537186675.12424;504055938594.96484;28254.128242534982;9933.090162633316;0.0;7242.5440263188675;1895402.4911759193;407540.5994573223;0.0;326642.493954703;1.2072334582032334;0.16416851959865697
2764;2019-05-11 15:04:41.784;813;825;294;295;207;32;166;29;-12;36;759;278;-17;38;227;114;312;766;355;196;166;-8;803;352;357;139;356;310;800;-2.0;-1.0;770.0;260.0;228.0;69;2;29;1;0;0;1;1;0;0;1;0;1;0;0;40613.3984375;9788.27734375;26559.21875;2370.45434570312;788.0;198121;670.0;-1.0;Calculated values ==>;1557579881.784;354.46000000000004;355.66;302.56;302.66;293.86;276.36;273.5264737036516;289.76000000000005;276.06;271.96000000000004;276.76000000000005;349.06000000000006;300.96000000000004;271.46000000000004;276.96000000000004;295.86;284.56;304.36;349.76;292.76000000000005;289.76000000000005;340.16;351.96000000000004;272.36;242.35481222062532;268.7936212382143;273.5264737036516;308.66;8030000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3100000.0;8000000.0;0.0;0.0;0.12833333333333333;0.043333333333333335;0.038;0.038;-0.0024936628236709277;9788.27734375;26559.21875;2370.45434570312;40613.3984375;493365.1870561318;495433.1515510678;281064.3953265111;281553.53038161225;249045.81468614071;430671.36484660726;455402.2042817116;438248.17528810265;472424.9728513876;529047.7858901562;476423.5053545823;437460.313363465;445742.4428687401;463824.4608297027;448812.4043611285;290502.4455524424;486515.7107606001;459534.26681895024;455402.2042817116;281007.8604223974;330459.8814860452;468089.2413142022;199826.01613559012;281064.3953265111;273.0964997843191;925977.362556197;440804.18325162126;102464.05266087438;242043.17077075582;0;7;9;2;16;13;2;4;49;65;598991597974.5349;230620588065.0235;504242241699.7398;30597.51042457244;11624.739757739855;-0.0;6624.836740297618;1895892.9296713914;407720.2510339181;0.0;326758.05738697696;1.261613447204461;0.17692689484971239
2765;2019-05-11 15:05:41.764;817;830;292;292;205;31;162;29;-6;36;763;278;-13;37;228;114;315;777;358;190;161;-9;828;352;357;140;356;309;826;138.0;0.0;866.0;301.0;206.0;54;5;34;1;0;0;1;1;0;0;1;0;1;0;0;41549.09765625;10547.1904296875;26671.642578125;2372.86743164062;760.0;198122;706.0;-1.0;Calculated values ==>;1557579941.764;354.86;356.16;302.36;302.36;293.66;276.26000000000005;273.5264737036516;289.36;276.06;272.56;276.76000000000005;349.46000000000004;300.96000000000004;271.86;276.86;295.96000000000004;284.56;304.66;350.86;292.16;289.26000000000005;343.76;349.16;272.26000000000005;242.56692532238324;268.67533136820026;273.5264737036516;308.96000000000004;8280000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3090000.0;8259999.999999999;0.023;0.0;0.14433333333333334;0.050166666666666665;0.034333333333333334;0.05733333333333333;-0.0024980426964462204;10547.1904296875;26671.642578125;2372.86743164062;41549.09765625;491552.1270140608;493713.7720750495;277957.1897339802;277957.1897339802;247747.26360809366;430671.36484660726;454840.80745482986;439403.6683789457;472293.48310962116;529543.430864508;476549.8384661446;438316.55718940246;445794.276142949;463955.8763240681;448812.4043611285;288882.12937153375;485553.8465994342;458718.309999043;454700.04539168015;296085.73418796173;318717.3015803363;467851.532398639;199895.93075199542;246641.91723539328;273.1240541942008;926661.8217947067;440973.58899570996;102503.56716647098;242486.61341846085;0;7;9;2;16;13;2;4;49;65;599205726574.603;230704260165.0501;504427879799.7988;34568.950130823156;13442.439349273287;-0.0;11928.66601429378;1896435.8024915797;407929.0745621566;0.0;326912.6183724734;1.5139550670741078;0.20250117535506088
2766;2019-05-11 15:06:41.785;829;841;290;289;209;33;173;29;2;36;765;278;-2;37;229;124;319;788;361;187;172;-10;835;354;359;140;357;305;832;-2.0;-2.0;1086.0;293.0;161.0;55;6;29;1;0;0;1;1;0;0;1;0;1;0;0;41414.140625;10270.3330078125;27005.345703125;2336.59790039062;738.0;198123;745.0;-1.0;Calculated values ==>;1557580001.785;356.06000000000006;357.26;302.16;302.06;294.06;276.46000000000004;273.7412296467126;290.46000000000004;276.06;273.36;276.76000000000005;349.66;300.96000000000004;272.96000000000004;276.86;296.06;285.56;305.06;351.96000000000004;291.86;290.36;347.66;346.96000000000004;272.16;242.56692532238324;268.19934244402924;273.7412296467126;309.26000000000005;8350000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3050000.0;8320000.0;0.0;0.0;0.181;0.04883333333333333;0.026833333333333334;0.026833333333333334;-0.0025014109287799895;10270.3330078125;27005.345703125;2336.59790039062;41414.140625;492703.20219995844;494799.8746833106;276668.000772554;276249.8760470337;248774.0846754138;430542.39183029096;456047.6658887129;441480.6793942096;472293.48310962116;530057.28727503;477053.30615523;440880.4687282554;446570.8011300101;463939.2883609972;449914.9000606128;290222.23646570044;486669.55949602363;457987.06664988684;455907.9783805216;312428.86344474956;309494.7701623936;467752.34253227635;200482.07965863997;276668.000772554;273.3633244382422;927353.4240915211;441147.12907589047;102542.8264469412;242934.07821311534;0;7;9;2;16;13;2;4;49;65;599420601755.1288;230788289565.25574;504612144270.2497;43620.7465521381;13051.69783699591;-0.0;4809.606065813797;1897087.611352148;408149.93631381606;0.0;327052.1527934426;1.5520958580140147;0.2259143986132483
2767;2019-05-11 15:07:41.765;841;850;292;290;222;26;183;28;9;35;765;278;5;44;229;134;320;795;360;190;182;-12;866;347;352;139;351;308;865;245.0;-1.0;882.0;244.0;169.0;2;6;36;1;0;0;1;1;0;0;1;0;1;0;0;41013.28125;11099.505859375;25756.068359375;2375.27612304688;725.0;198124;766.0;-1.0;Calculated values ==>;1557580061.765;357.26;358.16;302.36;302.16;295.36;275.76000000000005;272.9856168485579;291.46000000000004;275.96000000000004;274.06;276.66;349.66;300.96000000000004;273.66;277.56;296.06;286.56;305.16;352.66;292.16;291.36;349.76;345.66;271.96000000000004;242.35481222062532;268.5567601203482;272.9856168485579;309.16;8660000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3080000.0;8650000.0;0.04083333333333334;0.0;0.147;0.04066666666666666;0.028166666666666666;0.069;-0.002503370573824957;11099.505859375;25756.068359375;2375.27612304688;41013.28125;491574.11131516384;493056.24059434864;275330.62259793084;274552.26848187234;251755.95299309984;430988.63858405815;458563.2974049841;441895.7978633896;472326.8440106818;529829.0644156147;476675.98433287063;441295.68005589535;446986.31847657415;464822.24696235475;452606.27003258414;287332.1886731846;484408.5941618015;459510.5320478229;458427.4322495705;321233.1047070471;304046.57827927166;467693.11601967004;198774.37864205168;230025.5990008526;272.65976692934294;928040.0903089703;441325.15170584345;102582.0789752767;243373.61010429243;0;7;9;2;16;13;2;4;49;65;599633830655.1965;230871961665.28235;504795982970.30817;35738.84862553667;10936.028653356478;-0.0;15759.726494161536;1897748.7208688522;408349.76740205893;0.0;327223.50676112866;1.5914670018390178;0.19792728867069853
2768;2019-05-11 15:08:44.785;860;867;291;291;218;31;194;28;11;35;765;278;8;47;230;138;323;806;356;192;193;-13;843;351;356;138;355;302;841;-1.0;78.0;1121.0;349.0;122.0;7;2;27;1;0;0;1;1;0;0;1;0;1;0;0;39207.2421875;9994.9970703125;25118.85546875;2307.14184570312;720.0;198125;769.0;-1.0;Calculated values ==>;1557580124.785;359.16;359.86;302.26000000000005;302.26000000000005;294.96000000000004;276.26000000000005;273.4187578820637;292.56;275.96000000000004;274.26000000000005;276.66;349.66;300.96000000000004;273.96000000000004;277.86;296.16;286.96000000000004;305.46000000000004;353.76;292.36;292.46000000000004;350.06000000000006;345.16;271.86;242.14157278889297;267.8393353686513;273.4187578820637;308.76000000000005;8430000.0;3510000.0;3560000.0;1380000.0;3550000.0;3020000.0;8410000.0;0.0;0.013000000000000001;0.18683333333333335;0.05816666666666667;0.02033333333333333;0.02033333333333333;-0.0025041181581266134;9994.9970703125;25118.85546875;2307.14184570312;39207.2421875;496621.4222870287;497846.51115083246;276463.8825332613;276463.8825332613;251220.83908794445;430735.4089219946;459420.75121607736;443431.1120271193;472458.26935960614;530285.1503133504;477428.97024696524;442993.0989471373;448540.00715330127;464365.70566323627;452474.515376344;291437.2604444248;488579.15136787837;459149.39086431934;459285.1390662883;322491.0997442508;301951.40411888575;467733.16490160144;199534.98093109066;276463.8825332613;272.97741820448914;928742.2427236233;441509.78720226383;102623.06313920744;243818.9070068866;0;7;9;2;16;13;2;4;49;65;599856921455.129;230959244365.25592;504988193970.25;45567.92715977469;15600.194367618045;0.0;3717.365549504882;1898460.3810089133;408582.03306515276;0.0;327393.9854194926;1.7339327333138164;0.25756830820956084
2769;2019-05-11 15:09:41.806;870;876;286;285;222;32;200;28;-7;35;763;276;-3;51;230;147;322;803;356;195;199;-15;827;352;357;138;356;298;825;-3.0;85.0;1117.0;297.0;98.0;3;1;12;1;0;0;1;1;0;0;1;0;1;0;0;37243.54296875;8835.0947265625;24518.009765625;2267.22802734375;708.0;198126;763.0;-1.0;Calculated values ==>;1557580181.806;360.16;360.76;301.76000000000005;301.66;295.36;276.36;273.5264737036516;293.16;275.96000000000004;272.46000000000004;276.66;349.46000000000004;300.76000000000005;272.86;278.26000000000005;296.16;287.86;305.36;353.46000000000004;292.66;293.06;349.46000000000004;343.96000000000004;271.66;242.14157278889297;267.35522164206344;273.5264737036516;308.76000000000005;8270000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2980000.0;8250000.0;0.0;0.014166666666666666;0.18616666666666667;0.0495;0.01633333333333333;0.01633333333333333;-0.002505898374047233;8835.0947265625;24518.009765625;2267.22802734375;37243.54296875;499556.45378276083;500611.1144506778;275482.0967614193;275067.9123604272;252911.00349114413;430671.36484660726;460075.5242048206;441619.8036147813;472458.26935960614;530380.2919522733;477696.4280092261;442208.55964602064;449826.76612235775;464218.37197162234;453578.3263843882;293067.2074401309;489702.5964633291;459398.6165296522;459940.4098768325;319975.17213553557;296923.61432157;467535.2663083479;199886.43310248182;275482.0967614193;273.12031172200363;929347.7010865948;441658.9136831841;102659.29024255637;244212.01029688452;0;7;9;2;16;13;2;4;49;65;600060201319.8026;231037933345.12958;505159256969.97534;45002.69581037309;13248.617243690373;0.0;3012.819114218415;1899177.6626039257;408810.5036324093;0.0;327447.28567770007;1.7199202768444029;0.25274118239138443
2770;2019-05-11 15:10:41.766;870;875;288;287;226;32;206;28;-30;35;760;276;-31;53;230;152;320;793;358;198;205;-16;813;352;357;138;356;296;812;-1.0;77.0;1066.0;290.0;93.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;35721.71875;7884.69677734375;24005.2421875;2264.13037109375;699.0;198127;754.0;-1.0;Calculated values ==>;1557580241.766;360.16;360.66;301.96000000000004;301.86;295.76000000000005;276.36;273.5264737036516;293.76000000000005;275.96000000000004;270.16;276.66;349.16;300.76000000000005;270.06;278.46000000000004;296.16;288.36;305.16;352.46000000000004;292.96000000000004;293.66;348.56000000000006;343.06000000000006;271.56;242.14157278889297;267.1113755279542;273.5264737036516;308.96000000000004;8130000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2960000.0;8120000.0;0.0;0.012833333333333334;0.17766666666666667;0.04833333333333333;0.015500000000000002;0.015500000000000002;-0.0025072204934564334;7884.69677734375;24005.2421875;2264.13037109375;35721.71875;500812.9798430797;501623.789883232;277276.551417053;276839.54187108105;254578.72764877605;430671.36484660726;460883.4628345854;438602.1121803833;472458.26935960614;530220.0550491629;477945.18588466593;438449.4162088901;450460.8452756256;464218.37197162234;454282.9581333604;294029.69633642054;489458.9370067517;459805.1627156728;460749.12975072267;316201.74473053816;293153.3411634106;467436.2840301193;199846.4492289489;277276.551417053;273.1045540010711;929955.3395720726;441798.152391408;102697.02638835403;244616.10115646236;0;7;9;2;16;13;2;4;49;65;600274258519.9388;231120678145.18222;505337338170.0886;42418.922784371505;12933.508682056568;0.0;2843.8249641718803;1899905.6904170197;409028.5425590075;0.0;327496.05850813945;1.703933310499105;0.25272050454457373
2771;2019-05-11 15:11:41.777;866;870;293;293;234;30;212;28;-30;35;757;278;-31;53;231;157;318;778;353;201;210;-17;793;351;356;138;355;298;792;-1.0;82.0;1295.0;264.0;109.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;35064.921875;7704.0009765625;23284.4765625;2274.3740234375;691.0;198128;745.0;-1.0;Calculated values ==>;1557580301.777;359.76;360.16;302.46000000000004;302.46000000000004;296.56;276.16;273.4187578820637;294.36;275.96000000000004;270.16;276.66;348.86;300.96000000000004;270.06;278.46000000000004;296.26000000000005;288.86;304.96000000000004;350.96000000000004;293.26000000000005;294.16;347.66;342.26;271.46000000000004;242.14157278889297;267.35522164206344;273.4187578820637;308.46000000000004;7930000.0;3510000.0;3560000.0;1380000.0;3550000.0;2980000.0;7920000.0;0.0;0.013666666666666666;0.21583333333333332;0.044000000000000004;0.018166666666666668;0.018166666666666668;-0.00250838625604425;7704.0009765625;23284.4765625;2274.3740234375;35064.921875;502022.7501220685;502681.2215134981;281347.4166083187;281347.4166083187;257903.8322945353;430735.4089219946;461839.3725590994;438153.8488135099;472458.26935960614;529755.7295085861;477927.3117803929;437999.7806145802;450098.7147956538;464496.52518415696;455151.7111609148;296476.3553490311;489172.7004745062;460366.2921931374;461572.66604716954;312428.86344474956;289802.386634966;467337.2796309409;199789.60652649667;281347.4166083187;273.0778608916348;930545.3363893977;441928.0820219123;102734.85419208292;245010.25439368843;0;7;9;2;16;13;2;4;49;65;600488197734.6465;231203493325.06903;505515570839.84503;51446.94896028036;11772.097616595545;0.0;3274.092031472457;1900688.0494200154;409234.4603558911;0.0;327547.05049651774;1.9990209944390829;0.2837610483203098
2772;2019-05-11 15:12:41.757;857;861;292;292;235;32;216;29;-27;35;754;279;-29;53;231;157;315;747;361;204;215;-18;777;353;358;138;357;301;775;-2.0;81.0;1479.0;314.0;131.0;1;1;1;1;0;0;1;1;0;0;1;0;1;0;0;34386.81640625;7587.7900390625;22777.01953125;2301.38549804688;683.0;198129;735.0;0.0;Calculated values ==>;1557580361.757;358.86;359.26;302.36;302.36;296.66;276.36;273.6339639331285;294.76000000000005;276.06;270.46000000000004;276.66;348.56000000000006;301.06;270.26000000000005;278.46000000000004;296.26000000000005;288.86;304.66;347.86;293.56;294.66;346.66;341.46000000000004;271.36;242.14157278889297;267.7187500070086;273.6339639331285;309.26000000000005;7770000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3010000.0;7750000.0;0.0;0.013500000000000002;0.2465;0.052333333333333336;0.021833333333333333;0.021833333333333333;0.0;7587.7900390625;22777.01953125;2301.38549804688;34386.81640625;502169.82720416365;502913.2089904842;282634.1766117929;282634.1766117929;258924.54295109128;430607.02586249536;462068.13665675744;437940.2675631159;472458.26935960614;529213.9030116784;477669.69384572154;437629.4412208045;449551.36088337604;464202.0896790568;454814.6796413608;297909.4271175782;486177.9679004124;460459.43622653774;461934.76558694645;308237.3991652946;286451.7998164319;467238.253010327;200269.6996073562;282634.1766117929;273.2755003841075;931123.9079537636;442055.47113655246;102772.97281099763;245393.97224599143;0;7;9;2;16;13;2;4;49;65;600702326334.7146;231286265725.09534;505695210939.90216;58585.795001094775;13971.35429475547;0.0;3914.7295259575194;1901604.6833068074;409448.91761229857;0.0;327606.9373738999;2.3410096787145793;0.34010335683548204
2773;2019-05-11 15:13:41.768;843;848;290;288;238;41;218;30;-9;35;754;280;-19;50;230;159;311;719;366;209;217;-20;752;363;369;138;367;302;749;-1.0;81.0;1413.0;383.0;140.0;21;1;1;1;0;0;1;1;0;0;1;0;1;0;0;33747.16796875;7303.72900390625;22479.744140625;2312.0908203125;674.0;198130;726.0;-1.0;Calculated values ==>;1557580421.768;357.46000000000004;357.96000000000004;302.16;301.96000000000004;296.96000000000004;277.26000000000005;274.69669130483857;294.96000000000004;276.16;272.26000000000005;276.66;348.56000000000006;301.16;271.26000000000005;278.16;296.16;289.06;304.26000000000005;345.06000000000006;294.06;294.86;345.76;340.56000000000006;271.16;242.14157278889297;267.8393353686513;274.69669130483857;309.76000000000005;7520000.0;3629999.9999999995;3690000.0;1380000.0;3670000.0000000005;3020000.0;7490000.000000001;0.0;0.013500000000000002;0.23550000000000001;0.06383333333333334;0.02333333333333333;0.02333333333333333;-0.0025108336921281847;7303.72900390625;22479.744140625;2312.0908203125;33747.16796875;502436.60588338954;503402.51319623366;284827.4922411521;283602.5384340748;261150.60327684053;429947.3805835815;460650.0893413602;440469.9055531801;472458.26935960614;529137.3455859039;477660.98919753707;438950.1900821458;448954.665639539;462577.97297337826;453389.8950399728;302770.4284135012;484632.453625128;459418.15383522364;460513.7588782444;304465.6318710359;282682.81946839223;467040.13270053716;202646.51784906132;284827.4922411521;274.2493552104901;931691.7952496997;442179.58987933944;102811.425495298;245771.18108501937;0;7;9;2;16;13;2;4;49;65;600920466319.4165;231369080904.98215;505876144104.6549;56007.40780431997;16877.125748019207;0.0;4099.346221532152;1902559.8017351625;409706.03540859255;0.0;327673.73358209786;2.398583176734222;0.361126561109893
2774;2019-05-11 15:14:41.778;820;827;296;295;242;43;215;33;7;36;754;281;2;54;228;163;307;689;365;211;214;-21;755;365;370;140;369;308;752;-1.0;84.0;1591.0;320.0;174.0;46;1;10;1;0;0;1;1;0;0;1;0;1;0;0;35725.01953125;7977.66064453125;23633.3828125;2346.60278320312;671.0;198131;718.0;-1.0;Calculated values ==>;1557580481.778;355.16;355.86;302.76000000000005;302.66;297.36;277.46000000000004;274.9066339382667;294.66;276.46000000000004;273.86;276.76000000000005;348.56000000000006;301.26000000000005;273.36;278.56;295.96000000000004;289.46000000000004;303.86;342.06000000000006;294.26000000000005;294.56;344.96000000000004;340.26;271.06;242.56692532238324;268.5567601203482;274.9066339382667;309.66;7550000.0;3650000.0;3700000.0;1400000.0;3690000.0;3080000.0;7520000.0;0.0;0.014;0.26516666666666666;0.05333333333333334;0.029;0.029;-0.002511261352741583;7977.66064453125;23633.3828125;2346.60278320312;35725.01953125;498917.1155978537;500186.37856625987;288308.2913153518;287616.36704937177;262478.97025404446;429811.8947417682;460084.65883579507;441596.2569172708;472293.48310962116;528677.1384999253;477027.005850375;440842.8340465798;448394.01843258145;462006.0847086673;453618.9998577814;296720.68082987075;479636.88430546666;459535.626603062;459947.6112961071;301113.3779324612;281426.5920051367;466659.7553673347;203378.8707764215;288308.2913153518;274.5426570984342;932270.8266368909;442306.9560177145;102850.25441254984;246155.52119043763;0;7;9;2;16;13;2;4;49;65;601142203270.2622;231452494805.3003;506059174605.353;63167.31022501519;14041.647178182038;0.0;4977.540279441905;1903553.089909637;409963.7347933673;0.0;327749.38691001467;2.420264852905538;0.3501201325545673
2775;2019-05-11 15:15:41.789;803;811;297;297;241;43;205;35;12;38;756;281;9;53;228;156;306;707;361;210;205;-21;756;365;371;140;369;312;753;-2.0;85.0;1435.0;290.0;225.0;67;4;26;1;0;0;1;1;0;0;1;0;1;0;0;38086.625;9101.1494140625;24523.390625;2391.51416015625;699.0;198132;712.0;0.0;Calculated values ==>;1557580541.789;353.46000000000004;354.26;302.86;302.86;297.26000000000005;277.46000000000004;274.9066339382667;293.66;276.66;274.36;276.96000000000004;348.76;301.26000000000005;274.06;278.46000000000004;295.96000000000004;288.76000000000005;303.76000000000005;343.86;294.16;293.66;344.36;343.06000000000006;271.06;242.56692532238324;269.02936301313275;274.9066339382667;309.26000000000005;7559999.999999999;3650000.0;3710000.0;1400000.0;3690000.0;3120000.0;7530000.0;0.0;0.014166666666666666;0.23916666666666667;0.04833333333333333;0.0375;0.0375;0.0;9101.1494140625;24523.390625;2391.51416015625;38086.625;496388.45425349753;497819.49512668134;288833.84262714046;288833.84262714046;262058.66417205508;429811.8947417682;458548.2590687378;441504.51939280285;472489.9908694221;528579.544455758;476523.38878098177;441049.9834432025;447499.5896216861;462006.0847086673;452609.8878949277;295451.3335393225;482348.51305305713;459240.0788052831;458548.2590687378;298599.4468028795;293153.3411634106;466659.7553673347;203342.0919447423;288833.84262714046;274.5284206865119;932886.0364416008;442449.3055273014;102889.74595914697;246556.90120804988;0;7;9;2;16;13;2;4;49;65;601364544024.9584;231536510205.1855;506245208705.09875;56960.51389799448;12727.020398758632;0.0;6364.2906165599;1904554.338637914;410186.84791944566;0.0;327843.91949514934;2.1116090200398108;0.29680928148641955
2776;2019-05-11 15:16:41.779;792;802;295;295;228;42;185;35;15;39;759;279;14;56;229;140;307;726;362;207;185;-22;776;364;370;140;368;314;773;-1.0;-1.0;1325.0;267.0;249.0;79;5;43;1;0;0;1;1;0;0;1;0;1;0;0;40998.25390625;10542.3359375;25912.060546875;2416.49560546875;732.0;198133;707.0;-1.0;Calculated values ==>;1557580601.779;352.36;353.36;302.66;302.66;295.96000000000004;277.36;274.8017692304317;291.66;276.66;274.66;277.06;349.06000000000006;301.06;274.56;278.76000000000005;296.06;287.16;303.86;345.76;293.86;291.66;343.86;346.36;270.96000000000004;242.56692532238324;269.2639976450953;274.8017692304317;309.36;7759999.999999999;3640000.0;3700000.0;1400000.0;3679999.9999999995;3140000.0;7730000.0;0.0;0.0;0.22083333333333333;0.0445;0.0415;0.0415;-0.0025023182305484704;10542.3359375;25912.060546875;2416.49560546875;40998.25390625;492858.2535826829;494621.1284707408;284536.89441405726;284536.89441405726;256620.24726800073;429879.7862731237;455908.8904892743;441535.7918162193;472588.21769833704;528741.0940380635;476034.40179451305;441384.1414952521;447545.94486895227;462292.53388251306;450448.96135751536;291698.89326137945;483137.9314987295;458984.31781305023;455908.8904892743;296504.67125881097;306980.0860723078;466560.2903289804;203051.26458156735;284536.89441405726;274.41108751346144;933544.967259148;442612.9739559719;102929.80602940886;246977.12658531123;0;7;9;2;16;13;2;4;49;65;601586806974.9937;231620496205.19885;506432977405.1286;52665.3330976523;11726.151645759881;-0.0;7111.937837121507;1905467.7351049022;410390.5903904434;0.0;327956.2026819639;1.8395107170492806;0.2557723843755007
2777;2019-05-11 15:17:41.780;792;803;295;294;216;40;155;36;0;40;763;277;-1;52;229;129;309;744;358;199;155;-23;803;362;367;138;365;314;799;-2.0;-1.0;1577.0;179.0;231.0;83;1;56;1;0;0;1;1;0;0;1;0;1;0;0;43608.91796875;11921.6787109375;27152.98828125;2406.70141601562;751.0;198134;703.0;-1.0;Calculated values ==>;1557580661.78;352.36;353.46000000000004;302.66;302.56;294.76000000000005;277.16;274.5913991737795;288.66;276.76000000000005;273.16;277.16;349.46000000000004;300.86;273.06;278.36;296.06;286.06;304.06;347.56000000000006;293.06;288.66;343.46000000000004;348.26;270.86;242.14157278889297;269.2639976450953;274.5913991737795;308.96000000000004;8030000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3140000.0;7990000.000000001;0.0;0.0;0.2628333333333333;0.029833333333333333;0.0385;0.0385;-0.00249942844944498;11921.6787109375;27152.98828125;2406.70141601562;43608.91796875;490201.5356968521;492255.45889939275;281650.8902587134;281159.5577300183;251844.16518298528;430014.67791919125;452113.43256641144;439231.60815714416;472947.9820155742;529161.428014955;475798.1089242734;439075.65296370286;446975.7460022497;462745.3384353217;449183.42964702763;288696.91942614346;483177.7048417934;458356.8847964573;452113.43256641144;294828.9587717387;314944.0575458753;466742.7830362203;202908.8548872517;281650.8902587134;274.34659073272286;934250.0387749174;442800.1771978181;102970.00000776116;247419.3426951571;0;7;9;2;16;13;2;4;49;65;601807910659.7266;231703897595.0981;506621380544.901;62113.49698443672;7871.045523110897;-0.0;6562.8078788463745;1906424.2412959351;410553.9030884863;0.0;328070.16079539625;1.8453429412723144;0.245171937051006
