;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2778;2019-05-11 15:18:41.780;801;814;291;291;213;39;152;36;-8;40;768;277;-11;43;230;130;313;759;361;191;151;-24;825;361;367;135;365;312;821;-1.0;-1.0;1638.0;224.0;210.0;88;1;65;1;0;0;1;1;0;0;1;0;1;1;0;45679.33984375;12941.6201171875;28166.353515625;2396.18774414062;761.0;198135;699.0;0.0;Calculated values ==>;1557580721.78;353.26;354.56000000000006;302.26000000000005;302.26000000000005;294.46000000000004;277.06;274.4858918419099;288.36;276.76000000000005;272.36;277.16;349.96000000000004;300.86;272.06;277.46000000000004;296.16;286.16;304.46000000000004;349.06000000000006;292.26000000000005;288.26000000000005;343.06000000000006;349.26;270.76000000000005;241.49495122638035;269.02936301313275;274.4858918419099;309.26000000000005;8250000.0;3610000.0;3670000.0000000005;1350000.0;3650000.0;3120000.0;8209999.999999999;0.0;0.0;0.27299999999999996;0.037333333333333336;0.035;0.035;0.0;12941.6201171875;28166.353515625;2396.18774414062;45679.33984375;489394.71319609595;491775.57331678557;277901.22390610375;277901.22390610375;250272.6511019684;430081.6785162784;451675.0784720925;438426.0275072936;473338.7274854557;529838.9132164572;476052.4540477101;437953.8592893559;446071.4673044513;462878.96902001434;449516.5683920647;288153.94690872903;483221.6018887605;457245.4800888884;451528.56162711047;293153.3411634106;319136.5849023705;467065.13604028744;202525.84427027038;277901.22390610375;274.19327626551546;934994.1075900216;443007.37135471916;103010.0240840958;247880.33721013105;0;7;9;2;16;13;2;4;49;65;602028110659.7266;231785797595.0981;506809180544.901;64400.75002370734;9876.133559413971;-0.0;6076.956820235236;1907478.5266876696;410701.7962475073;0.0;328175.4921678886;1.8470380271696265;0.25294477133414656
2779;2019-05-11 15:19:41.760;815;828;284;283;219;42;163;37;-16;41;774;278;-17;32;231;139;315;773;361;186;162;-24;844;359;364;133;363;314;841;252.0;-1.0;1351.0;0.0;195.0;98;1;73;1;0;0;1;1;0;0;1;0;1;1;0;47840.109375;13850.3466796875;29501.716796875;2415.9521484375;765.0;198136;694.0;0.0;Calculated values ==>;1557580781.76;354.66;355.96000000000004;301.56;301.46000000000004;295.06;277.36;274.27422755570615;289.46000000000004;276.86;271.56;277.26000000000005;350.56000000000006;300.96000000000004;271.46000000000004;276.36;296.26000000000005;287.06;304.66;350.46000000000004;291.76000000000005;289.36;342.56000000000006;349.66;270.76000000000005;241.05796691057077;269.2639976450953;274.27422755570615;309.26000000000005;8440000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3140000.0;8410000.0;0.042;0.0;0.22516666666666665;0.0;0.0325;0.07450000000000001;0.0;13850.3466796875;29501.716796875;2415.9521484375;47840.109375;489681.29126998445;491974.6147059703;273643.20268922794;273250.34317405475;251522.80511779615;430214.79039162316;453790.8838142899;436697.7041726919;473695.32993624324;530316.516689382;475916.28484153544;436536.4568064347;444074.6508066414;463311.6885489323;451202.2402800108;287081.32356040826;483357.0750761839;457037.6738942946;453647.6657075979;291058.95107146574;320813.78693149507;467344.8414755855;202758.08115945454;233681.12075297983;274.27422755570615;935773.1765575111;443230.5633226341;103050.11188282477;248360.74427380378;0;7;9;2;16;13;2;4;49;65;602247337559.7963;231866170795.12366;506996917944.9607;52675.40511514728;0.0;-0.0;16387.50759911905;1908453.8361025949;410784.0699268243;0.0;328362.6336368194;1.5089776511206636;0.1642508139470659
2780;2019-05-11 15:20:41.781;835;848;290;290;212;40;177;36;-19;41;780;278;-20;26;231;137;319;791;360;188;176;-24;861;364;370;131;368;305;857;-1.0;-1.0;1839.0;392.0;156.0;99;1;65;1;0;0;1;1;0;0;1;0;1;1;0;47901.328125;13504.9052734375;30098.375;2353.21118164062;768.0;198137;688.0;-1.0;Calculated values ==>;1557580841.781;356.66;357.96000000000004;302.16;302.16;294.36;277.16;274.8017692304317;290.86;276.76000000000005;271.26000000000005;277.26000000000005;351.16;300.96000000000004;271.16;275.76000000000005;296.26000000000005;286.86;305.06;352.26;291.96000000000004;290.76000000000005;341.96000000000004;349.96000000000004;270.76000000000005;240.61611355647437;268.19934244402924;274.8017692304317;309.16;8610000.0;3640000.0;3700000.0;1310000.0;3679999.9999999995;3050000.0;8570000.0;0.0;0.0;0.3065;0.06533333333333333;0.026000000000000002;0.026000000000000002;-0.002496801865261866;13504.9052734375;30098.375;2353.21118164062;47901.328125;491125.5347740328;493505.25246329146;275031.99723038956;275031.99723038956;249010.589217206;429879.7862731237;454771.10132512817;438280.32711488655;473953.66127806285;531623.4926563593;477053.30615523;438124.7295301388;445000.09919413156;462561.3558710226;450005.2370249497;287336.5287545593;484587.5117122622;456332.7804492596;454628.09955475514;288545.87390705565;322071.7610967587;467623.5165067693;202949.9856141855;275031.99723038956;274.3718049653275;936571.301114653;443458.6035413805;103089.8688205745;248857.58553828762;0;7;9;2;16;13;2;4;49;65;602467614629.4602;231945398515.0028;507182682939.67737;72128.74966996486;17292.00401831547;-0.0;4669.498660433505;1909494.2347363352;410928.2203951021;0.0;328538.1701049828;2.047376755048541;0.2972205378531376
2781;2019-05-11 15:21:41.771;853;865;287;286;225;41;182;38;-24;42;785;275;-26;22;230;150;320;795;359;190;181;-25;837;361;367;129;365;302;833;-1.0;77.0;1616.0;193.0;122.0;99;1;56;1;0;0;1;1;0;0;1;0;1;1;0;45689.27734375;12353.19921875;29140.224609375;2331.11181640625;772.0;198138;682.0;-1.0;Calculated values ==>;1557580901.771;358.46000000000004;359.66;301.86;301.76000000000005;295.66;277.26000000000005;274.4858918419099;291.36;276.96000000000004;270.76000000000005;277.36;351.66;300.66;270.56;275.36;296.16;288.16;305.16;352.66;292.16;291.26000000000005;341.36;350.36;270.66;240.16925963744896;267.8393353686513;274.4858918419099;309.06;8370000.0;3610000.0;3670000.0000000005;1290000.0;3650000.0;3020000.0;8330000.0;0.0;0.012833333333333334;0.2693333333333333;0.03216666666666666;0.02033333333333333;0.02033333333333333;-0.0024961782702622726;12353.19921875;29140.224609375;2331.11181640625;45689.27734375;496129.9898609228;498278.7317554537;275355.93968096405;274947.60417806124;253595.73837285987;430081.6785162784;455983.2402689962;438179.53515710204;474307.7343219315;532369.3337608792;477080.5464923278;437869.15320432716;445020.00224024826;462878.96902001434;452442.8751106011;290526.2811391166;487664.21848361;457105.86544280197;455842.18364190205;286033.001929769;323749.15769815433;467803.5210765211;202586.63547295582;275355.93968096405;274.2168994397036;937351.0928400645;443674.05183148227;103128.89833956027;249351.15825927808;0;7;9;2;16;13;2;4;49;65;602688677779.4954;232023385515.0152;507364752589.7063;63453.02098159671;8531.143153581348;0.0;3669.8869605390723;1910623.894517263;411143.37742275326;0.0;328607.65340268856;1.726294414374652;0.23800840101908613
2782;2019-05-11 15:22:41.782;857;866;286;285;227;37;191;37;-29;43;791;274;-30;12;231;156;319;788;352;194;190;-23;825;359;364;138;362;298;820;-1.0;80.0;1356.0;106.0;119.0;99;100;43;1;0;0;1;1;0;0;1;0;0;1;0;43194.59765625;11207.4140625;28715.197265625;1342.33178710938;773.0;198139;677.0;-1.0;Calculated values ==>;1557580961.782;358.86;359.76;301.76000000000005;301.66;295.86;276.86;274.27422755570615;292.26000000000005;276.86;270.26000000000005;277.46000000000004;352.26;300.56;270.16;274.36;296.26000000000005;288.76000000000005;305.06;351.96000000000004;292.56;292.16;340.86;350.46000000000004;270.86;242.14157278889297;267.35522164206344;274.27422755570615;308.36;8250000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2980000.0;8200000.0;0.0;0.013333333333333334;0.226;0.017666666666666667;0.01983333333333333;0.01983333333333333;-0.0024960220412737996;11207.4140625;28715.197265625;1342.33178710938;43194.59765625;497828.9697009485;499603.1573179966;275828.9075419229;275408.94717721967;254633.3487941118;430214.79039162316;457732.2313946309;438307.6172986034;473241.6031071014;533290.930102519;477465.33990039;438153.8488135099;444383.4236514063;463460.83753301925;453650.55769495555;291549.30936611287;487885.83333075163;458147.1555003571;457593.62407101324;283939.0963198885;324168.52440917626;466742.7830362203;202286.89447852882;275828.9075419229;274.0912101373422;938091.9275951377;443870.42627138586;103159.51598187487;249833.3751663877;0;7;9;2;16;13;2;4;49;65;602908017985.067;232103500200.224;507544785590.17554;53340.68335733686;4672.054031185883;0.0;3605.0002111602917;1911597.3538241172;411253.42423779774;0.0;328668.28857702174;1.4932224049749077;0.19510623680749786
2783;2019-05-11 15:23:41.772;856;862;290;289;235;37;200;36;-30;44;802;273;-32;5;231;160;317;780;354;197;199;-21;799;358;363;144;361;297;794;-1.0;82.0;1106.0;91.0;107.0;99;100;35;1;0;0;1;1;0;0;1;0;0;0;0;41275.83984375;10272.5888671875;27729.36328125;1323.9052734375;776.0;198140;672.0;-1.0;Calculated values ==>;1557581021.772;358.76;359.36;302.16;302.06;296.66;276.86;274.1680685717883;293.16;276.76000000000005;270.16;277.56;353.36;300.46000000000004;269.96000000000004;273.66;296.26000000000005;289.16;304.86;351.16;292.86;293.06;340.36;350.76;271.06;243.40439225979637;267.23344911666527;274.1680685717883;308.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2970000.0;7940000.000000001;0.0;0.013666666666666666;0.18433333333333335;0.015166666666666667;0.017833333333333333;0.017833333333333333;-0.002495552563121636;10272.5888671875;27729.36328125;1323.9052734375;41275.83984375;500049.5650177423;501361.8547642766;279693.3521837607;279218.01028607815;258162.29149461866;430280.9020939914;459131.61449609476;438378.49729393894;472555.8254779879;534506.2136521355;477474.6903941493;438071.4457414646;443578.23749776033;463609.68473376584;454389.27195503766;294489.2903332389;489275.7969723447;458720.27757983824;458994.64414827694;281845.32903042674;325426.6669566859;466093.99812666216;202005.17287164513;279693.3521837607;273.9769855606803;938795.7305876976;444049.39646249096;103181.73092094259;250303.6681091301;0;7;9;2;16;13;2;4;49;65;603126081635.1017;232188086100.23746;507723255840.2039;43571.48280184283;4005.347183034425;0.0;3197.539706700539;1912404.8206086745;411325.72386264824;0.0;328724.96696170745;1.2911192029937677;0.16947064581176516
2784;2019-05-11 15:24:41.783;848;855;292;292;237;32;207;33;-31;44;801;273;-33;5;232;161;314;757;349;200;206;-19;782;353;358;147;357;296;779;-1.0;76.0;839.0;0.0;116.0;91;100;25;1;0;0;1;1;0;0;1;0;0;0;0;39390.05859375;9316.568359375;26708.349609375;1306.68408203125;778.0;198141;668.0;-1.0;Calculated values ==>;1557581081.783;357.96000000000004;358.66;302.36;302.36;296.86;276.36;273.6339639331285;293.86;276.46000000000004;270.06;277.56;353.26;300.46000000000004;269.86;273.66;296.36;289.26000000000005;304.56;348.86;293.16;293.76000000000005;339.96000000000004;350.96000000000004;271.26000000000005;244.02132995426717;267.1113755279542;273.6339639331285;308.06;7820000.0;3529999.9999999995;3579999.9999999995;1470000.0;3570000.0000000005;2960000.0;7790000.000000001;0.0;0.012666666666666666;0.13983333333333334;0.0;0.01933333333333333;0.01933333333333333;-0.002495238919224321;9316.568359375;26708.349609375;1306.68408203125;39390.05859375;500439.1995821978;501707.2421056079;282188.0744787528;282188.0744787528;259449.09982805408;430607.02586249536;460863.32371791895;438449.4162088901;472161.1242600225;534476.0488774962;477599.48019210756;438143.1473471288;443780.9409385016;464333.32306390855;455373.56023501215;295778.3613158216;487294.9878325265;459919.0894837036;460728.8237906335;280170.41352433193;326265.46416910045;465868.1925781423;201183.85751793825;282188.0744787528;273.6339639331285;939468.0696466583;444212.6693670349;103203.65651783082;250757.39888465992;0;7;9;2;16;13;2;4;49;65;603342421289.806;232275402105.11813;507901188454.96075;33177.63395695143;0.0;0.0;3451.7878200296936;1913044.5138363852;411359.107875075;0.0;328780.3881830493;0.9811907275545001;0.11633802100142063
2785;2019-05-11 15:25:41.773;839;845;288;286;234;32;211;31;-32;43;789;272;-34;8;233;159;311;728;348;203;210;-17;762;353;358;149;356;296;759;299.0;81.0;1162.0;109.0;132.0;78;100;16;1;0;0;1;1;0;0;1;0;0;0;0;37132.50390625;8485.7705078125;25474.875;1303.21032714844;780.0;198142;663.0;-1.0;Calculated values ==>;1557581141.773;357.06000000000006;357.66;301.96000000000004;301.76000000000005;296.56;276.36;273.6339639331285;294.26000000000005;276.26000000000005;269.96000000000004;277.46000000000004;352.06000000000006;300.36;269.76000000000005;273.96000000000004;296.46000000000004;289.06;304.26000000000005;345.96000000000004;293.46000000000004;294.16;339.46000000000004;351.16;271.46000000000004;244.42749628697553;267.1113755279542;273.6339639331285;307.96000000000004;7620000.0;3529999.9999999995;3579999.9999999995;1490000.0;3560000.0;2960000.0;7590000.000000001;0.049833333333333334;0.013500000000000002;0.19366666666666665;0.018166666666666668;0.022000000000000002;0.07183333333333333;-0.002494924749354563;8485.7705078125;25474.875;1303.21032714844;37132.50390625;500971.8183958146;502088.72733870236;282317.95293038496;281218.48704606324;259256.9073660359;430607.02586249536;461400.04798587883;438296.42880847026;471797.38380554324;533231.7481724302;477484.1437656879;437989.56915575906;444211.38067900744;464611.2859323508;455094.4432237686;298565.86601394607;484945.8836808087;460324.5471149659;461266.0568022734;278076.8904731985;327104.2899505934;465784.7478618267;200766.41973585857;225742.75936852096;273.4705316469025;940105.6513862561;444360.9974654811;103225.40201305744;251192.1866131063;0;7;9;2;16;13;2;4;49;65;603557185489.8402;232364187305.13226;508078758854.989;46001.645090395796;4814.499627621754;0.0;16918.42353232455;1913704.2311906638;411399.22201850655;0.0;328950.1116523857;1.9207930229566494;0.21125587272104768
2786;2019-05-11 15:26:41.784;827;834;290;289;229;31;213;30;-29;40;767;272;-31;17;233;157;308;717;355;206;212;-18;767;353;358;139;356;298;764;129.0;-1.0;1120.0;199.0;165.0;64;1;15;1;0;0;1;1;0;0;1;0;1;0;0;37522.67578125;8469.91796875;24928.865234375;2262.19702148438;781.0;198143;660.0;-1.0;Calculated values ==>;1557581201.784;355.86;356.56000000000006;302.16;302.06;296.06;276.26000000000005;273.6339639331285;294.46000000000004;276.16;270.26000000000005;277.16;349.86;300.36;270.06;274.86;296.46000000000004;288.86;303.96000000000004;344.86;293.76000000000005;294.36;339.16;351.26;271.36;242.35481222062532;267.35522164206344;273.6339639331285;308.66;7670000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2980000.0;7640000.000000001;0.021500000000000002;0.0;0.18666666666666665;0.033166666666666664;0.0275;0.049;-0.0024947674673923997;8469.91796875;24928.865234375;2262.19702148438;37522.67578125;498806.3593403126;500080.6982838613;282829.8168353264;282275.7534766009;257312.64430151155;430607.02586249536;461667.65482352895;438307.6172986034;472817.310826017;530796.494312866;477234.04575009446;437999.7806145802;445097.5059266029;464611.2859323508;454814.6796413608;294367.95151855197;482706.72204889805;460728.8237906335;461533.9137599592;276820.84063482966;327523.71359711495;467098.261727355;200397.88322882654;246660.7031100254;273.32588801488134;940727.8919393261;444502.3207737834;103255.11918807222;251612.2947868662;0;7;9;2;16;13;2;4;49;66;603772024869.5466;232450603145.01416;508256991524.7454;44409.817026358345;8845.562553534528;-0.0;10528.787321846758;1914457.7981692294;411513.07673940004;0.0;329178.8803424299;1.788626294061391;0.22808078176276836
2787;2019-05-11 15:27:41.774;819;828;290;289;232;37;210;31;-18;38;750;272;-28;29;234;153;307;729;351;209;209;-18;746;361;366;136;364;298;742;-3.0;80.0;1307.0;304.0;173.0;98;0;7;1;0;0;1;1;0;0;1;0;1;0;0;37466.91015625;7669.7041015625;25482.861328125;2266.67724609375;782.0;198144;656.0;-1.0;Calculated values ==>;1557581261.774;355.06000000000006;355.96000000000004;302.16;302.06;296.36;276.86;274.4858918419099;294.16;276.26000000000005;271.36;276.96000000000004;348.16;300.36;270.36;276.06;296.56;288.46000000000004;303.86;346.06000000000006;294.06;294.06;338.76;351.36;271.36;241.71165711629368;267.35522164206344;274.4858918419099;308.26000000000005;7459999.999999999;3610000.0;3660000.0;1360000.0;3640000.0;2980000.0;7420000.0;0.0;0.013333333333333334;0.21783333333333335;0.050666666666666665;0.028833333333333332;0.028833333333333332;-0.0024946100541914026;7669.7041015625;25482.861328125;2266.67724609375;37466.91015625;499607.24944819417;501239.9320310824;285913.30797640025;285253.1400519037;259303.3288155106;430081.6785162784;460026.21490959387;439980.03784828715;473013.45329280203;529026.6721933438;477234.04575009446;438461.08877795865;446790.83026174403;463561.2209818517;452875.0488804389;300118.03821378783;486890.95232605335;459889.70471773524;459889.70471773524;275146.1813398168;327943.14443680964;467517.45956333395;202243.4533517301;285913.30797640025;274.08341841023594;941352.7010033686;444636.79520824895;103292.85351687155;252032.32249200024;0;7;9;2;16;13;2;4;49;66;603989188669.5812;232533089395.02728;508435761724.77386;51786.95265616668;13440.549648054595;0.0;5016.319439375158;1915259.3043100866;411698.76338817587;0.0;329308.40130836796;1.9832107192858563;0.2785385330501945
2788;2019-05-11 15:28:41.764;803;812;290;289;235;39;202;33;0;38;747;273;-7;33;232;156;303;698;351;208;202;-18;746;359;365;132;363;302;742;-1.0;-2.0;1166.0;176.0;194.0;99;0;10;1;0;0;1;1;0;0;1;0;1;0;0;37640.36328125;7892.25048828125;25509.478515625;2300.02880859375;781.0;198145;653.0;0.0;Calculated values ==>;1557581321.764;353.46000000000004;354.36;302.16;302.06;296.66;277.06;274.27422755570615;293.36;276.46000000000004;273.16;276.96000000000004;347.86;300.46000000000004;272.46000000000004;276.46000000000004;296.36;288.76000000000005;303.46000000000004;342.96000000000004;293.96000000000004;293.36;338.46000000000004;351.26;271.36;240.83765695389522;267.8393353686513;274.27422755570615;308.26000000000005;7459999.999999999;3590000.0;3650000.0;1320000.0;3629999.9999999995;3020000.0;7420000.0;0.0;0.0;0.19433333333333333;0.029333333333333333;0.03233333333333333;0.03233333333333333;0.0;7892.25048828125;25509.478515625;2300.02880859375;37640.36328125;497334.02205058595;498987.71211141837;285913.30797640025;285253.1400519037;260388.9265645022;430214.79039162316;459088.8889116735;441814.68150891823;473533.532933398;528406.342065764;476847.9978563266;440770.5613398004;446583.57048168074;463444.52863536426;453650.55769495555;295502.5208835455;482159.12089949613;459909.8450383343;459088.8889116735;273890.2417152289;327523.71359711495;468072.80777723965;202041.92048323705;285913.30797640025;273.99583663730937;941978.490633123;444766.45654935914;103330.90305801936;252457.18783473814;0;7;9;2;16;13;2;4;49;66;604208452119.6161;232613475995.04007;508615731724.8025;46595.83989265738;7803.572693957409;-0.0;5599.343783573835;1916079.024272023;411875.7682353286;0.0;329396.8504245966;1.680554685438533;0.22223868553603665
2789;2019-05-11 15:29:41.805;789;799;293;292;230;36;195;34;7;39;753;274;3;41;232;148;302;708;350;207;195;-18;753;357;363;129;361;305;749;-2.0;-1.0;944.0;109.0;218.0;99;0;17;1;0;0;1;1;0;0;1;0;1;0;0;38878.01953125;8421.044921875;25936.779296875;2344.93627929688;778.0;198146;650.0;-1.0;Calculated values ==>;1557581381.805;352.06000000000006;353.06000000000006;302.46000000000004;302.36;296.16;276.76000000000005;274.0616903277293;292.66;276.56;273.86;277.06;348.46000000000004;300.56;273.46000000000004;277.26000000000005;296.36;287.96000000000004;303.36;343.96000000000004;293.86;292.66;338.16;350.96000000000004;271.36;240.16925963744896;268.19934244402924;274.0616903277293;308.16;7530000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;3050000.0;7490000.000000001;0.0;0.0;0.15733333333333333;0.018166666666666668;0.036333333333333336;0.036333333333333336;-0.002495238919224321;8421.044921875;25936.779296875;2344.93627929688;38878.01953125;494650.4941774101;496477.30086710583;286768.2023874998;286106.20461577317;258283.01475574012;430346.717906069;458445.33754902834;442225.1804755989;474018.0131486867;528802.8376560764;476586.57918398344;441630.0847411902;447135.984043247;463741.9828368515;452854.5153439343;292685.5223927794;482940.2416315805;460086.50895382016;458445.33754902834;272634.34865687083;326265.46416910045;468486.6802585559;201661.91380064146;286768.2023874998;273.83861549597;942616.5795542651;444902.4935732211;103369.63755099653;252886.19960861243;0;7;9;2;16;13;2;4;49;66;604427001360.0813;232691829500.20685;508797956160.19037;37848.620623526636;4847.3165906521135;-0.0;6237.602577535537;1916783.2089754457;411981.2643527111;0.0;329495.55904931604;1.3332386754483565;0.16727071805711252
2790;2019-05-11 15:30:41.795;784;795;293;293;224;34;184;34;6;40;768;274;4;34;233;134;303;725;356;205;184;-16;760;356;361;137;359;306;757;-1.0;81.0;661.0;76.0;221.0;86;100;22;1;0;0;1;1;0;0;1;0;0;0;0;38275.80078125;8895.9228515625;25655.90234375;1381.73876953125;772.0;198147;647.0;-1.0;Calculated values ==>;1557581441.795;351.56000000000006;352.66;302.46000000000004;302.46000000000004;295.56;276.56;273.955091788801;291.56;276.56;273.76000000000005;277.16;349.96000000000004;300.56;273.56;276.56;296.46000000000004;286.56;303.46000000000004;345.66;293.66;291.56;337.86;350.36;271.56;241.92719264551067;268.3187672390254;273.955091788801;308.76000000000005;7600000.0;3560000.0;3610000.0;1370000.0;3590000.0;3060000.0;7570000.0;0.0;0.013500000000000002;0.11016666666666668;0.012666666666666666;0.036833333333333336;0.036833333333333336;-0.0024961782702622726;8895.9228515625;25655.90234375;1381.73876953125;38275.80078125;493241.21587217035;495136.22706470167;285524.8178983551;285524.8178983551;255889.50283527453;430412.23801567365;457249.07238962216;441867.40411234536;473078.44118532055;530294.8415796665;476460.29918874544;441568.68745396176;445950.30100830784;464169.8927984072;451012.18253807427;291917.3104650028;484698.1161987077;460127.33862395975;457249.07238962216;271378.50176498963;323749.15769815433;467575.6743535307;201404.8093150723;285524.8178983551;273.73371618656455;943259.4208988877;445046.77758667857;103400.6880004708;253316.06696585036;0;7;9;2;16;13;2;4;49;66;604644165160.1158;232771616200.21954;508981225610.2195;26490.96252683292;3371.4976238204727;0.0;6325.1767070950045;1917319.2828079185;412049.74305615615;0.0;329600.23142840003;1.0070706288180382;0.1232868122573969
2791;2019-05-11 15:31:41.776;783;795;289;289;216;31;178;32;3;41;789;274;2;30;233;125;305;736;361;202;178;-14;775;352;358;139;356;307;772;-2.0;76.0;515.0;21.0;232.0;63;100;28;1;0;0;1;1;0;0;1;0;0;0;0;38257.6015625;9466.400390625;25347.34765625;1385.91271972656;766.0;198148;646.0;-1.0;Calculated values ==>;1557581501.776;351.46000000000004;352.66;302.06;302.06;294.76000000000005;276.26000000000005;273.5264737036516;290.96000000000004;276.36;273.46000000000004;277.26000000000005;352.06000000000006;300.56;273.36;276.16;296.46000000000004;285.66;303.66;346.76;293.36;290.96000000000004;337.76;349.76;271.76000000000005;242.35481222062532;268.43790593516167;273.5264737036516;309.26000000000005;7750000.0;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;3070000.0;7720000.0;0.0;0.012666666666666666;0.08583333333333334;0.0035;0.03866666666666666;0.03866666666666666;-0.0024971128689672915;9466.400390625;25347.34765625;1385.91271972656;38257.6015625;491620.1210714747;493689.8498721396;281373.3591734389;281373.3591734389;252713.84871725907;430671.36484660726;456907.6180581302;441206.9368439809;472915.35137376806;532413.0832545107;476333.8311959468;441056.33201739576;445180.40119705;464611.2859323508;450424.69828467217;290478.1941338544;484798.8093465903;460189.5267902755;456907.6180581302;270959.89632461156;321233.1047070471;467494.9209072685;200708.10502856172;281373.3591734389;273.44327157883146;943896.9972880395;445199.74849076313;103423.74445933598;253740.95945689565;0;7;9;2;16;13;2;4;49;66;604859796854.9238;232854389980.14584;509165067375.0558;20642.81639749015;933.7538555754736;0.0;6787.3246768747285;1917711.9399177993;412085.60879070556;0.0;329709.467670735;0.78354035174024;0.08769083602481184
2792;2019-05-11 15:32:41.786;786;800;286;286;204;32;174;30;2;41;800;273;1;27;234;115;307;748;350;198;173;-12;800;352;357;141;355;306;798;-3.0;-1.0;473.0;0.0;213.0;49;100;29;1;0;0;1;1;0;0;1;0;0;0;0;38842.89453125;9814.6767578125;25461.837890625;1373.73510742188;758.0;198149;647.0;0.0;Calculated values ==>;1557581561.786;351.76;353.16;301.76000000000005;301.76000000000005;293.56;276.36;273.5264737036516;290.56;276.16;273.36;277.26000000000005;353.16;300.46000000000004;273.26000000000005;275.86;296.56;284.66;303.86;347.96000000000004;292.96000000000004;290.46000000000004;337.86;348.96000000000004;271.96000000000004;242.77792619122317;268.3187672390254;273.5264737036516;308.16;8000000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3060000.0;7980000.0;0.0;0.0;0.07883333333333334;0.0;0.0355;0.0355;0.0;9814.6767578125;25461.837890625;1373.73510742188;38842.89453125;489587.6997490059;491902.6943052499;277491.01216836635;277491.01216836635;248194.32147269082;430671.36484660726;456517.28431931394;441268.9435772527;472653.6706096803;533634.8161799634;476343.30620258296;441118.68104791886;444945.90934977244;464888.3313533835;448960.0289027526;287934.20210116584;483914.7574844134;459805.1627156728;456378.44897120155;271378.50176498963;317878.7554427003;467414.4187720181;200920.47264012235;277491.01216836635;273.5264737036516;944539.6085060743;445360.45091291505;103446.74535740277;254164.4399046989;0;7;9;2;16;13;2;4;49;66;605074332604.8898;232938403980.1325;509348998025.02655;18947.471125543776;0.0;-0.0;6350.504006500649;1918041.9139669493;412093.39136971446;0.0;329818.96782339667;0.6902538263876351;0.07148086049760313
2793;2019-05-11 15:33:41.777;797;811;284;284;200;31;173;30;5;40;801;271;2;25;235;116;310;759;347;195;172;-10;815;352;357;141;356;304;812;232.0;-1.0;830.0;77.0;178.0;36;100;27;1;0;0;1;1;0;0;1;0;0;0;0;38789.4609375;9901.0498046875;25519.4375;1361.44506835938;748.0;198150;647.0;-1.0;Calculated values ==>;1557581621.777;352.86;354.26;301.56;301.56;293.16;276.26000000000005;273.5264737036516;290.46000000000004;276.16;273.66;277.16;353.26;300.26000000000005;273.36;275.66;296.66;284.76000000000005;304.16;349.06000000000006;292.66;290.36;337.86;347.96000000000004;272.16;242.77792619122317;268.0796299477929;273.5264737036516;307.86;8150000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3040000.0;8120000.0;0.03866666666666666;0.0;0.13833333333333334;0.012833333333333334;0.029666666666666668;0.06833333333333333;-0.0024998879604399356;9901.0498046875;25519.4375;1361.44506835938;38789.4609375;489773.0777407317;492195.25173255074;275549.5771776663;275549.5771776663;246632.25031480475;430671.36484660726;456378.44897120155;442137.2501143532;472555.3283204977;533886.7406397228;476362.57084834046;441691.54992388893;445054.37130637356;464872.6823385499;449107.43840066146;287720.3438384848;484171.01225308503;459398.6165296522;456239.458526686;271378.50176498963;313686.43059754226;467613.20792741986;200586.3696811522;233131.37196012662;273.39552755697287;945186.4477605242;445524.7239894387;103469.53510653516;254589.2201392475;0;7;9;2;16;13;2;4;49;66;605288500474.665;233022991290.04376;509531970574.8346;33414.53845992614;3426.8444241604348;-0.0;15245.719248714891;1918478.1985938586;412121.944122997;0.0;329998.9093550556;1.4161056467759137;0.14854479464388712
2794;2019-05-11 15:34:41.797;811;823;280;279;207;31;181;30;9;39;796;269;6;27;235;127;312;770;351;195;180;-8;808;354;360;142;357;298;804;203.0;76.0;779.0;87.0;130.0;23;100;17;1;0;0;1;1;0;0;1;0;0;0;0;36703.17578125;8911.7197265625;24707.97265625;1323.03247070312;738.0;198151;650.0;-1.0;Calculated values ==>;1557581681.797;354.26;355.46000000000004;301.16;301.06;293.86;276.26000000000005;273.7412296467126;291.26000000000005;276.16;274.06;277.06;352.76;300.06;273.76000000000005;275.86;296.66;285.86;304.36;350.16;292.66;291.16;338.16;346.96000000000004;272.36;242.98782864720522;267.35522164206344;273.7412296467126;308.26000000000005;8080000.0;3540000.0;3600000.0;1420000.0;3570000.0000000005;2980000.0;8040000.000000001;0.03383333333333333;0.012666666666666666;0.12983333333333333;0.0145;0.021666666666666667;0.0555;-0.0025014109287799895;8911.7197265625;24707.97265625;1323.03247070312;36703.17578125;492582.91241861106;494758.4535823348;274421.1950925053;274000.990063727;248933.84327866178;430542.39183029096;456996.27786778926;443952.4445614765;472325.50216173066;533810.0294367593;476886.7144229708;443519.5148697985;446510.5447193949;464726.3611697759;450353.53466048726;289779.07024657057;486724.1034635645;458923.6217875544;456857.4943786723;272634.34865687083;309494.7701623936;467672.8576980303;201068.29553067117;229704.5626268827;273.5931988284947;945815.7627680824;445681.54932650906;103491.91320956896;255007.9214110003;0;7;9;2;16;13;2;4;49;66;605503672174.5967;233107919590.01678;509712630774.77716;31534.45868249956;3865.766151426708;0.0;12606.987712224322;1919019.6206504211;412182.73613502586;0.0;330231.0926149534;1.3738829111754443;0.1521441261376407
2795;2019-05-11 15:35:41.768;823;834;285;283;211;25;190;28;11;39;789;268;9;31;236;132;314;776;354;198;189;-7;848;347;352;141;351;303;847;148.0;-1.0;955.0;81.0;146.0;1;100;23;1;0;0;1;1;0;0;1;0;0;0;0;38308.3125;9891.20703125;25055.9453125;1349.42431640625;728.0;198152;653.0;-1.0;Calculated values ==>;1557581741.768;355.46000000000004;356.56000000000006;301.66;301.46000000000004;294.26000000000005;275.66;272.9856168485579;292.16;275.96000000000004;274.26000000000005;277.06;352.06000000000006;299.96000000000004;274.06;276.26000000000005;296.76000000000005;286.36;304.56;350.76;292.96000000000004;292.06;338.46000000000004;345.96000000000004;272.46000000000004;242.77792619122317;267.9596281332873;272.9856168485579;308.56;8480000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3030000.0;8470000.0;0.024666666666666667;0.0;0.15916666666666668;0.013500000000000002;0.024333333333333332;0.049;-0.0025029203858685785;9891.20703125;25055.9453125;1349.42431640625;38308.3125;490528.28702714323;492316.2688567036;273674.3273321419;272896.78192419704;248973.49159147427;430988.63858405815;459510.5320478229;443226.97429043637;472456.96783784614;532711.3039111078;476138.9222217709;442934.10434907244;446107.1014639255;465729.30284213927;452322.5374708039;286178.6546378059;483211.3075101855;460585.14549566834;459375.61671724723;273890.2417152289;305303.7579410727;467911.2209803193;199288.06942027147;236228.18389351323;272.86293147114634;946440.5563736969;445838.16464869905;103514.17291871653;255422.4202891004;0;7;9;2;16;13;2;4;49;66;605717168934.4406;233192778554.9547;509892843629.6453;38826.94235850125;3626.412546060647;-0.0;10934.224208362966;1919605.6822585799;412245.1407806284;0.0;330427.1745620446;1.4708709202190375;0.17098747297344574
2796;2019-05-11 15:36:41.798;842;850;284;284;214;28;199;26;12;38;784;268;11;36;237;135;316;785;358;200;198;-6;820;346;351;140;350;300;818;231.0;77.0;764.0;49.0;117.0;1;100;12;1;0;0;1;1;0;0;1;0;0;0;0;36409.7734375;8830.87890625;24212.359375;1342.88049316406;719.0;198153;658.0;-1.0;Calculated values ==>;1557581801.798;357.36;358.16;301.56;301.56;294.56;275.96000000000004;272.8767566201714;293.06;275.76000000000005;274.36;276.96000000000004;351.56000000000006;299.96000000000004;274.26000000000005;276.76000000000005;296.86;286.66;304.76000000000005;351.66;293.16;292.96000000000004;338.96000000000004;345.06000000000006;272.56;242.56692532238324;267.5978703862781;272.8767566201714;308.96000000000004;8200000.0;3460000.0;3510000.0;1400000.0;3500000.0;3000000.0;8180000.0;0.0385;0.012833333333333334;0.12733333333333333;0.008166666666666666;0.0195;0.057999999999999996;-0.0025042672647410244;8830.87890625;24212.359375;1342.88049316406;36409.7734375;496072.56405564386;497440.53157019516;275128.9638467966;275128.9638467966;250661.65156581826;431051.2098666511;460873.564739189;443981.54984624276;472489.9908694221;532414.6109979834;476518.6328951639;443837.0651105216;447387.1986165429;466002.60233539104;452922.10816200636;290477.47937024524;487622.700013648;461006.8955048023;460740.10936811595;275983.5004908252;301532.38793589;468148.96880856965;199130.10832897824;224681.44768410682;272.7962987468224;947063.5184173781;445994.2600407485;103536.62001014478;255833.19478086813;0;7;9;2;16;13;2;4;49;66;605928174385.178;233277120705.24948;510073834080.2779;31177.750219865015;2196.9873605833295;0.0;13691.402377672528;1920189.346384992;412293.6933775198;0.0;330632.49072442326;1.3687540680846404;0.14663164418446065
2797;2019-05-11 15:37:41.778;850;858;279;279;216;26;204;25;9;37;780;268;8;40;237;141;315;780;354;202;202;-5;808;346;351;138;350;297;806;-1.0;82.0;984.0;122.0;106.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34884.703125;7829.7373046875;23825.310546875;1335.32458496094;709.0;198154;662.0;-1.0;Calculated values ==>;1557581861.778;358.16;358.96000000000004;301.06;301.06;294.76000000000005;275.76000000000005;272.8767566201714;293.56;275.66;274.06;276.86;351.16;299.96000000000004;273.96000000000004;277.16;296.86;287.26000000000005;304.66;351.16;293.36;293.36;339.36;344.06000000000006;272.66;242.14157278889297;267.23344911666527;272.8767566201714;308.56;8080000.0;3460000.0;3510000.0;1380000.0;3500000.0;2970000.0;8059999.999999999;0.0;0.013666666666666666;0.164;0.02033333333333333;0.017666666666666667;0.017666666666666667;-0.0025057507798949673;7829.7373046875;23825.310546875;1335.32458496094;34884.703125;498359.2659077722;499705.3173843509;273864.4266312538;273864.4266312538;251629.89077088545;431051.2098666511;461538.98635599064;444153.8134051085;472654.2065195329;532223.0344632167;476896.65223191667;444010.2435086417;448506.0254677254;466002.60233539104;453765.76622826525;291612.5364453611;488065.2745306739;461273.1859995164;461273.1859995164;277658.20189090865;297342.5633918147;468523.8942198494;198878.24954805127;273864.4266312538;272.69670305367987;947657.4410153751;446133.0522297277;103558.93094634436;256233.375259039;0;7;9;2;16;13;2;4;49;66;606138704185.2449;233360492905.276;510252874380.33484;40225.19247255739;5482.794774993227;0.0;3310.8880821726393;1920784.1725661105;412357.6702292751;0.0;330774.1292497157;1.4858539540297753;0.19921183534369372
2798;2019-05-11 15:38:41.809;851;858;281;280;217;26;208;24;0;36;777;268;0;44;238;146;313;775;360;205;207;-4;802;346;351;136;350;296;800;199.0;78.0;1007.0;123.0;109.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34558.79296875;7817.7490234375;23687.5625;1329.73413085938;700.0;198155;666.0;-1.0;Calculated values ==>;1557581921.809;358.26;358.96000000000004;301.26000000000005;301.16;294.86;275.76000000000005;272.8767566201714;293.96000000000004;275.56;273.16;276.76000000000005;350.86;299.96000000000004;273.16;277.56;296.96000000000004;287.76000000000005;304.46000000000004;350.66;293.66;293.86;339.76;343.16;272.76000000000005;241.71165711629368;267.1113755279542;272.8767566201714;309.16;8020000.0;3460000.0;3510000.0;1360000.0;3500000.0;2960000.0;8000000.0;0.033166666666666664;0.013000000000000001;0.16783333333333333;0.0205;0.018166666666666668;0.05133333333333333;-0.0025070741461680726;7817.7490234375;23687.5625;1329.73413085938;34558.79296875;499053.3691327773;500247.758719128;275132.6945610322;274704.189421592;252125.54873785985;431051.2098666511;462069.13822976255;443059.1894257166;472818.15071447083;531986.3499997163;477022.28644733696;443059.1894257166;449239.2911386302;466131.4200192649;454464.21638583316;291282.06379555404;487904.8062681184;461671.70442812063;461936.77970419364;279332.9882161641;293572.2367247113;468897.1433224279;198970.96128528;225924.30195754298;272.73338293749157;948236.4358080117;446263.51532003074;103581.15124349714;256629.52043641036;0;7;9;2;16;13;2;4;49;66;606349412994.89;233442735375.1375;510430866295.0351;40966.1409562366;5533.486731761532;0.0;12115.307190994732;1921461.1165840072;412449.5200062221;0.0;330902.7472951163;1.785133344905898;0.2157502303067085
2799;2019-05-11 15:39:41.789;850;857;285;284;222;26;213;24;-12;35;776;269;-11;41;238;147;312;774;359;207;211;-3;789;346;351;136;350;295;788;281.0;80.0;1138.0;179.0;118.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34233.94140625;7671.52294921875;23263.38671875;1333.30969238281;692.0;198156;670.0;0.0;Calculated values ==>;1557581981.789;358.16;358.86;301.66;301.56;295.36;275.76000000000005;272.8767566201714;294.46000000000004;275.56;271.96000000000004;276.66;350.76;300.06;272.06;277.26000000000005;296.96000000000004;287.86;304.36;350.56000000000006;293.86;294.26000000000005;340.16;342.36;272.86;241.71165711629368;266.98899913490544;272.8767566201714;309.06;7890000.000000001;3460000.0;3510000.0;1360000.0;3500000.0;2950000.0;7880000.0;0.04683333333333333;0.013333333333333334;0.18966666666666668;0.029833333333333333;0.019666666666666666;0.0665;0.0;7671.52294921875;23263.38671875;1333.30969238281;34233.94140625;500091.36593114777;501184.6829448752;277866.95826369344;277404.38777336327;254103.71820926032;431051.2098666511;462729.1656969621;441514.93198774563;472720.47428543336;531957.4874369982;477263.10818226164;441661.96298593015;449014.3103811683;466131.4200192649;454603.4175483899;292822.93476525735;488967.8209896868;461936.77970419364;462465.50517657667;281007.8604223974;290221.2356813373;468995.5380171435;198916.6048112525;222265.33089493174;272.711880186188;948809.5175037234;446392.5495607551;103603.33587802059;257020.6479273876;0;7;9;2;16;13;2;4;49;66;606559942794.9569;233524308175.16345;510608107195.09143;46012.81605447487;8057.354840642414;0.0;15973.311589729388;1922185.6996177796;412562.7392670238;0.0;331136.74109442235;2.1706646314333087;0.2614380964412939
2800;2019-05-11 15:40:41.810;846;852;285;285;223;29;216;25;-9;34;775;269;-11;39;239;148;310;759;359;210;214;-2;770;350;355;136;353;295;768;-1.0;74.0;1249.0;200.0;132.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33229.7578125;7503.1708984375;22483.919921875;1335.62573242188;685.0;198157;673.0;-1.0;Calculated values ==>;1557582041.81;357.76;358.36;301.66;301.66;295.46000000000004;276.06;273.3108153835814;294.76000000000005;275.66;272.26000000000005;276.56;350.66;300.06;272.06;277.06;297.06;287.96000000000004;304.16;349.06000000000006;294.16;294.56;340.46000000000004;341.66;272.96000000000004;241.71165711629368;266.98899913490544;273.3108153835814;309.06;7700000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2950000.0;7680000.0;0.0;0.012333333333333333;0.20816666666666667;0.03333333333333333;0.022000000000000002;0.022000000000000002;-0.0025092547033813088;7503.1708984375;22483.919921875;1335.62573242188;33229.7578125;501239.4809425312;502267.59781111684;279727.9847879871;279727.9847879871;255139.23899506617;430799.1582183253;462522.44405874936;441955.30243577936;472622.7809936826;531853.7050642244;477263.10818226164;441661.96298593015;448740.918802119;465828.39991936815;454062.3613250452;295325.468697087;488725.6867296738;461725.47914583527;462257.26908921276;282264.0715131367;287289.4124756198;469093.9126544294;199905.73508267404;279727.9847879871;273.1193144956337;949371.9117654779;446519.04960214964;103625.58479092168;257402.00891178878;0;7;9;2;16;13;2;4;49;66;606771816924.6338;233605936735.03894;510785169144.82135;50386.65160400476;8972.939252391845;0.0;4015.6442546269654;1922989.3096788218;412704.7080559403;0.0;331303.3740273257;2.023299448000499;0.2817809359431513
2801;2019-05-11 15:41:41.780;835;842;285;284;222;32;215;27;8;35;774;269;3;37;238;149;307;736;354;212;214;-1;762;353;358;137;357;297;760;-2.0;32.0;1489.0;224.0;158.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32912.09765625;7400.93701171875;22238.525390625;1333.13171386719;678.0;198158;674.0;-1.0;Calculated values ==>;1557582101.78;356.66;357.36;301.66;301.56;295.36;276.36;273.6339639331285;294.66;275.86;273.96000000000004;276.66;350.56000000000006;300.06;273.46000000000004;276.86;296.96000000000004;288.06;303.86;346.76;294.36;294.56;340.56000000000006;340.96000000000004;273.06;241.92719264551067;267.23344911666527;273.6339639331285;308.56;7620000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2970000.0;7600000.0;0.0;0.005333333333333333;0.24816666666666667;0.037333333333333336;0.026333333333333334;0.026333333333333334;-0.002510261492443696;7400.93701171875;22238.525390625;1333.13171386719;32912.09765625;500405.2334358046;501576.37253965816;280571.1039936528;280044.7296327822;255103.5985337744;430607.02586249536;461934.76558694645;444010.2435086417;472589.4791058512;531599.6924044128;477012.3636117665;443289.13654870377;448092.6209710591;465118.4183262364;453688.9922284879;294746.8405940576;486064.50031780225;461533.9137599592;461801.27186994074;282682.81946839223;284357.86631585273;469055.6303606666;200721.75470479092;280571.1039936528;273.45301923122247;949922.8183035825;446643.1884010105;103647.81331649533;257774.5096127152;0;7;9;2;16;13;2;4;49;66;606985609974.7358;233687795785.078;510962680344.906;60376.09330482231;10017.798024486025;0.0;4772.394420742249;1923911.871042065;412862.8850719177;0.0;331376.5710661609;2.4268643907585647;0.3314856923320531
2802;2019-05-11 15:42:41.781;821;828;286;285;232;41;212;28;15;35;772;269;12;41;237;152;305;722;349;213;211;0;736;365;370;139;368;299;733;-2.0;78.0;1478.0;275.0;150.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31651.669921875;7137.68310546875;21145.78125;1332.71435546875;671.0;198159;675.0;-1.0;Calculated values ==>;1557582161.781;355.26;355.96000000000004;301.76000000000005;301.66;296.36;277.26000000000005;274.9066339382667;294.36;275.96000000000004;274.66;276.66;350.36;300.06;274.36;277.26000000000005;296.86;288.36;303.66;345.36;294.46000000000004;294.26000000000005;340.66;340.26;273.16;242.35481222062532;267.47669482898436;274.9066339382667;308.06;7359999.999999999;3650000.0;3700000.0;1390000.0;3679999.9999999995;2990000.0;7330000.0;0.0;0.013000000000000001;0.24633333333333332;0.04583333333333333;0.025;0.025;-0.002511261352741583;7137.68310546875;21145.78125;1332.71435546875;31651.669921875;500807.233323496;502056.5264453469;284711.6429737463;284056.6369204096;259721.12690389436;429811.8947417682;459673.0960018505;444613.46213006455;472326.8440106818;531241.2277816804;476760.8796161153;444182.85976177163;448270.2827830808;463364.8592352424;452029.09594127483;302654.663769086;486783.3573459717;459810.4239576509;459535.626603062;283101.5729112263;281426.5920051367;468880.45426275564;203781.59877296185;284711.6429737463;274.6983193094674;950460.8586666068;446764.3455877602;103670.02907063602;258136.0515265485;0;7;9;2;16;13;2;4;49;66;607204013614.472;233770597164.97797;511141483324.69;59324.91567363296;12150.364209948882;0.0;4370.5995907328925;1924909.396074154;413047.62283589295;0.0;331452.76395269146;2.5609610279095265;0.3533695055457151
2803;2019-05-11 15:43:41.771;796;803;290;290;241;44;207;32;18;36;769;268;18;46;233;160;300;670;351;213;206;0;731;366;371;142;369;305;729;-1.0;-1.0;1294.0;121.0;175.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;31568.2890625;7000.71484375;21027.228515625;1362.16259765625;664.0;198160;677.0;-1.0;Calculated values ==>;1557582221.771;352.76;353.46000000000004;302.16;302.16;297.26000000000005;277.56;275.0112864084945;293.86;276.36;274.96000000000004;276.76000000000005;350.06000000000006;299.96000000000004;274.96000000000004;277.76000000000005;296.46000000000004;289.16;303.16;340.16;294.46000000000004;293.76000000000005;340.86;339.56000000000006;273.16;242.98782864720522;268.19934244402924;275.0112864084945;308.26000000000005;7309999.999999999;3660000.0;3710000.0;1420000.0;3690000.0;3050000.0;7290000.000000001;0.0;0.0;0.21566666666666665;0.020166666666666666;0.029166666666666667;0.029166666666666667;-0.0025122542446540815;7000.71484375;21027.228515625;1362.16259765625;31568.2890625;497752.7739158028;498928.239167207;288323.5446733512;288323.5446733512;263309.70516388526;429743.705733735;458825.4278431572;443841.7334455326;472029.85167895287;530475.1397970697;475884.83163177926;443841.7334455326;447838.18717396184;462679.2465461087;453014.114268548;297646.9689048778;479253.98759812914;459653.4279077064;458686.9175220289;283939.0963198885;278495.58437821403;468468.1067229894;204277.4266959723;288323.5446733512;274.89418986802804;950987.6038527284;446882.1459340253;103692.48263569764;258487.43470102653;0;7;9;2;16;13;2;4;49;66;607426276564.5073;233854883114.99136;511322653124.7188;51666.035488988506;5327.845380544845;-0.0;4968.931708086432;1925834.166513224;413193.25030721247;0.0;331530.58040862274;2.1082881656912122;0.27233172468748884
2804;2019-05-11 15:44:41.782;775;783;291;291;238;42;201;34;19;38;767;268;21;52;233;151;298;668;350;211;200;0;731;364;369;144;367;313;729;-3.0;73.0;1262.0;194.0;216.0;0;100;0;1;0;0;1;1;0;0;1;0;0;0;0;31748.5703125;7011.0625;21028.1484375;1392.3395996093802;658.0;198161;681.0;-1.0;Calculated values ==>;1557582281.782;350.66;351.46000000000004;302.26000000000005;302.26000000000005;296.96000000000004;277.36;274.8017692304317;293.26000000000005;276.56;275.06;276.96000000000004;349.86;299.96000000000004;275.26000000000005;278.36;296.46000000000004;288.26000000000005;302.96000000000004;339.96000000000004;294.26000000000005;293.16;341.26;338.96000000000004;273.16;243.40439225979637;269.14681796795327;274.8017692304317;308.16;7309999.999999999;3640000.0;3690000.0;1440000.0;3670000.0000000005;3130000.0;7290000.000000001;0.0;0.012166666666666666;0.21033333333333332;0.03233333333333333;0.036000000000000004;0.036000000000000004;-0.002513099717968218;7011.0625;21028.1484375;1392.3395996093802;31748.5703125;494758.5537817143;496096.1100497756;289124.95059080963;289124.95059080963;262156.4577161619;429879.7862731237;458313.4302660672;442348.23877446656;471963.08021786925;529657.8301365759;474860.72770306823;442647.4942507504;447167.02832255303;462979.80544440064;452060.08278219687;295201.49129199;478940.198558119;459692.8932557732;458174.6768606203;285614.20965156396;275983.5004908252;468191.96898575197;203559.76029626513;289124.95059080963;274.6079203949182;951515.3410829862;446998.93215240963;103715.44102900193;258837.9604278198;0;7;9;2;16;13;2;4;49;66;607648317265.086;233940698845.21503;511508087115.2021;50225.17663991503;8556.441414293407;0.0;6085.790145713186;1926683.4156169745;413308.9739095759;0.0;331622.71998013626;2.2040092015584505;0.2909462833832954
2805;2019-05-11 15:45:41.802;760;771;289;289;228;40;188;34;2;39;767;268;8;55;234;127;297;684;345;209;187;0;746;361;366;146;365;318;744;-1.0;0.0;1040.0;108.0;244.0;0;100;24;1;0;0;1;1;0;0;1;0;0;0;0;34222.08984375;8855.7431640625;21621.68359375;1413.22302246094;651.0;198162;688.0;-1.0;Calculated values ==>;1557582341.802;349.16;350.26;302.06;302.06;295.96000000000004;277.16;274.4858918419099;291.96000000000004;276.56;273.36;277.06;349.86;299.96000000000004;273.96000000000004;278.66;296.56;285.86;302.86;341.56000000000006;294.06;291.86;341.96000000000004;338.26;273.16;243.81672145450628;269.7299932089509;274.4858918419099;307.66;7459999.999999999;3610000.0;3660000.0;1460000.0;3650000.0;3180000.0;7440000.000000001;0.0;0.0;0.17333333333333334;0.018000000000000002;0.04066666666666666;0.04066666666666666;-0.0025140795606752053;8855.7431640625;21621.68359375;1413.22302246094;34222.08984375;491097.6855822898;492908.883280324;284943.4450597515;284943.4450597515;257795.57056063836;430081.6785162784;456989.8252837285;438656.5898561696;471797.4602824029;529276.2755410053;474214.2368699182;439598.51207664324;446637.74880567903;463412.2849837685;449070.42561353813;290212.09456123103;479750.52329281106;459889.70471773524;456850.08231254626;288545.87390705565;273052.9745269728;467914.8273509555;202915.29691912382;284943.4450597515;274.3444537830214;952065.2798359473;447131.19960736163;103738.82851074125;259193.49416638954;0;7;9;2;16;13;2;4;49;66;607868890765.016;234027727845.18738;511697450215.1419;40861.82410908794;4769.991547772972;-0.0;6990.869914946986;1927442.7269757548;413420.06453542714;0.0;331731.7284713295;1.6500976284389992;0.20177262436858998
