;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2806;2019-05-11 15:46:41.772;756;768;287;288;208;39;164;34;-2;40;768;267;-5;45;234;110;300;704;343;203;164;0;787;359;364;147;362;318;785;-2.0;78.0;1260.0;159.0;249.0;0;100;47;1;0;0;1;1;0;0;1;0;0;0;0;37921.0625;11094.8115234375;23087.51171875;1408.4475097656198;646.0;198163;692.0;0.0;Calculated values ==>;1557582401.772;348.76;349.96000000000004;301.86;301.96000000000004;293.96000000000004;277.06;274.27422755570615;289.56;276.56;272.96000000000004;277.16;349.96000000000004;299.86;272.66;277.66;296.56;284.16;303.16;343.56000000000006;293.46000000000004;289.56;342.36;337.76;273.16;244.02132995426717;269.7299932089509;274.27422755570615;307.46000000000004;7870000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;3180000.0;7850000.0;0.0;0.013000000000000001;0.21;0.026500000000000003;0.0415;0.0415;0.0;11094.8115234375;23087.51171875;1408.4475097656198;37921.0625;486314.2606435325;488358.9847178672;279077.91349472955;279561.16260157153;249785.04827925088;430214.79039162316;453933.9225991938;438022.24310347874;471764.18514258164;529381.5446852242;474094.71292173356;437542.98431877577;445184.72752437467;463858.19375264365;446889.09212521097;285608.6258185652;478313.3629304018;459384.05359044083;453933.9225991938;290221.2356813373;270959.89632461156;467775.8766937583;202311.18824658426;279077.91349472955;274.100659986467;952666.1721759638;447297.37110252556;103762.3306748938;259565.88450585757;0;7;9;2;16;13;2;4;49;66;608087781265.1204;234115583895.22928;511888154815.2329;49499.321519947836;7034.814243850113;0.0;7256.524377835267;1928195.3600182491;413518.3887303801;0.0;331850.39739301644;1.7923371366755965;0.22467581569488496
2807;2019-05-11 15:47:41.783;767;781;283;284;190;41;149;34;-6;39;744;267;-10;39;235;105;305;725;344;191;149;-1;818;363;368;136;366;313;816;-1.0;0.0;1426.0;317.0;196.0;0;0;57;1;0;0;1;1;0;0;1;1;0;0;0;40922.18359375;12273.271484375;23968.591796875;2401.89575195312;641.0;198164;692.0;-1.0;Calculated values ==>;1557582461.783;349.86;351.26;301.46000000000004;301.56;292.16;277.26000000000005;274.69669130483857;288.06;276.56;272.56;277.06;347.56000000000006;299.86;272.16;277.06;296.66;283.66;303.66;345.66;292.26000000000005;288.06;342.36;337.26;273.06;241.71165711629368;269.14681796795327;274.69669130483857;307.56;8180000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3130000.0;8159999.999999999;0.0;0.0;0.23766666666666666;0.05283333333333333;0.03266666666666666;0.03266666666666666;-0.00251546703307364;12273.271484375;23968.591796875;2401.89575195312;40922.18359375;484806.1232493987;487204.5767459697;274849.00422188063;275267.4898876176;243630.5349499138;429947.3805835815;451055.8804169774;438515.7226876676;473111.07959547755;527241.0529506734;474742.1319172592;437885.24362152646;445297.55985454115;463396.35081280995;445340.82824547135;284739.8504745525;478258.4663614143;457082.4485768565;451055.8804169774;290221.2356813373;268866.9448851554;469192.267325385;203089.2288278801;274849.00422188063;274.42115773443;953323.3196808062;447492.14082856243;103794.08935672248;259958.09059255436;0;7;9;2;16;13;2;4;50;66;608307421524.8202;234200499460.11322;512077489519.9741;55953.03004067615;14059.110533951507;-0.0;5756.091289039827;1929074.2907211457;413694.203663451;0.0;331958.8557371439;1.9606848236106287;0.2683036405354641
2808;2019-05-11 15:48:41.773;785;798;276;275;211;45;161;35;-13;39;721;268;-17;32;234;128;309;740;348;183;160;-3;849;359;364;129;363;313;847;-1.0;76.0;1120.0;125.0;179.0;1;0;62;1;0;0;1;1;0;0;1;1;0;0;0;42549.53515625;13079.044921875;25008.302734375;2411.18481445312;637.0;198165;688.0;-1.0;Calculated values ==>;1557582521.773;351.66;352.96000000000004;300.76000000000005;300.66;294.26000000000005;277.66;274.27422755570615;289.26000000000005;276.66;271.86;277.06;345.26;299.96000000000004;271.46000000000004;276.36;296.56;285.96000000000004;304.06;347.16;291.46000000000004;289.16;341.96000000000004;336.86;272.86;240.16925963744896;269.14681796795327;274.27422755570615;307.96000000000004;8490000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3130000.0;8470000.0;0.0;0.012666666666666666;0.18666666666666665;0.020833333333333332;0.029833333333333333;0.029833333333333333;-0.002516017944762568;13079.044921875;25008.302734375;2411.18481445312;42549.53515625;484450.1836170714;486722.42361134785;270243.08497875696;269872.00901850045;248973.49159147427;430214.79039162316;453504.26709067414;437408.94190281845;474018.0131486867;524818.5879244189;474860.72770306823;436769.11898854957;444275.9125448123;463709.8566730499;449587.8560353512;283703.18893874134;477290.0859048058;456619.08803079533;453360.68676331674;288545.87390705565;267192.67376467976;469947.55405803665;202349.40052786318;270243.08497875696;274.1155208844041;954018.8014042241;447703.3749204309;103834.19167661479;260366.16335691503;0;7;9;2;16;13;2;4;50;66;608526984924.8551;234279986210.12585;512265258220.00397;43877.781056658314;5574.961531878614;0.0;5463.008453239367;1929906.0754931848;413857.79366114776;0.0;332052.33265292813;1.355993604990568;0.17318371025046608
2809;2019-05-11 15:49:41.774;807;819;279;279;210;44;180;37;-20;40;731;269;-22;24;234;136;313;758;349;186;179;-4;839;366;371;131;370;304;836;-3.0;-1.0;1562.0;239.0;128.0;6;100;49;1;0;0;1;1;0;0;1;0;0;1;0;40199.8125;11916.11328125;24887.931640625;1387.6613769531198;631.0;198166;678.0;-1.0;Calculated values ==>;1557582581.774;353.86;355.06000000000006;301.06;301.06;294.16;277.56;275.0112864084945;291.16;276.86;271.16;277.16;346.26;300.06;270.96000000000004;275.56;296.56;286.76000000000005;304.46000000000004;348.96000000000004;291.76000000000005;291.06;340.96000000000004;336.26000000000005;272.76000000000005;240.61611355647437;268.0796299477929;275.0112864084945;308.06;8390000.0;3660000.0;3710000.0;1310000.0;3700000.0;3040000.0;8359999.999999999;0.0;0.0;0.2603333333333333;0.03983333333333334;0.021333333333333333;0.021333333333333333;-0.002516839918240548;11916.11328125;24887.931640625;1387.6613769531198;40199.8125;488933.48669267877;491080.3908656474;271987.53779597004;271987.53779597004;248965.17443465375;429743.705733735;455030.9017654733;438349.7364941574;473856.7996405058;526577.5264948038;476128.89423981303;438039.0146135774;444910.62925437774;462663.03993443033;449490.0504249662;286595.44593969017;481463.2314588472;455884.3690453659;454888.0541996231;284357.86631585273;264681.4149301396;469579.1550949515;204014.33916976885;271987.53779597004;274.7928491953257;954708.3907934915;447911.67137675505;103865.84925578913;260781.97223957028;0;7;9;2;16;13;2;4;50;66;608747488599.5887;234357987510.03162;512450361304.7804;61005.315103449146;10578.33183435311;-0.0;3901.877683277932;1930780.11586056;413992.40668255003;0.0;332130.3746713168;1.9764899748246232;0.26995491513216463
2810;2019-05-11 15:50:41.794;822;831;277;276;222;44;190;39;-25;42;760;269;-27;12;234;149;313;754;348;189;189;-3;802;365;371;133;369;301;797;-3.0;79.0;1492.0;202.0;104.0;22;97;42;1;0;0;1;1;0;0;1;0;0;1;0;38472.34375;10884.775390625;24327.515625;1346.35473632812;639.0;198167;668.0;0.0;Calculated values ==>;1557582641.794;355.36;356.26;300.86;300.76000000000005;295.36;277.56;274.9066339382667;292.16;277.06;270.66;277.36;349.16;300.06;270.46000000000004;274.36;296.56;288.06;304.46000000000004;348.56000000000006;292.06;292.06;339.96000000000004;337.06;272.86;241.05796691057077;267.7187500070086;274.9066339382667;307.96000000000004;8020000.0;3650000.0;3710000.0;1330000.0;3690000.0;3010000.0;7970000.0;0.0;0.013166666666666667;0.24866666666666667;0.033666666666666664;0.017333333333333333;0.017333333333333333;0.0;10884.775390625;24327.515625;1346.35473632812;38472.34375;494800.0055737088;496597.638518983;273644.2796469472;273225.22620877635;253801.1432595032;429811.8947417682;456449.9811544118;438249.86041294545;473792.46676502546;529839.7408841682;476508.6500701442;437940.2675631159;443779.4857613598;462813.50345803285;451591.4542851326;291282.06379555404;484960.61627768964;456308.82580400526;456308.82580400526;280170.41352433193;268029.79939014546;469404.97851980914;203799.06411034294;273644.2796469472;274.70506058665774;955364.2106291337;448101.74211809546;103888.64031788177;261192.23767622918;0;7;9;2;16;13;2;4;50;66;608970162799.518;234437213910.00644;512631921804.7227;58300.09801391383;8942.065785118695;0.0;3166.1854667223392;1931774.6590401472;414155.1308859873;0.0;332189.29483105685;1.9259014609969065;0.26110511157061006
2811;2019-05-11 15:51:41.805;821;827;280;279;223;39;198;40;-27;43;778;267;-29;8;234;155;311;742;340;194;196;-2;799;360;365;136;364;300;797;-1.0;75.0;1200.0;61.0;107.0;13;98;34;1;0;0;1;1;0;0;1;0;0;0;0;37445.75390625;10197.435546875;23873.486328125;1346.43432617188;691.0;198168;659.0;-1.0;Calculated values ==>;1557582701.805;355.26;355.86;301.16;301.06;295.46000000000004;277.06;274.38016830617;292.96000000000004;277.16;270.46000000000004;277.46000000000004;350.96000000000004;299.86;270.26000000000005;273.96000000000004;296.56;288.66;304.26000000000005;347.36;292.56;292.76000000000005;339.06000000000006;342.26;272.96000000000004;241.71165711629368;267.5978703862781;274.38016830617;307.16;7990000.000000001;3600000.0;3650000.0;1360000.0;3640000.0;3000000.0;7970000.0;0.0;0.0125;0.2;0.010166666666666666;0.017833333333333333;0.017833333333333333;-0.00250838625604425;10197.435546875;23873.486328125;1346.43432617188;37445.75390625;494936.69911827124;496010.43740253523;274921.1015234562;274492.1220026858;254120.69782035964;430148.3826014536;458538.7512291684;438165.9764317512;473501.42000396166;531790.3850531746;476402.35352122696;437856.56215164;443402.2823748206;463561.2209818517;453335.3603122476;290484.21066672466;483075.29162095586;457986.28317495435;458262.81198973843;276402.16793126165;289802.386634966;469093.9126544294;202806.24996822255;274921.1015234562;274.29753667278214;955996.9774305675;448277.4594186326;103911.08434077773;261593.98633397193;0;7;9;2;16;13;2;4;50;66;609191003280.0935;234517928705.2168;512812254860.1927;47071.945292705735;2707.2579039764364;0.0;3269.5938366486994;1932652.9203883908;414252.2263812274;0.0;332242.936157832;1.497819225467078;0.1850010194625802
2812;2019-05-11 15:52:41.765;819;824;284;284;229;37;205;37;-28;44;783;265;-30;6;235;157;310;737;346;198;204;-2;782;358;363;138;362;299;778;-2.0;79.0;1183.0;46.0;107.0;8;99;27;1;0;0;1;1;0;0;1;0;0;1;0;35972.25;9480.01171875;23052.396484375;1338.15356445312;746.0;198169;651.0;0.0;Calculated values ==>;1557582761.765;355.06000000000006;355.56000000000006;301.56;301.56;296.06;276.86;274.1680685717883;293.66;276.86;270.36;277.56;351.46000000000004;299.66;270.16;273.76000000000005;296.66;288.86;304.16;346.86;292.96000000000004;293.56;338.26;347.76;272.96000000000004;242.14157278889297;267.47669482898436;274.1680685717883;307.76000000000005;7820000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2990000.0;7780000.0;0.0;0.013166666666666667;0.19716666666666666;0.007666666666666667;0.017833333333333333;0.017833333333333333;0.0;9480.01171875;23052.396484375;1338.15356445312;35972.25;496250.56716919167;497352.6353866305;278276.63292879175;278276.63292879175;256764.35880699678;430280.9020939914;459814.3699412001;438236.7768127522;473339.4428557924;532385.2995553889;476296.3451831176;437928.15255369636;443315.7996292801;463990.4146581629;453964.3480236113;292715.6875599474;484317.1385770337;458857.5321226224;459678.0956434374;273052.9745269728;312848.0458788934;468820.06781444605;202327.26810200355;278276.63292879175;274.1023405752914;956608.3862523758;448441.32882679894;103933.44099216998;261984.7746583091;0;7;9;2;16;13;2;4;50;66;609409257680.2324;234600073905.26904;512991835060.30695;46513.49146746927;2043.1114644620593;0.0;3234.9927517445144;1933432.2791094617;414291.78640171525;0.0;332297.1049095109;1.5291035335957215;0.19034859691003497
2813;2019-05-11 15:53:41.776;814;818;286;285;231;36;210;36;-28;44;780;265;-30;7;235;159;307;717;342;202;209;-1;767;357;362;140;360;299;764;-2.0;79.0;984.0;45.0;121.0;1;99;23;1;0;0;1;1;0;0;1;0;0;1;0;34957.90234375;9044.3857421875;22354.072265625;1339.88342285156;770.0;198170;647.0;0.0;Calculated values ==>;1557582821.776;354.56000000000006;354.96000000000004;301.76000000000005;301.66;296.26000000000005;276.76000000000005;274.0616903277293;294.16;276.76000000000005;270.36;277.56;351.16;299.66;270.16;273.86;296.66;289.06;303.86;344.86;293.36;294.06;337.86;350.16;273.06;242.56692532238324;267.47669482898436;274.0616903277293;307.36;7670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2990000.0;7640000.000000001;0.0;0.013166666666666667;0.164;0.007500000000000001;0.020166666666666666;0.020166666666666666;0.0;9044.3857421875;22354.072265625;1339.88342285156;34957.90234375;496936.7794961665;497794.1490021857;280663.4314047726;280141.2933835989;257999.2798759534;430346.717906069;460648.84988001734;438236.7768127522;473079.08457772195;532073.3785199946;476296.3451831176;437928.15255369636;443460.8629688132;464285.6678292783;454418.0184064888;293549.31956951116;482706.72204889805;459562.71824716876;460513.55173570686;271378.50176498963;322910.4453824919;468644.2581567397;202040.5400758233;280663.4314047726;273.9862216690568;957199.5792199429;448595.72710659186;103955.76205847909;262363.2312683691;0;7;9;2;16;13;2;4;50;66;609626797554.935;234683489195.15503;513171267950.0617;38736.18282485634;1999.5278856068735;0.0;3626.9774266738405;1934142.8233034846;414325.4812391743;0.0;332354.29847781843;1.3550682838069847;0.16489758832737672
2814;2019-05-11 15:54:41.776;804;809;282;281;231;36;213;35;-28;44;775;265;-30;7;236;158;304;694;344;205;212;0;753;358;363;141;362;300;751;-2.0;-1.0;1132.0;134.0;145.0;5;99;19;1;0;0;1;1;0;0;1;0;0;0;0;34049.55859375;8581.8818359375;22054.49609375;1332.17883300781;781.0;198171;642.0;0.0;Calculated values ==>;1557582881.776;353.56000000000006;354.06000000000006;301.36;301.26000000000005;296.26000000000005;276.76000000000005;274.1680685717883;294.46000000000004;276.66;270.36;277.56;350.66;299.66;270.16;273.86;296.76000000000005;288.96000000000004;303.56;342.56000000000006;293.66;294.36;337.36;351.26;273.16;242.77792619122317;267.5978703862781;274.1680685717883;307.56;7530000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3000000.0;7509999.999999999;0.0;0.0;0.18866666666666668;0.022333333333333334;0.024166666666666666;0.024166666666666666;0.0;8581.8818359375;22054.49609375;1332.17883300781;34049.55859375;496816.42311007634;497721.07331922837;279965.92721294047;279435.459164792;258548.2484466918;430280.9020939914;460899.70540415944;438011.42202021845;472948.58913472976;531478.1602889443;476169.63232437306;437701.3939996297;443256.9062126748;464122.52100971725;454106.1615174019;294431.2399287956;480537.373055529;459814.3699412001;460764.5036730645;269285.52512055053;327523.71359711495;468605.80246456154;202036.7598601242;279965.92721294047;273.9892903094445;957774.641394422;448742.6126697429;103978.02924394458;262733.3026713639;0;7;9;2;16;13;2;4;50;66;609844297554.935;234767789195.15503;513350967950.0617;44520.552927537785;5953.375284832434;-0.0;4369.298931119664;1934836.6294347546;414391.7554322613;0.0;332420.93411413336;1.7155365364346835;0.22110687577424878
2815;2019-05-11 15:55:41.766;793;799;282;281;222;39;213;36;-28;43;768;265;-30;9;236;153;302;692;340;208;211;0;739;365;370;142;368;298;735;82.0;82.0;1870.0;380.0;163.0;42;99;13;1;0;0;1;1;0;0;1;0;0;0;0;34402.1875;7987.6953125;22848.30078125;1320.39404296875;786.0;198172;636.0;0.0;Calculated values ==>;1557582941.766;352.46000000000004;353.06000000000006;301.36;301.26000000000005;295.36;277.06;274.9066339382667;294.46000000000004;276.76000000000005;270.36;277.46000000000004;349.96000000000004;299.66;270.16;274.06;296.76000000000005;288.46000000000004;303.36;342.36;293.96000000000004;294.26000000000005;336.76000000000005;351.76;273.16;242.98782864720522;267.35522164206344;274.9066339382667;307.16;7390000.000000001;3650000.0;3700000.0;1420000.0;3679999.9999999995;2980000.0;7350000.0;0.013666666666666666;0.013666666666666666;0.31166666666666665;0.06333333333333332;0.027166666666666665;0.04083333333333333;0.0;7987.6953125;22848.30078125;1320.39404296875;34402.1875;496568.33959163923;497800.9914124143;281908.9056864318;281318.9626021618;256082.52355199656;429811.8947417682;459810.4239576509;438461.08877795865;472719.4423773052;530900.5236247084;476422.8685991859;438153.8488135099;443952.4445614765;463231.246673453;452174.5837827361;296822.53535795165;482003.129454803;459122.36138453893;459535.626603062;266774.11836628895;329620.94006798224;468468.1067229894;203629.49123973018;255709.26493284188;274.63957564219544;958344.977540091;448880.6694660336;104000.13033378556;263107.43028038606;0;7;9;2;16;13;2;4;50;66;610064160904.97;234852675045.16852;513530338050.0902;73189.18123274787;16773.112313939746;0.0;8322.909768200654;1935817.3804005045;414581.11126438173;0.0;332526.6848919102;3.056475024000232;0.40664714522068074
2816;2019-05-11 15:56:41.797;778;785;283;282;232;45;207;38;-25;44;762;265;-29;11;234;158;299;672;344;209;206;0;735;366;371;143;369;301;731;-1.0;76.0;1309.0;131.0;190.0;73;99;11;1;0;0;1;1;0;0;1;0;0;0;0;35056.4765625;7838.90673828125;23840.69921875;1337.19836425781;787.0;198173;630.0;0.0;Calculated values ==>;1557583001.797;350.96000000000004;351.66;301.46000000000004;301.36;296.36;277.66;275.0112864084945;293.86;276.96000000000004;270.66;277.56;349.36;299.66;270.26000000000005;274.26000000000005;296.56;288.96000000000004;303.06;340.36;294.06;293.76000000000005;336.16;351.86;273.16;243.1966462407574;267.7187500070086;275.0112864084945;307.56;7350000.0;3660000.0;3710000.0;1430000.0;3690000.0;3010000.0;7309999.999999999;0.0;0.012666666666666666;0.21816666666666668;0.021833333333333333;0.03166666666666666;0.03166666666666666;0.0;7838.90673828125;23840.69921875;1337.19836425781;35056.4765625;494801.8509633102;496189.71965542284;283081.51869090437;282459.06031361845;259816.19920159288;429743.705733735;458825.4278431572;438249.86041294545;472686.96060398995;530048.2812349753;476042.72922760056;437629.4412208045;443634.4727813241;462813.50345803285;452724.82029402856;294907.9696549347;479339.5135138732;459102.0076133136;458686.9175220289;264262.8888514036;330040.4071292106;468330.1626717748;204185.6523498897;283081.51869090437;274.8588589604338;958924.0987977736;449012.6259585489;104022.28837955356;263496.7063018139;0;7;9;2;16;13;2;4;50;66;610286575759.5955;234938219220.02448;513710130894.7875;51065.00805909;5767.155142027825;0.0;5560.8376296522765;1936853.3669595069;414769.0438745721;0.0;332642.4425639431;1.8897347006578533;0.23880491460959258
2817;2019-05-11 15:57:41.797;763;770;289;288;232;43;197;39;-20;45;756;265;-25;13;234;153;297;677;341;208;196;0;734;364;370;144;368;303;730;-1.0;-1.0;1040.0;63.0;212.0;86;100;14;1;0;0;1;1;0;0;1;0;0;0;0;36182.15234375;8049.26904296875;24434.939453125;1354.552734375;786.0;198174;625.0;0.0;Calculated values ==>;1557583061.797;349.46000000000004;350.16;302.06;301.96000000000004;296.36;277.46000000000004;274.8017692304317;292.86;277.06;271.16;277.66;348.76;299.66;270.66;274.46000000000004;296.56;288.46000000000004;302.86;340.86;293.96000000000004;292.76000000000005;335.66;351.76;273.16;243.40439225979637;267.9596281332873;274.8017692304317;307.26000000000005;7340000.000000001;3640000.0;3700000.0;1440000.0;3679999.9999999995;3030000.0;7300000.0;0.0;0.0;0.17333333333333334;0.0105;0.035333333333333335;0.035333333333333335;0.0;8049.26904296875;24434.939453125;1354.552734375;36182.15234375;492731.2747352015;494136.90244251443;287352.8019944832;286615.75128104753;259864.05041945342;429879.7862731237;457595.7235896745;438573.70663450175;472654.5496415061;529269.6464291925;475788.3491111202;437798.07955487026;443518.9199794291;462963.65795648436;452350.433217933;293182.10050299024;480234.42136604036;459122.36138453893;457456.0283980784;262170.3306944222;329620.94006798224;468191.96898575197;203807.34077438168;287352.8019944832;274.7035163425801;959517.754038659;449145.0274233927;104044.71963870883;263899.0032907462;0;7;9;2;16;13;2;4;50;66;610508875759.5955;235024319220.02448;513891330894.7875;40692.83674908748;2776.0385962193886;-0.0;6010.313999593696;1937618.0156662418;414840.23715572414;0.0;332738.8688275202;1.4622045117995934;0.17331362315781812
2818;2019-05-11 15:58:41.808;754;762;287;286;227;37;183;39;-22;45;752;266;-23;14;234;141;297;686;341;207;183;0;739;359;364;145;362;306;736;-1.0;-1.0;366.0;5.0;230.0;72;100;21;1;0;0;1;1;0;0;1;0;0;0;0;36454.4609375;8539.5322265625;24182.720703125;1367.103515625;783.0;198175;619.0;0.0;Calculated values ==>;1557583121.808;348.56000000000006;349.36;301.86;301.76000000000005;295.86;276.86;274.27422755570615;291.46000000000004;277.06;270.96000000000004;277.66;348.36;299.76000000000005;270.86;274.56;296.56;287.26000000000005;302.86;341.76;293.86;291.46000000000004;335.06;351.46000000000004;273.16;243.61107973660833;268.3187672390254;274.27422755570615;307.26000000000005;7390000.000000001;3590000.0;3640000.0;1450000.0;3620000.0000000005;3060000.0;7359999.999999999;0.0;0.0;0.061000000000000006;0.0008333333333333334;0.03833333333333333;0.03833333333333333;0.0;8539.5322265625;24182.720703125;1367.103515625;36454.4609375;490917.235666619;492387.6626611226;284892.2649967069;284240.77868031454;257788.9877742579;430214.79039162316;456619.08803079533;437585.1090581189;472523.35196359537;528621.3905861635;475522.7783780658;437427.84448784514;443052.3292051162;463858.19375264365;451493.1290991957;291824.8407288035;480961.967308948;459930.11272889783;456619.08803079533;259659.41789560125;328362.5824867039;468053.524328251;202697.84089482724;284892.2649967069;274.2508604907469;960123.1701235176;449283.2927783344;104067.4042656039;264304.2247367518;0;7;9;2;16;13;2;4;50;66;610729116130.1694;235111035115.2505;514074064390.26373;14328.123357960792;221.1297361945198;-0.0;6582.861549640055;1938076.6077281293;414865.2181375665;0.0;332843.8311969444;0.6199035959419282;0.059171269464343645
2819;2019-05-11 15:59:41.788;750;760;283;283;214;36;175;37;-19;45;750;265;-21;13;235;127;298;698;341;204;175;0;755;357;362;145;360;308;752;-2.0;-1.0;715.0;19.0;241.0;61;100;30;1;0;0;1;1;0;0;1;0;0;0;0;37434.4609375;9346.2177734375;24319.232421875;1370.68481445312;782.0;198176;615.0;-1.0;Calculated values ==>;1557583181.788;348.16;349.16;301.46000000000004;301.46000000000004;294.56;276.76000000000005;274.0616903277293;290.66;276.86;271.26000000000005;277.66;348.16;299.66;271.06;274.46000000000004;296.66;285.86;302.96000000000004;342.96000000000004;293.56;290.66;334.66;351.36;273.16;243.61107973660833;268.5567601203482;274.0616903277293;307.26000000000005;7550000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3080000.0;7520000.0;0.0;0.0;0.11916666666666667;0.0031666666666666666;0.04016666666666667;0.04016666666666667;-0.0024946100541914026;9346.2177734375;24319.232421875;1370.68481445312;37434.4609375;488700.0067870618;490495.29131675727;280391.051216285;280391.051216285;252751.29192719585;430346.717906069;455829.3850296311;437601.09044165985;472523.35196359537;528257.9626010839;475149.01291201974;437285.26766895736;442491.83973573893;464285.6678292783;449806.98116407095;289178.9372721253;481053.7695714719;459835.06171152263;455829.3850296311;257985.5697089033;327943.14443680964;468053.524328251;202118.77893711085;280391.051216285;274.01667801745646;960738.7058923332;449432.29101240955;104090.21156339422;264708.27295194106;0;7;9;2;16;13;2;4;50;66;610946843530.2386;235198006115.27814;514258202990.32227;28061.642120958757;842.1266937386105;-0.0;7046.773074836069;1938429.7380245507;414874.0756543287;0.0;332957.3736254216;1.0260989655255337;0.11084038000250912
2820;2019-05-11 16:00:41.779;753;764;281;281;202;35;160;35;-18;44;750;265;-19;13;235;116;300;711;338;198;160;0;769;355;361;145;359;310;767;231.0;76.0;889.0;41.0;208.0;53;100;38;1;0;0;1;1;0;0;1;0;0;0;0;38559.08203125;10155.2587890625;24570.52734375;1383.30847167969;778.0;198177;611.0;-1.0;Calculated values ==>;1557583241.779;348.46000000000004;349.56000000000006;301.26000000000005;301.26000000000005;293.36;276.66;273.8482719121499;289.16;276.66;271.36;277.56;348.16;299.66;271.26000000000005;274.46000000000004;296.66;284.76000000000005;303.16;344.26;292.96000000000004;289.16;334.26000000000005;350.96000000000004;273.16;243.61107973660833;268.7936212382143;273.8482719121499;306.96000000000004;7690000.000000001;3550000.0;3610000.0;1450000.0;3590000.0;3100000.0;7670000.0;0.0385;0.012666666666666666;0.14816666666666667;0.006833333333333333;0.034666666666666665;0.07316666666666666;-0.002495238919224321;10155.2587890625;24570.52734375;1383.30847167969;38559.08203125;487715.5743381562;489579.30351615004;277838.2853537629;277838.2853537629;248464.50152539636;430477.46260093397;453877.0401161356;437301.7563972805;472424.47507279465;528103.7215994587;474891.90665831114;437142.86386454466;442075.34363280225;464432.8555123943;448549.3907967373;288141.71124512545;481438.5051703166;459174.84848194243;453877.0401161356;256311.7953858065;326265.46416910045;468053.524328251;201555.3907264082;237698.53897809336;273.7880516260187;961371.8904244797;449594.77894008084;104113.15806492964;265115.6265040275;0;7;9;2;16;13;2;4;50;66;611163710995.0111;235284993065.18686;514443575180.12775;34929.75318023425;1821.0705796125924;0.0;15817.060333266756;1938954.5875789325;414896.26563592005;0.0;333147.8769904975;1.4558073158271279;0.14237839991370482
2821;2019-05-11 16:01:41.799;762;773;278;278;199;32;163;32;-16;43;751;265;-19;10;236;116;303;723;338;195;162;0;800;353;359;144;357;308;797;245.0;-1.0;516.0;58.0;203.0;31;100;43;1;0;0;1;1;0;0;1;0;0;0;0;39179.27734375;10959.5859375;24835.583984375;1374.35986328125;774.0;198178;608.0;-1.0;Calculated values ==>;1557583301.799;349.36;350.46000000000004;300.96000000000004;300.96000000000004;293.06;276.36;273.6339639331285;289.46000000000004;276.36;271.56;277.46000000000004;348.26;299.66;271.26000000000005;274.16;296.76000000000005;284.76000000000005;303.46000000000004;345.46000000000004;292.66;289.36;333.96000000000004;350.56000000000006;273.16;243.40439225979637;268.5567601203482;273.6339639331285;306.96000000000004;8000000.0;3529999.9999999995;3590000.0;1440000.0;3570000.0000000005;3080000.0;7970000.0;0.04083333333333334;0.0;0.08600000000000001;0.009666666666666665;0.03383333333333333;0.07466666666666667;-0.0024958656803633697;10959.5859375;24835.583984375;1374.35986328125;39179.27734375;485894.6859274401;487902.6899504237;274066.54721439607;274066.54721439607;246724.18050956613;430607.02586249536;454643.4832580543;438072.3853947394;472457.08239583095;528362.7715125432;475149.01291201974;437601.09044165985;442045.18520996696;464857.1551205372;448922.0065350074;285688.3642730329;480043.61775125714;459082.3157024968;454502.1527430527;255056.51255035817;324587.8981780222;468191.96898575197;200881.81041441616;234043.64427690703;273.5157516578721;962019.9260256193;449770.7946317594;104136.14629457016;265527.4813374958;0;7;9;2;16;13;2;4;50;66;611379782994.9424;235371721965.1593;514629036980.0688;20398.3894483078;2583.9981995229127;-0.0;16460.90196547221;1939415.8091233089;414932.98677870334;0.0;333416.94967057457;1.0611726820675227;0.09493891816344834
2822;2019-05-11 16:02:41.779;777;789;274;273;201;36;176;33;-8;42;750;264;-15;9;237;124;306;737;341;192;174;0;798;357;363;143;361;302;795;-1.0;-1.0;1094.0;65.0;142.0;55;100;26;1;0;0;1;1;0;0;1;0;0;0;0;38700.3046875;9654.6982421875;25698.12109375;1349.92797851562;768.0;198179;606.0;-1.0;Calculated values ==>;1557583361.779;350.86;352.06000000000006;300.56;300.46000000000004;293.26000000000005;276.76000000000005;274.0616903277293;290.76000000000005;276.46000000000004;272.36;277.36;348.16;299.56;271.66;274.06;296.86;285.56;303.76000000000005;346.86;292.36;290.56;333.76000000000005;349.96000000000004;273.16;243.1966462407574;267.8393353686513;274.0616903277293;307.26000000000005;7980000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3020000.0;7950000.0;0.0;0.0;0.18233333333333332;0.010833333333333334;0.023666666666666666;0.023666666666666666;-0.002496801865261866;9654.6982421875;25698.12109375;1349.92797851562;38700.3046875;488414.53467647836;490540.65327607235;272528.61326846346;272116.4846221725;247374.40342855622;430346.717906069;455803.4427082957;440620.3661345886;472489.7604950056;528719.6857768083;475798.84201951465;439561.4401127939;443139.33368828957;464401.7568174532;449364.3469875088;287620.2357748597;482498.6732411014;458031.83721652924;455522.04257374874;254219.67992080047;322071.7610967587;468330.1626717748;202001.20090452564;272528.61326846346;273.9709021446733;962668.7062105803;449942.5230714109;104158.8411257928;265948.455175211;0;7;9;2;16;13;2;4;50;66;611596310795.0112;235457793265.18668;514811975980.12695;43508.22779361481;2885.2304191451994;-0.0;4330.8444935584175;1939948.1867487796;414978.5484915717;0.0;333590.15646960365;1.382030131742857;0.1687927720563307
2823;2019-05-11 16:03:41.820;794;804;281;279;201;30;184;31;1;42;748;264;-2;12;237;129;308;749;345;195;183;0;837;352;357;143;356;302;835;130.0;-1.0;1199.0;147.0;144.0;6;100;34;1;0;0;1;1;0;0;1;0;0;0;0;38838.859375;10601.0908203125;24913.5234375;1353.55432128906;764.0;198180;603.0;0.0;Calculated values ==>;1557583421.82;352.56000000000006;353.56000000000006;301.26000000000005;301.06;293.26000000000005;276.16;273.5264737036516;291.56;276.26000000000005;273.26000000000005;277.36;347.96000000000004;299.56;272.96000000000004;274.36;296.86;286.06;303.96000000000004;348.06000000000006;292.66;291.46000000000004;333.46000000000004;349.56000000000006;273.16;243.1966462407574;267.8393353686513;273.5264737036516;307.66;8370000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3020000.0;8350000.0;0.021666666666666667;0.0;0.19983333333333334;0.0245;0.024;0.04566666666666667;0.0;10601.0908203125;24913.5234375;1353.55432128906;38838.859375;487104.0415837717;488864.9810910888;272825.3603641912;272045.4990423988;246351.97742286787;430671.36484660726;457897.313261683;441962.8318392794;472489.7604950056;528510.7994535349;475798.84201951465;441517.6339936506;443576.6592147222;465133.64708331646;451004.8787789079;284330.8002800819;480103.3139990727;459398.6165296522;457759.9777785417;252964.46457616048;320394.4760798638;468330.1626717748;200506.20375122334;238513.35175219912;273.3640669689995;963315.3074523718;450111.4366587527;104181.38553974606;266370.5070840585;0;7;9;2;16;13;2;4;50;66;611812458394.613;235543651895.02847;514993299799.79285;48251.0828462632;6561.6869935535115;-0.0;10012.26258853631;1940713.3701876653;415057.3265981454;0.0;333709.7640377605;1.758292720433599;0.21311923817225542
2824;2019-05-11 16:04:41.780;816;824;278;278;213;33;193;31;-5;41;745;264;-5;18;238;137;310;758;348;197;192;0;809;353;358;142;357;297;806;-2.0;-1.0;939.0;58.0;108.0;3;100;18;1;0;0;1;1;0;0;1;0;0;0;0;36263.09765625;9011.833984375;23883.2265625;1322.87585449219;760.0;198181;601.0;-1.0;Calculated values ==>;1557583481.78;354.76;355.56000000000006;300.96000000000004;300.96000000000004;294.46000000000004;276.46000000000004;273.6339639331285;292.46000000000004;276.26000000000005;272.66;277.26000000000005;347.66;299.56;272.66;274.96000000000004;296.96000000000004;286.86;304.16;348.96000000000004;292.86;292.36;333.26000000000005;349.16;273.16;242.98782864720522;267.23344911666527;273.6339639331285;307.96000000000004;8090000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2970000.0;8059999.999999999;0.0;0.0;0.1565;0.009666666666666665;0.018000000000000002;0.018000000000000002;-0.0024980426964462204;9011.833984375;23883.2265625;1322.87585449219;36263.09765625;493236.93032537546;494717.10736860073;273449.6559103631;273449.6559103631;250704.51461963324;430607.02586249536;458968.31293219293;442123.65591716673;472522.5091947854;528582.6039339992;476433.28142693685;442123.65591716673;445436.5314668903;465118.4183262364;451979.5866110756;288477.1998415043;484643.49713955703;459512.4303964549;458831.93800034054;252127.67657613798;318717.3015803363;468468.1067229894;200947.9945857776;273449.6559103631;273.5416734916844;963940.7398616022;450274.7687382023;104203.67425550189;266776.8755745948;0;7;9;2;16;13;2;4;50;66;612026815394.7494;235629094895.08282;515172879999.9071;37743.9909983624;2586.027750659714;-0.0;3336.8810776195946;1941429.5180530825;415133.5067337582;0.0;333820.9327398066;1.276140656597193;0.16053835586956783
2825;2019-05-11 16:05:41.781;823;829;274;273;215;30;199;30;-30;40;741;263;-31;22;238;144;308;742;328;200;198;0;791;350;355;141;353;296;790;121.0;-1.0;95.0;23.0;100.0;1;100;6;1;0;0;1;1;0;0;1;0;0;0;0;34468.7890625;8019.14111328125;23259.509765625;1324.59948730469;756.0;198182;598.0;0.0;Calculated values ==>;1557583541.781;355.46000000000004;356.06000000000006;300.56;300.46000000000004;294.66;276.16;273.3108153835814;293.06;276.16;270.16;277.16;347.26;299.46000000000004;270.06;275.36;296.96000000000004;287.56;303.96000000000004;347.36;293.16;292.96000000000004;332.96000000000004;348.76;273.16;242.77792619122317;267.1113755279542;273.3108153835814;305.96000000000004;7909999.999999999;3500000.0;3550000.0;1410000.0;3529999.9999999995;2960000.0;7900000.0;0.020166666666666666;0.0;0.01583333333333333;0.0038333333333333336;0.016666666666666666;0.03683333333333333;0.0;8019.14111328125;23259.509765625;1324.59948730469;34468.7890625;495987.714942662;496959.12700767774;272865.9619428329;272448.10542125267;251811.6698752406;430799.1582183253;460252.8391778579;438602.1121803833;472555.3283204977;528243.0390443726;476443.79753373715;438449.4162088901;446195.5879020462;465698.93970120384;453499.2941070498;289823.13060904975;483821.8964995004;460387.3511624245;460118.19716840395;250872.52762923925;317040.2365367038;468605.80246456154;200012.7315639164;232977.99417881077;273.1614312873277;964530.1820740863;450416.6958959245;104225.73691769512;267169.73825779016;0;7;9;2;16;13;2;4;50;66;612240718959.491;235713996309.98026;515350782964.6922;3777.665193094059;1029.6067717858064;-0.0;8366.33081011668;1941775.5376211568;415163.6375235803;0.0;333918.461130866;0.40405795824116003;0.02665118008236387
2826;2019-05-11 16:06:41.771;823;828;275;274;213;27;205;27;-34;39;737;262;-35;23;238;146;307;739;329;204;204;0;789;348;353;141;352;293;788;158.0;83.0;520.0;52.0;107.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33992.92578125;7675.751953125;23195.86328125;1311.60949707031;754.0;198183;597.0;0.0;Calculated values ==>;1557583601.771;355.46000000000004;355.96000000000004;300.66;300.56;294.46000000000004;275.86;273.0942459734351;293.66;275.86;269.76000000000005;277.06;346.86;299.36;269.66;275.46000000000004;296.96000000000004;287.76000000000005;303.86;347.06000000000006;293.56;293.56;332.86;348.56000000000006;273.16;242.77792619122317;266.74333088950624;273.0942459734351;306.06;7890000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2930000.0;7880000.0;0.026333333333333334;0.013833333333333333;0.08666666666666667;0.008666666666666666;0.017833333333333333;0.04416666666666667;0.0;7675.751953125;23195.86328125;1311.60949707031;33992.92578125;496176.00873781816;497000.06705885474;273427.2706371651;273003.74453748984;251247.39410090348;430925.7729439634;461365.50582970696;438662.4006545466;472456.96783784614;528058.4241778904;476706.8013648161;438510.57582547225;446913.0878632371;465843.3745391188;454123.6005791215;289499.2556989037;483564.447319017;461232.2140859643;461232.2140859643;250454.15340279948;316201.74473053816;468605.80246456154;199589.6155511877;229403.31024628045;272.9861754740698;965100.6012788265;450547.4648730361;104247.70166450036;267556.80184522417;0;7;9;2;16;13;2;4;50;66;612453083559.5248;235798582209.9937;515527453514.7203;20719.641375624444;2331.473619915907;0.0;10239.109919586037;1941979.6478185584;415191.6418586817;0.0;334073.48062941496;1.0343968074336398;0.10075499849678338
2827;2019-05-11 16:07:41.762;824;829;281;280;221;29;212;27;-32;38;732;260;-37;25;239;148;306;739;332;206;210;0;775;349;354;148;353;292;773;158.0;0.0;629.0;336.0;115.0;1;5;1;1;0;0;1;1;0;0;1;0;1;0;0;34225.8046875;7520.47900390625;22751.275390625;2201.14501953125;753.0;198184;594.0;-1.0;Calculated values ==>;1557583661.762;355.56000000000006;356.06000000000006;301.26000000000005;301.16;295.26000000000005;276.06;273.20264511476705;294.36;275.86;269.96000000000004;276.96000000000004;346.36;299.16;269.46000000000004;275.66;297.06;287.96000000000004;303.76000000000005;347.06000000000006;293.76000000000005;294.16;332.56;348.46000000000004;273.16;244.22491754036054;266.62003547228215;273.20264511476705;306.36;7750000.0;3490000.0;3540000.0;1480000.0;3529999.9999999995;2920000.0;7730000.0;0.026333333333333334;0.0;0.10483333333333333;0.056;0.019166666666666665;0.0455;-0.0024991214391915963;7520.47900390625;22751.275390625;2201.14501953125;34225.8046875;497632.4855132455;498538.68908960413;277295.12285594334;276824.0089178011;254300.18602441563;430862.6128555636;462143.5377314872;439186.1151600962;471432.6538135293;527615.957538264;476602.2163938433;438430.3070074864;447380.48842047976;465828.39991936815;454233.0602774565;291174.38932276494;485156.4254128309;461345.36918359256;461877.967187257;249199.05678690012;315782.5089487807;467636.6709846157;198992.7775358611;231977.2819747236;272.75462677071977;965669.0054276489;450674.081136093;104276.97022794784;267939.63723468623;0;7;9;2;16;13;2;4;50;67;612665151745.1451;235885269205.24728;515702927190.2335;25180.268227607314;15044.058033130255;-0.0;10460.48117717027;1942362.0896914836;415336.4162367993;0.0;334245.9513479035;1.5608340601689112;0.2038834756959124
2828;2019-05-11 16:08:41.772;819;823;284;283;227;30;215;27;-17;36;685;262;-26;38;239;151;303;717;337;209;214;-4;753;350;355;156;354;295;751;82.0;-2.0;740.0;347.0;135.0;1;93;1;1;0;0;1;1;0;0;1;0;1;0;0;34007.87890625;7304.82861328125;21921.06640625;2697.65283203125;751.0;198185;592.0;-1.0;Calculated values ==>;1557583721.772;355.06000000000006;355.46000000000004;301.56;301.46000000000004;295.86;276.16;273.3108153835814;294.66;275.86;271.46000000000004;276.76000000000005;341.66;299.36;270.56;276.96000000000004;297.06;288.26000000000005;303.46000000000004;344.86;294.06;294.56;332.36;348.26;272.76000000000005;245.81826849250206;266.98899913490544;273.3108153835814;306.86;7530000.0;3500000.0;3550000.0;1560000.0;3540000.0;2950000.0;7509999.999999999;0.013666666666666666;0.0;0.12333333333333334;0.057833333333333334;0.022500000000000003;0.036166666666666666;-0.00249942844944498;7304.82861328125;21921.06640625;2697.65283203125;34007.87890625;498960.1020332373;499712.34353061614;281051.2406682669;280504.38042448106;257153.8057489517;430799.1582183253;462389.91602610215;440776.0847907618;470159.40252950473;522476.7284158439;476454.4167342792;439429.99169588764;448603.97265113157;465683.9387588076;454482.9008172104;293540.4241700054;484111.2876925493;461592.22777629585;462257.26908921276;248362.34728340767;314944.0575458753;466106.4208320867;199189.74503456;250117.4036085251;272.8367673102566;966237.7142265114;450797.6459569216;104317.80034725694;268311.9687945202;0;7;9;2;16;13;2;4;50;67;612877887195.1113;235976484405.2328;515879056540.2055;29795.648569931556;15436.68108362363;-0.0;7672.391801551536;1942820.2986868303;415590.4647304251;0.0;334397.083807248;1.657231887292167;0.22864130148003942
2829;2019-05-11 16:09:41.772;808;813;281;280;228;35;215;28;-5;34;663;266;-11;66;239;152;300;689;335;212;214;-12;726;358;364;158;362;295;723;-2.0;79.0;1061.0;449.0;141.0;1;99;1;1;0;0;1;1;0;0;1;0;1;0;0;32786.65625;7049.048828125;20951.943359375;2732.21240234375;749.0;198186;591.0;0.0;Calculated values ==>;1557583781.772;353.96000000000004;354.46000000000004;301.26000000000005;301.16;295.96000000000004;276.66;274.1680685717883;294.66;275.96000000000004;272.66;276.56;339.46000000000004;299.76000000000005;272.06;279.76000000000005;297.06;288.36;303.16;342.06000000000006;294.36;294.56;332.26000000000005;348.06000000000006;271.96000000000004;246.20719268323901;266.98899913490544;274.1680685717883;306.66;7259999.999999999;3579999.9999999995;3640000.0;1580000.0;3620000.0000000005;2950000.0;7230000.0;0.0;0.013166666666666667;0.17683333333333331;0.07483333333333334;0.0235;0.0235;0.0;7049.048828125;20951.943359375;2732.21240234375;32786.65625;499908.3108788586;500882.0510903136;283006.1636368166;282366.1852761889;258734.1505700336;430280.9020939914;461015.7208579768;442539.14474022866;469686.1792288205;520171.9226606003;476916.83697976544;441661.96298593015;452378.6748578447;464518.1588243853;453252.6523967148;300378.26169592375;482864.7467037965;460609.61753313727;460880.48460767657;247943.99896000302;314105.63291466556;465002.67497489596;201103.7782618099;283006.1636368166;273.6247979219702;966794.3353528135;450917.2616022667;104363.04922421006;268669.2438759004;0;7;9;2;16;13;2;4;50;67;613093587195.1113;236070684405.2328;516056056540.2055;42693.820638933714;19748.434104029275;0.0;4180.046542815209;1943424.3775969043;415883.67402365553;0.0;334495.85412678437;2.167762918800682;0.31586270411790346
2830;2019-05-11 16:10:41.793;788;793;283;281;232;39;212;25;-1;34;652;270;-4;79;237;156;295;641;332;213;212;-148;721;361;366;152;364;304;719;-1.0;-1.0;1336.0;427.0;163.0;0;25;1;1;0;0;1;1;0;0;1;1;1;0;0;33659.75390625;6975.7705078125;20740.919921875;3960.6923828125;746.0;198187;591.0;-1.0;Calculated values ==>;1557583841.793;351.96000000000004;352.46000000000004;301.46000000000004;301.26000000000005;296.36;277.06;274.4858918419099;294.36;275.66;273.06;276.56;338.36;300.16;272.76000000000005;281.06;296.86;288.76000000000005;302.66;337.26;294.46000000000004;294.36;332.26000000000005;347.76;258.36;245.02929689885198;268.0796299477929;274.4858918419099;306.36;7209999.999999999;3610000.0;3660000.0;1520000.0;3640000.0;3040000.0;7190000.000000001;0.0;0.0;0.22266666666666665;0.07116666666666666;0.027166666666666665;0.027166666666666665;-0.0025001936304317;6975.7705078125;20740.919921875;3960.6923828125;33659.75390625;497567.31842778047;498459.411750275;285030.26505625533;283641.1038050045;260404.90448439747;430081.6785162784;460298.8245555552;441243.57701197703;470498.0180074364;518266.9090443869;476245.76028652926;440793.27408520976;452539.3122535068;463959.1484052212;453305.55865111935;295513.2943504447;475833.25765604334;460434.9255865822;460298.8245555552;247943.99896000302;312848.0458788934;451754.81801300315;198740.94411546524;285030.26505625533;272.70455196823536;967348.2492386336;451034.1760022776;104418.84295164021;269016.8060068986;0;7;9;2;16;13;2;4;51;67;613312663844.7771;236163716955.09088;516235819434.9313;53997.25292495662;18006.15402570811;-0.0;4761.462533064312;1944230.4185576718;416198.405708472;0.0;334570.3927817045;2.4233337058842306;0.3358263423694829
2831;2019-05-11 16:11:41.783;770;777;286;286;232;38;207;-13;-2;31;660;274;-3;119;237;151;293;648;338;213;206;-215;725;360;366;155;364;317;723;-1.0;-1.0;1083.0;484.0;208.0;0;98;2;1;0;0;1;1;0;0;1;1;1;0;0;34837.40625;7015.07861328125;20903.99609375;4598.66943359375;739.0;198188;592.0;-1.0;Calculated values ==>;1557583901.783;350.16;350.86;301.76000000000005;301.76000000000005;296.36;276.96000000000004;274.38016830617;293.86;271.86;272.96000000000004;276.26000000000005;339.16;300.56;272.86;285.06;296.86;288.26000000000005;302.46000000000004;337.96000000000004;294.46000000000004;293.76000000000005;332.36;347.06000000000006;251.66000000000003;245.62243170879464;269.6138998590099;274.38016830617;306.96000000000004;7250000.0;3600000.0;3660000.0;1550000.0;3640000.0;3170000.0;7230000.0;0.0;0.0;0.1805;0.08066666666666666;0.034666666666666665;0.034666666666666665;-0.002501259238371072;7015.07861328125;20903.99609375;4598.66943359375;34837.40625;494624.4495216143;495817.80302312394;286473.85144938313;286473.85144938313;260205.07745596717;430148.3826014536;459616.26960334147;438248.0830626725;469790.97112785495;518028.0351692972;475058.63642792846;438089.39356590953;455666.6668968027;463959.1484052212;452761.82112387515;291915.6425606141;476475.1186786221;460434.9255865822;459479.34306306764;248362.34728340767;309913.9067706182;443892.74275391066;195020.26254569425;286473.85144938313;271.2045973013561;967918.9637717484;451150.74697990366;104490.15907878574;269363.7891335895;0;7;9;2;16;13;2;4;51;67;613532227244.812;236255801605.10553;516422088384.9609;43902.621603314576;20075.71340346279;-0.0;5997.523709274396;1945046.1148734891;416515.701712283;0.0;334660.03605736844;2.1519284490780426;0.3091218435446825
2832;2019-05-11 16:12:41.784;759;768;286;286;224;38;193;-17;-3;28;686;279;-3;130;237;133;294;671;330;210;192;-215;736;359;365;156;363;322;734;-1.0;-1.0;965.0;486.0;240.0;0;99;43;1;0;0;1;1;0;0;1;1;1;0;0;38483.66015625;10056.0791015625;21303.771484375;4658.7177734375;730.0;198189;597.0;0.0;Calculated values ==>;1557583961.784;349.06000000000006;349.96000000000004;301.76000000000005;301.76000000000005;295.56;276.96000000000004;274.27422755570615;292.46000000000004;271.46000000000004;272.86;275.96000000000004;341.76;301.06;272.86;286.16;296.86;286.46000000000004;302.56;340.26;294.16;292.36;332.86;346.16;251.66000000000003;245.81826849250206;270.1917013154234;274.27422755570615;306.16;7359999.999999999;3590000.0;3650000.0;1560000.0;3629999.9999999995;3220000.0000000005;7340000.000000001;0.0;0.0;0.16083333333333333;0.081;0.04;0.04;0.0;10056.0791015625;21303.771484375;4658.7177734375;38483.66015625;491950.11810646416;493456.3805563167;284552.14162382064;284552.14162382064;256819.74647256543;430214.79039162316;457847.79545119463;436945.7238887984;469352.1423991957;520383.6210050317;475012.182320357;436945.7238887984;456302.78849310346;464106.9778253677;450324.76558622235;290001.3063504812;478839.8096765536;460182.3899257622;457709.1576469882;250454.15340279948;306141.9092990094;443696.4752203332;194164.93557094512;284552.14162382064;270.852758773162;968529.9828412104;451293.00899834966;104567.3052578327;269715.5263918389;0;7;9;2;16;13;2;4;51;67;613751530899.5471;236349103159.99283;516613791579.7293;39047.24345445473;20212.054711600435;-0.0;6926.280640926703;1945737.3752689501;416851.43870835967;0.0;334767.7362217962;1.837540519284824;0.25842875637247054
2833;2019-05-11 16:13:41.774;756;767;283;284;209;40;173;-27;-3;27;707;283;-5;76;238;116;296;696;331;203;172;-217;772;360;365;156;364;321;769;-1.0;-1.0;1126.0;469.0;242.0;0;99;79;1;0;0;1;1;0;0;1;1;1;0;0;43117.76171875;13328.900390625;22500.443359375;4647.14501953125;719.0;198190;609.0;-1.0;Calculated values ==>;1557584021.774;348.76;349.86;301.46000000000004;301.56;294.06;277.16;274.38016830617;290.46000000000004;270.46000000000004;272.86;275.86;343.86;301.46000000000004;272.66;280.76000000000005;296.96000000000004;284.76000000000005;302.76000000000005;342.76;293.46000000000004;290.36;334.06;345.06000000000006;251.46000000000004;245.81826849250206;270.0766712529157;274.38016830617;306.26000000000005;7720000.0;3600000.0;3650000.0;1560000.0;3640000.0;3210000.0;7690000.000000001;0.0;0.0;0.18766666666666668;0.07816666666666668;0.04033333333333333;0.04033333333333333;-0.0025042672647410244;13328.900390625;22500.443359375;4647.14501953125;43117.76171875;487862.5731135822;489827.50645542477;278628.8630003738;279124.89584160305;250584.7691007808;430148.3826014536;455045.25965793;437176.6574816246;469251.122895731;522698.3609003006;475617.5496438037;436852.2801394956;449070.60424158676;464091.55881951714;447607.3795997669;285244.80890581565;478832.3017525694;459226.0656583914;454903.41714869894;255474.93562877487;301532.38793589;443471.8336918854;195439.21767252035;278628.8630003738;271.37458714214944;969209.8813549686;451487.851348344;104644.84118964367;270080.50067640754;0;7;9;2;16;13;2;4;51;67;613970494399.5819;236442687560.0077;516806659429.75995;45366.059537508576;19387.882818847036;-0.0;7109.740350649113;1946440.702219963;417181.3831879193;0.0;334884.68356893765;1.7754426061061959;0.24513840869778367
