;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2834;2019-05-11 16:14:41.785;767;779;279;280;197;41;158;-30;6;27;719;286;0;76;238;113;300;719;329;192;157;-216;809;364;369;157;368;316;806;-2.0;-1.0;1319.0;583.0;207.0;8;99;96;1;0;0;1;1;0;0;1;1;1;0;0;46455.69921875;15578.9091796875;24000.009765625;4566.57666015625;708.0;198191;624.0;-1.0;Calculated values ==>;1557584081.785;349.86;351.06000000000006;301.06;301.16;292.86;277.26000000000005;274.8017692304317;288.96000000000004;270.16;273.76000000000005;275.86;345.06000000000006;301.76000000000005;273.16;280.76000000000005;296.96000000000004;284.46000000000004;303.16;345.06000000000006;292.36;288.86;335.56;343.96000000000004;251.56000000000003;246.01318540288656;269.49753711883926;274.8017692304317;306.06;8090000.000000001;3640000.0;3690000.0;1570000.0;3679999.9999999995;3160000.0;8059999.999999999;0.0;0.0;0.21983333333333333;0.09716666666666667;0.034499999999999996;0.034499999999999996;-0.002505898374047233;15578.9091796875;24000.009765625;4566.57666015625;46455.69921875;485741.29139283666;487911.21906841104;273864.4266312538;274282.2596241465;245901.75957764796;429879.7862731237;452198.9587589245;439725.3212641287;469114.28968279203;524369.4600670522;476607.66754331795;438787.8637356032;449988.5839486886;463498.35147808114;446382.18353905436;283143.69195110194;478393.1202422136;457059.16158718464;452052.8049603788;261751.83340796042;296923.61432157;443386.85738688125;196176.27130759112;273864.4266312538;271.6879484799367;969956.46371307;451728.79392676696;104721.63628036044;270468.0754958183;0;7;9;2;16;13;2;4;51;67;614190734770.1559;236536604775.25247;516997794465.2581;53540.199482112184;24020.62861403769;-0.0;6147.499052354812;1947265.0721540598;417543.1871026954;0.0;334995.1808183664;1.8961918084828318;0.2683043819786165
2835;2019-05-11 16:15:41.785;789;801;272;271;207;41;159;-30;11;29;721;284;8;40;237;126;305;741;335;186;158;-217;855;363;368;156;367;313;852;-1.0;-1.0;1507.0;563.0;207.0;19;99;98;1;0;0;1;1;0;0;1;1;1;0;0;49211.109375;16620.177734375;26107.216796875;4529.224609375;698.0;198192;634.0;0.0;Calculated values ==>;1557584141.785;352.06000000000006;353.26;300.36;300.26000000000005;293.86;277.26000000000005;274.69669130483857;289.06;270.16;274.26000000000005;276.06;345.26;301.56;273.96000000000004;277.16;296.86;285.76000000000005;303.66;347.26;291.76000000000005;288.96000000000004;336.56;342.96000000000004;251.46000000000004;245.81826849250206;269.14681796795327;274.69669130483857;306.66;8550000.0;3629999.9999999995;3679999.9999999995;1560000.0;3670000.0000000005;3130000.0;8520000.0;0.0;0.0;0.25116666666666665;0.09383333333333334;0.034499999999999996;0.034499999999999996;0.0;16620.177734375;26107.216796875;4529.224609375;49211.109375;484472.3308718458;486691.452893955;268522.8170377196;268162.2374875542;247677.45191164382;429947.3805835815;452520.2830702836;441140.86030291184;469453.1367608461;524818.5879244189;476750.14280870615;440683.66314903874;445442.62595952844;463513.8806111011;448548.6146358736;281397.0636142401;476900.26505417214;456381.08230527566;452374.73475845635;265937.0223246507;292734.4514702754;443471.8336918854;196735.53216135572;268522.8170377196;271.90972476755036;970753.6871180179;451997.11965105083;104797.4346242732;270885.63571717247;0;7;9;2;16;13;2;4;51;67;614411834770.1559;236630504775.25247;517186494465.2581;61386.471584887506;23152.089626948036;-0.0;6342.891161365417;1948222.7944129515;417936.29308803694;0.0;335099.2674034808;1.9231475722534939;0.27101534320569093
2836;2019-05-11 16:16:41.776;820;831;271;270;211;48;176;-18;-13;31;718;284;-15;76;236;139;310;766;346;185;175;-218;841;370;376;156;374;303;836;-1.0;-1.0;1602.0;509.0;138.0;89;99;85;1;0;0;1;1;0;0;1;1;1;0;0;50069.51953125;15123.52734375;28838.95703125;4389.32275390625;690.0;198193;633.0;0.0;Calculated values ==>;1557584201.776;355.16;356.26;300.26000000000005;300.16;294.26000000000005;277.96000000000004;275.4277932560699;290.76000000000005;271.36;271.86;276.26000000000005;344.96000000000004;301.56;271.66;280.76000000000005;296.76000000000005;287.06;304.16;349.76;291.66;290.66;336.46000000000004;342.16;251.36;245.81826849250206;267.9596281332873;275.4277932560699;307.76000000000005;8410000.0;3700000.0;3760000.0;1560000.0;3740000.0;3030000.0;8359999.999999999;0.0;0.0;0.267;0.08483333333333333;0.023;0.023;0.0;15123.52734375;28838.95703125;4389.32275390625;50069.51953125;490747.3075212956;492911.27657216944;268961.5353368692;268592.29854328017;249261.97878191405;429467.9694778635;453603.50396213814;439647.05077244143;469655.0504997225;525293.8663315836;478000.3722674675;439341.82880185475;452311.76304487616;462329.03065591096;449202.14490698726;284914.2547467341;482757.08097896713;454904.50125689665;453458.01782558113;265518.4816520846;289383.54333396035;443359.3946914397;199278.0489015752;268961.5353368692;272.95533549103413;971580.9015905827;452261.61084679305;104871.74470403837;271343.4518158759;0;7;9;2;16;13;2;4;51;67;614635001289.9218;236724090735.1543;517371266745.0643;64178.52349952129;20706.234167840168;-0.0;4243.419097240375;1949269.0124146466;418301.72429637203;0.0;335187.4734226554;1.8433266936018646;0.2672339964326088
2837;2019-05-11 16:17:41.776;838;847;276;275;225;48;185;-14;-25;34;711;287;-27;51;235;150;310;772;350;187;184;-220;806;370;375;155;373;301;800;-1.0;0.0;1732.0;459.0;110.0;99;100;77;1;0;0;1;1;0;0;1;1;1;1;0;47627.01953125;13921.943359375;27900.732421875;4370.14599609375;680.0;198194;627.0;-1.0;Calculated values ==>;1557584261.776;356.96000000000004;357.86;300.76000000000005;300.66;295.66;277.96000000000004;275.4277932560699;291.66;271.76000000000005;270.66;276.56;344.26;301.86;270.46000000000004;278.26000000000005;296.66;288.16;304.16;350.36;291.86;291.56;335.86;341.16;251.16000000000003;245.62243170879464;267.7187500070086;275.4277932560699;308.16;8059999.999999999;3700000.0;3750000.0;1550000.0;3729999.9999999995;3010000.0;8000000.0;0.0;0.0;0.2886666666666667;0.0765;0.018333333333333333;0.018333333333333333;-0.0025099745437301064;13921.943359375;27900.732421875;4370.14599609375;47627.01953125;496785.8520519217;498655.20694671175;273023.02713334135;272610.50184360915;254660.88052678417;429467.9694778635;455072.96710266464;438249.86041294545;470093.15783867234;524718.5911617756;478594.7796023095;437940.2675631159;449276.9549200224;462345.0405186348;450844.4425072212;288875.4289786923;487443.0184362442;455359.3431150184;454929.51491757325;263007.33956846996;285195.4229665811;443332.3882651254;200012.19949467128;273023.02713334135;273.24667109272644;972395.0394161035;452503.65643598576;104944.74027695504;271816.2825613186;0;7;9;2;16;13;2;4;51;67;614860301289.9218;236817390735.1543;517552466745.0643;68771.2714517418;18613.99444093974;-0.0;3334.9522760442514;1950376.9273725739;418629.39286811184;0.0;335250.6265174328;1.9639462296979973;0.2844651694753156
2838;2019-05-11 16:18:41.786;836;838;282;282;239;44;194;-8;-25;36;704;288;-26;76;236;161;306;733;353;191;193;-223;762;366;371;153;369;303;755;-2.0;88.0;1673.0;412.0;96.0;99;100;78;1;0;0;1;1;0;0;1;1;1;1;0;45990.94921875;13229.7900390625;26146.015625;4405.56982421875;670.0;198195;618.0;-1.0;Calculated values ==>;1557584321.786;356.76;356.96000000000004;301.36;301.36;297.06;277.56;275.0112864084945;292.56;272.36;270.66;276.76000000000005;343.56000000000006;301.96000000000004;270.56;280.76000000000005;296.76000000000005;289.26000000000005;303.76000000000005;346.46000000000004;292.26000000000005;292.46000000000004;334.96000000000004;340.16;250.86;245.2279566241654;267.9596281332873;275.0112864084945;308.46000000000004;7620000.0;3660000.0;3710000.0;1530000.0;3690000.0;3030000.0;7550000.0;0.0;0.014666666666666666;0.2788333333333333;0.06866666666666667;0.016;0.016;-0.002511403622013465;13229.7900390625;26146.015625;4405.56982421875;45990.94921875;500547.0149447082;501464.67980438;279532.0868433925;279532.0868433925;261228.95354148818;429743.705733735;457012.9787820721;437798.07955487026;470563.9803074855;523825.3198587911;478463.6263565091;437642.0229114993;452311.76304487616;463081.6473256225;453158.4795750986;293890.96824022365;486132.65217312734;456590.9731116423;456872.470919054;259240.94887492666;281007.8604223974;443391.5422407549;199212.67404819292;279532.0868433925;272.9127769586852;973175.3191805194;452729.9585916776;105017.88343060687;272266.7471932321;0;7;9;2;16;13;2;4;51;67;615084138589.8862;236909806135.13962;517733696945.03546;66525.56390211187;16766.948949222588;0.0;2837.446145210584;1951504.5889126149;418924.28320318216;0.0;335302.07174371067;1.967273938654555;0.28583150169038785
2839;2019-05-11 16:19:41.777;822;822;285;285;238;37;202;-10;-25;35;703;285;-27;49;236;162;302;699;347;197;200;-227;754;358;363;151;361;302;748;159.0;21.0;1540.0;510.0;115.0;99;100;78;1;0;0;1;1;0;0;1;1;1;1;0;45739.0625;13051.1982421875;25931.001953125;4423.99658203125;675.0;198196;609.0;-1.0;Calculated values ==>;1557584381.777;355.36;355.36;301.66;301.66;296.96000000000004;276.86;274.1680685717883;293.36;272.16;270.66;276.66;343.46000000000004;301.66;270.46000000000004;278.06;296.76000000000005;289.36;303.36;343.06000000000006;292.86;293.16;334.06;340.66;250.46000000000004;244.82967444194236;267.8393353686513;274.1680685717883;307.86;7540000.000000001;3579999.9999999995;3629999.9999999995;1510000.0;3610000.0;3020000.0;7480000.0;0.026500000000000003;0.0035;0.25666666666666665;0.08499999999999999;0.019166666666666665;0.04566666666666667;-0.002510690854711812;13051.1982421875;25931.001953125;4423.99658203125;45739.0625;499293.9865180771;499846.9578659985;281976.3735149993;281976.3735149993;261198.75581671734;430280.9020939914;459405.1334793091;438024.4983934438;470732.534321555;523800.26854239573;478240.1268280962;437713.4967235476;448816.61916108726;464270.0288607765;454671.7010468359;292450.6566031333;481652.9367453184;458720.27757983824;459131.61449609476;255474.93562877487;283101.5729112263;443340.2861204922;196172.2732516253;232184.94307019465;271.663440063678;973939.6212815258;452948.9339758896;105091.45211362376;272700.6572429893;0;7;9;2;16;13;2;4;51;67;615304305559.6553;237000992455.04395;517915169719.84503;62075.40445306675;21009.281093853686;0.0;10363.897995116105;1952576.1028965733;419239.03789959;0.0;335412.06644308445;2.152885773922788;0.297970977966727
2840;2019-05-11 16:20:41.757;813;814;281;280;238;36;208;-7;-24;33;704;284;-26;58;237;162;299;695;339;201;207;-231;742;357;362;148;360;304;735;0.0;-1.0;1633.0;554.0;130.0;99;100;78;1;0;0;1;1;0;0;1;1;1;1;0;45096.0390625;12686.853515625;25377.103515625;4468.6787109375;710.0;198197;602.0;0.0;Calculated values ==>;1557584441.757;354.46000000000004;354.56000000000006;301.26000000000005;301.16;296.96000000000004;276.76000000000005;274.0616903277293;293.96000000000004;272.46000000000004;270.76000000000005;276.46000000000004;343.56000000000006;301.56;270.56;278.96000000000004;296.86;289.36;303.06;342.66;293.26000000000005;293.86;333.36;344.16;250.06000000000003;244.22491754036054;268.0796299477929;274.0616903277293;307.06;7420000.0;3570000.0000000005;3620000.0000000005;1480000.0;3600000.0;3040000.0;7350000.0;0.0;0.0;0.2721666666666666;0.09233333333333334;0.021666666666666667;0.021666666666666667;0.0;12686.853515625;25377.103515625;4468.6787109375;45096.0390625;499129.14781714947;499917.7432378998;281318.9626021618;280740.0893122331;261844.8362919325;430346.717906069;460378.1213234712;437727.04723144654;470935.02280441386;523745.41304350394;477876.16378844186;437413.810930519;449688.22403800517;464548.7096429471;454840.80745482986;292831.36170239036;482465.85167042585;459426.34033382544;460242.557883941;252546.06836287308;297761.5184850505;443488.0262696538;195281.74580276283;281318.9626021618;271.2995599647227;974696.3281417274;453163.34624601796;105165.53303921291;273128.08226618293;0;7;9;2;16;13;2;4;51;67;615521733059.7244;237090662555.07245;518096909119.90283;65985.52953884007;22917.71322977627;-0.0;3876.6778977718823;1953642.9216220283;419604.97416630795;0.0;335530.69835174095;2.181381874116049;0.31495997776172135
2841;2019-05-11 16:21:41.778;805;809;284;283;228;34;211;-8;-23;31;709;285;-25;48;237;158;297;704;333;205;210;-234;752;356;361;146;359;304;745;204.0;-1.0;1433.0;614.0;171.0;92;100;80;1;0;0;1;1;0;0;1;1;1;1;0;45569.80859375;13022.2138671875;25574.484375;4486.7666015625;744.0;198198;596.0;0.0;Calculated values ==>;1557584501.778;353.66;354.06000000000006;301.56;301.46000000000004;295.96000000000004;276.56;273.955091788801;294.26000000000005;272.36;270.86;276.26000000000005;344.06000000000006;301.66;270.66;277.96000000000004;296.86;288.96000000000004;302.86;343.56000000000006;293.66;294.16;332.76000000000005;347.56000000000006;249.76000000000002;243.81672145450628;268.0796299477929;273.955091788801;306.46000000000004;7520000.0;3560000.0;3610000.0;1460000.0;3590000.0;3040000.0;7450000.0;0.034;0.0;0.23883333333333334;0.10233333333333333;0.0285;0.0625;0.0;13022.2138671875;25574.484375;4486.7666015625;45569.80859375;497054.3968325293;498282.76781801804;281780.38418700953;281211.4972875267;257752.8478534617;430412.23801567365;460938.52517989284;437883.18805776763;471003.6945412344;524270.4798968839;477992.22155787447;437570.5891863215;448305.2499804515;464695.37349921046;454446.891000169;289019.2061373927;482758.2368844762;460127.33862395975;460803.6552621485;250035.78352995744;312009.6876057385;443550.50244525715;194483.91587686446;234291.10542629063;270.9718519998144;975452.1413161012;453377.66345951235;105240.18787038191;273552.8274417755;0;7;9;2;16;13;2;4;51;67;615738708975.2552;237178893425.28833;518279372960.3493;58131.85950587238;25487.814025498854;-0.0;14157.034364741115;1954677.595208984;420008.4947438771;0.0;335681.03188595717;2.269471785770186;0.30285603015979334
2842;2019-05-11 16:22:41.778;802;807;279;278;227;38;209;-6;-22;31;714;286;-23;29;238;154;297;721;342;207;207;-238;745;360;366;145;364;306;739;-2.0;-1.0;1206.0;534.0;194.0;99;100;84;1;0;0;1;1;0;0;1;1;1;0;0;45835.1171875;13347.5205078125;25565.0390625;4527.31201171875;761.0;198199;591.0;-1.0;Calculated values ==>;1557584561.778;353.36;353.86;301.06;300.96000000000004;295.86;276.96000000000004;274.38016830617;294.06;272.56;270.96000000000004;276.26000000000005;344.56000000000006;301.76000000000005;270.86;276.06;296.96000000000004;288.56;302.86;345.26;293.86;293.86;332.26000000000005;349.26;249.36;243.61107973660833;268.3187672390254;274.38016830617;307.36;7450000.0;3600000.0;3660000.0;1450000.0;3640000.0;3060000.0;7390000.000000001;0.0;0.0;0.201;0.089;0.03233333333333333;0.03233333333333333;-0.002497888057346903;13347.5205078125;25565.0390625;4527.31201171875;45835.1171875;497285.5079750758;498559.4847992134;279698.6420085903;279154.22285089066;257658.92792912715;430148.3826014536;459889.70471773524;437585.1090581189;471137.28958763636;524636.6660772628;477859.94385130686;437427.84448784514;445233.9253261885;464091.55881951714;453192.24889485224;290426.1415571487;486000.1998212743;459616.26960334147;459616.26960334147;247943.99896000302;319136.5849023705;443307.37368420727;194478.5548523793;279698.6420085903;270.9842308445428;976213.849030945;453597.4112459707;105315.30519215926;273978.990137088;0;7;9;2;16;13;2;4;51;67;615956808975.2552;237266193425.28833;518462372960.3493;48864.41739535366;22145.76487603269;-0.0;5817.336625563622;1955569.2308498276;420405.4412347232;0.0;335847.48497754306;1.768594521553084;0.25865664253468557
2843;2019-05-11 16:23:41.779;796;802;280;279;218;41;199;-5;-21;31;721;287;-23;47;237;150;297;733;337;207;198;-240;758;364;370;143;367;306;752;-2.0;-1.0;1270.0;500.0;212.0;99;100;88;1;0;0;1;1;0;0;1;1;1;1;0;46865.48046875;13884.2255859375;26052.107421875;4528.49853515625;771.0;198200;587.0;0.0;Calculated values ==>;1557584621.779;352.76;353.36;301.16;301.06;294.96000000000004;277.26000000000005;274.8017692304317;293.06;272.66;271.06;276.26000000000005;345.26;301.86;270.86;277.86;296.86;288.16;302.86;346.46000000000004;293.86;292.96000000000004;331.86;350.26;249.16000000000003;243.1966462407574;268.3187672390254;274.8017692304317;306.86;7580000.0;3640000.0;3700000.0;1430000.0;3670000.0000000005;3060000.0;7520000.0;0.0;0.0;0.21166666666666664;0.08333333333333333;0.035333333333333335;0.035333333333333335;0.0;13884.2255859375;26052.107421875;4528.49853515625;46865.48046875;495185.3908848411;496623.7214474713;278808.32665876026;278295.40788988245;254068.6276189117;429879.7862731237;457874.65070968727;437742.05038880615;471403.80223619274;525371.8439342339;477976.2318651705;437427.84448784514;447789.5392935794;463513.8806111011;451914.6166339385;287955.5484282186;486447.5580990015;458984.31781305023;457735.264046104;246270.64818160105;323329.7980282076;443481.8232190328;196174.6650932447;278808.32665876026;271.68729941257857;976986.3668855636;453824.34624533146;105390.77153771018;274409.1401929863;0;7;9;2;16;13;2;4;51;67;616177612654.9885;237352594865.18396;518645976020.1275;51131.76322089384;20608.929843815673;-0.0;6322.085121019479;1956402.5462423149;420761.73629511026;0.0;335948.64851133985;1.7556071950996317;0.24839135780940189
2844;2019-05-11 16:24:41.779;793;799;280;279;221;43;185;0;-21;33;728;287;-23;15;237;149;298;743;336;203;185;-243;761;365;370;142;368;305;755;-1.0;0.0;1117.0;384.0;189.0;99;100;88;1;0;0;1;1;0;0;1;1;1;1;0;47122.15625;13978.779296875;26116.529296875;4520.31982421875;779.0;198201;582.0;-1.0;Calculated values ==>;1557584681.779;352.46000000000004;353.06000000000006;301.16;301.06;295.26000000000005;277.46000000000004;274.9066339382667;291.66;273.16;271.06;276.46000000000004;345.96000000000004;301.86;270.86;274.66;296.86;288.06;302.96000000000004;347.46000000000004;293.46000000000004;291.66;331.36;351.06000000000006;248.86;242.98782864720522;268.19934244402924;274.9066339382667;306.76000000000005;7609999.999999999;3650000.0;3700000.0;1420000.0;3679999.9999999995;3050000.0;7550000.0;0.0;0.0;0.18616666666666667;0.064;0.0315;0.0315;-0.00249508189999347;13978.779296875;26116.529296875;4520.31982421875;47122.15625;494460.40796378447;495906.4725629601;278501.5440116661;277996.4606420087;254957.02427354624;429811.8947417682;455908.8904892743;437968.82056851813;471734.03124744946;526184.881888428;478100.2952344844;437656.05685647397;443403.66687243717;463364.8592352424;451591.4542851326;288125.2078305955;487647.39963554096;458430.6779884332;455908.8904892743;244179.05427248686;326684.87348024134;443350.6171252868;197060.9343385795;278501.5440116661;272.0484616181552;977769.5971915532;454056.53795268823;105466.17835737164;274843.8788323092;0;7;9;2;16;13;2;4;51;67;616399612654.9885;237438094865.18396;518829276020.1275;44849.01815314024;15762.539698349266;-0.0;5588.331414044658;1957202.3860870984;421064.8318746283;0.0;336047.9019824654;1.4837825132789668;0.2051033430747214
2845;2019-05-11 16:25:41.810;791;798;281;280;220;42;184;1;-23;34;734;285;-24;48;237;148;299;748;333;200;183;-245;767;366;371;140;369;304;761;-2.0;79.0;1037.0;379.0;186.0;99;99;88;1;0;0;1;1;0;0;1;1;1;1;0;47413.71484375;14059.294921875;26329.544921875;4500.26025390625;781.0;198202;577.0;-1.0;Calculated values ==>;1557584741.81;352.26;352.96000000000004;301.26000000000005;301.16;295.16;277.36;275.0112864084945;291.56;273.26000000000005;270.86;276.56;346.56000000000006;301.66;270.76000000000005;277.96000000000004;296.86;287.96000000000004;303.06;347.96000000000004;293.16;291.46000000000004;330.86;351.26;248.66000000000003;242.56692532238324;268.0796299477929;275.0112864084945;306.46000000000004;7670000.0;3660000.0;3710000.0;1400000.0;3690000.0;3040000.0;7609999.999999999;0.0;0.013166666666666667;0.1728333333333333;0.06316666666666666;0.031000000000000003;0.031000000000000003;-0.0024947674673923997;14059.294921875;26329.544921875;4500.26025390625;47413.71484375;493586.8600295299;495188.2551677435;278409.8345347847;277913.1348187519;254402.23825019968;429743.705733735;455600.56176403566;437883.18805776763;472096.9026672395;526891.7281662308;477992.22155787447;437727.04723144654;448305.2499804515;463215.5356313263;451266.74431298993;287810.36818432814;487782.5352060788;457852.71336032555;455458.40408251644;242087.5637286956;327523.71359711495;443525.871472747;196934.81009300798;278409.8345347847;272.00159682420036;978557.8031454522;454290.3092902704;105541.3886965047;275281.1552595487;0;7;9;2;16;13;2;4;51;67;616622027509.614;237522738575.0414;519012070414.8197;41643.91132490929;15576.335377153515;0.0;5488.505655979684;1957923.532898314;421326.12409775186;0.0;336140.2566498308;1.3969705835407613;0.19253722002836882
2846;2019-05-11 16:26:41.790;792;799;280;280;221;42;187;5;-24;35;738;285;-25;13;237;150;300;752;341;199;186;-251;770;365;370;136;368;303;764;-2.0;79.0;1109.0;406.0;181.0;99;84;85;1;0;0;1;1;0;0;1;1;1;1;0;47291.78125;13932.998046875;26514.005859375;4408.54736328125;784.0;198203;572.0;0.0;Calculated values ==>;1557584801.79;352.36;353.06000000000006;301.16;301.16;295.26000000000005;277.36;274.9066339382667;291.86;273.66;270.76000000000005;276.66;346.96000000000004;301.66;270.66;274.46000000000004;296.86;288.16;303.16;348.36;293.06;291.76000000000005;330.36;351.56000000000006;248.06000000000003;241.71165711629368;267.9596281332873;274.9066339382667;307.26000000000005;7700000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3030000.0;7640000.000000001;0.0;0.013166666666666667;0.18483333333333332;0.06766666666666667;0.030166666666666668;0.030166666666666668;0.0;13932.998046875;26514.005859375;4408.54736328125;47291.78125;493442.432270755;495046.2229936429;277630.52089407796;277630.52089407796;254623.5764353436;429811.8947417682;456191.64879011153;437953.82195464283;472720.47428543336;527388.1781927326;478116.26300317614;437798.07955487026;443518.9199794291;463364.8592352424;451737.5325503327;287983.9364391657;488078.23214855074;457874.65070968727;456050.352484276;239996.17471937067;328782.02776382567;443660.4843126936;196534.55379596297;277630.52089407796;271.8364273495338;979346.7525423284;454523.5006420481;105615.60401331703;275721.3713952247;0;7;9;2;16;13;2;4;51;67;616844253409.6847;237605510975.06775;519194109714.87756;44622.32806466266;16722.187964965437;0.0;5382.331586304308;1958642.1785983462;421595.18874090136;0.0;336230.81676344184;1.487593970587483;0.2107684689287158
2847;2019-05-11 16:27:41.770;794;802;280;279;219;40;188;9;-26;36;745;285;-27;45;238;148;300;756;350;199;187;-256;776;363;368;135;366;301;770;-1.0;-1.0;1348.0;598.0;190.0;100;70;79;1;0;0;1;1;0;0;1;1;1;1;0;47018.390625;13390.2392578125;26776.466796875;4310.1806640625;784.0;198204;567.0;0.0;Calculated values ==>;1557584861.77;352.56000000000006;353.36;301.16;301.06;295.06;277.16;274.69669130483857;291.96000000000004;274.06;270.56;276.76000000000005;347.66;301.66;270.46000000000004;277.66;296.96000000000004;287.96000000000004;303.16;348.76;293.06;291.86;329.86;351.56000000000006;247.56000000000003;241.49495122638035;267.7187500070086;274.69669130483857;308.16;7759999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3010000.0;7700000.0;0.0;0.0;0.22466666666666668;0.09966666666666667;0.03166666666666666;0.03166666666666666;0.0;13390.2392578125;26776.466796875;4310.1806640625;47018.390625;493154.08373417886;494908.80670370464;277086.33186806773;276614.44857360545;253753.0000278703;429947.3805835815;456662.1077966673;438095.2167564963;472948.7829819323;528274.5234267008;478363.81373897893;437940.2675631159;448449.6696078174;463795.54956771457;451800.50639632315;287084.07251851715;488067.75981259806;458196.5170259769;456521.675545363;237904.88540968279;328782.02776382567;443318.3028885308;194696.58632208407;277086.33186806773;271.083953016558;980132.4086688369;454751.11838844477;105688.23586154569;276165.31063841056;0;7;9;2;16;13;2;4;51;67;617065579609.7551;237686783875.0936;519375249314.9352;54683.558970931284;24779.29775112252;-0.0;5682.119216447682;1959469.451807553;421940.91917340725;0.0;336322.9897855752;1.9143645659579667;0.2878978393844564
2848;2019-05-11 16:28:44.751;798;806;277;276;217;40;189;11;-27;37;751;283;-28;19;238;147;301;759;355;200;188;-254;778;362;367;136;365;300;773;-2.0;21.0;1201.0;590.0;186.0;100;70;74;1;0;0;1;1;0;0;1;1;1;0;0;46706.54296875;13121.224609375;26912.662109375;4292.34130859375;784.0;198205;563.0;-1.0;Calculated values ==>;1557584924.751;352.96000000000004;353.76;300.86;300.76000000000005;294.86;277.16;274.5913991737795;292.06;274.26000000000005;270.46000000000004;276.86;348.26;301.46000000000004;270.36;275.06;296.96000000000004;287.86;303.26000000000005;349.06000000000006;293.16;291.96000000000004;329.46000000000004;351.56000000000006;247.76000000000002;241.71165711629368;267.5978703862781;274.5913991737795;308.66;7780000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3000000.0;7730000.0;0.0;0.0035;0.20016666666666666;0.09833333333333334;0.031000000000000003;0.031000000000000003;-0.002494294834409806;13121.224609375;26912.662109375;4292.34130859375;46706.54296875;493550.84760466375;495206.2780331091;275439.3597589413;274986.81528933276;253001.9548954734;430014.67791919125;456966.0945285834;438165.9764317512;472915.8103579757;528977.5648464729;478256.48628198815;438011.42202021845;444986.9139214678;463943.7019641529;451832.1870000479;287407.65796741954;488215.26186519436;458495.1351315018;456826.1663793063;236231.924509345;328782.02776382567;443337.1888199126;193797.45489733035;275439.3597589413;270.7133664104292;980952.2545074011;454983.0237362786;105763.48522764297;276634.9488362963;0;7;9;2;16;13;2;4;51;67;617297034784.5588;237772123130.02124;519564507219.7747;48914.43239380658;24538.073835720592;0.0;5622.991005231316;1960375.6608476376;422372.3160313624;0.0;336421.87966700125;1.783943745133892;0.27425326227500835
2849;2019-05-11 16:29:41.772;802;810;277;277;214;38;189;11;-28;37;754;282;-29;50;239;145;301;764;329;201;188;-245;778;360;365;136;363;299;773;-2.0;79.0;1233.0;451.0;177.0;100;64;68;1;0;0;1;1;0;0;1;1;1;1;0;46045.625;12575.259765625;26979.052734375;4243.48681640625;784.0;198206;559.0;-1.0;Calculated values ==>;1557584981.772;353.36;354.16;300.86;300.86;294.56;276.96000000000004;274.38016830617;292.06;274.26000000000005;270.36;276.86;348.56000000000006;301.36;270.26000000000005;278.16;297.06;287.66;303.26000000000005;349.56000000000006;293.26000000000005;291.96000000000004;329.06;351.56000000000006;248.66000000000003;241.71165711629368;267.47669482898436;274.38016830617;306.06;7780000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;2990000.0;7730000.0;0.0;0.013166666666666667;0.2055;0.07516666666666666;0.029500000000000002;0.029500000000000002;-0.002494294834409806;12575.259765625;26979.052734375;4243.48681640625;46045.625;494140.47616374574;495789.72576233937;275439.3597589413;275439.3597589413;252040.48986427352;430148.3826014536;457292.3345882162;438236.7768127522;472915.8103579757;529366.8951012784;478264.8206878633;438082.61597026663;449507.43788251607;464371.1518808695;451895.93310863426;287407.65796741954;488971.6562351225;458951.5699418567;457153.08725739754;234559.02529450474;328782.02776382567;444305.38000206527;195357.16548734697;275439.3597589413;271.3413251506399;981686.8130328689;455186.5291861842;105831.08542997204;277061.74876407685;0;7;9;2;16;13;2;4;51;67;617505731645.0963;237849671690.22098;519735285115.2146;49911.76012737077;18712.607457689657;0.0;5360.55496120446;1961158.323116841;422714.84340697125;0.0;336508.864774802;1.6892383567443492;0.23354075002722932
2850;2019-05-11 16:30:41.772;805;813;274;274;213;37;191;12;-28;36;755;280;-30;26;239;144;301;766;337;202;190;-226;777;358;364;135;362;299;773;-3.0;76.0;1029.0;398.0;169.0;100;54;62;1;0;0;1;1;0;0;1;1;1;0;0;45446.25390625;12063.94140625;26926.248046875;4173.94873046875;783.0;198207;555.0;0.0;Calculated values ==>;1557585041.772;353.66;354.46000000000004;300.56;300.56;294.46000000000004;276.86;274.1680685717883;292.26000000000005;274.36;270.36;276.76000000000005;348.66;301.16;270.16;275.76000000000005;297.06;287.56;303.26000000000005;349.76;293.36;292.16;328.66;351.46000000000004;250.56000000000003;241.49495122638035;267.47669482898436;274.1680685717883;306.86;7770000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;2990000.0;7730000.0;0.0;0.012666666666666666;0.17149999999999999;0.06633333333333333;0.028166666666666666;0.028166666666666666;0.0;12063.94140625;26926.248046875;4173.94873046875;45446.25390625;494677.37765586923;496226.21130238863;274094.3225286733;274094.3225286733;251722.23489153772;430280.9020939914;457732.2313946309;438236.7768127522;472948.7829819323;529471.0994095542;478034.01018136134;437928.15255369636;446176.45202680735;464518.1588243853;452104.5419279228;287553.4383979516;489273.31988907256;459247.19113531715;457593.62407101324;232886.18681767926;328362.5824867039;446520.306695678;195125.34122100007;274094.3225286733;271.23985502821006;982449.2453570877;455391.8558626165;105901.230726196;277510.9596039206;0;7;9;2;16;13;2;4;51;67;617724431645.0963;237930971690.22098;519914685115.2146;41693.611203985485;16675.866043153634;0.0;5168.563660109242;1961921.701211269;423009.7473528116;0.0;336596.6074299796;1.4720099504129223;0.20799066376865605
2851;2019-05-11 16:31:41.772;808;816;274;274;212;34;193;12;-30;35;756;278;-31;41;239;144;301;769;343;204;192;-205;785;356;361;133;359;297;781;79.0;-1.0;1035.0;292.0;169.0;100;44;53;1;0;0;1;1;0;0;1;1;1;0;0;45124.6171875;11516.701171875;27245.384765625;4074.42114257812;782.0;198208;551.0;-1.0;Calculated values ==>;1557585101.772;353.96000000000004;354.76;300.56;300.56;294.36;276.56;273.955091788801;292.46000000000004;274.36;270.16;276.66;348.76;300.96000000000004;270.06;277.26000000000005;297.06;287.56;303.26000000000005;350.06000000000006;293.56;292.36;328.26000000000005;351.36;252.66000000000003;241.05796691057077;267.23344911666527;273.955091788801;307.46000000000004;7850000.0;3560000.0;3610000.0;1330000.0;3590000.0;2970000.0;7809999.999999999;0.013166666666666667;0.0;0.1725;0.048666666666666664;0.028166666666666666;0.04133333333333333;-0.0024946100541914026;11516.701171875;27245.384765625;4074.42114257812;45124.6171875;494351.94567162835;495907.0062098226;273499.5924091711;273499.5924091711;251151.8906016103;430412.23801567365;458490.3299223953;438378.49729393894;473112.1826642056;529727.8749594816;478051.447769109;438225.1199557825;448643.4835266502;464957.45143190527;452456.14026116463;286439.1393613177;488916.8875603286;459991.67660371546;458352.99863763346;231213.40812182956;327943.14443680964;449091.5377403072;196983.6184721594;249125.5523243972;271.98216828640886;983204.0026162022;455588.3612174342;105969.96714180472;277962.3898773581;0;7;9;2;16;13;2;4;51;67;617941931645.0963;238011371690.22098;520093485115.2146;41640.61659675697;12269.25207104986;-0.0;8648.067780947098;1962616.1531096085;423250.95667042997;0.0;336711.7460253217;1.460388362940255;0.19192801272788912
2852;2019-05-11 16:32:41.763;814;822;277;276;214;34;196;13;-30;34;757;278;-31;34;240;143;302;774;337;205;195;-184;778;355;360;133;359;298;773;221.0;-1.0;1179.0;427.0;153.0;100;34;48;1;0;0;1;1;0;0;1;1;1;0;0;44190.75;10978.7431640625;27029.3828125;4035.66772460938;781.0;198209;548.0;-1.0;Calculated values ==>;1557585161.763;354.56000000000006;355.36;300.86;300.76000000000005;294.56;276.56;273.8482719121499;292.76000000000005;274.46000000000004;270.16;276.56;348.86;300.96000000000004;270.06;276.56;297.16;287.46000000000004;303.36;350.56000000000006;293.66;292.66;327.96000000000004;351.26;254.76000000000002;241.05796691057077;267.35522164206344;273.8482719121499;306.86;7780000.0;3550000.0;3600000.0;1330000.0;3590000.0;2980000.0;7730000.0;0.036833333333333336;0.0;0.19649999999999998;0.07116666666666666;0.025500000000000002;0.06233333333333334;-0.0024947674673923997;10978.7431640625;27029.3828125;4035.66772460938;44190.75;495898.8840382446;497530.1298758331;275439.3597589413;274986.81528933276;252040.48986427352;430477.46260093397;459060.2083140158;438153.8488135099;473014.93639070686;529755.7295085861;477927.3117803929;437999.7806145802;447488.2920017346;465088.32681886124;452488.05871853366;288026.83460268873;490474.97677403764;460283.3014425634;458923.6217875544;229958.8627652946;327523.71359711495;451269.30121400836;196627.4349578918;228868.67692195752;271.8351745512677;983948.185697775;455775.795134065;106037.54107801597;278414.6117632419;0;7;9;2;16;13;2;4;51;67;618158199199.8694;238091159720.13727;520271958340.02734;47459.94032262896;18122.01281522696;-0.0;14340.091563288874;1963358.5463741282;423504.17922180216;0.0;336903.28528445686;1.9009237194244233;0.24371097521891777
2853;2019-05-11 16:33:41.803;817;824;278;278;216;31;198;14;-29;33;758;279;-31;23;240;145;301;772;334;207;197;-166;778;351;356;134;354;298;774;-1.0;74.0;1013.0;473.0;148.0;100;28;43;1;0;0;1;1;0;0;1;1;1;0;0;43969.2265625;10652.5400390625;27036.3359375;3989.35668945312;779.0;198210;544.0;0.0;Calculated values ==>;1557585221.803;354.86;355.56000000000006;300.96000000000004;300.96000000000004;294.76000000000005;276.26000000000005;273.4187578820637;292.96000000000004;274.56;270.26000000000005;276.46000000000004;348.96000000000004;301.06;270.06;275.46000000000004;297.16;287.66;303.26000000000005;350.36;293.86;292.86;327.56;351.06000000000006;256.56;241.2770596917726;267.35522164206344;273.4187578820637;306.56;7780000.0;3510000.0;3560000.0;1340000.0;3540000.0;2980000.0;7740000.000000001;0.0;0.012333333333333333;0.16883333333333334;0.07883333333333334;0.024666666666666667;0.024666666666666667;0.0;10652.5400390625;27036.3359375;3989.35668945312;43969.2265625;496336.0932766832;497725.6609002221;275813.81014330464;275813.81014330464;252646.92303000114;430735.4089219946;459961.8549604037;438307.6172986034;472787.01963726926;529859.8450691402;478042.67756665195;437999.7806145802;445947.6849313209;465813.54573049117;453468.0288138592;287407.65796741954;490075.0017532616;461171.6782371525;459826.77920233493;228286.1864045524;326684.87348024134;452951.4807920536;194343.05667152372;275813.81014330464;270.8962930074296;984683.3419463097;455956.17600110534;106104.46086489294;278865.4597843096;0;7;9;2;16;13;2;4;51;67;618373142399.7328;238171313120.08633;520450877539.9137;41189.34998587195;20386.964101501777;0.0;4538.986570122747;1964097.78295562;423825.3013013315;0.0;337060.715819236;1.5863268768449201;0.23149570250479048
2854;2019-05-11 16:34:41.774;819;826;277;276;215;29;201;15;-26;32;758;281;-31;44;240;144;301;772;341;209;200;-150;776;349;355;134;353;298;772;73.0;74.0;1211.0;494.0;152.0;100;18;35;1;0;0;1;1;0;0;1;1;1;0;0;43207.1640625;9967.6474609375;26954.873046875;3920.68798828125;778.0;198211;541.0;0.0;Calculated values ==>;1557585281.774;355.06000000000006;355.76;300.86;300.76000000000005;294.66;276.06;273.20264511476705;293.26000000000005;274.66;270.56;276.36;348.96000000000004;301.26000000000005;270.06;277.56;297.16;287.56;303.26000000000005;350.36;294.06;293.16;327.26000000000005;350.96000000000004;258.16;241.2770596917726;267.35522164206344;273.20264511476705;307.26000000000005;7759999.999999999;3490000.0;3550000.0;1340000.0;3529999.9999999995;2980000.0;7720000.0;0.012166666666666666;0.012333333333333333;0.20183333333333334;0.08233333333333334;0.025333333333333333;0.0375;0.0;9967.6474609375;26954.873046875;3920.68798828125;43207.1640625;496814.95439834567;498199.85413829936;275520.74887516384;275066.551737827;252392.9980335125;430862.6128555636;460521.7338606115;438767.1513630838;472689.592463476;529859.8450691402;478273.25798500096;437999.7806145802;448869.8142738907;465957.757526552;453671.4950684801;287701.2438368077;490275.5370538244;461592.22777629585;460387.3511624245;227031.71669481136;326265.46416910045;454590.0962081861;195099.76126410312;249428.6062280197;271.1959382369217;985409.4607405246;456127.9278432801;106170.3460439237;279315.1690609254;0;7;9;2;16;13;2;4;51;67;618586339304.5768;238251674260.02756;520629591119.78296;49180.201568310935;21364.704243729502;0.0;7910.952935040179;1964850.4985628827;424173.0637041787;0.0;337164.41516944685;1.9209034166496528;0.27248235008270744
2855;2019-05-11 16:35:41.774;821;828;276;275;215;28;203;14;-30;30;757;280;-32;20;241;143;301;774;337;210;202;-137;769;350;355;135;353;297;765;291.0;-1.0;1077.0;454.0;154.0;100;14;28;1;0;0;1;1;0;0;1;1;1;0;0;42155.80859375;9389.841796875;26698.443359375;3876.08642578125;777.0;198212;538.0;0.0;Calculated values ==>;1557585341.774;355.26;355.96000000000004;300.76000000000005;300.66;294.66;275.96000000000004;273.3108153835814;293.46000000000004;274.56;270.16;276.16;348.86;301.16;269.96000000000004;275.16;297.26000000000005;287.46000000000004;303.26000000000005;350.56000000000006;294.16;293.36;326.96000000000004;350.86;259.46000000000004;241.49495122638035;267.23344911666527;273.3108153835814;306.86;7690000.000000001;3500000.0;3550000.0;1350000.0;3529999.9999999995;2970000.0;7650000.0;0.0485;0.0;0.1795;0.07566666666666667;0.025666666666666667;0.07416666666666667;0.0;9389.841796875;26698.443359375;3876.08642578125;42155.80859375;497759.12408525357;499133.9353370193;275641.3547529499;275179.6303145176;252627.9822724196;430799.1582183253;460790.1143214629;438378.49729393894;472363.3712700832;529831.9373855694;478281.79800212284;438071.4457414646;445719.3467872664;466087.013047778;453358.1007483608;288798.3470030855;491272.56687717035;461725.47914583527;460655.98800483014;225777.27872811773;325846.0620002231;455751.7819891262;196253.58997965188;223727.10857535503;271.66540777427656;986120.8188459934;456289.2402537619;106235.31916404088;279762.28003097745;0;7;9;2;16;13;2;4;51;67;618799339304.5768;238332374260.02756;520808091119.78296;43461.42086291453;19635.363195383557;-0.0;17572.22522435274;1965622.5120831428;424514.730932838;0.0;337376.7749874418;2.0185231517295064;0.25452824047887485
2856;2019-05-11 16:36:44.765;820;827;277;276;215;28;204;14;-31;29;756;279;-32;58;241;143;300;770;337;211;203;-128;762;349;354;135;352;297;759;227.0;78.0;1092.0;280.0;155.0;87;5;21;1;0;0;1;1;0;0;1;1;1;0;0;40607.9765625;8763.0859375;25794.650390625;3848.39770507812;776.0;198213;534.0;0.0;Calculated values ==>;1557585404.765;355.16;355.86;300.86;300.76000000000005;294.66;275.96000000000004;273.20264511476705;293.56;274.56;270.06;276.06;348.76;301.06;269.96000000000004;278.96000000000004;297.26000000000005;287.46000000000004;303.16;350.16;294.26000000000005;293.46000000000004;326.56;350.76;260.36;241.49495122638035;267.23344911666527;273.20264511476705;306.86;7620000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;2970000.0;7590000.000000001;0.03783333333333334;0.013000000000000001;0.182;0.04666666666666666;0.025833333333333333;0.06366666666666668;0.0;8763.0859375;25794.650390625;3848.39770507812;40607.9765625;498267.4206859101;499543.8455849885;276637.33066503366;276159.11823452695;252833.63013361787;430862.6128555636;461078.3308605104;438225.1199557825;472265.74392498133;529727.8749594816;478166.64787203027;438071.4457414646;450955.1876417471;466230.7040123309;453530.6823283508;289319.2907908621;491276.39492914657;462010.81260629336;460944.6244486303;224104.74344509715;325426.6669566859;456667.04784887814;197397.0512022407;229549.52061777184;272.1199647847966;986844.8985133962;456448.0556807204;106302.89874476899;280221.5289862021;0;7;9;2;16;13;2;4;51;67;619022642400.1989;238417412110.26447;520995174390.30414;43830.70851314461;12099.266510176412;0.0;14732.154943897993;1966386.2091021491;424792.3692752479;0.0;337659.3979342261;1.8398657335864563;0.22061018541690924
2857;2019-05-11 16:37:41.795;816;822;277;276;216;29;204;15;-30;29;754;278;-31;36;242;142;298;759;337;211;203;-121;749;349;355;136;353;298;746;85.0;-1.0;1032.0;296.0;151.0;70;9;16;1;0;0;1;1;0;0;1;1;1;1;0;39029.51171875;8346.908203125;24690.720703125;3856.05639648438;776.0;198214;531.0;0.0;Calculated values ==>;1557585461.795;354.76;355.36;300.86;300.76000000000005;294.76000000000005;276.06;273.20264511476705;293.56;274.66;270.16;276.06;348.56000000000006;300.96000000000004;270.06;276.76000000000005;297.36;287.36;302.96000000000004;349.06000000000006;294.26000000000005;293.46000000000004;326.26000000000005;350.76;261.06;241.71165711629368;267.35522164206344;273.20264511476705;306.86;7490000.000000001;3490000.0;3550000.0;1360000.0;3529999.9999999995;2980000.0;7459999.999999999;0.014166666666666666;0.0;0.17200000000000001;0.04933333333333333;0.025166666666666667;0.03933333333333333;0.0;8346.908203125;24690.720703125;3856.05639648438;39029.51171875;498904.6960504298;500030.85395387386;277882.0875499513;277373.79915394954;253624.59750739028;430862.6128555636;460924.1135309303;438153.8488135099;472134.0588697756;529443.3298662049;477927.3117803929;437999.7806145802;447766.00290744303;466216.16700420267;453389.6988174218;290358.1618636714;490950.2641358869;461858.60828959;460790.1143214629;222850.3779558165;325426.6669566859;457217.7104055139;197003.80326464548;248752.19702346405;271.9626452325231;987475.6937848408;456583.58109257463;106363.92444160116;280621.41519620654;0;7;9;2;16;13;2;4;51;67;619224813750.0974;238494687760.2257;521164838640.219;41477.80783440469;12837.219418949508;-0.0;8340.158080387955;1967061.923641713;424989.88702411245;0.0;337842.14988021425;1.6982631260504206;0.2217550064349625
2858;2019-05-11 16:38:41.815;806;812;278;277;217;29;205;15;-28;29;752;276;-29;69;242;145;296;736;325;211;203;-117;740;350;355;137;353;300;737;254.0;0.0;892.0;320.0;158.0;55;9;15;1;0;0;1;1;0;0;1;1;1;1;0;37791.90234375;8194.728515625;23565.341796875;3880.55249023438;775.0;198215;528.0;0.0;Calculated values ==>;1557585521.815;353.76;354.36;300.96000000000004;300.86;294.86;276.06;273.3108153835814;293.66;274.66;270.36;276.06;348.36;300.76000000000005;270.26000000000005;280.06;297.36;287.66;302.76000000000005;346.76;294.26000000000005;293.46000000000004;325.96000000000004;350.66;261.46000000000004;241.92719264551067;267.5978703862781;273.3108153835814;305.66;7400000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;3000000.0;7370000.0;0.042333333333333334;0.0;0.14866666666666667;0.05333333333333334;0.026333333333333334;0.06866666666666667;0.0;8194.728515625;23565.341796875;3880.55249023438;37791.90234375;498324.35867275763;499451.5392935942;279381.0320939946;278838.5016496248;254295.60555597895;430799.1582183253;461057.9863477555;438011.42202021845;472002.15594002855;529081.8588830346;477446.94825536;437856.56215164;451900.1676246926;466216.16700420267;453640.31573522795;290733.2405862417;488458.4037058403;461858.60828959;460790.1143214629;221596.04284303306;325007.27902157017;457464.7822907054;197219.57846497133;228728.09708969382;272.05299512008327;988116.085627975;456721.474014178;106428.41767288357;281023.68309486343;0;7;9;2;16;13;2;4;51;67;619437884750.0297;238576615060.19968;521344298440.162;35797.720741880075;13879.744204039152;-0.0;15934.925183248146;1967706.1010338902;425212.6026013544;0.0;338044.50967146707;1.8409439838445678;0.21379694025550636
2859;2019-05-11 16:39:41.766;793;798;277;275;226;34;206;17;-28;30;750;275;-29;50;241;150;293;696;325;211;204;-115;724;355;360;137;358;300;720;-2.0;-1.0;1061.0;453.0;151.0;79;8;11;1;0;0;1;1;0;0;1;1;1;0;0;37584.66015625;7722.9697265625;23837.83203125;3881.42333984375;775.0;198216;526.0;-1.0;Calculated values ==>;1557585581.766;352.46000000000004;352.96000000000004;300.86;300.66;295.76000000000005;276.56;273.8482719121499;293.76000000000005;274.86;270.36;276.16;348.16;300.66;270.26000000000005;278.16;297.26000000000005;288.16;302.46000000000004;342.76;294.26000000000005;293.56;325.76000000000005;350.66;261.66;241.92719264551067;267.5978703862781;273.8482719121499;305.66;7240000.000000001;3550000.0;3600000.0;1370000.0;3579999.9999999995;3000000.0;7200000.0;0.0;0.0;0.17683333333333331;0.0755;0.025166666666666667;0.025166666666666667;-0.0024957091876173024;7722.9697265625;23837.83203125;3881.42333984375;37584.66015625;497988.8706285317;499066.59059433814;280933.57624264027;279743.22387198603;258147.77310346536;430477.46260093397;460418.5278520168;438011.42202021845;472100.0868749512;528873.2616124821;477331.0933916131;437856.56215164;449323.756237676;465364.4418098396;453486.27250343625;292210.8684898408;484255.79069845006;461092.6986229182;460147.9425315409;220759.83610629753;325007.27902157017;457667.9265381594;197391.53902367098;280933.57624264027;272.14172373177007;988743.710669165;456854.013170695;106493.04798021643;281418.3869383349;0;7;9;2;16;13;2;4;51;67;619652209574.941;238658747930.1657;521524151440.0876;42549.61597655614;19650.867257343874;-0.0;4510.228218270666;1968358.4623091214;425491.79616897803;0.0;338214.74680911534;1.8822382417683527;0.2659938080751774
2860;2019-05-11 16:40:41.786;778;784;282;281;227;32;205;18;-21;31;749;275;-26;78;241;148;291;680;325;212;204;-114;722;353;359;137;357;304;719;-1.0;71.0;965.0;467.0;171.0;65;4;15;1;0;0;1;1;0;0;1;1;1;0;0;37745.5703125;7948.9716796875;23392.41796875;3903.78442382812;772.0;198217;524.0;0.0;Calculated values ==>;1557585641.786;350.96000000000004;351.56000000000006;301.36;301.26000000000005;295.86;276.36;273.6339639331285;293.66;274.96000000000004;271.06;276.26000000000005;348.06000000000006;300.66;270.56;280.96000000000004;297.26000000000005;287.96000000000004;302.26000000000005;341.16;294.36;293.56;325.56;350.36;261.76000000000005;241.92719264551067;268.0796299477929;273.6339639331285;305.66;7220000.0;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;3040000.0;7190000.000000001;0.0;0.011833333333333333;0.16083333333333333;0.07783333333333334;0.0285;0.0285;0.0;7948.9716796875;23392.41796875;3903.78442382812;37745.5703125;496056.20492207893;497192.754106448;284325.6878491279;283641.1038050045;258557.2247354635;430607.02586249536;460438.91947669676;438194.52980446257;472198.00020708365;528461.3794440429;476829.26291018096;437413.810930519;452405.07598593546;465509.5098274704;453547.5172804705;290854.47388498567;481929.8854703938;461380.6943720889;460303.8616837284;219923.6425635755;323749.15769815433;457769.4473931412;196478.45656534669;284325.6878491279;271.76749230054827;989371.6718401785;456984.6562155428;106557.94633713686;281812.10355001537;0;7;9;2;16;13;2;4;51;67;619867981474.8724;238740975330.1396;521705411840.02997;38876.00177929114;20337.148786096677;0.0;5015.377954286114;1969037.2353058092;425825.14071372314;0.0;338294.1533205452;1.8223354036493544;0.2596136308530148
2861;2019-05-11 16:41:41.787;770;776;281;280;221;30;202;19;-12;31;750;275;-18;49;242;141;290;678;331;212;201;-113;725;350;356;138;354;309;722;130.0;-1.0;1247.0;351.0;205.0;38;6;29;1;0;0;1;1;0;0;1;1;1;0;0;37890.87890625;8921.037109375;22373.796875;3974.9541015625;771.0;198218;522.0;0.0;Calculated values ==>;1557585701.787;350.16;350.76;301.26000000000005;301.16;295.26000000000005;276.16;273.3108153835814;293.36;275.06;271.96000000000004;276.26000000000005;348.16;300.66;271.36;278.06;297.36;287.26000000000005;302.16;340.96000000000004;294.36;293.26000000000005;325.36;350.26;261.86;242.14157278889297;268.67533136820026;273.3108153835814;306.26000000000005;7250000.0;3500000.0;3560000.0;1380000.0;3540000.0;3090000.0;7220000.0;0.021666666666666667;0.0;0.20783333333333334;0.058499999999999996;0.034166666666666665;0.05583333333333333;0.0;8921.037109375;22373.796875;3974.9541015625;37890.87890625;494624.4495216143;495771.7873216785;283160.9512323775;282514.7427836324;256276.98584643667;430799.1582183253;460500.8437552981;438472.7785254516;472066.18378088326;528180.8629909446;476197.7908912478;437530.6787186241;447503.02293430583;466072.45092096843;453075.1943286226;289211.9961949409;481288.01050404547;461839.3725590994;460366.2921931374;219087.46209138638;323329.7980282076;457712.7129239213;197477.2626901819;249910.56463391354;272.1560241125357;990001.9860879692;457125.2419650053;106623.60358570504;282193.4950296713;0;7;9;2;16;13;2;4;51;67;620082485049.6133;238823476705.03992;521889314904.8078;50086.90137443022;15223.773838673753;-0.0;11750.444788723331;1969778.6051871534;426121.4866742553;0.0;338433.870838488;2.184904536825174;0.2747718579981595
