;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2862;2019-05-11 16:42:41.797;767;775;276;276;212;28;195;18;-5;31;754;277;-9;56;242;127;290;690;333;211;195;-114;737;350;355;137;353;313;734;-2.0;-1.0;1198.0;226.0;220.0;16;2;46;1;0;0;1;1;0;0;1;1;1;0;0;38802.96875;10288.9541015625;22016.421875;4003.251953125;769.0;198219;520.0;-1.0;Calculated values ==>;1557585761.797;349.86;350.66;300.76000000000005;300.76000000000005;294.36;275.96000000000004;273.3108153835814;292.66;274.96000000000004;272.66;276.26000000000005;348.56000000000006;300.86;272.26000000000005;278.76000000000005;297.36;285.86;302.16;342.16;294.26000000000005;292.66;325.16;350.06000000000006;261.76000000000005;241.92719264551067;269.14681796795327;273.3108153835814;306.46000000000004;7370000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;3130000.0;7340000.000000001;0.0;0.0;0.1996666666666667;0.03766666666666666;0.03666666666666667;0.03666666666666667;-0.002496646164829249;10288.9541015625;22016.421875;4003.251953125;38802.96875;493016.19876955025;494467.10281793145;278633.9843808723;278633.9843808723;252734.80762054457;430799.1582183253;459713.48351275333;438672.543197134;472198.00020708365;528292.4974744171;475925.37707586924;438043.3489613473;447735.3775941987;466216.16700420267;451074.6988368431;286769.53891054424;481804.7235730488;461858.60828959;459713.48351275333;218251.29456621417;322491.0997442508;457769.4473931412;198102.88664342999;278633.9843808723;272.40552218758023;990641.2080042359;457285.3519056143;106690.09971699194;282563.4751722774;0;7;9;2;16;13;2;4;51;67;620295820599.5793;238905990455.0268;522075946004.77814;48033.74142522291;9780.773788239121;-0.0;6639.581634835638;1970596.4134890244;426329.8926329848;0.0;338587.1466003633;1.7751730242496224;0.22512103738274622
2863;2019-05-11 16:43:41.798;767;777;274;274;199;31;187;19;1;30;760;275;-2;43;242;116;292;710;325;207;186;-113;766;352;357;138;355;313;763;130.0;76.0;1189.0;226.0;219.0;11;3;58;1;0;0;1;1;0;0;1;1;1;0;0;40898.34375;11620.23046875;22788.326171875;4021.89428710938;763.0;198220;519.0;-1.0;Calculated values ==>;1557585821.798;349.86;350.86;300.56;300.56;293.06;276.26000000000005;273.5264737036516;291.86;275.06;273.26000000000005;276.16;349.16;300.66;272.96000000000004;277.46000000000004;297.36;284.76000000000005;302.36;344.16;293.86;291.76000000000005;325.06;349.46000000000004;261.86;242.14157278889297;269.14681796795327;273.5264737036516;305.66;7659999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3130000.0;7630000.0;0.021666666666666667;0.012666666666666666;0.19816666666666669;0.03766666666666666;0.0365;0.058166666666666665;-0.002497578380304119;11620.23046875;22788.326171875;4021.89428710938;40898.34375;490129.43437052984;491915.48490988807;274885.2904344948;274885.2904344948;247657.90872075877;430671.36484660726;458308.45282757154;439606.97596512566;471968.1179040911;528922.8639505407;475689.2054796336;439141.13344458863;445876.5353497169;465928.4623088799;449107.43840066146;283710.8348319231;481720.89772854553;461017.6682793448;458171.54992489325;217833.21561994078;319975.17213553557;457712.7129239213;198835.2159893014;246557.18247496715;272.70474527290065;991305.3966798661;457467.9314871475;106756.97705044916;282936.85429658234;0;7;9;2;16;13;2;4;51;67;620509424160.17;238988491830.25497;522263749135.29755;47712.93710187585;9751.052384537348;0.0;12308.902373337367;1971394.3157771067;426492.6605642951;0.0;338745.05326593533;1.815562663861356;0.20980720040203996
2864;2019-05-11 16:44:41.778;775;787;272;272;193;33;181;20;8;31;764;274;5;28;243;114;296;729;325;202;180;-113;792;355;360;139;359;312;789;-2.0;-1.0;1418.0;384.0;187.0;16;5;66;1;0;0;1;1;0;0;1;1;1;0;0;42815.7734375;12631.6845703125;23845.69921875;4008.9189453125;754.0;198221;521.0;-1.0;Calculated values ==>;1557585881.778;350.66;351.86;300.36;300.36;292.46000000000004;276.46000000000004;273.8482719121499;291.26000000000005;275.16;273.96000000000004;276.26000000000005;349.56000000000006;300.56;273.66;275.96000000000004;297.46000000000004;284.56;302.76000000000005;346.06000000000006;293.36;291.16;325.26000000000005;348.56000000000006;261.86;242.35481222062532;269.02936301313275;273.8482719121499;305.66;7920000.0;3550000.0;3600000.0;1390000.0;3590000.0;3120000.0;7890000.000000001;0.0;0.0;0.23633333333333334;0.064;0.03116666666666667;0.03116666666666667;-0.0024989677334642997;12631.6845703125;23845.69921875;4008.9189453125;42815.7734375;488715.86097715935;490833.8613157375;272099.70954867336;272099.70954867336;245153.69405820963;430477.46260093397;456996.27786778926;440897.9299105951;471934.1488268154;529419.2829501401;475698.643671187;440440.11189307703;443889.7556836854;465480.30547409743;448251.5628450285;282871.2885244129;481879.0614128469;459876.824148246;456857.4943786723;218669.37671819705;316201.74473053816;457554.11881338083;198645.41324048667;272099.70954867336;272.6418383327252;992002.7817841027;457669.9634127733;106823.87818625942;283325.34163600166;0;7;9;2;16;13;2;4;51;67;620724452460.2384;239071564130.2814;522451186635.3572;57252.344773035635;16570.157156665227;-0.0;5758.2842938683;1972268.7348894482;426711.93086273724;0.0;338895.56296824693;1.9656224660890287;0.26023200776777305
2865;2019-05-11 16:45:41.789;789;801;269;268;205;32;183;21;12;32;766;274;9;49;243;125;299;745;326;200;182;-112;831;351;356;138;355;313;829;167.0;-1.0;1198.0;410.0;183.0;1;3;76;1;0;0;1;1;0;0;1;1;1;0;0;44483.03125;14119.7763671875;24475.759765625;4005.24389648438;737.0;198222;535.0;-1.0;Calculated values ==>;1557585941.789;352.06000000000006;353.26;300.06;299.96000000000004;293.66;276.36;273.4187578820637;291.46000000000004;275.26000000000005;274.36;276.36;349.76;300.56;274.06;278.06;297.46000000000004;285.66;303.06;347.66;293.16;291.36;326.66;346.86;261.96000000000004;242.14157278889297;269.14681796795327;273.4187578820637;305.76000000000005;8309999.999999999;3510000.0;3560000.0;1380000.0;3550000.0;3130000.0;8290000.000000001;0.02783333333333333;0.0;0.1996666666666667;0.06833333333333333;0.030500000000000003;0.058333333333333334;-0.002501562484078768;14119.7763671875;24475.759765625;4005.24389648438;44483.03125;486928.0277404369;488997.0947657143;268582.67650602874;268212.393192155;247670.18768241486;430735.4089219946;457921.40123190166;441292.71172936825;472164.23178385233;529552.864953436;475571.0310585749;440836.3383662121;446738.69557081297;466058.0093327334;450605.57549600163;280662.5345143278;480102.21811114147;460231.6107031601;457784.2476305463;224522.8720964353;309075.640036128;457814.38708952843;197342.17943136985;234590.78218754864;272.10602776163716;992730.4051953446;457892.9331239019;106890.67512037633;283728.09428477223;0;7;9;2;16;13;2;4;51;67;620939291839.9448;239154679365.16782;522638721010.1009;48708.789615500355;17798.93418997417;-0.0;13019.618817508195;1973151.9062265453;426998.3924652351;0.0;339052.0741824242;1.866804846490866;0.23410307383867335
2866;2019-05-11 16:46:41.789;813;823;267;267;202;38;191;22;9;32;766;275;8;21;242;132;302;764;333;200;190;-112;823;360;366;140;364;305;819;-1.0;-1.0;1563.0;506.0;132.0;37;8;66;1;0;0;1;1;0;0;1;1;1;0;0;44695.4296875;13076.861328125;25760.138671875;3923.00952148438;718.0;198223;574.0;-1.0;Calculated values ==>;1557586001.789;354.46000000000004;355.46000000000004;299.86;299.86;293.36;276.96000000000004;274.38016830617;292.26000000000005;275.36;274.06;276.36;349.76;300.66;273.96000000000004;275.26000000000005;297.36;286.36;303.36;349.56000000000006;293.16;292.16;330.56;344.96000000000004;261.96000000000004;242.56692532238324;268.19934244402924;274.38016830617;306.46000000000004;8230000.0;3600000.0;3660000.0;1400000.0;3640000.0;3050000.0;8190000.000000001;0.0;0.0;0.2605;0.08433333333333333;0.022000000000000002;0.022000000000000002;-0.0025044162343711572;13076.861328125;25760.138671875;3923.00952148438;44695.4296875;491429.0405928327;493328.480837788;268360.4553609207;268360.4553609207;247042.69158067458;430148.3826014536;457408.11929247493;442521.2416164823;471900.24888135743;530161.7641224974;476703.3429675227;442373.3332657317;444277.7674123518;464620.0566218266;449995.63183530286;282764.83868860645;484227.2389712981;458654.80598915706;457268.8428174728;240832.718256323;301113.3779324612;457497.2702511291;199497.03031141104;268360.4553609207;273.0005040756118;993473.5590364904;458119.57177136285;106956.7438988594;284146.7267717514;0;7;9;2;16;13;2;4;51;67;621155891839.9448;239238079365.16782;522824121010.1009;63307.80704497107;21758.020234916225;-0.0;4155.984524044147;1974085.3778653827;427328.03375210916;0.0;339195.2042102705;2.0865713736359845;0.29498346919983087
2867;2019-05-11 16:47:41.790;828;837;268;267;214;41;197;25;-18;34;763;276;-19;56;241;144;303;770;335;201;196;-114;803;363;368;139;366;301;798;-2.0;-1.0;1405.0;375.0;105.0;58;10;55;1;0;0;1;1;0;0;1;1;1;0;0;43449.2109375;11806.6962890625;25871.208984375;3893.29467773438;703.0;198224;625.0;-1.0;Calculated values ==>;1557586061.79;355.96000000000004;356.86;299.96000000000004;299.86;294.56;277.26000000000005;274.69669130483857;292.86;275.66;271.36;276.56;349.46000000000004;300.76000000000005;271.26000000000005;278.76000000000005;297.26000000000005;287.56;303.46000000000004;350.16;293.26000000000005;292.76000000000005;335.66;343.46000000000004;261.76000000000005;242.35481222062532;267.7187500070086;274.69669130483857;306.66;8030000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3010000.0;7980000.0;0.0;0.0;0.2341666666666667;0.0625;0.0175;0.0175;-0.0025066342709363348;11806.6962890625;25871.208984375;3893.29467773438;43449.2109375;495593.2005881438;497382.54250870855;269919.11665069027;269526.3286168737;251252.29364671197;429947.3805835815;457918.9156678938;439324.04009634076;472228.6972694908;530152.5380097117;477321.9358411235;439171.4593555984;449961.7295482359;464193.69253965805;451216.75786615635;285338.7900464646;487339.23403581005;458473.52012050984;457779.88837086706;262170.3306944222;294828.9587717387;457452.18691675586;200688.91567550047;269919.11665069027;273.4838007753366;994208.1099497892;458326.93820730527;107021.88085270533;284576.9951727209;0;7;9;2;16;13;2;4;51;67;621376095509.6788;239321780760.0667;523005924039.8813;55880.39163521344;16047.704452578462;-0.0;3287.563505103094;1975078.6294071008;427643.0867082528;0.0;339257.23481093126;1.809321349425582;0.25221419785581495
2868;2019-05-11 16:48:41.780;828;833;275;275;224;38;202;26;-26;35;757;277;-28;20;241;152;301;749;337;203;201;-117;775;359;364;138;363;300;770;-1.0;0.0;1347.0;241.0;95.0;55;5;50;1;0;0;1;1;0;0;1;1;1;1;0;41843.1015625;11125.818359375;24824.23828125;3857.68798828125;694.0;198225;662.0;-1.0;Calculated values ==>;1557586121.78;355.96000000000004;356.46000000000004;300.66;300.66;295.56;276.96000000000004;274.27422755570615;293.36;275.76000000000005;270.56;276.66;348.86;300.86;270.36;275.16;297.26000000000005;288.36;303.26000000000005;348.06000000000006;293.46000000000004;293.26000000000005;339.36;342.56000000000006;261.46000000000004;242.14157278889297;267.5978703862781;274.27422755570615;306.86;7750000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3000000.0;7700000.0;0.0;0.0;0.2245;0.04016666666666667;0.01583333333333333;0.01583333333333333;-0.0025079501416424934;11125.818359375;24824.23828125;3857.68798828125;41843.1015625;498209.61622961913;499388.5405407816;274774.6155842674;274774.6155842674;255397.19850245398;430214.79039162316;459247.19113531715;438320.22817239247;472458.26935960614;529603.1922923975;477562.75104626646;438011.42202021845;445129.6953370489;464634.8729112105;453079.30423720385;287851.1378021388;487003.9071801562;459384.05359044083;459110.1879763642;277658.20189090865;291058.95107146574;457305.6700493656;200458.4738334042;274774.6155842674;273.37577153710345;994918.7607591904;458518.01064535783;107086.46160967869;284999.38682299154;0;7;9;2;16;13;2;4;51;67;621595658909.7137;239404866910.07993;523186193989.91;53399.96384910287;10316.695714674452;-0.0;2918.6465628748656;1975989.14725801;427862.7534257924;0.0;339308.94460843643;1.6739281953257206;0.22492775656887215
2869;2019-05-11 16:49:41.781;819;821;279;278;228;34;208;25;-27;36;754;277;-28;50;241;157;298;714;338;206;207;-118;748;357;363;136;361;301;743;-1.0;82.0;1527.0;173.0;105.0;44;1;47;1;0;0;1;1;0;0;1;1;1;1;0;40124.4921875;10562.77734375;23295.380859375;3858.35693359375;688.0;198226;668.0;0.0;Calculated values ==>;1557586181.781;355.06000000000006;355.26;301.06;300.96000000000004;295.96000000000004;276.56;274.0616903277293;293.96000000000004;275.66;270.46000000000004;276.76000000000005;348.56000000000006;300.86;270.36;278.16;297.26000000000005;288.86;302.96000000000004;344.56000000000006;293.76000000000005;293.86;339.96000000000004;341.96000000000004;261.36;241.71165711629368;267.7187500070086;274.0616903277293;306.96000000000004;7480000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;3010000.0;7430000.0;0.0;0.013666666666666666;0.2545;0.028833333333333332;0.0175;0.0175;0.0;10562.77734375;23295.380859375;3858.35693359375;40124.4921875;499422.62085601024;500165.55018013297;279246.46658517054;278714.9989444088;257838.46261365732;430346.717906069;460222.37524275546;437940.2675631159;472818.15071447083;529213.9030116784;477437.90745818365;437785.01000687695;449139.50056535646;464927.5523835209;454135.31371311087;290569.42777265667;484510.80781619577;459950.50744786946;460086.50895382016;280170.41352433193;288545.87390705565;457522.11738768226;200677.88658955463;279246.46658517054;273.4533305139752;995601.8354240033;458698.75195497053;107150.76305562288;285400.39033195947;0;7;9;2;16;13;2;4;51;67;621813762544.4503;239487068279.98062;523366496994.6922;60383.27595777135;7405.675321346013;0.0;3164.7007414513687;1976937.3567251496;428010.4423123546;0.0;339359.6400141539;1.8812356275061082;0.24398925653356388
2870;2019-05-11 16:50:41.771;805;806;276;275;227;34;213;24;-26;35;753;275;-28;24;242;157;294;669;330;209;212;-117;733;357;362;132;360;302;729;-2.0;-1.0;1435.0;191.0;131.0;37;1;47;1;0;0;1;1;0;0;1;1;1;1;0;39073.51953125;10348.603515625;22617.642578125;3879.734375;678.0;198227;669.0;-1.0;Calculated values ==>;1557586241.771;353.66;353.76;300.76000000000005;300.66;295.86;276.56;274.0616903277293;294.46000000000004;275.56;270.56;276.66;348.46000000000004;300.66;270.36;275.56;297.36;288.86;302.56;340.06000000000006;294.06;294.36;340.06000000000006;340.96000000000004;261.46000000000004;240.83765695389522;267.8393353686513;274.0616903277293;306.16;7330000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3020000.0;7290000.000000001;0.0;0.0;0.23916666666666667;0.03183333333333333;0.021833333333333333;0.021833333333333333;-0.002510261492443696;10348.603515625;22617.642578125;3879.734375;39073.51953125;498836.80346300924;499349.8870005599;279208.13801252533;278655.625339239;258098.70533488548;430346.717906069;461053.9582046509;437869.15320432716;473242.3297776949;529032.944651942;477080.5464923278;437557.52604302316;445306.1102701376;465204.3799370688;454135.31371311087;290705.11299759225;479097.1742705315;460513.55173570686;460919.05237078964;280589.13426710566;284357.86631585273;458254.75196709123;200473.94948936504;279208.13801252533;273.37318333032357;996261.7088578593;458872.9844185752;107215.23640252238;285782.935092578;0;7;9;2;16;13;2;4;51;67;622031226294.4849;239567454879.9934;523547366844.72095;56777.01955516177;8206.022212207616;-0.0;3967.3549634887704;1977913.5297986132;428140.51810890826;0.0;339419.0639060716;1.871313935839941;0.2375243712016844
2871;2019-05-11 16:51:41.781;791;794;276;275;225;36;215;25;-25;35;757;274;-27;47;242;156;292;669;322;211;214;-115;732;358;364;132;362;303;728;-2.0;-1.0;1606.0;418.0;163.0;46;1;47;1;0;0;1;1;0;0;1;1;1;0;0;39400.39453125;10332.8935546875;22856.234375;3905.39990234375;670.0;198228;668.0;-1.0;Calculated values ==>;1557586301.781;352.26;352.56000000000006;300.76000000000005;300.66;295.66;276.76000000000005;274.1680685717883;294.66;275.66;270.66;276.66;348.86;300.56;270.46000000000004;277.86;297.36;288.76000000000005;302.36;340.06000000000006;294.26000000000005;294.56;339.96000000000004;340.16;261.66;240.83765695389522;267.9596281332873;274.1680685717883;305.36;7320000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;3030000.0;7280000.0;0.0;0.0;0.26766666666666666;0.06966666666666667;0.027166666666666665;0.027166666666666665;-0.002511403622013465;10332.8935546875;22856.234375;3905.39990234375;39400.39453125;496948.7620874305;497752.7983308922;279326.9753127461;278770.80769660254;257430.27816515704;430280.9020939914;461015.7208579768;437798.07955487026;473242.3297776949;529374.0820662462;476838.5782877984;437485.64907481754;448353.2992136279;464912.7873590418;453822.3608475785;289269.3316562034;479211.4169485032;460473.9852029322;460880.48460767657;280170.41352433193;281007.8604223974;458455.70772737334;199442.66400250522;279326.9753127461;272.9705585924693;996915.7671331568;459045.35895176855;107280.12333417643;286161.9472252896;0;7;9;2;16;13;2;4;51;67;622249062594.4502;239646668079.98083;523728897094.6921;63799.79956284971;18044.575379499147;-0.0;4932.203669178945;1978918.5040922412;428359.3095479677;0.0;339493.23925516347;2.3393363841821415;0.3105731378322898
2872;2019-05-11 16:52:41.772;780;786;278;277;221;37;210;25;-23;36;763;273;-25;29;242;150;291;685;330;212;209;-112;734;360;366;130;364;304;730;-2.0;-1.0;1405.0;465.0;196.0;60;1;49;1;0;0;1;1;0;0;1;1;1;1;0;40469.23828125;10507.462890625;23502.974609375;3936.45336914062;663.0;198229;665.0;-1.0;Calculated values ==>;1557586361.772;351.16;351.76;300.96000000000004;300.86;295.26000000000005;276.86;274.38016830617;294.16;275.66;270.86;276.76000000000005;349.46000000000004;300.46000000000004;270.66;276.06;297.36;288.16;302.26000000000005;341.66;294.36;294.06;339.66;339.46000000000004;261.96000000000004;240.39332010688793;268.0796299477929;274.38016830617;306.16;7340000.000000001;3600000.0;3660000.0;1300000.0;3640000.0;3040000.0;7300000.0;0.0;0.0;0.2341666666666667;0.0775;0.03266666666666666;0.03266666666666666;-0.002512395515160507;10507.462890625;23502.974609375;3936.45336914062;40469.23828125;495185.9589850489;496427.84581053024;280217.0702464442;279648.94180018106;255941.72287825702;430148.3826014536;460026.21490959387;437883.18805776763;473598.7871360312;529924.4241206498;476596.02645263023;437570.5891863215;445627.2469483674;464620.0566218266;452617.9766110549;288067.38352159655;481475.983594208;460298.8245555552;459889.70471773524;278914.2836208781;278076.8904731985;459068.20765278075;199406.2411155019;280217.0702464442;272.964544178337;997581.2475714998;459219.00253887515;107345.46230931333;286548.2160189447;0;7;9;2;16;13;2;4;51;67;622468029745.0907;239725256290.2107;523910969780.2247;55843.3517423139;20123.80240663911;-0.0;5869.306059395507;1979915.3808020942;428677.33165331016;0.0;339583.238334611;2.15660514824681;0.2976247611598266
2873;2019-05-11 16:53:41.772;770;778;277;276;218;40;199;26;-22;36;770;274;-23;38;242;147;291;697;316;211;199;-109;735;363;368;130;366;306;730;-2.0;-1.0;1657.0;397.0;215.0;84;1;54;1;0;0;1;1;0;0;1;1;1;0;0;41833.72265625;10850.0205078125;24406.130859375;3945.03295898438;657.0;198230;652.0;-1.0;Calculated values ==>;1557586421.772;350.16;350.96000000000004;300.86;300.76000000000005;294.96000000000004;277.16;274.69669130483857;293.06;275.76000000000005;270.96000000000004;276.76000000000005;350.16;300.56;270.86;276.96000000000004;297.36;287.86;302.26000000000005;342.86;294.26000000000005;293.06;338.36;338.86;262.26000000000005;240.39332010688793;268.3187672390254;274.69669130483857;304.76000000000005;7350000.0;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;3060000.0;7300000.0;0.0;0.0;0.27616666666666667;0.06616666666666667;0.035833333333333335;0.035833333333333335;-0.0025132401277426046;10850.0205078125;24406.130859375;3945.03295898438;41833.72265625;493647.70945577;495285.5644457518;279648.94180018106;279090.68306128215;254907.97817269704;429947.3805835815;458196.5170259769;437585.1090581189;473598.7871360312;530503.8545830504;476460.29918874544;437427.84448784514;446519.73315770726;464326.1751738402;451654.8667034098;287869.6680902273;483320.3571175021;459849.8075514734;458196.5170259769;273471.60554148915;275564.83829863765;459367.87173266616;201051.37325901855;279648.94180018106;273.62625888722926;998267.1055793123;459396.98156719544;107411.1413620477;286947.4585645176;0;7;9;2;16;13;2;4;51;67;622688229745.0907;239803256290.2107;524093969780.2247;65322.73336985154;17091.94164900635;-0.0;6397.954778924352;1980925.098178029;428987.46285377385;0.0;339685.4655082637;2.265559863161794;0.2889657704217293
2874;2019-05-11 16:54:41.743;762;770;274;272;222;45;186;29;-23;38;777;273;-25;28;241;147;291;702;321;205;186;-108;725;368;374;137;372;304;718;-1.0;-1.0;1854.0;275.0;183.0;99;100;51;1;0;0;1;1;0;0;1;1;0;1;0;40539.828125;10558.373046875;24513.60546875;2971.95434570312;651.0;198231;637.0;-1.0;Calculated values ==>;1557586481.743;349.36;350.16;300.56;300.36;295.36;277.66;275.2199585193972;291.76000000000005;276.06;270.86;276.96000000000004;350.86;300.46000000000004;270.66;275.96000000000004;297.26000000000005;287.86;302.26000000000005;343.36;293.66;291.76000000000005;336.86;338.26;262.36;241.92719264551067;268.0796299477929;275.2199585193972;305.26000000000005;7250000.0;3679999.9999999995;3740000.0;1370000.0;3720000.0000000005;3040000.0;7180000.0;0.0;0.0;0.309;0.04583333333333333;0.030500000000000003;0.030500000000000003;-0.0025140795606752053;10558.373046875;24513.60546875;2971.95434570312;40539.828125;493474.75836101896;495304.2671636377;279415.39669181075;278275.0347743533;256803.2561508714;429606.4342157736;455383.9092448062;437883.18805776763;472882.9073446267;531385.6704624288;476596.02645263023;437570.5891863215;445484.3388220789;463303.3912589615;450760.5597493276;290070.7391631788;485375.069667161;458067.42872462474;455383.9092448062;267192.67376467976;273052.9745269728;458377.86463004455;203227.1220134289;279415.39669181075;274.49784842671977;998953.2200529635;459575.29861843557;107468.7550627902;287354.9259957937;0;7;9;2;16;13;2;4;51;67;622910722154.928;239883317575.15213;524276881330.0909;72508.72440770068;11694.409036594883;-0.0;5367.039632866362;1982073.1385041862;429227.2331642882;0.0;339783.4597415072;2.354387844275967;0.293158203471481
2875;2019-05-11 16:55:41.783;750;757;278;278;230;44;185;32;-23;40;784;271;-24;27;239;153;289;689;331;202;184;-106;720;367;372;140;370;305;714;-1.0;-1.0;1605.0;177.0;188.0;99;100;54;1;0;0;1;1;0;0;1;1;0;0;0;40865.65625;10676.6484375;24399.32421875;2970.408203125;643.0;198232;625.0;-1.0;Calculated values ==>;1557586541.783;348.16;348.86;300.96000000000004;300.96000000000004;296.16;277.56;275.1157276137837;291.66;276.36;270.86;277.16;351.56000000000006;300.26000000000005;270.76000000000005;275.86;297.06;288.46000000000004;302.06;342.06000000000006;293.36;291.56;335.66;337.46000000000004;262.56;242.56692532238324;268.19934244402924;275.1157276137837;306.26000000000005;7200000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;3050000.0;7140000.000000001;0.0;0.0;0.2675;0.029500000000000002;0.03133333333333333;0.03133333333333333;-0.002515190701502171;10676.6484375;24399.32421875;2970.408203125;40865.65625;492237.5934786946;493839.39393713675;282443.9468186124;282443.9468186124;259906.99936948612;429675.2189834977;455575.79002803774;437656.05685647397;472686.4266018815;532040.812112784;476235.95642826305;437499.1961693786;445143.9216850511;463333.8719451782;451821.39498911967;289561.0254015123;483849.95033274364;457970.49798369827;455433.44014290633;262170.3306944222;269704.110367413;458109.25355589937;203393.58845844716;282443.9468186124;274.55770413702777;999632.0513416815;459752.3751030344;107518.30776379089;287762.8054814287;0;7;9;2;16;13;2;4;51;67;623134671354.7856;239966472975.0993;524459703129.97473;62665.21029647217;7514.112120374841;-0.0;5420.337457494543;1983200.338925642;429387.41088783427;0.0;339873.4144804091;1.9870394546532295;0.24637415433017684
2876;2019-05-11 16:56:41.784;741;748;278;277;224;39;189;32;-21;42;783;270;-23;29;240;148;288;683;322;203;188;-107;722;362;367;143;365;306;717;-2.0;-1.0;1517.0;299.0;208.0;99;100;57;1;0;0;1;1;0;0;1;1;0;0;0;41688.16015625;10917.0771484375;24608.462890625;2955.166015625;655.0;198233;615.0;-1.0;Calculated values ==>;1557586601.784;347.26;347.96000000000004;300.96000000000004;300.86;295.56;277.06;274.5913991737795;292.06;276.36;271.06;277.36;351.46000000000004;300.16;270.86;276.06;297.16;287.96000000000004;301.96000000000004;341.46000000000004;293.46000000000004;291.96000000000004;334.66;338.66;262.46000000000004;243.1966462407574;268.3187672390254;274.5913991737795;305.36;7220000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3060000.0;7170000.0;0.0;0.0;0.25283333333333335;0.049833333333333334;0.034666666666666665;0.034666666666666665;-0.002513520515535316;10917.0771484375;24608.462890625;2955.166015625;41688.16015625;490728.6727957491;492247.99392637;281985.2729910835;281354.3228792042;257563.11159799786;430014.67791919125;456966.0945285834;437742.05038880615;472489.7604950056;531861.5611485756;475991.99124740035;437427.84448784514;445233.9253261885;464208.71106282185;451977.4124727858;288240.5336850703;482610.0719782417;458909.0072553948;456826.1663793063;257985.5697089033;274727.5295995403;457532.21719713585;201078.66614410613;281985.2729910835;273.63257948070907;1000320.0112767104;459932.32581516175;107567.68837188391;288171.2105134839;0;7;9;2;16;13;2;4;51;67;623356375049.5178;240051374389.99673;524643006184.7533;59836.39231653499;12779.935294142648;-0.0;6061.150970791723;1984221.202626962;429556.5307680353;0.0;339969.0951451804;2.044595503774165;0.2583184154842605
2877;2019-05-11 16:57:41.784;738;746;274;273;213;38;187;30;-15;41;777;268;-22;18;240;140;288;688;318;203;186;-109;729;360;366;144;363;305;724;-3.0;-1.0;1541.0;481.0;217.0;99;100;58;1;0;0;1;1;0;0;1;1;0;0;0;42047.72265625;11110.5205078125;24953.9375;2955.236328125;694.0;198234;607.0;0.0;Calculated values ==>;1557586661.784;346.96000000000004;347.76;300.56;300.46000000000004;294.46000000000004;276.96000000000004;274.38016830617;291.86;276.16;271.66;277.26000000000005;350.86;299.96000000000004;270.96000000000004;274.96000000000004;297.16;287.16;301.96000000000004;341.96000000000004;293.46000000000004;291.76000000000005;333.86;342.56000000000006;262.26000000000005;243.40439225979637;268.19934244402924;274.38016830617;304.96000000000004;7290000.000000001;3600000.0;3660000.0;1440000.0;3629999.9999999995;3050000.0;7240000.000000001;0.0;0.0;0.25683333333333336;0.08016666666666666;0.036166666666666666;0.036166666666666666;0.0;11110.5205078125;24953.9375;2955.236328125;42047.72265625;489576.34607582743;491255.8657798527;278683.58897826704;278131.598803321;253441.59221985372;430148.3826014536;456850.08231254626;438899.66031598754;472259.5391352755;531310.4117884313;475884.83163177926;437812.597326149;443841.7334455326;464503.06872351485;451169.0687444768;286803.77264834085;482601.83964215143;459067.71765648585;456710.18191563094;254638.09398592086;291058.95107146574;457167.36766345974;199429.28476735885;278683.58897826704;272.9736731950131;1001017.810300148;460115.8891289638;107616.9417247485;288584.23051673913;0;7;9;2;16;13;2;4;51;67;623576275049.5178;240137474389.99673;524826306184.7533;61503.97478673947;20662.00297883742;-0.0;6438.628444567994;1985232.3723528227;429835.2135869768;0.0;340073.2599736417;2.2707662814400678;0.3002199695322129
2878;2019-05-11 16:58:41.775;740;748;272;271;207;36;182;28;-10;41;770;268;-14;32;240;136;289;697;316;203;181;-110;743;358;363;145;361;306;738;-1.0;-1.0;1389.0;417.0;216.0;99;100;61;1;0;0;1;1;0;0;1;1;0;0;0;43065.3671875;11548.4541015625;25570.029296875;2952.4072265625;714.0;198235;601.0;0.0;Calculated values ==>;1557586721.775;347.16;347.96000000000004;300.36;300.26000000000005;293.86;276.76000000000005;274.1680685717883;291.36;275.96000000000004;272.16;277.26000000000005;350.16;299.96000000000004;271.76000000000005;276.36;297.16;286.76000000000005;302.06;342.86;293.46000000000004;291.26000000000005;333.26000000000005;344.56000000000006;262.16;243.61107973660833;268.3187672390254;274.1680685717883;304.76000000000005;7430000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3060000.0;7380000.0;0.0;0.0;0.2315;0.06949999999999999;0.036000000000000004;0.036000000000000004;0.0;11548.4541015625;25570.029296875;2952.4072265625;43065.3671875;488436.0959528168;490134.4998670248;276146.6954812993;275650.99439480563;250956.21874777932;430280.9020939914;456643.7635023736;439447.9078533812;472127.72840069426;530503.8545830504;475757.4988931583;438831.83823597094;445664.3711478791;464796.26975366054;450944.30644864263;285097.08386402833;482444.4169644554;459541.6837574574;456504.1082933979;252127.67657613798;299437.39939995663;456904.2563082062;198981.36871673388;276146.6954812993;272.7876974821261;1001726.9796595579;460304.68559420924;107666.16470329376;289005.2004196526;0;7;9;2;16;13;2;4;51;67;623794942245.1575;240224161385.2503;525009578690.28937;55668.00381013385;17925.640687607323;-0.0;6492.86686123555;1986208.659045679;430156.72905058303;0.0;340181.00627046946;1.99862069721533;0.25929687174421573
2879;2019-05-11 16:59:41.795;747;756;271;271;203;33;177;27;-9;39;764;268;-11;18;241;133;291;707;319;203;177;-110;752;354;360;147;358;305;747;-2.0;79.0;1517.0;299.0;201.0;100;100;61;1;0;0;1;1;0;0;1;1;0;0;0;43546.09765625;11637.3896484375;26026.564453125;2922.98046875;720.0;198236;596.0;0.0;Calculated values ==>;1557586781.795;347.86;348.76;300.26000000000005;300.26000000000005;293.46000000000004;276.46000000000004;273.7412296467126;290.86;275.86;272.26000000000005;277.06;349.56000000000006;299.96000000000004;272.06;274.96000000000004;297.26000000000005;286.46000000000004;302.26000000000005;343.86;293.46000000000004;290.86;332.76000000000005;345.16;262.16;244.02132995426717;268.19934244402924;273.7412296467126;305.06;7520000.0;3540000.0;3600000.0;1470000.0;3579999.9999999995;3050000.0;7470000.0;0.0;0.013166666666666667;0.25283333333333335;0.049833333333333334;0.033499999999999995;0.033499999999999995;0.0;11637.3896484375;26026.564453125;2922.98046875;43546.09765625;488557.7895041336;490406.48526302766;274838.75532360177;274838.75532360177;249383.8171106786;430542.39183029096;456440.2180442986;439819.78721557604;471664.89969118324;529952.8012266188;475884.83163177926;439514.2332620205;443841.7334455326;465364.4418098396;451225.3723491666;285011.7042186539;483003.4944971621;460012.4503564219;456440.2180442986;250035.78352995744;301951.40411888575;456582.70771498256;198963.70217515546;274838.75532360177;272.7640331554582;1002448.9824537621;460497.9653638527;107715.14258792717;289435.31535797083;0;7;9;2;16;13;2;4;51;67;624011914545.0885;240311790585.22247;525192939790.2311;60896.44683438634;12838.013776068052;0.0;6083.6490011433425;1987180.3532575485;430413.17829229456;0.0;340285.84550405556;1.9665961585081388;0.24613738410661234
2880;2019-05-11 17:00:41.775;758;767;267;266;199;30;179;25;-6;37;756;267;-8;38;241;130;292;719;318;203;178;-107;766;351;357;146;355;304;762;85.0;-2.0;1376.0;284.0;185.0;96;100;58;1;0;0;1;1;0;0;1;1;0;0;0;43613.6953125;11620.3662109375;26381.357421875;2914.08422851562;723.0;198237;589.0;0.0;Calculated values ==>;1557586841.775;348.96000000000004;349.86;299.86;299.76000000000005;293.06;276.16;273.4187578820637;291.06;275.66;272.56;276.86;348.76;299.86;272.36;276.96000000000004;297.26000000000005;286.16;302.36;345.06000000000006;293.46000000000004;290.96000000000004;332.06;345.46000000000004;262.46000000000004;243.81672145450628;268.0796299477929;273.4187578820637;304.96000000000004;7659999.999999999;3510000.0;3570000.0000000005;1460000.0;3550000.0;3040000.0;7620000.0;0.014166666666666666;0.0;0.22933333333333333;0.04733333333333333;0.030833333333333334;0.045;0.0;11620.3662109375;26381.357421875;2914.08422851562;43613.6953125;488778.77903578005;490531.0349936708;271852.3871610097;271423.02580920915;247686.70836369795;430735.4089219946;457209.1677149482;440491.74836370035;471599.1411268027;529193.1324091097;475894.9947482279;440189.142420014;446904.3873112669;465798.81223944406;451328.1919913709;283710.8348319231;483234.72940667963;460480.0777649803;457071.09370510135;247107.31509690773;303208.48990285693;457053.70046474814;198289.51055815053;248693.70378603553;272.4838765227183;1003175.0719515298;460691.71539119835;107763.76857968458;289871.90246284055;0;7;9;2;16;13;2;4;51;67;624226942845.1569;240399661285.25043;525375578890.2892;55545.04653673942;12248.171655578954;-0.0;9376.982546357962;1988150.375587357;430622.1601537763;0.0;340414.64115412696;1.8860730063114388;0.22668267389841573
2881;2019-05-11 17:01:41.766;770;778;260;259;210;36;186;26;-3;36;748;265;-5;22;241;136;293;721;323;202;185;-104;734;359;364;148;362;297;728;-1.0;-1.0;1756.0;353.0;124.0;99;100;41;1;0;0;1;1;0;0;1;1;0;0;0;40208.21484375;9907.876953125;25179.734375;2846.51831054688;724.0;198238;581.0;-1.0;Calculated values ==>;1557586901.766;350.16;350.96000000000004;299.16;299.06;294.16;276.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;272.86;276.76000000000005;347.96000000000004;299.66;272.66;275.36;297.26000000000005;286.76000000000005;302.46000000000004;345.26;293.36;291.66;331.26000000000005;345.56000000000006;262.76000000000005;244.22491754036054;267.23344911666527;274.27422755570615;305.46000000000004;7340000.000000001;3590000.0;3640000.0;1480000.0;3620000.0000000005;2970000.0;7280000.0;0.0;0.0;0.29266666666666663;0.05883333333333333;0.020666666666666667;0.020666666666666667;-0.002503520363847499;9907.876953125;25179.734375;2846.51831054688;40208.21484375;493745.6801495581;495478.60454652755;271313.6362372952;270861.88224981586;252289.05824276828;430214.79039162316;457037.6738942946;442416.41634007514;471233.66481513716;528895.0580206577;476549.2033625035;442123.65591716673;446001.37555907265;464781.3556694665;450764.4150246694;289635.30916632136;487158.65742984944;459247.19113531715;456898.30145361554;243760.74795305103;303627.53096179874;457043.83132624486;200383.01656885285;271313.6362372952;273.3460694802035;1003873.4830913781;460871.0905070734;107811.7664000399;290301.513775999;0;7;9;2;16;13;2;4;51;67;624443210399.9299;240487848055.1579;525555851845.10004;70835.10833304438;15100.211268226562;-0.0;3835.4164144706197;1989203.3855683068;430850.02915909025;0.0;340524.72796318633;2.3664899358656943;0.30909100278435786
2882;2019-05-11 17:02:41.766;770;776;268;267;203;26;192;19;4;34;734;265;1;56;240;137;292;705;324;205;191;-102;764;347;352;136;350;305;761;235.0;-1.0;1416.0;253.0;151.0;50;0;53;1;0;0;1;1;0;0;1;1;1;0;0;41851.9140625;11164.1318359375;24365.134765625;3897.98608398438;725.0;198239;573.0;-1.0;Calculated values ==>;1557586961.766;350.16;350.76;299.96000000000004;299.86;293.46000000000004;275.76000000000005;272.9856168485579;292.36;275.06;273.56;276.56;346.56000000000006;299.66;273.26000000000005;278.76000000000005;297.16;286.86;302.36;343.66;293.66;292.26000000000005;330.46000000000004;345.66;262.96000000000004;241.71165711629368;268.19934244402924;272.9856168485579;305.56;7640000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3050000.0;7609999.999999999;0.03916666666666667;0.0;0.23600000000000002;0.042166666666666665;0.025166666666666667;0.06433333333333334;-0.002503370573824957;11164.1318359375;24365.134765625;3897.98608398438;41851.9140625;490777.4829983848;491965.4142244884;272358.82620811707;271924.41205026343;248952.76866202723;430988.63858405815;459779.9657738578;441779.2354426769;472622.7809936826;526813.769389227;475533.19836034457;441331.01728135947;449228.9570467634;466388.7554824311;453030.54589521827;283965.6053888422;481155.7944553153;461518.7692375384;459645.3148129146;240414.4444865203;304046.57827927166;459140.5626238012;197807.56153955645;226971.39823632495;272.27568686395114;1004557.3174989301;461046.6905803156;107867.97060332766;290714.3876855042;0;7;9;2;16;13;2;4;51;68;624658010399.9299;240573048055.1579;525736451845.10004;57577.315041136426;11019.541545718985;-0.0;14968.688633093934;1990273.489096425;431067.69376587315;0.0;340681.4288385827;2.1194868911214435;0.24195848130599884
2883;2019-05-11 17:03:41.767;779;786;271;271;207;25;200;19;10;31;729;266;7;37;241;136;293;720;315;207;199;-101;762;345;350;132;349;305;760;-1.0;-1.0;1328.0;468.0;141.0;9;0;56;1;0;0;1;1;0;0;1;1;1;0;0;40769.42578125;11400.1572265625;22697.837890625;3922.1591796875;725.0;198240;566.0;0.0;Calculated values ==>;1557587021.767;351.06000000000006;351.76;300.26000000000005;300.26000000000005;293.86;275.66;272.7676641592781;293.16;275.06;274.16;276.26000000000005;346.06000000000006;299.76000000000005;273.86;276.86;297.26000000000005;286.76000000000005;302.46000000000004;345.16;293.86;293.06;329.76000000000005;345.66;263.06;240.83765695389522;268.19934244402924;272.7676641592781;304.66;7620000.0;3450000.0;3500000.0;1320000.0;3490000.0;3050000.0;7600000.0;0.0;0.0;0.22133333333333333;0.078;0.0235;0.0235;0.0;11400.1572265625;22697.837890625;3922.1591796875;40769.42578125;492309.57535962353;493534.34285462083;273764.03069894627;273764.03069894627;250237.53703105057;431113.4868728058;461160.9377506379;442668.9074931304;472853.8412306012;526289.7225663173;475650.4663498;442225.1804755989;446570.8011300101;466660.15642007784;453236.5167874345;284818.1349304317;483605.6161189185;462088.8242006048;461027.8975196058;237486.63934987856;304046.57827927166;459858.9917767795;195682.15635924714;273764.03069894627;271.41604961790546;1005245.8401386491;461234.729456205;107933.13956657749;291106.5856603565;0;7;9;2;16;13;2;4;51;68;624868613909.6755;240653449395.0608;525919454894.87897;54666.40091763283;20605.793162567523;-0.0;4400.700870285499;1991208.8689843565;431331.2426138648;0.0;340842.84310777555;2.0955437036991302;0.28346870042901406
2884;2019-05-11 17:04:41.797;791;798;270;270;206;20;203;16;12;28;739;267;10;56;241;133;294;735;313;209;202;-101;808;339;344;129;343;308;806;167.0;-1.0;1116.0;403.0;169.0;1;0;69;1;0;0;1;1;0;0;1;1;1;0;0;43883.84765625;12996.8095703125;23885.59765625;3981.56787109375;726.0;198241;560.0;0.0;Calculated values ==>;1557587081.797;352.26;352.96000000000004;300.16;300.16;293.76000000000005;275.16;272.10816812424576;293.46000000000004;274.76000000000005;274.36;275.96000000000004;347.06000000000006;299.86;274.16;278.76000000000005;297.26000000000005;286.46000000000004;302.56;346.66;294.06;293.36;329.16;345.76;263.06;240.16925963744896;268.5567601203482;272.10816812424576;304.46000000000004;8080000.0;3390000.0;3440000.0;1290000.0;3429999.9999999995;3080000.0;8059999.999999999;0.02783333333333333;0.0;0.186;0.06716666666666667;0.028166666666666666;0.055999999999999994;0.0;12996.8095703125;23885.59765625;3981.56787109375;43883.84765625;489551.724420951;490815.58083506906;270232.6139809069;270232.6139809069;248576.98948733383;431480.97241316177;462471.57912333804;442343.2040964072;472954.5886681478;527104.3953733935;475384.5657590557;442045.18520996696;448673.3390170395;467511.89528776094;453851.22492628446;280330.39336057537;480988.02818167425;463255.17580798146;462340.58691450674;234977.24436692704;304465.6318710359;460318.56541003083;194448.2355774041;232565.973524404;270.8947951375691;1005951.6368055979;461438.13916677696;107999.03689083198;291494.97505404346;0;7;9;2;16;13;2;4;51;68;625076918009.5763;240731788545.02347;526103446844.79126;46108.464144534584;17857.623820424764;-0.0;12867.378349845752;1992049.079421412;431651.9313528076;0.0;340986.8157182048;1.8802249690880386;0.22768554213067418
2885;2019-05-11 17:05:41.788;813;819;262;261;197;27;205;16;13;26;755;266;11;46;241;129;297;754;314;210;204;-101;793;347;353;139;351;301;791;-2.0;-1.0;1688.0;436.0;133.0;1;100;52;1;0;0;1;1;0;0;1;0;1;0;0;40182.671875;11491.74609375;23327.896484375;2915.55615234375;728.0;198242;554.0;-1.0;Calculated values ==>;1557587141.788;354.46000000000004;355.06000000000006;299.36;299.26000000000005;292.86;275.86;272.9856168485579;293.66;274.76000000000005;274.46000000000004;275.76000000000005;348.66;299.76000000000005;274.26000000000005;277.76000000000005;297.26000000000005;286.06;302.86;348.56000000000006;294.16;293.56;328.56;345.96000000000004;263.06;242.35481222062532;267.7187500070086;272.9856168485579;304.56;7930000.0;3470000.0000000005;3529999.9999999995;1390000.0;3510000.0;3010000.0;7909999.999999999;0.0;0.0;0.2813333333333333;0.07266666666666667;0.022166666666666668;0.022166666666666668;-0.0025029203858685785;11491.74609375;23327.896484375;2915.55615234375;40182.671875;494324.5840264629;495400.2425944608;267984.0588848449;267599.53477195883;246286.45793362858;430988.63858405815;461365.50582970696;443924.276660834;471442.86907493527;529318.2321055314;476159.2914501762;443634.4727813241;448587.98087873193;466374.1239446311;451895.59199178295;283283.3332937407;485588.4371876952;462030.1321161972;461232.2140859643;232467.98657752166;305303.7579410727;458774.6081297476;196998.6009797127;267984.0588848449;271.9526315407171;1006652.0860539244;461642.17985387973;108056.50430312369;291888.3618228317;0;7;9;2;16;13;2;4;51;68;625285986645.1879;240812176485.2586;526286119440.32556;69468.42342495544;19022.38985290254;-0.0;4283.6674402914805;1993012.075682865;431959.2187009671;0.0;341129.7196614;2.4585661090805395;0.32094967028389004
2886;2019-05-11 17:06:41.778;823;828;259;257;202;32;207;16;13;26;761;264;12;47;240;139;297;758;315;210;206;-101;781;352;357;146;356;299;779;-1.0;0.0;1559.0;285.0;116.0;1;100;44;1;0;0;1;1;0;0;1;0;1;0;0;38502.98046875;10752.54296875;22835.041015625;2866.42358398438;732.0;198243;547.0;-1.0;Calculated values ==>;1557587201.778;355.46000000000004;355.96000000000004;299.06;298.86;293.36;276.36;273.5264737036516;293.86;274.76000000000005;274.46000000000004;275.76000000000005;349.26;299.56;274.36;277.86;297.16;287.06;302.86;348.96000000000004;294.16;293.76000000000005;327.86;346.36;263.06;243.81672145450628;267.47669482898436;273.5264737036516;304.66;7809999.999999999;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;2990000.0;7790000.000000001;0.0;0.0;0.2598333333333333;0.0475;0.01933333333333333;0.01933333333333333;-0.0025023182305484704;10752.54296875;22835.041015625;2866.42358398438;38502.98046875;496926.998708909;497838.4053981266;267500.06726458983;266727.163130162;248118.43191114173;430671.36484660726;461017.6682793448;444326.6069160107;470506.91766066244;530096.1381338437;476180.0771234233;444182.85976177163;449096.5729453799;465524.29463401274;452441.88344128046;284667.7183153357;487447.7401748618;461419.5259271944;460883.4628345854;229540.68826423294;306980.0860723078;457672.70305725595;198936.87656530083;267500.06726458983;272.74504920852587;1007307.6905379316;461827.5180345841;108104.67943707334;292272.9888535352;0;7;9;2;16;13;2;4;51;68;625498951145.2217;240897662235.2722;526466089440.3542;63760.431602792785;12289.951758367868;-0.0;3738.7456476865805;1994122.1311015296;432220.11139173916;0.0;341196.56196157006;2.1887615198198676;0.275487589389356
2887;2019-05-11 17:07:41.789;821;824;264;263;210;34;210;18;9;27;752;263;8;55;240;145;296;749;318;211;208;-108;761;355;360;151;359;300;758;-3.0;0.0;1656.0;293.0;106.0;1;100;40;1;0;0;1;1;0;0;1;0;1;0;0;37321.69140625;10159.2880859375;22174.955078125;2846.5400390625;741.0;198244;541.0;0.0;Calculated values ==>;1557587261.789;355.26;355.56000000000006;299.56;299.46000000000004;294.16;276.56;273.8482719121499;294.16;274.96000000000004;274.06;275.86;348.36;299.46000000000004;273.96000000000004;278.66;297.16;287.66;302.76000000000005;348.06000000000006;294.26000000000005;293.96000000000004;327.26000000000005;347.26;262.36;244.82967444194236;267.5978703862781;273.8482719121499;304.96000000000004;7609999.999999999;3550000.0;3600000.0;1510000.0;3590000.0;3000000.0;7580000.0;0.0;0.0;0.27599999999999997;0.04883333333333333;0.017666666666666667;0.017666666666666667;0.0;10159.2880859375;22174.955078125;2846.5400390625;37321.69140625;498503.4522232218;499209.1567445962;270849.9040382177;270425.92249236646;251255.08147145226;430477.46260093397;460958.12350355304;443547.43308681657;469931.6747253509;529081.8588830346;475936.69299817114;443402.2823748206;450007.29870154505;465088.32681886124;452774.1632197742;286816.06792928494;488242.1441966675;461092.6986229182;460688.5861845942;227031.71669481136;310752.19949742197;456143.9620874568;199636.9930021287;270849.9040382177;273.034712940146;1007939.6786459415;462001.81524176575;108152.2961953392;292648.1409190756;0;7;9;2;16;13;2;4;51;68;625714090579.9276;240986778570.1504;526645822385.1085;67319.28146337385;12526.090323666855;-0.0;3353.8167179193188;1995214.6623029273;432426.9496555377;0.0;341255.6774837285;2.3649043861414003;0.3009782945662633
2888;2019-05-11 17:08:41.789;811;812;270;270;216;33;213;15;-12;28;736;264;-12;26;240;150;294;723;320;212;211;-222;746;354;359;147;358;302;743;-1.0;76.0;1506.0;303.0;119.0;1;0;41;1;0;0;1;1;0;0;1;1;1;0;0;37919.609375;10101.9375;21713.365234375;3816.59448242188;756.0;198245;534.0;0.0;Calculated values ==>;1557587321.789;354.26;354.36;300.16;300.16;294.76000000000005;276.46000000000004;273.7412296467126;294.46000000000004;274.66;271.96000000000004;275.96000000000004;346.76;299.56;271.96000000000004;275.76000000000005;297.16;288.16;302.56;345.46000000000004;294.36;294.26000000000005;326.56;348.76;250.96000000000004;244.02132995426717;267.8393353686513;273.7412296467126;305.16;7459999.999999999;3540000.0;3590000.0;1470000.0;3579999.9999999995;3020000.0;7430000.0;0.0;0.012666666666666666;0.251;0.050499999999999996;0.01983333333333333;0.01983333333333333;0.0;10101.9375;21713.365234375;3816.59448242188;37919.609375;498473.6261173271;498894.78046058526;274713.4400508253;274713.4400508253;253734.8916484641;430542.39183029096;461514.72384408844;440016.90873842884;470571.38977625844;527256.6740192041;475798.84201951465;440016.90873842884;445591.39424184;465233.93026070396;453658.5154602935;287978.9359213572;485879.6829698122;461380.6943720889;461246.53888341883;224104.74344509715;317040.2365367038;444673.3128263254;197109.12802396223;274713.4400508253;272.024629721419;1008566.6894857853;462170.65878831525;108207.82231635156;293013.87692167977;0;7;9;2;16;13;2;4;52;68;625929790579.9276;241076178570.1504;526826422385.1085;60969.85295933112;12501.991332519341;0.0;3699.573126846438;1996283.7384231165;432635.5170026726;0.0;341314.4557324349;2.165795914518924;0.2780611171774132
2889;2019-05-11 17:09:41.790;799;799;269;268;217;34;215;10;-22;28;722;267;-23;60;240;150;291;698;322;213;214;-228;734;357;362;144;360;304;730;-1.0;-1.0;1335.0;416.0;138.0;0;0;44;1;0;0;1;1;0;0;1;1;1;0;0;37557.10546875;10115.919921875;21146.595703125;3852.75;772.0;198246;529.0;0.0;Calculated values ==>;1557587381.79;353.06000000000006;353.06000000000006;300.06;299.96000000000004;294.86;276.56;274.0616903277293;294.66;274.16;270.96000000000004;275.96000000000004;345.36;299.86;270.86;279.16;297.16;288.16;302.26000000000005;342.96000000000004;294.46000000000004;294.56;326.06;350.36;250.36;243.40439225979637;268.0796299477929;274.0616903277293;305.36;7340000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3040000.0;7300000.0;0.0;0.0;0.2225;0.06933333333333333;0.023;0.023;0.0;10115.919921875;21146.595703125;3852.75;37557.10546875;497895.1019021382;498270.9620504195;275417.7814450723;274921.83315696754;254566.50237500836;430346.717906069;461323.382721853;438039.0146135774;470973.6072408108;525634.3607234177;475894.9947482279;437883.18805776763;449962.7772143524;464942.4404991662;453140.38140994735;288067.38352159655;483473.114132046;461053.9582046509;461188.73474552366;222014.15119762826;323749.15769815433;444596.9237949488;195967.9493337133;275417.7814450723;271.5771561607528;1009195.6725916005;462339.1437413298;108271.73458548127;293371.0492151665;0;7;9;2;16;13;2;4;52;68;626146094184.6664;241163480025.04492;527008225414.8889;53860.81202476976;17238.27556264566;-0.0;4272.731925910381;1997240.676578865;432883.35669042554;0.0;341380.8927150589;2.1464117719692117;0.289356365393372
