;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2890;2019-05-11 17:10:41.760;786;786;267;266;215;39;215;11;-22;29;721;268;-24;25;239;150;289;686;324;215;213;-217;725;362;367;142;366;305;721;-1.0;-1.0;1373.0;476.0;154.0;0;0;48;1;0;0;1;1;0;0;1;1;1;1;0;37383.6484375;10311.6982421875;20822.423828125;3877.13842773438;783.0;198247;523.0;0.0;Calculated values ==>;1557587441.76;351.76;351.76;299.86;299.76000000000005;294.66;277.06;274.5913991737795;294.66;274.26000000000005;270.96000000000004;276.06;345.26;299.96000000000004;270.76000000000005;275.66;297.06;288.16;302.06;341.76;294.66;294.46000000000004;325.46000000000004;351.46000000000004;251.46000000000004;242.98782864720522;268.19934244402924;274.5913991737795;305.56;7250000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3050000.0;7209999.999999999;0.0;0.0;0.22883333333333333;0.07933333333333333;0.025666666666666667;0.025666666666666667;0.0;10311.6982421875;20822.423828125;3877.13842773438;37383.6484375;496904.6834641833;497285.0540936921;275286.57521760755;274781.3389466263;254237.81687222634;430014.67791919125;460551.7197348914;437812.597326149;471339.3356437985;525450.7002969625;475884.83163177926;437499.1961693786;444856.06423827005;463928.38035923813;452267.28390789893;288388.6641469851;482626.65611695347;460551.7197348914;460279.31821408216;219505.55070137876;328362.5824867039;446168.70313713537;197061.55107681497;275286.57521760755;272.0369915762341;1009819.8666213091;462509.28877770243;108336.11811454133;293720.6161738456;0;7;9;2;16;13;2;4;52;68;626364684834.7706;241249237125.08585;527190834064.976;55091.8644167226;19762.50073011875;-0.0;4748.147070242849;1998148.1615801584;433191.54232311103;0.0;341456.0291197335;2.2736260015981107;0.31189845251960197
2891;2019-05-11 17:11:41.760;770;773;270;269;217;44;211;16;-20;30;726;267;-22;51;237;151;288;678;323;215;210;-207;724;367;372;137;371;307;720;-2.0;76.0;1660.0;391.0;178.0;0;0;54;1;0;0;1;1;0;0;1;1;1;1;0;37990.5234375;10731.904296875;20744.212890625;3933.08813476562;788.0;198248;519.0;0.0;Calculated values ==>;1557587501.76;350.16;350.46000000000004;300.16;300.06;294.86;277.56;275.1157276137837;294.26000000000005;274.76000000000005;271.16;276.16;345.76;299.86;270.96000000000004;278.26000000000005;296.86;288.26000000000005;301.96000000000004;340.96000000000004;294.66;294.16;325.06;351.96000000000004;252.46000000000004;241.92719264551067;268.43790593516167;275.1157276137837;305.46000000000004;7240000.000000001;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3070000.0;7200000.0;0.0;0.012666666666666666;0.27666666666666667;0.06516666666666666;0.029666666666666668;0.029666666666666668;0.0;10731.904296875;20744.212890625;3933.08813476562;37990.5234375;494721.7622068592;495537.79113086173;276954.2115601433;276423.6628919984;254965.88842711417;429675.2189834977;459220.0272343256;437671.5478804793;472100.0868749512;525818.0731423633;475512.4636850194;437356.53477473935;448161.6524542048;462915.9748133534;451528.56162711047;287806.1873684192;481511.4596780128;459771.5566594404;459081.78368925885;217833.21561994078;330459.8814860452;448159.0373091024;200277.39861203457;276954.2115601433;273.3388006720777;1010447.9847202674;462684.6521321946;108401.2033358955;294067.0048131685;0;7;9;2;16;13;2;4;52;68;626586384834.7706;241332937125.08585;527374434064.976;65679.04796426972;16153.620121758922;0.0;5403.117973163762;1999154.58585;433490.84333021;0.0;341540.6229950952;2.4636471015162202;0.32127429276421826
2892;2019-05-11 17:12:41.791;756;760;273;272;219;47;203;21;-17;33;736;268;-19;27;236;150;287;680;328;213;202;-197;724;370;375;136;373;310;719;-2.0;0.0;1509.0;349.0;203.0;28;0;65;1;0;0;1;1;0;0;1;1;1;1;0;40064.734375;11463.6396484375;21678.080078125;3965.74096679688;790.0;198249;514.0;0.0;Calculated values ==>;1557587561.791;348.76;349.16;300.46000000000004;300.36;295.06;277.86;275.4277932560699;293.46000000000004;275.26000000000005;271.46000000000004;276.46000000000004;346.76;299.96000000000004;271.26000000000005;275.86;296.76000000000005;288.16;301.86;341.16;294.46000000000004;293.36;324.56;352.16;253.46000000000004;241.71165711629368;268.7936212382143;275.4277932560699;305.96000000000004;7240000.000000001;3700000.0;3750000.0;1360000.0;3729999.9999999995;3100000.0;7190000.000000001;0.0;0.0;0.2515;0.05816666666666667;0.03383333333333333;0.03383333333333333;0.0;11463.6396484375;21678.080078125;3965.74096679688;40064.734375;492707.3932044162;493777.4729729238;278718.3464717742;278157.31973188906;255702.69198467536;429467.9694778635;457625.98977453524;437460.313363465;472525.0707617092;526633.5220096012;475246.23264635314;437142.86386454466;444146.6137790267;462480.17593168997;450844.4425072212;287030.85351709137;481929.8854703938;459021.8945046417;457485.5485273952;215742.86842915416;331298.85215519386;449389.941480661;201272.78460882464;278718.3464717742;273.74391393761306;1011098.7812721912;462869.71056224144;108467.06092047847;294420.706572185;0;7;9;2;16;13;2;4;52;68;626810600619.3931;241414879439.94785;527559629699.6641;59401.16348179206;14432.147958045149;-0.0;6048.290336215176;2000197.459483427;433745.8564191693;0.0;341636.1007021873;2.1527100018015437;0.28087076184366705
2893;2019-05-11 17:13:44.781;744;749;271;271;217;47;191;24;-17;36;747;268;-18;43;235;148;287;683;332;209;191;-186;725;369;375;135;373;309;720;-2.0;-1.0;1492.0;120.0;209.0;68;0;71;1;0;0;1;1;0;0;1;1;1;1;0;42610.80859375;11930.7705078125;23288.708984375;3979.59106445312;789.0;198250;508.0;-1.0;Calculated values ==>;1557587624.781;347.56000000000006;348.06000000000006;300.26000000000005;300.26000000000005;294.86;277.86;275.3239800832674;292.26000000000005;275.56;271.46000000000004;276.76000000000005;347.86;299.96000000000004;271.36;277.46000000000004;296.66;287.96000000000004;301.86;341.46000000000004;294.06;292.26000000000005;323.96000000000004;352.06000000000006;254.56000000000003;241.49495122638035;268.67533136820026;275.3239800832674;306.36;7250000.0;3690000.0;3750000.0;1350000.0;3729999.9999999995;3090000.0;7200000.0;0.0;0.0;0.24866666666666667;0.02;0.034833333333333334;0.034833333333333334;-0.0024935044941430716;11930.7705078125;23288.708984375;3979.59106445312;42610.80859375;490863.22995777836;492092.85948842973;277493.1569909839;277493.1569909839;254965.88842711417;429537.3511455088;455930.0132749809;437688.5006598165;472948.7829819323;527866.1843082734;475374.34114758874;437530.6787186241;446652.2327064136;462345.0405186348;450728.3279684934;286832.67029219575;482278.421056026;458465.36263032205;455930.0132749809;213234.55432191002;330879.36315565393;450713.59164668014;203704.46387331092;277493.1569909839;274.68738440941496;1011822.0774461343;463074.37915890326;108536.57154057905;294814.1035226677;0;7;9;2;16;13;2;4;52;68;627046813119.4288;241500230889.96075;527754583749.69366;58184.03048091105;4940.182555467384;-0.0;6215.550493892562;2001226.166617987;433915.3374051736;0.0;341743.3922763547;1.7689134600800966;0.21199236607250854
2894;2019-05-11 17:14:41.772;737;743;268;267;211;45;181;26;-18;38;758;267;-20;30;236;144;287;688;321;206;180;-172;728;369;374;132;372;308;722;-3.0;-1.0;1475.0;142.0;209.0;97;0;73;1;0;0;1;1;0;0;1;1;1;1;0;44121.65625;12229.298828125;24673.923828125;3957.99877929688;788.0;198251;502.0;-1.0;Calculated values ==>;1557587681.772;346.86;347.46000000000004;299.96000000000004;299.86;294.26000000000005;277.66;275.3239800832674;291.26000000000005;275.76000000000005;271.36;276.96000000000004;348.96000000000004;299.86;271.16;276.16;296.76000000000005;287.56;301.86;341.96000000000004;293.76000000000005;291.16;323.36;351.96000000000004;255.96000000000004;240.83765695389522;268.5567601203482;275.3239800832674;305.26000000000005;7280000.0;3690000.0;3740000.0;1320000.0;3720000.0000000005;3080000.0;7220000.0;0.0;0.0;0.24583333333333332;0.023666666666666666;0.034833333333333334;0.034833333333333334;-0.0024936628236709277;12229.298828125;24673.923828125;3957.99877929688;44121.65625;489531.29489434574;491020.37057683186;275697.6363840551;275188.0739734856;252843.69850370908;429537.3511455088;454667.61556492484;437758.51091407164;473533.532933398;529096.1564102576;475384.5657590557;437443.34373287327;444982.47805338737;462631.00843426894;450134.2422163478;286262.5612049366;482821.9929036563;458207.06857637584;454523.8241779035;210726.34883551928;330459.8814860452;452675.18304126273;203527.97247031415;275697.6363840551;274.61908915133785;1012508.6010460134;463265.6161749816;108599.40087171488;295193.7477469779;0;7;9;2;16;13;2;4;52;68;627260244415.0859;241576313875.195;527930400985.235;57581.67403409038;5896.483983512449;-0.0;6229.112208152386;2002142.500407755;434001.1141363714;0.0;341841.8969672208;1.7059517013143897;0.19986187572885483
2895;2019-05-11 17:15:41.772;735;742;267;266;211;44;176;28;-20;40;767;266;-21;35;236;142;287;693;308;202;175;-159;732;368;373;132;371;307;727;-1.0;-2.0;1405.0;236.0;203.0;99;0;73;1;0;0;1;1;0;0;1;1;1;0;0;44220.6640625;12362.4189453125;24951.376953125;3949.48803710938;786.0;198252;497.0;-1.0;Calculated values ==>;1557587741.772;346.66;347.36;299.86;299.76000000000005;294.26000000000005;277.56;275.2199585193972;290.76000000000005;275.96000000000004;271.16;277.16;349.86;299.76000000000005;271.06;276.66;296.76000000000005;287.36;301.86;342.46000000000004;293.36;290.66;322.86;351.76;257.26000000000005;240.83765695389522;268.43790593516167;275.2199585193972;303.96000000000004;7320000.0;3679999.9999999995;3729999.9999999995;1320000.0;3710000.0;3070000.0;7270000.0;0.0;0.0;0.2341666666666667;0.03933333333333333;0.03383333333333333;0.03383333333333333;-0.0024939790906806864;12362.4189453125;24951.376953125;3949.48803710938;44220.6640625;488825.2192264435;490368.0147415987;274709.1867107845;274218.64122292714;252658.1338560292;429606.4342157736;454117.8308023903;437671.5478804793;473727.59171134117;530114.3709831942;475394.89608990477;437514.20447033056;445898.2057857615;462781.5299744728;450018.5547347135;285552.82117955777;483036.9898086851;457809.2307788321;453973.51210908045;208636.25808486674;329620.94006798224;454003.91949061956;202264.16348614008;274709.1867107845;274.12322777091;1013244.7870486176;463470.5471564269;108665.29659518493;295607.291920155;0;7;9;2;16;13;2;4;52;68;627484344415.0859;241655513875.195;528114900985.235;55124.56251234111;9901.763736176192;-0.0;6065.109675975679;2003081.7190456418;434132.7662007022;0.0;341944.3488162552;1.7228739243230755;0.20350720393020108
2896;2019-05-11 17:16:44.773;736;744;268;267;208;42;174;28;-22;41;773;266;-23;27;237;140;288;699;313;200;173;-147;740;364;370;132;368;305;735;-2.0;79.0;1334.0;331.0;197.0;99;0;72;1;0;0;1;1;0;0;1;1;1;0;0;44818.46875;12180.9287109375;25330.763671875;3920.49072265625;784.0;198253;492.0;0.0;Calculated values ==>;1557587804.773;346.76;347.56000000000006;299.96000000000004;299.86;293.96000000000004;277.36;274.8017692304317;290.56;275.96000000000004;270.96000000000004;277.26000000000005;350.46000000000004;299.76000000000005;270.86;275.86;296.86;287.16;301.96000000000004;343.06000000000006;293.16;290.46000000000004;322.36;351.56000000000006;258.46000000000004;240.83765695389522;268.19934244402924;274.8017692304317;304.46000000000004;7400000.0;3640000.0;3700000.0;1320000.0;3679999.9999999995;3050000.0;7350000.0;0.0;0.013166666666666667;0.22233333333333333;0.05516666666666667;0.03283333333333333;0.03283333333333333;0.0;12180.9287109375;25330.763671875;3920.49072265625;44818.46875;488148.50915623485;489849.0229123253;274464.7056834361;273985.9021695588;251383.7011546753;429879.7862731237;454341.56483116094;437812.597326149;473824.5983165287;530892.8472578947;475650.4663498;437656.05685647397;445143.9216850511;463364.8592352424;450448.96135751536;284915.57958104333;483080.7586253594;458013.8845142973;454198.0295512326;206546.2383541025;328782.02776382567;455224.73743236286;200364.59978576074;274464.7056834361;273.36036253747744;1014023.8918263769;463685.30485697027;108734.16000230626;296047.26763374824;0;7;9;2;16;13;2;4;52;68;627718393129.8167;241738675195.09933;528307684045.0132;52792.60478647966;14059.784260170883;0.0;5901.2441336593165;2004026.0092469156;434342.43307342177;0.0;342049.05607396265;1.7559690976241824;0.22061392196337
2897;2019-05-11 17:17:41.783;741;749;266;265;208;40;176;28;-24;41;777;266;-25;17;237;139;288;704;319;200;175;-136;742;361;366;132;364;303;737;157.0;83.0;1450.0;357.0;187.0;99;0;68;1;0;0;1;1;0;0;1;1;1;0;0;44443.5;12128.3505859375;25444.591796875;3892.67919921875;783.0;198254;487.0;-1.0;Calculated values ==>;1557587861.783;347.26;348.06000000000006;299.76000000000005;299.66;293.96000000000004;277.16;274.4858918419099;290.76000000000005;275.96000000000004;270.76000000000005;277.26000000000005;350.86;299.76000000000005;270.66;274.86;296.86;287.06;301.96000000000004;343.56000000000006;293.16;290.66;321.86;351.46000000000004;259.56;240.83765695389522;267.9596281332873;274.4858918419099;305.06;7420000.0;3610000.0;3660000.0;1320000.0;3640000.0;3030000.0;7370000.0;0.026166666666666668;0.013833333333333333;0.24166666666666667;0.0595;0.03116666666666667;0.05733333333333333;-0.0024944525098359056;12128.3505859375;25444.591796875;3892.67919921875;44443.5;488688.1507447487;490383.22278439766;273343.1318785545;272878.75792758225;251314.8325641275;430081.6785162784;455302.29977171024;437953.82195464283;473824.5983165287;531460.8904239582;475905.2626308443;437798.07955487026;444100.09568505123;463959.1484052212;450843.4406997151;284608.5301801051;483629.29602960555;458654.80598915706;455160.6010900666;204456.2876039246;328362.5824867039;456339.26788349723;200102.22040644404;239916.3205380855;273.24398605205016;1014730.6730538195;463877.78708092624;108796.02511580232;296449.30971913564;0;7;9;2;16;13;2;4;52;68;627928189929.7815;241813928395.08673;528480994444.9842;57480.80370748138;15246.104324884664;0.0;12340.67208498025;2004899.1602215252;434574.4787273043;0.0;342193.4965799975;2.051520678378292;0.24674549311311045
2898;2019-05-11 17:18:41.784;746;755;266;265;205;37;182;28;-26;41;780;267;-27;25;238;138;289;709;319;202;181;-126;751;358;363;138;361;301;746;-1.0;0.0;1447.0;162.0;176.0;99;99;63;1;0;0;1;1;0;0;1;0;1;0;0;43787.59375;11741.6669921875;25881.99609375;2917.60327148438;780.0;198255;483.0;-1.0;Calculated values ==>;1557587921.784;347.76;348.66;299.76000000000005;299.66;293.66;276.86;274.1680685717883;291.36;275.96000000000004;270.56;277.26000000000005;351.16;299.86;270.46000000000004;275.66;296.96000000000004;286.96000000000004;302.06;344.06000000000006;293.36;291.26000000000005;321.46000000000004;351.16;260.56;242.14157278889297;267.7187500070086;274.1680685717883;305.06;7509999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3010000.0;7459999.999999999;0.0;0.0;0.24116666666666667;0.027000000000000003;0.029333333333333333;0.029333333333333333;-0.002494924749354563;11741.6669921875;25881.99609375;2917.60327148438;43787.59375;488510.60963758425;490359.41705729347;272612.2650313763;272163.4204905921;250049.97272175635;430280.9020939914;456643.7635023736;438095.2167564963;473045.8727645816;531923.5698078771;476275.79884412925;437940.2675631159;445645.04530121887;464533.37255708285;451235.5386775235;283929.1746411123;483420.5382027536;459405.1334793091;456504.1082933979;202784.37528459195;327104.2899505934;456387.7538821508;200819.22261896043;272612.2650313763;273.5132006289011;1015465.9444218331;464076.7072091172;108852.77841552885;296877.03841306694;0;7;9;2;16;13;2;4;52;68;628146893574.5173;241894929744.9889;528662197464.7653;57223.060586169064;6900.350344106141;-0.0;5394.160735685967;2005855.0416872432;434759.03559188615;0.0;342341.2893164957;1.714736068012207;0.20405559503005288
2899;2019-05-11 17:19:41.804;755;763;265;264;205;33;188;27;-25;40;780;267;-29;20;238;137;290;716;313;205;187;-118;751;354;359;141;357;300;746;-1.0;-2.0;1558.0;133.0;171.0;92;99;57;1;0;0;1;1;0;0;1;0;1;0;0;42988.96484375;11356.7646484375;25563.759765625;2897.32080078125;779.0;198256;480.0;0.0;Calculated values ==>;1557587981.804;348.66;349.46000000000004;299.66;299.56;293.66;276.46000000000004;273.7412296467126;291.96000000000004;275.86;270.66;277.16;351.16;299.86;270.26000000000005;275.16;296.96000000000004;286.86;302.16;344.76;293.66;291.86;321.16;351.06000000000006;261.36;242.77792619122317;267.5978703862781;273.7412296467126;304.46000000000004;7509999.999999999;3540000.0;3590000.0;1410000.0;3570000.0000000005;3000000.0;7459999.999999999;0.0;0.0;0.25966666666666666;0.022166666666666668;0.0285;0.0285;0.0;11356.7646484375;25563.759765625;2897.32080078125;42988.96484375;489853.85352565063;491539.26108182856;272163.4204905921;271718.8285755209;250049.97272175635;430542.39183029096;458124.47357435315;438474.17998885084;472555.3283204977;531998.4932822039;476402.35352122696;437856.56215164;445129.6953370489;465118.4183262364;451802.6938100281;284537.6765499804;484494.70180922525;460438.91947669676;457987.06664988684;201530.46850934727;326684.87348024134;456723.5183248849;200201.75000230022;272163.4204905921;273.2531002900454;1016189.3234558806;464269.25830170466;108901.25226868253;297305.8959499695;0;7;9;2;16;13;2;4;52;68;628363565774.4485;241978657644.96228;528842557564.708;61871.407653174305;5686.2325311506265;-0.0;5295.973915539901;2006847.8264068896;434863.95874521014;0.0;342430.40346671274;1.8296724422622859;0.21078580004734132
2900;2019-05-11 17:20:41.785;762;770;262;261;203;32;192;26;-17;38;774;265;-23;28;238;136;290;721;311;207;191;-112;749;352;358;144;356;300;745;-1.0;-2.0;1630.0;199.0;152.0;74;99;54;1;0;0;1;1;0;0;1;0;1;0;0;41818.8046875;11118.8623046875;24598.052734375;2876.41772460938;776.0;198257;477.0;-1.0;Calculated values ==>;1557588041.785;349.36;350.16;299.36;299.26000000000005;293.46000000000004;276.36;273.5264737036516;292.36;275.76000000000005;271.46000000000004;276.96000000000004;350.56000000000006;299.66;270.86;275.96000000000004;296.96000000000004;286.76000000000005;302.16;345.26;293.86;292.26000000000005;320.86;350.76;261.96000000000004;243.40439225979637;267.5978703862781;273.5264737036516;304.26000000000005;7490000.000000001;3520000.0000000005;3579999.9999999995;1440000.0;3560000.0;3000000.0;7450000.0;0.0;0.0;0.27166666666666667;0.033166666666666664;0.025333333333333333;0.025333333333333333;-0.002495552563121636;11118.8623046875;24598.052734375;2876.41772460938;41818.8046875;491092.18889986794;492664.35051490495;270914.502621389;270480.4299935104;249446.8886277933;430671.36484660726;458831.93800034054;439695.3144293359;471963.08021786925;531374.0685954686;476169.63232437306;438781.1946434162;446264.66230711376;465263.9689877527;452012.7488201055;284827.4922411521;485364.0585353671;460863.32371791895;458695.4232136809;200276.58477070546;325426.6669566859;456858.4972473717;199277.0543726926;270914.502621389;272.8797355003843;1016895.8310725396;464456.495882876;108949.35152028804;297723.77868397546;0;7;9;2;16;13;2;4;52;68;628578597660.1118;242064130570.22592;529022500565.26306;65313.62731538809;8543.117855343524;-0.0;4757.116655004728;2007907.3660743868;434982.4991157886;0.0;342514.1526927366;2.036980384853832;0.24166466334465903
2901;2019-05-11 17:21:41.785;767;774;261;260;201;30;196;24;-25;36;763;264;-26;19;239;137;290;725;314;208;195;-109;749;350;355;146;354;301;745;217.0;-2.0;1497.0;310.0;144.0;50;99;51;1;0;0;1;1;0;0;1;0;1;0;0;40330.3828125;10882.876953125;23704.765625;2866.45458984375;773.0;198258;475.0;0.0;Calculated values ==>;1557588101.785;349.86;350.56000000000006;299.26000000000005;299.16;293.26000000000005;276.16;273.3108153835814;292.76000000000005;275.56;270.66;276.76000000000005;349.46000000000004;299.56;270.56;275.06;297.06;286.86;302.16;345.66;293.96000000000004;292.66;320.66;350.46000000000004;262.26000000000005;243.81672145450628;267.7187500070086;273.3108153835814;304.56;7490000.000000001;3500000.0;3550000.0;1460000.0;3540000.0;3010000.0;7450000.0;0.036166666666666666;0.0;0.2495;0.051666666666666666;0.024;0.06016666666666667;0.0;10882.876953125;23704.765625;2866.45458984375;40330.3828125;491828.6335318875;493247.8523838493;270480.4299935104;270050.1215978034;248815.8845569085;430799.1582183253;459848.5200899102;438249.86041294545;471499.95120613376;530152.5380097117;475926.1119437563;438095.2167564963;444788.4522848616;465683.9387588076;452507.270481922;284827.4922411521;485971.34646949946;461458.8535005051;459713.48351275333;199440.67485045042;324168.52440917626;456847.05721731635;198148.544098055;227001.15232228098;272.42369445534916;1017580.4076350395;464639.84371002443;108997.20878957515;298126.3021703036;0;7;9;2;16;13;2;4;52;68;628792497660.1118;242151130570.22592;529202800565.26306;59905.27842056517;13366.08984449517;-0.0;14001.525259960086;2008950.8569555196;435165.0758466206;0.0;342670.4747086946;2.330129415044541;0.2665738079632734
2902;2019-05-11 17:22:41.805;771;778;259;259;201;29;200;23;-27;34;751;262;-28;34;239;137;289;726;324;210;199;-106;746;350;355;147;353;301;743;-2.0;0.0;1599.0;369.0;135.0;29;99;48;1;0;0;1;1;0;0;1;0;1;0;0;38989.11328125;10603.4443359375;22869.248046875;2868.24072265625;770.0;198259;473.0;-1.0;Calculated values ==>;1557588161.805;350.26;350.96000000000004;299.06;299.06;293.26000000000005;276.06;273.3108153835814;293.16;275.46000000000004;270.46000000000004;276.56;348.26;299.36;270.36;276.56;297.06;286.86;302.06;345.76;294.16;293.06;320.46000000000004;350.16;262.56;244.02132995426717;267.7187500070086;273.3108153835814;305.56;7459999.999999999;3500000.0;3550000.0;1470000.0;3529999.9999999995;3010000.0;7430000.0;0.0;0.0;0.2665;0.0615;0.022500000000000003;0.022500000000000003;-0.002496490332126968;10603.4443359375;22869.248046875;2868.24072265625;38989.11328125;492711.82942262484;494024.5846137266;269762.0239418364;269762.0239418364;248877.97073542004;430799.1582183253;460387.3511624245;437940.2675631159;471168.1638575324;528900.8604430988;475692.7112549988;437785.01000687695;446916.4327917079;465828.39991936815;452507.270481922;284643.09020649485;486333.5423154355;461725.47914583527;460252.8391778579;198604.77482894104;322910.4453824919;456996.92338626005;197735.70386963876;269762.0239418364;272.2592009133718;1018241.6237675443;464818.9560716022;109045.01384687332;298514.5483230394;0;7;9;2;16;13;2;4;52;68;629005568660.0441;242239059870.19797;529383460765.2056;64014.516224311665;15944.565000272209;-0.0;4286.043342810485;2009983.8661322172;435409.4127220684;0.0;342822.92191247095;2.3181882623348704;0.30658604042427223
2903;2019-05-11 17:23:41.796;772;779;259;259;204;30;204;22;-26;33;741;262;-28;19;240;140;289;724;314;211;203;-103;743;349;355;147;353;301;740;136.0;-1.0;1535.0;267.0;126.0;12;99;46;1;0;0;1;1;0;0;1;0;1;1;0;38073.9921875;10409.943359375;22051.609375;2866.548828125;765.0;198260;472.0;-1.0;Calculated values ==>;1557588221.796;350.36;351.06000000000006;299.06;299.06;293.56;276.16;273.20264511476705;293.56;275.36;270.56;276.46000000000004;347.26;299.36;270.36;275.06;297.16;287.16;302.06;345.56000000000006;294.26000000000005;293.46000000000004;320.36;349.66;262.86;244.02132995426717;267.7187500070086;273.20264511476705;304.56;7430000.0;3490000.0;3550000.0;1470000.0;3529999.9999999995;3010000.0;7400000.0;0.02266666666666667;0.0;0.2558333333333333;0.0445;0.021;0.04366666666666667;-0.0024972681720641034;10409.943359375;22051.609375;2866.548828125;38073.9921875;493152.9571277711;494461.0278260771;269973.2315244884;269973.2315244884;249925.17518104904;430862.6128555636;460924.1135309303;438095.2167564963;471068.7543314603;527856.7758344202;475692.7112549988;437785.01000687695;444788.4522848616;465957.757526552;453107.215006694;285097.08386402833;486347.54469441524;461858.60828959;460790.1143214629;198186.82848740023;320813.78693149507;457307.1708355011;198232.5844760865;232733.81168256985;272.4530266375828;1018883.7199835617;464994.04136881145;109092.79659125942;298888.8326500905;0;7;9;2;16;13;2;4;52;68;629218536709.8207;242327246640.10544;529564033675.0162;61364.856758404836;11528.81909299395;-0.0;9958.458548564999;2011028.5375150943;435638.32324754196;0.0;342941.6082891472;2.3452189824971943;0.274237391887219
2904;2019-05-11 17:24:41.806;771;777;260;260;206;30;207;21;-26;32;732;261;-28;38;240;142;288;719;312;212;206;-102;735;350;355;141;354;302;732;278.0;76.0;1296.0;199.0;123.0;1;0;43;1;0;0;1;1;0;0;1;1;1;0;0;37870.84765625;10119.7939453125;21368.005859375;3838.48657226562;759.0;198261;473.0;-1.0;Calculated values ==>;1557588281.806;350.26;350.86;299.16;299.16;293.76000000000005;276.16;273.3108153835814;293.86;275.26000000000005;270.56;276.36;346.36;299.26000000000005;270.36;276.96000000000004;297.16;287.36;301.96000000000004;345.06000000000006;294.36;293.76000000000005;320.46000000000004;349.06000000000006;262.96000000000004;242.77792619122317;267.8393353686513;273.3108153835814;304.36;7350000.0;3500000.0;3550000.0;1410000.0;3540000.0;3020000.0;7320000.0;0.04633333333333333;0.012666666666666666;0.21600000000000003;0.033166666666666664;0.0205;0.06683333333333333;-0.0024981972024780085;10119.7939453125;21368.005859375;3838.48657226562;37870.84765625;493792.34097333223;494948.77052744705;271002.72579326725;271002.72579326725;250835.64064556448;430799.1582183253;461325.3556324736;437869.15320432716;471767.92807864514;526838.317763066;475448.1268577304;437557.52604302316;447286.45025618136;465813.54573049117;453216.7345341935;285728.1161701522;486438.4492971172;461991.6158825633;461191.73348062916;198604.77482894104;318298.0250993184;458359.64621818834;198887.87739695839;221007.89323921772;272.7172735287386;1019516.6991277699;465165.151026514;109148.68119880297;299250.72308200726;0;7;9;2;16;13;2;4;53;68;629431572209.7869;242413661040.0917;529744963824.9874;51619.955574391664;8605.813665904127;0.0;16052.28665613433;2011970.2345410683;435806.1398186072;0.0;343158.4006251869;2.1592435469297997;0.22648615499144445
2905;2019-05-11 17:25:41.817;768;775;263;262;206;30;210;20;-22;30;723;262;-27;24;241;142;288;714;320;213;209;-101;735;351;356;136;355;302;732;282.0;78.0;1436.0;223.0;126.0;1;0;43;1;0;0;1;1;0;0;1;1;1;0;0;38018.2578125;10114.138671875;21387.00390625;3866.19995117188;750.0;198262;479.0;-1.0;Calculated values ==>;1557588341.817;349.96000000000004;350.66;299.46000000000004;299.36;293.76000000000005;276.16;273.4187578820637;294.16;275.16;270.96000000000004;276.16;345.46000000000004;299.36;270.46000000000004;275.56;297.26000000000005;287.36;301.96000000000004;344.56000000000006;294.46000000000004;294.06;321.06;348.16;263.06;241.71165711629368;267.8393353686513;273.4187578820637;305.16;7350000.0;3510000.0;3560000.0;1360000.0;3550000.0;3020000.0;7320000.0;0.047;0.013000000000000001;0.23933333333333331;0.03716666666666667;0.021;0.068;-0.002499581753787056;10114.138671875;21387.00390625;3866.19995117188;38018.2578125;493358.1302528357;494661.4680106907;272365.34188465204;271906.5108199021;250835.64064556448;430735.4089219946;461572.66604716954;438488.69466843555;472231.8376443816;525896.4236536996;475565.08814119775;437713.4967235476;445306.1102701376;465798.81223944406;453043.29649086215;285728.1161701522;485685.89160314266;461972.54226096225;461439.12787311134;201112.50472608567;314524.84189198195;459241.4411475646;199164.3347637707;221770.52813933697;272.8309294363976;1020149.224280834;465333.79804437933;109212.8986907927;299607.0801497209;0;7;9;2;16;13;2;4;53;68;629644911314.4952;242496776274.97812;529926197044.73975;57278.296803849786;9666.199120597674;0.0;16297.464781896659;2012877.886348643;435958.43450719496;0.0;343428.03131003334;2.353639113184425;0.2578224052715531
2906;2019-05-11 17:26:41.797;767;774;265;264;209;30;212;20;-13;30;727;264;-19;40;241;144;287;714;313;214;211;-101;734;351;357;134;355;302;731;161.0;76.0;1376.0;335.0;136.0;1;0;42;1;0;0;1;1;0;0;1;1;1;0;0;38013.953125;9983.2529296875;21352.123046875;3886.5625;730.0;198263;504.0;0.0;Calculated values ==>;1557588401.797;349.86;350.56000000000006;299.66;299.56;294.06;276.16;273.4187578820637;294.36;275.16;271.86;276.16;345.86;299.56;271.26000000000005;277.16;297.26000000000005;287.56;301.86;344.56000000000006;294.56;294.26000000000005;323.56;346.16;263.06;241.2770596917726;267.8393353686513;273.4187578820637;304.46000000000004;7340000.000000001;3510000.0;3570000.0000000005;1340000.0;3550000.0;3020000.0;7309999.999999999;0.026833333333333334;0.012666666666666666;0.22933333333333333;0.05583333333333333;0.02266666666666667;0.0495;0.0;9983.2529296875;21352.123046875;3886.5625;38013.953125;493311.5724846747;494614.88653761667;273383.6251323848;272912.92347658955;251851.234958966;430735.4089219946;461686.8058337108;439865.3636856337;472494.68880147435;526315.145651316;475798.84201951465;438950.1900821458;447566.28926109587;465798.81223944406;453326.6255803453;285216.8861076027;485792.200779529;461953.5920572434;461553.227934654;211562.405474017;306141.9092990094;459550.90772862127;198340.46310157035;232703.66187662346;272.50413970287684;1020782.614838262;465501.2204816911;109277.48350912175;299963.12082131306;0;7;9;2;16;13;2;4;53;68;629858740014.5632;242577749275.00388;530107336644.79736;55389.710533945195;14584.249825010344;0.0;11328.053519872512;2013816.473443403;436160.45421944774;0.0;343658.1672250704;2.3082776643008533;0.2738595373641807
2907;2019-05-11 17:27:41.818;766;772;263;262;209;33;212;22;-7;31;738;265;-10;34;242;143;287;712;305;215;211;-99;728;354;360;132;358;304;725;-1.0;-2.0;1416.0;349.0;155.0;1;0;42;1;0;0;1;1;0;0;1;1;1;0;0;37935.58203125;9886.751953125;21035.00390625;3916.20971679688;708.0;198264;564.0;0.0;Calculated values ==>;1557588461.818;349.76;350.36;299.46000000000004;299.36;294.06;276.46000000000004;273.7412296467126;294.36;275.36;272.46000000000004;276.26000000000005;346.96000000000004;299.66;272.16;276.56;297.36;287.46000000000004;301.86;344.36;294.66;294.26000000000005;329.56;343.96000000000004;263.26000000000005;240.83765695389522;268.0796299477929;273.7412296467126;303.66;7280000.0;3540000.0;3600000.0;1320000.0;3579999.9999999995;3040000.0;7250000.0;0.0;0.0;0.23600000000000002;0.05816666666666667;0.025833333333333333;0.025833333333333333;0.0;9886.751953125;21035.00390625;3916.20971679688;37935.58203125;493756.43772126565;494910.8560624206;272953.30150888447;272481.3466221418;252065.97227156418;430542.39183029096;461227.1456847587;440340.5815783672;472853.8412306012;527310.5211232998;475660.87047310633;439885.4375265266;446338.7475733018;465494.84668458975;452663.0308660199;286262.5612049366;486128.65998235915;461629.7256903882;461092.6986229182;236650.15891445865;296923.61432157;460058.9876119899;198916.97465295505;272953.30150888447;272.7455024626324;1021415.7491522575;465666.8618103008;109342.5293691732;300316.47050924064;0;7;9;2;16;13;2;4;53;68;630073915300.0897;242657577205.19922;530289200275.2424;56975.97123439728;15189.760420450528;-0.0;4860.267758779205;2014753.1818603363;436408.6578129638;0.0;343793.1171186598;2.2109786877541;0.2759391799943955
2908;2019-05-11 17:28:41.778;760;767;263;262;207;37;210;23;-2;32;749;265;-5;30;241;143;286;706;302;215;209;-98;727;359;365;133;363;306;723;-1.0;-1.0;1455.0;496.0;165.0;1;0;47;1;0;0;1;1;0;0;1;1;1;0;0;38035.16796875;10275.9375;21037.05078125;3926.369140625;695.0;198265;621.0;-1.0;Calculated values ==>;1557588521.778;349.16;349.86;299.46000000000004;299.36;293.86;276.86;274.27422755570615;294.16;275.46000000000004;272.96000000000004;276.36;348.06000000000006;299.66;272.66;276.16;297.26000000000005;287.46000000000004;301.76000000000005;343.76;294.66;294.06;335.26000000000005;342.66;263.36;241.05796691057077;268.3187672390254;274.27422755570615;303.36;7270000.0;3590000.0;3650000.0;1330000.0;3629999.9999999995;3060000.0;7230000.0;0.0;0.0;0.24250000000000002;0.08266666666666667;0.0275;0.0275;-0.002507804490799938;10275.9375;21037.05078125;3926.369140625;38035.16796875;492988.6987547025;494389.46431511804;273127.494638795;272651.49603670195;251476.2259864321;430214.79039162316;460182.3899257622;440666.3045709049;472820.39598721155;528307.3450254627;475405.33194955945;440211.49694471864;445377.61611900316;464634.8729112105;451783.23495743994;285728.8081923051;485440.7426230665;460861.3903087613;460046.18574337027;260496.36997498586;291477.81744585035;460005.69020762306;199500.21644050226;273127.494638795;272.9975537883126;1022048.4166762711;465834.77220757556;109407.84062314405;300666.83723155555;0;7;9;2;16;13;2;4;53;68;630291270300.228;242737024205.24976;530472078275.3587;58482.77637162264;21535.119164748652;-0.0;5140.2640053758205;2015714.6966535116;436714.4944492596;0.0;343876.39932490425;2.416563915234299;0.31264056370741933
2909;2019-05-11 17:29:41.778;753;759;264;263;206;40;205;25;0;33;759;264;-1;43;241;142;285;702;296;214;205;-99;724;362;368;133;366;307;720;-3.0;0.0;1537.0;426.0;180.0;26;0;52;1;0;0;1;1;0;0;1;1;1;0;0;39278.515625;10625.2607421875;21813.72265625;3939.29272460938;687.0;198266;646.0;-1.0;Calculated values ==>;1557588581.778;348.46000000000004;349.06000000000006;299.56;299.46000000000004;293.76000000000005;277.16;274.5913991737795;293.66;275.66;273.16;276.46000000000004;349.06000000000006;299.56;273.06;277.46000000000004;297.26000000000005;287.36;301.66;343.36;294.56;293.66;337.76;341.86;263.26000000000005;241.05796691057077;268.43790593516167;274.5913991737795;302.76000000000005;7240000.000000001;3620000.0000000005;3679999.9999999995;1330000.0;3660000.0;3070000.0;7200000.0;0.0;0.0;0.25616666666666665;0.071;0.030000000000000002;0.030000000000000002;-0.002508965782185492;10625.2607421875;21813.72265625;3939.29272460938;39278.515625;492273.07199559885;493535.4323170945;273882.6375203678;273394.3513313178;251252.97051475642;430014.67791919125;459025.7599915035;440754.3233983486;472917.67418972735;529277.3755970554;475159.5864008106;440602.9150558282;447036.1171241952;464193.69253965805;451103.10828574025;285556.65671300667;485160.57662375306;460259.9396827633;459025.7599915035;270959.89632461156;288127.0477506168;459905.52999830607;200717.5618854283;273882.6375203678;273.4907232283765;1022692.6973728857;466008.9488595938;109473.38780535433;301023.9270102014;0;7;9;2;16;13;2;4;53;68;630511170300.228;242816824205.24976;530655978275.3587;61489.41707422641;18402.345736014322;-0.0;5554.293674134071;2016714.464932227;437047.3066567659;0.0;343965.52063890017;2.348820933552753;0.2890237534804167
2910;2019-05-11 17:30:41.809;745;751;263;263;207;42;199;27;0;35;768;264;-2;26;241;141;285;698;293;212;198;-104;727;365;370;132;368;308;722;-1.0;-1.0;1769.0;372.0;185.0;52;0;58;1;0;0;1;1;0;0;1;1;1;0;0;40843.859375;11038.9169921875;22821.666015625;3952.46215820312;676.0;198267;653.0;0.0;Calculated values ==>;1557588641.809;347.66;348.26;299.46000000000004;299.46000000000004;293.86;277.36;274.9066339382667;293.06;275.86;273.16;276.66;349.96000000000004;299.56;272.96000000000004;275.76000000000005;297.26000000000005;287.26000000000005;301.66;342.96000000000004;294.36;292.96000000000004;338.46000000000004;340.76;262.76000000000005;240.83765695389522;268.5567601203482;274.9066339382667;302.46000000000004;7270000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;3080000.0;7220000.0;0.0;0.0;0.29483333333333334;0.062000000000000006;0.030833333333333334;0.030833333333333334;0.0;11038.9169921875;22821.666015625;3952.46215820312;40843.859375;490807.2930324922;492182.74571578234;273215.69037514256;273215.69037514256;251511.83123786637;429811.8947417682;457874.65070968727;440539.589879252;473242.3297776949;530143.0248383192;475031.14827316673;440235.24653219705;444402.3695586691;463898.11279319227;450415.5255331822;285029.84716779285;484341.69474124373;459673.0960018505;457735.264046104;273890.2417152289;283520.3318566784;459558.77990765567;201944.7226995127;273215.69037514256;273.9849914599763;1023360.7288014309;466189.5769500635;109539.18640765605;301396.08076198597;0;7;9;2;16;13;2;4;53;68;630732684689.855;242896365280.1158;530840573600.04785;70345.72000682648;15972.071546904866;-0.0;5689.3535215213105;2017813.6586962251;437333.9081346043;0.0;344059.26610885374;2.433211730800878;0.28758337608921036
2911;2019-05-11 17:31:41.789;740;746;265;264;206;41;193;29;-19;37;775;264;-20;41;241;140;285;698;268;209;192;-112;731;364;369;138;367;307;726;-2.0;78.0;1673.0;226.0;193.0;64;100;60;1;0;0;1;1;0;0;1;1;0;0;0;41091.94140625;11251.6474609375;23556.001953125;3001.21728515625;671.0;198268;659.0;0.0;Calculated values ==>;1557588701.789;347.16;347.76;299.66;299.56;293.76000000000005;277.26000000000005;274.8017692304317;292.46000000000004;276.06;271.26000000000005;276.86;350.66;299.56;271.16;277.26000000000005;297.26000000000005;287.16;301.66;342.96000000000004;294.06;292.36;339.06000000000006;340.26;261.96000000000004;242.14157278889297;268.43790593516167;274.8017692304317;299.96000000000004;7309999.999999999;3640000.0;3690000.0;1380000.0;3670000.0000000005;3070000.0;7259999.999999999;0.0;0.013000000000000001;0.2788333333333333;0.03766666666666666;0.03216666666666666;0.03216666666666666;0.0;11251.6474609375;23556.001953125;3001.21728515625;41091.94140625;489666.78742741887;491054.35672963073;273823.5602476478;273342.62299229385;251042.21751822915;429879.7862731237;457199.14329477446;437828.56808052456;472654.2065195329;530950.7696556927;475159.5864008106;437671.5478804793;446752.8272820207;464046.0497008609;450448.96135751536;284370.2100568521;483908.13969102484;459418.15383522364;457059.16158718464;276402.16793126165;281426.5920051367;457814.38708952843;202296.1427988474;273823.5602476478;274.11757895507657;1024043.2995420451;466375.269735664;109597.1144205929;301782.4325016596;0;7;9;2;16;13;2;4;53;68;630954310789.9254;242977338280.14157;531025012100.1065;65674.2912493743;9624.520534948984;0.0;5894.078509755101;2018946.7809570224;437547.1419670429;0.0;344155.76253294497;2.1474563345152076;0.22038367011623733
2912;2019-05-11 17:32:41.790;738;744;263;262;205;40;188;30;-20;38;783;263;-22;29;241;138;285;699;257;207;188;-119;732;363;368;143;366;307;726;-1.0;75.0;1714.0;200.0;190.0;75;100;62;1;0;0;1;1;0;0;1;1;0;0;0;41420.734375;11529.849609375;24057.51171875;2968.75854492188;664.0;198269;656.0;-1.0;Calculated values ==>;1557588761.79;346.96000000000004;347.56000000000006;299.46000000000004;299.36;293.66;277.16;274.69669130483857;291.96000000000004;276.16;271.16;276.96000000000004;351.46000000000004;299.46000000000004;270.96000000000004;276.06;297.26000000000005;286.96000000000004;301.66;343.06000000000006;293.86;291.96000000000004;338.76;339.56000000000006;261.26000000000005;243.1966462407574;268.43790593516167;274.69669130483857;298.86;7320000.0;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3070000.0;7259999.999999999;0.0;0.0125;0.2856666666666667;0.03333333333333333;0.03166666666666666;0.03166666666666666;-0.0025122542446540815;11529.849609375;24057.51171875;2968.75854492188;41420.734375;489269.2339161135;490762.1420772889;272867.2769349664;272397.29212493665;250715.57763809088;429947.3805835815;456662.1077966673;437671.5478804793;472095.1348084983;531786.5888988876;475041.8438060181;437356.53477473935;445036.2088601978;464193.69253965805;450335.05977705074;284212.15460668126;484060.04907695315;459301.0106943719;456662.1077966673;275146.1813398168;278495.58437821403;456298.3443371674;202151.2872304186;272867.2769349664;274.0565857672776;1024730.9166328188;466565.11870845075;109646.8650482801;302179.21839476726;0;7;9;2;16;13;2;4;53;68;631175414474.6583;243061639685.03973;531209215169.884;67280.28779236735;8471.56857022496;0.0;5820.169643953862;2020054.7542469457;437697.94522274955;0.0;344253.3828944202;2.115669996751153;0.20583933859807593
2913;2019-05-11 17:33:41.770;737;743;262;261;203;39;186;30;-21;39;781;261;-23;34;242;138;285;699;253;205;186;-123;733;362;367;145;365;306;727;-3.0;78.0;1751.0;326.0;183.0;82;100;63;1;0;0;1;1;0;0;1;1;0;1;0;42173.0703125;11605.4560546875;24317.353515625;2955.00268554688;655.0;198270;655.0;0.0;Calculated values ==>;1557588821.77;346.86;347.46000000000004;299.36;299.26000000000005;293.46000000000004;277.06;274.5913991737795;291.76000000000005;276.16;271.06;277.06;351.26;299.26000000000005;270.86;276.56;297.36;286.96000000000004;301.66;343.06000000000006;293.66;291.76000000000005;338.66;338.66;260.86;243.61107973660833;268.3187672390254;274.5913991737795;298.46000000000004;7330000.0;3620000.0000000005;3670000.0000000005;1450000.0;3650000.0;3060000.0;7270000.0;0.0;0.013000000000000001;0.29183333333333333;0.05433333333333333;0.030500000000000003;0.030500000000000003;0.0;11605.4560546875;24317.353515625;2955.00268554688;42173.0703125;489018.67060746416;490514.5545466307;272313.9016081586;271850.9174198977;250032.5148447081;430014.67791919125;456545.83446345694;437742.05038880615;471929.7997510953;531652.7806895586;474934.9659881325;437427.84448784514;445950.30100830784;464473.26053001377;450516.22043594427;284056.6369204096;483951.60674775497;459184.1982711204;456545.83446345694;274727.5295995403;274727.5295995403;455559.7338718629;200971.990525975;272313.9016081586;273.5907061685157;1025427.2994670897;466757.84865764127;109696.21327032406;302582.2078972229;0;7;9;2;16;13;2;4;53;68;631395840974.7284;243148010885.0672;531393053869.94244;69097.39580330289;13832.60072179324;0.0;5619.0739520866;2021190.8561170388;437883.7513442163;0.0;344348.67814874084;2.2776248286408465;0.23137308300104292
2914;2019-05-11 17:34:41.791;738;744;263;262;203;37;188;29;-22;40;773;261;-23;22;242;139;285;700;249;205;187;-123;734;360;365;145;363;305;729;-1.0;78.0;1572.0;457.0;179.0;79;100;63;1;0;0;1;1;0;0;1;1;0;1;0;41808.390625;11475.736328125;24242.658203125;2932.98559570312;648.0;198271;651.0;0.0;Calculated values ==>;1557588881.791;346.96000000000004;347.56000000000006;299.46000000000004;299.36;293.46000000000004;276.86;274.38016830617;291.96000000000004;276.06;270.96000000000004;277.16;350.46000000000004;299.26000000000005;270.86;275.36;297.36;287.06;301.66;343.16;293.66;291.86;338.26;337.96000000000004;260.86;243.61107973660833;268.19934244402924;274.38016830617;298.06;7340000.000000001;3600000.0;3650000.0;1450000.0;3629999.9999999995;3050000.0;7290000.000000001;0.0;0.013000000000000001;0.262;0.07616666666666667;0.029833333333333333;0.029833333333333333;0.0;11475.736328125;24242.658203125;2932.98559570312;41808.390625;489064.1107514898;490458.4357718074;272613.3363820263;272149.0660857583;249965.78658978606;430148.3826014536;457153.08725739754;437812.597326149;472028.77388759464;530892.8472578947;475063.5517061459;437656.05685647397;444422.66845152143;464766.5650395172;451023.10260554776;283903.5654331127;483886.74526520405;459499.9958173634;457013.68520201126;273052.9745269728;271797.11229066993;455559.7338718629;199310.07058201035;272613.3363820263;272.92643144528415;1026127.389919762;466950.259247349;109745.29701255876;302987.01629429584;0;7;9;2;16;13;2;4;53;68;631615517834.3933;243235041334.93445;531576418024.6627;62487.66200696433;19517.68268724377;0.0;5501.27707312955;2022287.7820535365;438161.7676438608;0.0;344441.3801748334;2.263997339290761;0.2412350012883697
2915;2019-05-11 17:35:41.761;739;745;261;260;208;37;189;28;-23;40;765;261;-24;33;242;140;285;699;250;205;189;-120;729;359;364;148;362;305;724;-2.0;-1.0;1522.0;398.0;166.0;84;100;63;1;0;0;1;1;0;0;1;1;0;0;0;42034.58203125;11476.443359375;24310.599609375;2920.33129882812;641.0;198272;645.0;-1.0;Calculated values ==>;1557588941.761;347.06000000000006;347.66;299.26000000000005;299.16;293.96000000000004;276.86;274.27422755570615;292.06;275.96000000000004;270.86;277.16;349.66;299.26000000000005;270.76000000000005;276.46000000000004;297.36;287.16;301.66;343.06000000000006;293.66;292.06;337.66;337.26;261.16;244.22491754036054;268.19934244402924;274.27422755570615;298.16;7290000.000000001;3590000.0;3640000.0;1480000.0;3620000.0000000005;3050000.0;7240000.000000001;0.0;0.0;0.25366666666666665;0.06633333333333333;0.027666666666666666;0.027666666666666666;-0.00251546703307364;11476.443359375;24310.599609375;2920.33129882812;42034.58203125;489723.6516146783;491110.11069100146;272097.43601114897;271633.90023828996;251770.79993425304;430214.79039162316;457454.86558595806;437656.05685647397;471631.5591433098;530057.28727503;475063.5517061459;437499.1961693786;446002.4824056516;464912.7873590418;451347.78323759936;284694.3289635259;484276.65953280975;459657.35967444506;457454.86558595806;270541.29595472733;268866.9448851554;455380.58078680345;199389.3887709704;272097.43601114897;272.95366871446043;1026825.7320131778;467141.4317774207;109794.05026454938;303391.4244710187;0;7;9;2;16;13;2;4;53;68;631834108484.4976;243322897384.97635;531759326524.75;60440.31147102273;16980.74907038359;-0.0;5128.222218236385;2023311.6696331187;438465.769165187;0.0;344529.9150460567;2.1326500265554627;0.2246462982803568
2916;2019-05-11 17:36:41.771;740;746;264;264;205;34;192;27;-24;39;756;261;-25;21;242;139;285;699;252;207;191;-115;736;356;361;148;359;303;730;94.0;74.0;1569.0;254.0;168.0;64;100;61;1;0;0;1;1;0;0;1;1;0;1;0;41387.39453125;11538.826171875;23854.58203125;2899.58251953125;635.0;198273;645.0;-1.0;Calculated values ==>;1557589001.771;347.16;347.76;299.56;299.56;293.66;276.56;273.955091788801;292.36;275.86;270.76000000000005;277.06;348.76;299.26000000000005;270.66;275.26000000000005;297.36;287.06;301.66;343.06000000000006;293.86;292.26000000000005;337.66;336.66;261.66;244.22491754036054;267.9596281332873;273.955091788801;298.36;7359999.999999999;3560000.0;3610000.0;1480000.0;3590000.0;3030000.0;7300000.0;0.015666666666666666;0.012333333333333333;0.2615;0.042333333333333334;0.028;0.043666666666666666;-0.002516292522829981;11538.826171875;23854.58203125;2899.58251953125;41387.39453125;489155.3312480504;490650.4614161476;272997.4764907945;272997.4764907945;250579.00607662016;430412.23801567365;458352.99863763346;437953.82195464283;471532.1168906075;529269.6464291925;475320.1312968051;437798.07955487026;444677.7423059734;465349.75327765616;451736.55110070325;283604.4201896738;483625.72962430347;460398.2616888783;458215.5228443124;270541.29595472733;266355.56789118156;455901.48635123495;199901.2206497403;246772.10225774453;273.14328541193777;1027521.0310149445;467333.25765580276;109842.55762957498;303792.86788071244;0;7;9;2;16;13;2;4;53;68;632051644734.463;243411712184.96222;531941756924.721;62250.755241232015;10837.344581363273;0.0;9233.029365613465;2024334.2655931509;438697.62524848926;0.0;344649.6120887525;2.1497701703278826;0.20259889329890368
2917;2019-05-11 17:37:41.762;743;749;262;261;205;33;195;26;-24;37;746;262;-26;27;243;139;285;699;249;208;194;-110;728;355;360;141;359;304;724;212.0;78.0;1600.0;287.0;157.0;58;0;59;1;0;0;1;1;0;0;1;1;1;1;0;41671.84375;11154.939453125;23293.953125;3860.47338867188;630.0;198274;640.0;-1.0;Calculated values ==>;1557589061.762;347.46000000000004;348.06000000000006;299.36;299.26000000000005;293.66;276.46000000000004;273.8482719121499;292.66;275.76000000000005;270.76000000000005;276.86;347.76;299.36;270.56;275.86;297.46000000000004;287.06;301.66;343.06000000000006;293.96000000000004;292.56;337.16;336.16;262.16;242.77792619122317;268.0796299477929;273.8482719121499;298.06;7280000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;7240000.000000001;0.035333333333333335;0.013000000000000001;0.26666666666666666;0.04783333333333333;0.026166666666666668;0.0615;-0.0025169763995155064;11154.939453125;23293.953125;3860.47338867188;41671.84375;490413.1692628538;491692.46744399937;272566.07713067334;272097.43601114897;250784.54151013083;430477.46260093397;458923.6217875544;437727.04723144654;472260.1919623333;528147.6268721176;475309.2583797754;437413.810930519;445341.22453111183;465480.30547409743;451913.6347438692;284860.60551568755;484276.65953280975;460688.5861845942;458786.89483575965;268448.3696465944;264262.8888514036;457542.7330010425;199697.40384286694;230701.14830407454;273.0585724203191;1028213.0875119314;467522.34400269046;109898.88297890488;304185.713405828;0;7;9;2;16;13;2;4;53;69;632267912290.0956;243498399180.2158;532123829610.2536;63474.571570287895;12333.601578066064;0.0;14027.273411698634;2025381.8194963192;438890.6875033665;0.0;344843.4188704185;2.3449995658480463;0.20990044539821517
