;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2918;2019-05-11 17:38:41.772;743;749;261;260;209;33;198;25;-24;35;734;263;-26;23;243;142;285;693;246;208;197;-106;727;353;359;137;357;303;723;166.0;77.0;1574.0;295.0;151.0;47;0;59;1;0;0;1;1;0;0;1;1;1;0;0;41038.59765625;11203.0947265625;22837.396484375;3880.72778320312;624.0;198275;632.0;0.0;Calculated values ==>;1557589121.772;347.46000000000004;348.06000000000006;299.26000000000005;299.16;294.06;276.46000000000004;273.6339639331285;292.96000000000004;275.66;270.76000000000005;276.66;346.56000000000006;299.46000000000004;270.56;275.46000000000004;297.46000000000004;287.36;301.66;342.46000000000004;293.96000000000004;292.86;336.36;335.56;262.56;241.92719264551067;267.9596281332873;273.6339639331285;297.76000000000005;7270000.0;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;3030000.0;7230000.0;0.027666666666666666;0.012833333333333334;0.26233333333333336;0.04916666666666667;0.025166666666666667;0.05283333333333333;0.0;11203.0947265625;22837.396484375;3880.72778320312;41038.59765625;490514.5545466307;491792.67304073955;272180.90504258894;271715.50299891055;252138.540168346;430607.02586249536;459490.719185696;437953.82195464283;472589.4791058512;526969.6436443408;475554.3534322396;437642.0229114993;444965.2754471953;465769.70841700374;452694.98417098843;285029.84716779285;483474.4550266117;460843.3091966263;459354.7222566133;265099.94585879904;261751.83340796042;458580.4044120716;199153.05799230436;233939.19333802356;272.8348755009542;1028902.4560658204;467708.6920069835;109963.40374032855;304570.2053904972;0;7;9;2;16;13;2;4;53;69;632483648240.0613;243581813080.20255;532305959960.2247;62645.4004127868;12755.17786563856;0.0;11909.45377786549;2026432.9944293054;439099.7955108911;0.0;345059.5942868627;2.302405734103156;0.2098037172540202
2919;2019-05-11 17:39:41.773;744;750;261;260;207;32;200;24;-25;34;735;264;-27;18;243;141;284;693;245;210;200;-103;723;354;359;133;357;302;719;265.0;-2.0;1513.0;454.0;143.0;37;0;56;1;0;0;1;1;0;0;1;1;1;1;0;40155.22265625;10872.43359375;22264.85546875;3888.34497070312;618.0;198276;625.0;0.0;Calculated values ==>;1557589181.773;347.56000000000006;348.16;299.26000000000005;299.16;293.86;276.36;273.7412296467126;293.16;275.56;270.66;276.56;346.66;299.56;270.46000000000004;274.96000000000004;297.46000000000004;287.26000000000005;301.56;342.46000000000004;294.16;293.16;335.66;334.96000000000004;262.86;241.05796691057077;267.8393353686513;273.7412296467126;297.66;7230000.0;3540000.0;3590000.0;1330000.0;3570000.0000000005;3020000.0;7190000.000000001;0.04416666666666667;0.0;0.2521666666666667;0.07566666666666667;0.02383333333333333;0.068;0.0;10872.43359375;22264.85546875;3888.34497070312;40155.22265625;491065.1849375848;492337.36821705254;272521.5796358297;272048.3903230844;251619.38116043241;430542.39183029096;459762.3043333631;438024.4983934438;473014.93639070686;527152.0999284992;475798.84201951465;437713.4967235476;444445.26436519914;465769.70841700374;452376.9910028237;285026.8447842193;483910.41968474904;461112.25666892657;459762.3043333631;262170.3306944222;259240.94887492666;459504.5943874143;198698.87718398045;224573.01064136875;272.6589432439802;1029579.0825111934;467892.6578088095;110028.14709223744;304946.06375385425;0;7;9;2;16;13;2;4;53;69;632699051829.801;243662814430.1047;532487462985.00543;60349.944148319686;19734.299268393162;-0.0;15992.871971055616;2027457.97271543;439370.545665775;0.0;345292.11754314584;2.594881030304851;0.24280899378902102
2920;2019-05-11 17:40:41.773;745;750;262;261;205;32;203;24;-25;33;743;264;-27;30;244;139;284;691;243;210;202;-100;723;353;359;132;357;302;719;283.0;-2.0;1856.0;496.0;148.0;28;0;54;1;0;0;1;1;0;0;1;1;1;1;0;39771.06640625;10756.6123046875;21938.712890625;3903.1875;616.0;198277;616.0;0.0;Calculated values ==>;1557589241.773;347.66;348.16;299.36;299.26000000000005;293.66;276.36;273.6339639331285;293.46000000000004;275.56;270.66;276.46000000000004;347.46000000000004;299.56;270.46000000000004;276.16;297.56;287.06;301.56;342.26;294.16;293.36;334.76000000000005;334.76000000000005;263.16;240.83765695389522;267.8393353686513;273.6339639331285;297.46000000000004;7230000.0;3529999.9999999995;3590000.0;1320000.0;3570000.0000000005;3020000.0;7190000.000000001;0.04716666666666667;0.0;0.3093333333333333;0.08266666666666667;0.024666666666666667;0.07183333333333333;0.0;10756.6123046875;21938.712890625;3903.1875;39771.06640625;491210.90339777526;492337.36821705254;273000.31663705414;272521.5796358297;250958.97761926503;430607.02586249536;460168.6720338029;438024.4983934438;473048.1168422736;527988.4168575022;475798.84201951465;437713.4967235476;446159.5380015785;465899.65062480443;452266.2968779334;285026.8447842193;483607.26974347304;461112.25666892657;460033.3497692248;258404.02479325983;258404.02479325983;459959.0041461783;198720.02453984972;224226.94618807768;272.66319649911935;1030245.1349200475;468072.89985796314;110093.07652949331;305314.42682351574;0;7;9;2;16;13;2;4;53;69;632914451829.801;243742314430.1047;532668662985.00543;74024.85057871176;21595.755647456495;-0.0;16938.75999057907;2028577.7626714886;439714.96279007377;0.0;345566.5478094928;3.07551749858851;0.28620027085360794
2921;2019-05-11 17:41:41.784;744;749;260;259;206;32;204;25;-24;33;754;264;-26;11;244;141;284;686;241;211;203;-99;721;353;358;133;357;303;718;176.0;-1.0;1682.0;403.0;148.0;18;100;54;1;0;0;1;1;0;0;1;0;1;0;0;38127.66015625;10665.7470703125;21575.427734375;2593.97973632812;655.0;198278;608.0;0.0;Calculated values ==>;1557589301.784;347.56000000000006;348.06000000000006;299.16;299.06;293.76000000000005;276.36;273.6339639331285;293.56;275.66;270.76000000000005;276.46000000000004;348.56000000000006;299.56;270.56;274.26000000000005;297.56;287.26000000000005;301.56;341.76;294.26000000000005;293.46000000000004;333.96000000000004;338.66;263.26000000000005;241.05796691057077;267.9596281332873;273.6339639331285;297.26000000000005;7209999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3030000.0;7180000.0;0.029333333333333333;0.0;0.2803333333333333;0.06716666666666667;0.024666666666666667;0.054;0.0;10665.7470703125;21575.427734375;2593.97973632812;38127.66015625;491266.8461545749;492292.626042103;272133.2901189527;271663.4774050779;251324.17906311713;430607.02586249536;460459.43622653774;437953.82195464283;472917.67418972735;529060.7471719419;475671.37945810385;437642.0229114993;443226.97429043637;465899.65062480443;452552.2705139554;285384.57479952014;482956.96155665664;461400.04798587883;460324.5471149659;255056.51255035817;274727.5295995403;459905.52999830607;198864.57662048456;232333.00130497;272.72055469819475;1030894.409985791;468251.452247782;110147.22951594976;305677.1111414988;0;7;9;2;16;13;2;4;53;69;633129591264.507;243821829004.99603;532850196259.7573;67024.6851086757;17533.250701877012;-0.0;12311.543473739779;2029753.390959623;440041.0976229655;0.0;345810.34502599254;2.7807965993156825;0.2600039522477661
2922;2019-05-11 17:42:41.774;743;747;258;257;203;32;205;25;-24;34;764;261;-26;24;244;139;283;679;240;212;204;-97;721;354;359;139;357;303;717;280.0;-1.0;1773.0;401.0;154.0;10;99;53;1;0;0;1;1;0;0;1;0;1;0;0;37811.51171875;10636.76171875;21169.19140625;2938.90161132812;700.0;198279;598.0;0.0;Calculated values ==>;1557589361.774;347.46000000000004;347.86;298.96000000000004;298.86;293.46000000000004;276.36;273.7412296467126;293.66;275.66;270.76000000000005;276.56;349.56000000000006;299.26000000000005;270.56;275.56;297.56;287.06;301.46000000000004;341.06000000000006;294.36;293.56;332.96000000000004;343.16;263.46000000000004;242.35481222062532;267.9596281332873;273.7412296467126;297.16;7209999.999999999;3540000.0;3590000.0;1390000.0;3570000.0000000005;3030000.0;7170000.0;0.04666666666666666;0.0;0.2955;0.06683333333333333;0.025666666666666667;0.07233333333333333;0.0;10636.76171875;21169.19140625;2938.90161132812;37811.51171875;491121.31235420983;492103.4790092478;271280.5834318543;270819.13319332455;250372.75515403895;430542.39183029096;460438.91947669676;437953.82195464283;472228.6972694908;530104.8735352602;475320.1312968051;437642.0229114993;445108.7251088686;465899.65062480443;452090.2153152323;284676.15694812464;481999.00677089806;461380.6943720889;460303.8616837284;250872.52762923925;293572.2367247113;459180.3614032639;199314.76325914694;224851.02203010762;272.90308688750594;1031527.1309471112;468428.943567568;110193.32917596346;306033.25693353405;0;7;9;2;16;13;2;4;53;69;633344655414.5411;243903415405.009;533031965959.7862;70517.84184451903;17367.684142631813;-0.0;17031.088734945235;2030899.3876531278;440331.8902731954;0.0;346054.8262074479;3.019630259452448;0.266714795057997
2923;2019-05-11 17:43:41.775;740;744;258;257;202;34;205;26;-24;34;769;258;-25;17;244;139;283;675;240;212;204;-97;723;355;360;142;359;303;720;136.0;-1.0;1602.0;276.0;157.0;14;99;53;1;0;0;1;1;0;0;1;0;1;0;0;37886.69140625;10649.2158203125;21332.619140625;2924.9033203125;720.0;198280;590.0;0.0;Calculated values ==>;1557589421.775;347.16;347.56000000000006;298.96000000000004;298.86;293.36;276.56;273.8482719121499;293.66;275.76000000000005;270.76000000000005;276.56;350.06000000000006;298.96000000000004;270.66;274.86;297.56;287.06;301.46000000000004;340.66;294.36;293.56;332.16;345.16;263.46000000000004;242.98782864720522;267.9596281332873;273.8482719121499;297.16;7230000.0;3550000.0;3600000.0;1420000.0;3590000.0;3030000.0;7200000.0;0.02266666666666667;0.0;0.267;0.046;0.026166666666666668;0.04883333333333334;0.0;10649.2158203125;21332.619140625;2924.9033203125;37886.69140625;490481.19267176546;491367.566831546;271037.27673358953;270581.16914347326;249944.2273610906;430477.46260093397;460283.3014425634;437953.82195464283;471832.65708311246;530626.595412262;474968.3692281236;437798.07955487026;444100.09568505123;465610.7510579218;451913.6347438692;284335.0647526294;481049.5081835516;461227.1456847587;460147.9425315409;247525.65490268572;301951.40411888575;458712.91395919264;199911.80918185553;238023.4078358563;273.14318160227066;1032157.9598218701;468606.3296706032;110242.19503161297;306387.4445921001;0;7;9;2;16;13;2;4;53;69;633560359010.1377;243987716810.24216;533213768990.289;63557.21741033421;11904.850819757507;-0.0;10847.081444305932;2032016.6984382109;440575.83213085314;0.0;346287.1481648856;2.4725641501932656;0.22045846257716062
2924;2019-05-11 17:44:41.755;739;743;260;259;203;35;204;26;-24;35;766;257;-26;29;245;139;283;678;238;212;203;-97;724;356;362;143;360;303;721;87.0;75.0;1436.0;308.0;161.0;16;99;52;1;0;0;1;1;0;0;1;0;1;0;0;38008.734375;10614.0703125;21500.75390625;2911.35986328125;728.0;198281;584.0;0.0;Calculated values ==>;1557589481.755;347.06000000000006;347.46000000000004;299.16;299.06;293.46000000000004;276.66;273.955091788801;293.56;275.76000000000005;270.76000000000005;276.66;349.76;298.86;270.56;276.06;297.66;287.06;301.46000000000004;340.96000000000004;294.36;293.46000000000004;331.56;345.96000000000004;263.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;296.96000000000004;7240000.000000001;3560000.0;3620000.0000000005;1430000.0;3600000.0;3030000.0;7209999.999999999;0.0145;0.0125;0.23933333333333331;0.051333333333333335;0.026833333333333334;0.04133333333333333;0.0;10614.0703125;21500.75390625;2911.35986328125;38008.734375;490233.224203491;491121.31235420983;271880.6283562639;271416.5459939395;250235.3162046942;430412.23801567365;459835.06171152263;437953.82195464283;471798.96558121993;530313.5891873743;474850.9998561202;437642.0229114993;445822.8665406856;465596.4787924315;451736.55110070325;284169.06309298566;481399.7855312894;460919.05237078964;459698.9584401166;245015.67932991832;305303.7579410727;458556.38340198464;199744.66989269177;246574.8687339624;273.0814945531284;1032790.2108829544;468783.46465708263;110290.8143463162;306744.2703860124;0;7;9;2;16;13;2;4;53;69;633776886810.2065;244073188310.26935;533395508390.3468;57011.39039349362;13285.6679601437;0.0;8809.129041187707;2033021.101924096;440785.6831470891;0.0;346450.8953183988;2.258487170899305;0.20922663800995145
2925;2019-05-11 17:45:41.755;737;742;261;260;204;36;203;27;-23;35;759;258;-25;19;245;139;283;680;236;211;202;-98;719;359;364;145;362;304;715;-3.0;-1.0;1632.0;388.0;161.0;25;99;52;1;0;0;1;1;0;0;1;0;1;1;0;38143.859375;10527.986328125;21606.861328125;2909.81030273438;731.0;198282;576.0;-1.0;Calculated values ==>;1557589541.755;346.86;347.36;299.26000000000005;299.16;293.56;276.76000000000005;274.27422755570615;293.46000000000004;275.86;270.86;276.66;349.06000000000006;298.96000000000004;270.66;275.06;297.66;287.06;301.46000000000004;341.16;294.26000000000005;293.36;330.76000000000005;346.26;263.36;243.61107973660833;268.0796299477929;274.27422755570615;296.76000000000005;7190000.000000001;3590000.0;3640000.0;1450000.0;3620000.0000000005;3040000.0;7150000.0;0.0;0.0;0.272;0.06466666666666666;0.026833333333333334;0.026833333333333334;-0.0025024689731593104;10527.986328125;21606.861328125;2909.81030273438;38143.859375;490449.21724917257;491580.65915731905;272873.7565694928;272392.21792553907;250770.75442062286;430214.79039162316;459384.05359044083;437883.18805776763;471533.705207396;529506.5989332239;474839.6373814817;437570.5891863215;444188.7006036905;465306.4224800408;451202.2402800108;285030.26505625533;482373.69689320336;460473.9852029322;459247.19113531715;241669.27786274583;306560.99450073834;458139.53741490236;200185.34001911417;272873.7565694928;273.2681930824708;1033424.8158308711;468959.64846242114;110339.32409769966;307103.5005129655;0;7;9;2;16;13;2;4;53;69;633994686810.2065;244159588310.26935;533577608390.3468;64653.81466651375;16681.038098260968;-0.0;5001.020494182953;2034034.9786329295;441035.40569757577;0.0;346565.9798978602;2.463595831353343;0.24476819242586847
2926;2019-05-11 17:46:41.796;734;739;260;259;203;36;201;27;-22;36;752;258;-24;32;245;140;283;675;236;211;200;-99;722;358;363;146;362;305;718;-2.0;-1.0;1483.0;456.0;168.0;27;99;55;1;0;0;1;1;0;0;1;0;1;0;0;38540.33203125;10763.80078125;21808.6171875;2919.560546875;732.0;198283;567.0;0.0;Calculated values ==>;1557589601.796;346.56000000000006;347.06000000000006;299.16;299.06;293.46000000000004;276.76000000000005;274.1680685717883;293.26000000000005;275.86;270.96000000000004;276.76000000000005;348.36;298.96000000000004;270.76000000000005;276.36;297.66;287.16;301.46000000000004;340.66;294.26000000000005;293.16;329.86;346.36;263.26000000000005;243.81672145450628;268.19934244402924;274.1680685717883;296.76000000000005;7220000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3050000.0;7180000.0;0.0;0.0;0.24716666666666667;0.076;0.028;0.028;0.0;10763.80078125;21808.6171875;2919.560546875;38540.33203125;489704.16763864807;490842.229181999;272133.2901189527;271663.4774050779;250338.22423176965;430280.9020939914;459268.44399813557;437812.597326149;471499.95120613376;528698.2385210564;474710.706336001;437499.1961693786;445859.90203062753;465306.4224800408;451525.9814726883;284504.0534652264;481273.6809322061;460629.17054598924;459131.61449609476;237904.88540968279;306980.0860723078;457878.7329461329;199293.08328245868;272133.2901189527;272.91131903498905;1034064.287431946;469137.2012662376;110387.93538305195;307465.54339362576;0;7;9;2;16;13;2;4;53;69;634212935844.8044;244246947965.1084;533760433235.00995;58954.07322113212;19652.50937443924;-0.0;5235.953082559978;2035065.7482416779;441338.39215865755;0.0;346651.34630471974;2.362295346291289;0.24295378603148232
2927;2019-05-11 17:47:41.786;731;736;258;257;204;37;200;28;-22;37;746;258;-23;22;246;139;283;675;234;210;199;-99;720;359;364;148;362;305;716;-2.0;0.0;1519.0;496.0;173.0;35;100;57;1;0;0;1;1;0;0;1;0;1;1;0;38896.234375;10956.7314453125;22006.79296875;2919.38403320312;733.0;198284;557.0;-1.0;Calculated values ==>;1557589661.786;346.26;346.76;298.96000000000004;298.86;293.56;276.86;274.27422755570615;293.16;275.96000000000004;270.96000000000004;276.86;347.76;298.96000000000004;270.86;275.36;297.76000000000005;287.06;301.46000000000004;340.66;294.16;293.06;328.86;346.46000000000004;263.26000000000005;244.22491754036054;268.19934244402924;274.27422755570615;296.56;7200000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;3050000.0;7159999.999999999;0.0;0.0;0.25316666666666665;0.08266666666666667;0.028833333333333332;0.028833333333333332;-0.0025021673522469356;10956.7314453125;22006.79296875;2919.38403320312;38896.234375;489468.8014715813;490608.26162831567;271362.95571695955;270899.6659293037;250735.57588767572;430214.79039162316;458973.0432833828;437812.597326149;471333.16981940134;528070.4398255501;474710.706336001;437656.05685647397;444422.66845152143;465437.41611875535;451202.2402800108;284851.5119289288;481497.4460405317;460338.21932957764;458835.75621896185;233722.59852315116;307399.1840295507;457561.4744014509;199368.12536426674;271362.95571695955;272.9452455740292;1034709.484601314;469318.1755340818;110436.5851449151;307830.61095691624;0;7;9;2;16;13;2;4;53;69;634430999494.8391;244335133265.1224;533943402735.03906;60366.192151683186;21343.983520407222;-0.0;5405.465747807732;2036059.9180640185;441679.9726599288;0.0;346740.01001523854;2.427775372442994;0.2504251523547275
2928;2019-05-11 17:48:41.787;728;734;258;257;202;37;198;28;-21;37;740;257;-23;28;246;138;282;675;234;209;197;-97;724;359;365;148;363;306;720;-3.0;74.0;1493.0;345.0;176.0;45;100;60;1;0;0;1;1;0;0;1;0;1;1;0;39618.36328125;11153.1103515625;22545.68359375;2925.90625;732.0;198285;549.0;-1.0;Calculated values ==>;1557589721.787;345.96000000000004;346.56000000000006;298.96000000000004;298.86;293.36;276.86;274.27422755570615;292.96000000000004;275.96000000000004;271.06;276.86;347.16;298.86;270.86;275.96000000000004;297.76000000000005;286.96000000000004;301.36;340.66;294.06;292.86;328.06;346.36;263.46000000000004;244.22491754036054;268.3187672390254;274.27422755570615;296.56;7240000.000000001;3590000.0;3650000.0;1480000.0;3629999.9999999995;3060000.0;7200000.0;0.0;0.012333333333333333;0.24883333333333332;0.0575;0.029333333333333333;0.029333333333333333;-0.0025023182305484704;11153.1103515625;22545.68359375;2925.90625;39618.36328125;488614.8331980786;489908.681366825;271037.27673358953;270581.16914347326;249944.2273610906;430214.79039162316;458538.7512291684;437742.05038880615;471333.16981940134;527364.672280651;474463.65955970524;437427.84448784514;445090.0235980121;465292.22471119097;451056.49885298626;283503.1499713195;481049.5081835516;460046.18574337027;458400.8548651725;230377.04089860234;306980.0860723078;457768.258569908;200211.89270402733;271037.27673358953;273.2786592445333;1035363.7838191309;469502.4272863112;110485.29670906215;308201.88778233255;0;7;9;2;16;13;2;4;53;69;634649703139.575;244423934745.01514;534126705789.8176;59105.42090389579;14809.491037288139;0.0;5495.998291859768;2037055.5314315585;441981.25663552823;0.0;346830.8570628849;2.1682337277728023;0.210122012659538
2929;2019-05-11 17:49:41.777;727;733;260;259;203;38;196;28;-21;37;732;257;-23;28;246;138;283;679;235;208;195;-96;723;361;366;139;364;306;718;-2.0;-1.0;1601.0;197.0;174.0;54;0;62;1;0;0;1;1;0;0;1;1;1;1;0;41021.69921875;11246.8896484375;22850.619140625;3916.9453125;731.0;198286;541.0;0.0;Calculated values ==>;1557589781.777;345.86;346.46000000000004;299.16;299.06;293.46000000000004;276.96000000000004;274.4858918419099;292.76000000000005;275.96000000000004;271.06;276.86;346.36;298.86;270.86;275.96000000000004;297.76000000000005;286.96000000000004;301.46000000000004;341.06000000000006;293.96000000000004;292.66;327.26000000000005;346.26;263.56;242.35481222062532;268.3187672390254;274.4858918419099;296.66;7230000.0;3610000.0;3660000.0;1390000.0;3640000.0;3060000.0;7180000.0;0.0;0.0;0.26683333333333337;0.03283333333333333;0.029;0.029;0.0;11246.8896484375;22850.619140625;3916.9453125;41021.69921875;488570.53378487186;489966.6815358976;272133.2901189527;271663.4774050779;250338.22423176965;430081.6785162784;458102.21622996335;437742.05038880615;472523.0838727012;526526.0494171276;474463.65955970524;437427.84448784514;445090.0235980121;465146.75317812245;450696.8441627968;284335.0647526294;481887.8196780032;459753.05655078747;457963.6984928254;227031.71669481136;306560.99450073834;459281.71779846883;201829.75607780772;272133.2901189527;273.92211778052166;1036035.6723399842;469689.06284189643;110542.31096813154;308580.12725475867;0;7;9;2;16;13;2;4;54;69;634868966589.6099;244510020395.0288;534310275189.8468;62949.26386531809;8453.00607649504;-0.0;5389.081842842308;2038072.4842844014;442175.0784691501;0.0;346921.550945855;2.0200566757974068;0.18163936146942186
2930;2019-05-11 17:50:41.768;727;732;260;259;206;37;195;29;-21;37;727;258;-22;18;247;140;282;677;233;207;193;-96;721;359;365;136;363;307;717;57.0;-1.0;1608.0;259.0;171.0;58;0;67;1;0;0;1;1;0;0;1;1;1;0;0;41609.91015625;11663.3505859375;22973.3203125;3924.35595703125;731.0;198287;535.0;-1.0;Calculated values ==>;1557589841.768;345.86;346.36;299.16;299.06;293.76000000000005;276.86;274.27422755570615;292.66;276.06;271.06;276.86;345.86;298.96000000000004;270.96000000000004;274.96000000000004;297.86;287.16;301.36;340.86;293.86;292.46000000000004;326.66;346.26;263.56;241.71165711629368;268.43790593516167;274.27422755570615;296.46000000000004;7209999.999999999;3590000.0;3650000.0;1360000.0;3629999.9999999995;3070000.0;7170000.0;0.0095;0.0;0.26799999999999996;0.043166666666666666;0.0285;0.038;-0.0025024689731593104;11663.3505859375;22973.3203125;3924.35595703125;41609.91015625;488777.3677479034;489922.6528817806;272218.88588628336;271747.09722538106;251359.96658393668;430214.79039162316;458124.62172241724;437514.20447033056;472915.8103579757;525923.0666523852;474452.24318024167;437356.53477473935;443435.5918674444;465423.3653177346;451347.78323759936;283987.9738684187;481692.6042927118;459773.3670170544;457847.79545119463;224522.8720964353;306560.99450073834;459745.36586501705;200985.13670847935;254410.44859183236;273.58269407768245;1036724.1657945418;469879.95287251566;110607.6453436825;308961.9361365431;0;7;9;2;16;13;2;4;54;69;635088233694.3798;244592508019.94226;534494147604.6539;63389.79016017612;11169.816558590544;-0.0;7730.619180655766;2039125.151809692;442338.57746240933;0.0;347030.8653879765;2.1340257926184343;0.19074112402356208
2931;2019-05-11 17:51:41.778;727;732;260;259;206;36;195;29;-21;37;735;258;-22;28;247;140;282;679;233;207;194;-95;722;359;364;132;362;306;717;129.0;-1.0;1463.0;347.0;171.0;56;0;67;1;0;0;1;1;0;0;1;1;1;1;0;41687.1484375;11597.1806640625;22874.927734375;3950.04223632812;729.0;198288;528.0;0.0;Calculated values ==>;1557589901.778;345.86;346.36;299.16;299.06;293.76000000000005;276.76000000000005;274.27422755570615;292.66;276.06;271.06;276.86;346.66;298.96000000000004;270.96000000000004;275.96000000000004;297.86;287.16;301.36;341.06000000000006;293.86;292.56;325.96000000000004;346.06000000000006;263.66;240.83765695389522;268.3187672390254;274.27422755570615;296.46000000000004;7220000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3060000.0;7170000.0;0.021500000000000002;0.0;0.24383333333333335;0.057833333333333334;0.0285;0.05;0.0;11597.1806640625;22874.927734375;3950.04223632812;41687.1484375;488673.9904545076;489922.6528817806;272218.88588628336;271747.09722538106;251359.96658393668;430214.79039162316;458285.16724151495;437742.05038880615;473436.4806182908;526840.6105527701;474581.57522615424;437585.1090581189;445090.0235980121;465568.3016696177;451347.78323759936;283823.58324035467;481999.00677089806;459930.11272889783;458147.1555003571;221596.04284303306;305722.83045113535;460458.6350896818;200435.58894778494;241352.06820272905;273.36676487712384;1037418.4236424968;470073.8229399652;110673.27626554163;309344.0685498468;0;7;9;2;16;13;2;4;54;69;635306970145.214;244672921420.24896;534678078255.3554;57863.22551470234;15037.999501873033;-0.0;10839.754364881403;2040135.7620178033;442557.0123301575;0.0;347185.64429363183;2.1794974512875185;0.19659104318682627
2932;2019-05-11 17:52:41.769;727;733;260;259;204;35;195;28;-21;37;748;260;-23;15;247;139;282;680;233;207;194;-95;725;357;362;131;360;305;720;-1.0;77.0;1375.0;429.0;170.0;53;0;68;1;0;0;1;1;0;0;1;1;1;0;0;42029.80859375;11743.5244140625;22985.5546875;3935.34594726562;728.0;198289;523.0;0.0;Calculated values ==>;1557589961.769;345.86;346.46000000000004;299.16;299.06;293.56;276.66;274.0616903277293;292.66;275.96000000000004;271.06;276.86;347.96000000000004;299.16;270.86;274.66;297.86;287.06;301.36;341.16;293.86;292.56;325.46000000000004;345.96000000000004;263.66;240.61611355647437;268.19934244402924;274.0616903277293;296.46000000000004;7250000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;3050000.0;7200000.0;0.0;0.012833333333333334;0.22916666666666666;0.0715;0.028333333333333332;0.028333333333333332;0.0;11743.5244140625;22985.5546875;3935.34594726562;42029.80859375;488363.381882305;489762.1700926886;271964.1738343346;271498.2133494369;250596.0412479199;430346.717906069;458605.1351167978;437968.82056851813;473566.1253818903;528279.7451289311;474945.9951313645;437656.05685647397;443403.66687243717;465857.34435233945;451558.9602677456;283346.89495422295;481818.6842972198;460242.557883941;458467.77020745806;219505.55070137876;305303.7579410727;460610.9408632277;199153.67684766193;271964.1738343346;272.85188199239656;1038115.9603041625;470268.29963953083;110738.97797693408;309726.18191069184;0;7;9;2;16;13;2;4;54;69;635524737474.9855;244751809585.1662;534861350760.16315;54728.47043602954;18694.19437711295;0.0;5284.268563905164;2041073.8854101219;442838.07178027846;0.0;347319.9909962021;2.035642151089822;0.20679236936730996
2933;2019-05-11 17:53:41.789;729;735;258;257;204;36;196;28;-23;37;761;260;-25;30;247;139;282;682;234;207;195;-95;723;357;362;130;360;304;718;88.0;78.0;1394.0;307.0;165.0;55;0;67;1;0;0;1;1;0;0;1;1;1;0;0;41739.77734375;11662.8564453125;22894.650390625;3923.56616210938;726.0;198290;518.0;-1.0;Calculated values ==>;1557590021.789;346.06000000000006;346.66;298.96000000000004;298.86;293.56;276.76000000000005;274.0616903277293;292.76000000000005;275.96000000000004;270.86;276.86;349.26;299.16;270.66;276.16;297.86;287.06;301.36;341.36;293.86;292.66;324.96000000000004;345.76;263.66;240.39332010688793;268.0796299477929;274.0616903277293;296.56;7230000.0;3570000.0000000005;3620000.0000000005;1300000.0;3600000.0;3040000.0;7180000.0;0.014666666666666666;0.013000000000000001;0.23233333333333334;0.051166666666666666;0.0275;0.042166666666666665;-0.0025032206474213383;11662.8564453125;22894.650390625;3923.56616210938;41739.77734375;488865.77165202436;490258.98209971143;271198.85357932496;270739.2130275666;250665.57425906628;430346.717906069;458742.35651751276;437883.18805776763;473695.5629922598;529715.5300099069;475074.56368599983;437570.5891863215;445769.9504256632;465857.34435233945;451558.9602677456;283662.0117821999;482346.8863782574;460242.557883941;458605.1351167978;217415.1398638553;304465.6318710359;460762.9156122205;200015.18569155002;246439.3169227076;273.19251951215676;1038814.2728800473;470463.41783102154;110804.49074146948;310108.6443979021;0;7;9;2;16;13;2;4;54;69;635742009874.9164;244830135685.1413;535044111660.10504;55264.665883084555;13341.592180940972;0.0;8946.325333850804;2041990.8004156463;443105.1256564734;0.0;347438.6188080732;2.0153435794737984;0.18375806691044883
2934;2019-05-11 17:54:41.800;730;736;257;256;204;33;196;28;-25;37;772;260;-26;24;247;140;282;681;233;208;195;-95;721;355;360;137;359;302;716;-2.0;76.0;1475.0;183.0;165.0;42;100;62;1;0;0;1;1;0;0;1;1;0;1;0;39862.328125;11333.7333984375;22368.17578125;2955.99487304688;724.0;198291;513.0;-1.0;Calculated values ==>;1557590081.8;346.16;346.76;298.86;298.76000000000005;293.56;276.46000000000004;273.8482719121499;292.76000000000005;275.96000000000004;270.66;276.86;350.36;299.16;270.56;275.56;297.86;287.16;301.36;341.26;293.96000000000004;292.66;324.46000000000004;345.56000000000006;263.66;241.92719264551067;267.8393353686513;273.8482719121499;296.46000000000004;7209999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3020000.0;7159999.999999999;0.0;0.012666666666666666;0.24583333333333332;0.030500000000000003;0.0275;0.0275;-0.002503520363847499;11333.7333984375;22368.17578125;2955.99487304688;39862.328125;489219.11095858825;490608.26162831567;270899.6659293037;270441.31893061806;250735.57588767572;430477.46260093397;459060.2083140158;438024.4983934438;472785.1150065333;531015.0068793237;475331.10902401607;437869.15320432716;445306.1102701376;466001.4536310495;452057.52073246514;283987.9738684187;482415.5471394035;460688.5861845942;458923.6217875544;215324.80838970217;303627.53096179874;459692.06448788795;200264.616528678;270899.6659293037;273.2821652928866;1039494.4150945741;470655.09121313645;110861.83092712455;310485.9037670255;0;7;9;2;16;13;2;4;54;69;635958649584.6204;244910250370.0318;535225944989.8565;58449.30429175493;7912.537162755904;0.0;5170.658786101895;2042938.5905621513;443282.2758723486;0.0;347556.28190986;1.9513527052094781;0.17373980664404118
2935;2019-05-11 17:55:41.790;730;736;256;255;204;34;198;28;-25;37;778;257;-27;27;247;139;282;680;231;208;196;-95;713;356;362;140;360;302;708;291.0;-1.0;1422.0;187.0;150.0;41;100;60;1;0;0;1;1;0;0;1;1;0;1;0;39192.6640625;10997.806640625;21990.98828125;2941.61254882812;723.0;198292;509.0;-1.0;Calculated values ==>;1557590141.79;346.16;346.76;298.76000000000005;298.66;293.56;276.56;273.955091788801;292.96000000000004;275.96000000000004;270.66;276.86;350.96000000000004;298.86;270.46000000000004;275.86;297.86;287.06;301.36;341.16;293.96000000000004;292.76000000000005;324.06;345.46000000000004;263.66;242.56692532238324;267.8393353686513;273.955091788801;296.26000000000005;7130000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;3020000.0;7080000.0;0.0485;0.0;0.23700000000000002;0.03116666666666667;0.025;0.07350000000000001;-0.0025036700173891374;10997.806640625;21990.98828125;2941.61254882812;39192.6640625;490039.5886143663;491418.44612217916;271093.7826611693;270625.6410814863;251020.3982412521;430412.23801567365;459016.37217970134;438024.4983934438;472391.7460337592;531640.2589796651;474979.7137915939;437713.4967235476;445733.73098647315;465857.34435233945;451736.55110070325;285420.50168251497;483146.5693816256;460378.1213234712;458742.35651751276;213652.59903751023;303208.48990285693;459228.0080760923;200676.66986561345;224628.06877566644;273.4484809973659;1040153.0968976411;470841.1563641304;110910.96946452657;310855.501857655;0;7;9;2;16;13;2;4;54;69;636175213484.6548;244993336520.045;535407114789.8853;56251.4353610958;8058.183374226591;-0.0;17207.400149025707;2043894.2707528274;443415.34302862163;0.0;347742.7346537116;2.268747409859332;0.16811130032866592
2936;2019-05-11 17:56:41.790;729;734;259;258;203;32;198;27;-25;36;776;255;-27;16;247;139;281;676;231;210;197;-96;717;354;359;142;357;302;713;152.0;76.0;1451.0;243.0;151.0;23;100;58;1;0;0;1;1;0;0;1;1;0;1;0;38702.8984375;10943.3818359375;21585.9296875;2936.66381835938;722.0;198293;505.0;0.0;Calculated values ==>;1557590201.79;346.06000000000006;346.56000000000006;299.06;298.96000000000004;293.46000000000004;276.36;273.7412296467126;292.96000000000004;275.86;270.66;276.76000000000005;350.76;298.66;270.46000000000004;274.76000000000005;297.86;287.06;301.26000000000005;340.76;294.16;292.86;323.66;345.36;263.56;242.98782864720522;267.8393353686513;273.7412296467126;296.26000000000005;7170000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;3020000.0;7130000.0;0.025333333333333333;0.012666666666666666;0.24183333333333332;0.0405;0.025166666666666667;0.0505;0.0;10943.3818359375;21585.9296875;2936.66381835938;38702.8984375;489483.45868370676;490622.0714170716;272088.4477787837;271614.04398244387;250512.0405685044;430542.39183029096;459490.719185696;438024.4983934438;472029.85167895287;531431.875930999;474745.1630726094;437713.4967235476;444156.6089809168;466288.85533692164;452090.2153152323;283975.4539837718;481985.1557603691;461112.25666892657;459354.7222566133;211980.4382156667;302789.4550866088;458814.916389852;199707.38772045137;235778.47705645196;273.05825431482197;1040802.226585141;471023.9996014351;110959.9551009198;311218.64284072793;0;7;9;2;16;13;2;4;54;69;636391513484.6548;245077936520.045;535588314789.8853;57633.02126441867;10493.854911110726;0.0;11290.600382608149;2044843.3078913733;443569.9433476661;0.0;347980.21799147525;2.2392582127733993;0.1875554777363584
2937;2019-05-11 17:57:41.771;729;734;257;256;203;32;201;26;-25;36;770;255;-27;28;248;139;281;669;231;210;199;-97;711;353;359;143;357;302;707;225.0;-1.0;1431.0;233.0;146.0;14;100;56;1;0;0;1;1;0;0;1;1;0;1;0;37965.19921875;10693.6337890625;21075.150390625;2925.84350585938;720.0;198294;502.0;0.0;Calculated values ==>;1557590261.771;346.06000000000006;346.56000000000006;298.86;298.76000000000005;293.46000000000004;276.36;273.6339639331285;293.26000000000005;275.76000000000005;270.66;276.76000000000005;350.16;298.66;270.46000000000004;275.96000000000004;297.96000000000004;287.06;301.26000000000005;340.06000000000006;294.16;293.06;323.36;345.16;263.46000000000004;243.1966462407574;267.8393353686513;273.6339639331285;296.26000000000005;7109999.999999999;3529999.9999999995;3590000.0;1430000.0;3570000.0000000005;3020000.0;7070000.0;0.0375;0.0;0.23850000000000002;0.03883333333333334;0.024333333333333332;0.06183333333333333;0.0;10693.6337890625;21075.150390625;2925.84350585938;37965.19921875;490098.3340752819;491230.5869992065;271653.89462539373;271178.2974399993;250724.5416777249;430607.02586249536;459897.8941259199;438024.4983934438;471897.7078724963;530806.5203589969;474745.1630726094;437713.4967235476;445875.8662196725;466418.3847020313;452266.2968779334;285058.69106589566;481586.0764082379;461112.25666892657;459626.5796145048;210726.34883551928;301951.40411888575;458556.38340198464;199538.2627050059;227917.9992558863;272.98721626450896;1041440.9250797834;471204.2509671361;111008.7938580727;311574.03926321235;0;7;9;2;16;13;2;4;54;69;636606845274.463;245163409444.9689;535769457409.724;56878.96721169245;10058.537020399343;-0.0;14327.31388550791;2045797.272276744;443741.15904479753;0.0;348193.6330073569;2.342288231311762;0.1867872738481101
2938;2019-05-11 17:58:41.781;726;732;256;255;203;32;202;26;-25;35;763;256;-27;20;248;140;280;656;232;210;201;-99;710;354;359;144;358;302;706;266.0;-2.0;1522.0;382.0;149.0;10;100;55;1;0;0;1;1;0;0;1;1;0;0;0;37540.2890625;10603.427734375;20779.0390625;2919.29516601562;718.0;198295;499.0;0.0;Calculated values ==>;1557590321.781;345.76;346.36;298.76000000000005;298.66;293.46000000000004;276.36;273.7412296467126;293.36;275.76000000000005;270.66;276.66;349.46000000000004;298.76000000000005;270.46000000000004;275.16;297.96000000000004;287.16;301.16;338.76;294.16;293.26000000000005;323.06;344.96000000000004;263.26000000000005;243.40439225979637;267.8393353686513;273.7412296467126;296.36;7100000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3020000.0;7059999.999999999;0.044333333333333336;0.0;0.25366666666666665;0.06366666666666666;0.024833333333333332;0.06916666666666667;0.0;10603.427734375;20779.0390625;2919.29516601562;37540.2890625;489763.525348358;491042.8108346481;271263.5099753856;270791.41683929827;250760.38596572963;430542.39183029096;460033.3497692248;438024.4983934438;471666.44639072387;530076.5401052948;474862.4673200085;437713.4967235476;444733.05781294516;466275.0664382286;452233.6957569438;284509.4621565262;479703.5287605857;461112.25666892657;459897.8941259199;209472.28574929133;301113.3779324612;458194.50311601907;199075.38986342977;224993.5341927826;272.8083040125285;1042070.2423507608;471381.75605905533;111057.5114652454;311922.88230608497;0;7;9;2;16;13;2;4;54;69;636822281174.4288;245249523794.95523;535950687609.6952;60613.42386378023;16497.25021041485;-0.0;16247.551562041997;2046776.538719427;443962.49415472365;0.0;348448.4660178035;2.7216743483100583;0.2323085269101949
2939;2019-05-11 17:59:41.792;724;729;257;256;204;33;204;26;-25;35;756;256;-27;25;248;140;280;648;230;211;202;-100;706;354;360;144;358;303;703;218.0;-1.0;1402.0;355.0;142.0;6;100;53;1;0;0;1;1;0;0;1;1;0;0;0;37067.17578125;10387.587890625;20477.009765625;2924.8076171875;716.0;198296;497.0;-1.0;Calculated values ==>;1557590381.792;345.56000000000006;346.06000000000006;298.86;298.76000000000005;293.56;276.46000000000004;273.7412296467126;293.56;275.76000000000005;270.66;276.66;348.76;298.76000000000005;270.46000000000004;275.66;297.96000000000004;287.16;301.16;337.96000000000004;294.26000000000005;293.36;322.86;344.76;263.16;243.40439225979637;267.9596281332873;273.7412296467126;296.16;7059999.999999999;3540000.0;3600000.0;1440000.0;3579999.9999999995;3030000.0;7030000.0;0.036333333333333336;0.0;0.23366666666666666;0.059166666666666666;0.023666666666666666;0.06;-0.002504713762272241;10387.587890625;20477.009765625;2924.8076171875;37067.17578125;489882.708328265;490913.8338929332;272007.64977317175;271523.4685121535;251202.4631491682;430542.39183029096;460147.9425315409;437798.07955487026;471666.44639072387;529269.6464291925;474733.57239495445;437485.64907481754;445251.96559515793;466275.0664382286;452233.6957569438;285285.69448356313;478810.70715633826;461092.6986229182;459876.824148246;208636.25808486674;300275.376401361;458091.9548861343;199006.97665058263;227801.68660449277;272.7811898486686;1042692.0852097063;471556.7132593269;111106.22125038941;312266.7457439568;0;7;9;2;16;13;2;4;54;69;637038020719.9911;245335939635.18045;536132220885.16833;55797.52104530187;15329.194545603474;-0.0;13924.508252625195;2047746.8077795862;444227.76315211685;0.0;348699.94594645035;2.5170973905951204;0.2162928559560541
2940;2019-05-11 18:00:41.792;722;727;258;257;205;34;204;26;-24;35;750;255;-26;20;248;139;279;639;229;211;203;-100;701;356;361;145;360;303;698;138.0;-1.0;1320.0;308.0;145.0;7;100;53;1;0;0;1;1;0;0;1;1;0;1;0;36940.4765625;10338.5712890625;20337.1796875;2923.8505859375;712.0;198297;495.0;-1.0;Calculated values ==>;1557590441.792;345.36;345.86;298.96000000000004;298.86;293.66;276.56;273.955091788801;293.56;275.76000000000005;270.76000000000005;276.66;348.16;298.66;270.56;275.16;297.96000000000004;287.06;301.06;337.06;294.26000000000005;293.46000000000004;322.66;344.36;263.16;243.61107973660833;267.9596281332873;273.955091788801;296.06;7009999.999999999;3560000.0;3610000.0;1450000.0;3600000.0;3030000.0;6980000.0;0.023;0.0;0.22;0.051333333333333335;0.024166666666666666;0.04716666666666666;-0.0025053071697746093;10338.5712890625;20337.1796875;2923.8505859375;36940.4765625;490105.1853947516;491133.3868379296;272970.5169143244;272467.8699556974;251725.33313263656;430412.23801567365;459991.67660371546;437953.82195464283;471533.705207396;528642.8357593152;474616.08659367164;437642.0229114993;444533.65563525405;465987.6186816921;451736.55110070325;285541.7554047128;477994.6008903397;460938.52517989284;459855.8798952964;207800.24178383037;298599.4468028795;457934.03136953566;199600.40176663865;237192.86359142468;273.02449945222816;1043308.8156459043;471729.43125249096;111154.96006874878;312606.8639893995;0;7;9;2;16;13;2;4;54;69;637254320719.9911;245422639635.18045;536314020885.16833;52437.75244136092;13261.12631961538;-0.0;10502.272268999282;2048648.768391975;444466.0158259937;0.0;348903.50245079724;2.2679182932640045;0.19824546954496866
2941;2019-05-11 18:01:44.773;718;723;258;257;203;33;204;25;-24;35;746;254;-25;18;248;141;279;630;230;212;203;-99;706;355;360;144;359;304;702;251.0;0.0;1288.0;216.0;158.0;1;100;55;1;0;0;1;1;0;0;1;1;0;1;0;37223.2734375;10531.9619140625;20311.62890625;2941.42333984375;708.0;198298;494.0;-1.0;Calculated values ==>;1557590504.773;344.96000000000004;345.46000000000004;298.96000000000004;298.86;293.46000000000004;276.46000000000004;273.8482719121499;293.56;275.66;270.76000000000005;276.66;347.76;298.56;270.66;274.96000000000004;297.96000000000004;287.26000000000005;301.06;336.16;294.36;293.46000000000004;322.56;343.96000000000004;263.26000000000005;243.40439225979637;268.0796299477929;273.8482719121499;296.16;7059999.999999999;3550000.0;3600000.0;1440000.0;3590000.0;3040000.0;7020000.0;0.04183333333333333;0.0;0.21466666666666667;0.036000000000000004;0.026333333333333334;0.06816666666666665;-0.002505898374047233;10531.9619140625;20311.62890625;2941.42333984375;37223.2734375;489007.92850582424;490147.6365856342;272590.750162926;272098.0369918723;250905.0159039511;430477.46260093397;460147.9425315409;437727.04723144654;471666.44639072387;528147.6268721176;474369.08190762304;437570.5891863215;444043.6597017553;466131.47824129247;452201.2192164777;284525.6516709427;476112.7198670006;461227.1456847587;460012.4503564219;207382.2378540181;296923.61432157;458194.50311601907;200051.66283399117;228074.09754785843;273.19831116393334;1043957.5527479583;471911.99334284535;111206.26573774967;312962.433796604;0;7;9;2;16;13;2;4;54;69;637481367224.7986;245513647180.10327;536505168220.0062;51020.98251732042;9293.142250153005;-0.0;15810.464383117072;2049553.7593059898;444663.3061576031;0.0;349133.6694599197;2.253205779039355;0.17183444631640657
2942;2019-05-11 18:02:41.783;716;722;257;256;202;34;203;25;-24;35;742;255;-25;25;249;138;279;637;230;211;202;-97;706;356;361;145;360;304;702;138.0;0.0;1416.0;192.0;161.0;1;100;55;1;0;0;1;1;0;0;1;1;0;1;0;37226.29296875;10549.0517578125;20344.42578125;2938.29516601562;702.0;198299;495.0;0.0;Calculated values ==>;1557590561.783;344.76;345.36;298.86;298.76000000000005;293.36;276.56;273.955091788801;293.46000000000004;275.66;270.76000000000005;276.66;347.36;298.66;270.66;275.66;298.06;286.96000000000004;301.06;336.86;294.26000000000005;293.36;322.66;343.36;263.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;296.16;7059999.999999999;3560000.0;3610000.0;1450000.0;3600000.0;3040000.0;7020000.0;0.023;0.0;0.23600000000000002;0.032;0.026833333333333334;0.049833333333333334;0.0;10549.0517578125;20344.42578125;2938.29516601562;37226.29296875;488715.41852064733;490002.6204399169;272098.0369918723;271611.60859492974;250572.17433714017;430412.23801567365;459855.8798952964;437727.04723144654;471533.705207396;527729.1532524921;474486.8092682031;437570.5891863215;445054.37130637356;466117.788102169;451592.06498555734;284525.6516709427;477213.232856127;460938.52517989284;459719.9477182808;207800.24178383037;294410.04551340896;458242.2354349321;200510.65388854084;239057.70632879622;273.3832648292822;1044547.0485507514;472078.9139802388;111252.8216755223;313284.3506962355;0;7;9;2;16;13;2;4;54;69;637686888274.7642;245596026630.08948;536678478619.97723;55983.06882892575;8247.410609484521;-0.0;10996.335029242648;2050401.0233290773;444802.19322959764;0.0;349345.9271868979;2.223555210169683;0.17983504129410546
2943;2019-05-11 18:03:41.784;714;720;255;254;203;35;201;26;-22;35;739;255;-24;11;249;139;278;636;229;211;200;-96;707;357;362;139;360;305;703;-1.0;-1.0;1462.0;315.0;171.0;4;0;58;1;0;0;1;1;0;0;1;1;1;0;0;38509.765625;10800.310546875;20474.4609375;3916.54858398438;695.0;198300;501.0;-1.0;Calculated values ==>;1557590621.784;344.56000000000006;345.16;298.66;298.56;293.46000000000004;276.66;274.0616903277293;293.26000000000005;275.76000000000005;270.96000000000004;276.66;347.06000000000006;298.66;270.76000000000005;274.26000000000005;298.06;287.06;300.96000000000004;336.76000000000005;294.26000000000005;293.16;323.26000000000005;342.66;263.56;242.35481222062532;268.19934244402924;274.0616903277293;296.06;7070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3050000.0;7030000.0;0.0;0.0;0.24366666666666664;0.0525;0.0285;0.0285;-0.002507804490799938;10800.310546875;20474.4609375;3916.54858398438;38509.765625;488318.23631130665;489609.3048867572;271045.1811665854;270572.5318182176;250868.66873224027;430346.717906069;459426.34033382544;437812.597326149;472326.8440106818;527337.5586878607;474357.3302180685;437499.1961693786;442816.332836664;466117.788102169;451558.9602677456;283611.7737898359;476938.4830058424;460784.0165094478;459289.8238943861;210308.32490665457;291477.81744585035;459281.71779846883;199922.03792680998;271045.1811665854;273.15577514587164;1045178.1928905006;472256.82829775213;111309.94632543159;313624.5137544373;0;7;9;2;16;13;2;4;54;70;637903791889.5022;245681228049.98657;536861181664.75653;57965.9996403056;13616.383193262089;-0.0;5364.97231774232;2051350.6147247667;444984.39454770513;0.0;349482.27368702856;2.186543585231791;0.20576755682016748
2944;2019-05-11 18:04:41.774;713;719;256;255;199;36;199;26;-23;35;729;256;-24;34;249;136;278;646;229;210;198;-96;708;359;364;135;362;305;704;-1.0;0.0;1494.0;522.0;173.0;12;0;58;1;0;0;1;1;0;0;1;1;1;1;0;38752.7734375;10784.8671875;20775.75;3915.96313476562;682.0;198301;516.0;0.0;Calculated values ==>;1557590681.774;344.46000000000004;345.06000000000006;298.76000000000005;298.66;293.06;276.76000000000005;274.27422755570615;293.06;275.76000000000005;270.86;276.66;346.06000000000006;298.76000000000005;270.76000000000005;276.56;298.06;286.76000000000005;300.96000000000004;337.76;294.16;292.96000000000004;324.76000000000005;341.36;263.56;241.49495122638035;268.19934244402924;274.27422755570615;296.06;7080000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3050000.0;7040000.000000001;0.0;0.0;0.249;0.087;0.028833333333333332;0.028833333333333332;0.0;10784.8671875;20775.75;3915.96313476562;38752.7734375;488066.9665178435;489360.6173989391;271436.0816537538;270959.896047714;249512.70084004977;430214.79039162316;458835.75621896185;437656.05685647397;472851.2559263234;526289.7225663173;474475.18165522953;437499.1961693786;446144.86104575056;465829.7507489795;450764.4150246694;283435.47538148524;478384.20151131414;460338.21932957764;458698.32593839575;216578.99785978085;286033.001929769;459899.2253471605;199404.4303844927;271436.0816537538;272.9596265461206;1045821.9400737084;472436.674799487;111375.20637794305;313968.20822034485;0;7;9;2;16;13;2;4;54;70;638121555589.5369;245763414349.99963;537044151164.78564;59324.65499152333;22663.047161752096;-0.0;5399.394710207175;2052327.873943167;445286.67274594726;0.0;349571.9617950993;2.4632333801529676;0.25291424792729783
2945;2019-05-11 18:05:41.794;712;718;255;255;199;36;197;26;-23;35;730;256;-24;12;249;136;278;652;228;209;196;-96;710;359;364;132;362;304;706;-1.0;-1.0;1335.0;433.0;174.0;18;0;58;1;0;0;1;1;0;0;1;1;1;1;0;39086.37890625;10819.6552734375;21074.4296875;3921.02001953125;667.0;198302;546.0;-1.0;Calculated values ==>;1557590741.794;344.36;344.96000000000004;298.66;298.66;293.06;276.76000000000005;274.27422755570615;292.86;275.76000000000005;270.86;276.66;346.16;298.76000000000005;270.76000000000005;274.36;298.06;286.76000000000005;300.96000000000004;338.36;294.06;292.76000000000005;327.76000000000005;339.86;263.56;240.83765695389522;268.0796299477929;274.27422755570615;295.96000000000004;7100000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3040000.0;7059999.999999999;0.0;0.0;0.2225;0.07216666666666667;0.029;0.029;-0.0025118295753951965;10819.6552734375;21074.4296875;3921.02001953125;39086.37890625;487710.401826263;489007.92850582424;270791.41683929827;270791.41683929827;249444.02777466393;430214.79039162316;458560.75158959633;437883.18805776763;473242.3297776949;526472.7720350736;474604.47746397473;437727.04723144654;443168.68479859125;465829.7507489795;450764.4150246694;283092.89343962097;479084.6833493149;460202.31914416054;458423.03231300757;229122.51738040973;279751.69817897916;460358.76591463014;199602.77394638496;270791.41683929827;273.03813796676513;1046470.8158962345;472616.77249916666;111440.5363402724;314317.075968129;0;7;9;2;16;13;2;4;54;70;638340028389.4674;245843541049.97418;537226912064.72754;53017.39213978265;18817.89075370836;-0.0;5441.31684873757;2053264.3697302057;445632.46245329373;0.0;349662.33117114945;2.1576538665563105;0.2157409899603106
