;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2946;2019-05-11 18:06:41.785;711;718;254;253;200;36;195;27;-24;36;741;256;-25;33;250;136;279;659;226;207;194;-96;709;359;364;130;362;303;702;-2.0;-1.0;1406.0;395.0;172.0;22;0;57;1;0;0;1;1;0;0;1;1;1;0;0;39070.0859375;10693.7607421875;21053.35546875;3919.06958007812;654.0;198303;582.0;-1.0;Calculated values ==>;1557590801.785;344.26;344.96000000000004;298.56;298.46000000000004;293.16;276.76000000000005;274.27422755570615;292.66;275.86;270.76000000000005;276.76000000000005;347.26;298.76000000000005;270.66;276.46000000000004;298.16;286.76000000000005;301.06;339.06000000000006;293.86;292.56;331.36;338.56000000000006;263.56;240.39332010688793;267.9596281332873;274.27422755570615;295.76000000000005;7090000.000000001;3590000.0;3640000.0;1300000.0;3620000.0000000005;3030000.0;7020000.0;0.0;0.0;0.23433333333333334;0.06583333333333334;0.028666666666666667;0.028666666666666667;-0.002513660493309754;10693.7607421875;21053.35546875;3919.06958007812;39070.0859375;487667.7979333978;489421.4393492286;270656.49052366044;270187.2918903174;249910.60779715044;430214.79039162316;458285.16724151495;437953.82195464283;473598.7871360312;527701.9744961296;474733.57239495445;437798.07955487026;446390.54166232125;465960.3153875682;450764.4150246694;283968.5299599827;480620.30932362645;459930.11272889783;458147.1555003571;244179.05427248686;274308.8830629234;460663.45019569894;199921.06944849883;270656.49052366044;273.1639338760075;1047122.0220762561;472796.02407471783;111505.86062034822;314668.0881857263;0;7;9;2;16;13;2;4;54;70;638558395630.1062;245922129260.20404;537408984750.26013;55779.00833727308;17165.54006585734;-0.0;5374.732395998638;2054170.8704079988;445932.27939837857;0.0;349752.4513950576;2.195897292130908;0.2132326624227669
2947;2019-05-11 18:07:41.795;711;718;254;253;199;36;194;27;-25;37;754;255;-27;13;250;135;279;662;226;207;193;-96;707;358;364;135;362;302;703;85.0;-1.0;1276.0;282.0;170.0;20;100;53;1;0;0;1;1;0;0;1;0;1;1;0;37925.98828125;10390.7197265625;21052.251953125;2959.71655273438;647.0;198304;607.0;0.0;Calculated values ==>;1557590861.795;344.26;344.96000000000004;298.56;298.46000000000004;293.06;276.76000000000005;274.1680685717883;292.56;275.86;270.66;276.86;348.56000000000006;298.66;270.46000000000004;274.46000000000004;298.16;286.66;301.06;339.36;293.86;292.46000000000004;333.86;337.86;263.56;241.49495122638035;267.8393353686513;274.1680685717883;295.76000000000005;7070000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3020000.0;7030000.0;0.014166666666666666;0.0;0.21266666666666667;0.047;0.028333333333333332;0.042499999999999996;0.0;10390.7197265625;21052.251953125;2959.71655273438;37925.98828125;487877.41635769396;489318.18265430105;270572.5318182176;270105.28219102847;249547.20998811958;430280.9020939914;458147.1555003571;438024.4983934438;473046.2935902154;529137.3455859039;474745.1630726094;437713.4967235476;443721.9807720978;465960.3153875682;450798.3908447404;284336.0170570865;480966.32463304914;459930.11272889783;458008.9962070331;254638.09398592086;271378.50176498963;459899.2253471605;200239.89627940505;247128.31997194677;273.28538790221427;1047763.762966969;472971.7573625968;111563.19339198217;315019.0267275298;0;7;9;2;16;13;2;4;54;70;638776832030.0715;246001642510.1914;537590515000.23126;50568.858716252245;12203.988466184506;-0.0;8962.428739991168;2055057.250338675;446177.06626045186;0.0;349871.94765056233;2.085164840543564;0.18172951760943687
2948;2019-05-11 18:08:41.796;710;715;255;253;200;34;194;28;-26;38;763;254;-27;26;250;137;278;660;226;207;193;-95;706;356;361;138;360;302;702;-3.0;-1.0;1254.0;257.0;162.0;12;100;51;1;0;0;1;1;0;0;1;0;1;1;0;37332.52734375;10308.2265625;20697.802734375;2950.3291015625;639.0;198305;621.0;0.0;Calculated values ==>;1557590921.796;344.16;344.66;298.66;298.46000000000004;293.16;276.56;273.955091788801;292.56;275.96000000000004;270.56;276.96000000000004;349.46000000000004;298.56;270.46000000000004;275.76000000000005;298.16;286.86;300.96000000000004;339.16;293.86;292.46000000000004;335.26000000000005;337.06;263.66;242.14157278889297;267.8393353686513;273.955091788801;295.76000000000005;7059999.999999999;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;7020000.0;0.0;0.0;0.209;0.04283333333333333;0.027000000000000003;0.027000000000000003;0.0;10308.2265625;20697.802734375;2950.3291015625;37332.52734375;487835.0815962616;488984.36756185326;271131.1809957509;270187.2918903174;249910.60779715044;430412.23801567365;458627.51755640097;437869.15320432716;472752.1489716358;530076.5401052948;474627.8007999696;437713.4967235476;445591.39424184;466247.85315236123;451447.3864066275;283791.6213833302;480773.40604902746;460398.2616888783;458490.3299223953;260496.36997498586;268029.79939014546;459537.72642046213;199724.67006567837;271131.1809957509;273.0735963343618;1048390.9277156581;473144.2514563176;111612.44459321482;315366.9496481241;0;7;9;2;16;13;2;4;54;70;638994335654.8088;246083543875.09247;537771718020.0124;49772.1969759776;11128.65924719657;-0.0;5058.6970210193995;2055893.4397380245;446371.5082318073;0.0;349988.79231247486;1.9424801820688962;0.17785401313090676
2949;2019-05-11 18:09:41.756;709;714;254;253;198;33;195;26;-26;37;766;253;-28;20;250;135;278;658;226;208;194;-96;702;355;360;138;358;302;699;-2.0;-1.0;1360.0;390.0;160.0;1;100;48;1;0;0;1;1;0;0;1;0;1;1;0;36766.55078125;10040.943359375;20223.501953125;2948.6005859375;634.0;198306;624.0;0.0;Calculated values ==>;1557590981.756;344.06000000000006;344.56000000000006;298.56;298.46000000000004;292.96000000000004;276.46000000000004;273.8482719121499;292.66;275.76000000000005;270.56;276.86;349.76;298.46000000000004;270.36;275.16;298.16;286.66;300.96000000000004;338.96000000000004;293.96000000000004;292.56;335.56;336.56;263.56;242.14157278889297;267.8393353686513;273.8482719121499;295.76000000000005;7020000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3020000.0;6990000.000000001;0.0;0.0;0.22666666666666666;0.065;0.02666666666666667;0.02666666666666667;0.0;10040.943359375;20223.501953125;2948.6005859375;36766.55078125;488107.1160957939;489149.59079022764;270912.5702070701;270437.31634900626;249357.70741559376;430477.46260093397;458923.6217875544;437869.15320432716;472654.2065195329;530389.4420248142;474510.3802511971;437557.52604302316;444733.05781294516;466534.3108773681;451336.18998713646;284550.2058884643;480807.2089267368;460688.5861845942;458786.89483575965;261751.83340796042;265937.0223246507;459436.6143945837;198764.11334369142;270912.5702070701;272.68899168476185;1049008.008372214;473313.71482149704;111661.56956881032;315707.73318015516;0;7;9;2;16;13;2;4;54;70;639210491454.9464;246166288675.1451;537952797220.12756;54197.142368410765;16943.712568307998;-0.0;5009.981990098388;2056759.2732923378;446605.28870613076;0.0;350072.64203384856;2.292798954955217;0.2239779064822447
2950;2019-05-11 18:10:41.767;707;713;251;250;198;33;197;27;-25;36;764;252;-27;27;250;135;277;653;224;208;196;-97;693;356;361;141;360;303;690;146.0;0.0;1423.0;498.0;147.0;5;100;47;1;0;0;1;1;0;0;1;0;1;0;0;36150.41015625;9800.455078125;20010.091796875;2937.34326171875;627.0;198307;624.0;0.0;Calculated values ==>;1557591041.767;343.86;344.46000000000004;298.26000000000005;298.16;292.96000000000004;276.46000000000004;273.955091788801;292.86;275.86;270.66;276.76000000000005;349.56000000000006;298.36;270.46000000000004;275.86;298.16;286.66;300.86;338.46000000000004;293.96000000000004;292.76000000000005;335.56;335.86;263.46000000000004;242.77792619122317;267.9596281332873;273.955091788801;295.56;6930000.0;3560000.0;3610000.0;1410000.0;3600000.0;3030000.0;6900000.0;0.024333333333333332;0.0;0.23716666666666666;0.083;0.0245;0.04883333333333333;0.0;9800.455078125;20010.091796875;2937.34326171875;36150.41015625;488754.8417443163;489934.4390558526;270254.57628069253;269777.66881648777;249674.10048965036;430412.23801567365;459038.22702066065;437798.07955487026;472161.77640367835;530104.8735352602;474263.2766173723;437485.64907481754;445537.8252269786;466247.85315236123;451157.4465316285;285680.27831465495;481064.8578423418;460533.5242618854;458901.46526618546;261751.83340796042;263007.33956846996;458869.0855255645;198769.66565411133;234634.10886949507;272.69533815482004;1049615.7611134418;473479.0901214978;111710.62809322128;316043.074595604;0;7;9;2;16;13;2;4;54;70;639426831109.6508;246250004020.0307;538134330494.87946;56689.57216346332;21588.251849330612;-0.0;10951.722570705047;2057683.4986557653;446926.4472774511;0.0;350205.6806242776;2.724741844771547;0.2545789127943341
2951;2019-05-11 18:11:41.797;704;710;254;253;196;30;198;25;-25;36;761;251;-26;22;250;135;276;647;224;210;197;-99;704;352;357;142;356;303;701;-2.0;-1.0;1311.0;405.0;159.0;1;100;47;1;0;0;1;1;0;0;1;0;1;1;0;36673.65234375;9954.62890625;20363.619140625;2932.28173828125;620.0;198308;623.0;0.0;Calculated values ==>;1557591101.797;343.56000000000006;344.16;298.56;298.46000000000004;292.76000000000005;276.16;273.5264737036516;292.96000000000004;275.66;270.66;276.76000000000005;349.26;298.26000000000005;270.56;275.36;298.16;286.66;300.76000000000005;337.86;294.16;292.86;335.46000000000004;335.16;263.26000000000005;242.98782864720522;267.9596281332873;273.5264737036516;295.56;7040000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3030000.0;7009999.999999999;0.0;0.0;0.2185;0.06749999999999999;0.026500000000000003;0.026500000000000003;0.0;9954.62890625;20363.619140625;2932.28173828125;36673.65234375;487161.8165357476;488358.04019671585;270741.14101396163;270269.95935158187;248636.81588636112;430671.36484660726;459805.1627156728;437798.07955487026;472029.85167895287;529791.7321354732;474145.55491638783;437642.0229114993;444821.6150417089;466819.69984961615;451869.33440613997;282726.8148688064;478886.9964961427;461419.5259271944;459669.781954241;261333.34086894934;260077.89159075968;458508.8054560802;197729.3166259828;270741.14101396163;272.2647281849067;1050222.9317342462;473643.79813413904;111759.56609163545;316379.69041038497;0;7;9;2;16;13;2;4;54;70;639642338809.5481;246334946469.9902;538316221394.7928;52455.024699961905;17602.61549603157;-0.0;5006.608984917403;2058593.4917316805;447253.20113378734;0.0;350338.7332135592;2.257535433748823;0.22123216874331048
2952;2019-05-11 18:12:41.748;706;712;252;252;199;31;200;25;-24;35;757;251;-26;19;250;134;277;652;224;210;199;-100;702;352;357;144;356;304;699;-2.0;-2.0;1397.0;360.0;156.0;1;100;47;1;0;0;1;1;0;0;1;0;1;1;0;36689.59375;9920.544921875;20264.44921875;2927.6748046875;615.0;198309;620.0;0.0;Calculated values ==>;1557591161.748;343.76;344.36;298.36;298.36;293.06;276.26000000000005;273.5264737036516;293.16;275.66;270.76000000000005;276.66;348.86;298.26000000000005;270.56;275.06;298.16;286.56;300.86;338.36;294.16;293.06;335.16;334.66;263.16;243.40439225979637;268.0796299477929;273.5264737036516;295.56;7020000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3040000.0;6990000.000000001;0.0;0.0;0.23283333333333334;0.060000000000000005;0.026000000000000002;0.026000000000000002;0.0;9920.544921875;20264.44921875;2927.6748046875;36689.59375;487666.90883643983;488858.34375340113;269967.59803845413;269967.59803845413;249686.4156103365;430671.36484660726;460075.5242048206;437727.04723144654;471666.44639072387;529297.6306174517;474015.5422595829;437413.810930519;444188.7006036905;466819.69984961615;451725.73313058267;283800.0760473727;479888.06879637286;461419.5259271944;459940.4098768325;260077.89159075968;257985.5697089033;458091.9548861343;198139.13118215295;269967.59803845413;272.42812100575577;1050833.792840461;473809.28932103864;111808.35918254688;316717.98114999686;0;7;9;2;16;13;2;4;54;70;639856363879.4596;246420676399.95474;538498172679.7175;55784.05312014386;15597.169422238883;-0.0;4939.293107797838;2059494.7474194178;447529.6400650112;0.0;350421.548043575;2.304873575012282;0.21971654965451928
2953;2019-05-11 18:13:41.778;707;713;252;251;197;31;200;24;-24;34;752;252;-25;26;250;134;277;653;223;210;199;-100;702;352;357;144;355;304;699;-2.0;-1.0;1453.0;221.0;154.0;1;100;48;1;0;0;1;1;0;0;1;0;1;1;0;36590.96484375;9990.111328125;20305.365234375;2927.85424804688;609.0;198310;614.0;-1.0;Calculated values ==>;1557591221.778;343.86;344.46000000000004;298.36;298.26000000000005;292.86;276.26000000000005;273.5264737036516;293.16;275.56;270.76000000000005;276.56;348.36;298.36;270.66;275.76000000000005;298.16;286.56;300.86;338.46000000000004;294.16;293.06;334.56;334.06;263.16;243.40439225979637;268.0796299477929;273.5264737036516;295.46000000000004;7020000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3040000.0;6990000.000000001;0.0;0.0;0.24216666666666667;0.036833333333333336;0.025666666666666667;0.025666666666666667;-0.0025198082758230503;9990.111328125;20305.365234375;2927.85424804688;36590.96484375;487813.76312582823;489004.02426058485;269967.59803845413;269503.18309502536;249030.3104561054;430671.36484660726;460075.5242048206;437727.04723144654;471567.5291714911;528775.0450999481;474133.4486625858;437570.5891863215;445197.9025426301;466961.99702802964;451725.73313058267;283800.0760473727;480041.63310912816;461419.5259271944;459940.4098768325;257567.11924055516;255474.93562877487;458091.9548861343;199141.4392368584;269967.59803845413;272.82607466336725;1051444.7694998719;473975.29441810324;111857.17965619468;317056.231979182;0;7;9;2;16;13;2;4;54;70;640070670980.2086;246507119600.25687;538680663880.35535;57777.48140268943;9538.01065974833;-0.0;4875.968837185045;2060441.5667168112;447739.20462967723;0.0;350503.3827903273;2.1729146096545304;0.19088114464799413
2954;2019-05-11 18:14:41.779;707;713;250;249;197;31;201;24;-24;34;747;251;-25;15;250;134;276;654;222;210;200;-100;702;352;357;144;355;304;699;-2.0;-1.0;1382.0;225.0;155.0;1;100;48;1;0;0;1;1;0;0;1;0;1;1;0;36589.56640625;9987.23046875;20320.470703125;2925.41381835938;605.0;198311;608.0;0.0;Calculated values ==>;1557591281.779;343.86;344.46000000000004;298.16;298.06;292.86;276.26000000000005;273.5264737036516;293.26000000000005;275.56;270.76000000000005;276.56;347.86;298.26000000000005;270.66;274.66;298.16;286.56;300.76000000000005;338.56000000000006;294.16;293.16;333.96000000000004;333.66;263.16;243.40439225979637;268.0796299477929;273.5264737036516;295.36;7020000.0;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3040000.0;6990000.000000001;0.0;0.0;0.23033333333333333;0.0375;0.025833333333333333;0.025833333333333333;0.0;9987.23046875;20320.470703125;2925.41381835938;36589.56640625;487813.76312582823;489004.02426058485;269043.8548807313;268589.4109159332;249030.3104561054;430671.36484660726;460210.5064603235;437727.04723144654;471567.5291714911;528252.2207789605;474015.5422595829;437570.5891863215;443607.19622175704;466961.99702802964;451725.73313058267;283075.18958044384;480195.0467147785;461419.5259271944;460075.5242048206;255056.51255035817;253801.27034056993;458091.9548861343;199033.7245292292;269043.8548807313;272.783422268742;1052054.6174235146;474141.7750408402;111905.95770297638;317394.7862540627;0;7;9;2;16;13;2;4;54;70;640284874549.9498;246593521040.1525;538863066920.135;54979.02866241073;9714.683638383942;-0.0;4934.984790872307;2061381.2199601782;447899.6464226199;0.0;350585.14209976146;2.095160117013633;0.1840915479538752
2955;2019-05-11 18:15:41.759;708;714;250;249;196;31;201;23;-25;33;743;251;-26;28;250;133;277;658;222;210;200;-98;703;353;358;144;357;303;700;138.0;0.0;1340.0;303.0;157.0;1;100;46;1;0;0;1;1;0;0;1;0;1;1;0;36387.53125;9849.724609375;20287.607421875;2923.162109375;600.0;198312;600.0;-1.0;Calculated values ==>;1557591341.759;343.96000000000004;344.56000000000006;298.16;298.06;292.76000000000005;276.26000000000005;273.6339639331285;293.26000000000005;275.46000000000004;270.66;276.46000000000004;347.46000000000004;298.26000000000005;270.56;275.96000000000004;298.16;286.46000000000004;300.86;338.96000000000004;294.16;293.16;333.16;333.16;263.36;243.40439225979637;267.9596281332873;273.6339639331285;295.36;7030000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3030000.0;7000000.0;0.023;0.0;0.22333333333333333;0.050499999999999996;0.026166666666666668;0.049166666666666664;-0.0025210017418851594;9849.724609375;20287.607421875;2923.162109375;36387.53125;487855.6724622187;489045.9584632003;268965.46274488815;268512.7360691868;248670.453693025;430607.02586249536;460054.3744995887;437798.07955487026;471468.59216682916;527911.1227596017;474145.55491638783;437642.0229114993;445680.44742188096;466677.1382597011;451403.91591471323;283614.73274298187;480693.9349411788;461266.0568022734;459919.0894837036;251709.28920128586;251709.28920128586;458297.0152287529;198942.9884487428;236209.186633471;272.75164772425205;1052662.5571900166;474307.0278972241;111954.67958967875;317733.07410499494;0;7;9;2;16;13;2;4;54;70;640499303050.0181;246679892240.17996;539045106220.1929;53344.303680368466;13097.37835239051;-0.0;10999.07022346977;2062283.6134985096;448089.6835724312;0.0;350717.8816303259;2.3423954864930145;0.19671951575620214
2956;2019-05-11 18:16:41.779;709;715;252;251;195;31;201;23;-25;33;739;251;-26;12;251;133;277;660;223;210;200;-97;702;353;358;144;356;303;699;254.0;-1.0;1393.0;370.0;155.0;0;100;44;1;0;0;1;1;0;0;1;0;1;1;0;36211.16796875;9692.8720703125;20208.466796875;2923.40698242188;595.0;198313;591.0;0.0;Calculated values ==>;1557591401.779;344.06000000000006;344.66;298.36;298.26000000000005;292.66;276.26000000000005;273.6339639331285;293.26000000000005;275.46000000000004;270.66;276.46000000000004;347.06000000000006;298.26000000000005;270.56;274.36;298.26000000000005;286.46000000000004;300.86;339.16;294.16;293.16;332.26000000000005;332.66;263.46000000000004;243.40439225979637;267.9596281332873;273.6339639331285;295.46000000000004;7020000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3030000.0;6990000.000000001;0.042333333333333334;0.0;0.23216666666666666;0.06166666666666667;0.025833333333333333;0.06816666666666667;0.0;9692.8720703125;20208.466796875;2923.40698242188;36211.16796875;488107.1160957939;489295.04383858416;269967.59803845413;269503.18309502536;248379.36158980327;430607.02586249536;460054.3744995887;437798.07955487026;471468.59216682916;527492.7868628803;474145.55491638783;437642.0229114993;443373.06176112994;466948.68245374196;451403.91591471323;283800.0760473727;481112.4049578108;461266.0568022734;459919.0894837036;247943.99896000302;249617.41799618208;458399.49139079434;198786.45182278065;225762.19183116546;272.6895609680903;1053267.748013034;474469.9371544939;112003.41723923128;318070.653879139;0;7;9;2;16;13;2;4;54;70;640714174649.9498;246766321040.1525;539226966820.1351;55490.53290513347;16009.470773360845;-0.0;15961.69518998135;2063190.8727887578;448332.32150076074;0.0;350942.6295663816;2.6645049825882037;0.2181258199266698
2957;2019-05-11 18:17:41.780;709;714;252;251;197;31;200;24;-24;33;735;252;-26;31;251;134;276;660;223;210;200;-96;700;352;357;144;356;303;697;-1.0;-1.0;1415.0;354.0;153.0;0;100;44;1;0;0;1;1;0;0;1;0;1;0;0;36159.171875;9680.8115234375;20153.357421875;2929.52490234375;596.0;198314;583.0;0.0;Calculated values ==>;1557591461.78;344.06000000000006;344.56000000000006;298.36;298.26000000000005;292.86;276.26000000000005;273.5264737036516;293.16;275.56;270.76000000000005;276.46000000000004;346.66;298.36;270.56;276.26000000000005;298.26000000000005;286.56;300.76000000000005;339.16;294.16;293.16;331.46000000000004;332.76000000000005;263.56;243.40439225979637;267.9596281332873;273.5264737036516;295.46000000000004;7000000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3030000.0;6970000.0;0.0;0.0;0.23583333333333334;0.059000000000000004;0.025500000000000002;0.025500000000000002;0.0;9680.8115234375;20153.357421875;2929.52490234375;36159.171875;488316.19799843634;489356.6106753566;270133.7104030175;269665.450982454;249098.9552022545;430671.36484660726;460075.5242048206;437953.82195464283;471468.59216682916;527074.2923343037;474263.2766173723;437642.0229114993;446107.1014639255;466948.68245374196;451725.73313058267;283437.8762794486;481337.87250953325;461419.5259271944;460075.5242048206;244597.3647265701;250035.78352995744;458501.9317677722;198325.67457270224;270133.7104030175;272.5023654766284;1053870.844229106;474631.3872083695;112052.19248445261;318407.00801969785;0;7;9;2;16;13;2;4;54;70;640928678224.6907;246852722480.04813;539408769849.91547;56512.304757574326;15350.399174509128;-0.0;4843.516251945979;2064124.2453241025;448593.6581055481;0.0;351116.009217801;2.3411957314915703;0.22171623345645647
2958;2019-05-11 18:18:41.790;708;713;251;250;198;31;201;24;-24;33;733;252;-25;14;251;135;276;659;223;210;200;-96;698;352;357;144;356;304;695;281.0;-1.0;1439.0;227.0;152.0;0;100;44;1;0;0;1;1;0;0;1;0;1;0;0;36150.796875;9661.5849609375;20064.96484375;2929.24975585938;625.0;198315;575.0;0.0;Calculated values ==>;1557591521.79;343.96000000000004;344.46000000000004;298.26000000000005;298.16;292.96000000000004;276.26000000000005;273.5264737036516;293.26000000000005;275.56;270.76000000000005;276.46000000000004;346.46000000000004;298.36;270.66;274.56;298.26000000000005;286.66;300.76000000000005;339.06000000000006;294.16;293.16;330.66;335.66;263.56;243.40439225979637;268.0796299477929;273.5264737036516;295.46000000000004;6980000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3040000.0;6950000.0;0.04683333333333333;0.0;0.23983333333333334;0.03783333333333334;0.025333333333333333;0.07216666666666666;0.0;9661.5849609375;20064.96484375;2929.24975585938;36150.796875;488378.9615738299;489418.35675624793;269830.3263318167;269363.5212168846;249497.124571766;430671.36484660726;460210.5064603235;437727.04723144654;471468.59216682916;526787.0045232807;474133.4486625858;437570.5891863215;443461.255666955;466948.68245374196;451869.33440613997;283816.36136090267;481411.1465456892;461419.5259271944;460075.5242048206;241250.99604349316;262170.3306944222;458501.9317677722;199408.69456586146;224129.45213728223;272.93178135822257;1054473.527732439;474792.60071015323;112101.02374378356;318742.21656397235;0;7;9;2;16;13;2;4;54;70;641142913924.6566;246939136880.0344;539590900199.88654;57156.68491429616;9802.36080747229;-0.0;17027.44153420735;2065071.6447781476;448803.29937308683;0.0;351298.29757565353;2.571870491189691;0.18948407182109667
2959;2019-05-11 18:19:41.801;707;712;251;250;197;30;201;23;-24;33;732;252;-25;33;251;134;276;659;222;211;200;-95;696;353;358;144;356;304;693;250.0;-1.0;1405.0;148.0;155.0;0;100;44;1;0;0;1;1;0;0;1;0;1;1;0;36216.21875;9648.1328125;20018.802734375;2930.7626953125;659.0;198316;567.0;0.0;Calculated values ==>;1557591581.801;343.86;344.36;298.26000000000005;298.16;292.86;276.16;273.6339639331285;293.26000000000005;275.46000000000004;270.76000000000005;276.46000000000004;346.36;298.36;270.66;276.46000000000004;298.26000000000005;286.56;300.76000000000005;339.06000000000006;294.26000000000005;293.16;329.86;339.06000000000006;263.66;243.40439225979637;268.0796299477929;273.6339639331285;295.36;6959999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3040000.0;6930000.0;0.041666666666666664;0.0;0.2341666666666667;0.024666666666666667;0.025833333333333333;0.0675;0.0;9648.1328125;20018.802734375;2930.7626953125;36216.21875;488441.9056689751;489480.28122479067;269997.9064988306;269527.1672168594;249237.63907945566;430607.02586249536;460054.3744995887;437727.04723144654;471468.59216682916;526682.2706451536;474133.4486625858;437570.5891863215;446196.8478688148;466948.68245374196;451548.11806132726;284212.40146064525;481636.142958624;461400.04798587883;459919.0894837036;237904.88540968279;276402.16793126165;458604.3365244893;200127.8897780235;226868.2665477151;273.2197097370274;1055076.6967582712;474953.54452630907;112149.86613380075;319076.3092004168;0;7;9;2;16;13;2;4;54;70;641357453250.2157;247025552720.2596;539773333640.362;55637.80270367657;6375.752353079489;-0.0;15730.930548179225;2066011.7711689924;448938.1416996713;0.0;351571.3340578979;2.384968565182907;0.16709681824501313
2960;2019-05-11 18:20:41.791;707;711;251;250;195;31;201;23;-23;33;732;251;-25;21;251;133;276;659;219;210;200;-94;694;354;360;143;358;304;691;96.0;0.0;1463.0;172.0;158.0;0;100;45;1;0;0;1;1;0;0;1;0;1;1;0;36037.21875;9676.0673828125;19911.21484375;2940.66040039062;678.0;198317;561.0;0.0;Calculated values ==>;1557591641.791;343.86;344.26;298.26000000000005;298.16;292.66;276.26000000000005;273.7412296467126;293.26000000000005;275.46000000000004;270.86;276.46000000000004;346.36;298.26000000000005;270.66;275.26000000000005;298.26000000000005;286.46000000000004;300.76000000000005;339.06000000000006;294.16;293.16;329.26000000000005;340.96000000000004;263.76000000000005;243.1966462407574;268.0796299477929;273.7412296467126;295.06;6940000.000000001;3540000.0;3600000.0;1430000.0;3579999.9999999995;3040000.0;6909999.999999999;0.016;0.0;0.24383333333333335;0.028666666666666667;0.026333333333333334;0.042333333333333334;0.0;9676.0673828125;19911.21484375;2940.66040039062;36037.21875;488650.6134625569;489542.38322406664;270168.2948944198;269693.4805143648;248650.1895071589;430542.39183029096;459741.0631315469;437883.18805776763;471601.4229191921;526682.2706451536;474015.5422595829;437570.5891863215;444478.12225269125;466663.7800689285;451225.3723491666;284628.09873306076;481860.7170230003;460958.12350355304;459605.1665242781;235395.46725036926;284357.86631585273;458862.94064316095;200181.19524753327;243716.47770504534;273.24501073131256;1055678.7083831443;475114.55268815544;112198.78650465733;319409.00388727407;0;7;9;2;16;13;2;4;54;70;641572817349.394;247111638369.93115;539955703239.6662;57959.669246895486;7415.543368007994;-0.0;9139.287826680855;2066958.2589907027;449053.05000899784;0.0;351778.55133492785;2.29078430493297;0.1789424482458231
2961;2019-05-11 18:21:41.782;704;708;251;250;198;33;200;24;-22;33;731;251;-24;30;252;135;275;654;219;210;199;-93;696;353;359;144;357;305;692;-2.0;0.0;1267.0;208.0;155.0;0;100;47;1;0;0;1;1;0;0;1;0;1;0;0;36421.4296875;9849.8056640625;19966.927734375;2946.9248046875;686.0;198318;557.0;-1.0;Calculated values ==>;1557591701.782;343.56000000000006;343.96000000000004;298.26000000000005;298.16;292.96000000000004;276.46000000000004;273.6339639331285;293.16;275.56;270.96000000000004;276.46000000000004;346.26;298.26000000000005;270.76000000000005;276.16;298.36;286.66;300.66;338.56000000000006;294.16;293.06;328.86;341.76;263.86;243.40439225979637;268.19934244402924;273.6339639331285;295.06;6959999.999999999;3529999.9999999995;3590000.0;1440000.0;3570000.0000000005;3050000.0;6920000.0;0.0;0.0;0.21116666666666667;0.034666666666666665;0.025833333333333333;0.025833333333333333;-0.002509110313032386;9849.8056640625;19966.927734375;2946.9248046875;36421.4296875;488003.8598397064;489004.1437342901;270082.7429540403;269609.9842653149;249602.94368275444;430607.02586249536;459762.3043333631;437812.597326149;471468.59216682916;526499.3724961877;473885.32444000465;437499.1961693786;445574.1301323474;466935.48835395055;451692.12969698274;283450.1043839601;480990.3043699059;461112.25666892657;459626.5796145048;233722.59852315116;287708.2272785495;458809.0398322515;199398.64607007915;270082.7429540403;272.9320417799052;1056282.4398819122;475277.24389001395;112247.84235536163;319741.27189538546;0;7;9;2;16;13;2;4;54;70;641788484995.0249;247197725455.18295;540138375835.2005;50345.07937357342;8992.893650421975;-0.0;4896.549113728667;2067860.6631842437;449189.76647400507;0.0;351895.4990983105;1.9605418216576733;0.1692005775189119
2962;2019-05-11 18:22:41.772;702;707;253;252;196;31;199;23;-23;34;730;251;-24;25;252;132;275;656;219;210;198;-93;699;353;358;143;356;305;696;-1.0;-1.0;1447.0;286.0;161.0;0;100;47;1;0;0;1;1;0;0;1;0;1;1;0;36858.71484375;9918.1513671875;20140.205078125;2941.3486328125;690.0;198319;551.0;-1.0;Calculated values ==>;1557591761.772;343.36;343.86;298.46000000000004;298.36;292.76000000000005;276.26000000000005;273.6339639331285;293.06;275.46000000000004;270.86;276.56;346.16;298.26000000000005;270.76000000000005;275.66;298.36;286.36;300.66;338.76;294.16;292.96000000000004;328.26000000000005;342.16;263.86;243.1966462407574;268.19934244402924;273.6339639331285;295.06;6990000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3050000.0;6959999.999999999;0.0;0.0;0.24116666666666667;0.04766666666666666;0.026833333333333334;0.026833333333333334;-0.0025085313477708903;9918.1513671875;20140.205078125;2941.3486328125;36858.71484375;487395.1584474732;488441.9056689751;270693.59993018425;270217.7886814101;248806.12151724845;430607.02586249536;459783.670977022;437656.05685647397;471700.2039591064;526394.5527563548;473885.32444000465;437499.1961693786;444856.06423827005;467077.56566689035;451259.5219466044;282894.98049703526;480841.748514211;461266.0568022734;459648.11820747575;231213.40812182956;289383.54333396035;458965.0568709534;199082.1540746539;270693.59993018425;272.80679572877733;1056893.0059751244;475441.94940980466;112296.90312252438;320075.4422978583;0;7;9;2;16;13;2;4;54;70;642003549145.0591;247283811105.19662;540321345335.2296;57536.072887548944;12387.751699956943;-0.0;5070.279573773989;2068759.522951629;449367.90882327914;0.0;351978.54216123524;2.2725689209565796;0.20338374508363535
2963;2019-05-11 18:23:41.783;703;708;249;248;194;31;198;24;-22;34;730;251;-24;16;252;131;275;659;222;210;198;-92;695;353;359;145;357;305;692;255.0;0.0;1630.0;336.0;159.0;0;100;50;1;0;0;1;1;0;0;1;0;1;1;0;36830.625;10029.0908203125;19965.744140625;2948.46752929688;692.0;198320;544.0;0.0;Calculated values ==>;1557591821.783;343.46000000000004;343.96000000000004;298.06;297.96000000000004;292.56;276.26000000000005;273.6339639331285;292.96000000000004;275.56;270.96000000000004;276.56;346.16;298.26000000000005;270.76000000000005;274.76000000000005;298.36;286.26000000000005;300.66;339.06000000000006;294.16;292.96000000000004;327.56;342.36;263.96000000000004;243.61107973660833;268.19934244402924;273.6339639331285;295.36;6950000.0;3529999.9999999995;3590000.0;1450000.0;3570000.0000000005;3050000.0;6920000.0;0.042499999999999996;0.0;0.27166666666666667;0.056;0.026500000000000003;0.069;0.0;10029.0908203125;19965.744140625;2948.46752929688;36830.625;487962.6417559586;489004.1437342901;269142.70108246675;268680.6638570643;248289.56875729866;430607.02586249536;459490.719185696;437812.597326149;471434.6316277157;526394.5527563548;473885.32444000465;437499.1961693786;443549.91784386104;466935.48835395055;451114.9348329381;283643.43030272884;481748.4826819379;461112.25666892657;459490.719185696;228286.1864045524;290221.2356813373;458755.1822358053;199265.66976661817;226102.50063429913;272.87944797423575;1057507.196387252;475608.20690275996;112345.99392213846;320409.719813869;0;7;9;2;16;13;2;4;54;70;642218688579.765;247370226945.07852;540504378884.9795;64805.24865367254;14531.41269827448;-0.0;16103.787080046384;2069779.2208734313;449592.2763194589;0.0;352155.02506571106;2.8971123481103787;0.231406724520995
2964;2019-05-11 18:24:41.773;703;708;246;245;190;31;198;24;-21;34;729;252;-23;26;252;130;275;660;221;210;197;-92;703;353;358;145;357;306;700;226.0;-1.0;1719.0;224.0;168.0;0;100;53;1;0;0;1;1;0;0;1;0;1;1;0;37169.44921875;10397.228515625;20259.8359375;2951.91357421875;693.0;198321;537.0;0.0;Calculated values ==>;1557591881.773;343.46000000000004;343.96000000000004;297.76000000000005;297.66;292.16;276.26000000000005;273.6339639331285;292.96000000000004;275.56;271.06;276.56;346.06000000000006;298.36;270.86;275.76000000000005;298.36;286.16;300.66;339.16;294.16;292.86;326.86;342.46000000000004;263.96000000000004;243.61107973660833;268.3187672390254;273.6339639331285;295.26000000000005;7030000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3060000.0;7000000.0;0.03766666666666666;0.0;0.28650000000000003;0.037333333333333336;0.028;0.06566666666666666;0.0;10397.228515625;20259.8359375;2951.91357421875;37169.44921875;487119.99640022445;488169.8983002892;267181.61742812645;266746.3882056393;246741.95667363342;430607.02586249536;459648.11820747575;437742.05038880615;471434.6316277157;526211.3939730271;473873.17896238586;437427.84448784514;444801.58097852516;466935.48835395055;450970.15323592996;282205.6148341115;480999.5118712667;461266.0568022734;459512.4303964549;225359.1397227605;290640.09048841946;458755.1822358053;199874.4076959982;228573.92859700718;273.11986333159757;1058123.7608946254;475778.3978606985;112395.15556970182;320744.8771123788;0;7;9;2;16;13;2;4;54;70;642433752729.7992;247457212445.09235;540687648335.0086;68149.07963148948;9664.882249486132;-0.0;15164.961618163732;2070886.9889505277;449793.8785047571;0.0;352415.55454275326;2.7664906509056335;0.2087704477242565
2965;2019-05-11 18:25:41.754;703;709;245;244;188;33;198;25;-21;34;729;251;-22;15;252;129;276;663;222;208;197;-92;702;355;361;145;359;306;699;90.0;-1.0;1578.0;182.0;165.0;0;100;57;1;0;0;1;1;0;0;1;0;1;0;0;37208.65625;10677.4052734375;20179.212890625;2949.66015625;694.0;198322;530.0;0.0;Calculated values ==>;1557591941.754;343.46000000000004;344.06000000000006;297.66;297.56;291.96000000000004;276.46000000000004;273.8482719121499;292.96000000000004;275.66;271.06;276.56;346.06000000000006;298.26000000000005;270.96000000000004;274.66;298.36;286.06;300.76000000000005;339.46000000000004;293.96000000000004;292.86;326.16;342.56000000000006;263.96000000000004;243.61107973660833;268.3187672390254;273.8482719121499;295.36;7020000.0;3550000.0;3610000.0;1450000.0;3590000.0;3060000.0;6990000.000000001;0.015000000000000001;0.0;0.263;0.030333333333333334;0.0275;0.0425;0.0;10677.4052734375;20179.212890625;2949.66015625;37208.65625;487225.62839108997;488420.61335653684;266816.8580308804;266384.2143064834;246139.24657010374;430477.46260093397;459174.84848194243;437742.05038880615;471434.6316277157;526211.3939730271;473754.9005472083;437585.1090581189;443199.35914791975;466650.54303335864;450464.1743401863;283075.18958044384;481569.1088399347;460533.5242618854;459038.22702066065;222432.26289678228;291058.95107146574;458755.1822358053;200462.36449020184;243397.62501652323;273.35993310591334;1058743.3821640906;475953.9641951674;112444.31977714795;321081.7624714899;0;7;9;2;16;13;2;4;54;70;642649384424.6072;247544184895.0149;540871190194.8452;62404.557391332935;7834.882138283306;-0.0;9164.72558517584;2071974.5914082073;449939.66369459155;0.0;352618.23773259274;2.3487993668644114;0.18745691182726437
2966;2019-05-11 18:26:41.784;704;709;245;244;188;33;196;25;-21;34;728;251;-22;28;253;130;276;666;222;208;195;-92;706;356;361;143;359;306;702;130.0;78.0;1580.0;168.0;158.0;0;100;58;1;0;0;1;1;0;0;1;0;1;1;0;37438.265625;10759.876953125;20305.150390625;2959.52319335938;693.0;198323;524.0;0.0;Calculated values ==>;1557592001.784;343.56000000000006;344.06000000000006;297.66;297.56;291.96000000000004;276.46000000000004;273.955091788801;292.76000000000005;275.66;271.06;276.56;345.96000000000004;298.26000000000005;270.96000000000004;275.96000000000004;298.46000000000004;286.16;300.76000000000005;339.76;293.96000000000004;292.66;325.56;342.46000000000004;263.96000000000004;243.1966462407574;268.3187672390254;273.955091788801;295.36;7059999.999999999;3560000.0;3610000.0;1430000.0;3590000.0;3060000.0;7020000.0;0.021666666666666667;0.013000000000000001;0.26333333333333336;0.028;0.026333333333333334;0.048;0.0;10759.876953125;20305.150390625;2959.52319335938;37438.265625;486950.44618636207;488107.1160957939;266606.85435205814;266178.36795484857;246047.16960258983;430412.23801567365;458901.46526618546;437742.05038880615;471700.2039591064;526106.4876914303;473754.9005472083;437585.1090581189;445090.0235980121;466780.0534477276;450429.13405674417;282391.48100485606;481688.90637884586;460533.5242618854;458764.56239000184;219923.6425635755;290640.09048841946;459067.1386052814;200842.14433942665;236921.39497135644;273.51341726221847;1059365.7508749268;476132.6975356462;112493.58759330184;321419.30085018644;0;7;9;2;16;13;2;4;54;70;642866092724.5039;247630628094.9737;541054881994.7577;62383.64192633661;7230.299839443934;0.0;10648.47203609498;2073015.0130195224;450065.269649271;0.0;352783.43026768137;2.3589558872889773;0.1825240034768253
2967;2019-05-11 18:27:41.784;706;711;246;245;188;32;195;25;-21;35;728;251;-23;14;253;130;277;670;219;208;194;-92;714;354;359;143;357;305;711;-2.0;-1.0;1344.0;186.0;157.0;0;100;60;1;0;0;1;1;0;0;1;0;1;0;0;37824.95703125;11045.4189453125;20610.25390625;2958.44555664062;693.0;198324;519.0;0.0;Calculated values ==>;1557592061.784;343.76;344.26;297.76000000000005;297.66;291.96000000000004;276.36;273.7412296467126;292.66;275.66;271.06;276.66;345.96000000000004;298.26000000000005;270.86;274.56;298.46000000000004;286.16;300.86;340.16;293.96000000000004;292.56;325.06;342.46000000000004;263.96000000000004;243.1966462407574;268.19934244402924;273.7412296467126;295.06;7140000.000000001;3540000.0;3590000.0;1430000.0;3570000.0000000005;3050000.0;7109999.999999999;0.0;0.0;0.224;0.031000000000000003;0.026166666666666668;0.026166666666666668;0.0;11045.4189453125;20610.25390625;2958.44555664062;37824.95703125;486399.4900038522;487457.8433672988;266421.2772677406;266000.8464131626;245775.8851944044;430542.39183029096;459082.3157024968;437968.82056851813;471798.96558121993;526184.881888428;473885.32444000465;437656.05685647397;443257.1847228264;467064.51337570406;450790.34610119683;281794.4359549962;481290.64493736776;460843.3091966263;458945.90446274553;217833.21561994078;290640.09048841946;459067.1386052814;199899.1578108728;266421.2772677406;273.13390805474785;1059992.9443970623;476314.40833479987;112542.90399955184;321760.2625526604;0;7;9;2;16;13;2;4;54;70;643082092724.5039;247716428094.9737;541238181994.7577;53327.60445771256;8034.207404626668;-0.0;5037.7277449359635;2073979.2734060562;450192.4738763049;0.0;352914.14859918994;1.9182790913299506;0.16216857797268228
2968;2019-05-11 18:28:41.795;710;716;245;244;190;32;197;25;-22;34;728;250;-24;28;253;130;277;675;220;208;196;-92;712;354;359;144;357;305;709;-2.0;78.0;1398.0;322.0;141.0;0;100;59;1;0;0;1;1;0;0;1;0;1;1;0;37722.7109375;10877.1162109375;20633.771484375;2947.49438476562;692.0;198325;514.0;0.0;Calculated values ==>;1557592121.795;344.16;344.76;297.66;297.56;292.16;276.36;273.7412296467126;292.86;275.66;270.96000000000004;276.56;345.96000000000004;298.16;270.76000000000005;275.96000000000004;298.46000000000004;286.16;300.86;340.66;293.96000000000004;292.76000000000005;324.56;342.36;263.96000000000004;243.40439225979637;268.19934244402924;273.7412296467126;295.16;7120000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3050000.0;7090000.000000001;0.0;0.013000000000000001;0.233;0.05366666666666667;0.0235;0.0235;0.0;10877.1162109375;20633.771484375;2947.49438476562;37722.7109375;487204.7560780099;488403.4957828068;266132.54881144513;265713.13508400245;246462.900091992;430542.39183029096;459354.7222566133;437812.597326149;471567.5291714911;526184.881888428;473767.1716760393;437499.1961693786;445287.5332964052;467064.51337570406;450790.34610119683;282099.67717063276;482277.4347359056;460843.3091966263;459218.5880301819;215742.86842915416;290221.2356813373;458911.338708814;199077.59195466357;266132.54881144513;272.80917658081916;1060622.6237184913;476497.1296210069;112592.12918882232;322104.02577685035;0;7;9;2;16;13;2;4;54;70;643297532215.0654;247802543880.19812;541421215545.23474;55625.25625155611;13944.411075806074;0.0;4537.521921640314;2074887.380370093;450375.66260923084;0.0;352993.9569754731;2.1506288100463973;0.19923191781312036
2969;2019-05-11 18:29:41.775;713;718;244;243;191;30;198;24;-23;34;726;250;-25;14;253;133;277;674;219;209;197;-92;715;351;356;144;355;304;712;186.0;-1.0;1371.0;298.0;146.0;0;100;59;1;0;0;1;1;0;0;1;0;1;0;0;37690.26171875;10943.90234375;20734.029296875;2933.28979492188;692.0;198326;509.0;0.0;Calculated values ==>;1557592181.775;344.46000000000004;344.96000000000004;297.56;297.46000000000004;292.26000000000005;276.16;273.4187578820637;292.96000000000004;275.56;270.86;276.56;345.76;298.16;270.66;274.56;298.46000000000004;286.46000000000004;300.86;340.56000000000006;294.06;292.86;324.06;342.36;263.96000000000004;243.40439225979637;268.0796299477929;273.4187578820637;295.06;7150000.0;3510000.0;3560000.0;1440000.0;3550000.0;3040000.0;7120000.0;0.031000000000000003;0.0;0.2285;0.049666666666666665;0.024333333333333332;0.05533333333333333;0.0;10943.90234375;20734.029296875;2933.28979492188;37690.26171875;487333.49375544244;488385.231344404;265519.8321010778;265107.3771576682;246685.85275461755;430735.4089219946;459961.8549604037;437883.18805776763;471567.5291714911;526053.6503552626;473897.5756546557;437570.5891863215;443461.255666955;467347.9261667814;451759.4600026878;281645.4514522364;481790.9764383302;461439.12787311134;459826.77920233493;213652.59903751023;290221.2356813373;458911.338708814;198623.61367822;228041.83021357312;272.6166334423771;1061250.8556770135;476678.9108284133;112641.11938815702;322448.6425395793;0;7;9;2;16;13;2;4;54;70;643511960715.1337;247888915080.2256;541603854645.29285;54670.81274572664;12927.623676519503;-0.0;12825.43384404482;2075806.2079007265;450599.5215876971;0.0;353138.6000431338;2.3236357149676596;0.1869374737318984
2970;2019-05-11 18:30:41.776;717;722;245;245;189;29;201;24;-24;33;725;250;-26;29;253;131;278;679;221;211;200;-92;712;352;357;144;356;303;709;136.0;0.0;1334.0;341.0;143.0;0;100;56;1;0;0;1;1;0;0;1;0;1;1;0;37407.625;10750.03515625;20547.173828125;2930.61352539062;691.0;198327;505.0;0.0;Calculated values ==>;1557592241.776;344.86;345.36;297.66;297.66;292.06;276.06;273.5264737036516;293.26000000000005;275.56;270.76000000000005;276.46000000000004;345.66;298.16;270.56;276.06;298.46000000000004;286.26000000000005;300.96000000000004;341.06000000000006;294.26000000000005;293.16;323.66;342.26;263.96000000000004;243.40439225979637;267.9596281332873;273.5264737036516;295.26000000000005;7120000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3030000.0;7090000.000000001;0.02266666666666667;0.0;0.22233333333333333;0.05683333333333333;0.02383333333333333;0.0465;0.0;10750.03515625;20547.173828125;2930.61352539062;37407.625;488238.09240356716;489282.4472496836;266132.54881144513;266132.54881144513;246148.6858080237;430671.36484660726;460210.5064603235;437953.82195464283;471468.59216682916;526027.3466860948;474027.77359814296;437642.0229114993;445822.8665406856;467206.3499891093;451293.79532891704;282762.7189053969;482884.9303485497;461553.227934654;460075.5242048206;211980.4382156667;289802.386634966;458911.338708814;198556.020166802;233192.0187194327;272.59393023631617;1061876.681829176;476859.6966537418;112689.98606353161;322792.6582987058;0;7;9;2;16;13;2;4;54;70;643725864279.8752;247975316520.12122;541785957680.0729;53226.11126416328;14796.860603804349;-0.0;10550.083005070539;2076705.36391874;450830.5628070435;0.0;353333.39926324063;2.2955902278218345;0.19779167532339556
2971;2019-05-11 18:31:41.806;721;726;245;244;189;30;202;22;-25;33;724;250;-27;16;253;132;278;681;219;211;201;-91;711;353;358;144;356;302;707;145.0;74.0;1421.0;244.0;141.0;0;100;51;1;0;0;1;1;0;0;1;0;1;1;0;37045.24609375;10365.61328125;20509.734375;2918.796875;690.0;198328;501.0;0.0;Calculated values ==>;1557592301.806;345.26;345.76;297.66;297.56;292.06;276.16;273.6339639331285;293.36;275.36;270.66;276.46000000000004;345.56000000000006;298.16;270.46000000000004;274.76000000000005;298.46000000000004;286.36;300.96000000000004;341.26;294.26000000000005;293.26000000000005;323.26000000000005;342.16;264.06;243.40439225979637;267.8393353686513;273.6339639331285;295.06;7109999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3020000.0;7070000.0;0.024166666666666666;0.012333333333333333;0.23683333333333334;0.04066666666666666;0.0235;0.04766666666666666;0.0;10365.61328125;20509.734375;2918.796875;37045.24609375;488929.4548387757;490071.04717643885;266265.9064278793;265843.9849250154;246209.3614976798;430607.02586249536;460189.5267902755;438024.4983934438;471468.59216682916;526001.1196608918;474157.7664169546;437713.4967235476;444156.6089809168;467206.3499891093;451259.5219466044;282926.32127035747;483407.61311983387;461400.04798587883;460054.3744995887;210308.32490665457;289383.54333396035;459013.6026161584;199504.84235199148;232418.5138019921;272.9740132861147;1062497.4326416242;477035.7483725056;112738.75552272162;323134.97027068626;0;7;9;2;16;13;2;4;54;70;643940471529.773;248061759720.08002;541967548429.9863;56489.4052058173;10553.356250742787;0.0;10850.642693252103;2077620.1170368725;451041.9202399675;0.0;353511.8278136654;2.3049378888044605;0.18428933716014653
2972;2019-05-11 18:32:41.757;721;726;245;244;190;30;202;22;-26;33;721;250;-28;25;254;133;277;678;218;211;201;-91;708;352;357;143;355;301;705;244.0;75.0;1301.0;167.0;142.0;0;100;48;1;0;0;1;1;0;0;1;0;1;0;0;36539.29296875;10124.4814453125;20440.767578125;2913.00610351562;689.0;198329;498.0;-1.0;Calculated values ==>;1557592361.757;345.26;345.76;297.66;297.56;292.16;276.16;273.5264737036516;293.36;275.36;270.56;276.46000000000004;345.26;298.16;270.36;275.66;298.56;286.46000000000004;300.86;340.96000000000004;294.26000000000005;293.26000000000005;322.96000000000004;342.06000000000006;264.06;243.1966462407574;267.7187500070086;273.5264737036516;294.96000000000004;7080000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3010000.0;7050000.0;0.04066666666666666;0.0125;0.21683333333333332;0.02783333333333333;0.023666666666666666;0.06433333333333333;-0.0025086762994437004;10124.4814453125;20440.767578125;2913.00610351562;36539.29296875;489239.5204161417;490275.6709893697;266400.9660262524;265976.47072009946;246585.97545812483;430671.36484660726;460345.3573976857;438095.2167564963;471601.4229191921;525765.6776373768;474287.555014974;437785.01000687695;445645.04530121887;467476.37365174666;451581.9437194132;282742.0268409575;483174.5862635931;461553.227934654;460210.5064603235;209054.2704885073;288964.7057630673;459169.18600465864;199707.7485953051;224242.55915280385;273.0498618132181;1063110.1363498897;477206.359715345;112787.31419219667;323475.9457625719;0;7;9;2;16;13;2;4;54;70;644154796354.6843;248147789405.04443;542148300694.91156;51690.34934628495;7221.676674560339;0.0;15180.604610117098;2078520.8787677712;451189.92454530974;0.0;353728.57771733747;2.2131568789948948;0.15455963597990796
2973;2019-05-11 18:33:41.797;720;724;247;246;192;30;202;23;-26;33;719;250;-28;20;254;134;277;677;217;212;201;-91;705;352;357;142;355;301;702;85.0;77.0;1314.0;256.0;140.0;0;100;45;1;0;0;1;1;0;0;1;0;1;1;0;36360.796875;9835.6826171875;20325.4921875;2912.87915039062;689.0;198330;494.0;0.0;Calculated values ==>;1557592421.797;345.16;345.56000000000006;297.86;297.76000000000005;292.36;276.16;273.5264737036516;293.36;275.46000000000004;270.56;276.46000000000004;345.06000000000006;298.16;270.36;275.16;298.56;286.56;300.86;340.86;294.36;293.26000000000005;322.56;342.06000000000006;264.06;242.98782864720522;267.7187500070086;273.5264737036516;294.86;7050000.0;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;3010000.0;7020000.0;0.014166666666666666;0.012833333333333334;0.219;0.042666666666666665;0.02333333333333333;0.0375;0.0;9835.6826171875;20325.4921875;2912.87915039062;36360.796875;489403.1666566024;490292.54204091587;267475.61809360265;267039.22515609895;247315.89782955797;430671.36484660726;460345.3573976857;438095.2167564963;471734.03124744946;525556.3445255326;474287.555014974;437785.01000687695;444931.73517570685;467476.37365174666;451725.73313058267;283255.35747351305;483354.00283950043;461686.8058337108;460210.5064603235;207382.2378540181;288964.7057630673;459324.4166568135;199000.91896326264;241607.39842214086;272.77042656470263;1063718.0420987005;477372.80530556047;112835.89560197755;323815.891072957;0;7;9;2;16;13;2;4;54;70;644369139154.5481;248233346404.99008;542329021094.79675;52361.65121671817;11107.135901591504;0.0;8197.616551431849;2079388.5568385813;451342.76647675043;0.0;353923.52610589965;2.1668466698119424;0.18072268389543744
