;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2974;2019-05-11 18:34:41.768;718;723;247;247;193;29;203;22;-27;32;719;249;-28;16;254;133;276;675;218;212;202;-91;700;351;356;143;355;300;697;194.0;77.0;1198.0;401.0;144.0;0;100;40;1;0;0;1;1;0;0;1;0;1;0;0;35935.9453125;9420.4833984375;20183.033203125;2904.92553710938;687.0;198331;491.0;0.0;Calculated values ==>;1557592481.768;344.96000000000004;345.46000000000004;297.86;297.86;292.46000000000004;276.06;273.4187578820637;293.46000000000004;275.36;270.46000000000004;276.36;345.06000000000006;298.06;270.36;274.76000000000005;298.56;286.46000000000004;300.76000000000005;340.66;294.36;293.36;322.26000000000005;341.86;264.06;243.1966462407574;267.5978703862781;273.4187578820637;294.96000000000004;7000000.0;3510000.0;3560000.0;1430000.0;3550000.0;3000000.0;6970000.0;0.03233333333333333;0.012833333333333334;0.1996666666666667;0.06683333333333333;0.024;0.05633333333333333;0.0;9420.4833984375;20183.033203125;2904.92553710938;35935.9453125;489627.71141082287;490658.919595873;267842.8986173816;267842.8986173816;247798.88568709494;430735.4089219946;460635.26612677675;438165.9764317512;471502.6223741309;525635.1089454509;474299.8515182151;438011.42202021845;444557.31930295983;467476.37365174666;451759.4600026878;283437.8762794486;483603.160134771;461839.3725590994;460500.8437552981;206128.24275125185;288127.0477506168;459169.18600465864;197898.44901127202;227697.26777837193;272.32815322720046;1064320.2237546109;477533.1957960158;112884.35387484683;324153.2989582937;0;7;9;2;16;13;2;4;54;70;644582935769.3917;248318805079.92758;542509233949.6649;47973.416308289015;17461.59425572467;0.0;13114.601446700175;2080224.278273323;451580.72415939084;0.0;354101.04208154284;2.4162834895515233;0.20587782881172342
2975;2019-05-11 18:35:41.778;715;720;246;245;193;29;203;21;-27;32;718;249;-29;26;254;132;276;668;216;212;202;-92;692;352;357;143;355;300;689;297.0;0.0;1241.0;416.0;150.0;0;100;36;1;0;0;1;1;0;0;1;0;1;0;0;35316.31640625;9094.7939453125;19859.8359375;2906.76904296875;686.0;198332;488.0;0.0;Calculated values ==>;1557592541.778;344.66;345.16;297.76000000000005;297.66;292.46000000000004;276.06;273.5264737036516;293.46000000000004;275.26000000000005;270.46000000000004;276.36;344.96000000000004;298.06;270.26000000000005;275.76000000000005;298.56;286.36;300.76000000000005;339.96000000000004;294.36;293.36;321.96000000000004;341.76;263.96000000000004;243.1966462407574;267.5978703862781;273.5264737036516;294.76000000000005;6920000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3000000.0;6890000.000000001;0.0495;0.0;0.20683333333333334;0.06933333333333333;0.025;0.07450000000000001;0.0;9094.7939453125;19859.8359375;2906.76904296875;35316.31640625;490017.11694502254;491043.3801984715;268001.6608552626;267549.120616387;248065.1355662351;430671.36484660726;460480.0777649803;438165.9764317512;471502.6223741309;525530.4928016672;474299.8515182151;437856.56215164;445982.11402675457;467476.37365174666;451437.9648856004;285066.00153182814;483435.83446905675;461686.8058337108;460345.3573976857;204874.27233412856;287708.2272785495;459067.1386052814;198273.00014890364;221671.8795805677;272.4814092845706;1064914.091566007;477687.5154901319;112932.79273499692;324487.04515083454;0;7;9;2;16;13;2;4;54;70;644796871420.2076;248404619380.25488;542689263950.35156;49617.86392783564;18081.726932975525;-0.0;17781.174097375293;2081037.6744885047;451876.96786948375;0.0;354358.549789525;2.6828942808602823;0.21355829931771908
2976;2019-05-11 18:36:41.789;711;715;246;245;191;29;202;21;-27;32;718;249;-29;12;254;132;275;657;216;212;201;-93;689;352;357;143;355;300;686;239.0;-1.0;1318.0;276.0;157.0;0;100;32;1;0;0;1;1;0;0;1;0;1;0;0;34854.95703125;8734.65625;19781.185546875;2901.68212890625;686.0;198333;485.0;0.0;Calculated values ==>;1557592601.789;344.26;344.66;297.76000000000005;297.66;292.26000000000005;276.06;273.5264737036516;293.36;275.26000000000005;270.46000000000004;276.36;344.96000000000004;298.06;270.26000000000005;274.36;298.56;286.36;300.66;338.86;294.36;293.26000000000005;321.66;341.76;263.86;243.1966462407574;267.5978703862781;273.5264737036516;294.76000000000005;6890000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3000000.0;6859999.999999999;0.03983333333333334;0.0;0.21966666666666665;0.046;0.026166666666666668;0.066;0.0;8734.65625;19781.185546875;2901.68212890625;34854.95703125;489749.02151203307;490632.8991037823;268237.1267803038;267779.33050553687;247515.63503124527;430671.36484660726;460345.3573976857;438165.9764317512;471502.6223741309;525530.4928016672;474299.8515182151;437856.56215164;443981.54984624276;467476.37365174666;451437.9648856004;284908.81106500636;482119.6978362953;461686.8058337108;460210.5064603235;203620.32615720207;287708.2272785495;458965.0568709534;199032.65590314637;226469.7819832315;272.7829989801549;1065498.9593832989;477836.1214809942;112981.205368719;324817.44755875785;0;7;9;2;16;13;2;4;54;70;645011110689.9148;248490435110.1376;542869296950.1055;52529.61940945019;11956.890444519124;-0.0;15426.887815488073;2081889.0595738068;452127.3355729528;0.0;354635.3343729596;2.5435931188670278;0.1911561076933392
2977;2019-05-11 18:37:41.789;706;710;247;246;191;30;200;22;-27;32;717;249;-28;31;255;131;274;640;217;211;200;-93;685;352;357;143;356;301;682;303.0;-1.0;1221.0;258.0;158.0;0;100;29;1;0;0;1;1;0;0;1;0;1;0;0;34446.859375;8460.5068359375;19642.498046875;2903.55712890625;684.0;198334;483.0;0.0;Calculated values ==>;1557592661.789;343.76;344.16;297.86;297.76000000000005;292.26000000000005;276.16;273.5264737036516;293.16;275.36;270.46000000000004;276.36;344.86;298.06;270.36;276.26000000000005;298.66;286.26000000000005;300.56;337.16;294.26000000000005;293.16;321.46000000000004;341.56000000000006;263.86;243.1966462407574;267.7187500070086;273.5264737036516;294.86;6850000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3010000.0;6820000.0;0.050499999999999996;0.0;0.20350000000000001;0.043000000000000003;0.026333333333333334;0.07683333333333334;0.0;8460.5068359375;19642.498046875;2903.55712890625;34446.859375;489441.4852295437;490326.3967703774;269030.4786648893;268559.80546096404;247649.54380245518;430671.36484660726;460075.5242048206;437940.2675631159;471502.6223741309;525346.9696261092;474170.0829622655;437785.01000687695;446494.38541508396;467463.62394289;451293.79532891704;284987.74898140033;480001.7697309281;461553.227934654;460075.5242048206;202784.37528459195;286870.6033266602;458965.0568709534;199105.26955380372;223070.959444371;272.8117554418126;1066076.4745200176;477979.41450671037;113029.58236253411;325145.97825537244;0;7;9;2;16;13;2;4;54;70;645225310689.9148;248576235110.1376;543049596950.1055;48602.92209489504;11173.970854637437;-0.0;18209.850725761215;2082731.8307530098;452320.09275044576;0.0;354915.64052747004;2.5151690034457563;0.17888270344660853
2978;2019-05-11 18:38:41.789;699;703;248;247;193;31;198;22;-26;32;717;249;-27;13;255;131;273;617;215;211;198;-93;680;352;358;143;356;302;676;286.0;-1.0;1385.0;156.0;153.0;0;100;29;1;0;0;1;1;0;0;1;0;1;1;0;34405.046875;8389.8525390625;19359.31640625;2915.01318359375;683.0;198335;480.0;0.0;Calculated values ==>;1557592721.789;343.06000000000006;343.46000000000004;297.96000000000004;297.86;292.46000000000004;276.26000000000005;273.5264737036516;292.96000000000004;275.36;270.56;276.36;344.86;298.06;270.46000000000004;274.46000000000004;298.66;286.26000000000005;300.46000000000004;334.86;294.26000000000005;292.96000000000004;321.16;341.46000000000004;263.86;243.1966462407574;267.8393353686513;273.5264737036516;294.66;6800000.0;3520000.0000000005;3579999.9999999995;1430000.0;3560000.0;3020000.0;6759999.999999999;0.04766666666666666;0.0;0.23083333333333333;0.026000000000000002;0.025500000000000002;0.07316666666666666;0.0;8389.8525390625;19359.31640625;2915.01318359375;34405.046875;488951.8512263681;489942.1401271684;270037.293484308;269547.5053250762;248513.22159778798;430671.36484660726;459648.11820747575;437869.15320432716;471502.6223741309;525268.0278683457;474040.11022503756;437713.4967235476;443721.9807720978;467463.62394289;451293.79532891704;285338.62051841605;477177.7149094083;461400.04798587883;459648.11820747575;201530.46850934727;286451.7998164319;458965.0568709534;199849.94159551605;224311.5927093775;273.10593050382806;1066650.2404054343;478119.8341681687;113078.07044847161;325470.99337581516;0;7;9;2;16;13;2;4;54;70;645439810689.9148;248662035110.1376;543230496950.1055;54942.7680130339;6736.992997161372;-0.0;17218.789115610853;2083594.7115039092;452469.35078254406;0.0;355210.8791928148;2.572987265537753;0.17073102161569026
2979;2019-05-11 18:39:44.760;692;696;248;247;195;30;198;22;-25;33;717;248;-26;36;255;132;271;595;216;211;197;-93;673;352;357;143;356;303;669;266.0;0.0;1272.0;195.0;152.0;0;100;29;1;0;0;1;1;0;0;1;0;1;1;0;34420.03125;8377.5634765625;19150.44140625;2941.5068359375;682.0;198336;478.0;0.0;Calculated values ==>;1557592784.76;342.36;342.76;297.96000000000004;297.86;292.66;276.16;273.5264737036516;292.96000000000004;275.36;270.66;276.46000000000004;344.86;297.96000000000004;270.56;276.76000000000005;298.66;286.36;300.26000000000005;332.66;294.26000000000005;292.86;320.96000000000004;341.36;263.86;243.1966462407574;267.9596281332873;273.5264737036516;294.76000000000005;6730000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3030000.0;6690000.000000001;0.044333333333333336;0.0;0.21200000000000002;0.0325;0.025333333333333333;0.06966666666666667;0.0;8377.5634765625;19150.44140625;2941.5068359375;34420.03125;488675.41668180766;489666.3657658953;270694.6254824466;270187.0114880049;249434.27656643093;430671.36484660726;459805.1627156728;437798.07955487026;471601.4229191921;525189.0409441077;473792.03106838174;437642.0229114993;446814.236746235;467463.62394289;451437.9648856004;388303.6216486027;474602.25144832;461553.227934654;459669.781954241;200694.54348549087;286033.001929769;458965.0568709534;199498.60802419242;225388.068918103;272.9673060232557;1067252.1826264884;478266.48152277764;113129.29140984564;325807.7986476931;0;7;9;2;16;13;2;4;54;70;645664932014.7579;248752083640.07486;543420984224.97284;50519.48796450371;8432.659587519733;-0.0;16321.62600818428;2084517.081464539;452602.024142578;0.0;355504.22273160494;2.4704620886289606;0.1713693333592663
2980;2019-05-11 18:40:41.790;687;690;248;247;190;29;198;22;-23;32;719;248;-24;18;255;129;271;570;217;211;197;-92;675;351;356;143;355;305;672;299.0;-1.0;1640.0;339.0;163.0;0;100;34;1;0;0;1;1;0;0;1;0;1;1;0;35063.98828125;8632.798828125;19309.84375;2963.92260742188;679.0;198337;477.0;-1.0;Calculated values ==>;1557592841.79;341.86;342.16;297.96000000000004;297.86;292.16;276.06;273.4187578820637;292.96000000000004;275.36;270.86;276.36;345.06000000000006;297.96000000000004;270.76000000000005;274.96000000000004;298.66;286.06;300.26000000000005;330.16;294.26000000000005;292.86;320.86;341.06000000000006;263.96000000000004;243.1966462407574;268.19934244402924;273.4187578820637;294.86;6750000.0;3510000.0;3560000.0;1430000.0;3550000.0;3050000.0;6720000.0;0.049833333333333334;0.0;0.2733333333333333;0.0565;0.027166666666666665;0.077;-0.0025101180887308282;8632.798828125;19309.84375;2963.92260742188;35063.98828125;487743.02311597095;488492.4668516528;270407.4613175726;269907.80704967247;247662.88133564888;430735.4089219946;459961.8549604037;437656.05685647397;471502.6223741309;525240.8375655697;473530.68270583387;437499.1961693786;443841.7334455326;467604.7241699096;451184.0558604119;386213.62583617837;470245.8459175994;461706.0807142488;459826.77920233493;200276.58477070546;284776.6418597092;459067.1386052814;198806.20803980908;224068.12207503733;272.6890762029007;1067802.5539642493;478401.2177674651;113176.06733220478;326112.43615621544;0;7;9;2;16;13;2;4;54;70;645868243964.6559;248833636540.03394;543594355424.88586;65285.625343221735;14704.742576949187;-0.0;18153.416598801916;2085434.3544657372;452785.2916487971;0.0;355777.29379811743;3.1754995720090147;0.24227163149259553
2981;2019-05-11 18:41:44.751;683;687;246;246;189;29;197;22;-22;32;720;248;-23;36;255;128;271;560;217;210;196;-92;675;351;356;143;355;306;672;298.0;-1.0;1531.0;350.0;159.0;0;100;37;1;0;0;1;1;0;0;1;0;1;1;0;35431.12109375;8910.8896484375;19315.75390625;2957.68310546875;676.0;198338;475.0;0.0;Calculated values ==>;1557592904.751;341.46000000000004;341.86;297.76000000000005;297.76000000000005;292.06;276.06;273.4187578820637;292.86;275.36;270.96000000000004;276.36;345.16;297.96000000000004;270.86;276.76000000000005;298.66;285.96000000000004;300.26000000000005;329.16;294.16;292.76000000000005;320.66;340.76;263.96000000000004;243.1966462407574;268.3187672390254;273.4187578820637;294.86;6750000.0;3510000.0;3560000.0;1430000.0;3550000.0;3060000.0;6720000.0;0.049666666666666665;0.0;0.25516666666666665;0.058333333333333334;0.026500000000000003;0.07616666666666666;0.0;8910.8896484375;19315.75390625;2957.68310546875;35431.12109375;487162.9352323779;488060.02705710917;269415.0205089842;269415.0205089842;247334.84482413225;430735.4089219946;459826.77920233493;437585.1090581189;471502.6223741309;525266.8515375701;473399.69590071077;437427.84448784514;446235.4177501;467604.7241699096;451039.72748260736;386213.62583617837;468616.3284074703;461572.66604716954;459691.5705057278;199440.67485045042;283520.3318566784;459067.1386052814;198659.35256546398;223276.75125916142;272.63081876932995;1068419.0043224352;478554.6300132388;113227.84930680005;326450.20091353613;0;7;9;2;16;13;2;4;54;70;646092385124.5337;248923670769.98483;543786701279.781;60965.88886504244;15190.454185656017;-0.0;18006.92873261347;2086538.3713520889;453046.7126880116;0.0;356093.5009510577;3.0195704659425253;0.23188201202720102
2982;2019-05-11 18:42:41.781;681;686;244;243;188;29;196;22;-21;32;722;248;-22;21;255;127;271;574;219;210;195;-91;678;351;356;143;355;306;675;298.0;-1.0;1472.0;347.0;168.0;0;100;40;1;0;0;1;1;0;0;1;0;1;0;0;35674.74609375;9097.732421875;19400.224609375;2970.92309570312;671.0;198339;476.0;-1.0;Calculated values ==>;1557592961.781;341.26;341.76;297.56;297.46000000000004;291.96000000000004;276.06;273.4187578820637;292.76000000000005;275.36;271.06;276.36;345.36;297.96000000000004;270.96000000000004;275.26000000000005;298.66;285.86;300.26000000000005;330.56;294.16;292.66;320.76000000000005;340.26;264.06;243.1966462407574;268.3187672390254;273.4187578820637;295.06;6780000.0;3510000.0;3560000.0;1430000.0;3550000.0;3060000.0;6750000.0;0.049666666666666665;0.0;0.24533333333333335;0.057833333333333334;0.028;0.07766666666666666;-0.002511261352741583;9097.732421875;19400.224609375;2970.92309570312;35674.74609375;486551.46416305326;487598.17303636495;268197.47093084623;267729.4511385532;246907.80672801883;430735.4089219946;459691.5705057278;437742.05038880615;471502.6223741309;525476.8254313772;473399.69590071077;437585.1090581189;444076.66985911725;467604.7241699096;450895.2055276782;284049.56379729375;470506.93242530397;461572.66604716954;459556.22810200317;199858.6285646581;281426.5920051367;459169.18600465864;198635.20315041556;223713.44561203005;272.62123381805293;1068982.2220451671;478697.2733071492;113274.80880839494;326756.86372654146;0;7;9;2;16;13;2;4;54;70;646295411924.4319;249005223669.9439;543961213079.6935;58660.87985581849;15067.548675070391;-0.0;18317.12277338791;2087485.9150488568;453286.3812855507;0.0;356381.2177088838;2.9249706673050526;0.22527778309415958
2983;2019-05-11 18:43:41.782;680;686;243;242;187;30;195;22;-20;32;724;248;-22;32;256;126;271;594;215;209;194;-91;682;352;357;143;356;307;678;166.0;-1.0;1492.0;219.0;163.0;0;100;44;1;0;0;1;1;0;0;1;0;1;0;0;36013.10546875;9368.412109375;19519.083984375;2978.14672851562;664.0;198340;481.0;0.0;Calculated values ==>;1557593021.782;341.16;341.76;297.46000000000004;297.36;291.86;276.16;273.5264737036516;292.66;275.36;271.16;276.36;345.56000000000006;297.96000000000004;270.96000000000004;276.36;298.76000000000005;285.76000000000005;300.26000000000005;332.56;294.06;292.56;321.26000000000005;339.56000000000006;264.06;243.1966462407574;268.43790593516167;273.5264737036516;294.66;6820000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3070000.0;6780000.0;0.027666666666666666;0.0;0.24866666666666667;0.0365;0.027166666666666665;0.05483333333333333;0.0;9368.412109375;19519.083984375;2978.14672851562;36013.10546875;485975.8247101845;487279.8832656216;267490.1261163292;267033.00025733677;246485.4155029333;430671.36484660726;459398.6165296522;437671.5478804793;471502.6223741309;525608.0536481746;473268.4994320932;437356.53477473935;445468.1497532969;467592.11455659237;450570.0402466172;283160.98606573435;473334.18206243066;461285.69911667117;459262.8302995626;201948.4348523538;278495.58437821403;459169.18600465864;199481.46221661972;233175.7242702752;272.96053324214887;1069579.6307664863;478851.1604100775;113324.38521666023;327081.1967045125;0;7;9;2;16;13;2;4;54;70;646509315490.0234;249091025100.1812;544145116145.2021;59229.93463507975;9478.601918263419;-0.0;12397.109647272591;2088468.3548793888;453490.93595024844;0.0;356637.17391229613;2.545238037499889;0.19206475808096699
2984;2019-05-11 18:44:41.792;681;687;244;243;186;29;194;22;-21;32;726;247;-22;25;256;126;272;614;212;209;194;-91;687;351;356;142;354;306;684;182.0;0.0;1617.0;161.0;157.0;0;100;45;1;0;0;1;1;0;0;1;0;1;0;0;36395.05078125;9571.318359375;19784.537109375;2966.41333007812;651.0;198341;496.0;0.0;Calculated values ==>;1557593081.792;341.26;341.86;297.56;297.46000000000004;291.76000000000005;276.06;273.4187578820637;292.56;275.36;271.06;276.36;345.76;297.86;270.96000000000004;275.66;298.76000000000005;285.76000000000005;300.36;334.56;294.06;292.56;322.76000000000005;338.26;264.06;242.98782864720522;268.3187672390254;273.4187578820637;294.36;6870000.0;3510000.0;3560000.0;1420000.0;3540000.0;3060000.0;6840000.000000001;0.030333333333333334;0.0;0.2695;0.026833333333333334;0.026166666666666668;0.0565;0.0;9571.318359375;19784.537109375;2966.41333007812;36395.05078125;485584.2668005464;486787.1824080648;267479.3431077565;267027.80180468434;245972.3204633684;430735.4089219946;459420.75121607736;437742.05038880615;471635.3862721799;525896.6431998949;473281.1703141561;437585.1090581189;444657.03686278535;467873.58660708397;450750.4886515203;282926.07176600274;475754.4529721522;461439.12787311134;459420.75121607736;208218.24852204052;273052.9745269728;459324.4166568135;199645.5332268649;231061.1914902867;273.0210472457718;1070183.1326353573;479009.0178024732;113373.93147347405;327408.78146860434;0;7;9;2;16;13;2;4;54;70;646723251139.9894;249176539350.16763;544329046795.17285;64167.01137514317;6968.050038703622;-0.0;12902.315124507173;2089496.834147291;453628.0142257736;0.0;356848.0375901174;2.599983839667865;0.18485077105930245
2985;2019-05-11 18:45:41.763;684;690;243;242;185;28;194;22;-21;32;726;247;-23;22;256;124;272;629;212;209;194;-91;691;350;355;142;354;305;688;-2.0;76.0;1629.0;253.0;150.0;0;100;45;1;0;0;1;1;0;0;1;0;1;0;0;36697.953125;9629.4423828125;19815.861328125;2958.74755859375;636.0;198342;528.0;-1.0;Calculated values ==>;1557593141.763;341.56000000000006;342.16;297.46000000000004;297.36;291.66;275.96000000000004;273.3108153835814;292.56;275.36;271.06;276.36;345.76;297.86;270.86;275.36;298.76000000000005;285.56;300.36;336.06;294.06;292.56;325.96000000000004;336.76000000000005;264.06;242.98782864720522;268.19934244402924;273.3108153835814;294.36;6909999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;3050000.0;6880000.0;0.0;0.012666666666666666;0.27149999999999996;0.042166666666666665;0.025;0.025;-0.002516155307051671;9629.4423828125;19815.861328125;2958.74755859375;36697.953125;485595.8931082817;486800.2147581546;266730.81185484224;266290.2499163495;245529.80273185048;430799.1582183253;459578.3138943328;437968.82056851813;471635.3862721799;525975.1689179362;473412.34596209106;437656.05685647397;444422.66845152143;467873.58660708397;450641.233185457;282171.9005260609;477615.2807648899;461592.22777629585;459578.3138943328;221596.04284303306;266774.11836628895;459324.4166568135;198737.8298890928;266730.81185484224;272.6577965582313;1070791.9465984206;479168.946805477;113423.28394894552;327738.62528707075;0;7;9;2;16;13;2;4;54;70;646936448044.8334;249261698170.10535;544512258200.0388;64951.21396946397;10988.067742038891;0.0;4821.187550987264;2090572.2992981907;453777.57621725154;0.0;356995.6620593083;2.4922954414168346;0.21160079393002998
2986;2019-05-11 18:46:41.813;689;695;242;241;186;26;196;21;-21;31;727;247;-24;27;256;126;273;640;212;211;195;-90;696;348;353;142;352;305;693;-2.0;77.0;1511.0;374.0;149.0;0;100;45;1;0;0;1;1;0;0;1;0;1;0;0;36998.75390625;9693.7587890625;20091.359375;2960.9677734375;624.0;198343;565.0;0.0;Calculated values ==>;1557593201.813;342.06000000000006;342.66;297.36;297.26000000000005;291.76000000000005;275.76000000000005;273.0942459734351;292.76000000000005;275.26000000000005;271.06;276.26000000000005;345.86;297.86;270.76000000000005;275.86;298.76000000000005;285.76000000000005;300.46000000000004;337.16;294.26000000000005;292.66;329.66;335.56;264.16;242.98782864720522;268.19934244402924;273.0942459734351;294.36;6959999.999999999;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3050000.0;6930000.0;0.0;0.012833333333333334;0.2518333333333333;0.06233333333333334;0.024833333333333332;0.024833333333333332;0.0;9693.7587890625;20091.359375;2960.9677734375;36998.75390625;485797.5635959123;487002.06688344665;265938.0370037603;265508.8140528455;245692.07503368813;430925.7729439634;460161.36591575533;437968.82056851813;471536.72207099956;526080.030684926;473412.34596209106;437499.1961693786;445143.9216850511;468154.0428263464;451288.6564989867;282003.46908975265;478731.86244586005;462162.69559092796;460026.9349029475;237068.3971897606;261751.83340796042;459426.2154271448;197461.11782652952;265938.0370037603;272.14154378515957;1071406.5976058806;479330.10767067835;113472.65601914082;328071.4625928096;0;7;9;2;16;13;2;4;54;70;647149025044.6646;249346969170.03763;544695410699.8934;60567.85647385746;16329.157750438353;0.0;4819.874297829816;2091619.163211265;454005.4094657961;0.0;357076.07119313633;2.495470410665034;0.22705934399238653
2987;2019-05-11 18:47:41.784;695;700;239;239;183;25;198;20;-21;30;727;247;-24;15;256;124;274;649;213;212;197;-91;699;347;352;142;350;304;696;-1.0;79.0;1525.0;398.0;145.0;0;100;45;1;0;0;1;1;0;0;1;0;1;0;0;36959.9296875;9741.3828125;20246.43359375;2956.2119140625;618.0;198344;588.0;0.0;Calculated values ==>;1557593261.784;342.66;343.16;297.06;297.06;291.46000000000004;275.66;272.9856168485579;292.96000000000004;275.16;271.06;276.16;345.86;297.86;270.76000000000005;274.66;298.76000000000005;285.56;300.56;338.06000000000006;294.36;292.86;331.96000000000004;334.96000000000004;264.06;242.98782864720522;268.0796299477929;272.9856168485579;294.46000000000004;6990000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3040000.0;6959999.999999999;0.0;0.013166666666666667;0.25416666666666665;0.06633333333333333;0.024166666666666666;0.024166666666666666;0.0;9741.3828125;20246.43359375;2956.2119140625;36959.9296875;486363.83996123006;487418.1597707454;264467.6133732591;264467.6133732591;244660.84463670396;430988.63858405815;460585.14549566834;438194.52980446257;471438.0385572268;526158.4464263396;473543.3119889892;437727.04723144654;443607.19622175704;468433.49340595084;451180.34371354856;282188.30627695576;479770.8693743732;462446.4246215312;460451.26972238143;246688.97952812296;259240.94887492666;459324.4166568135;197091.9183175082;264467.6133732591;271.9899750025952;1072022.622079569;479491.9889034748;113521.94201674908;328407.4483956373;0;7;9;2;16;13;2;4;54;70;647360422819.5099;249432127989.97534;544878022394.75977;61280.24708626756;17394.755723173916;0.0;4736.27169510379;2092634.07329644;454286.30624544143;0.0;357155.66725298675;2.531908778536226;0.23391914282732978
2988;2019-05-11 18:48:41.794;701;706;237;236;181;25;199;19;-22;29;726;247;-24;28;256;124;274;657;212;212;198;-91;701;346;351;142;349;304;698;-1.0;-1.0;1443.0;295.0;144.0;0;100;45;1;0;0;1;1;0;0;1;0;1;0;0;36863.328125;9816.1474609375;20324.703125;2950.31689453125;610.0;198345;601.0;0.0;Calculated values ==>;1557593321.794;343.26;343.76;296.86;296.76000000000005;291.26000000000005;275.66;272.8767566201714;293.06;275.06;270.96000000000004;276.06;345.76;297.86;270.76000000000005;275.96000000000004;298.76000000000005;285.56;300.56;338.86;294.36;292.96000000000004;333.26000000000005;334.16;264.06;242.98782864720522;268.0796299477929;272.8767566201714;294.36;7009999.999999999;3460000.0;3510000.0;1420000.0;3490000.0;3040000.0;6980000.0;0.0;0.0;0.2405;0.04916666666666667;0.024;0.024;0.0;9816.1474609375;20324.703125;2950.31689453125;36863.328125;487036.7092284831;488086.64604122884;263519.0622546421;263113.2771075384;243982.308315126;431051.2098666511;460873.564739189;438039.0146135774;471339.3356437985;526053.6503552626;473543.3119889892;437727.04723144654;445484.3388220789;468572.8447201448;451358.99709320435;281853.99988434225;480767.7483798599;462597.3934244566;460740.10936811595;252127.67657613798;255893.36323571714;459324.4166568135;197294.49740256806;263519.0622546421;272.0669669441042;1072637.9184268778;479654.9954856307;113571.17129365844;328745.5975503741;0;7;9;2;16;13;2;4;54;70;647571357969.4763;249517342189.9618;545060452794.7308;57899.056389247744;12883.13769666707;-0.0;4733.305130723373;2093627.3996853887;454538.66407652973;0.0;357234.59354537947;2.2820439702288944;0.2005543238902735
2989;2019-05-11 18:49:41.775;706;711;235;234;177;24;200;18;-21;28;726;246;-24;17;256;122;275;664;211;213;200;-91;706;345;350;142;349;303;703;131.0;0.0;1484.0;279.0;143.0;0;100;44;1;0;0;1;1;0;0;1;0;1;0;0;36635.56640625;9769.8515625;20430.578125;2937.03588867188;605.0;198346;607.0;0.0;Calculated values ==>;1557593381.775;343.76;344.26;296.66;296.56;290.86;275.56;272.7676641592781;293.16;274.96000000000004;271.06;275.96000000000004;345.76;297.76000000000005;270.76000000000005;274.86;298.76000000000005;285.36;300.66;339.56000000000006;294.46000000000004;293.16;333.86;333.66;264.06;242.98782864720522;267.9596281332873;272.7676641592781;294.26000000000005;7059999.999999999;3450000.0;3500000.0;1420000.0;3490000.0;3030000.0;7030000.0;0.021833333333333333;0.0;0.24733333333333332;0.0465;0.02383333333333333;0.04566666666666666;0.0;9769.8515625;20430.578125;2937.03588867188;36635.56640625;487245.8093890728;488295.6488108877;262419.9555594213;262025.13983493662;242618.29851600743;431113.4868728058;461160.9377506379;438419.19255376846;471240.6132432691;526132.0875705427;473556.0469295574;437953.82195464283;444100.09568505123;468572.8447201448;451251.3775689866;281721.2401964257;481271.86764216237;462879.54623284854;461160.9377506379;254638.09398592086;253801.27034056993;459324.4166568135;197312.99949380415;231292.17729447293;272.0703450539936;1073250.2152611108;479818.1604593874;113620.21703093323;329085.1173465125;0;7;9;2;16;13;2;4;54;70;647781591375.1248;249602515210.22452;545242495130.2923;59633.59841683117;12183.530898079936;-0.0;10497.340060831531;2094606.5283228427;454747.4868339768;0.0;357361.4753970534;2.4840303247250266;0.19700996839890023
2990;2019-05-11 18:50:41.785;710;715;235;234;181;26;201;18;-23;28;726;246;-25;31;256;124;275;669;212;213;201;-91;699;347;352;142;351;303;696;149.0;75.0;1571.0;251.0;132.0;0;100;41;1;0;0;1;1;0;0;1;0;1;0;0;35828.28515625;9481.4189453125;20193.16796875;2926.6474609375;601.0;198347;610.0;0.0;Calculated values ==>;1557593441.785;344.16;344.66;296.66;296.56;291.26000000000005;275.76000000000005;272.9856168485579;293.26000000000005;274.96000000000004;270.86;275.96000000000004;345.76;297.76000000000005;270.66;276.26000000000005;298.76000000000005;285.56;300.66;340.06000000000006;294.46000000000004;293.26000000000005;334.16;333.26000000000005;264.06;242.98782864720522;267.9596281332873;272.9856168485579;294.36;6990000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;3030000.0;6959999.999999999;0.024833333333333332;0.0125;0.26183333333333336;0.04183333333333333;0.022000000000000002;0.04683333333333334;0.0;9481.4189453125;20193.16796875;2926.6474609375;35828.28515625;488566.63880557986;489604.9888496112;262829.0649715003;262427.26576503564;244039.75016665654;430988.63858405815;460986.0157669899;438109.25301780854;471240.6132432691;526132.0875705427;473556.0469295574;437798.07955487026;446107.1014639255;468293.893190677;451180.34371354856;282894.98049703526;482811.7005509495;462578.4729107597;460986.0157669899;255893.36323571714;252127.67657613798;459324.4166568135;198081.5675696202;228496.76207868842;272.3847634424844;1073854.1813349407;479978.6144514694;113669.08920284352;329423.70498577616;0;7;9;2;16;13;2;4;54;70;647992226475.0913;249687729410.21097;545424325430.2634;62847.24897318399;10928.659186814251;0.0;10888.246714402121;2095627.3721632187;454940.120518251;0.0;357539.7183223559;2.5969616334320276;0.20201639155488582
2991;2019-05-11 18:51:41.786;711;715;236;236;182;25;202;18;-23;28;724;245;-24;19;257;126;275;668;213;213;201;-91;698;346;351;142;350;303;694;221.0;79.0;1418.0;313.0;132.0;0;100;41;1;0;0;1;1;0;0;1;0;1;0;0;35764.9453125;9451.1201171875;20167.294921875;2929.85864257812;594.0;198348;610.0;0.0;Calculated values ==>;1557593501.786;344.26;344.66;296.76000000000005;296.76000000000005;291.36;275.66;272.8767566201714;293.36;274.96000000000004;270.86;275.96000000000004;345.56000000000006;297.66;270.76000000000005;275.06;298.86;285.76000000000005;300.66;339.96000000000004;294.46000000000004;293.26000000000005;334.16;332.56;264.06;242.98782864720522;267.9596281332873;272.8767566201714;294.46000000000004;6980000.0;3460000.0;3510000.0;1420000.0;3500000.0;3030000.0;6940000.000000001;0.036833333333333336;0.013166666666666667;0.23633333333333334;0.05216666666666667;0.022000000000000002;0.058833333333333335;0.0;9451.1201171875;20167.294921875;2929.85864257812;35764.9453125;488816.5664962539;489811.2142004286;263355.92924012284;263355.92924012284;244408.18970453675;431051.2098666511;461273.1859995164;438109.25301780854;471240.6132432691;525922.5953714665;473437.96359408915;437953.82195464283;444389.3534062185;468560.4919428793;451644.8312562603;283076.0920211504;482882.8915485599;462729.1656969621;461140.1023613316;255893.36323571714;249199.05678690012;459324.4166568135;197423.1110293853;222077.87591272063;272.1183265645465;1074450.8015316306;480136.38823965227;113717.89423371748;329760.0477817449;0;7;9;2;16;13;2;4;54;70;648203129989.8365;249772930830.10803;545606128460.0438;56882.15822326403;13662.51811023084;0.0;14064.827656059944;2096625.133851068;455145.0504109201;0.0;357747.66407423;2.5995081895013117;0.20195404933342223
2992;2019-05-11 18:52:41.776;711;715;237;237;183;24;203;18;-21;28;723;245;-24;34;257;126;275;668;212;214;202;-92;695;345;350;141;349;303;692;-2.0;62.0;1432.0;355.0;130.0;0;100;39;1;0;0;1;1;0;0;1;0;1;0;0;35632.81640625;9289.8896484375;20079.962890625;2935.61279296875;588.0;198349;609.0;0.0;Calculated values ==>;1557593561.776;344.26;344.66;296.86;296.86;291.46000000000004;275.56;272.7676641592781;293.46000000000004;274.96000000000004;271.06;275.96000000000004;345.46000000000004;297.66;270.76000000000005;276.56;298.86;285.76000000000005;300.66;339.96000000000004;294.56;293.36;334.06;331.96000000000004;263.96000000000004;242.77792619122317;267.9596281332873;272.7676641592781;294.36;6950000.0;3450000.0;3500000.0;1410000.0;3490000.0;3030000.0;6920000.0;0.0;0.010333333333333333;0.23866666666666667;0.059166666666666666;0.021666666666666667;0.021666666666666667;0.0;9289.8896484375;20079.962890625;2935.61279296875;35632.81640625;489128.1242460576;490017.11694502254;263891.89432915143;263891.89432915143;244779.29486608313;431113.4868728058;461559.3255376969;438419.19255376846;471373.7779470034;525817.8335889742;473437.96359408915;437953.82195464283;446531.9673155462;468699.6150421592;451822.1503776881;283643.43030272884;483104.3706436034;463010.93002433755;461426.65108166065;255474.93562877487;246688.97952812296;459377.6782718831;196685.23329729112;263891.89432915143;271.8192075334695;1075045.6837158233;480292.5372918771;113766.76501586671;330095.3856979332;0;7;9;2;16;13;2;4;54;70;648413394939.87;249857816680.12152;545787898160.0727;57693.83827587926;15542.636327663356;0.0;4279.9197296377;2097579.7746887174;455388.38613522676;0.0;357900.51149031933;2.3994823642525245;0.21932710490332416
2993;2019-05-11 18:53:41.776;710;714;238;237;183;23;204;17;-18;27;723;245;-22;23;257;127;274;666;210;215;203;-92;693;345;350;142;348;302;690;262.0;-1.0;1330.0;420.0;132.0;0;100;37;1;0;0;1;1;0;0;1;0;1;0;0;35271.3515625;9124.7646484375;20017.748046875;2933.794921875;583.0;198350;608.0;-1.0;Calculated values ==>;1557593621.776;344.16;344.56000000000006;296.96000000000004;296.86;291.46000000000004;275.46000000000004;272.7676641592781;293.56;274.86;271.36;275.86;345.46000000000004;297.66;270.96000000000004;275.46000000000004;298.86;285.86;300.56;339.76;294.66;293.46000000000004;333.96000000000004;331.46000000000004;263.96000000000004;242.98782864720522;267.8393353686513;272.7676641592781;294.16;6930000.0;3450000.0;3500000.0;1420000.0;3479999.9999999995;3020000.0;6900000.0;0.043666666666666666;0.0;0.22166666666666668;0.07;0.022000000000000002;0.06566666666666666;-0.0025232225167690814;9124.7646484375;20017.748046875;2933.794921875;35271.3515625;489190.44262741384;490078.6229226386;264437.50399267866;264019.1719850281;244839.05163776397;431113.4868728058;461691.87941572437;439103.4342402594;471141.87126780767;525896.4236536996;473568.887320711;438488.69466843555;445163.16002712236;468838.49168184336;451964.38578876475;283275.28341421636;483025.82184057205;463142.2002654372;461559.3255376969;255056.51255035817;244597.3647265701;459222.5843325947;196580.2205471542;219314.1327674822;271.7771084243229;1075636.5517822297;480445.99274435104;113815.67674682374;330429.53328907903;0;7;9;2;16;13;2;4;54;70;648623394939.87;249942716680.12152;545969398160.0727;53759.312368638326;18384.965464980836;-0.0;15907.434325244098;2098508.5509440885;455671.11615016544;0.0;358068.7394407767;2.7450700750756725;0.21879544425584954
2994;2019-05-11 18:54:41.777;709;713;239;238;185;23;205;17;-15;27;723;244;-18;33;257;128;274;665;211;215;204;-93;688;345;350;142;349;302;685;264.0;-1.0;1397.0;436.0;137.0;0;100;34;1;0;0;1;1;0;0;1;0;1;0;0;35023.2421875;8870.283203125;19807.6953125;2934.322265625;578.0;198351;605.0;0.0;Calculated values ==>;1557593681.777;344.06000000000006;344.46000000000004;297.06;296.96000000000004;291.66;275.46000000000004;272.7676641592781;293.66;274.86;271.66;275.86;345.46000000000004;297.56;271.36;276.46000000000004;298.86;285.96000000000004;300.56;339.66;294.66;293.56;333.66;330.96000000000004;263.86;242.98782864720522;267.8393353686513;272.7676641592781;294.26000000000005;6880000.0;3450000.0;3500000.0;1420000.0;3490000.0;3020000.0;6850000.0;0.044000000000000004;0.0;0.23283333333333334;0.07266666666666667;0.022833333333333334;0.06683333333333334;0.0;8870.283203125;19807.6953125;2934.322265625;35023.2421875;489563.69535857765;490448.4985462669;265197.55701015884;264769.02798009926;245622.7323636671;431113.4868728058;461824.31338027015;439561.4401127939;471141.87126780767;525896.4236536996;473450.9307491817;439103.4342402594;446583.57048168074;468699.6150421592;452106.44053635903;284302.0732190362;483429.42648355116;463142.2002654372;461691.87941572437;253801.27034056993;242505.85365607988;459120.7182997156;196568.9511854546;220015.63197843335;271.772589085699;1076222.34982591;480595.9539755784;113864.57853834344;330761.41751465114;0;7;9;2;16;13;2;4;54;70;648833398439.6163;250027918100.01862;546150601179.8538;56576.75117191549;19078.7617436363;-0.0;16152.029203725619;2099428.0334636024;455983.3190798222;0.0;358335.906089232;2.9041714728252437;0.23355791058325187
2995;2019-05-11 18:55:41.807;707;711;240;239;185;24;205;17;-16;27;723;244;-17;27;257;127;273;662;209;215;204;-94;683;346;351;142;350;302;681;170.0;-1.0;1481.0;317.0;139.0;0;100;33;1;0;0;1;1;0;0;1;0;1;0;0;34741.4609375;8706.8017578125;19631.50390625;2934.34399414062;573.0;198352;602.0;-1.0;Calculated values ==>;1557593741.807;343.86;344.26;297.16;297.06;291.66;275.56;272.8767566201714;293.66;274.86;271.56;275.86;345.46000000000004;297.56;271.46000000000004;275.86;298.86;285.86;300.46000000000004;339.36;294.66;293.56;333.36;330.46000000000004;263.76000000000005;242.98782864720522;267.8393353686513;272.8767566201714;294.06;6830000.0;3460000.0;3510000.0;1420000.0;3500000.0;3020000.0;6809999.999999999;0.028333333333333332;0.0;0.24683333333333335;0.05283333333333333;0.023166666666666665;0.0515;-0.002524508121746745;8706.8017578125;19631.50390625;2934.34399414062;34741.4609375;489792.54937681434;490572.3230855018;265914.58731859655;265476.2488437449;245747.99396172588;431051.2098666511;461671.70442812063;439409.05671372375;471141.87126780767;525896.4236536996;473450.9307491817;439256.3889309822;445733.73098647315;468560.4919428793;451787.471427889;284596.92736944515;483424.4983329474;462992.3648214444;461538.98635599064;252546.06836287308;240414.4444865203;459018.81840263616;197381.10577263098;228210.08290819477;272.1015567283018;1076804.0130379375;480742.5029213704;113913.50854326092;331090.24183798075;0;7;9;2;16;13;2;4;54;70;649043803589.5161;250113160699.978;546331891779.7674;59740.5658906264;13823.19248395194;-0.0;12016.438527561486;2100397.829094149;456257.639123064;0.0;358570.7606888297;2.7365828555461498;0.21522036913772807
2996;2019-05-11 18:56:41.778;703;708;241;240;186;25;204;17;-17;27;722;244;-18;26;257;127;272;654;207;215;203;-95;679;346;351;142;350;303;676;144.0;-1.0;1462.0;224.0;148.0;0;100;33;1;0;0;1;1;0;0;1;0;1;0;0;34881.359375;8677.876953125;19490.826171875;2942.6865234375;569.0;198353;600.0;0.0;Calculated values ==>;1557593801.778;343.46000000000004;343.96000000000004;297.26000000000005;297.16;291.76000000000005;275.66;272.8767566201714;293.56;274.86;271.46000000000004;275.86;345.36;297.56;271.36;275.76000000000005;298.86;285.86;300.36;338.56000000000006;294.66;293.46000000000004;333.16;330.06;263.66;242.98782864720522;267.9596281332873;272.8767566201714;293.86;6790000.000000001;3460000.0;3510000.0;1420000.0;3500000.0;3030000.0;6759999.999999999;0.024;0.0;0.24366666666666664;0.037333333333333336;0.024666666666666667;0.048666666666666664;0.0;8677.876953125;19490.826171875;2942.6865234375;34881.359375;489631.6004720711;490656.75297244266;266732.5761593256;266281.7465168256;246228.16579785576;431051.2098666511;461538.98635599064;439035.45894700487;471141.87126780767;525713.0613008196;473319.81905798696;438881.8371443283;445394.99845677166;468560.4919428793;451787.471427889;284685.5580028794;482788.2606920273;462992.3648214444;461406.14710451994;251709.28920128586;238741.38928724395;458916.8844850441;197837.46179249953;232756.90332089085;272.2835277479162;1077383.9227838411;480887.3052228087;113962.46012635995;331416.10368030384;0;7;9;2;16;13;2;4;54;70;649254301800.199;250198319520.25427;546513304055.3559;58771.91197331446;9746.965113854998;-0.0;11127.596530803281;2101384.955737626;456453.9621683256;0.0;358763.5344292447;2.5600423034132387;0.19018144026213768
2997;2019-05-11 18:57:41.778;699;702;241;240;186;26;202;17;-19;27;722;243;-20;32;258;127;272;634;208;214;201;-95;675;348;353;142;352;304;672;-2.0;-1.0;1384.0;283.0;154.0;0;100;34;1;0;0;1;1;0;0;1;0;1;0;0;34850.5625;8656.814453125;19319.93359375;2940.74658203125;565.0;198354;598.0;0.0;Calculated values ==>;1557593861.778;343.06000000000006;343.36;297.26000000000005;297.16;291.76000000000005;275.76000000000005;273.0942459734351;293.36;274.86;271.26000000000005;275.86;345.36;297.46000000000004;271.16;276.36;298.96000000000004;285.86;300.36;336.56;294.56;293.26000000000005;332.96000000000004;329.66;263.66;242.98782864720522;268.0796299477929;273.0942459734351;293.96000000000004;6750000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3040000.0;6720000.0;0.0;0.0;0.23066666666666666;0.04716666666666667;0.025666666666666667;0.025666666666666667;0.0;8656.814453125;19319.93359375;2940.74658203125;34850.5625;489472.4924752701;490212.3989516783;267043.16155530827;266585.3300839434;246358.5736499537;430925.7729439634;460965.25863777025;438504.63750537357;471141.87126780767;525634.3607234177;473070.1014623026;438349.7364941574;446054.7494118788;468408.8672314647;451432.1166239957;387407.86528549064;480240.6191894257;462559.6743059256;460831.5935396137;250872.52762923925;237068.3971897606;458916.8844850441;197788.55746124403;267043.16155530827;272.27217532007853;1077965.0221327995;481031.7609845274;114011.48873557219;331739.5266783507;0;7;9;2;16;13;2;4;54;70;649465501800.199;250283519520.25427;546695404055.3559;55525.17579684588;12316.552757955904;-0.0;4973.903087597173;2102337.431469044;456637.82481725735;0.0;358897.7135927314;2.3551595145849924;0.20193535612849928
2998;2019-05-11 18:58:41.789;692;696;241;240;187;27;200;18;-20;28;722;243;-21;21;258;127;271;610;209;213;200;-94;673;349;354;142;353;304;670;-1.0;-1.0;1307.0;369.0;152.0;0;100;35;1;0;0;1;1;0;0;1;0;1;0;0;34824.87109375;8686.568359375;19227.287109375;2952.99438476562;562.0;198355;593.0;-1.0;Calculated values ==>;1557593921.789;342.36;342.76;297.26000000000005;297.16;291.86;275.86;273.20264511476705;293.16;274.96000000000004;271.16;275.96000000000004;345.36;297.46000000000004;271.06;275.26000000000005;298.96000000000004;285.86;300.26000000000005;334.16;294.46000000000004;293.16;332.46000000000004;329.36;263.76000000000005;242.98782864720522;268.0796299477929;273.20264511476705;294.06;6730000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3040000.0;6700000.0;0.0;0.0;0.21783333333333335;0.0615;0.025333333333333333;0.025333333333333333;-0.0025259043254165312;8686.568359375;19227.287109375;2952.99438476562;34824.87109375;488675.41668180766;489562.45293516474;267202.126749535;266740.6168801917;246749.34852850053;430862.6128555636;460542.747743898;438349.7364941574;471240.6132432691;525634.3607234177;473070.1014623026;438194.52980446257;444478.12225269125;468269.2283463277;451253.6677478617;388303.6216486027;476812.0093511117;462276.143222953;460542.747743898;248780.69988749037;235813.6939595721;459018.81840263616;197437.69349768647;267202.126749535;272.136203390491;1078545.7571938662;481176.31567126885;114060.61224788817;332060.8124086915;0;7;9;2;16;13;2;4;54;70;649677640684.909;250368735140.13782;546877837495.10657;52478.67336606459;16087.239181654406;-0.0;4897.962398523863;2103237.628550052;456874.56647777936;0.0;358979.9942203533;2.3800250202038544;0.2164958579464543
2999;2019-05-11 18:59:41.789;686;690;240;240;188;27;199;18;-21;28;723;243;-22;33;258;127;270;596;210;212;198;-94;670;350;355;142;353;305;667;-2.0;-1.0;1381.0;447.0;159.0;0;100;37;1;0;0;1;1;0;0;1;0;1;0;0;35039.6328125;8778.890625;19138.28125;2960.90698242188;558.0;198356;588.0;0.0;Calculated values ==>;1557593981.789;341.76;342.16;297.16;297.16;291.96000000000004;275.86;273.3108153835814;293.06;274.96000000000004;271.06;275.96000000000004;345.46000000000004;297.46000000000004;270.96000000000004;276.46000000000004;298.96000000000004;285.86;300.16;332.76000000000005;294.36;292.96000000000004;331.96000000000004;328.96000000000004;263.76000000000005;242.98782864720522;268.19934244402924;273.3108153835814;294.16;6700000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;3050000.0;6670000.0;0.0;0.0;0.23016666666666669;0.0745;0.026500000000000003;0.026500000000000003;0.0;8778.890625;19138.28125;2960.90698242188;35039.6328125;488126.8672656492;489016.6767701056;266978.15236455016;266978.15236455016;247177.585661306;430799.1582183253;460252.8391778579;437968.82056851813;471240.6132432691;525660.5198555599;472938.3775828188;437812.597326149;446002.4824056516;468269.2283463277;451074.6988368431;390091.7918913524;475003.2207381197;461991.6158825633;460118.19716840395;246688.97952812296;234140.81001818314;459018.81840263616;197404.22158176437;266978.15236455016;272.12683596193364;1079127.9613930848;481321.8611628053;114109.89475928141;332380.52547835297;0;7;9;2;16;13;2;4;54;70;649890340684.909;250453935140.13782;547060537495.10657;55369.9518667845;19490.287463154946;-0.0;5118.211187302126;2104136.3670936595;457171.0458664861;0.0;359063.46233356855;2.5901368698013374;0.24325657738606538
3000;2019-05-11 19:00:41.790;681;685;239;238;186;28;198;19;-21;29;724;243;-22;20;259;126;269;587;209;211;197;-93;667;351;356;143;355;306;664;-1.0;-1.0;1106.0;416.0;159.0;0;100;40;1;0;0;1;1;0;0;1;0;1;0;0;35042.59375;8914.6064453125;18993.61328125;2964.73681640625;556.0;198357;582.0;0.0;Calculated values ==>;1557594041.79;341.26;341.66;297.06;296.96000000000004;291.76000000000005;275.96000000000004;273.4187578820637;292.96000000000004;275.06;271.06;276.06;345.56000000000006;297.46000000000004;270.96000000000004;275.16;299.06;285.76000000000005;300.06;331.86;294.26000000000005;292.86;331.36;328.76000000000005;263.86;243.1966462407574;268.3187672390254;273.4187578820637;294.06;6670000.0;3510000.0;3560000.0;1430000.0;3550000.0;3060000.0;6640000.000000001;0.0;0.0;0.18433333333333335;0.06933333333333333;0.026500000000000003;0.026500000000000003;0.0;8914.6064453125;18993.61328125;2964.73681640625;35042.59375;487723.4685119711;488615.15596460435;266753.8331933064;266291.6120188077;246624.57925608868;430735.4089219946;459961.8549604037;437742.05038880615;471206.1028288316;525686.7558823685;472806.4404480321;437585.1090581189;443931.0220281237;468117.1661838917;450750.4886515203;391746.5254827811;473964.88112907705;461706.0807142488;459826.77920233493;244179.05427248686;233304.39079467155;458965.0568709534;197311.01278661212;266753.8331933064;272.09356128299737;1079711.9896807093;481469.3094289766;114159.27594721808;332698.29656182596;0;7;9;2;16;13;2;4;54;70;650103644239.6514;250539436565.03455;547243840549.88513;44319.454598004435;18141.34705651433;-0.0;5116.433069239257;2104967.12599228;457484.6480470538;0.0;359148.75245708175;2.188881218088217;0.20746899960789547
3001;2019-05-11 19:01:41.780;675;679;239;238;184;29;196;19;-21;29;724;243;-22;33;259;126;269;579;206;210;196;-93;669;351;356;143;355;305;665;-1.0;-1.0;1073.0;236.0;160.0;0;100;41;1;0;0;1;1;0;0;1;0;1;0;0;35322.95703125;8992.888671875;19094.970703125;2946.41284179688;571.0;198358;574.0;0.0;Calculated values ==>;1557594101.78;340.66;341.06000000000006;297.06;296.96000000000004;291.56;276.06;273.4187578820637;292.76000000000005;275.06;271.06;276.06;345.56000000000006;297.46000000000004;270.96000000000004;276.46000000000004;299.06;285.76000000000005;300.06;331.06;294.16;292.76000000000005;330.56;330.26000000000005;263.86;243.1966462407574;268.19934244402924;273.4187578820637;293.76000000000005;6690000.000000001;3510000.0;3560000.0;1430000.0;3550000.0;3050000.0;6650000.0;0.0;0.0;0.17883333333333334;0.03933333333333333;0.02666666666666667;0.02666666666666667;0.0;8992.888671875;19094.970703125;2946.41284179688;35322.95703125;486642.07841562136;487647.41899510304;266674.01883758174;266213.66977654945;245940.94146491465;430735.4089219946;459691.5705057278;437968.82056851813;471206.1028288316;525765.4135414169;472938.3775828188;437812.597326149;446002.4824056516;468117.1661838917;450750.4886515203;390006.24830139364;472579.25811181223;461572.66604716954;459691.5705057278;240832.718256323;239577.9089402584;458965.0568709534;198449.84962245927;266674.01883758174;272.54762065711947;1080298.2715407147;481618.5136834559;114208.52731778086;333015.6485276018;0;7;9;2;16;13;2;4;54;70;650317208639.6853;250625222265.0482;547427109999.91425;42833.97597085353;10246.931485107436;-0.0;5147.134711150561;2105693.283534038;457721.17760677356;0.0;359234.26793364336;1.876249642986517;0.15717154035248387
