;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3002;2019-05-11 19:02:41.791;672;676;240;239;185;29;195;19;-22;30;724;242;-23;21;259;125;269;582;205;209;194;-92;668;351;356;142;355;304;664;-3.0;-1.0;1196.0;218.0;159.0;0;100;41;1;0;0;1;1;0;0;1;0;1;0;0;35384.9921875;9002.69140625;19019.25;2931.08984375;607.0;198359;567.0;0.0;Calculated values ==>;1557594161.791;340.36;340.76;297.16;297.06;291.66;276.06;273.4187578820637;292.66;275.06;270.96000000000004;276.16;345.56000000000006;297.36;270.86;275.26000000000005;299.06;285.66;300.06;331.36;294.06;292.56;329.86;333.86;263.96000000000004;242.98782864720522;268.0796299477929;273.4187578820637;293.66;6680000.0;3510000.0;3560000.0;1420000.0;3550000.0;3040000.0;6640000.000000001;0.0;0.0;0.19933333333333333;0.036333333333333336;0.026500000000000003;0.026500000000000003;0.0;9002.69140625;19019.25;2931.08984375;35384.9921875;486313.6077386794;487321.2606430586;267221.4896988108;266753.8331933064;246298.53332622015;430735.4089219946;459556.22810200317;438039.0146135774;471438.0385572268;525844.026684694;472951.6436350606;437883.18805776763;444478.12225269125;468117.1661838917;450605.57549600163;390895.3916730587;473178.7666794478;461439.12787311134;459420.75121607736;237904.88540968279;254638.09398592086;459222.5843325947;198773.50359451343;267221.4896988108;272.67610681280365;1080887.612476099;481768.50434381596;114257.51548627812;333333.3252630864;0;7;9;2;16;13;2;4;54;70;650530847799.3933;250710737939.9313;547609843494.6645;47693.59186313342;9462.983266816953;-0.0;5093.280430207565;2106447.8182376297;457885.45700851816;0.0;359319.62037145003;2.0111069270528374;0.16442370836020387
3003;2019-05-11 19:03:41.781;669;673;239;238;186;28;195;19;-23;30;724;242;-24;34;259;126;268;581;204;209;194;-92;666;350;355;142;354;304;662;18.0;-1.0;1094.0;214.0;154.0;0;100;40;1;0;0;1;1;0;0;1;0;1;0;0;35399.34375;8921.8486328125;19003.916015625;2932.7744140625;636.0;198360;560.0;0.0;Calculated values ==>;1557594221.781;340.06000000000006;340.46000000000004;297.06;296.96000000000004;291.76000000000005;275.96000000000004;273.3108153835814;292.66;275.06;270.86;276.16;345.56000000000006;297.36;270.76000000000005;276.56;299.06;285.76000000000005;299.96000000000004;331.26000000000005;294.06;292.56;329.16;336.76000000000005;263.96000000000004;242.98782864720522;268.0796299477929;273.3108153835814;293.56;6659999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;3040000.0;6620000.0;0.003;0.0;0.18233333333333332;0.035666666666666666;0.025666666666666667;0.028666666666666667;0.0;8921.8486328125;19003.916015625;2932.7744140625;35399.34375;486092.9450007167;487101.89016183343;266915.41406817955;266449.35022100306;246692.19581212825;430799.1582183253;459713.48351275333;437883.18805776763;471438.0385572268;525844.026684694;472951.6436350606;437727.04723144654;446338.7475733018;468257.0741332307;450930.4045212983;391676.51682750956;473270.9896675479;461592.22777629585;459578.3138943328;234977.24436692704;266774.11836628895;459222.5843325947;198421.38822717933;259747.43461970278;272.5321876978042;1081477.383630761;481917.8506156374;114306.37287751175;333650.13216998085;0;7;9;2;16;13;2;4;54;70;650744112249.4272;250795923739.94485;547792213094.6935;43661.868169110596;9301.909327759815;-0.0;5728.485205872727;2107208.986855436;458041.805051147;0.0;359409.78672153497;1.9019780095185164;0.15315560612546128
3004;2019-05-11 19:04:41.791;667;671;237;237;184;27;195;19;-24;30;723;242;-26;21;259;125;268;581;202;209;194;-93;664;349;354;142;352;302;661;241.0;-1.0;1019.0;252.0;154.0;0;100;37;1;0;0;1;1;0;0;1;0;1;0;0;35116.81640625;8697.494140625;18939.326171875;2922.21997070312;651.0;198361;555.0;0.0;Calculated values ==>;1557594281.791;339.86;340.26;296.86;296.86;291.56;275.86;273.20264511476705;292.66;275.06;270.76000000000005;276.16;345.46000000000004;297.36;270.56;275.26000000000005;299.06;285.66;299.96000000000004;331.26000000000005;294.06;292.56;328.66;338.26;263.86;242.98782864720522;267.8393353686513;273.20264511476705;293.36;6640000.000000001;3490000.0;3540000.0;1420000.0;3520000.0000000005;3020000.0;6609999.999999999;0.04016666666666667;0.0;0.16983333333333334;0.042;0.025666666666666667;0.06583333333333334;0.0;8697.494140625;18939.326171875;2922.21997070312;35116.81640625;486018.2076080695;486920.2554318762;266066.60333833745;266066.60333833745;246072.94898549243;430862.6128555636;459870.38503119553;438179.53515710204;471438.0385572268;525896.4236536996;473214.8347337811;437869.15320432716;444876.6353584544;468536.14063987497;450965.72558581317;393292.45641619834;473395.7555596425;461745.00080896105;459735.5206260379;232886.18681767926;273052.9745269728;459120.7182997156;198075.64348034086;224583.51137434458;272.39059129182823;1082065.1162377477;482064.70294336876;114355.17262931369;333966.3785537739;0;7;9;2;16;13;2;4;54;70;650956847699.3934;250881137939.9313;547974043394.6646;40777.64426976994;10963.893142413739;-0.0;15480.840609069812;2107912.7667360823;458210.71488531947;0.0;359586.560560695;2.1997542265161547;0.14922331067863678
3005;2019-05-11 19:05:41.762;666;669;236;235;182;26;195;18;-26;30;721;241;-27;31;259;124;267;578;203;210;194;-93;660;348;353;142;352;302;657;119.0;-1.0;994.0;364.0;145.0;0;100;33;1;0;0;1;1;0;0;1;0;1;0;0;34692.72265625;8348.0126953125;18817.458984375;2912.96557617188;658.0;198362;550.0;0.0;Calculated values ==>;1557594341.762;339.76;340.06000000000006;296.76000000000005;296.66;291.36;275.76000000000005;273.0942459734351;292.66;274.96000000000004;270.56;276.16;345.26;297.26000000000005;270.46000000000004;276.26000000000005;299.06;285.56;299.86;330.96000000000004;294.16;292.56;328.16;338.96000000000004;263.86;242.98782864720522;267.8393353686513;273.0942459734351;293.46000000000004;6600000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3020000.0;6570000.0;0.01983333333333333;0.0;0.16566666666666666;0.06066666666666667;0.024166666666666666;0.044;0.0;8348.0126953125;18817.458984375;2912.96557617188;34692.72265625;486304.9743361601;487060.3384172473;265919.80645611923;265460.33787064155;245555.48868842295;430925.7729439634;460026.9349029475;437869.15320432716;471438.0385572268;525687.0003987236;473096.6947527298;437713.4967235476;446301.07743510534;468536.14063987497;451001.1682096228;395467.1178193159;473423.91865474114;462030.1321161972;459892.3736788958;230795.22267914342;275983.5004908252;459120.7182997156;196828.39701908713;234776.33023260854;271.88841547309175;1082646.5812211782;482206.68017861515;114403.77567286465;334280.866355156;0;7;9;2;16;13;2;4;54;70;651168845185.0812;250966296760.20758;548155155815.25214;39932.41860802143;15912.400824358127;-0.0;9905.10591163664;2108585.0255133803;458434.5757506959;0.0;359798.0078667689;2.185948850491157;0.1815735268643952
3006;2019-05-11 19:06:41.752;666;668;236;235;182;24;196;16;-27;29;720;241;-28;24;259;124;266;571;201;212;195;-93;661;346;351;142;349;300;658;-2.0;-1.0;1063.0;263.0;146.0;0;100;27;1;0;0;1;1;0;0;1;0;1;0;0;34414.046875;8020.49658203125;18924.5078125;2909.72998046875;660.0;198363;545.0;0.0;Calculated values ==>;1557594401.752;339.76;339.96000000000004;296.76000000000005;296.66;291.36;275.56;272.8767566201714;292.76000000000005;274.76000000000005;270.46000000000004;276.06;345.16;297.26000000000005;270.36;275.56;299.06;285.56;299.76000000000005;330.26000000000005;294.36;292.66;327.66;339.16;263.86;242.98782864720522;267.5978703862781;272.8767566201714;293.26000000000005;6609999.999999999;3460000.0;3510000.0;1420000.0;3490000.0;3000000.0;6580000.0;0.0;0.0;0.17716666666666667;0.04383333333333333;0.024333333333333332;0.024333333333333332;0.0;8020.49658203125;18924.5078125;2909.72998046875;34414.046875;486197.08552034525;486809.0875467401;265841.2572617673;265383.62244652957;245522.68046228262;431051.2098666511;460472.8219955311;438165.9764317512;471339.3356437985;525739.7147473749;473359.4175641021;438011.42202021845;445698.7778426805;468952.88547666266;451358.99709320435;393952.14228059776;472195.8746888256;462597.3934244566;460338.988572523;228704.35009887922;276820.84063482966;459120.7182997156;196910.40236426305;265841.2572617673;271.91335672745083;1083222.3749857391;482343.06168857403;114452.2900487672;334595.3303257816;0;7;9;2;16;13;2;4;54;70;651380009985.1147;251051482560.22113;548335725715.2808;42742.44587228999;11493.552181837336;-0.0;4732.778128561722;2109273.8678912916;458662.9206286269;0.0;359919.96990339545;1.975190113634667;0.16683226396953568
3007;2019-05-11 19:07:41.783;666;669;237;236;183;23;197;16;-28;28;719;240;-29;24;259;123;265;570;201;213;196;-92;657;344;349;141;348;300;653;0.0;0.0;1039.0;261.0;143.0;0;100;21;1;0;0;1;1;0;0;1;0;1;0;0;34022.578125;7569.89892578125;18737.7890625;2889.46875;662.0;198364;539.0;0.0;Calculated values ==>;1557594461.783;339.76;340.06000000000006;296.86;296.76000000000005;291.46000000000004;275.46000000000004;272.6583383277491;292.86;274.76000000000005;270.36;275.96000000000004;345.06000000000006;297.16;270.26000000000005;275.56;299.06;285.46000000000004;299.66;330.16;294.46000000000004;292.76000000000005;327.06;339.36;263.96000000000004;242.77792619122317;267.5978703862781;272.6583383277491;293.26000000000005;6570000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3000000.0;6530000.0;0.0;0.0;0.17316666666666666;0.0435;0.02383333333333333;0.02383333333333333;0.0;7569.89892578125;18737.7890625;2889.46875;34022.578125;486628.0667499631;487487.841567995;266713.2820676335;266240.41617357306;246014.39054164742;431175.4696738307;460916.0252522871;438011.42202021845;471373.7779470034;525635.1089454509;473241.59396144416;437856.56215164;445698.7778426805;469091.31065466406;451572.3782420665;396085.8144658415;472669.89817496005;463029.6163375073;460782.9056653087;226195.42121513622;277658.20189090865;459377.6782718831;196394.06890214625;266713.2820676335;271.6985089210479;1083792.9748508024;482473.0487762342;114500.64167354532;334909.3449563227;0;7;9;2;16;13;2;4;54;70;651590118484.761;251136426425.0781;548515818714.97754;41840.0716482795;11439.787007583553;-0.0;4625.326029077924;2109979.086377504;458854.13052898267;0.0;359997.9943964151;1.9832473827501083;0.16807796649671386
3008;2019-05-11 19:08:41.783;665;667;235;235;182;23;199;16;-29;27;718;239;-30;30;259;123;262;548;201;214;198;-91;631;353;358;140;358;299;630;-3.0;470.0;1826.0;625.0;71.0;99;100;15;1;0;0;1;0;0;0;1;0;1;0;0;21280.154296875;6869.0517578125;6367.37109375;2898.87475585938;662.0;198365;533.0;0.0;Calculated values ==>;1557594521.783;339.66;339.86;296.66;296.66;291.36;275.46000000000004;273.6339639331285;293.06;274.76000000000005;270.26000000000005;275.86;344.96000000000004;297.06;270.16;276.16;299.06;285.46000000000004;299.36;327.96000000000004;294.56;292.96000000000004;326.46000000000004;339.36;264.06;242.56692532238324;267.47669482898436;273.6339639331285;293.26000000000005;6310000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;6300000.0;0.0;0.07833333333333334;0.30433333333333334;0.10416666666666667;0.011833333333333333;0.011833333333333333;0.0;6869.0517578125;6367.37109375;2898.87475585938;21280.154296875;489252.6192745217;489637.81552616716;267801.52888779616;267801.52888779616;246484.76464877365;430607.02586249536;459783.670977022;438082.61597026663;471408.2891495208;525609.2783595233;473255.13108679774;437928.15255369636;446738.889340787;467695.9284303967;449951.1211743574;408570.7995772047;472147.8318157427;461801.27186994074;459648.11820747575;223686.61821467688;277658.20189090865;459633.82918696303;198181.3942471922;267801.52888779616;272.4490335692807;1084253.8309543182;482593.37336526415;114548.87786942748;335118.5546242914;0;7;9;2;16;13;2;4;54;70;651802218484.761;251220726425.0781;548695518714.97754;73009.93847772233;27234.628639559465;0.0;2270.184640282875;2110936.1697952207;459176.4173260422;0.0;360055.4569853264;6.353446602088712;0.6133680149555608
3009;2019-05-11 19:09:41.754;659;591;228;226;200;45;202;20;-20;28;718;240;-21;22;246;136;249;380;202;212;201;-91;612;367;371;144;371;309;612;-2.0;-1.0;1165.0;175.0;47.0;99;100;35;1;0;0;1;0;0;0;1;0;1;0;0;21068.666015625;7705.498046875;5924.4267578125;2979.53393554688;662.0;198366;527.0;0.0;Calculated values ==>;1557594581.754;339.06000000000006;332.26000000000005;295.96000000000004;295.76000000000005;293.16;277.66;275.1157276137837;293.36;275.16;271.16;275.96000000000004;344.96000000000004;297.16;271.06;275.36;297.76000000000005;286.76000000000005;298.06;311.16;294.36;293.26000000000005;325.86;339.36;264.06;243.40439225979637;268.67533136820026;275.1157276137837;293.36;6120000.0;3670000.0000000005;3710000.0;1440000.0;3710000.0;3090000.0;6120000.0;0.0;0.0;0.19416666666666668;0.029166666666666667;0.007833333333333333;0.007833333333333333;0.0;7705.498046875;5924.4267578125;2979.53393554688;21068.666015625;490410.9719296106;480793.7874564128;265923.01671251643;264908.52543905046;253688.03460186906;429675.2189834977;458131.38596755697;437214.0438153077;470973.6072408108;524819.393826453;472050.8758078155;437055.2244796515;443615.8663983838;464120.4795009538;449305.78125042096;411220.489454843;445786.5037342955;459515.7881035473;457992.1259972788;221177.93781777218;277658.20189090865;459013.6026161584;203279.54858242668;265923.01671251643;274.5135241967959;1084606.5672183603;482714.76924383326;114597.84093156282;335220.93676434935;0;7;9;2;16;13;2;4;54;70;652020812779.6011;251305885245.0158;548877830554.8442;45422.28115771774;7458.909909317174;-0.0;1504.5413560639715;2111922.6279394655;459465.39040920784;0.0;360086.8978315155;3.274383185729955;0.27606010704931616
3010;2019-05-11 19:10:41.764;639;587;226;225;196;51;205;22;-16;30;715;240;-18;38;243;144;241;310;202;212;204;-92;616;368;373;139;373;311;616;-1.0;-2.0;885.0;279.0;13.0;99;0;47;1;0;0;1;0;0;0;1;1;1;0;0;22396.498046875;8468.21875;5946.30517578125;4010.77758789062;661.0;198367;522.0;0.0;Calculated values ==>;1557594641.764;337.06;331.86;295.76000000000005;295.66;292.76000000000005;278.26000000000005;275.2199585193972;293.66;275.36;271.56;276.16;344.66;297.16;271.36;276.96000000000004;297.46000000000004;287.56;297.26000000000005;304.16;294.36;293.56;325.36;339.26;263.96000000000004;242.35481222062532;268.91163127593666;275.2199585193972;293.36;6160000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3110000.0;6160000.0;0.0;0.0;0.1475;0.0465;0.0021666666666666666;0.0021666666666666666;0.0;8468.21875;5946.30517578125;4010.77758789062;22396.498046875;487202.2049032842;479743.8236716546;264555.22052316566;264069.55368776113;251985.64534859298;429606.4342157736;458228.0794981052;437389.9950341223;471835.9296657252;524344.7553853809;471783.87683328567;437071.7284734032;445546.4179622271;463422.601209807;450315.9991963122;405826.0662861342;429214.8007560829;459200.10577360407;458088.6167706479;219087.46209138638;277239.5186164033;459686.8201820516;202188.6895990131;264555.22052316566;274.09376802724813;1084968.837287107;482849.57268061466;114656.10323634821;335319.87601757457;0;7;9;2;16;13;2;4;55;70;652244049979.5656;251390799395.00232;549063861554.81464;34692.19255167861;11973.66307211129;-0.0;419.3223585362115;2112590.3598237066;459627.35550704534;0.0;360102.9327011676;2.5554630922803705;0.24808760640481314
3011;2019-05-11 19:11:41.755;623;605;230;229;193;51;207;23;-14;32;704;242;-15;16;243;146;240;324;203;214;206;-99;626;366;371;136;371;313;626;-3.0;-2.0;1302.0;435.0;122.0;99;0;62;1;0;0;1;0;0;0;1;1;1;1;0;23930.79296875;9514.9365234375;6176.71142578125;4024.24560546875;660.0;198368;517.0;0.0;Calculated values ==>;1557594701.755;335.46000000000004;333.66;296.16;296.06;292.46000000000004;278.26000000000005;275.0112864084945;293.86;275.46000000000004;271.76000000000005;276.36;343.56000000000006;297.36;271.66;274.76000000000005;297.46000000000004;287.76000000000005;297.16;305.56;294.56;293.76000000000005;324.86;339.16;263.26000000000005;241.71165711629368;269.14681796795327;275.0112864084945;293.46000000000004;6260000.0;3660000.0;3710000.0;1360000.0;3710000.0;3130000.0;6260000.0;0.0;0.0;0.217;0.0725;0.02033333333333333;0.02033333333333333;0.0;9514.9365234375;6176.71142578125;4024.24560546875;23930.79296875;483828.8488242955;481217.90031937516;265643.79441580566;265154.74512212357;250448.562875701;429743.705733735;458825.4278431572;437249.5021140777;472427.34351167246;523024.1339735999;471756.61612995074;437089.72060350876;441897.4406335876;463720.0637660504;450972.7320359552;399625.1878497346;430289.5131443914;459790.9256015775;458686.9175220289;216997.06728235667;276820.84063482966;459443.1041840647;201330.33378670135;265643.79441580566;273.7489278904628;1085354.8401375858;482999.4098293875;114723.05171937637;335420.88600244565;0;7;9;2;16;13;2;4;55;70;652467216500.2183;251473287020.2436;549251033475.3621;51194.459527040664;18713.175853808843;-0.0;3925.2101698265387;2113305.9745681407;459883.0408069606;0.0;360139.13170834415;3.7448389212429127;0.3491806164030684
3012;2019-05-11 19:12:41.805;614;616;235;234;189;56;211;24;-12;33;716;243;-13;34;242;142;241;413;201;214;210;-116;639;373;377;133;377;315;639;89.0;-1.0;1334.0;449.0;149.0;99;0;79;1;0;0;1;0;0;0;1;1;1;1;0;26071.91796875;10901.7978515625;6282.8544921875;4062.27197265625;659.0;198369;512.0;0.0;Calculated values ==>;1557594761.805;334.56;334.76000000000005;296.66;296.56;292.06;278.76000000000005;275.73799182748917;294.26000000000005;275.56;271.96000000000004;276.46000000000004;344.76;297.46000000000004;271.86;276.56;297.36;287.36;297.26000000000005;314.46000000000004;294.56;294.16;324.36;339.06000000000006;261.56;241.05796691057077;269.38090353596624;275.73799182748917;293.26000000000005;6390000.0;3729999.9999999995;3770000.0000000005;1330000.0;3770000.0000000005;3150000.0;6390000.0;0.014833333333333334;0.0;0.22233333333333333;0.07483333333333334;0.024833333333333332;0.03966666666666667;0.0;10901.7978515625;6282.8544921875;4062.27197265625;26071.91796875;481045.5190670328;481340.1725711802;266955.3828930764;266463.5573749372;248524.87260866782;429258.0297950786;458424.70268454484;437109.2053401759;472917.67418972735;524132.0087378022;471609.2468390979;436948.6013565401;444167.78488492937;462688.6751454857;449099.6998490798;270071.67981939105;447381.25406389916;458843.3704343738;458284.8413989961;214906.75144652807;276402.16793126165;458198.2045613341;202862.56279384936;242987.8997467268;274.37921154318093;1085771.8766361154;483169.6910652549;114790.49552217926;335524.8022431095;0;7;9;2;16;13;2;4;55;70;652691803500.0399;251554054270.17944;549439590475.2124;52080.836859466595;19107.617192266775;-0.0;8540.112018873351;2114167.3192269024;460198.47672649025;0.0;360243.0959579049;3.7524756469830627;0.32333746334826985
3013;2019-05-11 19:13:41.785;612;620;237;238;185;65;210;25;-11;35;738;243;-12;25;236;132;243;493;200;215;209;-132;697;368;373;131;372;315;693;-2.0;-1.0;1395.0;299.0;262.0;0;0;95;1;0;0;1;0;1;0;1;1;1;0;0;42333.1015625;13380.091796875;19701.197265625;4060.14038085938;658.0;198370;508.0;0.0;Calculated values ==>;1557594821.785;334.36;335.16;296.86;296.96000000000004;291.66;279.66;275.2199585193972;294.16;275.66;272.06;276.66;346.96000000000004;297.46000000000004;271.96000000000004;275.66;296.76000000000005;286.36;297.46000000000004;322.46000000000004;294.66;294.06;323.96000000000004;338.96000000000004;259.96000000000004;240.61611355647437;269.38090353596624;275.2199585193972;293.16;6970000.0;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3150000.0;6930000.0;0.0;0.0;0.23249999999999998;0.049833333333333334;0.043666666666666666;0.043666666666666666;0.0;13380.091796875;19701.197265625;4060.14038085938;42333.1015625;473858.136739641;475613.7727790004;263828.8304345734;264243.5307390109;245376.8096839207;429606.4342157736;458923.12726756633;437269.4612400554;473372.2673856561;526453.4533316261;471609.2468390979;437109.2053401759;442832.06594697013;462631.00843426894;448518.00576608005;266092.22522910003;453783.0685750352;459614.4805668951;458784.4168089009;213234.55432191002;275983.5004908252;456903.7061570303;202193.9298663934;263828.8304345734;274.0958139197551;1086341.7284517805;483371.9726960294;114858.15972955688;335741.26382990525;0;7;9;2;16;14;2;4;55;70;652916728500.1115;251633227870.20462;549628527475.27246;54655.06104437641;12693.037185150073;-0.0;8513.0606050123;2115056.488554445;460463.3938445686;0.0;360385.1583598918;2.0424943243023783;0.16037473350200696
3014;2019-05-11 19:14:41.786;643;651;227;227;170;54;149;27;-16;37;759;242;-18;29;236;120;247;566;200;207;151;-140;714;371;376;133;374;308;709;127.0;-1.0;1325.0;271.0;208.0;0;100;91;1;0;0;1;0;1;0;1;1;0;1;0;41192.31640625;13474.677734375;20230.412109375;3039.00537109375;657.0;198371;504.0;0.0;Calculated values ==>;1557594881.786;337.46000000000004;338.26;295.86;295.86;290.16;278.56;275.5313989812953;288.06;275.86;271.56;276.86;349.06000000000006;297.36;271.36;276.06;296.76000000000005;285.16;297.86;329.76000000000005;293.86;288.26000000000005;323.56;338.86;259.16;241.05796691057077;268.5567601203482;275.5313989812953;293.16;7140000.000000001;3710000.0;3760000.0;1330000.0;3740000.0;3080000.0;7090000.000000001;0.021166666666666667;0.0;0.22083333333333333;0.04516666666666667;0.034666666666666665;0.05583333333333333;0.0;13474.677734375;20230.412109375;3039.00537109375;41192.31640625;476743.27650523995;478582.98924504145;259036.23799425666;259036.23799425666;240365.16348293645;429398.2889081932;449604.3857045252;438072.3853947394;473306.6277234293;529200.8864691086;472422.6951439657;437758.51091407164;444837.77879090665;462329.03065591096;446104.29470296105;266643.2490261455;464661.49839524855;458025.4475679827;449905.96589618176;211562.405474017;275564.83829863765;455772.06672568707;203118.9619301545;237837.74826249253;274.4697512311424;1087037.7852014317;483595.7661716819;114917.32026341082;336074.03278701846;0;7;9;2;16;14;2;4;55;70;653141432244.84;251712429190.10895;549815430590.0466;51885.547681762495;11411.49856659822;-0.0;11840.47548454765;2115944.3417567303;460664.26832344267;0.0;360554.77398731327;2.044886975541979;0.1489401836770276
3015;2019-05-11 19:15:41.766;676;686;220;219;178;46;112;31;-20;40;775;241;-21;21;237;124;251;609;201;189;111;-139;727;363;368;138;366;308;724;-2.0;-1.0;1363.0;192.0;231.0;1;100;91;1;0;0;1;0;1;0;1;1;0;1;0;40812.421875;13691.697265625;21002.939453125;3005.08520507812;656.0;198372;500.0;0.0;Calculated values ==>;1557594941.766;340.76;341.76;295.16;295.06;290.96000000000004;277.76000000000005;274.69669130483857;284.36;276.26000000000005;271.16;277.16;350.66;297.26000000000005;271.06;275.26000000000005;296.86;285.56;298.26000000000005;334.06;292.06;284.26000000000005;323.16;338.76;259.26000000000005;242.14157278889297;268.5567601203482;274.69669130483857;293.26000000000005;7270000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3080000.0;7240000.000000001;0.0;0.0;0.22716666666666668;0.032;0.0385;0.0385;0.0;13691.697265625;21002.939453125;3005.08520507812;40812.421875;480417.1417624158;482295.4791525659;255842.75474345134;255494.99286560077;242364.1212884925;429947.3805835815;445444.6432396586;437443.34373287327;472947.9820155742;530875.2723025628;472303.4026325255;437285.26766895736;443672.2141913368;463662.6014702889;448247.737800725;267461.7165806297;469995.6979658218;456802.38005965634;445288.23561067093;209890.3038832737;275146.1813398168;455056.60756088217;201592.84878934236;255842.75474345134;273.8384778035132;1087720.9302297197;483822.07716793445;114967.67089575443;336417.5295130609;0;7;9;2;16;14;2;4;55;70;653364557844.9109;251793702090.1348;550000168990.1053;53577.37076800544;8110.840280689275;-0.0;7293.651013387955;2116822.9064582065;460826.9002518361;0.0;360714.17189116206;1.8297711108177344;0.1368930899741342
3016;2019-05-11 19:16:41.777;698;705;222;222;168;44;123;30;-24;41;782;240;-25;21;238;119;254;640;202;179;122;-134;717;365;370;139;368;302;711;-1.0;-1.0;1330.0;335.0;159.0;22;100;80;1;0;0;1;0;1;0;1;1;0;1;0;40134.30078125;12562.2021484375;21235.66015625;2940.15942382812;656.0;198373;496.0;0.0;Calculated values ==>;1557595001.777;342.96000000000004;343.66;295.36;295.36;289.96000000000004;277.56;274.9066339382667;285.46000000000004;276.16;270.76000000000005;277.26000000000005;351.36;297.16;270.66;275.26000000000005;296.96000000000004;285.06;298.56;337.16;291.06;285.36;322.76000000000005;338.76;259.76000000000005;242.35481222062532;267.8393353686513;274.9066339382667;293.36;7170000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;3020000.0;7109999.999999999;0.0;0.0;0.22166666666666668;0.05583333333333333;0.026500000000000003;0.026500000000000003;0.0;12562.2021484375;21235.66015625;2940.15942382812;40134.30078125;484881.58481900033;486569.0680063522;257114.77658166815;257114.77658166815;239726.42340992298;429811.8947417682;446763.3251039446;438179.53515710204;472915.35137376806;532056.9234048271;472978.49309529504;438024.4983934438;444876.6353584544;463498.35147808114;447109.5522735733;269463.2457805747;476623.2572160548;455056.5794157761;446608.7869432137;208218.24852204052;275146.1813398168;455405.9173896482;200799.32832846855;257114.77658166815;273.53593300861945;1088395.609919537;484040.8997728767;115017.22368394022;336769.5823738517;0;7;9;2;16;14;2;4;55;70;653585998434.6083;251876817325.0212;550183202539.8552;52619.2791803471;14215.534555915865;-0.0;5021.591274580958;2117708.040784782;461012.9874849595;0.0;360816.81772504165;1.9559138361298816;0.16835958535876183
3017;2019-05-11 19:17:41.807;708;713;222;221;169;40;137;29;-29;41;779;239;-31;18;239;122;255;652;202;182;135;-127;709;361;366;141;364;298;704;-1.0;-2.0;1300.0;373.0;154.0;11;100;66;1;0;0;1;0;1;0;1;1;0;1;0;37870.0390625;11410.9111328125;20661.0078125;2893.49658203125;656.0;198374;492.0;0.0;Calculated values ==>;1557595061.807;343.96000000000004;344.46000000000004;295.36;295.26000000000005;290.06;277.16;274.4858918419099;286.86;276.06;270.26000000000005;277.26000000000005;351.06000000000006;297.06;270.06;274.96000000000004;297.06;285.36;298.66;338.36;291.36;286.66;322.36;338.76;260.46000000000004;242.77792619122317;267.35522164206344;274.4858918419099;293.36;7090000.000000001;3610000.0;3660000.0;1410000.0;3640000.0;2980000.0;7040000.000000001;0.0;0.0;0.21666666666666667;0.06216666666666667;0.025666666666666667;0.025666666666666667;0.0;11410.9111328125;20661.0078125;2893.49658203125;37870.0390625;487224.9366701362;488484.2624708529;257435.69430701624;257072.27618961333;240193.2751065847;430081.6785162784;449639.2902697909;438307.6172986034;472653.6706096803;532044.295530265;473386.34142641246;437999.7806145802;445239.70399650995;464223.8542375998;448322.39440657466;270543.7366606211;479314.7804161567;456148.98637023335;449340.5888574132;206546.2383541025;275146.1813398168;455799.0425058957;199522.77585597528;257435.69430701624;273.01490787994635;1089045.9711026745;484240.7756047639;115065.86179086589;337118.89584287466;0;7;9;2;16;14;2;4;55;70;653806908834.5029;251960859324.98114;550363292539.7694;51736.71564590276;15931.841243403387;-0.0;4925.558960126856;2118578.108891231;461264.3412305665;0.0;360899.752090084;2.0761691160988134;0.18333005183312123
3018;2019-05-11 19:18:41.788;708;710;224;223;179;38;165;28;-31;41;772;238;-32;12;239;129;255;643;202;185;164;-121;688;357;363;142;361;297;683;-2.0;0.0;1361.0;327.0;127.0;8;100;58;1;0;0;1;0;1;0;1;1;0;0;0;35976.56640625;10442.6484375;19835.775390625;2876.05151367188;655.0;198375;487.0;0.0;Calculated values ==>;1557595121.788;343.96000000000004;344.16;295.56;295.46000000000004;291.06;276.96000000000004;274.0616903277293;289.66;275.96000000000004;270.06;277.26000000000005;350.36;296.96000000000004;269.96000000000004;274.36;297.06;286.06;298.66;337.46000000000004;291.66;289.56;321.86;338.66;261.06;242.98782864720522;267.23344911666527;274.0616903277293;293.36;6880000.0;3570000.0000000005;3629999.9999999995;1420000.0;3610000.0;2970000.0;6830000.0;0.0;0.0;0.22683333333333333;0.0545;0.021166666666666667;0.021166666666666667;0.0;10442.6484375;19835.775390625;2876.05151367188;35976.56640625;489419.26903189725;490223.5359073313;259226.31807422714;258842.57710318436;243796.1722739531;430346.717906069;454247.4472455145;438225.1199557825;472522.5091947854;531391.846720942;473399.96018706815;438071.4457414646;444583.24951340194;464664.8766729168;450101.01517322107;272418.8389184359;480343.147889768;457061.7909713768;454104.9658933827;204456.2876039246;274727.5295995403;456254.1304427911;199082.96642227992;259226.31807422714;272.823844623047;1089661.1646104916;484422.8309326292;115113.92613328197;337456.2621707634;0;7;9;2;16;14;2;4;55;70;654025539580.1772;252045732440.24292;550541736015.3198;54245.41182651617;14015.828439117859;-0.0;4124.931378838793;2119461.013614499;461513.8261167843;0.0;360975.1489599029;2.183300169833111;0.18969699029248094
3019;2019-05-11 19:19:41.758;701;701;232;232;181;32;179;24;-32;39;765;238;-33;20;240;129;254;632;200;195;178;-116;679;352;357;142;355;296;674;128.0;-1.0;772.0;287.0;116.0;1;100;48;1;0;0;1;0;1;0;1;1;0;1;0;35330.46484375;9630.1025390625;19428.904296875;2871.10400390625;656.0;198376;484.0;0.0;Calculated values ==>;1557595181.758;343.26;343.26;296.36;296.36;291.26000000000005;276.36;273.5264737036516;291.06;275.56;269.96000000000004;277.06;349.66;296.96000000000004;269.86;275.16;297.16;286.06;298.56;336.36;292.66;290.96000000000004;321.56;338.76;261.56;242.98782864720522;267.1113755279542;273.5264737036516;293.16;6790000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;2960000.0;6740000.000000001;0.021333333333333333;0.0;0.12866666666666665;0.04783333333333333;0.01933333333333333;0.04066666666666666;0.0;9630.1025390625;19428.904296875;2871.10400390625;35330.46484375;489344.09290573135;489862.7725915633;262957.26936752704;262957.26936752704;244694.55107862005;430671.36484660726;457209.1677149482;438296.42880847026;472325.50216173066;530739.8021148845;473530.93731757166;438143.1473471288;445914.51168605644;465669.0585932454;451004.8787789079;272810.2794325452;479707.57642748824;459398.6165296522;457071.09370510135;203202.34940748036;275146.1813398168;456768.1282336553;197158.91719163235;228440.10101295932;272.0366603331404;1090255.0927562;484590.02022038656;115161.79514927966;337783.30423084967;0;7;9;2;16;14;2;4;55;70;654241431579.4219;252130889839.945;550719547064.6978;31026.35982803314;12417.973928176763;-0.0;9297.660369480442;2120171.256410087;461733.99766156496;0.0;361086.9479632821;1.6517948963671196;0.13040580106585228
3020;2019-05-11 19:20:41.779;696;695;235;234;190;28;187;20;-33;36;759;238;-34;1;240;132;254;612;201;202;186;-112;664;346;351;141;349;295;660;-2.0;-1.0;744.0;135.0;104.0;1;100;37;1;0;0;1;0;1;0;1;1;0;0;0;34471.01953125;8685.046875;18940.375;2868.54614257812;661.0;198377;479.0;0.0;Calculated values ==>;1557595241.779;342.76;342.66;296.66;296.56;292.16;275.96000000000004;272.8767566201714;291.86;275.16;269.86;276.76000000000005;349.06000000000006;296.96000000000004;269.76000000000005;273.26000000000005;297.16;286.36;298.56;334.36;293.36;291.76000000000005;321.06;339.26;261.96000000000004;242.77792619122317;266.98899913490544;272.8767566201714;293.26000000000005;6640000.000000001;3460000.0;3510000.0;1410000.0;3490000.0;2950000.0;6600000.0;0.0;0.0;0.12400000000000001;0.022500000000000003;0.017333333333333333;0.017333333333333333;0.0;8685.046875;18940.375;2868.54614257812;34471.01953125;490184.66323006025;490456.2366480982;265231.9430321583;264782.7727756617;248084.7522049267;431051.2098666511;459263.6713298943;438367.77478847804;472161.77640367835;530192.0841128182;473661.7052745522;438214.884849924;443408.03747513995;466531.8804652409;452497.95239761396;274528.2857971796;478304.28762618004;461273.1859995164;459128.6642370843;201112.50472608567;277239.5186164033;457338.14843004255;197057.18720494182;265231.9430321583;271.97210037009165;1090836.975381745;484742.6998850631;115209.64230793036;338103.1601361709;0;7;9;2;16;14;2;4;55;70;654453905919.9418;252215819555.15283;550896909120.1317;29922.512860358496;5856.321627564767;-0.0;3360.8765008853834;2120679.341451279;461886.3367582643;0.0;361192.47269152594;1.283523054993916;0.10227337500074585
3021;2019-05-11 19:21:41.779;690;690;235;234;185;22;193;15;-34;32;753;238;-36;26;240;131;253;597;199;207;192;-108;657;341;346;139;345;294;653;129.0;74.0;541.0;252.0;103.0;1;100;21;1;0;0;1;0;1;0;1;1;0;1;0;33651.53515625;7557.3623046875;18761.126953125;2854.24389648438;667.0;198378;476.0;0.0;Calculated values ==>;1557595301.779;342.16;342.16;296.66;296.56;291.66;275.36;272.3289490889957;292.46000000000004;274.66;269.76000000000005;276.36;348.46000000000004;296.96000000000004;269.56;275.76000000000005;297.16;286.26000000000005;298.46000000000004;332.86;293.86;292.36;320.76000000000005;339.86;262.36;242.35481222062532;266.86631818009863;272.3289490889957;293.06;6570000.0;3410000.0;3460000.0;1390000.0;3450000.0;2940000.0;6530000.0;0.021500000000000002;0.012333333333333333;0.09016666666666667;0.042;0.017166666666666667;0.03866666666666667;0.0;7557.3623046875;18761.126953125;2854.24389648438;33651.53515625;490058.6119916931;490472.99082642293;265773.287932326;265311.64115060173;246671.5765385468;431359.6534126046;460848.0120795948;438439.1573181969;472032.3497595296;529644.7588554127;473792.2649946943;438133.8669386556;447138.1927766265;467101.7131086351;453227.9448632688;274836.8051801597;476852.19583055284;462693.8137971133;460715.27433744294;199858.6285646581;279751.69817897916;458063.25475081766;194185.1135767633;225967.79443289674;270.7954731572251;1091404.6633374742;484878.0532948938;115257.33222492255;338417.33931911364;0;7;9;2;16;14;2;4;55;70;654663005919.9418;252299819555.15283;551073609120.1317;22023.572944019263;11082.881929310284;0.0;9076.90255630912;2121112.2254996486;462027.49678790494;0.0;361296.12085033586;1.4459857842776531;0.11208919916170791
3022;2019-05-11 19:22:41.789;687;686;234;233;185;19;199;13;-35;28;750;237;-36;4;241;130;252;565;199;211;198;-104;650;337;342;139;341;293;647;329.0;0.0;666.0;363.0;105.0;1;100;7;1;0;0;1;0;1;0;1;1;0;0;0;32711.720703125;6570.93310546875;18684.47265625;2867.5029296875;671.0;198379;472.0;-1.0;Calculated values ==>;1557595361.789;341.86;341.76;296.56;296.46000000000004;291.66;275.06;271.8864255623528;293.06;274.46000000000004;269.66;275.96000000000004;348.16;296.86;269.56;273.56;297.26000000000005;286.16;298.36;329.66;294.26000000000005;292.96000000000004;320.36;340.26;262.76000000000005;242.35481222062532;266.74333088950624;271.8864255623528;293.06;6500000.0;3370000.0000000005;3420000.0000000005;1390000.0;3410000.0;2930000.0;6470000.0;0.05483333333333333;0.0;0.111;0.0605;0.0175;0.07233333333333333;-0.002511261352741583;6570.93310546875;18684.47265625;2867.5029296875;32711.720703125;490360.6007763037;490530.5660794325;265788.66305656015;265320.86494587763;246881.06209505262;431601.1154718507;462250.66008106235;438510.57582547225;471639.4363266047;529409.4783556346;473805.91836519906;438358.4652479722;444242.15413698874;467793.7251024734;453778.2944980395;275182.5289120646;472642.4730519639;463812.7331925523;462119.7651500793;198186.82848740023;281426.5920051367;458469.9448394925;193412.46152914173;210922.8328664204;270.4667593120709;1091957.7826407366;484995.80871259223;115305.021395337;338729.43799025274;0;7;9;2;16;14;2;4;55;70;654869440319.9089;252383233455.1396;551249738470.1038;27205.890686892686;16035.977740276223;-0.0;18169.911435184662;2121522.539404096;462253.5249501984;0.0;361523.2154763594;2.1836923248667977;0.1525130871089383
3023;2019-05-11 19:23:41.800;683;675;232;230;188;23;203;13;-34;25;747;236;-35;38;239;131;251;501;200;212;202;-100;611;353;358;140;358;297;610;-2.0;192.0;1862.0;655.0;14.0;99;100;1;1;0;0;1;0;0;0;1;1;0;0;0;19797.298828125;5801.6669921875;6026.3974609375;2897.05712890625;675.0;198380;468.0;0.0;Calculated values ==>;1557595421.8;341.46000000000004;340.66;296.36;296.16;291.96000000000004;275.46000000000004;273.6339639331285;293.46000000000004;274.46000000000004;269.76000000000005;275.66;347.86;296.76000000000005;269.66;276.96000000000004;297.06;286.26000000000005;298.26000000000005;323.26000000000005;294.36;293.36;319.96000000000004;340.66;263.16;242.56692532238324;267.23344911666527;273.6339639331285;293.16;6110000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;6100000.0;0.0;0.032;0.31033333333333335;0.10916666666666666;0.0023333333333333335;0.0023333333333333335;0.0;5801.6669921875;6026.3974609375;2897.05712890625;19797.298828125;493796.2811441868;492810.2904198108;404375.36843985785;403303.7972775238;249343.03996881677;430607.02586249536;460324.5471149659;437763.19581502484;471211.3733730803;528790.9157127818;473165.0186978;437608.61457094236;448230.5953574209;465103.311480244;451114.9348329381;412428.01282609877;467391.0254721286;461533.9137599592;460189.5267902755;196515.0671798046;283101.5729112263;458719.98957552284;197933.21930284085;404375.36843985785;272.3501282819527;1092395.438025012;485098.9326158486;115353.06820272637;338935.3996603327;0;7;9;2;16;14;2;4;55;70;655079478819.6218;252466948800.02518;551426770919.8618;74427.2360442811;28469.22242143445;0.0;130.23303615097447;2122369.6373985307;462624.4696117615;0.0;361675.7446386328;6.996661516709498;0.6934903840613603
3024;2019-05-11 19:24:41.770;667;630;220;217;195;45;208;13;-23;25;746;237;-24;20;228;142;241;376;197;212;207;-98;601;362;367;147;367;307;602;-2.0;-1.0;1182.0;443.0;60.0;99;100;21;1;0;0;1;0;0;0;1;1;0;0;0;19174.298828125;6798.2470703125;5813.2001953125;2940.634765625;677.0;198381;465.0;0.0;Calculated values ==>;1557595481.77;339.86;336.16;295.16;294.86;292.66;277.66;274.5913991737795;293.96000000000004;274.46000000000004;270.86;275.66;347.76;296.86;270.76000000000005;275.16;295.96000000000004;287.36;297.26000000000005;310.76000000000005;294.36;293.86;319.66;340.86;263.36;244.02132995426717;268.43790593516167;274.5913991737795;292.86;6010000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;6020000.0;0.0;0.0;0.197;0.07383333333333333;0.01;0.01;0.0;6798.2470703125;5813.2001953125;2940.634765625;19174.298828125;492642.47633359407;487455.3290188791;262833.91006650525;261418.44220148577;252281.65174799904;430014.67791919125;459595.91619260935;437198.53567211574;470272.71409377275;527915.9396494062;471959.11421823193;437040.2039936506;443728.6416987744;462309.46690527396;451103.10828574025;412558.5966719345;446858.13616218104;460142.91347879387;459458.8182496499;195261.2709748474;283939.0963198885;457823.4752846082;200147.53538122753;262833.91006650525;273.2661489732817;1092720.038957312;485203.8794001109;115401.69131148777;339034.01364252495;0;7;9;2;16;14;2;4;55;70;655296870069.7256;252553005750.06622;551607880319.9482;46699.04705730498;19025.073562866273;-0.0;1966.2490818314463;2123378.518398679;463020.05751891946;0.0;361693.2065876155;4.352495670096595;0.4171777965641076
3025;2019-05-11 19:25:41.791;639;627;219;217;189;50;210;8;-18;26;742;237;-19;43;226;148;235;346;198;213;208;-215;604;362;367;148;367;311;604;-2.0;-1.0;1013.0;335.0;55.0;99;0;35;1;0;0;1;0;0;0;1;1;1;1;0;20761.31640625;7543.6640625;5798.20703125;4310.7578125;675.0;198382;462.0;0.0;Calculated values ==>;1557595541.791;337.06;335.86;295.06;294.86;292.06;278.16;274.5913991737795;294.16;273.96000000000004;271.36;275.76000000000005;347.36;296.86;271.26000000000005;277.46000000000004;295.76000000000005;287.96000000000004;296.66;307.76000000000005;294.46000000000004;293.96000000000004;319.36;340.66;251.66000000000003;244.22491754036054;268.91163127593666;274.5913991737795;292.96000000000004;6040000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3110000.0;6040000.0;0.0;0.0;0.16883333333333334;0.05583333333333333;0.009166666666666667;0.009166666666666667;0.0;7543.6640625;5798.20703125;4310.7578125;20761.31640625;488490.5974936539;486820.164080422;262195.00378753204;261265.73090050142;249963.07732754067;430014.67791919125;459869.6921084229;437071.7284734032;470237.43843570043;527186.1611023514;471423.6227691102;436912.08382788545;446265.723028881;462040.460215655;451977.4124727858;408787.2069881506;440372.4462874731;460279.31821408216;459595.91619260935;194007.49548133422;283101.5729112263;445247.6257413369;197331.0131071996;262195.00378753204;272.145199422001;1093052.9522293017;485323.43715660943;115462.14073277496;339130.80923586973;0;7;9;2;16;14;2;4;55;71;655517147139.3896;252641536724.93118;551793345209.6653;40476.224110994044;13842.010872072666;-0.0;1809.5083637132086;2124105.2332518473;463294.0457511223;0.0;361724.6822455729;3.1795685302661982;0.2947098506960762
3026;2019-05-11 19:26:41.791;617;614;223;221;185;48;211;-9;-13;25;729;239;-15;27;226;147;233;324;195;214;210;-236;613;363;368;144;368;314;613;-2.0;-1.0;1028.0;273.0;145.0;99;0;52;1;0;0;1;0;0;0;1;1;1;1;0;21824.603515625;8751.5322265625;5979.36279296875;3991.14038085938;674.0;198383;459.0;0.0;Calculated values ==>;1557595601.791;334.86;334.56;295.46000000000004;295.26000000000005;291.66;277.96000000000004;274.69669130483857;294.26000000000005;272.26000000000005;271.86;275.66;346.06000000000006;297.06;271.66;275.86;295.76000000000005;287.86;296.46000000000004;305.56;294.56;294.16;319.06;340.56000000000006;249.56000000000003;243.40439225979637;269.2639976450953;274.69669130483857;292.66;6130000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3140000.0;6130000.0;0.0;0.0;0.1713333333333333;0.0455;0.024166666666666666;0.024166666666666666;0.0;8751.5322265625;5979.36279296875;3991.14038085938;21824.603515625;484419.4464947272;483991.7762492055;263360.5787156682;262420.62097324774;248158.96016397007;429947.3805835815;459849.8075514734;437179.3288687813;470676.3731168869;525583.1767453123;471261.0914801823;436858.596315483;443335.3445281011;461888.35613947245;451654.8667034098;403262.5531500538;433436.61857371253;460259.9396827633;459712.81932707026;192753.74022246967;282682.81946839223;443723.34487098816;198146.1592144068;263360.5787156682;272.4755612394511;1093407.8348953172;485459.23045901826;115531.32321771962;339228.95565107156;0;7;9;2;16;14;2;4;55;71;655737647139.3896;252729136724.93118;551980845209.6653;40954.34973411616;11173.761947374453;-0.0;4745.179148108884;2124783.8213672233;463502.5105246177;0.0;361779.3046415048;3.037772849655698;0.24938816478114642
3027;2019-05-11 19:27:41.792;605;612;228;225;185;60;213;-2;-12;25;725;240;-14;35;224;137;233;409;196;215;211;-240;621;375;380;142;380;315;621;-2.0;-2.0;1335.0;210.0;180.0;99;0;65;1;0;0;1;0;0;0;1;1;1;1;0;23561.044921875;9756.88671875;5994.18408203125;4004.0595703125;672.0;198384;456.0;0.0;Calculated values ==>;1557595661.792;333.66;334.36;295.96000000000004;295.66;291.66;279.16;275.94376602880345;294.46000000000004;272.96000000000004;271.96000000000004;275.66;345.66;297.16;271.76000000000005;276.66;295.56;286.86;296.46000000000004;314.06;294.66;294.26000000000005;318.76000000000005;340.36;249.16000000000003;242.98782864720522;269.38090353596624;275.94376602880345;292.76000000000005;6210000.0;3750000.0;3800000.0;1420000.0;3800000.0;3150000.0;6210000.0;0.0;0.0;0.2225;0.035;0.030000000000000002;0.030000000000000002;0.0;9756.88671875;5994.18408203125;4004.0595703125;23561.044921875;481791.28494025156;482804.93801625306;265099.84727246844;263657.40975787654;247843.21994438136;429116.5711722346;458224.3192412681;437109.2053401759;470944.3282388252;525082.3724949074;471247.20506144717;436787.6458509821;444315.00789404113;459760.1785623775;447964.23761398706;267651.17814655293;449797.95555828226;458504.93765575404;457943.0752294746;191500.00471740507;281845.32903042674;443678.0364772721;203202.1174365838;265099.84727246844;274.5205051921816;1093786.0549369047;485613.4698546028;115597.9509946081;339328.7368716318;0;7;9;2;16;14;2;4;55;71;655962050880.0103;252814938155.1685;552169548355.1871;52044.32705854924;8416.657166424091;-0.0;5785.296838710185;2125558.8232591217;463665.7667385757;0.0;361867.0600708704;3.353370988663122;0.25346561139127133
3028;2019-05-11 19:28:41.782;598;609;233;231;178;70;202;-3;-12;26;731;240;-13;28;217;120;235;485;195;214;202;-243;672;366;371;142;370;314;668;-2.0;-1.0;1170.0;329.0;271.0;0;0;79;1;0;0;1;0;1;0;1;1;1;1;0;38737.69140625;11661.3291015625;18870.18359375;4004.01611328125;670.0;198385;454.0;0.0;Calculated values ==>;1557595721.782;332.96000000000004;334.06;296.46000000000004;296.26000000000005;290.96000000000004;280.16;275.0112864084945;293.36;272.86;271.96000000000004;275.76000000000005;346.26;297.16;271.86;275.96000000000004;294.86;285.16;296.66;321.66;294.56;293.36;318.56;340.16;248.86;242.98782864720522;269.2639976450953;275.0112864084945;292.66;6720000.0;3660000.0;3710000.0;1420000.0;3700000.0;3140000.0;6680000.0;0.0;0.0;0.19499999999999998;0.05483333333333333;0.04516666666666667;0.04516666666666667;0.0;11661.3291015625;18870.18359375;4004.01611328125;38737.69140625;474704.612585729;476896.76734447863;263778.32109187974;262925.56969402375;243929.30942252345;429743.705733735;458131.38596755697;437339.1761139985;471043.10962919577;525794.013130777;471381.70984914503;437179.3288687813;443483.68311661866;460358.3377583031;447070.90320048115;264366.9972102505;456230.77605616127;459790.9256015775;458131.38596755697;190664.19178205615;281007.8604223974;443350.6171252868;198504.0612912669;263778.32109187974;272.630605585129;1094305.1245470322;485791.9252389452;115664.67383632131;339535.9054017856;0;7;9;2;16;15;2;4;55;71;656187313330.046;252900123955.18204;552358216905.2172;46572.84739043266;13425.752811565422;-0.0;8778.280096884755;2126380.4960780293;463847.756485074;0.0;361988.40298482944;1.9914818933297624;0.15505978571004592
3029;2019-05-11 19:29:41.792;616;626;229;230;156;48;95;-3;-15;27;739;239;-17;20;219;106;240;549;194;207;98;-246;703;361;366;140;364;310;699;-2.0;-1.0;1284.0;318.0;231.0;0;0;82;1;0;0;1;0;1;0;1;1;1;1;0;40745.69140625;12460.990234375;20115.537109375;3948.95288085938;667.0;198386;452.0;-1.0;Calculated values ==>;1557595781.792;334.76000000000005;335.76000000000005;296.06;296.16;288.76000000000005;277.96000000000004;274.4858918419099;282.66;272.86;271.66;275.86;347.06000000000006;297.06;271.46000000000004;275.16;295.06;283.76000000000005;297.16;328.06;293.86;282.96000000000004;318.36;339.86;248.56000000000003;242.56692532238324;268.7936212382143;274.4858918419099;292.56;7030000.0;3610000.0;3660000.0;1400000.0;3640000.0;3100000.0;6990000.000000001;0.0;0.0;0.214;0.053000000000000005;0.0385;0.0385;-0.0025118295753951965;12460.990234375;20115.537109375;3948.95288085938;40745.69140625;473763.5746270808;475839.9130639486;260300.729720849;260685.9232361565;236517.18446990935;430081.6785162784;443159.24976529914;437776.4333770113;471408.2891495208;526948.7384860095;471797.66889212653;437460.313363465;443116.8767534241;461555.367892846;445888.8890948552;264437.9740436668;463089.1907779111;459616.26960334147;443638.0319895063;189828.38726562503;279751.69817897916;443417.16685071756;197724.2718439657;260300.729720849;272.2988313535743;1094967.5964639517;485992.978069934;115730.95962371888;339860.84055442765;0;7;9;2;16;15;2;4;55;71;656408450180.0109;252984738055.16858;552545448105.1874;51371.162568071755;13021.723435357851;-0.0;7058.486137343305;2127196.8321942342;464068.1888530359;0.0;362120.39803226903;1.9562062346994658;0.15446689125352625
