;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3030;2019-05-11 19:30:41.773;646;657;220;220;164;44;87;4;-21;29;745;239;-22;27;221;112;244;590;194;179;86;-251;689;366;371;137;369;304;687;-1.0;75.0;1354.0;490.0;172.0;0;0;71;1;0;0;1;0;1;0;1;1;1;1;0;38462.65625;11471.9482421875;19623.16796875;3890.64624023438;665.0;198387;449.0;0.0;Calculated values ==>;1557595841.773;337.76;338.86;295.16;295.16;289.56;277.56;275.0112864084945;281.86;273.56;271.06;276.06;347.66;297.06;270.96000000000004;275.86;295.26000000000005;284.36;297.56;332.16;291.06;281.76000000000005;318.06;339.66;248.06000000000003;241.92719264551067;268.0796299477929;275.0112864084945;292.56;6890000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;3040000.0;6870000.0;0.0;0.0125;0.22566666666666665;0.08166666666666668;0.028666666666666667;0.028666666666666667;0.0;11471.9482421875;19623.16796875;3890.64624023438;38462.65625;480113.47776618827;482007.6190260814;257509.12354691504;257509.12354691504;239133.16919627375;429743.705733735;440804.9468399317;438194.52980446257;472002.15594002855;528043.0232017372;472595.8932732164;438039.0146135774;445341.22453111183;461058.27275558974;445837.77526279347;267101.2544375182;471565.7026841671;454888.0541996231;440638.83014349284;188574.69595719432;278914.2836208781;443464.5659813663;196998.8008724499;257509.12354691504;272.02735622918175;1095627.4570051378;486192.3560673624;115796.2689285055;340191.8915637566;0;7;9;2;16;15;2;4;55;71;656629480164.8141;253067811740.0946;552729589775.0234;54429.83616232419;20128.037483894845;0.0;5249.718255768564;2128078.2279857895;464344.3493819147;0.0;362222.9339221365;2.2811448518056907;0.20210712389439117
3031;2019-05-11 19:31:41.763;662;671;220;218;169;34;128;6;-20;31;751;238;-22;12;222;115;246;610;194;178;126;-252;724;352;357;133;356;305;721;-2.0;-1.0;911.0;345.0;226.0;0;0;79;1;0;0;1;0;1;0;1;1;1;0;0;40427.359375;12518.5087890625;20959.66796875;3923.17163085938;661.0;198388;448.0;-1.0;Calculated values ==>;1557595901.763;339.36;340.26;295.16;294.96000000000004;290.06;276.56;273.5264737036516;285.96000000000004;273.76000000000005;271.16;276.26000000000005;348.26;296.96000000000004;270.96000000000004;274.36;295.36;284.66;297.76000000000005;334.16;290.96000000000004;285.76000000000005;317.96000000000004;339.26;247.96000000000004;241.05796691057077;268.19934244402924;273.5264737036516;292.56;7240000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3050000.0;7209999.999999999;0.0;0.0;0.15183333333333332;0.0575;0.03766666666666666;0.03766666666666666;-0.002512677626588392;12518.5087890625;20959.66796875;3923.17163085938;40427.359375;478572.05201438547;480318.45701310073;255968.53560873686;255271.3794932107;239779.29970102763;430671.36484660726;449954.1027053573;438124.7295301388;472723.10170879104;528593.6297361357;472344.49817556154;437812.597326149;442963.5195641987;463165.68256596546;448960.0289027526;265587.6400494334;470542.92061005125;457071.09370510135;449659.6490463417;188156.80290529504;277239.5186164033;444137.48287709727;193068.53116167142;255968.53560873686;270.3796879602191;1096284.764232651;486392.2432225754;115861.37322491681;340530.0254982396;0;7;9;2;16;15;2;4;55;71;656847843764.8488;253148798240.10748;552912259325.0525;37207.69945227896;14436.464723636987;-0.0;7295.698606149782;2128841.7468416775;464632.33889410354;0.0;362327.461638479;1.5758753446417837;0.1300370997521989
3032;2019-05-11 19:32:41.774;683;690;221;220;162;37;150;7;-27;31;758;237;-28;26;223;111;249;634;194;176;148;-241;714;355;360;128;359;299;710;-2.0;-1.0;932.0;260.0;149.0;0;0;61;1;0;0;1;0;1;0;1;1;1;0;0;38596.09765625;11037.935546875;20586.96875;3856.85131835938;658.0;198389;446.0;0.0;Calculated values ==>;1557595961.774;341.46000000000004;342.16;295.26000000000005;295.16;289.36;276.86;273.8482719121499;288.16;273.86;270.46000000000004;276.26000000000005;348.96000000000004;296.86;270.36;275.76000000000005;295.46000000000004;284.26000000000005;298.06;336.56;290.76000000000005;287.96000000000004;317.76000000000005;338.96000000000004;249.06000000000003;239.943914813709;267.47669482898436;273.8482719121499;292.56;7140000.000000001;3550000.0;3600000.0;1280000.0;3590000.0;2990000.0;7100000.0;0.0;0.0;0.15533333333333335;0.043333333333333335;0.024833333333333332;0.024833333333333332;0.0;11037.935546875;20586.96875;3856.85131835938;38596.09765625;482940.8440250553;484435.69596813427;256800.51615194906;256442.88352897123;238000.15572388307;430477.46260093397;452617.9766110549;438390.63782803225;473374.68648612977;529783.6586704012;473019.55749478267;438236.7768127522;446176.45202680735;462848.23961327464;447803.12529837934;267494.4262793894;475791.42949861503;456300.8141213988;452329.7272228385;187321.02276691253;275983.5004908252;446251.33569204836;195793.5810405943;256800.51615194906;271.49912974071475;1096943.4137706263;486588.5829141187;115926.21863555118;340876.3109444509;0;7;9;2;16;15;2;4;55;71;657062983199.5547;253227112595.00046;553093492544.8048;37683.4094876487;10853.169368229677;-0.0;4855.642074927087;2129465.9538322957;464843.124481522;0.0;362428.7413752312;1.5047795692465982;0.12288849903984232
3033;2019-05-11 19:33:41.784;693;698;218;217;171;34;157;10;-32;32;766;236;-33;11;223;120;250;636;193;179;155;-227;691;352;357;131;355;295;687;-3.0;-1.0;1264.0;167.0;117.0;0;99;46;1;0;0;1;0;1;0;1;1;0;1;0;35130.69140625;9657.33984375;19842.615234375;2902.38623046875;655.0;198390;445.0;0.0;Calculated values ==>;1557596021.784;342.46000000000004;342.96000000000004;294.96000000000004;294.86;290.26000000000005;276.56;273.5264737036516;288.86;274.16;269.96000000000004;276.36;349.76;296.76000000000005;269.86;274.26000000000005;295.46000000000004;285.16;298.16;336.76000000000005;291.06;288.66;317.66;338.66;250.46000000000004;240.61611355647437;266.98899913490544;273.5264737036516;292.46000000000004;6909999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;2950000.0;6870000.0;0.0;0.0;0.21066666666666667;0.02783333333333333;0.0195;0.0195;0.0;9657.33984375;19842.615234375;2902.38623046875;35130.69140625;486920.97061218246;488073.9859594404;256769.06098482703;256402.24981626312;241229.09088940706;430671.36484660726;454135.31371311087;438520.37345905404;473081.36623795505;530919.3020309428;473427.5103197354;438367.77478847804;444838.7892130624;463446.8648078147;449694.9568355539;269693.4805143648;478812.6850029429;457209.1677149482;453851.92248961725;186903.13564328075;274727.5295995403;447157.862419516;197895.15807850158;256769.06098482703;272.3308963247116;1097557.906077701;486761.0722857845;115982.55500294572;341213.2802964671;0;7;9;2;16;15;2;4;55;71;657278119049.5205;253304825544.9881;553271722244.7765;50691.71204016972;6937.811937491568;-0.0;3843.1157993434094;2130202.535921468;464991.4073687424;0.0;362501.2431057801;1.8971666026090812;0.14316241284734146
3034;2019-05-11 19:34:41.775;691;692;222;220;174;27;171;11;-33;32;774;234;-35;21;224;125;249;612;194;188;170;-211;678;344;349;131;348;294;675;476.0;-1.0;1203.0;127.0;103.0;0;87;33;1;0;0;1;0;1;0;1;1;0;0;0;33600.7109375;8633.96484375;19484.24609375;2808.14086914062;652.0;198391;444.0;-1.0;Calculated values ==>;1557596081.775;342.26;342.36;295.36;295.16;290.56;275.86;272.6583383277491;290.26000000000005;274.26000000000005;269.86;276.36;350.56000000000006;296.56;269.66;275.26000000000005;295.56;285.66;298.06;334.36;291.96000000000004;290.16;317.56;338.36;252.06000000000003;240.61611355647437;266.86631818009863;272.6583383277491;292.56;6780000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;2940000.0;6750000.0;0.07933333333333333;0.0;0.20049999999999998;0.021166666666666667;0.017166666666666667;0.09649999999999999;-0.0025139400160027075;8633.96484375;19484.24609375;2808.14086914062;33600.7109375;488005.4030247816;488465.57721476525;258879.9913033326;258111.5121763144;242475.542989165;431175.4696738307;457412.69247352745;438591.3684654617;473081.36623795505;531824.9679769606;473324.38341281406;438286.6576737402;446442.4986583382;464612.62359298475;451856.9492475513;270348.87666241644;476523.382828047;459713.4236617705;457276.10456866643;186485.25045852014;273471.60554148915;448826.57444734155;197096.8917127913;208087.66763304302;271.9800025371652;1098130.581851321;486913.47696116194;116030.13559075611;341540.95498324995;0;7;9;2;16;15;2;4;55;71;657489887280.1399;253383413755.21796;553448395740.2932;48419.642588910414;5328.278284547981;-0.0;24046.684164287657;2131028.3399899327;465093.60945494554;0.0;362733.62324390677;2.515479534221741;0.12253308379343401
3035;2019-05-11 19:35:41.785;688;689;230;229;179;20;183;9;-36;29;776;232;-37;10;225;125;249;610;194;196;182;-195;660;339;344;133;342;293;657;-1.0;-1.0;904.0;304.0;92.0;0;79;15;1;0;0;1;0;1;0;1;1;0;1;0;32448.67578125;7248.779296875;18933.50390625;2734.01708984375;651.0;198392;443.0;0.0;Calculated values ==>;1557596141.785;341.96000000000004;342.06000000000006;296.16;296.06;291.06;275.16;272.10816812424576;291.46000000000004;274.06;269.56;276.06;350.76;296.36;269.46000000000004;274.16;295.66;285.66;298.06;334.16;292.76000000000005;291.36;317.46000000000004;338.26;253.66000000000003;241.05796691057077;266.74333088950624;272.10816812424576;292.56;6600000.0;3390000.0;3440000.0;1330000.0;3420000.0000000005;2930000.0;6570000.0;0.0;0.0;0.15066666666666664;0.050666666666666665;0.015333333333333334;0.015333333333333334;0.0;7248.779296875;18933.50390625;2734.01708984375;32448.67578125;489462.48514147627;489916.8973540036;263235.8762388106;262804.25817708566;244588.18378179963;431480.97241316177;459829.3746920677;438358.4652479722;472528.46462518856;532107.3158291399;473221.55721430166;438206.06636572257;445093.2399651528;465615.8680360872;452735.5236452224;272156.3561192513;478354.2323416981;461552.22115826776;459695.98217179126;186067.36719380575;273052.9745269728;450131.08379157464;191832.1629264265;263235.8762388106;269.8274067009971;1098681.0851424825;487045.85522167967;116076.32793784857;341861.15625785186;0;7;9;2;16;15;2;4;55;71;657697821930.1068;253462626955.20538;553624525090.2653;37143.296216446215;13087.145323834171;-0.0;3012.38829097237;2131741.4833172793;465247.0968953016;0.0;362959.1530963765;1.8412739282625037;0.16360550510592448
3036;2019-05-11 19:36:41.786;684;678;226;225;187;25;192;10;-34;26;773;230;-35;31;223;131;247;559;193;200;191;-178;608;353;358;138;358;298;608;-3.0;236.0;1293.0;552.0;33.0;100;86;9;1;0;0;1;0;0;0;1;1;0;0;0;19035.576171875;6236.1201171875;6022.42529296875;2814.46875;649.0;198393;442.0;-1.0;Calculated values ==>;1557596201.786;341.56000000000006;340.96000000000004;295.76000000000005;295.66;291.86;275.66;273.6339639331285;292.36;274.16;269.76000000000005;275.76000000000005;350.46000000000004;296.16;269.66;276.26000000000005;295.46000000000004;286.26000000000005;297.86;329.06;293.16;292.26000000000005;317.36;338.06000000000006;255.36;242.14157278889297;267.35522164206344;273.6339639331285;292.46000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;6080000.0;0.0;0.03933333333333333;0.2155;0.092;0.0055000000000000005;0.0055000000000000005;-0.002514358216054621;6236.1201171875;6022.42529296875;2814.46875;19035.576171875;494233.96363462927;493421.4660822245;402211.5341125057;264769.6862794935;249070.6869886876;430607.02586249536;458831.93800034054;437535.75006952346;471575.67402331997;531420.5441150686;472326.04024722177;437380.45514979976;447070.3672417847;462998.3561934723;451114.9348329381;412068.05429776903;476564.37724667357;459919.0894837036;458695.4232136809;185649.48583044452;272215.72791638016;451022.0662005722;195034.4854213763;402211.5341125057;271.1844255495168;1099110.1277254976;487158.23125623044;116122.56609041445;342069.1258003621;0;7;9;2;16;15;2;4;55;71;657908425439.8524;253543928310.10718;553801828045.051;52259.02253167571;23550.85743168602;0.0;310.66139005646386;2132486.5150562692;465552.4186731736;0.0;362986.845638553;5.050120735282924;0.5016358193499924
3037;2019-05-11 19:37:41.786;666;649;219;217;195;42;198;9;-24;26;769;229;-26;19;216;142;240;453;191;201;196;-162;600;356;361;141;361;305;601;-3.0;-2.0;1110.0;392.0;12.0;100;98;24;1;0;0;1;0;0;0;1;1;0;1;0;19027.890625;6981.244140625;5900.04833984375;2953.44360351562;646.0;198394;443.0;0.0;Calculated values ==>;1557596261.786;339.76;338.06000000000006;295.06;294.86;292.66;277.36;273.955091788801;292.96000000000004;274.06;270.76000000000005;275.76000000000005;350.06000000000006;296.06;270.56;275.06;294.76000000000005;287.36;297.16;318.46000000000004;293.26000000000005;292.76000000000005;317.46000000000004;337.76;256.96000000000004;242.77792619122317;268.19934244402924;273.955091788801;292.26000000000005;6000000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6010000.0;0.0;0.0;0.185;0.06533333333333333;0.002;0.002;0.0;6981.244140625;5900.04833984375;2953.44360351562;19027.890625;492609.2614474605;490187.2193040482;262437.32571371883;261495.74334238126;252330.9236857619;430412.23801567365;459174.84848194243;437499.1961693786;471176.58799080667;530475.1397970697;471271.4344490252;437184.50195927493;443987.30161898106;461610.94820493297;452168.8677412129;412574.77776568825;460846.09340593446;459583.8792856106;458901.46526618546;186067.36719380575;270959.89632461156;452172.6343928828;197012.50527642993;262437.32571371883;271.9937614393049;1099427.3232821382;487268.3759583789;116170.63202669374;342168.4797473022;0;7;9;2;16;15;2;4;55;71;658124125439.8524;253627628310.10718;553982728045.051;44490.0378151955;16670.461768941586;-0.0;392.92827910493327;2133292.7572258264;465887.5963331788;0.0;362992.70888579596;3.887240528466946;0.368321962699654
3038;2019-05-11 19:38:41.806;638;638;217;216;191;43;201;11;-21;27;766;229;-22;28;215;148;234;435;191;203;200;-148;600;357;362;142;362;307;601;0.0;0.0;1126.0;284.0;18.0;100;99;32;1;0;0;1;0;0;0;1;1;0;0;0;19064.513671875;7374.111328125;5866.7998046875;2958.98974609375;641.0;198395;447.0;-1.0;Calculated values ==>;1557596321.806;336.96000000000004;336.96000000000004;294.86;294.76000000000005;292.26000000000005;277.46000000000004;274.0616903277293;293.26000000000005;274.26000000000005;271.06;275.86;349.76;296.06;270.96000000000004;275.96000000000004;294.66;287.96000000000004;296.56;316.66;293.46000000000004;293.16;317.86;337.26;258.36;242.98782864720522;268.43790593516167;274.0616903277293;292.26000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6010000.0;0.0;0.0;0.18766666666666668;0.04733333333333333;0.003;0.003;-0.00251546703307364;7374.111328125;5866.7998046875;2958.98974609375;19064.513671875;488778.8969115686;488672.3032306149;261495.74334238126;261033.87098102746;250831.85063453164;430346.717906069;459426.34033382544;437514.20447033056;471141.87126780767;530009.779551569;471001.8423302181;437356.53477473935;444891.802354063;461323.382721853;452854.5153439343;410151.2932620769;457791.8569317593;459698.9584401166;459289.8238943861;187738.9118479558;268866.9448851554;453461.3020071067;198673.29024843537;261495.74334238126;272.66117101090873;1099744.8657967455;487388.0437965679;116219.91872801747;342266.5695008314;0;7;9;2;16;15;2;4;55;71;658341097739.7834;253712556610.0802;554166389244.9927;44822.47823564233;12059.965889910443;-0.0;593.3822416560146;2134037.2762830025;466127.0963703366;0.0;363000.93087988446;3.5479122247005574;0.3145848792325965
3039;2019-05-11 19:39:41.777;617;627;221;220;187;38;204;11;-19;28;763;230;-20;23;216;148;232;475;191;205;203;-145;607;353;357;141;357;309;608;-2.0;-1.0;1036.0;186.0;94.0;100;99;40;1;0;0;1;0;0;0;1;1;0;1;0;20024.240234375;7932.89501953125;6046.78125;2982.40795898438;623.0;198396;462.0;-1.0;Calculated values ==>;1557596381.777;334.86;335.86;295.26000000000005;295.16;291.86;276.96000000000004;273.6339639331285;293.56;274.26000000000005;271.26000000000005;275.96000000000004;349.46000000000004;296.16;271.16;275.46000000000004;294.76000000000005;287.96000000000004;296.36;320.66;293.66;293.46000000000004;319.36;335.46000000000004;258.66;242.77792619122317;268.67533136820026;273.6339639331285;292.26000000000005;6070000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3090000.0;6080000.0;0.0;0.0;0.17266666666666666;0.031000000000000003;0.015666666666666666;0.015666666666666666;-0.002517927636826381;7932.89501953125;6046.78125;2982.40795898438;20024.240234375;485085.399152767;486384.58611908235;262818.08607583237;262346.77237162495;249070.6869886876;430607.02586249536;460614.66830407927;437372.52749135875;471373.7779470034;529543.430864508;470851.63558866474;437214.0438153077;443762.66017274064;462219.8900438566;453547.5172804705;405944.2395875569;463467.7734422339;460749.12975072267;460480.0777649803;194007.49548133422;261333.34086894934;453940.50017427705;198530.34715318613;262818.08607583237;272.5878575484578;1100070.4479715785;487515.5405294851;116269.40644489393;342365.8013576242;0;7;9;2;16;15;2;4;55;71;658556693484.6257;253797415575.01813;554351099924.8575;41240.083138391135;7917.71474365382;-0.0;3096.7045364633177;2134754.117653056;466293.49657650315;0.0;363031.66674016346;3.0806651891670938;0.24230069267263366
3040;2019-05-11 19:40:41.777;607;618;223;223;184;41;208;11;-16;28;764;231;-18;21;217;143;232;509;189;207;207;-155;615;358;363;139;363;312;616;-2.0;-1.0;1194.0;263.0;149.0;100;99;52;1;0;0;1;0;0;0;1;1;0;0;0;21236.095703125;8823.115234375;6085.640625;3020.68920898438;613.0;198397;493.0;0.0;Calculated values ==>;1557596441.777;333.86;334.96000000000004;295.46000000000004;295.46000000000004;291.56;277.26000000000005;274.1680685717883;293.96000000000004;274.26000000000005;271.56;275.96000000000004;349.56000000000006;296.26000000000005;271.36;275.26000000000005;294.86;287.46000000000004;296.36;324.06;293.86;293.86;322.46000000000004;334.46000000000004;257.66;242.35481222062532;269.02936301313275;274.1680685717883;292.06;6150000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;6160000.0;0.0;0.0;0.19899999999999998;0.04383333333333333;0.024833333333333332;0.024833333333333332;0.0;8823.115234375;6085.640625;3020.68920898438;21236.095703125;482763.4733273137;484227.8434256093;263117.77096845134;263117.77096845134;247692.21445602266;430280.9020939914;460222.37524275546;437160.35228701105;471639.4363266047;529419.2829501401;470565.6003628679;436840.5790983701;442854.025216948;461439.2131810104;451960.18914405763;401530.5313052883;467850.12548255414;460086.50895382016;460086.50895382016;206964.23671620517;257148.6733736563;453240.62999506394;199175.29314085597;263117.77096845134;272.86463225171246;1100414.284104391;487655.17394826765;116319.432254627;342466.9048732492;0;7;9;2;16;15;2;4;55;71;658772693484.6257;253881415575.01813;554537399924.8575;47359.026770084856;11136.530598776115;-0.0;4891.390326636659;2135492.44356896;466452.28195435676;0.0;363098.234197356;3.535354689106271;0.27757379680868677
3041;2019-05-11 19:41:41.798;601;614;227;225;184;62;210;13;-13;29;768;231;-15;23;214;133;233;539;190;209;209;-164;629;369;374;136;374;314;629;-1.0;-1.0;1574.0;404.0;165.0;100;97;69;1;0;0;1;0;0;0;1;1;0;1;0;23057.419921875;10077.953125;6179.24365234375;3035.767578125;604.0;198398;530.0;0.0;Calculated values ==>;1557596501.798;333.26000000000005;334.56;295.86;295.66;291.56;279.36;275.3239800832674;294.16;274.46000000000004;271.86;276.06;349.96000000000004;296.26000000000005;271.66;275.46000000000004;294.56;286.46000000000004;296.46000000000004;327.06;294.06;294.06;326.16;333.56;256.76000000000005;241.71165711629368;269.2639976450953;275.3239800832674;292.16;6290000.0;3690000.0;3740000.0;1360000.0;3740000.0;3140000.0;6290000.0;0.0;0.0;0.26233333333333336;0.06733333333333333;0.0275;0.0275;0.0;10077.953125;6179.24365234375;3035.767578125;23057.419921875;480284.4286101887;482187.8917002036;263955.3714983533;263033.1404185085;247196.84184996577;429537.3511455088;458764.1072027726;437179.3288687813;472134.0588697756;529686.6175703827;470293.59614836087;436858.596315483;442739.5457002335;459318.75605871546;448482.2562697608;266870.10087596724;470870.30699220375;458625.0738315415;458625.0738315415;222432.26289678228;253382.8652305231;452818.28479797405;201414.50565506367;263955.3714983533;273.7951739724893;1100783.5259249234;487812.73797976406;116369.92039264207;342569.1480150564;0;7;9;2;16;15;2;4;55;71;658993870870.167;253963944450.22006;554725265655.3173;61848.97195639859;16927.8544622893;-0.0;5353.416814162676;2136402.8287505712;466686.2336848945;0.0;363183.63747109246;4.360669603839451;0.35989538802531873
3042;2019-05-11 19:42:41.798;596;609;227;228;165;77;203;14;-11;29;774;230;-12;20;208;123;236;558;190;209;202;-166;647;380;385;137;385;316;647;-2.0;-1.0;1683.0;471.0;177.0;100;91;88;1;0;0;1;0;0;0;1;1;0;1;0;25411.05078125;11817.6279296875;6359.8271484375;3014.93969726562;598.0;198399;548.0;0.0;Calculated values ==>;1557596561.798;332.76000000000005;334.06;295.86;295.96000000000004;289.66;280.86;276.4546675782219;293.46000000000004;274.56;272.06;276.06;350.56000000000006;296.16;271.96000000000004;275.16;293.96000000000004;285.46000000000004;296.76000000000005;328.96000000000004;294.06;293.36;327.96000000000004;332.96000000000004;256.56;241.92719264551067;269.49753711883926;276.4546675782219;292.16;6470000.0;3800000.0;3850000.0;1370000.0;3850000.0;3160000.0;6470000.0;0.0;0.0;0.28049999999999997;0.0785;0.029500000000000002;0.029500000000000002;0.0;11817.6279296875;6359.8271484375;3014.93969726562;25411.05078125;477418.24471390207;479376.42242138734;262622.652458095;263060.4880421809;240485.3368675778;428757.65804586536;455987.43753128406;437039.1322159168;472002.15594002855;530164.8091928666;469898.9741993575;436878.1151619385;441871.74304771953;456704.547679445;444802.62510629697;266741.9803526179;471541.40075109963;456847.45436449524;455843.49241731403;229958.8627652946;250872.52762923925;452441.3969153894;203914.75037012307;262622.652458095;274.82036309431595;1101187.4298474493;487995.2011552198;116420.34295327033;342673.64027172956;0;7;9;2;16;15;2;4;55;71;659221570870.167;254045844450.22006;554914265655.3173;65391.38910774514;19509.34175380341;-0.0;5700.014778796962;2137463.1650927723;466989.8769866953;0.0;363275.7494010338;4.2751537332418135;0.35878033572523
3043;2019-05-11 19:43:41.779;598;610;224;227;159;67;189;17;-13;31;781;230;-14;17;205;117;239;572;189;208;188;-160;711;370;376;138;374;312;706;-1.0;-1.0;1581.0;406.0;257.0;0;90;98;1;0;0;1;0;1;0;1;1;0;1;0;41288.52734375;13941.6005859375;20208.0078125;2973.26000976562;596.0;198400;559.0;-1.0;Calculated values ==>;1557596621.779;332.96000000000004;334.16;295.56;295.86;289.06;279.86;275.4277932560699;292.06;274.86;271.86;276.26000000000005;351.26;296.16;271.76000000000005;274.86;293.66;284.86;297.06;330.36;293.96000000000004;291.96000000000004;329.06;332.76000000000005;257.16;242.14157278889297;269.02936301313275;275.4277932560699;292.06;7109999.999999999;3700000.0;3760000.0;1380000.0;3740000.0;3120000.0;7059999.999999999;0.0;0.0;0.2635;0.06766666666666667;0.04283333333333333;0.04283333333333333;-0.002521528240532266;13941.6005859375;20208.0078125;2973.26000976562;41288.52734375;469822.54296080867;472424.4449246686;258073.21147172363;259184.23386595404;237224.37444878893;429467.9694778635;455478.0284446569;437637.45612594887;472066.18378088326;531201.6437961148;470444.75472258305;437478.7579247441;442256.7988125801;458067.42872462474;445832.15040015994;263547.3942493616;466099.99818788166;458165.4414044304;455334.9104170445;234559.02529450474;250035.78352995744;452892.2337924837;201700.62621727047;258073.21147172363;273.9118027495706;1101743.0836518873;488209.79341691703;116470.2288152575;342894.9687866425;0;7;9;2;16;16;2;4;55;71;659449798574.9637;254128318325.14664;555102605995.1495;62169.35468093676;16997.298779256093;-0.0;8449.376104824576;2138525.834671436;467294.00265389855;0.0;363393.6236529553;2.360163244973191;0.18512557452922293
3044;2019-05-11 19:44:41.779;628;639;211;209;173;54;119;25;-18;35;783;229;-19;11;208;125;243;594;189;194;120;-149;721;362;367;138;365;311;718;-1.0;-1.0;1559.0;290.0;211.0;1;88;98;1;0;0;1;0;1;0;1;1;0;1;0;40714.18359375;14208.1630859375;20805.1953125;2934.4423828125;592.0;198401;559.0;0.0;Calculated values ==>;1557596681.779;335.96000000000004;337.06;294.26000000000005;294.06;290.46000000000004;278.56;274.5913991737795;285.06;275.66;271.36;276.66;351.46000000000004;296.06;271.26000000000005;274.26000000000005;293.96000000000004;285.66;297.46000000000004;332.56;292.56;285.16;329.06;332.36;258.26000000000005;242.14157278889297;268.91163127593666;274.5913991737795;292.06;7209999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3110000.0;7180000.0;0.0;0.0;0.2598333333333333;0.04833333333333333;0.035166666666666666;0.035166666666666666;0.0;14208.1630859375;20805.1953125;2934.4423828125;40714.18359375;473499.286815385;475633.1026519995;252994.54455800445;252322.189150294;241029.23428697244;430014.67791919125;446725.12351264275;437071.7284734032;472458.26935960614;531486.3169444797;470459.90286195494;436912.08382788545;441564.8193833535;459909.8450383343;448585.3864188128;264557.43777665147;468248.38354299375;457663.3959569731;446878.88025848323;234559.02529450474;248362.34728340767;454028.197540481;200650.78863529273;252994.54455800445;273.4644571859224;1102426.4395763665;488444.3747808493;116519.45966852899;343236.7454793508;0;7;9;2;16;16;2;4;55;71;659672698574.9637;254211118325.14664;555289505995.1495;61430.0408679357;12246.574763750767;-0.0;6818.265805466837;2139555.8296343433;467537.70160009025;0.0;363520.8540022077;2.1212001691788633;0.16037871299898182
3045;2019-05-11 19:45:41.780;658;668;216;215;162;45;133;28;-20;37;783;229;-22;13;211;119;247;619;189;184;132;-138;713;366;371;137;370;305;707;-2.0;-1.0;1620.0;195.0;149.0;1;84;93;1;0;0;1;0;1;0;1;1;0;1;0;39632.875;13525.3056640625;20380.59765625;2859.59692382812;587.0;198402;555.0;0.0;Calculated values ==>;1557596741.78;338.96000000000004;339.96000000000004;294.76000000000005;294.66;289.36;277.66;275.0112864084945;286.46000000000004;275.96000000000004;271.16;276.86;351.46000000000004;296.06;270.96000000000004;274.46000000000004;294.26000000000005;285.06;297.86;335.06;291.56;286.36;328.66;331.86;259.36;241.92719264551067;268.19934244402924;275.0112864084945;292.06;7130000.0;3660000.0;3710000.0;1370000.0;3700000.0;3050000.0;7070000.0;0.0;0.0;0.26999999999999996;0.0325;0.024833333333333332;0.024833333333333332;0.0;13525.3056640625;20380.59765625;2859.59692382812;39632.875;479211.5058414823;481433.3545463433;255156.4571295098;254806.00425281734;238069.0930309386;429743.705733735;448106.81142182543;438124.7295301388;472785.1150065333;531936.4951910102;471271.4344490252;437812.597326149;443110.4695693885;459535.626603062;446917.65891234;266710.1679984911;473755.9655134391;455600.56176403566;447954.2784376018;232886.18681767926;246270.64818160105;455323.1994649583;202705.92636897403;255156.4571295098;274.28621635208486;1103096.0095564858;488675.49087202415;116567.74413408701;343579.9661405915;0;7;9;2;16;16;2;4;55;71;659894102264.6963;254293619700.04697;555474309074.9263;63563.076853514474;8210.061375619489;-0.0;4787.812562484285;2140597.456307586;467708.1764089119;0.0;363617.5729337791;2.0824128675855538;0.15297766534407323
3046;2019-05-11 19:46:41.780;676;683;218;218;171;41;146;30;-25;39;780;229;-27;9;211;126;248;629;189;184;145;-127;704;361;366;136;364;301;698;-2.0;-1.0;1547.0;199.0;135.0;1;80;83;1;0;0;1;0;1;0;1;1;0;0;0;38357.68359375;12577.830078125;20103.5234375;2790.330078125;583.0;198403;547.0;0.0;Calculated values ==>;1557596801.78;340.76;341.46000000000004;294.96000000000004;294.96000000000004;290.26000000000005;277.26000000000005;274.4858918419099;287.76000000000005;276.16;270.66;277.06;351.16;296.06;270.46000000000004;274.06;294.26000000000005;285.76000000000005;297.96000000000004;336.06;291.56;287.66;327.86;331.46000000000004;260.46000000000004;241.71165711629368;267.7187500070086;274.4858918419099;292.06;7040000.000000001;3610000.0;3660000.0;1360000.0;3640000.0;3010000.0;6980000.0;0.0;0.0;0.25783333333333336;0.033166666666666664;0.022500000000000003;0.022500000000000003;0.0;12577.830078125;20103.5234375;2790.330078125;38357.68359375;482982.73311110435;484690.3042748431;256260.90182976788;256260.90182976788;240941.1340071017;430081.6785162784;450972.7320359552;438249.86041294545;473111.07959547755;531923.5698078771;471807.90681997593;437940.2675631159;443343.77367153234;460473.9852029322;448921.2697489987;267769.8054145727;476431.7282578178;456429.9049226635;450825.41710862383;229540.68826423294;244597.3647265701;456607.96269471606;201399.6225975308;256260.90182976788;273.7539569819919;1103745.9308781005;488893.01700320904;116614.82685910328;343917.33381637273;0;7;9;2;16;16;2;4;55;71;660115202264.6963;254375519700.04697;555656109074.9263;61067.88631674108;8464.409946556643;-0.0;4377.701593774259;2141636.047667338;467847.1303365967;0.0;363693.9522184146;2.083633771194742;0.1551296762499709
3047;2019-05-11 19:47:41.761;680;683;219;218;179;38;165;29;-27;39;776;228;-29;13;213;129;248;617;188;187;164;-118;677;357;362;138;361;300;671;-2.0;0.0;1465.0;280.0;111.0;1;82;77;1;0;0;1;0;1;0;1;1;0;1;0;36784.8828125;11460.0634765625;19236.40234375;2796.49365234375;580.0;198404;540.0;0.0;Calculated values ==>;1557596861.761;341.16;341.46000000000004;295.06;294.96000000000004;291.06;276.96000000000004;274.0616903277293;289.66;276.06;270.46000000000004;277.06;350.76;295.96000000000004;270.26000000000005;274.46000000000004;294.46000000000004;286.06;297.96000000000004;334.86;291.86;289.56;327.16;331.16;261.36;242.14157278889297;267.5978703862781;274.0616903277293;291.96000000000004;6770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3000000.0;6709999.999999999;0.0;0.0;0.24416666666666667;0.04666666666666666;0.018500000000000003;0.018500000000000003;0.0;11460.0634765625;19236.40234375;2796.49365234375;36784.8828125;486512.5952811674;487587.99974621064;257936.46484134824;257555.16686344618;244153.87154696547;430346.717906069;454417.6614094304;438165.9764317512;472850.0741107318;531582.2435752349;471822.8956823752;437856.56215164;444125.8159805091;461207.877530726;450101.01517322107;269946.89174882136;477769.918036227;457502.1247446576;454275.5563783949;226613.5671989835;243342.44575359824;457203.8219732028;199723.90951333477;257936.46484134824;273.0775491120288;1104371.9206380448;489093.26934932295;116661.36898047535;344245.06271723163;0;7;9;2;16;16;2;4;55;71;660333533104.502;254457693669.97382;555836351979.7657;58219.60467258002;12015.729248127174;-0.0;3632.2731934353637;2142629.79530493;468017.7441182554;0.0;363760.6808708151;2.205466709337773;0.17539081178851157
3048;2019-05-11 19:48:41.781;673;674;225;224;179;32;179;25;-28;38;771;228;-29;9;214;130;248;598;188;193;177;-111;670;349;354;136;353;299;665;518.0;-2.0;1064.0;65.0;110.0;1;72;70;1;0;0;1;0;1;0;1;1;0;1;0;36511.15234375;11076.552734375;19121.671875;2741.31982421875;577.0;198405;534.0;0.0;Calculated values ==>;1557596921.781;340.46000000000004;340.56000000000006;295.66;295.56;291.06;276.36;273.20264511476705;291.06;275.66;270.36;276.96000000000004;350.26;295.96000000000004;270.26000000000005;274.06;294.56;286.16;297.96000000000004;332.96000000000004;292.46000000000004;290.86;326.56;330.86;262.06;241.71165711629368;267.47669482898436;273.20264511476705;291.96000000000004;6700000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2990000.0;6650000.0;0.08633333333333333;0.0;0.17733333333333334;0.010833333333333334;0.018333333333333333;0.10466666666666666;0.0;11076.552734375;19121.671875;2741.31982421875;36511.15234375;486243.8645764996;486925.54876684485;260630.23300279753;260226.47511572036;244337.68150531955;430862.6128555636;457696.2288926094;438236.7768127522;473013.45329280203;531137.1714212089;471956.4286539312;438082.61597026663;443750.3205605084;462559.6743059256;451684.1590336778;270597.95385984203;475557.7869403878;459600.5238445695;457421.92748494906;224104.74344509715;242087.5637286956;458231.21942553326;199545.13905369505;210244.75742057606;272.97290545717544;1104982.924530917;489281.13708606607;116707.53280891392;344564.81988582574;0;7;9;2;16;16;2;4;55;71;660548404704.4337;254539921069.9477;556016111879.7086;42327.983762606134;2802.4325373615807;-0.0;25871.210466737706;2143467.9711738136;468141.26996132237;0.0;364006.625188693;2.155513319555617;0.08343797638382955
3049;2019-05-11 19:49:41.761;668;669;226;225;182;27;188;21;-30;35;767;228;-32;12;215;131;247;593;187;199;186;-106;651;346;351;137;350;297;646;-2.0;87.0;826.0;283.0;99.0;1;66;60;1;0;0;1;0;1;0;1;1;0;1;0;35478.15625;10057.01953125;18502.98046875;2684.73657226562;574.0;198406;527.0;0.0;Calculated values ==>;1557596981.761;339.96000000000004;340.06000000000006;295.76000000000005;295.66;291.36;275.86;272.8767566201714;291.96000000000004;275.26000000000005;270.16;276.66;349.86;295.96000000000004;269.96000000000004;274.36;294.66;286.26000000000005;297.86;332.46000000000004;293.06;291.76000000000005;325.86;330.56;262.56;241.92719264551067;267.23344911666527;272.8767566201714;291.86;6509999.999999999;3460000.0;3510000.0;1370000.0;3500000.0;2970000.0;6459999.999999999;0.0;0.0145;0.13766666666666666;0.04716666666666667;0.0165;0.0165;0.0;10057.01953125;18502.98046875;2684.73657226562;35478.15625;487558.0266578749;488232.38935388875;262257.15382015385;261826.37904012215;245923.68701699446;431051.2098666511;459398.5449976466;438378.49729393894;472589.4791058512;530872.0879574019;472222.83157615375;438071.4457414646;444583.24951340194;463142.2002654372;452356.21482583805;272060.2250711983;477082.76737718773;460873.564739189;459128.6642370843;221177.93781777218;240832.718256323;458580.4044120716;195758.94997585058;262257.15382015385;271.45082855849444;1105582.635465754;489457.19148396817;116752.73487318678;344878.25414253346;0;7;9;2;16;16;2;4;55;71;660759834204.501;254621793769.97372;556194852279.7655;33400.624347456825;12396.41193424176;0.0;3248.379921879352;2144098.8325510197;468267.8847796136;0.0;364249.20755425753;1.5697177055771077;0.1350011898829355
3050;2019-05-11 19:50:41.772;662;662;224;223;179;23;193;17;-32;32;763;226;-33;12;216;130;246;568;188;202;192;-102;642;341;346;138;345;296;638;-2.0;-1.0;963.0;102.0;108.0;1;72;50;1;0;0;1;0;1;0;1;1;0;0;0;34393.9453125;9207.6181640625;18257.357421875;2685.4423828125;571.0;198407;519.0;0.0;Calculated values ==>;1557597041.772;339.36;339.36;295.56;295.46000000000004;291.06;275.46000000000004;272.3289490889957;292.46000000000004;274.86;269.96000000000004;276.36;349.46000000000004;295.76000000000005;269.86;274.36;294.76000000000005;286.16;297.76000000000005;329.96000000000004;293.36;292.36;325.06;330.26000000000005;262.96000000000004;242.14157278889297;267.1113755279542;272.3289490889957;291.96000000000004;6420000.0;3410000.0;3460000.0;1380000.0;3450000.0;2960000.0;6380000.0;0.0;0.0;0.1605;0.017;0.018000000000000002;0.018000000000000002;0.0;9207.6181640625;18257.357421875;2685.4423828125;34393.9453125;487662.54849685833;488088.9229323248;261937.6099711294;261503.68997433482;245209.7763951853;431359.6534126046;460848.0120795948;438296.42880847026;472164.23178385233;530531.9285876651;472119.927051861;438143.1473471288;444782.34520442283;464016.633740006;453087.97554698325;272565.1187311593;474236.1159387828;462037.2342125079;460715.27433744294;217833.21561994078;239577.9089402584;458829.2679732881;196725.9794041007;261937.6099711294;271.8197160090346;1106165.0097293367;489617.75956393295;116797.49456903583;345184.6464540479;0;7;9;2;16;16;2;4;55;71;660968972540.046;254704308895.18878;556372784895.2292;38772.05712940131;4455.755905676186;-0.0;3577.9979585936444;2144700.3818287137;468408.3452583465;0.0;364306.10446593154;1.552410021054566;0.10971659027925644
3051;2019-05-11 19:51:41.782;657;657;224;223;178;20;198;15;-33;29;758;226;-34;6;217;129;246;566;188;206;196;-99;638;338;343;139;342;296;634;-1.0;-2.0;1439.0;130.0;119.0;0;75;40;1;0;0;1;0;1;0;1;1;0;0;0;33795.22265625;8545.46875;18142.564453125;2694.24169921875;577.0;198408;512.0;0.0;Calculated values ==>;1557597101.782;338.86;338.86;295.56;295.46000000000004;290.96000000000004;275.16;271.99741764416325;292.96000000000004;274.66;269.86;276.06;348.96000000000004;295.76000000000005;269.76000000000005;273.76000000000005;294.86;286.06;297.76000000000005;329.76000000000005;293.76000000000005;292.76000000000005;324.36;330.86;263.26000000000005;242.35481222062532;267.1113755279542;271.99741764416325;291.96000000000004;6380000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2960000.0;6340000.0;0.0;0.0;0.23983333333333334;0.021666666666666667;0.01983333333333333;0.01983333333333333;0.0;8545.46875;18142.564453125;2694.24169921875;33795.22265625;487379.4460338072;487807.5021932277;262217.9385664814;261777.954481032;245016.6660030872;431541.1909327263;461967.78083822364;438143.1473471288;471737.69219339563;530012.0968166317;472119.927051861;437989.56915575906;443924.6351342377;464587.96873940324;453467.4167557724;273082.86605540285;474425.3391962131;463013.9871481441;461705.09034416114;214906.75144652807;242087.5637286956;458977.5506073138;196143.58072867553;262217.9385664814;271.5745331818488;1106733.3475028304;489765.7266119251;116842.33274149575;345488.02969173837;0;7;9;2;16;16;2;4;55;71;661175706990.0132;254787422745.17557;556550414495.201;58039.562727325705;5694.736014037163;-0.0;3956.495176923981;2145507.2797879744;468492.9467889028;0.0;364368.9023732913;2.3037969028357064;0.16428449744323134
3052;2019-05-11 19:52:44.793;653;651;222;221;178;24;201;14;-31;26;752;226;-32;15;216;128;245;553;189;207;200;-97;603;352;357;140;357;300;603;-1.0;-1.0;1801.0;457.0;56.0;99;82;38;1;0;0;1;0;0;0;1;1;0;1;0;21333.7578125;7847.52392578125;5948.02392578125;2801.28662109375;600.0;198409;505.0;0.0;Calculated values ==>;1557597164.793;338.46000000000004;338.26;295.36;295.26000000000005;290.96000000000004;275.56;273.5264737036516;293.26000000000005;274.56;270.06;275.76000000000005;348.36;295.76000000000005;269.96000000000004;274.66;294.76000000000005;285.96000000000004;297.66;328.46000000000004;293.86;293.16;323.66;333.16;263.46000000000004;242.56692532238324;267.5978703862781;273.5264737036516;292.06;6030000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3000000.0;6030000.0;0.0;0.0;0.3001666666666667;0.07616666666666667;0.009333333333333334;0.009333333333333334;0.0;7847.52392578125;5948.02392578125;2801.28662109375;21333.7578125;490526.39846765745;490251.934595448;402875.739555327;263233.3211521552;246124.40558693802;430671.36484660726;460210.5064603235;437545.9146967623;471309.8407669174;529081.8588830346;471585.56233101204;437390.1213337467;444413.69907515554;462219.8900438566;450860.1291174269;413297.2082628268;476282.50824713934;461017.6682793448;460075.5242048206;211980.4382156667;251709.28920128586;459024.90053713735;198434.1051976912;402875.739555327;272.54548336272114;1107215.8103061353;489909.1903425014;116890.42701018193;345698.85914484493;0;7;9;2;16;16;2;4;55;71;661396245489.7261;254875323090.06116;556738187274.9567;71773.39481797117;19848.33224502115;-0.0;533.8646567286073;2146643.341490369;468716.48766001064;0.0;364408.1998820566;5.55260051978887;0.4934243467823829
3053;2019-05-11 19:53:41.793;636;626;212;209;191;46;204;15;-21;25;748;227;-22;10;208;140;236;457;189;208;203;-95;591;364;369;145;369;309;591;-2.0;0.0;1693.0;366.0;79.0;99;99;59;1;0;0;1;0;0;0;1;1;0;1;0;21213.544921875;8812.083984375;5585.99267578125;2948.78955078125;617.0;198410;500.0;0.0;Calculated values ==>;1557597221.793;336.76000000000005;335.76000000000005;294.36;294.06;292.26000000000005;277.76000000000005;274.8017692304317;293.56;274.66;271.06;275.66;347.96000000000004;295.86;270.96000000000004;274.16;293.96000000000004;287.16;296.76000000000005;318.86;293.96000000000004;293.46000000000004;323.16;334.86;263.66;243.61107973660833;268.67533136820026;274.8017692304317;292.06;5910000.0;3640000.0;3690000.0;1450000.0;3690000.0;3090000.0;5910000.0;0.0;0.0;0.2821666666666667;0.061000000000000006;0.013166666666666667;0.013166666666666667;0.0;8812.083984375;5585.99267578125;2948.78955078125;21213.544921875;489460.3055141207;488086.7402569906;259953.66589547062;258610.06331913653;251305.50652600866;429879.7862731237;458728.7977386057;437055.2244796515;470542.0514489591;527971.0873810626;470490.5234043342;436896.06622444035;441835.6131989616;459280.5708841072;450448.96135751536;414615.1691335625;462978.2885608742;459280.5708841072;458590.48981361865;209890.3038832737;258822.4845140824;458447.52231375105;201912.35234030272;259953.66589547062;273.9678551019465;1107552.643119449;490041.07890512346;116935.9484465426;345790.1701096073;0;7;9;2;16;16;2;4;55;71;661603155489.7261;254956548090.06116;556911752274.9567;66349.48042198624;15648.64536838035;-0.0;2615.384848255616;2147736.8142526853;468997.5053994501;0.0;364433.13144063775;4.877740429292752;0.4081639305578683
3054;2019-05-11 19:54:41.764;606;609;212;211;185;52;206;16;-17;27;745;228;-18;22;206;146;229;445;189;208;205;-209;595;366;370;148;371;310;594;-1.0;-1.0;1584.0;450.0;51.0;99;99;69;1;0;0;1;0;0;0;1;1;0;0;0;21605.16796875;9553.3388671875;5653.271484375;2955.85913085938;625.0;198411;497.0;0.0;Calculated values ==>;1557597281.764;333.76000000000005;334.06;294.36;294.26000000000005;291.66;278.36;275.0112864084945;293.76000000000005;274.76000000000005;271.46000000000004;275.86;347.66;295.96000000000004;271.36;275.36;293.76000000000005;287.76000000000005;296.06;317.66;293.96000000000004;293.66;322.86;335.66;252.26000000000002;244.22491754036054;268.7936212382143;275.0112864084945;292.06;5950000.0;3660000.0;3700000.0;1480000.0;3710000.0;3100000.0;5940000.0;0.0;0.0;0.264;0.075;0.0085;0.0085;0.0;9553.3388671875;5653.271484375;2955.85913085938;21605.16796875;484866.4731383675;485398.16645710653;259733.70907068904;259285.9728457019;248951.77395347483;429743.705733735;458846.1285613786;437460.313363465;470337.1587537227;527578.885503657;470475.1591668188;437301.7563972805;443412.26234228804;458686.9175220289;450972.7320359552;410251.65092154325;460556.74602961703;459122.36138453893;458707.79275968665;208636.25808486674;262170.3306944222;445902.96624386305;199176.20513649017;259733.70907068904;272.89828365859995;1107909.2932623497;490194.0501235992;116985.13006957422;345883.78537494835;0;7;9;2;16;16;2;4;55;71;661824748334.564;255044405604.9969;557097362519.8209;62907.00457192136;18504.507083052966;-0.0;1691.2797113564798;2148813.4310104493;469281.97744169546;0.0;364469.0029656538;4.575522697877615;0.4035321166037857
3055;2019-05-11 19:55:41.774;584;590;215;215;183;51;207;1;-16;29;740;229;-18;13;206;149;227;436;187;209;207;-219;597;370;375;152;375;312;597;-1.0;-1.0;1564.0;394.0;73.0;99;0;78;1;0;0;1;0;0;0;1;1;1;1;0;23650.779296875;10137.53515625;5667.4365234375;4221.4697265625;627.0;198412;494.0;0.0;Calculated values ==>;1557597341.774;331.56;332.16;294.66;294.66;291.46000000000004;278.26000000000005;275.4277932560699;293.86;273.26000000000005;271.56;276.06;347.16;296.06;271.36;274.46000000000004;293.76000000000005;288.06;295.86;316.76000000000005;294.06;293.86;322.56;335.86;251.26000000000002;245.02929689885198;269.02936301313275;275.4277932560699;291.86;5970000.0;3700000.0;3750000.0;1520000.0;3750000.0;3120000.0;5970000.0;0.0;0.0;0.26066666666666666;0.06566666666666666;0.012166666666666666;0.012166666666666666;0.0;10137.53515625;5667.4365234375;4221.4697265625;23650.779296875;481518.1598804091;482376.10461558;260877.60820232524;260877.60820232524;248107.37970876912;429467.9694778635;458186.18909065775;437160.35228701105;469996.7229879037;526898.09038178;470323.8375270783;436840.5790983701;441655.497424456;458046.37220179016;450696.2281397356;408479.11205670744;458583.0304092384;458465.36263032205;458186.18909065775;207382.2378540181;263007.33956846996;444033.6172991897;200393.95844878996;260877.60820232524;273.3976604818302;1108286.4890116523;490358.1680888712;117044.95111188886;345978.14033153735;0;7;9;2;16;16;2;4;55;72;662048285584.5284;255134420604.98257;557283993619.7913;61717.1066604963;15999.004264509582;-0.0;2400.587734141379;2149852.138359598;469569.554624423;0.0;364503.10754417675;4.000545929949584;0.3376683346064394
3056;2019-05-11 19:56:41.785;572;578;217;216;182;58;209;6;-14;29;716;231;-15;32;203;150;226;436;187;210;209;-230;605;377;381;148;381;314;605;-1.0;-1.0;1515.0;235.0;178.0;99;19;94;1;0;0;1;0;0;0;1;1;1;1;0;24962.787109375;11309.642578125;5722.1787109375;4057.27197265625;629.0;198413;490.0;0.0;Calculated values ==>;1557597401.785;330.36;330.96000000000004;294.86;294.76000000000005;291.36;278.96000000000004;276.14872888175563;294.06;273.76000000000005;271.76000000000005;276.06;344.76;296.26000000000005;271.66;276.36;293.46000000000004;288.16;295.76000000000005;316.76000000000005;294.16;294.06;322.16;336.06;250.16000000000003;244.22491754036054;269.2639976450953;276.14872888175563;291.86;6050000.0;3770000.0000000005;3810000.0;1480000.0;3810000.0;3140000.0;6050000.0;0.0;0.0;0.2525;0.03916666666666667;0.029666666666666668;0.029666666666666668;0.0;11309.642578125;5722.1787109375;4057.27197265625;24962.787109375;478843.8170172662;479719.8456021045;261190.2968228497;260735.94367290052;247430.2401115983;428973.91024759493;457499.22578343895;437019.13673288765;470536.533594328;524211.6104405049;470293.59614836087;436858.596315483;444074.6508066414;456647.6437219274;449571.8504359863;403930.54842577735;457339.92025676515;457640.58306361805;457499.22578343895;205710.24989127388;263844.3676079864;443598.5310714393;203805.03782498356;261190.2968228497;274.76381947090005;1108691.6763368202;490536.92733697844;117113.95327430645;346073.07119287224;0;7;9;2;16;16;2;4;55;72;662275127165.1196;255224437105.21716;557471828050.2808;58886.559974245785;9391.911818819519;-0.0;5823.8315591641485;2150857.3531731092;469781.18438401294;0.0;364571.6569368846;3.5137737992150235;0.2567211870163034
3057;2019-05-11 19:57:41.785;569;577;225;224;179;47;202;9;-13;31;707;234;-14;15;204;129;228;485;187;212;202;-234;656;360;365;145;364;313;650;-3.0;-1.0;1381.0;160.0;264.0;0;32;98;1;0;0;1;0;1;0;1;1;1;1;0;40223.8984375;12845.2392578125;18356.65625;4150.2548828125;627.0;198414;486.0;0.0;Calculated values ==>;1557597461.785;330.06;330.86;295.66;295.56;291.06;277.86;274.38016830617;293.36;274.06;271.86;276.26000000000005;343.86;296.56;271.76000000000005;274.66;293.56;286.06;295.96000000000004;321.66;294.36;293.36;321.76000000000005;335.86;249.76000000000002;243.61107973660833;269.14681796795327;274.38016830617;291.86;6559999.999999999;3600000.0;3650000.0;1450000.0;3640000.0;3130000.0;6500000.0;0.0;0.0;0.23016666666666669;0.02666666666666667;0.044000000000000004;0.044000000000000004;0.0;12845.2392578125;18356.65625;4150.2548828125;40223.8984375;472132.93646181904;474138.63966797094;261562.55557044;261141.1562448279;244812.68546823598;430148.3826014536;459088.8889116735;437408.94190281845;471137.28958763636;523341.05609827704;470792.4421160075;437249.5021140777;441746.65543393826;459520.7761648076;449552.1487710988;262443.0111841543;458988.3926419966;460454.39186355175;459088.8889116735;204038.30555042345;263007.33956846996;443746.6685796996;200175.52798104883;261562.55557044;273.26861994171753;1109234.8987163776;490738.2180189446;117182.34933143535;346273.7281508801;0;7;9;2;16;17;2;4;55;72;662498927165.1196;255312337105.21716;557659928050.2808;54603.22410432731;6495.230415964021;-0.0;8691.158667014275;2151803.101373764;469913.5772359695;0.0;364692.6151887695;1.9741263944671676;0.12958790031519574
