;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3058;2019-05-11 19:58:41.785;593;602;219;220;161;35;129;9;-14;31;714;235;-15;34;207;112;233;538;187;208;133;-227;683;353;358;141;356;311;678;-3.0;-1.0;1293.0;212.0;242.0;0;31;99;1;0;0;1;0;1;0;1;1;1;1;0;41803.1875;13450.0205078125;19543.43359375;4133.6064453125;626.0;198415;481.0;0.0;Calculated values ==>;1557597521.785;332.46000000000004;333.36;295.06;295.16;289.26000000000005;276.66;273.6339639331285;286.06;274.06;271.76000000000005;276.26000000000005;344.56000000000006;296.66;271.66;276.56;293.86;284.36;296.46000000000004;326.96000000000004;293.96000000000004;286.46000000000004;321.26000000000005;335.76000000000005;250.46000000000004;242.77792619122317;268.91163127593666;273.6339639331285;291.86;6830000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3110000.0;6780000.0;0.0;0.0;0.2155;0.035333333333333335;0.04033333333333333;0.04033333333333333;0.0;13450.0205078125;19543.43359375;4133.6064453125;41803.1875;472551.5900376242;474598.7278103742;257579.60395782723;257957.63013713883;238466.17293126622;430607.02586249536;449918.61482626194;437706.9197206977;471669.41905304807;524239.35948102403;471183.11081449676;437548.62350390764;444967.1547298483;461171.6782371525;448329.215109836;262804.45715009165;464122.2054616253;460997.6953817449;450505.95362676814;201948.4348523538;262588.8327430989;445281.0419168789;197466.69077184665;257579.60395782723;272.16381394859695;1109918.4577658568;490957.3451836581;117251.38150916973;346589.56223291135;0;7;9;2;16;17;2;4;55;72;662715827165.1196;255398137105.21716;557847128050.2808;51771.769338477396;8756.10707379114;-0.0;7781.362769980617;2152689.559652454;470040.67171505076;0.0;364829.8862007444;1.8398773879770227;0.1286369154609152
3059;2019-05-11 19:59:41.776;624;633;213;213;154;33;106;9;-19;31;724;234;-21;17;209;105;238;577;187;188;107;-212;693;353;358;139;357;306;689;-1.0;0.0;1398.0;260.0;186.0;0;26;98;1;0;0;1;0;1;0;1;1;1;0;0;41905.5;13652.576171875;19902.0078125;4044.99609375;626.0;198416;477.0;0.0;Calculated values ==>;1557597581.776;335.56;336.46000000000004;294.46000000000004;294.46000000000004;288.56;276.46000000000004;273.6339639331285;283.76000000000005;274.06;271.26000000000005;276.26000000000005;345.56000000000006;296.56;271.06;274.86;294.06;283.66;296.96000000000004;330.86;291.96000000000004;283.86;320.86;335.76000000000005;251.96000000000004;242.35481222062532;268.3187672390254;273.6339639331285;291.86;6930000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3060000.0;6890000.000000001;0.0;0.0;0.233;0.043333333333333335;0.031000000000000003;0.031000000000000003;0.0;13652.576171875;19902.0078125;4044.99609375;41905.5;476242.6971443432;478117.05672145804;254867.70311025926;254867.70311025926;236164.07613259877;430607.02586249536;446472.9545232516;438054.9754168444;471934.1488268154;525686.7558823685;471734.5502377146;437742.05038880615;443492.7161922392;461285.69911667117;447283.1867067182;264243.5307390109;469186.5051308473;458285.0314232081;446625.3525519201;200276.58477070546;262588.8327430989;447262.7268258828;197314.9976142938;254867.70311025926;272.10312461065536;1110615.925525099;491183.1662775061;117319.52630700392;346918.2249374835;0;7;9;2;16;17;2;4;55;72;662930594944.8943;255482124505.12903;558032200285.0865;56092.4148279943;10831.068265835524;-0.0;5944.487132691487;2153588.2930226685;470203.8736920739;0.0;364944.2511258343;1.9379995753972543;0.14502728274347743
3060;2019-05-11 20:00:41.797;652;660;211;210;148;27;132;10;-22;29;733;234;-24;25;210;104;241;607;188;183;131;-193;718;348;353;137;352;303;714;-2.0;-1.0;1490.0;432.0;183.0;0;18;99;1;0;0;1;0;1;0;1;1;1;0;0;42805.40625;14167.3984375;20856.712890625;3967.552734375;626.0;198417;474.0;0.0;Calculated values ==>;1557597641.797;338.36;339.16;294.26000000000005;294.16;287.96000000000004;275.86;273.0942459734351;286.36;274.16;270.96000000000004;276.06;346.46000000000004;296.56;270.76000000000005;275.66;294.16;283.56;297.26000000000005;333.86;291.46000000000004;286.26000000000005;320.56;335.76000000000005;253.86;241.92719264551067;267.9596281332873;273.0942459734351;291.96000000000004;7180000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3030000.0;7140000.000000001;0.0;0.0;0.24833333333333335;0.07200000000000001;0.030500000000000003;0.030500000000000003;0.0;14167.3984375;20856.712890625;3967.552734375;42805.40625;477694.60009160393;479407.73390589736;253147.58698029004;252808.78705507654;233935.1121250154;430925.7729439634;451259.5219466044;438264.37560948916;472002.15594002855;526864.984858283;472134.9475680409;437953.82195464283;445251.96559515793;462181.9758583779;448082.3134229456;263934.99748222536;470931.0155413817;458403.38794786204;451114.9348329381;199022.72361097817;262588.8327430989;449630.4028408674;194835.53861557273;253147.58698029004;271.0851821463643;1111322.0968162485;491415.08054048975;117386.3209170705;347257.99982242665;0;7;9;2;16;17;2;4;55;72;663143969599.5688;255564953485.0027;558214964229.8077;60451.49452015592;18345.230224221217;-0.0;6038.004109505766;2154559.83218549;470447.09460999066;0.0;365044.1401682997;2.175714499332492;0.1794929303913548
3061;2019-05-11 20:01:41.787;679;685;206;204;158;31;157;11;-30;28;740;233;-31;15;211;111;244;631;188;179;156;-176;705;349;354;136;353;296;700;-1.0;0.0;1447.0;385.0;122.0;0;9;81;1;0;0;1;0;1;0;1;1;1;0;0;39529.63671875;12492.1826171875;20355.138671875;3836.4091796875;627.0;198418;470.0;0.0;Calculated values ==>;1557597701.787;341.06000000000006;341.66;293.76000000000005;293.56;288.96000000000004;276.26000000000005;273.20264511476705;288.86;274.26000000000005;270.16;275.96000000000004;347.16;296.46000000000004;270.06;274.66;294.26000000000005;284.26000000000005;297.56;336.26000000000005;291.06;288.76000000000005;320.16;335.86;255.56000000000003;241.71165711629368;267.1113755279542;273.20264511476705;291.96000000000004;7050000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2960000.0;7000000.0;0.0;0.0;0.24116666666666667;0.06416666666666666;0.02033333333333333;0.02033333333333333;0.0;12492.1826171875;20355.138671875;3836.4091796875;39529.63671875;483325.5280816145;484771.6082960222;251987.9497280653;251313.25503256003;237071.0482384231;430862.6128555636;454645.50595756964;438602.1121803833;472036.2627623985;528138.8960945992;472944.07283037517;438449.4162088901;445208.40686217137;462162.69559092796;448927.9348465061;265976.47072009946;476508.28675495443;457696.2288926094;454505.01285514946;197350.94305643384;263007.33956846996;451577.29794035526;195829.02066127615;251987.9497280653;271.49055970121094;1112008.1078202042;491637.2066887849;117451.34309419536;347601.3746801527;0;7;9;2;16;17;2;4;55;72;663356034249.6025;255646839835.01572;558394634279.8363;58548.777238024675;16410.51445874091;-0.0;4117.846950250711;2155551.3358388105;470736.67754386045;0.0;365128.7581551291;2.155646048985673;0.17990194287558944
3062;2019-05-11 20:02:41.787;690;693;207;205;165;27;168;11;-35;28;743;232;-36;4;212;117;244;629;187;185;167;-160;681;346;351;136;349;293;676;147.0;0.0;1482.0;317.0;88.0;0;2;63;1;0;0;1;0;1;0;1;1;1;1;0;36553.53125;10670.810546875;19537.291015625;3766.90161132812;628.0;198419;466.0;-1.0;Calculated values ==>;1557597761.787;342.16;342.46000000000004;293.86;293.66;289.66;275.86;272.8767566201714;289.96000000000004;274.26000000000005;269.66;275.96000000000004;347.46000000000004;296.36;269.56;273.56;294.36;284.86;297.56;336.06;291.66;289.86;319.76000000000005;335.96000000000004;257.16;241.71165711629368;266.74333088950624;272.8767566201714;291.86;6809999.999999999;3460000.0;3510000.0;1360000.0;3490000.0;2930000.0;6759999.999999999;0.0245;0.0;0.247;0.05283333333333333;0.014666666666666666;0.03916666666666667;-0.002517248920054139;10670.810546875;19537.291015625;3766.90161132812;36553.53125;487543.36814448965;488504.85947576625;253296.90254548358;252593.8741322886;239708.8530439307;431051.2098666511;456674.80353496945;438510.57582547225;472036.2627623985;528682.1720317381;473221.55721430166;438358.4652479722;444242.15413698874;462898.3910149112;450352.6282329093;267713.10007131886;479019.4267097067;458993.52294359874;456537.1061020612;195679.20071851107;263425.85118522606;453230.5849330493;196270.4415556595;217625.03120291277;271.6566636875701;1112642.1342199438;491830.23163181875;117514.70401745381;347933.81159421516;0;7;9;2;16;17;2;4;55;72;663567534249.6025;255728439835.01572;558571334279.8363;59833.31316464375;13576.06090843876;-0.0;9357.38960021665;2156537.853258833;470986.5656719203;0.0;365241.0517930497;2.4361076068141965;0.1786897410422753
3063;2019-05-11 20:03:41.788;688;686;214;213;172;21;177;10;-36;26;742;231;-37;18;213;122;244;599;184;193;176;-145;660;339;344;133;343;292;656;-1.0;-1.0;1386.0;193.0;77.0;0;1;45;1;0;0;1;0;1;0;1;1;1;1;0;34879.81640625;9165.814453125;18935.70703125;3768.63842773438;629.0;198420;463.0;0.0;Calculated values ==>;1557597821.788;341.96000000000004;341.76;294.56;294.46000000000004;290.36;275.26000000000005;272.10816812424576;290.86;274.16;269.56;275.76000000000005;347.36;296.26000000000005;269.46000000000004;274.96000000000004;294.46000000000004;285.36;297.56;333.06;292.46000000000004;290.76000000000005;319.46000000000004;336.06;258.66;241.05796691057077;266.62003547228215;272.10816812424576;291.56;6600000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2920000.0;6559999.999999999;0.0;0.0;0.23099999999999998;0.03216666666666666;0.012833333333333334;0.012833333333333334;0.0;9165.814453125;18935.70703125;3768.63842773438;34879.81640625;489462.48514147627;489595.4643335273;256799.02769846484;256417.75799176935;242402.059359416;431480.97241316177;459027.0966850493;438582.0297435704;472236.3865531139;528655.1736663805;473235.95110203675;438430.3070074864;446410.3369644314;463923.61762232496;452314.36310842243;269523.3104570926;476797.9812693029;461156.45884403517;458892.92983290495;194425.4183739577;263844.3676079864;455264.1233042037;195394.0827302906;256799.02769846484;271.27700685877824;1113237.4220400238;491995.5395956961;117577.50123122246;348254.4252556311;0;7;9;2;16;17;2;4;55;72;663776037725.1792;255809141180.2389;558746837205.3217;56176.41576006763;8359.152971794203;-0.0;2593.538410725315;2157504.617115008;471169.3621679853;0.0;365340.6445199341;2.1063310421947645;0.1589389656618123
3064;2019-05-11 20:04:41.788;680;668;221;220;185;28;185;11;-32;24;743;230;-33;0;210;129;242;549;182;196;184;-131;606;353;358;135;358;299;606;-2.0;75.0;1594.0;317.0;30.0;99;1;45;1;0;0;1;0;0;0;1;1;1;1;0;22192.2890625;8315.6875;6024.68798828125;3844.05297851562;629.0;198421;459.0;0.0;Calculated values ==>;1557597881.788;341.16;339.96000000000004;295.26000000000005;295.16;291.66;275.96000000000004;273.6339639331285;291.66;274.26000000000005;269.96000000000004;275.56;347.46000000000004;296.16;269.86;273.16;294.16;286.06;297.36;328.06;292.76000000000005;291.56;319.06;336.06;260.06;241.49495122638035;267.47669482898436;273.6339639331285;291.36;6060000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;6060000.0;0.0;0.0125;0.26566666666666666;0.05283333333333333;0.005;0.005;0.0;8315.6875;6024.68798828125;3844.05297851562;22192.2890625;493894.70081158343;492265.95436315273;262981.9424280387;262506.3237535298;248443.7127289093;430607.02586249536;457873.3507479363;437618.306812844;471777.35084692197;528220.0462833587;472193.1162479523;437462.91879448516;442440.624843124;461266.0568022734;450825.17580387567;410884.97457921994;475316.5216566683;459376.6067587312;457735.83342595893;192753.74022246967;263844.3676079864;456362.2790186292;198626.77862229786;262981.9424280387;272.62617029568054;1113713.02291893;492141.2187786388;117640.94032627455;348462.4285474605;0;7;9;2;16;17;2;4;55;72;663986637725.1792;255889541180.2389;558924137205.3217;63492.08265595509;13617.02560427284;0.0;973.7694549896013;2158501.8546018084;471352.4969894525;0.0;365370.3720854817;4.293941811687391;0.35126657469914063
3065;2019-05-11 20:05:41.789;658;645;215;212;192;38;191;11;-25;24;746;229;-27;27;205;139;237;465;182;197;190;-120;590;358;363;138;363;304;589;-2.0;-1.0;1481.0;408.0;0.0;99;1;55;1;0;0;1;0;0;0;1;1;1;1;0;22073.517578125;8557.0322265625;5705.1962890625;3895.79296875;629.0;198422;457.0;0.0;Calculated values ==>;1557597941.789;338.96000000000004;337.66;294.66;294.36;292.36;276.96000000000004;274.1680685717883;292.26000000000005;274.26000000000005;270.66;275.56;347.76;296.06;270.46000000000004;275.86;293.66;287.06;296.86;319.66;292.86;292.16;318.86;336.06;261.16;242.14157278889297;268.0796299477929;274.1680685717883;291.36;5900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5890000.0;0.0;0.0;0.24683333333333335;0.068;0.0;0.0;0.0;8557.0322265625;5705.1962890625;3895.79296875;22073.517578125;492553.0981145132;490897.74946108495;406842.38281117857;405373.40143951395;251783.72304960247;430280.9020939914;457893.7095298428;437570.5891863215;471379.3427040597;528147.6268721176;471405.8899210585;437256.7094276882;445341.22453111183;459814.3699412001;451380.85807112255;415353.1784206478;464559.72627571045;458720.27757983824;457755.4332411191;191917.91438739494;263844.3676079864;457000.019854515;199390.6718599383;262981.9424280387;272.94997380725505;1114081.9107885184;492281.8271196236;117705.44011740245;348560.1792121376;0;7;9;2;16;17;2;4;55;72;664202941329.918;255971442545.13995;559105040220.1031;58790.74292672892;17517.435663631215;-0.0;0.0;2159520.8951308257;471611.955157269;0.0;365378.4869661759;4.202450066270899;0.37030389269501546
3066;2019-05-11 20:06:41.789;627;625;212;210;189;42;195;13;-21;26;748;229;-23;5;203;146;231;435;183;199;194;-114;593;358;362;139;362;306;593;-2.0;-1.0;1437.0;489.0;2.0;99;1;62;1;0;0;1;0;0;0;1;1;1;1;0;22234.466796875;9097.8193359375;5750.0546875;3920.48828125;631.0;198423;455.0;0.0;Calculated values ==>;1557598001.789;335.86;335.66;294.36;294.16;292.06;277.36;274.1680685717883;292.66;274.46000000000004;271.06;275.76000000000005;347.96000000000004;296.06;270.86;273.66;293.46000000000004;287.76000000000005;296.26000000000005;316.66;293.06;292.56;318.66;336.26000000000005;261.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;291.46000000000004;5930000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5930000.0;0.0;0.0;0.2395;0.08149999999999999;0.0003333333333333333;0.0003333333333333333;0.0;9097.8193359375;5750.0546875;3920.48828125;22234.466796875;488009.5759593713;487733.28929040645;259806.45441992363;258912.57873365734;250461.68976459693;430280.9020939914;458605.1351167978;437742.05038880615;471442.86907493527;528202.6435094479;471136.75227866956;437427.84448784514;441718.17312246026;459698.9584401166;452392.6806234051;411922.44604802015;459028.4106345118;459153.1681162232;458467.77020745806;191082.09718829524;264681.4149301396;457452.18691675586;198944.27151513158;259806.45441992363;272.7729699270668;1114451.1439916433;492428.95088264445;117770.57579448579;348655.6396369423;0;7;9;2;16;17;2;4;55;72;664420441329.918;256054542545.13995;559288040220.1031;57192.06804024506;21068.395105232375;-0.0;66.22043859584481;2160487.4185555503;471933.50374700956;0.0;365379.0388031642;4.1733360808210085;0.38434644339127383
3067;2019-05-11 20:07:41.790;604;609;214;213;187;39;198;14;-20;27;751;230;-22;28;203;149;227;460;182;201;197;-118;599;356;361;138;361;307;598;-2.0;0.0;1355.0;458.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;1;1;0;22667.8828125;9354.4609375;5884.4814453125;3929.4501953125;631.0;198424;453.0;0.0;Calculated values ==>;1557598061.79;333.56;334.06;294.56;294.46000000000004;291.86;277.06;273.955091788801;292.96000000000004;274.56;271.16;275.86;348.26;296.16;270.96000000000004;275.96000000000004;293.46000000000004;288.06;295.86;319.16;293.26000000000005;292.86;318.46000000000004;336.26000000000005;261.36;242.14157278889297;268.43790593516167;273.955091788801;291.36;5990000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5980000.0;0.0;0.0;0.22583333333333336;0.07633333333333334;0.0;0.0;0.0;9354.4609375;5884.4814453125;3929.4501953125;22667.8828125;484138.09952804545;484954.8752133773;260345.27818917113;259894.20260262486;249501.3812106005;430412.23801567365;459174.84848194243;437671.5478804793;471673.81221397576;528439.7658042574;471121.7374611717;437356.53477473935;444891.802354063;459855.8798952964;453171.10944888456;407526.9536315193;462450.1017500313;459583.8792856106;459038.22702066065;190246.288480595;264681.4149301396;457203.8219732028;198316.8503562237;259806.45441992363;272.51523175594536;1114825.3364743735;492582.72244755406;117835.99303864736;348752.5957205064;0;7;9;2;16;17;2;4;55;72;664637344944.656;256137643930.03958;559471943284.881;54054.269190894396;19761.70550009607;-0.0;0.0;2161414.48681557;472273.76025582355;0.0;365379.59064934915;3.850921478686187;0.3530570758687143
3068;2019-05-11 20:08:41.780;592;599;216;216;184;41;203;15;-19;28;754;231;-20;13;204;150;226;493;183;202;202;-133;600;360;365;137;365;309;598;-1.0;0.0;1363.0;343.0;78.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;23563.32421875;9870.212890625;5869.78857421875;3947.6650390625;630.0;198425;451.0;0.0;Calculated values ==>;1557598121.78;332.36;333.06;294.76000000000005;294.76000000000005;291.56;277.26000000000005;274.38016830617;293.46000000000004;274.66;271.26000000000005;275.96000000000004;348.56000000000006;296.26000000000005;271.16;274.46000000000004;293.56;288.16;295.76000000000005;322.46000000000004;293.36;293.36;318.26000000000005;336.16;259.86;241.92719264551067;268.67533136820026;274.38016830617;291.46000000000004;6000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;5980000.0;0.0;0.0;0.22716666666666668;0.05716666666666667;0.013000000000000001;0.013000000000000001;0.0;9870.212890625;5869.78857421875;3947.6650390625;23563.32421875;482318.9023518323;483542.49610340653;261263.69909904202;261263.69909904202;248421.6716214675;430148.3826014536;459226.0656583914;437372.52749135875;471904.2073218062;528600.2930880411;470971.8669879958;437214.0438153077;442284.0055802907;459363.1010175157;452617.9766110549;406562.9863463395;467758.804743991;459088.8889116735;459088.8889116735;189410.48811896544;264262.8888514036;455834.5592173281;199788.57537695547;261263.69909904202;273.11584660352577;1115210.5323230186;492742.90136187803;117901.6247251731;348850.5316453097;0;7;9;2;16;17;2;4;55;72;664855108644.6907;256220130180.0527;559656712484.9104;53971.15445532195;14637.295409541302;-0.0;2571.7274675642097;2162314.548644121;472560.3708203926;0.0;365401.01813973853;3.6154704935856437;0.299732687233199
3069;2019-05-11 20:09:41.791;585;594;217;217;183;45;206;15;-17;29;758;231;-18;28;203;148;227;515;184;204;205;-144;607;364;369;135;368;310;607;-2.0;-1.0;1402.0;321.0;127.0;100;0;84;1;0;0;1;0;0;0;1;1;1;1;0;24771.69140625;10732.4970703125;5958.79150390625;3970.21020507812;630.0;198426;450.0;0.0;Calculated values ==>;1557598181.791;331.66;332.56;294.86;294.86;291.46000000000004;277.66;274.8017692304317;293.76000000000005;274.66;271.46000000000004;276.06;348.96000000000004;296.26000000000005;271.36;275.96000000000004;293.46000000000004;287.96000000000004;295.86;324.66;293.56;293.66;318.16;336.16;258.76000000000005;241.49495122638035;268.7936212382143;274.8017692304317;291.56;6070000.0;3640000.0;3690000.0;1350000.0;3679999.9999999995;3100000.0;6070000.0;0.0;0.0;0.23366666666666666;0.0535;0.021166666666666667;0.021166666666666667;0.0;10732.4970703125;5958.79150390625;3970.21020507812;24771.69140625;480503.41215971735;481804.343996169;261041.2148191792;261041.2148191792;247699.7948102847;429879.7862731237;459004.97428962355;437460.313363465;472265.74392498133;528942.9299062806;470836.67525586934;437301.7563972805;444292.79366492986;458749.9321009194;451623.09577240044;403352.6518923714;469997.2955530339;458728.7977386057;458866.95893993904;188992.59102226305;264262.8888514036;455037.87817915034;200852.62740522667;261041.2148191792;273.55254494235874;1115613.3979645057;492914.62208768027;117967.61911553792;348949.12121726776;0;7;9;2;16;17;2;4;55;72;665075349014.3896;256301745139.94116;559842446529.6566;55287.329285575026;13598.910916404917;-0.0;4187.311583889416;2163225.202930067;472795.7156781024;0.0;365457.3537914;3.536701406148239;0.2811086545465771
3070;2019-05-11 20:10:41.791;581;591;218;219;175;54;207;16;-16;31;764;231;-17;17;202;139;228;536;183;206;207;-145;617;373;377;135;377;311;617;-1.0;-1.0;1381.0;247.0;145.0;100;0;92;1;0;0;1;0;0;0;1;1;1;0;0;26233.990234375;11526.5146484375;5969.29931640625;3989.9560546875;627.0;198427;448.0;0.0;Calculated values ==>;1557598241.791;331.26000000000005;332.26000000000005;294.96000000000004;295.06;290.66;278.56;275.73799182748917;293.86;274.76000000000005;271.56;276.26000000000005;349.56000000000006;296.26000000000005;271.46000000000004;274.86;293.36;287.06;295.96000000000004;326.76000000000005;293.76000000000005;293.86;317.96000000000004;335.86;258.66;241.49495122638035;268.91163127593666;275.73799182748917;291.46000000000004;6170000.0;3729999.9999999995;3770000.0000000005;1350000.0;3770000.0000000005;3110000.0;6170000.0;0.0;0.0;0.23016666666666669;0.04116666666666667;0.024166666666666666;0.024166666666666666;0.0;11526.5146484375;5969.29931640625;3989.9560546875;26233.990234375;478743.44981432136;480212.6596538543;260767.98796195362;261211.7876735121;244607.54916316827;429258.0297950786;457864.328372652;437389.9950341223;472460.9817075043;529495.6207309405;470701.25341612834;437231.03110804653;442464.8035857726;457160.3185729334;448644.9391184073;265456.55592350283;471952.4814397602;457723.8444739631;457864.328372652;188156.80290529504;263007.33956846996;454935.7430415579;203734.1063865759;260767.98796195362;274.7176269165696;1116038.445311511;493100.1138520032;118033.9538343693;349048.5219741037;0;7;9;2;16;17;2;4;55;72;665299149014.3896;256382745139.94116;560028746529.6566;53779.7970370436;10341.13404229676;-0.0;4763.161559925211;2164134.095649422;472995.2160527582;0.0;365531.9410675984;3.206033229279088;0.23933679936120678
3071;2019-05-11 20:11:41.771;581;591;216;218;170;66;203;20;-16;32;769;231;-17;22;199;132;230;549;183;207;202;-139;637;381;386;134;386;312;637;-3.0;-2.0;1493.0;368.0;157.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27645.265625;12475.333984375;6223.9267578125;3996.39208984375;624.0;198428;447.0;0.0;Calculated values ==>;1557598301.771;331.26000000000005;332.26000000000005;294.76000000000005;294.96000000000004;290.16;279.76000000000005;276.55624918942954;293.46000000000004;275.16;271.56;276.36;350.06000000000006;296.26000000000005;271.46000000000004;275.36;293.06;286.36;296.16;328.06;293.86;293.36;317.86;335.56;259.26000000000005;241.2770596917726;269.02936301313275;276.55624918942954;291.46000000000004;6370000.0;3810000.0;3860000.0;1340000.0;3860000.0;3120000.0;6370000.0;0.0;0.0;0.24883333333333332;0.06133333333333334;0.026166666666666668;0.026166666666666668;0.0;12475.333984375;6223.9267578125;3996.39208984375;27645.265625;476346.3326273116;477856.2853764494;258634.99408630078;259455.5327300138;242339.65340295885;428684.9695293014;455821.36351945385;437160.35228701105;472689.592463476;529943.7962751762;470565.6003628679;437000.6383046333;443002.71056877903;455243.0459244295;446034.7859621164;264719.41747792484;471407.0267639338;456396.83575627767;455677.0537563929;187738.9118479558;261751.83340796042;455710.9727244755;205090.60438407888;258634.99408630078;275.27926000064474;1116487.2894458822;493300.0625855384;118100.48455129447;349150.0983213487;0;7;9;2;16;17;2;4;55;72;665527972714.4624;256463418239.96683;560215584229.7161;57746.688936512954;15371.382591544327;-0.0;5155.9338947007445;2165063.173237036;473209.4156011177;0.0;365614.5726433703;3.448854545055734;0.27342301819568626
3072;2019-05-11 20:12:41.782;592;601;209;210;161;52;189;24;-18;35;774;231;-20;19;199;122;234;566;184;207;189;-130;698;369;374;134;372;307;692;-2.0;-1.0;1325.0;415.0;238.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;41594.51171875;13765.771484375;19766.40234375;3924.34204101562;621.0;198429;446.0;0.0;Calculated values ==>;1557598361.782;332.36;333.26000000000005;294.06;294.16;289.26000000000005;278.36;275.3239800832674;292.06;275.56;271.36;276.66;350.56000000000006;296.26000000000005;271.16;275.06;293.06;285.36;296.56;329.76000000000005;293.86;292.06;317.76000000000005;335.26000000000005;260.16;241.2770596917726;268.43790593516167;275.3239800832674;291.56;6980000.0;3690000.0;3740000.0;1340000.0;3720000.0000000005;3070000.0;6920000.0;0.0;0.0;0.22083333333333333;0.06916666666666667;0.03966666666666666;0.03966666666666666;0.0;13765.771484375;19766.40234375;3924.34204101562;41594.51171875;470494.1349162561;472712.1328072977;253332.84506948534;253681.4156468073;238128.34853173766;429537.3511455088;455811.5958530647;437985.2681005028;472981.82504853373;530846.2518597748;471241.56450988416;437671.5478804793;443582.2324138357;457551.25985115726;446801.7127407667;262310.80656389054;466959.21982779494;458346.55543011316;455811.5958530647;187321.02276691253;260496.36997498586;456624.80301142525;201458.44527301993;253332.84506948534;273.81241613547087;1117064.3933749106;493518.7785555925;118166.50277034528;349366.7241052069;0;7;9;2;16;18;2;4;55;72;665756014515.0568;256543832980.1764;560401318275.2001;52233.006707735796;17649.0064102397;-0.0;8031.657114415313;2165979.8387276623;473484.63595799974;0.0;365724.4893831079;2.080109920116241;0.1643609824522983
3073;2019-05-11 20:13:41.792;622;633;202;201;158;43;123;28;-21;38;777;231;-22;10;202;120;238;588;184;200;126;-123;715;358;363;133;362;306;711;-1.0;-1.0;1182.0;380.0;200.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;41663.0546875;14153.625;20639.958984375;3921.1640625;617.0;198430;446.0;0.0;Calculated values ==>;1557598421.792;335.36;336.46000000000004;293.36;293.26000000000005;288.96000000000004;277.46000000000004;274.1680685717883;285.46000000000004;275.96000000000004;271.06;276.96000000000004;350.86;296.26000000000005;270.96000000000004;274.16;293.36;285.16;296.96000000000004;331.96000000000004;293.16;285.76000000000005;317.76000000000005;334.86;260.86;241.05796691057077;268.3187672390254;274.1680685717883;291.56;7150000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3060000.0;7109999.999999999;0.0;0.0;0.197;0.06333333333333332;0.03333333333333333;0.03333333333333333;0.0;14153.625;20639.958984375;3921.1640625;41663.0546875;473260.10570823005;475512.81198851264;250253.438249033;249925.7904582747;236825.93543648708;430280.9020939914;448096.9507720548;437742.05038880615;473403.82665571757;531235.1143566301;471376.07246859424;437585.1090581189;442461.82273329195;459562.71824716876;448584.64890675823;262920.48377657257;468150.14543924807;459131.61449609476;448548.6146358736;187321.02276691253;258822.4845140824;457492.5623559738;198625.56475189564;250253.438249033;272.6463098232335;1117758.3220636947;493751.4789698649;118231.89288440044;349703.49990283407;0;7;9;2;16;18;2;4;55;72;665977151365.0216;256623946330.16367;560585248925.1709;47105.947670471374;16394.90984825828;-0.0;6609.839212894686;2166807.8013181193;473768.38254332583;0.0;365846.5221878943;1.8109557796097702;0.1458132188121436
3074;2019-05-11 20:14:41.793;653;662;204;203;155;39;135;26;-27;38;779;231;-28;17;205;116;242;613;185;189;134;-117;702;360;365;130;363;299;696;-2.0;-1.0;1232.0;384.0;151.0;1;0;84;1;0;0;1;0;1;0;1;1;1;1;0;39513.6640625;12619.318359375;20100.873046875;3856.11083984375;614.0;198431;446.0;0.0;Calculated values ==>;1557598481.793;338.46000000000004;339.36;293.56;293.46000000000004;288.66;277.06;274.38016830617;286.66;275.76000000000005;270.46000000000004;276.96000000000004;351.06000000000006;296.26000000000005;270.36;274.86;293.66;284.76000000000005;297.36;334.46000000000004;292.06;286.56;317.76000000000005;334.56;261.46000000000004;240.39332010688793;267.47669482898436;274.38016830617;291.66;7020000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2990000.0;6959999.999999999;0.0;0.0;0.20533333333333334;0.064;0.025166666666666667;0.025166666666666667;0.0;12619.318359375;20100.873046875;3856.11083984375;39513.6640625;479698.5824530801;481753.93391450547;251462.84231335556;251125.8184641755;236296.2488289173;430148.3826014536;449524.75139369577;438390.63782803225;473792.32411537116;531969.3885642122;472311.3656254764;438236.7768127522;444899.4758313612;459814.3699412001;447607.3795997669;265332.5351617351;474140.2815881689;457292.3345882162;449375.52662814624;187321.02276691253;257567.11924055516;458568.17846110003;199401.8413085827;251462.84231335556;272.96280099885104;1118434.8059936718;493974.59054938785;118296.70458868542;350043.0124944666;0;7;9;2;16;18;2;4;55;72;666195555004.7578;256702847645.06836;560766751949.9517;49072.36621866031;16586.64557776111;-0.0;4980.8025552555655;2167609.3006243263;474043.23341898224;0.0;365943.1124789903;1.9313000498627806;0.16065246211803347
3075;2019-05-11 20:15:41.773;668;673;205;203;162;36;152;25;-30;38;780;230;-32;9;206;119;243;610;185;186;151;-113;678;356;361;134;359;296;672;0.0;-1.0;1280.0;205.0;128.0;1;99;72;1;0;0;1;0;1;0;1;1;0;1;0;36106.296875;11398.8798828125;19295.794921875;2896.03564453125;610.0;198432;446.0;-1.0;Calculated values ==>;1557598541.773;339.96000000000004;340.46000000000004;293.66;293.46000000000004;289.36;276.76000000000005;273.955091788801;288.36;275.66;270.16;276.96000000000004;351.16;296.16;269.96000000000004;274.06;293.76000000000005;285.06;297.46000000000004;334.16;291.76000000000005;288.26000000000005;317.76000000000005;334.16;261.86;241.2770596917726;267.1113755279542;273.955091788801;291.66;6780000.0;3560000.0;3610000.0;1340000.0;3590000.0;2960000.0;6720000.0;0.0;0.0;0.21333333333333335;0.034166666666666665;0.021333333333333333;0.021333333333333333;-0.002519674915892006;11398.8798828125;19295.794921875;2896.03564453125;36106.296875;484643.52876227594;486028.41778531;252759.92720618303;252059.41265446928;238912.80478207208;430412.23801567365;452731.1775036387;438602.1121803833;473273.9119493556;532297.8052571118;472591.2339803477;438296.42880847026;444354.4352571944;460573.8461640964;448808.67685871676;267490.1261163292;476572.8126207713;457525.94569334446;452587.1199999893;187321.02276691253;255893.36323571714;458343.3876294556;199911.1426600679;252759.92720618303;273.14719965549574;1119064.7622795708;494174.6754842524;118352.95372011064;350371.20862578845;0;7;9;2;16;18;2;4;55;72;666413282404.827;256782021245.09354;560945192450.0084;50920.740164333954;8829.768369787413;-0.0;4262.980112934533;2168442.298752487;474254.96626746265;0.0;366020.1183240756;1.9056902277738137;0.14194792227445185
3076;2019-05-11 20:16:41.784;666;667;209;208;169;31;166;25;-31;37;783;229;-33;13;207;122;243;592;184;191;165;-110;658;349;354;135;353;297;653;-1.0;-1.0;964.0;0.0;115.0;1;99;64;1;0;0;1;0;1;0;1;1;0;1;0;35068.40234375;10347.046875;18691.951171875;2891.13745117188;606.0;198433;447.0;0.0;Calculated values ==>;1557598601.784;339.76;339.86;294.06;293.96000000000004;290.06;276.26000000000005;273.20264511476705;289.76000000000005;275.66;270.06;276.86;351.46000000000004;296.06;269.86;274.46000000000004;293.86;285.36;297.46000000000004;332.36;292.26000000000005;289.66;317.86;333.76000000000005;262.16;241.49495122638035;267.23344911666527;273.20264511476705;291.56;6580000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2970000.0;6530000.0;0.0;0.0;0.16066666666666668;0.0;0.019166666666666665;0.019166666666666665;0.0;10347.046875;18691.951171875;2891.13745117188;35068.40234375;486520.46477196546;487201.0741865057;255060.6420131586;254689.00792490444;241553.76852570794;430862.6128555636;455902.61431192263;438225.1199557825;473046.2935902154;532534.5973414857;472340.81963836035;437917.4719433092;444725.97564661124;461631.72079857654;450532.3640664405;269206.96653380466;476086.7385680309;459330.1300862276;455763.57488601323;187738.9118479558;254219.67992080047;458489.2182040302;200128.53018992607;255060.6420131586;273.20264511476705;1119657.9935113734;494355.92476326344;118401.18900402337;350687.8312129713;0;7;9;2;16;18;2;4;55;72;666627821729.5338;256862736039.98322;561123125064.7653;38254.185422380935;0.0;-0.0;3846.8062133963804;2169185.55937083;474328.5611603675;0.0;366087.71226665395;1.3185347001848011;0.0776911187880177
3077;2019-05-11 20:17:41.764;659;660;216;215;168;24;177;19;-32;34;782;226;-33;7;209;122;242;584;184;197;176;-107;652;342;347;136;346;296;648;-2.0;75.0;693.0;209.0;107.0;1;97;55;1;0;0;1;0;1;0;1;1;0;1;0;34923.35546875;9733.4375;18561.12890625;2863.64916992188;601.0;198434;450.0;0.0;Calculated values ==>;1557598661.764;339.06000000000006;339.16;294.76000000000005;294.66;289.96000000000004;275.56;272.43898195401505;290.86;275.06;269.96000000000004;276.56;351.36;295.76000000000005;269.86;273.86;294.06;285.36;297.36;331.56;292.86;290.76000000000005;318.16;333.26000000000005;262.46000000000004;241.71165711629368;267.1113755279542;272.43898195401505;291.56;6520000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2960000.0;6480000.0;0.0;0.0125;0.11549999999999999;0.034833333333333334;0.017833333333333333;0.017833333333333333;0.0;9733.4375;18561.12890625;2863.64916992188;34923.35546875;486157.79513309273;486733.45646934025;258004.49823686495;257610.62293538253;241386.3091619435;431298.55289687274;458549.4983502949;438296.42880847026;472622.7809936826;532505.4025882863;472119.927051861;438143.1473471288;444068.11450643884;462955.64932560903;451785.15567289887;269270.55088856275;475466.0498844959;461224.17396879604;458414.39403182844;188992.59102226305;252127.67657613798;458635.694129569;195029.0032245883;258004.49823686495;271.1410322022701;1120241.063738447;494523.206353985;118449.129573696;350998.1700662764;0;7;9;2;16;18;2;4;55;72;666838051629.6007;256944008940.00906;561300965764.8218;28097.387654938364;9182.29973319016;0.0;3573.976475010182;2169738.304836725;474405.0548184469;0.0;366149.5315091251;1.3111682780185072;0.10528472826398869
3078;2019-05-11 20:18:41.795;655;656;217;217;172;19;184;14;-31;30;778;225;-33;17;210;123;242;578;184;201;183;-105;644;337;342;139;341;296;640;713.0;0.0;558.0;338.0;100.0;0;99;47;1;0;0;1;0;1;0;1;1;0;1;0;34528.8046875;9063.8369140625;18363.8515625;2871.4111328125;595.0;198435;457.0;0.0;Calculated values ==>;1557598721.795;338.66;338.76;294.86;294.86;290.36;275.06;271.8864255623528;291.56;274.56;270.06;276.16;350.96000000000004;295.66;269.86;274.86;294.16;285.46000000000004;297.36;330.96000000000004;293.26000000000005;291.46000000000004;318.86;332.66;262.66;242.35481222062532;267.1113755279542;271.8864255623528;291.56;6440000.000000001;3370000.0000000005;3420000.0000000005;1390000.0;3410000.0;2960000.0;6400000.0;0.11883333333333333;0.0;0.093;0.05633333333333333;0.016666666666666666;0.1355;0.0;9063.8369140625;18363.8515625;2871.4111328125;34528.8046875;486447.9848922877;487022.30356767843;258864.2999107846;258864.2999107846;242883.3208810471;431601.1154718507;460274.98526110285;438449.4162088901;471835.9296657252;532090.1763610027;472001.94580414036;438143.1473471288;445491.4411908183;463831.59114827536;452804.464796954;270079.19223209296;475524.1130173201;462512.1106470476;460142.31404570903;191917.91438739494;249617.41799618208;458368.3232398762;194103.6125402129;202069.25674323522;270.74768171144666;1120820.1307712076;494679.9312405033;118496.9464356156;351306.0372201084;0;7;9;2;16;18;2;4;55;72;667044858425.0739;257026551565.19788;561478657525.2283;22724.15974118698;14886.91203608103;-0.0;34968.899264485204;2170162.0365476576;474605.7352149784;0.0;366470.88808951544;2.395449765091233;0.10032171671072361
3079;2019-05-11 20:19:41.765;652;649;215;214;175;23;190;12;-30;26;772;225;-31;5;208;126;242;557;185;202;189;-103;602;349;354;141;354;301;601;-2.0;123.0;1680.0;514.0;52.0;99;99;46;1;0;0;1;0;0;0;1;1;0;1;0;21733.75390625;8273.884765625;5939.755859375;2901.25048828125;583.0;198436;473.0;0.0;Calculated values ==>;1557598781.765;338.36;338.06000000000006;294.66;294.56;290.66;275.46000000000004;273.20264511476705;292.16;274.36;270.16;275.76000000000005;350.36;295.66;270.06;273.66;293.96000000000004;285.76000000000005;297.36;328.86;293.36;292.06;320.46000000000004;331.46000000000004;262.86;242.77792619122317;267.7187500070086;273.20264511476705;291.66;6020000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;6010000.0;0.0;0.0205;0.28;0.08566666666666665;0.008666666666666666;0.008666666666666666;0.0;8273.884765625;5939.755859375;2901.25048828125;21733.75390625;490493.8678149145;490187.2193040482;260577.56831835757;260126.58062924564;245176.02377515205;430862.6128555636;459194.73155988165;437473.55829604797;471176.58799080667;531090.452907455;471332.4514500774;437317.3582810305;442759.63332633115;461611.91280062776;451109.7923322658;412542.9823929356;477118.5586695286;460810.79226618685;459059.1975581312;198604.77482894104;244597.3647265701;458257.65504006436;197101.9433454951;260577.56831835757;272.00193981425446;1121288.7509990516;494824.3400140626;118545.0278963909;351508.46601702296;0;7;9;2;16;18;2;4;55;72;667253554025.1735;257110509565.2379;561657667975.3137;67304.0521861548;22372.339301834763;0.0;1720.174120078038;2170911.8965298603;474916.07372939517;0.0;366776.47749672685;5.34017803578916;0.4748146998061586
3080;2019-05-11 20:20:41.786;635;629;210;207;186;40;195;12;-23;25;765;225;-24;22;202;136;236;475;185;202;194;-101;588;358;363;147;363;306;587;-1.0;0.0;1573.0;363.0;0.0;99;99;58;1;0;0;1;0;0;0;1;1;0;0;0;21437.400390625;8714.1357421875;5700.0478515625;2923.52001953125;570.0;198437;500.0;0.0;Calculated values ==>;1557598841.786;336.66;336.06;294.16;293.86;291.76000000000005;277.16;274.1680685717883;292.66;274.36;270.86;275.66;349.66;295.66;270.76000000000005;275.36;293.36;286.76000000000005;296.76000000000005;320.66;293.36;292.56;323.16;330.16;263.06;244.02132995426717;268.3187672390254;274.1680685717883;291.66;5880000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;5870000.0;0.0;0.0;0.26216666666666666;0.0605;0.0;0.0;0.0;8714.1357421875;5700.0478515625;2923.52001953125;21437.400390625;489641.3453878549;488927.2483456681;259339.8761184086;258006.21474650787;249628.1575704748;430280.9020939914;458445.33754902834;437427.84448784514;470272.71409377275;529981.2530329811;470657.2968539335;437270.2536001789;444222.0935492395;459405.1334793091;450944.30644864263;415745.5580307054;466432.815977782;459405.1334793091;458307.65034547617;209890.3038832737;239159.6471344744;457513.80791302933;200104.12799531265;260577.56831835757;273.23188078340604;1121648.63653351;494965.95639980485;118593.58463946258;351605.4983305603;0;7;9;2;16;18;2;4;55;72;667468729309.8452;257196939805.10608;561839831710.0359;62218.367673792265;15573.285635021859;-0.0;0.0;2171991.627800771;475232.3979447925;0.0;366790.8172982135;4.486848722527657;0.3880655647159472
3081;2019-05-11 20:21:41.776;607;611;209;208;183;43;197;13;-19;26;756;226;-21;14;201;143;229;458;184;203;197;-203;592;357;362;151;362;308;592;-1.0;-1.0;1425.0;306.0;16.0;99;99;67;1;0;0;1;0;0;0;1;1;0;0;0;21933.251953125;9341.8681640625;5700.38330078125;2921.71069335938;557.0;198438;537.0;0.0;Calculated values ==>;1557598901.776;333.86;334.26000000000005;294.06;293.96000000000004;291.46000000000004;277.46000000000004;274.0616903277293;292.86;274.46000000000004;271.26000000000005;275.76000000000005;348.76;295.76000000000005;271.06;274.56;293.26000000000005;287.46000000000004;296.06;318.96000000000004;293.46000000000004;292.86;326.86;328.86;252.86;244.82967444194236;268.5567601203482;274.0616903277293;291.56;5920000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3080000.0;5920000.0;0.0;0.0;0.2375;0.051000000000000004;0.0026666666666666666;0.0026666666666666666;0.0;9341.8681640625;5700.38330078125;2921.71069335938;21933.251953125;485339.58246363775;485898.3157815474;258541.2871669199;258104.82270185868;248317.6705229679;430346.717906069;458879.43525809655;437601.09044165985;469831.46409151924;528886.6670609541;470505.9953415657;437285.26766895736;442640.22886263416;459426.34033382544;452136.64181641565;411546.03403741337;462996.0891903129;459698.9584401166;458879.43525809655;225359.1397227605;233722.59852315116;445991.3878335004;198020.1193549465;258541.2871669199;272.40099468363036;1122009.9983994148;495116.3980212643;118642.28677703509;351700.4860895794;0;7;9;2;16;18;2;4;55;72;667686193059.8798;257286324905.1203;562024001010.0652;56900.48063309441;12646.534692406249;-0.0;534.235061576471;2172984.119427308;475467.5239200302;0.0;366795.2685150675;3.901213427744557;0.3260026315068955
3082;2019-05-11 20:22:41.786;587;594;212;211;181;42;200;-1;-18;25;742;227;-19;20;201;147;226;483;184;204;200;-232;594;360;364;146;364;309;593;-2.0;-1.0;1048.0;336.0;56.0;99;0;73;1;0;0;1;0;0;0;1;1;1;1;0;23513.1015625;9810.9140625;5733.83349609375;3904.45556640625;549.0;198439;566.0;0.0;Calculated values ==>;1557598961.786;331.86;332.56;294.36;294.26000000000005;291.26000000000005;277.36;274.38016830617;293.16;273.06;271.36;275.66;347.36;295.86;271.26000000000005;275.16;293.26000000000005;287.86;295.76000000000005;321.46000000000004;293.56;293.16;329.76000000000005;328.06;249.96000000000004;243.81672145450628;268.67533136820026;274.38016830617;291.56;5940000.0;3600000.0;3640000.0;1460000.0;3640000.0;3090000.0;5930000.0;0.0;0.0;0.17466666666666666;0.056;0.009333333333333334;0.009333333333333334;0.0;9810.9140625;5733.83349609375;3904.45556640625;23513.1015625;482291.5545609813;483398.9728741998;259806.45441992363;259356.98842876407;247563.3663001198;430148.3826014536;458973.0432833828;437530.6787186241;470407.4988314594;527341.5147954363;470490.5234043342;437372.52749135875;443321.5776185104;459110.1879763642;452185.31981032476;409424.11824908026;466866.36704044143;459520.7761648076;458973.0432833828;237486.63934987856;230377.04089860234;443770.4393651592;196552.65951384156;259806.45441992363;271.8244698457508;1122388.7811319202;495276.03114088;118699.1809766439;351795.7871103949;0;7;9;2;16;18;2;4;55;73;667904029359.8451;257375439755.10614;562209131860.0358;42090.82735443535;13844.195671673788;-0.0;1858.888162725619;2173809.1844816674;475688.3167990435;0.0;366815.21453238244;2.971531060547487;0.25796633497372035
3083;2019-05-11 20:23:41.807;576;584;213;212;181;46;204;0;-16;25;730;230;-18;20;201;147;225;500;183;205;203;-239;600;364;368;143;368;311;599;-1.0;-1.0;1305.0;456.0;127.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;24834.44140625;10553.91015625;5853.255859375;3949.82275390625;543.0;198440;579.0;0.0;Calculated values ==>;1557599021.807;330.76000000000005;331.56;294.46000000000004;294.36;291.26000000000005;277.76000000000005;274.8017692304317;293.56;273.16;271.56;275.66;346.16;296.16;271.36;275.16;293.26000000000005;287.86;295.66;323.16;293.66;293.46000000000004;331.06;327.46000000000004;249.26000000000002;243.1966462407574;268.91163127593666;274.8017692304317;291.46000000000004;6000000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3110000.0;5990000.0;0.0;0.0;0.2175;0.076;0.021166666666666667;0.021166666666666667;0.0;10553.91015625;5853.255859375;3949.82275390625;24834.44140625;480016.3088613651;481287.1772154075;259822.48933033424;259378.18301396724;247319.90569982788;429879.7862731237;458887.9186232276;437389.9950341223;470810.46499630326;525924.3149485321;470580.61356275267;437071.7284734032;442911.38499572966;458473.52012050984;451477.0383356313;406078.12013543525;468721.92920149514;459025.7599915035;458749.9321009194;242924.1476594651;227868.02628245065;443591.17967610323;197013.96510478458;259822.48933033424;272.0256707180936;1122791.8183363786;495445.79740651464;118764.65620419174;351892.3799838871;0;7;9;2;16;18;2;4;55;73;668123706219.51;257462170099.97385;562395196959.752;52281.786509630954;18739.868307420216;-0.0;4210.630871977386;2174595.8981827917;475959.9457019749;0.0;366865.8115603583;3.6956490245566354;0.3145914270643026
3084;2019-05-11 20:24:41.787;571;579;215;215;176;53;206;0;-15;27;731;230;-16;12;199;143;225;519;183;206;205;-243;609;372;377;142;377;313;608;-2.0;0.0;1278.0;510.0;134.0;100;0;96;1;0;0;1;0;0;0;1;1;1;1;0;26414.015625;11612.759765625;5880.81640625;3975.33666992188;536.0;198441;580.0;0.0;Calculated values ==>;1557599081.787;330.26000000000005;331.06;294.66;294.66;290.76000000000005;278.46000000000004;275.63479819532273;293.76000000000005;273.16;271.66;275.86;346.26;296.16;271.56;274.36;293.06;287.46000000000004;295.66;325.06;293.76000000000005;293.66;331.16;326.76000000000005;248.86;242.98782864720522;269.14681796795327;275.63479819532273;291.46000000000004;6090000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3130000.0;6080000.0;0.0;0.0;0.213;0.08499999999999999;0.022333333333333334;0.022333333333333334;0.0;11612.759765625;5880.81640625;3975.33666992188;26414.015625;478220.62330698717;479512.817615296;260074.40812986754;260074.40812986754;245259.6335706024;429328.3091220336;457723.8444739631;437089.72060350876;471141.87126780767;525872.5624969262;470308.6625028774;436929.5940270328;441292.71172936825;456735.9764841701;449435.25168983307;264679.17575624137;470487.6764225465;457723.8444739631;457583.2025253385;243342.44575359824;224941.0041839467;443350.6171252868;198208.0381991862;260074.40812986754;272.5364731940189;1123218.7464549497;495630.4580818392;118830.67718507956;351990.1313248199;0;7;9;2;16;18;2;4;55;73;668347131719.581;257547641600.00104;562582334559.8115;50881.7983521207;20837.119208718548;-0.0;4411.029741498852;2175455.308158066;476289.6439953045;0.0;366937.6347831029;3.546055073367481;0.3093659166648458
3085;2019-05-11 20:25:41.788;569;578;214;215;173;64;203;5;-13;29;738;231;-15;22;196;138;227;534;184;207;203;-245;618;382;387;140;386;314;618;-1.0;0.0;1532.0;533.0;144.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27291.7421875;11982.8623046875;5931.26513671875;3996.47583007812;537.0;198442;580.0;0.0;Calculated values ==>;1557599141.788;330.06;330.96000000000004;294.56;294.66;290.46000000000004;279.56;276.6576332772354;293.46000000000004;273.66;271.86;276.06;346.96000000000004;296.26000000000005;271.66;275.36;292.76000000000005;286.96000000000004;295.86;326.56;293.86;293.46000000000004;331.16;326.86;248.66000000000003;242.56692532238324;269.2639976450953;276.6576332772354;291.56;6180000.0;3820000.0000000005;3870000.0000000005;1400000.0;3860000.0;3140000.0;6180000.0;0.0;0.0;0.25533333333333336;0.08883333333333333;0.024;0.024;0.0;11982.8623046875;5931.26513671875;3996.47583007812;27291.7421875;476841.2732755646;478180.8749159003;258973.73724450608;259398.4869535306;243913.78499031218;428611.97810654406;455654.8747590646;437179.3288687813;471605.12922355125;526531.58475921;470293.59614836087;436858.596315483;442589.97493735823;454807.39540268644;446784.47143513913;264871.25075788907;471514.1027908831;456231.79670495115;455654.8747590646;243342.44575359824;225359.1397227605;443525.871472747;201456.25125706513;258973.73724450608;273.86847781122145;1123666.3018970913;495827.091543472;118897.1100632928;352088.56697851705;0;7;9;2;16;18;2;4;55;73;668576335540.215;257632243010.23502;562770437695.3318;60187.95915019153;21503.851262493074;-0.0;4720.347300349405;2176380.9048995003;476642.49129756406;0.0;367013.7308602422;3.943851141036148;0.337590097375052
