;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3086;2019-05-11 20:26:41.778;578;587;210;212;163;46;188;7;-15;32;746;230;-17;9;197;121;231;551;184;207;188;-248;684;365;370;139;369;310;678;-2.0;-1.0;1255.0;465.0;238.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;41888.40234375;13426.2119140625;19363.24609375;3940.55419921875;535.0;198443;577.0;0.0;Calculated values ==>;1557599201.778;330.96000000000004;331.86;294.16;294.36;289.46000000000004;277.76000000000005;274.9066339382667;291.96000000000004;273.86;271.66;276.36;347.76;296.16;271.46000000000004;274.06;292.86;285.26000000000005;296.26000000000005;328.26000000000005;293.86;291.96000000000004;330.86;326.66;248.36;242.35481222062532;268.7936212382143;274.9066339382667;291.56;6840000.000000001;3650000.0;3700000.0;1390000.0;3690000.0;3100000.0;6780000.0;0.0;0.0;0.20916666666666667;0.0775;0.03966666666666666;0.03966666666666666;0.0;13426.2119140625;19363.24609375;3940.55419921875;41888.40234375;469998.35039576655;472218.1292814537;254277.24120321378;254996.5225564404;239060.15096663297;429811.8947417682;456332.7804492596;437776.4333770113;472032.3497595296;527683.8733796343;470716.2401466411;437460.313363465;441474.6228121385;457757.51125268615;447414.7792100246;261928.8740952742;466322.7299888189;458984.31781305023;456332.7804492596;242087.5637286956;224522.8720964353;443396.5059848855;196580.5804114443;254277.24120321378;271.854992454851;1124242.707018076;496038.79853828106;118963.2409565613;352299.3194408722;0;7;9;2;16;19;2;4;55;73;668803397690.2511;257715929060.24832;562957606495.3616;50450.13257863109;19128.234231941693;-0.0;8014.869723426484;2177302.735333371;476981.03557661944;0.0;367119.8399809891;2.112529560203782;0.17083194792791806
3087;2019-05-11 20:27:41.789;610;619;200;198;161;44;115;10;-21;34;753;230;-22;22;199;119;235;575;184;194;116;-251;687;357;362;137;361;308;684;12.0;-2.0;1117.0;209.0;187.0;0;0;98;1;0;0;1;0;1;0;1;1;1;0;0;40830.9140625;13557.2353515625;19709.517578125;3939.533203125;531.0;198444;572.0;0.0;Calculated values ==>;1557599261.789;334.16;335.06;293.16;292.96000000000004;289.26000000000005;277.56;274.0616903277293;284.66;274.16;271.06;276.56;348.46000000000004;296.16;270.96000000000004;275.36;293.06;285.06;296.66;330.66;292.56;284.76000000000005;330.36;326.26000000000005;248.06000000000003;241.92719264551067;268.5567601203482;274.0616903277293;291.56;6870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3080000.0;6840000.000000001;0.002;0.0;0.18616666666666667;0.034833333333333334;0.03116666666666667;0.03316666666666667;0.0;13557.2353515625;19709.517578125;3939.533203125;40830.9140625;474762.01442995237;476535.486871012;250562.6610267353;249890.57906058297;238319.91364192753;430346.717906069;447074.0585671541;437285.26766895736;472491.6353866644;528572.3594260238;470986.8009944989;437126.8590839872;443818.7007049837;459311.33047143556;448622.29833215266;263379.5183784368;469507.2659065409;458467.77020745806;447226.26867977355;239996.17471937067;222850.3779558165;443464.5659813663;197700.35922587867;247374.98453623138;272.273262635704;1124932.1610305859;496263.70182323165;119028.9203905135;352624.98549885943;0;7;9;2;16;19;2;4;55;73;669023037949.9509;257798744240.13513;563143040485.1082;44602.72378848649;8560.786535316154;-0.0;6628.40092409415;2178094.9876883226;477211.8197187018;0.0;367241.8896078818;1.6070378815682402;0.11329879229315984
3088;2019-05-11 20:28:41.799;638;646;203;202;144;34;133;11;-24;33;758;230;-25;5;202;107;239;600;183;187;132;-243;711;356;361;133;359;301;706;-2.0;0.0;1443.0;276.0;167.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;41908.0859375;13988.072265625;20455.990234375;3869.46264648438;526.0;198445;566.0;0.0;Calculated values ==>;1557599321.799;336.96000000000004;337.76;293.46000000000004;293.36;287.56;276.56;273.955091788801;286.46000000000004;274.26000000000005;270.76000000000005;276.46000000000004;348.96000000000004;296.16;270.66;273.66;293.36;283.86;297.06;333.16;291.86;286.36;329.76000000000005;325.76000000000005;248.86;241.05796691057077;267.7187500070086;273.955091788801;291.46000000000004;7109999.999999999;3560000.0;3610000.0;1330000.0;3590000.0;3010000.0;7059999.999999999;0.0;0.0;0.2405;0.046;0.02783333333333333;0.02783333333333333;0.0;13988.072265625;20455.990234375;3869.46264648438;41908.0859375;476306.85931627796;478151.68490539136;250760.38596572963;250429.3002770187;232977.79418991317;430412.23801567365;449960.7574489555;438404.20131815126;472917.67418972735;529631.1645758075;471926.6089063321;438249.86041294545;442759.63332633115;460033.3497692248;447010.4079326364;263547.3942493616;470790.35994077066;457664.15716357983;449812.9088949283;237486.63934987856;220759.83610629753;445095.5028644039;197505.17371261943;250760.38596572963;272.1911897958101;1125621.7676124207;496493.2843107101;119094.00620174412;352959.7538493379;0;7;9;2;16;19;2;4;55;73;669239974099.9165;257879757740.12225;563325770935.0791;57936.2161391304;11389.155140982084;-0.0;5540.295221529363;2178949.6212694445;477378.0969408969;0.0;367343.31231004605;1.954027101797796;0.145358165486521
3089;2019-05-11 20:29:41.810;663;668;200;198;158;36;148;11;-30;33;761;229;-32;18;203;114;241;613;183;181;147;-229;678;355;360;129;359;297;674;-2.0;-1.0;1394.0;315.0;114.0;0;0;83;1;0;0;1;0;1;0;1;1;1;0;0;38399.5625;12188.5185546875;19301.45703125;3848.38671875;523.0;198446;561.0;0.0;Calculated values ==>;1557599381.81;339.46000000000004;339.96000000000004;293.16;292.96000000000004;288.96000000000004;276.76000000000005;273.8482719121499;287.96000000000004;274.26000000000005;270.16;276.46000000000004;349.26;296.06;269.96000000000004;274.96000000000004;293.46000000000004;284.56;297.26000000000005;334.46000000000004;291.26000000000005;287.86;329.26000000000005;325.46000000000004;250.26000000000002;240.16925963744896;267.23344911666527;273.8482719121499;291.46000000000004;6780000.0;3550000.0;3600000.0;1290000.0;3590000.0;2970000.0;6740000.000000001;0.0;0.0;0.23233333333333334;0.0525;0.019;0.019;0.0;12188.5185546875;19301.45703125;3848.38671875;38399.5625;483904.1131738308;485079.7339881991;250943.59358492898;250261.84809018913;237677.25507961883;430477.46260093397;452329.7272228385;438378.49729393894;473438.18344108673;530248.1003147601;472340.81963836035;438071.4457414646;445436.5314668903;460168.6720338029;448251.5628450285;266580.78784926276;476797.7228081247;456996.27786778926;452185.31981032476;235395.46725036926;219505.55070137876;447317.7974770561;196895.28263718906;250943.59358492898;271.94278370421387;1126291.1207073925;496711.4625592616;119158.33340419192;353291.12664997636;0;7;9;2;16;19;2;4;55;73;669456313754.6208;257958372150.0148;563505203824.8339;56104.600205251554;13147.182029093019;-0.0;3823.5927982825197;2179900.1356333736;477582.60390310537;0.0;367421.35901604453;2.0678766718890627;0.16335509629065487
3090;2019-05-11 20:30:41.800;668;669;205;204;162;29;159;11;-34;32;765;228;-35;4;204;118;242;602;183;187;158;-211;664;348;353;131;352;293;659;158.0;-1.0;1275.0;408.0;101.0;0;99;65;1;0;0;1;0;1;0;1;1;0;1;0;35680.6796875;10545.28515625;18901.734375;2882.4326171875;520.0;198447;554.0;0.0;Calculated values ==>;1557599441.8;339.96000000000004;340.06000000000006;293.66;293.56;289.36;276.06;273.0942459734351;289.06;274.26000000000005;269.76000000000005;276.36;349.66;295.96000000000004;269.66;273.56;293.56;284.96000000000004;297.36;333.36;291.86;288.96000000000004;328.56;325.16;252.06000000000003;240.61611355647437;266.74333088950624;273.0942459734351;291.46000000000004;6640000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2930000.0;6590000.000000001;0.026333333333333334;0.0;0.2125;0.068;0.016833333333333332;0.043166666666666666;0.0;10545.28515625;18901.734375;2882.4326171875;35680.6796875;486163.4550129738;486846.02401442884;253318.84116394454;252959.83305873038;239246.27749146576;430925.7729439634;455094.4432237686;438662.4006545466;473081.36623795505;530966.5934570711;472753.0139221199;438510.57582547225;444242.15413698874;461385.765245253;450134.06381977873;268174.12846887903;476897.76793907664;458946.73561710375;454954.6427659729;232467.98657752166;218251.29456621417;448826.57444734155;194488.63006578214;217430.14095734354;270.9444503649453;1126908.3531698277;496900.8793488221;119214.41421697346;353609.43351842434;0;7;9;2;16;19;2;4;55;73;669670178104.6549;258036359150.0272;563682174324.8619;51886.926250112454;17294.980217946042;-0.0;10253.140994739166;2180799.9150324133;477836.2463077568;0.0;367538.64557998587;2.457048981160567;0.18529323615809193
3091;2019-05-11 20:31:41.761;663;661;210;209;169;23;172;9;-36;30;771;227;-38;13;206;121;241;577;184;193;171;-194;641;342;347;134;345;292;636;-1.0;0.0;1168.0;423.0;91.0;0;93;46;1;0;0;1;0;1;0;1;1;0;1;0;33816.98046875;8949.52734375;18226.998046875;2822.59545898438;516.0;198448;547.0;0.0;Calculated values ==>;1557599501.761;339.46000000000004;339.26;294.16;294.06;290.06;275.46000000000004;272.43898195401505;290.36;274.06;269.56;276.16;350.26;295.86;269.36;274.46000000000004;293.76000000000005;285.26000000000005;297.26000000000005;330.86;292.46000000000004;290.26000000000005;327.86;324.76000000000005;253.76000000000002;241.2770596917726;266.62003547228215;272.43898195401505;291.56;6409999.999999999;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;2920000.0;6360000.0;0.0;0.0;0.19466666666666665;0.07050000000000001;0.015166666666666667;0.015166666666666667;0.0;8949.52734375;18226.998046875;2822.59545898438;33816.98046875;487911.3375485117;488160.18126623955;256303.41296261162;255915.253465888;242053.21750106648;431298.55289687274;457872.6074510276;438582.0297435704;472494.68880147435;531664.0803342238;472767.9235296467;438278.2987301736;445711.84642783966;462713.459264432;451643.2266759944;269857.54817610135;475860.1181229026;460693.28237616323;457736.81442214;229540.68826423294;216578.99785978085;450058.2677772067;192304.73063308687;256303.41296261162;270.0317372527033;1127487.123891806;497063.23052266147;119261.9252153456;353918.63850779564;0;7;9;2;16;19;2;4;55;73;669880041604.5348;258115807474.9817;563857560249.7615;47941.98089350746;18171.62436866045;-0.0;3055.073255469514;2181631.281851554;478131.60923503456;0.0;367649.4752791803;2.30569018553549;0.20259040216737395
3092;2019-05-11 20:32:41.761;654;651;215;214;170;17;181;5;-37;27;772;224;-39;8;207;122;241;551;184;198;181;-177;615;338;343;135;343;291;613;-2.0;79.0;1088.0;179.0;70.0;95;90;25;1;0;0;1;0;0;0;1;1;0;1;0;19619.767578125;7282.67724609375;4649.50146484375;2787.42016601562;522.0;198449;540.0;0.0;Calculated values ==>;1557599561.761;338.56000000000006;338.26;294.66;294.56;290.16;274.86;271.99741764416325;291.26000000000005;273.66;269.46000000000004;275.86;350.36;295.56;269.26000000000005;273.96000000000004;293.86;285.36;297.26000000000005;328.26000000000005;292.96000000000004;291.26000000000005;327.16;325.36;255.46000000000004;241.49495122638035;266.49643012054327;271.99741764416325;291.56;6150000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2910000.0;6130000.0;0.0;0.013166666666666667;0.18133333333333335;0.029833333333333333;0.011666666666666665;0.011666666666666665;0.0;7282.67724609375;4649.50146484375;2787.42016601562;19619.767578125;489404.0573519406;489198.79981313157;259730.5526216821;259298.77791000545;243098.05830462908;431541.1909327263;459719.70858421666;438653.51851114654;472070.4381999017;531842.7716066415;472548.82755817944;438350.5634741053;445206.05492039956;463144.26048159803;452489.7690919481;406324.6507436913;474749.5299211204;461967.78083822364;459719.70858421666;226613.5671989835;219087.46209138638;451646.49690223794;194315.36031131196;259730.5526216821;270.8372409376847;1127932.4301255299;497198.4988942435;119308.67534555394;354109.27600372664;0;7;9;2;16;19;2;4;55;73;670087041604.5348;258196507474.9817;564032460249.7615;44306.65268690334;7677.045574962625;0.0;2333.206819562903;2182400.020464724;478347.0148178981;0.0;367694.3776131389;3.690107694882524;0.28276964917850156
3093;2019-05-11 20:33:41.792;642;628;210;207;180;33;189;7;-30;25;769;223;-31;19;202;131;236;488;184;198;189;-160;581;354;359;141;359;301;581;-1.0;-1.0;1113.0;228.0;0.0;99;99;34;1;0;0;1;0;0;0;1;1;0;0;0;20443.203125;7276.05810546875;5571.93359375;2904.38891601562;559.0;198450;534.0;0.0;Calculated values ==>;1557599621.792;337.36;335.96000000000004;294.16;293.86;291.16;276.46000000000004;273.7412296467126;292.06;273.86;270.16;275.66;350.06000000000006;295.46000000000004;270.06;275.06;293.36;286.26000000000005;296.76000000000005;321.96000000000004;292.96000000000004;292.06;326.56;329.06;257.16;242.77792619122317;267.7187500070086;273.7412296467126;291.56;5810000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5810000.0;0.0;0.0;0.18550000000000003;0.038;0.0;0.0;0.0;7276.05810546875;5571.93359375;2904.38891601562;20443.203125;491326.1929819566;489429.4322424583;408473.63615439355;407100.46737180365;247708.64726012218;430542.39183029096;458261.73571072373;437473.55829604797;471077.96398673364;530777.8931341006;471094.33145099954;437317.3582810305;444788.4522848616;460033.3497692248;450935.5513646778;418253.14564883005;469276.5975442131;459490.719185696;458261.73571072373;224104.74344509715;234559.02529450474;452381.28588076885;198268.09499306328;259730.5526216821;272.4876429964794;1128266.4607088328;497319.8843725614;119356.13159441297;354194.4986383664;0;7;9;2;16;19;2;4;55;73;670297750415.0168;258279350255.1712;564210152010.168;44372.61344270367;9656.301253732812;-0.0;0.0;2183139.396164336;478491.53400482226;0.0;367713.831049098;3.4298888540176766;0.2884872721309488
3094;2019-05-11 20:34:41.782;616;610;202;200;180;39;193;7;-22;25;764;223;-26;17;199;138;227;436;182;199;193;-144;580;353;358;144;358;303;580;-2.0;0.0;972.0;203.0;28.0;99;99;40;1;0;0;1;0;0;0;1;1;0;0;0;19723.943359375;7557.86767578125;5594.57080078125;2913.1416015625;596.0;198451;527.0;0.0;Calculated values ==>;1557599681.782;334.76000000000005;334.16;293.36;293.16;291.16;277.06;273.6339639331285;292.46000000000004;273.86;270.96000000000004;275.66;349.56000000000006;295.46000000000004;270.56;274.86;293.06;286.96000000000004;295.86;316.76000000000005;293.06;292.46000000000004;325.86;332.76000000000005;258.76000000000005;243.40439225979637;267.9596281332873;273.6339639331285;291.36;5800000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;5800000.0;0.0;0.0;0.162;0.03383333333333333;0.004666666666666667;0.004666666666666667;0.0;7557.86767578125;5594.57080078125;2913.1416015625;19723.943359375;487897.6985086221;487073.70759348804;256310.38074129008;255467.83359256244;247751.3397815;430607.02586249536;458968.31293219293;438264.37560948916;470676.3731168869;530104.8735352602;470824.1544282762;437642.0229114993;444100.09568505123;459783.670977022;452123.03444465675;415571.6601510486;461162.5809831091;459783.670977022;458968.31293219293;221177.93781777218;250035.78352995744;453541.39444842533;198223.51652245084;256310.38074129008;272.46580626643185;1128601.1311418856;497443.47981808346;119404.602935497;354287.5373326351;0;7;9;2;16;19;2;4;55;73;670512814565.051;258364836005.18478;564391321810.1968;38886.61917210021;8638.254869828803;-0.0;945.73701689088;2183833.1074650795;478643.9632301038;0.0;367721.710877383;3.0170470548285895;0.2459188455965409
3095;2019-05-11 20:35:41.782;591;595;204;203;173;38;197;9;-4;25;757;223;-15;11;200;141;221;450;183;201;196;-152;584;354;358;146;359;306;585;-1.0;-1.0;1189.0;278.0;0.0;99;99;45;1;0;0;1;0;0;0;1;1;0;0;0;20132.380859375;7917.70361328125;5584.73974609375;2930.94946289062;614.0;198452;522.0;0.0;Calculated values ==>;1557599741.782;332.26000000000005;332.66;293.56;293.46000000000004;290.46000000000004;276.96000000000004;273.7412296467126;292.86;274.06;272.76000000000005;275.66;348.86;295.46000000000004;271.66;274.26000000000005;293.16;287.26000000000005;295.26000000000005;318.16;293.26000000000005;292.76000000000005;325.36;334.56;257.96000000000004;243.81672145450628;268.3187672390254;273.7412296467126;291.46000000000004;5840000.0;3540000.0;3579999.9999999995;1460000.0;3590000.0;3060000.0;5850000.0;0.0;0.0;0.19816666666666669;0.04633333333333333;0.0;0.0;0.0;7917.70361328125;5584.73974609375;2930.94946289062;20132.380859375;483991.7722453075;484439.8749147487;256842.45749958584;256417.7026732113;245088.38792995736;430542.39183029096;459512.4303964549;440363.3734854717;470407.4988314594;529144.6053594125;470417.1566364655;438677.07709952706;442609.8111887139;459762.3043333631;452376.9910028237;411742.39950194384;462712.44528395555;460054.3744995887;459376.6067587312;219087.46209138638;257567.11924055516;452363.7220159647;198027.60978551584;256310.38074129008;272.3918246801594;1128933.2671770419;497572.44291215896;119453.30369436744;354380.69825385907;0;7;9;2;16;19;2;4;55;73;670727614565.051;258451836005.18478;564574021810.1968;48022.87050654126;11784.239866677462;-0.0;0.0;2184557.3532124017;478814.15068624134;0.0;367729.59201919043;3.639364738618431;0.31098242042164254
3096;2019-05-11 20:36:41.753;576;584;207;206;172;36;201;7;7;26;749;224;1;25;200;140;220;478;184;203;200;-199;589;352;357;146;357;308;589;-2.0;-1.0;1093.0;343.0;100.0;100;99;52;1;0;0;1;0;0;0;1;1;0;0;0;20897.46875;8392.943359375;5819.01416015625;2944.88134765625;618.0;198453;518.0;0.0;Calculated values ==>;1557599801.753;330.76000000000005;331.56;293.86;293.76000000000005;290.36;276.76000000000005;273.5264737036516;293.26000000000005;273.86;273.86;275.76000000000005;348.06000000000006;295.56;273.26000000000005;275.66;293.16;287.16;295.16;320.96000000000004;293.46000000000004;293.16;324.96000000000004;334.96000000000004;253.26000000000002;243.81672145450628;268.5567601203482;273.5264737036516;291.56;5890000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3080000.0;5890000.0;0.0;0.0;0.18216666666666667;0.05716666666666667;0.016666666666666666;0.016666666666666666;0.0;8392.943359375;5819.01416015625;2944.88134765625;20897.46875;481298.4292251385;482437.1612637067;257871.46812560686;257439.52141709693;244597.36282503285;430671.36484660726;460210.5064603235;441596.2569172708;470506.91766066244;528153.1436717134;470265.17358941067;440691.34818141814;444256.7904090801;460075.5242048206;452584.56289515394;409115.364024156;466629.1958850177;460480.0777649803;460075.5242048206;217415.1398638553;259240.94887492666;447360.7924635379;195391.83688621307;257871.46812560686;271.3253930446758;1129275.0173310868;497708.29927450366;119502.24528454542;354475.6836045551;0;7;9;2;16;19;2;4;55;73;670942010889.8942;258539393665.12073;564758132780.0621;44850.23851565768;14404.22529383707;-0.0;3370.0676013202296;2185330.921714776;479032.2824144347;0.0;367757.6623419642;3.650120625110291;0.30629115793258915
3097;2019-05-11 20:37:41.793;569;578;209;208;169;44;205;6;9;26;744;224;6;20;200;133;220;503;183;204;204;-216;597;360;365;145;365;310;597;-2.0;-1.0;1149.0;427.0;141.0;100;99;62;1;0;0;1;0;0;0;1;1;0;0;0;21919.484375;9062.4189453125;5824.71826171875;2974.34375;620.0;198454;515.0;0.0;Calculated values ==>;1557599861.793;330.06;330.96000000000004;294.06;293.96000000000004;290.06;277.56;274.38016830617;293.66;273.76000000000005;274.06;275.76000000000005;347.56000000000006;295.56;273.76000000000005;275.16;293.16;286.46000000000004;295.16;323.46000000000004;293.56;293.56;324.66;335.16;251.56000000000003;243.61107973660833;268.7936212382143;274.38016830617;291.46000000000004;5970000.0;3600000.0;3650000.0;1450000.0;3650000.0;3100000.0;5970000.0;0.0;0.0;0.1915;0.07116666666666666;0.0235;0.0235;0.0;9062.4189453125;5824.71826171875;2974.34375;21919.484375;479354.1964007245;480655.9114670492;258204.687692621;257775.63793415888;243306.1628309065;430148.3826014536;459499.9958173634;441474.6228121385;470641.3097209141;527473.8872251292;469992.14506084594;441021.3247816201;443116.8767534241;458814.1079061644;450143.0350842623;405149.83064897853;469457.0025120252;459363.1010175157;459363.1010175157;216160.93158060662;260077.89159075968;445710.0351756136;196264.60333245547;258204.687692621;271.70834746493847;1129632.0631455302;497853.8576011853;119551.60504491175;354572.7793954114;0;7;9;2;16;19;2;4;55;73;671158755289.7565;258626751865.06522;564943656379.9442;46957.7187303593;17752.19989950475;-0.0;4727.2227131350255;2186096.4980688803;479300.4312710155;0.0;367825.18474615464;3.8875355022375593;0.3289450144528941
3098;2019-05-11 20:38:41.784;566;575;212;210;168;60;204;8;-1;26;743;224;0;33;197;122;222;523;182;206;204;-210;612;369;373;144;373;311;612;-1.0;-1.0;1359.0;277.0;161.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;23768.85546875;10003.5361328125;5965.35009765625;3010.90869140625;619.0;198455;510.0;0.0;Calculated values ==>;1557599921.784;329.76000000000005;330.66;294.36;294.16;289.96000000000004;279.16;275.3239800832674;293.56;273.96000000000004;273.06;275.76000000000005;347.46000000000004;295.56;273.16;276.46000000000004;292.86;285.36;295.36;325.46000000000004;293.76000000000005;293.56;324.16;335.06;252.16000000000003;243.40439225979637;268.91163127593666;275.3239800832674;291.36;6120000.0;3690000.0;3729999.9999999995;1440000.0;3729999.9999999995;3110000.0;6120000.0;0.0;0.0;0.2265;0.04616666666666667;0.026833333333333334;0.026833333333333334;0.0;10003.5361328125;5965.35009765625;3010.90869140625;23768.85546875;477120.120268325;478452.3559679777;258511.3480270987;257673.5129251205;242480.3605183772;429537.3511455088;458088.6167706479;439735.90987091843;470775.47163449007;527291.2450270983;469855.2751435214;439889.8657361282;444821.7950831733;457108.03510769765;446801.7127407667;262967.7924584401;470585.3924729492;458367.3899514374;458088.6167706479;214070.64678622372;259659.41789560125;446547.2127003761;201257.4715990781;258511.3480270987;273.7335143372683;1130012.7422000705;498012.7167275591;119601.47466697225;354671.01522738434;0;7;9;2;16;19;2;4;55;73;671380122079.5242;258713438859.97427;565129928434.7488;54015.36626857184;11324.209714176592;-0.0;5355.323377951903;2186937.8142266325;479542.6983386966;0.0;367909.1933603096;3.724745164618272;0.2779068635565479
3099;2019-05-11 20:39:41.785;566;575;211;212;169;83;196;10;-14;27;746;223;-15;22;194;110;225;537;180;204;196;-196;640;377;382;142;382;313;640;-2.0;0.0;1555.0;205.0;177.0;100;100;84;1;0;0;1;0;0;0;1;1;0;1;0;26085.09375;11405.3720703125;6348.24853515625;3027.5859375;618.0;198456;505.0;0.0;Calculated values ==>;1557599981.785;329.76000000000005;330.66;294.26000000000005;294.36;290.06;281.46000000000004;276.14872888175563;292.76000000000005;274.16;271.76000000000005;275.86;347.76;295.46000000000004;271.66;275.36;292.56;284.16;295.66;326.86;293.56;292.76000000000005;323.66;334.96000000000004;253.56000000000003;242.98782864720522;269.14681796795327;276.14872888175563;291.16;6400000.0;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3130000.0;6400000.0;0.0;0.0;0.25916666666666666;0.034166666666666665;0.029500000000000002;0.029500000000000002;0.0;11405.3720703125;6348.24853515625;3027.5859375;26085.09375;473677.9593064728;475064.77726735885;256479.49026049257;256869.5399813108;241933.37381024007;428973.91024759493;455479.49624480976;437249.5021140777;471141.87126780767;527451.4266215016;469459.2526892444;437089.72060350876;442796.7452417347;455191.1394753064;443316.8906052469;262235.64496034913;469112.37783923914;456625.8970207494;455479.49624480976;211980.4382156667;259240.94887492666;448414.7220457037;204775.23037694363;256479.49026049257;275.1386091888109;1130428.198702202;498191.12726987136;119651.79629436546;354773.6302598303;0;7;9;2;16;19;2;4;55;73;671606625855.1506;258799240290.21158;565317131555.2665;60249.582091873905;8324.349298682635;-0.0;5870.500176537357;2187890.0380024016;479706.4390598898;0.0;368002.7434493312;3.5822959274846298;0.2474282508570061
3100;2019-05-11 20:40:41.835;571;581;204;210;152;92;184;11;-15;28;751;222;-16;23;190;106;230;548;178;201;184;-180;705;372;377;139;375;310;701;-2.0;-1.0;1453.0;51.0;229.0;0;100;91;1;0;0;1;0;1;0;1;1;0;0;0;40841.08984375;13236.01953125;20004.48828125;3008.0087890625;617.0;198457;500.0;0.0;Calculated values ==>;1557600041.835;330.26000000000005;331.26000000000005;293.56;294.16;288.36;282.36;275.63479819532273;291.56;274.26000000000005;271.66;275.96000000000004;348.26;295.36;271.56;275.46000000000004;292.16;283.76000000000005;296.16;327.96000000000004;293.26000000000005;291.56;323.16;334.86;255.16000000000003;242.35481222062532;268.7936212382143;275.63479819532273;290.96000000000004;7050000.0;3720000.0000000005;3770000.0000000005;1390000.0;3750000.0;3100000.0;7009999.999999999;0.0;0.0;0.24216666666666667;0.0085;0.03816666666666667;0.03816666666666667;0.0;13236.01953125;20004.48828125;3008.0087890625;40841.08984375;466063.6977518951;468284.271834153;251276.19281678065;253315.59780318217;235330.04622751972;429328.3091220336;454591.39992036705;437776.4333770113;471639.4363266047;528208.6580177817;469750.20665899105;437618.5379703155;443559.59892718645;455787.6031899191;443693.63077171904;260367.49093214536;462633.2251802538;457019.03457239567;454591.39992036705;209890.3038832737;258822.4845140824;450638.1804747303;205422.93012751846;251276.19281678065;275.36294177122426;1130986.3816635371;498396.6433204962;119702.1348308991;354993.41940490925;0;7;9;2;16;20;2;4;55;73;671834515604.9697;258883610540.1446;565504187305.1179;56268.27337025218;2084.329627951301;-0.0;7759.863737786882;2188861.829282255;479793.2503333687;0.0;368116.4244704986;1.8238668208877982;0.10446666919262852
3101;2019-05-11 20:41:41.775;599;608;192;192;158;55;158;17;-18;32;755;221;-20;15;194;116;234;568;179;200;159;-165;721;362;368;139;366;308;717;-2.0;74.0;1795.0;107.0;207.0;0;100;90;1;0;0;1;0;1;0;1;1;0;1;0;39955.80078125;13474.654296875;20716.5234375;2990.54565429688;616.0;198458;495.0;0.0;Calculated values ==>;1557600101.775;333.06;333.96000000000004;292.36;292.36;288.96000000000004;278.66;274.5913991737795;288.96000000000004;274.86;271.36;276.36;348.66;295.26000000000005;271.16;274.66;292.56;284.76000000000005;296.56;329.96000000000004;293.16;289.06;322.66;334.76000000000005;256.66;242.35481222062532;268.5567601203482;274.5913991737795;291.06;7209999.999999999;3620000.0000000005;3679999.9999999995;1390000.0;3660000.0;3080000.0;7170000.0;0.0;0.012333333333333333;0.29916666666666664;0.017833333333333333;0.034499999999999996;0.034499999999999996;0.0;13474.654296875;20716.5234375;2990.54565429688;39955.80078125;468702.4897753255;470717.2276738076;246847.47276984312;246847.47276984312;236694.90620270613;430014.67791919125;452374.73475845635;437758.51091407164;472032.3497595296;528781.9076996768;469903.4100371286;437443.34373287327;442788.37346326775;457825.0308446583;447226.26867977355;261055.78961232127;463912.3480918938;458335.0929063802;452520.2830702836;207800.24178383037;258404.02479325983;452203.03267588705;202425.8600025461;246847.47276984312;274.1589737017198;1131659.0157786324;498619.0096803276;119752.07279668775;355332.4218277915;0;7;9;2;16;20;2;4;55;73;672057792105.1829;258966927140.22412;565689401905.2947;70403.68473103138;4454.359579341247;0.0;7095.7119553651955;2189916.373334455;479847.6849210714;0.0;368240.0971382621;2.2041408734353234;0.13803021568564816
3102;2019-05-11 20:42:41.786;637;646;193;192;151;44;120;20;-23;35;756;220;-25;18;197;114;239;597;179;194;120;-151;702;360;365;140;364;303;697;-2.0;-1.0;1832.0;299.0;131.0;0;100;80;1;0;0;1;0;1;0;1;1;0;1;0;37944.7890625;12216.7099609375;20090.701171875;2946.04272460938;615.0;198459;490.0;0.0;Calculated values ==>;1557600161.786;336.86;337.76;292.46000000000004;292.36;288.26000000000005;277.56;274.38016830617;285.16;275.16;270.86;276.66;348.76;295.16;270.66;274.96000000000004;292.86;284.56;297.06;332.86;292.56;285.16;322.16;334.66;258.06;242.56692532238324;267.9596281332873;274.38016830617;291.06;7020000.0;3600000.0;3650000.0;1400000.0;3640000.0;3030000.0;6970000.0;0.0;0.0;0.30533333333333335;0.049833333333333334;0.021833333333333333;0.021833333333333333;0.0;12216.7099609375;20090.701171875;2946.04272460938;37944.7890625;477213.232856127;479194.3831338747;247798.88568709494;247476.96860131057;235130.79525646742;430148.3826014536;447262.28914248466;438109.25301780854;472195.2020149266;529269.6464291925;470465.26427392685;437798.07955487026;444244.8339766329;458560.75158959633;447304.71456860687;264089.88661248254;471438.1911086394;457986.28317495435;447262.28914248466;205710.24989127388;257985.5697089033;453486.45077228046;200394.44054644977;247798.88568709494;273.35488920282603;1132308.3063745664;498833.1436328788;119801.55343623213;355672.5443767757;0;7;9;2;16;20;2;4;55;73;672277732419.8823;259050642485.1097;565872735510.0441;72582.25607458822;12612.418509587229;-0.0;4354.950975442675;2191108.1412902824;479989.93414586235;0.0;368335.5368232901;2.540166019527908;0.18850791259533353
3103;2019-05-11 20:43:41.796;656;659;196;195;161;40;138;23;-26;36;754;220;-27;11;198;119;241;590;177;193;137;-138;661;357;362;138;361;302;655;-1.0;81.0;1747.0;389.0;100.0;0;100;75;1;0;0;1;0;1;0;1;1;0;1;0;35154.5;11250.6279296875;18664.4921875;2935.73999023438;613.0;198460;485.0;0.0;Calculated values ==>;1557600221.796;338.76;339.06000000000006;292.76000000000005;292.66;289.26000000000005;277.16;274.0616903277293;286.96000000000004;275.46000000000004;270.56;276.76000000000005;348.56000000000006;295.16;270.46000000000004;274.26000000000005;292.96000000000004;285.06;297.26000000000005;332.16;292.46000000000004;286.86;321.66;334.46000000000004;259.36;242.14157278889297;267.8393353686513;274.0616903277293;290.86;6609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;6550000.0;0.0;0.013500000000000002;0.29116666666666663;0.06483333333333334;0.016666666666666666;0.016666666666666666;0.0;11250.6279296875;18664.4921875;2935.73999023438;35154.5;484741.9481346301;485832.6624705681;250311.56751829298;249966.58199848005;239048.65470564915;430346.717906069;450516.22043594427;437869.15320432716;472556.2466753328;529137.3455859039;470601.0756044212;437713.4967235476;443431.1120271193;459174.84848194243;448622.29833215266;267950.72463685664;475536.1631443349;458330.2609335714;450368.9831162589;203620.32615720207;257148.6733736563;455159.2317139344;199066.20632110586;250311.56751829298;272.81719734017713;1132917.5686434475;499028.7373754611;119850.57646132403;355995.55814804323;0;7;9;2;16;20;2;4;55;73;672495868769.8477;259134056385.09647;566054265760.0153;69531.45803416459;16603.364479635053;0.0;3334.290259966099;2192292.619621159;480233.43958154356;0.0;368399.62451307673;2.7234937679318874;0.21433096675332655
3104;2019-05-11 20:44:41.757;651;650;206;205;163;30;162;22;-27;35;753;219;-29;16;200;119;242;568;174;196;161;-127;648;348;353;137;351;300;642;439.0;0.0;1458.0;221.0;98.0;0;100;68;1;0;0;1;0;1;0;1;1;0;1;0;34770.80078125;10499.732421875;18343.646484375;2922.08178710938;611.0;198461;481.0;0.0;Calculated values ==>;1557600281.757;338.26;338.16;293.76000000000005;293.66;289.46000000000004;276.16;273.0942459734351;289.36;275.36;270.46000000000004;276.66;348.46000000000004;295.06;270.26000000000005;274.76000000000005;293.16;285.06;297.36;329.96000000000004;292.76000000000005;289.26000000000005;321.26000000000005;334.26000000000005;260.46000000000004;241.92719264551067;267.5978703862781;273.0942459734351;290.56;6480000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3000000.0;6420000.0;0.07316666666666666;0.0;0.243;0.036833333333333336;0.01633333333333333;0.0895;0.0;10499.732421875;18343.646484375;2922.08178710938;34770.80078125;485437.72931013885;485947.4607793716;254471.90409306617;254098.9045725821;240008.02132803845;430925.7729439634;455512.87881282286;438165.9764317512;472589.4791058512;529186.1437562092;470752.844224715;437856.56215164;444557.31930295983;461006.8955048023;450279.0723764006;269666.0552362805;473737.886426078;460161.36591575533;455373.56023501215;201948.4348523538;256311.7953858065;456446.9686200086;198179.5755372634;208452.6634301287;272.427842429782;1133499.9007209118;499209.8725638352;119899.359912906;356303.7588427146;0;7;9;2;16;20;2;4;55;73;672710229344.725;259216502760.04926;566234748369.9119;58316.69541736054;9512.848978547783;-0.0;22099.420264037068;2193357.328388481;480450.93323074764;0.0;368611.43433472345;2.831029763051577;0.14402885713841643
3105;2019-05-11 20:45:41.777;643;640;210;209;172;26;177;18;-29;32;754;218;-30;11;202;122;242;545;173;200;176;-118;628;343;348;135;346;299;623;360.0;-1.0;664.0;0.0;91.0;0;100;61;1;0;0;1;0;1;0;1;1;0;1;0;34019.21484375;9756.1474609375;17704.2421875;2917.85620117188;608.0;198462;477.0;0.0;Calculated values ==>;1557600341.777;337.46000000000004;337.16;294.16;294.06;290.36;275.76000000000005;272.5487779782249;290.86;274.96000000000004;270.26000000000005;276.36;348.56000000000006;294.96000000000004;270.16;274.26000000000005;293.36;285.36;297.36;327.66;293.16;290.76000000000005;320.86;333.96000000000004;261.36;241.49495122638035;267.47669482898436;272.5487779782249;290.46000000000004;6280000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2990000.0;6230000.0;0.060000000000000005;0.0;0.11066666666666666;0.0;0.015166666666666667;0.07516666666666667;0.0;9756.1474609375;17704.2421875;2917.85620117188;34019.21484375;486468.5197356535;486585.63994115125;257022.10061009077;256621.20759149073;243421.98051983787;431237.1583312671;458389.55609836883;438082.61597026663;472558.57531478856;529366.8951012784;470769.1396562423;437928.15255369636;444038.8974165015;462037.2342125079;451607.7430718248;399628.8774328564;472575.3353316604;461468.0240855677;458254.1349349643;200276.58477070546;255056.51255035817;457680.70104848244;198536.37464166994;210337.26391689453;272.5487779782249;1134073.3419343147;499378.72782913793;119948.04228484284;356604.25804790884;0;7;9;2;16;20;2;4;55;73;672920599444.6581;259298129960.02332;566414508269.8547;26509.7840403647;0.0;-0.0;18635.084804858245;2194064.4513461804;480530.23339679086;0.0;368951.001694926;1.4860920235064672;0.03748215034128314
3106;2019-05-11 20:46:41.788;633;630;211;210;171;20;186;13;-30;28;755;218;-32;9;203;123;241;527;173;203;185;-111;618;337;342;134;340;297;613;565.0;-1.0;602.0;147.0;92.0;0;100;50;1;0;0;1;0;1;0;1;1;0;1;0;33390.77734375;8825.4130859375;17461.46484375;2898.779296875;605.0;198463;473.0;0.0;Calculated values ==>;1557600401.788;336.46000000000004;336.16;294.26000000000005;294.16;290.26000000000005;275.16;271.8864255623528;291.76000000000005;274.46000000000004;270.16;275.96000000000004;348.66;294.96000000000004;269.96000000000004;274.06;293.46000000000004;285.46000000000004;297.26000000000005;325.86;293.46000000000004;291.66;320.46000000000004;333.66;262.06;241.2770596917726;267.23344911666527;271.8864255623528;290.46000000000004;6180000.0;3370000.0000000005;3420000.0000000005;1340000.0;3400000.0;2970000.0;6130000.0;0.09416666666666668;0.0;0.10033333333333333;0.0245;0.015333333333333334;0.10950000000000001;0.0;8825.4130859375;17461.46484375;2898.779296875;33390.77734375;486139.1602205856;486261.16459016385;258028.23732586522;257612.4841870573;243424.9716454469;431601.1154718507;460539.9591483717;438378.49729393894;472299.7188790419;529623.803790322;471039.4861838283;438071.4457414646;444153.8134051085;463073.39619993564;452804.464796954;404801.67979585734;471076.24710768706;462773.1128706931;460407.5333990476;198604.77482894104;253801.27034056993;458544.9533560492;195393.95547012216;204164.66160517294;271.2693096594693;1134635.194858163;499533.6025559275;119996.52313397937;356897.35933265224;0;7;9;2;16;20;2;4;55;73;673127637395.1976;259378844755.23367;566593341050.3208;24379.449029656284;6447.199448205212;-0.0;28058.594461429282;2194488.6060369755;480583.96990888735;0.0;369340.18702739157;2.017608939972681;0.059584449177274255
3107;2019-05-11 20:47:41.778;624;617;208;205;175;26;193;12;-28;25;756;217;-30;13;202;126;237;499;173;204;192;-106;579;350;355;136;355;301;577;-1.0;-1.0;1870.0;557.0;0.0;99;100;52;1;0;0;1;0;0;0;1;1;0;1;0;21430.294921875;8257.876953125;5568.01416015625;2935.25170898438;606.0;198464;469.0;0.0;Calculated values ==>;1557600461.778;335.56;334.86;293.96000000000004;293.66;290.66;275.76000000000005;273.3108153835814;292.46000000000004;274.36;270.36;275.66;348.76;294.86;270.16;274.46000000000004;293.36;285.76000000000005;296.86;323.06;293.56;292.36;320.06;333.76000000000005;262.56;241.71165711629368;267.7187500070086;273.3108153835814;290.46000000000004;5790000.0;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;5770000.0;0.0;0.0;0.31166666666666665;0.09283333333333334;0.0;0.0;0.0;8257.876953125;5568.01416015625;2935.25170898438;21430.294921875;489097.80010480585;488357.72868725157;409483.31492133904;408164.6599706249;246095.8649709676;430799.1582183253;459443.0104646142;437785.01000687695;471742.7696466962;529422.5520415995;470378.37351506494;437473.55829604797;443924.276660834;460655.98800483014;450930.4045212983;419257.72342371463;471481.18454910954;460924.1135309303;459307.5724470408;196933.003932529;254219.67992080047;458736.731767613;197407.90700862062;204164.66160517294;272.1283090015584;1135091.9609867376;499675.9395794839;120045.13195621509;357089.23967232776;0;7;9;2;16;20;2;4;55;73;673336702545.2308;259459831255.24655;566772711150.3494;74917.53043445655;24260.025898459793;-0.0;0.0;2195315.942953503;480839.82080455945;0.0;369573.96967767057;5.917111821347177;0.5098003355785498
3108;2019-05-11 20:48:41.779;603;595;197;195;177;41;198;13;-22;24;756;218;-24;9;196;135;225;432;173;204;197;-101;572;357;362;145;362;306;572;-1.0;128.0;1360.0;512.0;29.0;99;100;62;1;0;0;1;0;0;0;1;1;0;1;0;20539.96875;8597.70703125;5375.0849609375;2953.27392578125;608.0;198465;465.0;0.0;Calculated values ==>;1557600521.779;333.46000000000004;332.66;292.86;292.66;290.86;277.26000000000005;274.0616903277293;292.96000000000004;274.46000000000004;270.96000000000004;275.56;348.76;294.96000000000004;270.76000000000005;274.06;292.76000000000005;286.66;295.66;316.36;293.56;292.86;319.66;333.96000000000004;263.06;243.61107973660833;268.3187672390254;274.0616903277293;290.46000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5720000.0;0.0;0.021333333333333333;0.22666666666666666;0.08533333333333333;0.004833333333333333;0.004833333333333333;0.0;8597.70703125;5375.0849609375;2953.27392578125;20539.96875;486985.15028141916;485886.03963051527;254703.87863885745;253879.86823860797;247012.91694088624;430346.717906069;459016.37217970134;437585.1090581189;470442.77219356893;529039.9816895401;469815.5825566093;437270.2536001789;442313.58979942015;458742.35651751276;450978.18160896865;417806.77927872614;461700.6228296991;459835.06171152263;458879.43525809655;195261.2709748474;255056.51255035817;457831.2230040211;198785.17032337125;254703.87863885745;272.7056355463014;1135441.719012784;499816.4051202373;120094.20382096297;357180.4336847683;0;7;9;2;16;20;2;4;55;73;673551806129.971;259544132660.1447;566954814185.1294;54127.98611320947;22105.26316208212;0.0;986.8485236596555;2196391.3401797563;481226.20465255406;0.0;369582.19355242007;4.562199992201036;0.4053768639294675
3109;2019-05-11 20:49:41.829;575;578;199;198;173;44;201;9;-20;25;748;218;-21;21;196;140;218;429;175;204;200;-221;577;356;361;143;361;308;577;-2.0;161.0;1354.0;449.0;40.0;99;0;68;1;0;0;1;0;0;0;1;1;1;1;0;21781.677734375;9061.55078125;5511.52197265625;3923.89233398438;609.0;198466;463.0;0.0;Calculated values ==>;1557600581.829;330.66;330.96000000000004;293.06;292.96000000000004;290.46000000000004;277.56;273.955091788801;293.26000000000005;274.06;271.16;275.66;347.96000000000004;294.96000000000004;271.06;275.26000000000005;292.76000000000005;287.16;294.96000000000004;316.06;293.56;293.16;319.46000000000004;334.06;251.06000000000003;243.1966462407574;268.5567601203482;273.955091788801;290.66;5770000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5770000.0;0.0;0.026833333333333334;0.22566666666666665;0.07483333333333334;0.006666666666666667;0.006666666666666667;0.0;9061.55078125;5511.52197265625;3923.89233398438;21781.677734375;482539.0340253663;482960.71702567773;255233.60174986743;254818.3210958024;245395.783462841;430412.23801567365;459583.8792856106;437443.34373287327;470810.46499630326;528048.3146882235;469541.0014751575;437285.26766895736;443672.2141913368;458901.46526618546;451880.8460665091;413477.93286514556;460460.7994889659;459991.67660371546;459447.67380351556;194425.4183739577;255474.93562877487;445548.19859660027;195681.21188270728;255233.60174986743;271.457508245389;1135794.6933001964;499963.68823562603;120151.56129784783;357271.23101057985;0;7;9;2;16;20;2;4;55;74;673768886879.7986;259630604660.07605;567139167684.983;54557.65442085412;18698.379505756326;0.0;1361.427147024321;2197297.808611546;481566.5183664788;0.0;369601.77882379683;4.034038055382634;0.3460181270916505
3110;2019-05-11 20:50:41.759;558;564;202;201;171;41;203;-1;-19;24;725;222;-20;4;197;141;215;441;174;206;202;-240;578;359;364;144;364;309;577;-2.0;163.0;1456.0;447.0;43.0;99;0;75;1;0;0;1;0;0;0;1;1;1;1;0;22190.185546875;9546.0439453125;5473.9375;3924.0966796875;610.0;198467;460.0;0.0;Calculated values ==>;1557600641.759;328.96000000000004;329.56;293.36;293.26000000000005;290.26000000000005;277.26000000000005;274.27422755570615;293.46000000000004;273.06;271.26000000000005;275.56;345.66;295.36;271.16;273.56;292.86;287.26000000000005;294.66;317.26000000000005;293.76000000000005;293.36;319.16;334.16;249.16000000000003;243.40439225979637;268.67533136820026;274.27422755570615;290.56;5780000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5770000.0;0.0;0.027166666666666665;0.24266666666666667;0.0745;0.007166666666666667;0.007166666666666667;0.0;9546.0439453125;5473.9375;3924.0966796875;22190.185546875;480012.4822228037;480984.2269096423;256503.4841739698;256076.02531514902;244703.04291800258;430214.79039162316;459384.05359044083;437372.52749135875;470577.2540004748;525555.6630261912;469887.25712763565;437214.0438153077;440931.8350112218;458560.75158959633;451493.1290991957;411914.0225132457;462422.74717025756;459793.8049284156;459247.19113531715;193171.6564234249;255893.36323571714;443284.9143853872;196347.32140751331;256503.4841739698;271.7378707544644;1136160.6979903881;500118.57061801566;120216.88490647468;357362.66970320896;0;7;9;2;16;20;2;4;55;74;673986133130.0405;259716604210.17184;567324051735.189;58488.78334301316;18396.850676851605;0.0;1452.9965665563227;2198238.763198037;481875.28463693993;0.0;369625.20499231666;4.13525694253972;0.3469700932556403
3111;2019-05-11 20:51:41.780;550;557;204;203;170;47;206;-9;-16;24;718;225;-18;28;196;139;215;445;175;207;205;-235;587;364;369;146;369;311;586;-1.0;-1.0;1451.0;336.0;150.0;99;16;87;1;0;0;1;0;0;0;1;1;1;1;0;23923.181640625;10445.2099609375;5566.7158203125;4023.0732421875;609.0;198468;457.0;0.0;Calculated values ==>;1557600701.78;328.16;328.86;293.56;293.46000000000004;290.16;277.86;274.8017692304317;293.76000000000005;272.26000000000005;271.56;275.56;344.96000000000004;295.66;271.36;275.96000000000004;292.76000000000005;287.06;294.66;317.66;293.86;293.66;318.86;334.06;249.66000000000003;243.81672145450628;268.91163127593666;274.8017692304317;290.66;5870000.0;3640000.0;3690000.0;1460000.0;3690000.0;3110000.0;5860000.0;0.0;0.0;0.24183333333333332;0.056;0.025;0.025;0.0;10445.2099609375;5566.7158203125;4023.0732421875;23923.181640625;477785.28125471895;478920.9906326269;256778.3296086882;256354.93968257934;244028.33554012064;429879.7862731237;459004.97428962355;437389.9950341223;470308.0586303965;524660.8731758321;469976.34502188565;437071.7284734032;444091.6498800815;457618.15118734963;450301.2652022473;407833.50716705766;461748.6004377691;459142.8446520546;458866.95893993904;191917.91438739494;255474.93562877487;443440.4278896162;199010.45366597985;256778.3296086882;272.8241165873032;1136545.1105470185;500285.2227081374;120283.13450163485;357454.70734931005;0;7;9;2;16;20;2;4;55;74;674206110094.705;259803634660.0391;567510116834.9052;57648.119087529114;13688.078556523638;-0.0;5052.215733281271;2199206.909449447;482142.75262785365;0.0;369679.43406826846;3.8127485450821696;0.2847740567179672
3112;2019-05-11 20:52:41.790;547;555;208;208;160;58;205;-7;-15;25;720;226;-16;11;194;131;217;478;174;207;204;-236;591;374;379;145;379;312;591;-2.0;-1.0;1547.0;318.0;145.0;100;32;98;1;0;0;1;0;0;0;1;1;1;1;0;25475.921875;11356.0732421875;5598.24755859375;4160.1435546875;608.0;198469;454.0;0.0;Calculated values ==>;1557600761.79;327.86;328.66;293.96000000000004;293.96000000000004;289.16;278.96000000000004;275.84098080016133;293.66;272.46000000000004;271.66;275.66;345.16;295.76000000000005;271.56;274.26000000000005;292.56;286.26000000000005;294.86;320.96000000000004;293.86;293.56;318.56;333.96000000000004;249.56000000000003;243.61107973660833;269.02936301313275;275.84098080016133;290.56;5910000.0;3740000.0;3790000.0;1450000.0;3790000.0;3120000.0;5910000.0;0.0;0.0;0.25783333333333336;0.053000000000000005;0.024166666666666666;0.024166666666666666;0.0;11356.0732421875;5598.24755859375;4160.1435546875;25475.921875;476861.34122013143;478032.2882515204;258172.0464557562;258172.0464557562;240563.00755624054;429187.4505931623;457258.46467016917;437319.724394416;470542.0514489591;524792.3664806164;469960.6532913077;437160.35228701105;441353.2758899251;455692.96870337374;447230.79894538515;406785.04289578646;466351.9451463712;457540.94686956296;457116.9802749001;190664.19178205615;255056.51255035817;443527.1614329323;202044.45474600594;258172.0464557562;274.06427790764394;1136956.8383527827;500466.9303476946;120351.33934051018;357547.76421767974;0;7;9;2;16;20;2;4;55;74;674430547494.6693;259890949210.0252;567697047984.8755;60661.80702434841;12798.583454407099;-0.0;4807.83590062931;2200192.9898195644;482363.5115982736;0.0;369761.6148597208;3.7068535133884635;0.2716966579888441
3113;2019-05-11 20:53:41.812;545;553;209;210;160;67;197;0;-13;27;725;227;-15;32;191;126;219;501;175;206;196;-238;608;380;385;144;384;314;608;-1.0;-1.0;1609.0;277.0;157.0;100;44;98;1;0;0;1;0;0;0;1;1;1;1;0;27080.03515625;11743.0078125;5781.0595703125;4274.68896484375;607.0;198470;452.0;0.0;Calculated values ==>;1557600821.812;327.66;328.46000000000004;294.06;294.16;289.16;279.86;276.4546675782219;292.86;273.16;271.86;275.86;345.66;295.86;271.66;276.36;292.26000000000005;285.76000000000005;295.06;323.26000000000005;293.76000000000005;292.76000000000005;318.36;333.86;249.36;243.40439225979637;269.2639976450953;276.4546675782219;290.66;6080000.0;3800000.0;3850000.0;1440000.0;3840000.0;3140000.0;6080000.0;0.0;0.0;0.26816666666666666;0.04616666666666667;0.026166666666666668;0.026166666666666668;0.0;11743.0078125;5781.0595703125;4274.68896484375;27080.03515625;474466.43238271703;475668.8437832055;257503.24091731716;257921.50418952247;240046.03883125054;428757.65804586536;455121.08883727156;437179.3288687813;470874.54964527197;525161.3663846352;469808.11533438996;436858.596315483;444074.6508066414;454418.2955701525;445280.88323201955;261881.4302022629;467663.22244561993;456418.22225025896;454976.06431954395;189828.38726562503;254638.09398592086;443504.2685458894;204172.0443601315;257503.24091731716;274.92002188447896;1137394.965249566;500659.4932705811;120421.65538469279;357642.62654731;0;7;9;2;16;20;2;4;55;74;674659831534.9535;259977681000.1327;567884916845.1083;62484.78679573625;11049.171016575825;-0.0;5167.205545691601;2201219.587717263;482562.3157539168;0.0;369844.7706845032;3.6103510724576466;0.2567619328612746
