;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3114;2019-05-11 20:54:44.781;552;561;204;206;153;51;183;1;-13;29;733;228;-15;18;192;113;224;522;174;206;182;-240;666;362;367;144;366;312;662;-1.0;-1.0;1365.0;436.0;241.0;0;49;98;1;0;0;1;0;1;0;1;1;1;0;0;41362.015625;13154.6015625;18839.328125;4287.4775390625;606.0;198471;450.0;0.0;Calculated values ==>;1557600884.781;328.36;329.26000000000005;293.56;293.76000000000005;288.46000000000004;278.26000000000005;274.5913991737795;291.46000000000004;273.26000000000005;271.86;276.06;346.46000000000004;295.96000000000004;271.66;274.96000000000004;292.36;284.46000000000004;295.56;325.36;293.76000000000005;291.36;318.16;333.76000000000005;249.16000000000003;243.40439225979637;269.02936301313275;274.5913991737795;290.56;6659999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3120000.0;6620000.0;0.0;0.0;0.2275;0.07266666666666667;0.04016666666666667;0.04016666666666667;0.0;13154.6015625;18839.328125;4287.4775390625;41362.015625;468097.8019896029;470086.428025771;252830.0240027392;253546.20641710615;236493.09357220444;430014.67791919125;456124.13263812446;437637.45612594887;471072.6445122798;526161.5942053064;470202.8484456234;437319.724394416;442406.4822223239;457547.2421668356;446768.8978075913;260168.30583895138;463637.0466700005;459321.57921969576;455983.2402689962;188992.59102226305;254219.67992080047;443284.9143853872;196814.32092577693;252830.0240027392;271.9375662782367;1137993.5385115445;500877.24015409715;120496.5374765551;357857.94893472735;0;7;9;2;16;21;2;4;55;74;674896594974.4371;260068356359.93494;568082009814.6785;54787.263258039115;17910.196458065013;-0.0;8159.987520027991;2202245.21323167;482815.58553260204;0.0;369961.3262426039;2.2286193788242707;0.16725226310322358
3115;2019-05-11 20:55:41.802;588;598;195;194;150;41;111;5;-19;31;740;228;-21;27;195;109;230;553;174;195;112;-241;689;353;358;143;357;309;686;135.0;-1.0;1110.0;442.0;178.0;0;55;98;1;0;0;1;0;1;0;1;1;1;1;0;41834.7265625;13588.0244140625;19860.35546875;4284.880859375;605.0;198472;447.0;0.0;Calculated values ==>;1557600941.802;331.96000000000004;332.96000000000004;292.66;292.56;288.16;277.26000000000005;273.6339639331285;284.26000000000005;273.66;271.26000000000005;276.26000000000005;347.16;295.96000000000004;271.06;275.86;292.66;284.06;296.16;328.46000000000004;292.66;284.36;317.86;333.66;249.06000000000003;243.1966462407574;268.67533136820026;273.6339639331285;290.56;6890000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3090000.0;6859999.999999999;0.022500000000000003;0.0;0.185;0.07366666666666667;0.029666666666666668;0.05216666666666667;0.0;13588.0244140625;19860.35546875;4284.880859375;41834.7265625;470987.69816627906;472977.6340138391;248823.17730764384;248494.32779389076;235081.65228054769;430607.02586249536;447232.48511056957;437372.52749135875;471403.80223619274;527131.5743628122;470610.96411624;437055.2244796515;444347.5400751208;459398.6165296522;447882.287751831;261238.8870642171;465573.45811315;459240.64650238265;447383.6628064182;187738.9118479558;253801.27034056993;443372.39799425285;193839.52990979512;225108.1856184759;270.69841858785384;1138652.4220460572;501089.0306096162;120564.42698342958;358164.43430471106;0;7;9;2;16;21;2;4;55;74;675103296099.9695;260150181495.1457;568259060020.1345;45053.60455258927;18382.254615555055;-0.0;11595.370726637657;2203035.9113064054;483103.0066239908;0.0;370117.7804489212;1.9884639816164538;0.14372395054999748
3116;2019-05-11 20:56:41.792;626;634;193;192;145;31;125;6;-22;29;743;229;-24;19;198;106;235;585;173;186;123;-233;701;350;355;140;354;302;696;-1.0;134.0;1267.0;475.0;164.0;0;49;98;1;0;0;1;0;1;0;1;1;1;0;0;41650.51171875;13861.4375;20221.615234375;4169.01513671875;605.0;198473;444.0;0.0;Calculated values ==>;1557601001.792;335.76000000000005;336.56;292.46000000000004;292.36;287.66;276.26000000000005;273.3108153835814;285.66;273.76000000000005;270.96000000000004;276.06;347.46000000000004;296.06;270.76000000000005;275.06;292.96000000000004;283.76000000000005;296.66;331.66;291.76000000000005;285.46000000000004;317.56;333.66;249.86;242.56692532238324;267.8393353686513;273.3108153835814;290.46000000000004;7009999.999999999;3500000.0;3550000.0;1400000.0;3540000.0;3020000.0;6959999.999999999;0.0;0.022333333333333334;0.21116666666666667;0.07916666666666666;0.02733333333333333;0.02733333333333333;0.0;13861.4375;20221.615234375;4169.01513671875;41650.51171875;475600.15445408685;477450.8125150297;247831.78850983048;247509.49154668467;233456.07069983313;430799.1582183253;449878.8026637932;438488.69466843555;471605.12922355125;527988.4168575022;471674.1250475012;438179.53515710204;444589.26801690354;460274.1915433627;448001.9427096714;262535.2413781285;469599.0458812459;458492.0736687021;449584.8738826683;186485.25045852014;253801.27034056993;444825.2362059228;193090.60182345952;247831.78850983048;270.38169064651913;1139348.0164134584;501317.73800135043;120634.86437521935;358498.39505788643;0;7;9;2;16;21;2;4;55;74;675317160450.0035;260235067345.15918;568442329470.1637;51819.89727243077;19928.991888611676;0.0;5514.584333524233;2203843.055941879;483422.2138015117;0.0;370260.3396439521;2.0198508942036306;0.16320717064235543
3117;2019-05-11 20:57:41.783;654;660;191;189;150;32;153;7;-30;28;745;228;-31;5;199;109;238;603;171;181;152;-218;679;349;354;137;353;297;674;-2.0;-1.0;1129.0;304.0;111.0;0;38;92;1;0;0;1;0;1;0;1;1;1;0;0;39103.45703125;12872.2763671875;19436.87890625;4022.84252929688;605.0;198474;440.0;0.0;Calculated values ==>;1557601061.783;338.56000000000006;339.16;292.26000000000005;292.06;288.16;276.36;273.20264511476705;288.46000000000004;273.86;270.16;275.96000000000004;347.66;295.96000000000004;270.06;273.66;293.06;284.06;296.96000000000004;333.46000000000004;291.26000000000005;288.36;317.16;333.66;251.36;241.92719264551067;267.23344911666527;273.20264511476705;290.26000000000005;6790000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;2970000.0;6740000.000000001;0.0;0.0;0.18816666666666665;0.050666666666666665;0.018500000000000003;0.018500000000000003;0.0;12872.2763671875;19436.87890625;4022.84252929688;39103.45703125;482453.2120300087;483900.7200410362;247922.7861946637;247267.0400716585;235345.0429248242;430862.6128555636;454082.5290026388;438378.49729393894;471904.2073218062;528582.6039339992;472222.83157615375;438225.1199557825;443578.23749776033;460563.8850680069;448633.5136053387;265181.3852663397;475243.18569427595;457969.9520314306;453941.36259033;184813.72873217988;253801.27034056993;446995.79113038216;194844.40002789334;247922.7861946637;271.0924917137116;1140020.865209875;501540.4855328676;120703.11961587578;358828.83293559396;0;7;9;2;16;21;2;4;55;74;675529828544.7804;260318154880.072;568622002514.9752;45824.999302227574;12775.6704825261;-0.0;3811.3436633198276;2204656.64135636;483694.71177349065;0.0;370338.0440531009;1.7178249813550388;0.13064707035015502
3118;2019-05-11 20:58:41.793;662;662;194;192;157;27;166;8;-33;27;744;227;-35;16;200;114;240;586;172;187;165;-200;650;344;349;135;348;294;644;-2.0;0.0;1278.0;279.0;82.0;0;25;75;1;0;0;1;0;1;0;1;1;1;1;0;36165.76171875;10865.8779296875;18475.138671875;3921.52563476562;606.0;198475;437.0;0.0;Calculated values ==>;1557601121.793;339.36;339.36;292.56;292.36;288.86;275.86;272.6583383277491;289.76000000000005;273.96000000000004;269.86;275.86;347.56000000000006;295.86;269.66;274.76000000000005;293.16;284.56;297.16;331.76000000000005;291.86;289.66;316.86;333.76000000000005;253.16000000000003;241.49495122638035;266.86631818009863;272.6583383277491;290.36;6500000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2940000.0;6440000.000000001;0.0;0.0;0.213;0.0465;0.013666666666666666;0.013666666666666666;0.0;10865.8779296875;18475.138671875;3921.52563476562;36165.76171875;486805.2594189;487448.7959083203;250056.01594525247;249362.69727129446;238126.9255913812;431175.4696738307;456728.30163737986;438591.3684654617;472070.4381999017;528709.2454042134;472503.31928104453;438286.6576737402;445742.13839906454;461468.0240855677;450282.59057516867;268444.6572854579;476258.6867106165;459579.16196155606;456590.98366521427;183560.10687098323;254219.67992080047;449254.99154846685;194714.19957612525;250056.01594525247;271.0211327459265;1140648.21323994;501738.33645496884;120769.33371774378;359144.8190709414;0;7;9;2;16;21;2;4;55;74;675740763694.7468;260399768480.05902;568799332064.947;51945.83697342867;11836.146826713884;-0.0;2822.6445588394777;2205471.534118023;483899.84443411464;0.0;370393.33650214935;2.0023913952746195;0.15145640401896618
3119;2019-05-11 20:59:41.793;656;652;202;201;160;18;174;6;-35;24;744;225;-37;-5;202;115;240;554;170;194;173;-181;634;335;339;131;338;292;630;1090.0;-1.0;625.0;139.0;77.0;0;7;56;1;0;0;1;0;1;0;1;1;1;0;0;34800.3671875;9585.5380859375;18041.685546875;3794.0048828125;607.0;198476;434.0;0.0;Calculated values ==>;1557601181.793;338.76;338.36;293.36;293.26000000000005;289.16;274.96000000000004;271.6637117239857;290.56;273.76000000000005;269.66;275.56;347.56000000000006;295.66;269.46000000000004;272.66;293.36;284.66;297.16;328.56;292.56;290.46000000000004;316.56;333.86;255.06000000000003;240.61611355647437;266.62003547228215;271.6637117239857;290.16;6340000.0;3350000.0;3390000.0;1310000.0;3379999.9999999995;2920000.0;6300000.0;0.18166666666666667;0.0;0.10416666666666667;0.023166666666666665;0.012833333333333334;0.1945;0.0;9585.5380859375;18041.685546875;3794.0048828125;34800.3671875;487665.9285397239;487528.30572641053;253555.05244277464;253182.29903245813;239415.93955761215;431720.082569444;459417.496179677;438733.46945811325;472304.9464017478;528862.9110898976;472533.5546268215;438430.3070074864;443156.2897377537;463243.0719274284;452035.2615284886;270069.6855697987;473078.13385308813;462052.39579139766;459284.47367194766;182306.50109390085;254638.09398592086;451923.36154572497;194867.46246720687;198739.73704143026;271.04937924813584;1141239.5976474923;501908.7649217657;120833.62980539026;359449.125939431;0;7;9;2;16;21;2;4;55;74;675947163694.7468;260479568480.05902;568975132064.947;25402.70906155275;5955.128328652336;-0.0;50675.951274635634;2206116.105334981;484048.10506040935;0.0;370839.15813409496;2.6107759798140084;0.03131621863406976
3120;2019-05-11 21:00:41.774;645;630;207;205;175;30;183;5;-31;22;744;224;-32;19;198;123;236;498;172;194;182;-164;584;349;354;135;354;299;583;-2.0;-1.0;947.0;467.0;33.0;98;5;59;1;0;0;1;0;0;0;1;1;1;0;0;22837.75390625;8775.103515625;5727.81494140625;3888.39013671875;607.0;198477;431.0;0.0;Calculated values ==>;1557601241.774;337.66;336.16;293.86;293.66;290.66;276.16;273.20264511476705;291.46000000000004;273.66;270.06;275.36;347.56000000000006;295.56;269.96000000000004;275.06;292.96000000000004;285.46000000000004;296.76000000000005;322.96000000000004;292.56;291.36;316.26000000000005;333.86;256.76000000000005;241.49495122638035;267.47669482898436;273.20264511476705;290.36;5840000.0;3490000.0;3540000.0;1350000.0;3540000.0;2990000.0;5830000.0;0.0;0.0;0.15783333333333335;0.07783333333333334;0.0055000000000000005;0.0055000000000000005;0.0;8775.103515625;5727.81494140625;3888.39013671875;22837.75390625;491418.86865373875;489489.39841807296;258281.63303485521;257403.94192841393;245857.64775444605;430862.6128555636;458243.10377271957;437773.3837767312;471581.87251044664;528324.3514537747;471482.2901876813;437618.306812844;445184.6605037301;460274.1915433627;450677.0127961976;417199.32734546874;470542.54844519205;459735.5206260379;458106.5989019855;181052.91087944093;254638.09398592086;452987.80012212653;193987.4893092008;258281.63303485521;270.7443074852575;1141719.7632222488;502061.7218166161;120897.6294908425;359647.1423849196;0;7;9;2;16;21;2;4;55;74;676154997859.5618;260559343209.98798;569152375919.7892;38477.54034345855;20158.857524939387;-0.0;1099.0373122692167;2206648.2721733353;484265.6526970885;0.0;371270.479743493;3.2480252765138915;0.30118835669207833
3121;2019-05-11 21:01:41.804;619;612;201;198;175;35;188;4;-27;22;746;223;-29;0;196;132;228;446;171;196;187;-148;574;353;358;136;358;301;574;-2.0;-1.0;825.0;466.0;0.0;99;3;61;1;0;0;1;0;0;0;1;1;1;1;0;22350.7265625;8687.9345703125;5508.98046875;3887.65869140625;610.0;198478;429.0;0.0;Calculated values ==>;1557601301.804;335.06;334.36;293.26000000000005;292.96000000000004;290.66;276.66;273.6339639331285;291.96000000000004;273.56;270.46000000000004;275.36;347.76;295.46000000000004;270.26000000000005;273.16;292.76000000000005;286.36;295.96000000000004;317.76000000000005;292.76000000000005;291.86;316.06;334.16;258.36;241.71165711629368;267.7187500070086;273.6339639331285;290.26000000000005;5740000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;5740000.0;0.0;0.0;0.1375;0.07766666666666668;0.0;0.0;0.0;8687.9345703125;5508.98046875;3887.65869140625;22350.7265625;488951.7084501132;487998.60208104074;407824.43608818704;254999.13176056792;246217.19894956014;430607.02586249536;458285.0314232081;437940.2675631159;471449.11765258067;528378.9364818194;471094.33145099954;437629.4412208045;442024.1650760851;459376.6067587312;451259.5219466044;418084.00608800346;463665.0208309405;459376.6067587312;458147.9488794607;180217.192455513;255893.36323571714;454463.572857782;195052.7468483982;258281.63303485521;271.1918284418103;1142096.5221779775;502207.31989658816;120962.46229791609;359740.8291666072;0;7;9;2;16;21;2;4;55;74;676368704659.46;260640683859.94922;569332465919.7034;33397.03409827369;20147.57415339548;-0.0;0.0;2207247.5264374577;484601.7075710464;0.0;371279.6429670797;2.9607890708232523;0.2891652478046938
3122;2019-05-11 21:02:41.745;592;592;199;198;176;38;192;6;-25;22;748;223;-26;23;194;138;220;425;169;197;191;-136;575;353;358;136;358;303;575;-2.0;-2.0;725.0;428.0;0.0;99;1;64;1;0;0;1;0;0;0;1;1;1;0;0;22355.29296875;8854.1298828125;5504.9033203125;3892.93872070312;612.0;198479;427.0;0.0;Calculated values ==>;1557601361.745;332.36;332.36;293.06;292.96000000000004;290.76000000000005;276.96000000000004;273.6339639331285;292.36;273.76000000000005;270.66;275.36;347.96000000000004;295.46000000000004;270.56;275.46000000000004;292.56;286.96000000000004;295.16;315.66;292.86;292.26000000000005;315.86;334.36;259.56;241.71165711629368;267.9596281332873;273.6339639331285;290.06;5750000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3030000.0;5750000.0;0.0;0.0;0.12083333333333333;0.07133333333333333;0.0;0.0;0.0;8854.1298828125;5504.9033203125;3892.93872070312;22355.29296875;485138.7127446679;485138.7127446679;255356.2950723793;254938.47875286022;246530.69683437527;430607.02586249536;458831.93800034054;437798.07955487026;471449.11765258067;528433.8230485279;470824.1544282762;437642.0229114993;444965.2754471953;459104.5488287171;452123.03444465675;414994.3262908665;460103.1836019974;459512.4303964549;458695.4232136809;179381.48055642567;256730.23209357203;455690.9408096758;195334.33480435342;258281.63303485521;271.3058862118293;1142468.7059996498;502353.3600195211;121027.23685199395;359832.52127883385;0;7;9;2;16;21;2;4;55;74;676583293439.4053;260722203619.92847;569513487739.6572;29297.70249068745;18572.104561712997;-0.0;0.0;2207769.46882703;484924.0542740008;0.0;371279.6429670797;2.622719739663086;0.25701719142106727
3123;2019-05-11 21:03:41.775;574;578;200;200;173;36;196;8;-25;24;751;223;-26;8;195;141;217;442;170;199;195;-130;578;352;357;134;357;302;577;-3.0;177.0;794.0;359.0;20.0;99;1;63;1;0;0;1;0;0;0;1;1;1;0;0;22583.138671875;8905.7607421875;5595.06396484375;3904.84985351562;613.0;198480;426.0;0.0;Calculated values ==>;1557601421.775;330.56;330.96000000000004;293.16;293.16;290.46000000000004;276.76000000000005;273.5264737036516;292.76000000000005;273.96000000000004;270.66;275.56;348.26;295.46000000000004;270.56;273.96000000000004;292.66;287.26000000000005;294.86;317.36;293.06;292.66;315.76000000000005;334.46000000000004;260.16;241.2770596917726;267.8393353686513;273.5264737036516;290.16;5780000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;5770000.0;0.0;0.029500000000000002;0.13233333333333333;0.05983333333333333;0.0033333333333333335;0.0033333333333333335;0.0;8905.7607421875;5595.06396484375;3904.84985351562;22583.138671875;482283.46592343505;482960.71702567773;255652.78559656738;255652.78559656738;245395.783462841;430671.36484660726;459534.26681895024;438024.4983934438;471909.57779161324;528824.1147818659;470959.35768479214;437869.15320432716;442993.0989471373;459398.6165296522;452727.06166862155;412691.3735546752;462584.71901979565;459940.4098768325;459398.6165296522;178963.62700411686;257148.6733736563;456624.80301142525;196161.3797120326;255652.78559656738;271.63601029501507;1142843.380174763;502501.43310812453;121092.25091445872;359925.0672563973;0;7;9;2;16;21;2;4;55;74;676797900690.1554;260803244120.2117;569695078490.2919;32006.55270550675;15584.39482741366;0.0;679.1527697769495;2208280.593056515;485208.834088653;0.0;371285.3054033175;2.62256621695169;0.2386983138910178
3124;2019-05-11 21:04:41.786;564;570;201;201;168;37;200;9;-24;25;755;223;-26;24;196;140;215;467;170;200;200;-129;579;357;362;134;362;303;579;-1.0;175.0;791.0;253.0;88.0;99;1;63;1;0;0;1;0;0;0;1;1;1;1;0;22694.62109375;8849.3642578125;5534.9013671875;3908.33642578125;612.0;198481;424.0;0.0;Calculated values ==>;1557601481.786;329.56;330.16;293.26000000000005;293.26000000000005;289.96000000000004;276.86;274.0616903277293;293.16;274.06;270.76000000000005;275.66;348.66;295.46000000000004;270.56;275.56;292.76000000000005;287.16;294.66;319.86;293.16;293.16;315.56;334.36;260.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;290.16;5790000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5790000.0;0.0;0.029166666666666667;0.13183333333333333;0.042166666666666665;0.014666666666666666;0.014666666666666666;0.0;8849.3642578125;5534.9013671875;3908.33642578125;22694.62109375;480750.84023915813;481602.85073381127;255949.64689747032;255949.64689747032;243604.4842971565;430346.717906069;459289.8238943861;437953.82195464283;472007.13841251616;529165.2014758766;470824.1544282762;437642.0229114993;445108.7251088686;458742.35651751276;451703.66768845107;411487.0392916384;466285.4206739837;459289.8238943861;459289.8238943861;178127.92459426197;256730.23209357203;456726.16491764557;198531.33513084048;255949.64689747032;272.6047113208745;1143220.764013316;502649.4196088077;121157.3727368429;360017.83397148445;0;7;9;2;16;21;2;4;55;74;677013640234.8606;260883658860.1018;569876611765.0438;31563.864512937944;10887.215322676948;0.0;2982.322595954765;2208810.443654082;485429.47128233995;0.0;371315.8232919109;2.483703647269212;0.19499847770947387
3125;2019-05-11 21:05:41.766;558;566;202;202;166;45;204;10;-18;25;758;223;-23;12;195;136;216;490;171;202;204;-129;586;362;367;134;367;306;586;-1.0;75.0;933.0;292.0;123.0;100;1;69;1;0;0;1;0;0;0;1;1;1;0;0;23647.36328125;9427.7265625;5668.12109375;3937.6005859375;612.0;198482;422.0;0.0;Calculated values ==>;1557601541.766;328.96000000000004;329.76000000000005;293.36;293.36;289.76000000000005;277.66;274.5913991737795;293.56;274.16;271.36;275.66;348.96000000000004;295.46000000000004;270.86;274.36;292.66;286.76000000000005;294.76000000000005;322.16;293.36;293.56;315.36;334.36;260.26000000000005;241.2770596917726;268.3187672390254;274.5913991737795;290.26000000000005;5860000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3060000.0;5860000.0;0.0;0.0125;0.1555;0.048666666666666664;0.0205;0.0205;0.0;9427.7265625;5668.12109375;3937.6005859375;23647.36328125;479065.49235819705;480216.9945715139;255935.5765401734;255935.5765401734;242687.64132561145;430014.67791919125;459046.6745650736;438210.9650467479;472007.13841251616;529249.2194570062;470417.1566364655;437427.84448784514;442757.55712985963;457802.39502634533;450221.53671311896;408761.0257102114;468913.8888963366;458771.19548852823;459046.6745650736;177292.22831007556;256730.23209357203;456726.16491764557;199898.90429674266;255935.5765401734;273.1679499031022;1143606.8184888293;502801.6779293287;121222.7337510252;360111.1613725151;0;7;9;2;16;21;2;4;55;74;677232267334.9302;260964032060.12738;570059250865.1019;37057.52544662581;12498.926683550608;0.0;4163.777509510454;2209382.0979556213;485624.2908376149;0.0;371375.354275864;2.8224118381563867;0.21771720795873062
3126;2019-05-11 21:06:41.797;554;563;204;204;162;54;204;11;-8;26;762;223;-16;21;193;128;217;510;172;204;204;-128;599;369;374;132;374;307;599;-1.0;0.0;816.0;334.0;140.0;100;1;74;1;0;0;1;0;0;0;1;1;1;0;0;24990.5703125;10119.4462890625;5745.24755859375;3950.63818359375;611.0;198483;420.0;0.0;Calculated values ==>;1557601601.797;328.56;329.46000000000004;293.56;293.56;289.36;278.56;275.3239800832674;293.56;274.26000000000005;272.36;275.76000000000005;349.36;295.46000000000004;271.56;275.26000000000005;292.46000000000004;285.96000000000004;294.86;324.16;293.56;293.56;315.16;334.26000000000005;260.36;240.83765695389522;268.43790593516167;275.3239800832674;290.36;5990000.0;3690000.0;3740000.0;1320000.0;3740000.0;3070000.0;5990000.0;0.0;0.0;0.136;0.05566666666666666;0.02333333333333333;0.02333333333333333;0.0;10119.4462890625;5745.24755859375;3950.63818359375;24990.5703125;476918.47616204596;478241.5000056102;255981.4821213415;255981.4821213415;240956.34562940238;429537.3511455088;457927.6349424833;439535.2943893536;472367.87413283327;529591.3199082674;470281.02429425094;438297.7194993918;443874.8215240268;456379.46862901305;447722.05757022795;261652.2994145162;470276.512133026;457927.6349424833;457927.6349424833;176456.53798984195;256311.7953858065;457147.22848647163;200939.08412527904;255981.4821213415;273.6083147605976;1144012.344014753;502964.65519758925;121288.50303724413;360206.3219186838;0;7;9;2;16;21;2;4;55;74;677454682189.5557;261043873289.99292;570243245879.7921;32449.08459591414;14262.25336943972;-0.0;4712.076899159974;2209961.618969571;485847.41589276155;0.0;371449.3579446293;2.59513263685998;0.2085591875533638
3127;2019-05-11 21:07:41.777;553;562;203;205;156;66;199;12;-1;27;767;223;-5;21;190;121;221;523;171;204;198;-124;613;378;383;134;383;307;613;-2.0;-1.0;972.0;519.0;148.0;100;0;78;1;0;0;1;0;0;0;1;1;1;0;0;25933.783203125;10462.736328125;5873.5927734375;3947.59204101562;609.0;198484;419.0;0.0;Calculated values ==>;1557601661.777;328.46000000000004;329.36;293.46000000000004;293.66;288.76000000000005;279.76000000000005;276.25090830309495;293.06;274.36;273.06;275.86;349.86;295.46000000000004;272.66;275.26000000000005;292.16;285.26000000000005;295.26000000000005;325.46000000000004;293.56;292.96000000000004;315.06;334.06;260.76000000000005;241.2770596917726;268.43790593516167;276.25090830309495;290.26000000000005;6130000.0;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3070000.0;6130000.0;0.0;0.0;0.162;0.08650000000000001;0.024666666666666667;0.024666666666666667;0.0;10462.736328125;5873.5927734375;3947.59204101562;25933.783203125;475051.43784684036;476402.5125913096;254797.93758659184;255586.1038168688;238652.3516757591;428902.12800615287;455744.4144962922;440602.9150558282;472202.2088784924;530114.3709831942;470281.02429425094;439994.53361340857;443874.8215240268;454442.6153014026;444882.21914423886;262420.62097324774;470454.4829798311;456461.4047460156;455600.49154770875;176038.69501535743;255474.93562877487;457232.46209911245;202468.37703038089;254797.93758659184;274.24805996301177;1144436.5721709805;503136.11621339084;121354.29968294172;360303.11331359175;0;7;9;2;16;21;2;4;55;74;677681706489.6278;261123646690.01828;570427384479.8507;38577.79516012247;22037.093358445283;-0.0;4953.129664374217;2210553.3123375042;486149.8096174047;0.0;371529.87448488834;3.232511984347429;0.2810600056004029
3128;2019-05-11 21:08:41.798;554;563;200;203;154;71;190;12;-19;28;771;224;-20;16;187;116;225;532;171;202;190;-121;674;370;375;133;374;306;671;3.0;0.0;725.0;354.0;216.0;0;0;80;1;0;0;1;0;1;0;1;1;1;0;0;39911.5078125;11724.4658203125;18943.478515625;3920.92431640625;607.0;198485;418.0;0.0;Calculated values ==>;1557601721.798;328.56;329.46000000000004;293.16;293.46000000000004;288.56;280.26000000000005;275.4277932560699;292.16;274.36;271.26000000000005;275.96000000000004;350.26;295.56;271.16;274.76000000000005;291.86;284.76000000000005;295.66;326.36;293.36;292.16;314.96000000000004;333.86;261.06;241.05796691057077;268.3187672390254;275.4277932560699;290.26000000000005;6740000.000000001;3700000.0;3750000.0;1330000.0;3740000.0;3060000.0;6709999.999999999;0.0005;0.0;0.12083333333333333;0.059000000000000004;0.036000000000000004;0.036500000000000005;0.0;11724.4658203125;18943.478515625;3920.92431640625;39911.5078125;467361.2702335438;469238.23217643943;251060.6819693662;252100.2060432447;236574.69253900484;429467.9694778635;455787.6031899191;438054.9754168444;472431.1216696904;530608.3473777291;470537.2613830028;437898.67151236854;443346.1541946438;455526.6433409924;445676.01902954414;260108.9736282785;464075.1615697977;457485.5485273952;455787.6031899191;175620.85347054448;254638.09398592086;457694.33606271807;200796.9414138909;250372.1375781953;273.5566654163021;1144985.4749795527;503321.0742777533;121419.89360258679;360509.9946246314;0;7;9;2;16;22;2;4;55;74;677909186080.1844;261203774725.21436;570611348845.3009;28668.67910869022;15156.946284280804;-0.0;7497.664494827919;2211113.8957599993;486459.8684311351;0.0;371633.667417952;1.483809441807842;0.11371511309470307
3129;2019-05-11 21:09:41.798;579;587;190;190;155;45;168;14;-24;31;774;224;-26;20;191;111;230;551;171;202;168;-119;699;359;364;128;362;302;696;-1.0;-1.0;793.0;275.0;213.0;0;0;72;1;0;0;1;0;1;0;1;1;1;1;0;39586.5234375;11825.9091796875;20039.826171875;3909.56518554688;606.0;198486;416.0;0.0;Calculated values ==>;1557601781.798;331.06;331.86;292.16;292.16;288.66;277.66;274.27422755570615;289.96000000000004;274.56;270.76000000000005;276.26000000000005;350.56000000000006;295.56;270.56;275.16;292.26000000000005;284.26000000000005;296.16;328.26000000000005;293.36;289.96000000000004;314.76000000000005;333.76000000000005;261.26000000000005;239.943914813709;267.8393353686513;274.27422755570615;290.26000000000005;6990000.000000001;3590000.0;3640000.0;1280000.0;3620000.0000000005;3020000.0;6959999.999999999;0.0;0.0;0.13216666666666665;0.04583333333333333;0.0355;0.0355;0.0;11825.9091796875;20039.826171875;3909.56518554688;39586.5234375;468212.08982389903;469928.6777425971;246868.4969188972;246868.4969188972;236296.2488289173;430214.79039162316;454504.3078870022;438179.53515710204;473374.68648612977;531223.4586501896;471078.6509433241;437869.15320432716;444733.05781294516;458054.80583079654;447041.01317347086;260685.9232361565;463855.29440169374;459247.19113531715;454504.3078870022;174785.17458790913;254219.67992080047;458680.7986041039;198974.54261305276;246868.4969188972;272.78914051951665;1145647.9585733027;503517.3274027533;121485.14768176973;360834.8554970273;0;7;9;2;16;22;2;4;55;74;678130886080.1844;261282074725.21436;570793748845.3009;31614.926514571845;11903.203399589844;-0.0;7371.071289367726;2211616.259140193;486685.3696785007;0.0;371757.57354948693;1.4224674688824075;0.10104474298060982
3130;2019-05-11 21:10:41.799;617;626;188;187;142;36;115;17;-31;34;779;223;-32;12;194;105;235;580;172;198;116;-115;686;354;359;136;358;296;682;-1.0;-1.0;1050.0;64.0;141.0;0;99;52;1;0;0;1;0;1;0;1;0;1;0;0;36148.61328125;10059.712890625;19543.32421875;2865.34448242188;605.0;198487;414.0;0.0;Calculated values ==>;1557601841.799;334.86;335.76000000000005;291.96000000000004;291.86;287.36;276.76000000000005;273.7412296467126;284.66;274.86;270.06;276.56;351.06000000000006;295.46000000000004;269.96000000000004;274.36;292.56;283.66;296.66;331.16;292.96000000000004;284.76000000000005;314.56;333.66;261.66;241.71165711629368;267.1113755279542;273.7412296467126;290.36;6859999.999999999;3540000.0;3590000.0;1360000.0;3579999.9999999995;2960000.0;6820000.0;0.0;0.0;0.175;0.010666666666666666;0.0235;0.0235;0.0;10059.712890625;19543.32421875;2865.34448242188;36148.61328125;475983.75331193046;477857.51453755895;246677.52878254856;246355.9994128698;232896.0513082989;430542.39183029096;447646.27948119945;438449.4162088901;472622.7809936826;532193.9947699287;471765.7959562518;438296.42880847026;444782.34520442283;459104.5488287171;447091.9000748036;263442.50368856225;470581.35797210905;459490.719185696;447797.0007832092;173949.5011765382;253801.27034056993;457826.2188360959;200596.8767476674;246677.52878254856;273.4084066239171;1146279.0952306322;503699.71062612196;121541.60620322761;361164.72058087715;0;7;9;2;16;22;2;4;55;74;678347789694.9225;261361276045.11868;570973151835.0842;41624.19440571397;2743.779648943237;-0.0;4726.307592015526;2212226.595319225;486807.42990472756;0.0;371858.3867202349;1.512064329657761;0.08968879689527295
3131;2019-05-11 21:11:41.799;639;644;187;186;148;30;134;17;-33;34;779;220;-35;18;195;109;239;581;172;198;133;-113;663;345;349;136;349;295;659;315.0;-1.0;773.0;41.0;0.0;0;99;39;1;0;0;1;0;1;0;1;0;1;0;0;33670.03515625;8796.5263671875;18912.771484375;2855.79052734375;603.0;198488;413.0;0.0;Calculated values ==>;1557601901.799;337.06;337.56000000000006;291.86;291.76000000000005;287.96000000000004;276.16;272.7676641592781;286.56;274.86;269.86;276.56;351.06000000000006;295.16;269.66;274.96000000000004;292.66;284.06;297.06;331.26000000000005;292.96000000000004;286.46000000000004;314.46000000000004;333.46000000000004;261.86;241.71165711629368;266.98899913490544;272.7676641592781;290.36;6630000.0;3450000.0;3490000.0;1360000.0;3490000.0;2950000.0;6590000.000000001;0.0525;0.0;0.12883333333333333;0.006833333333333333;0.0;0.0525;0.0;8796.5263671875;18912.771484375;2855.79052734375;33670.03515625;482014.40315398696;483202.9331823365;247123.94090897345;246794.48174492057;235103.13057830112;431113.4868728058;452255.5466972325;438367.77478847804;472622.7809936826;532268.7871323169;471545.30518124806;438061.7010123639;445828.09891910193;460649.6620257743;449375.27778246085;266834.29420622566;473644.8404638808;461049.02147969545;452112.97467783996;173531.66647045466;252964.46457616048;458028.7854751523;198538.35640896502;198538.35640896502;272.55789496527365;1146860.9173009447;503856.8459532704;121589.282328309;361485.18804506987;0;7;9;2;16;22;2;4;55;74;678560189694.9225;261442876045.11868;571150451835.0842;30898.02340122726;1773.1845986189464;-0.0;13312.667459115934;2212830.947134283;486845.07127345726;0.0;372008.71151232766;1.5044574675824196;0.05995121476141821
3132;2019-05-11 21:12:41.799;647;646;192;191;154;15;105;11;-38;28;774;218;-39;3;197;109;240;571;170;197;108;-111;601;343;347;135;347;292;603;-1.0;399.0;301.0;255.0;48.0;0;88;10;1;0;0;0;0;0;0;1;0;1;0;0;12529.615234375;6226.06103515625;0.0;2781.79736328125;601.0;198489;411.0;0.0;Calculated values ==>;1557601961.799;337.86;337.76;292.36;292.26000000000005;288.56;274.66;272.5487779782249;283.66;274.26000000000005;269.36;275.96000000000004;350.56000000000006;294.96000000000004;269.26000000000005;273.46000000000004;292.86;284.06;297.16;330.26000000000005;292.86;283.96000000000004;314.26000000000005;333.26000000000005;262.06;241.49495122638035;266.62003547228215;272.5487779782249;290.16;6010000.0;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;2920000.0;6030000.0;0.0;0.0665;0.050166666666666665;0.042499999999999996;0.008;0.008;0.0;6226.06103515625;0.0;2781.79736328125;12529.615234375;489912.61996046745;489564.1608425593;251109.4010582473;250739.78717425346;238311.76315313618;431237.1583312671;448417.8316553054;438278.2987301736;472168.09959432366;531974.9588330337;471711.36307445774;438126.0023570898;444300.3076883651;461224.17396879604;449742.7169830496;412167.48097181506;478934.9036630316;461224.17396879604;448858.9447107793;172696.00095264515;252127.67657613798;458388.2674527581;192216.48759832603;251109.4010582473;269.9989950855723;1147245.9143875332;503982.03418162325;121636.26222739754;361642.79447410634;0;7;9;2;16;22;2;4;55;74;678768989694.9225;261524176045.11868;571326551835.0842;12344.100858447688;11312.300643813363;0.0;1581.996349220256;2213191.29816978;486954.11698381085;0.0;372132.8337107305;2.8018200037268737;0.27512166434782004
3133;2019-05-11 21:13:41.800;646;591;192;189;176;32;33;9;-24;24;768;218;-16;24;189;114;229;458;171;39;34;-109;557;360;365;141;365;308;559;-2.0;253.0;1520.0;451.0;13.0;0;99;41;1;0;0;0;0;0;0;1;0;1;0;0;13532.166015625;7179.4609375;0.0;2978.46875;601.0;198490;410.0;0.0;Calculated values ==>;1557602021.8;337.76;332.26000000000005;292.36;292.06;290.76000000000005;276.36;274.38016830617;276.46000000000004;274.06;270.76000000000005;275.56;349.96000000000004;294.96000000000004;271.56;275.56;292.06;284.56;296.06;318.96000000000004;277.06;276.56;314.16;333.26000000000005;262.26000000000005;242.77792619122317;268.5567601203482;274.38016830617;290.26000000000005;5570000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;5590000.0;0.0;0.042166666666666665;0.2533333333333333;0.07516666666666666;0.0021666666666666666;0.0021666666666666666;0.0;7179.4609375;0.0;2978.46875;13532.166015625;494325.43353898753;486770.07962771656;411022.3319942386;252186.74541440952;247212.35156638254;430148.3826014536;432764.09833711403;436809.0314453242;470979.3205154194;530143.0248383192;469541.0014751575;438072.3853947394;444110.9870452586;457292.3345882162;447304.71456860687;423896.2020302339;467657.6451049628;433865.5205784961;432949.0678229144;172278.17009871884;252127.67657613798;457644.9712691699;199968.32283283147;411022.3319942386;273.18685775717864;1147463.0995173794;504093.74872647185;121684.2652449872;361642.79447410634;0;7;9;2;16;22;2;4;55;74;678982593254.6644;261606977425.01868;571506554834.8668;59999.64618183148;19368.694740798102;0.0;47.50792762879755;2213794.1727754637;487209.7962062898;0.0;372146.41313934117;7.8181136603046975;0.666780042404114
3134;2019-05-11 21:14:41.810;622;541;187;185;177;46;35;10;-12;23;766;218;0;25;186;118;214;336;172;39;35;-108;557;360;365;146;365;315;559;-1.0;180.0;1422.0;345.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;1;0;0;14271.15234375;8487.6240234375;0.0;3013.72045898438;599.0;198491;409.0;0.0;Calculated values ==>;1557602081.81;335.36;327.26000000000005;291.86;291.66;290.86;277.76000000000005;274.38016830617;276.66;274.16;271.96000000000004;275.46000000000004;349.76;294.96000000000004;273.16;275.66;291.76000000000005;284.96000000000004;294.56;306.76000000000005;277.06;276.66;314.06;333.06;262.36;243.81672145450628;269.38090353596624;274.38016830617;290.36;5570000.0;3600000.0;3650000.0;1460000.0;3650000.0;3150000.0;5590000.0;0.0;0.030000000000000002;0.23700000000000002;0.0575;0.0;0.0;0.0;8487.6240234375;0.0;3013.72045898438;14271.15234375;491154.54809570615;479842.85560087406;251389.4556693861;250604.9084420917;247579.21277832674;430148.3826014536;433133.46834165603;437109.2053401759;470208.5969619798;529400.23850329;468572.2912452081;439010.2351277006;442832.06594697013;456874.1274678485;447909.0937431863;419500.6726890904;447191.3101841804;433865.5205784961;433133.46834165603;171860.34048652687;251290.9062238717;456950.3983664492;200430.84744890593;411022.3319942386;273.3692252128118;1147694.832452724;504224.32952763245;121734.20847753914;361642.79447410634;0;7;9;2;16;22;2;4;55;74;679201629754.6296;261693091775.005;571693485984.8372;56092.77082023099;14749.87417775874;0.0;0.0;2214761.7708231285;487494.1650008005;0.0;372146.80910472124;6.159509882193541;0.5075006979167832
3135;2019-05-11 21:15:41.771;586;538;188;188;176;51;36;11;6;24;763;218;9;38;186;120;208;291;172;39;37;-119;563;359;364;149;364;315;565;-3.0;160.0;1199.0;179.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;1;0;0;15224.802734375;9589.8330078125;0.0;3006.20092773438;599.0;198492;409.0;0.0;Calculated values ==>;1557602141.771;331.76000000000005;326.96000000000004;291.96000000000004;291.96000000000004;290.76000000000005;278.26000000000005;274.27422755570615;276.76000000000005;274.26000000000005;273.76000000000005;275.56;349.46000000000004;294.96000000000004;274.06;276.96000000000004;291.76000000000005;285.16;293.96000000000004;302.26000000000005;277.06;276.86;314.06;333.06;261.26000000000005;244.42749628697553;269.38090353596624;274.27422755570615;290.36;5630000.0;3590000.0;3640000.0;1490000.0;3640000.0;3150000.0;5650000.0;0.0;0.02666666666666667;0.19983333333333334;0.029833333333333333;0.0;0.0;0.0;9589.8330078125;0.0;3006.20092773438;15224.802734375;485645.59550615796;478701.4843629046;251464.91570244913;251464.91570244913;246951.0632463026;430214.79039162316;433567.68989926;439943.64632002095;469902.5155787702;529084.9057535259;468572.2912452081;440406.34299168445;444755.29664010153;457037.6738942946;448397.5584939198;415363.4530400904;436926.2109645793;434112.87870749587;433749.95420475816;171860.34048652687;251290.9062238717;455320.92652198655;200863.95602072866;411022.3319942386;273.53514301264124;1147940.4723084776;504374.87708324776;121784.3418811589;361642.79447410634;0;7;9;2;16;22;2;4;55;74;679420187599.5045;261781534249.95438;571882363134.729;47776.091444808575;7591.299619954194;0.0;0.0;2215626.782051838;487680.22043431684;0.0;372146.80910472124;4.39562098261042;0.33306773789903565
3136;2019-05-11 21:16:41.761;560;553;191;193;177;50;36;7;13;25;757;219;17;36;187;121;208;353;170;45;36;-220;581;352;357;150;357;313;583;-2.0;-1.0;946.0;109.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;1;0;0;16420.146484375;10723.4287109375;0.0;2980.65185546875;597.0;198493;409.0;0.0;Calculated values ==>;1557602201.761;329.16;328.46000000000004;292.26000000000005;292.46000000000004;290.86;278.16;273.5264737036516;276.76000000000005;273.86;274.46000000000004;275.66;348.86;295.06;274.86;276.76000000000005;291.86;285.26000000000005;293.96000000000004;308.46000000000004;277.66;276.76000000000005;314.06;332.86;251.16000000000003;244.62907804385475;269.14681796795327;273.5264737036516;290.16;5810000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3130000.0;5830000.0;0.0;0.0;0.15766666666666668;0.018166666666666668;0.0;0.0;0.0;10723.4287109375;0.0;2980.65185546875;16420.146484375;479945.04651280894;478700.82149371685;251701.6080795546;252476.3378278485;246558.30402582;430671.36484660726;435282.4317724447;441444.2932139741;469866.9553077844;528607.7268881333;468972.2406588152;442047.964821045;444861.04975825374;458308.45282757154;449841.3141294995;407566.4868175775;445934.4182203765;436846.2480136892;435282.4317724447;171860.34048652687;250454.15340279948;444312.4222867712;198280.24126638734;411022.3319942386;272.4842905050505;1148204.1362673575;504544.12605140073;121834.22400595355;361642.79447410634;0;7;9;2;16;22;2;4;55;74;679636451549.539;261871219299.96863;572070731734.7589;38338.86552373618;4469.584621870306;-0.0;0.0;2216344.2870892496;487780.71105178655;0.0;372146.80910472124;3.123773969232622;0.224877173599372
3137;2019-05-11 21:17:41.782;552;558;197;198;180;47;37;2;15;23;743;219;25;47;189;123;211;440;168;52;38;-233;608;351;356;138;356;311;610;-1.0;-2.0;818.0;191.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;18534.21484375;11571.505859375;0.0;3964.26440429688;594.0;198494;410.0;0.0;Calculated values ==>;1557602261.782;328.36;328.96000000000004;292.86;292.96000000000004;291.16;277.86;273.4187578820637;276.86;273.36;274.66;275.46000000000004;347.46000000000004;295.06;275.66;277.86;292.06;285.46000000000004;294.26000000000005;317.16;278.36;276.96000000000004;314.16;332.56;249.86;242.14157278889297;268.91163127593666;273.4187578820637;289.96000000000004;6080000.0;3510000.0;3560000.0;1380000.0;3560000.0;3110000.0;6100000.0;0.0;0.0;0.13633333333333333;0.03183333333333333;0.0;0.0;0.0;11571.505859375;0.0;3964.26440429688;18534.21484375;475519.0716180577;476171.14576806047;252646.11620058934;253024.8941758119;246545.1338795206;430735.4089219946;435696.9057630792;442165.83327630756;471281.1494085178;527291.2450270983;469248.8263542882;443650.82239291695;446837.4684301176;458741.3219607375;450315.1548429875;258343.66480596742;457252.34325222764;438264.86425820563;435871.12834967964;172278.17009871884;249199.05678690012;445208.19810933137;195721.2773737689;411022.3319942386;271.454726649685;1148495.524562692;504729.98220016726;121892.1185642657;361642.79447410634;0;7;9;2;16;22;2;4;56;74;679850426415.0625;261957649540.1801;572257997255.2172;33598.6077880461;7942.000310082071;-0.0;0.0;2216943.9758526124;487884.1771269287;0.0;372146.80910472124;2.673868587981427;0.2120893833282168
3138;2019-05-11 21:18:41.802;564;567;204;205;186;48;39;3;-6;23;738;221;-7;40;190;125;217;493;169;55;39;-218;641;354;359;133;359;308;643;-3.0;0.0;1162.0;243.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;20255.564453125;12369.6318359375;0.0;3959.31860351562;589.0;198495;414.0;0.0;Calculated values ==>;1557602321.802;329.56;329.86;293.56;293.66;291.76000000000005;277.96000000000004;273.7412296467126;277.06;273.46000000000004;272.56;275.46000000000004;346.96000000000004;295.26000000000005;272.46000000000004;277.16;292.16;285.66;294.86;322.46000000000004;278.66;277.06;314.56;332.06;251.36;241.05796691057077;268.5567601203482;273.7412296467126;290.06;6409999.999999999;3540000.0;3590000.0;1330000.0;3590000.0;3080000.0;6430000.0;0.0;0.0;0.19366666666666665;0.0405;0.0;0.0;0.0;12369.6318359375;0.0;3959.31860351562;20255.564453125;473242.37378910073;473457.66593264835;253681.37843612407;254051.3314326677;247358.33647972246;430542.39183029096;435329.8517278034;439623.1850327762;471944.1597200548;526999.4638333253;469903.4100371286;439469.4520505657;446417.86147193075;458398.85392048856;450061.3165606151;258805.2548884236;461416.0576913073;438091.89182571816;435329.8517278034;173949.5011765382;247107.31509690773;447732.91854279744;197259.52391062368;411022.3319942386;272.0848891327618;1148818.8804727835;504929.55818405835;121958.17043259594;361642.79447410634;0;7;9;2;16;22;2;4;56;74;680064997914.9943;262038976640.15427;572443759155.1581;46937.76237065687;10144.172482603037;-0.0;0.0;2217615.3359825276;488034.94547285535;0.0;372146.80910472124;3.4957503891579984;0.2742003145586179
3139;2019-05-11 21:19:41.783;589;585;205;208;193;50;33;6;-19;24;745;221;-18;31;189;128;222;530;169;40;33;-201;648;364;369;130;369;307;650;-2.0;-1.0;1072.0;418.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;21597.462890625;12510.8505859375;0.0;3970.7333984375;585.0;198496;424.0;0.0;Calculated values ==>;1557602381.783;332.06;331.66;293.66;293.96000000000004;292.46000000000004;278.16;274.8017692304317;276.46000000000004;273.76000000000005;271.26000000000005;275.56;347.66;295.26000000000005;271.36;276.26000000000005;292.06;285.96000000000004;295.36;326.16;277.16;276.46000000000004;315.56;331.66;253.06000000000003;240.39332010688793;268.43790593516167;274.8017692304317;290.06;6480000.0;3640000.0;3690000.0;1300000.0;3690000.0;3070000.0;6500000.0;0.0;0.0;0.17866666666666667;0.06966666666666667;0.0;0.0;0.0;12510.8505859375;0.0;3970.7333984375;21597.462890625;476232.42785303254;475375.5627699485;253724.39422509263;254832.44126549523;249473.38779158503;429879.7862731237;431735.0349942396;437828.56808052456;472436.3020657052;527811.1443744984;470040.19265278074;437985.2681005028;445324.3809667724;456638.265642022;448662.30875118816;260432.8428998309;466635.416132142;433047.9251940826;431735.0349942396;178127.92459426197;245433.99809710225;450040.2088761263;197779.29894625433;411022.3319942386;272.3328321341269;1149167.545254849;505136.8298805608;122024.23327269395;361642.79447410634;0;7;9;2;16;22;2;4;56;74;680283328754.7998;262117851655.08405;572628200729.9939;42888.80275198961;17574.176725114412;-0.0;0.0;2218363.653648892;488265.85857040365;0.0;372146.80910472124;3.668517512298855;0.32629470769901775
3140;2019-05-11 21:20:41.793;614;606;192;194;187;55;36;11;-17;26;758;220;-19;25;188;132;226;549;168;39;36;-185;635;369;373;133;374;311;637;-2.0;-3.0;1118.0;379.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;19298.837890625;12355.89453125;0.0;3046.98071289062;573.0;198497;440.0;0.0;Calculated values ==>;1557602441.793;334.56;333.76000000000005;292.36;292.56;291.86;278.66;275.3239800832674;276.76000000000005;274.26000000000005;271.46000000000004;275.76000000000005;348.96000000000004;295.16;271.26000000000005;275.66;291.96000000000004;286.36;295.76000000000005;328.06;277.06;276.76000000000005;317.16;330.46000000000004;254.66000000000003;241.05796691057077;268.91163127593666;275.3239800832674;289.96000000000004;6350000.0;3690000.0;3729999.9999999995;1330000.0;3740000.0;3110000.0;6370000.0;0.0;0.0;0.18633333333333332;0.06316666666666666;0.0;0.0;0.0;12355.89453125;0.0;3046.98071289062;19298.837890625;481503.871142901;480094.061967633;249640.21465067667;250341.36265702604;247917.78403893736;429537.3511455088;431260.9582334311;437231.03110804653;472236.3865531139;528866.25523222;469370.263840702;436912.08382788545;443650.82239291695;455669.2051766602;448330.69536619965;263037.881262245;471407.0267639338;431835.33855074144;431260.9582334311;184813.72873217988;240414.4444865203;451166.0485937454;200025.24809513107;411022.3319942386;273.24760776977104;1149508.404561723;505344.08729365043;122082.72397043754;361642.79447410634;0;7;9;2;16;22;2;4;56;74;680505965854.7644;262196764805.0715;572813631629.9645;44199.34423473991;15863.727231495803;-0.0;0.0;2219089.509162759;488544.55421153107;0.0;372146.80910472124;3.899471398308196;0.3357485256019857
3141;2019-05-11 21:21:41.794;623;617;182;182;170;58;39;14;-13;30;775;219;-15;27;187;135;227;547;165;41;39;-171;628;367;372;137;372;315;630;-2.0;-2.0;1048.0;320.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17871.064453125;12237.38671875;0.0;3060.54223632812;562.0;198498;466.0;0.0;Calculated values ==>;1557602501.794;335.46000000000004;334.86;291.36;291.36;290.16;278.96000000000004;275.1157276137837;277.06;274.56;271.86;276.16;350.66;295.06;271.66;275.86;291.86;286.66;295.86;327.86;277.26000000000005;277.06;319.76000000000005;329.36;256.06;241.92719264551067;269.38090353596624;275.1157276137837;289.66;6280000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3150000.0;6300000.0;0.0;0.0;0.17466666666666666;0.05333333333333334;0.0;0.0;0.0;12237.38671875;0.0;3060.54223632812;17871.064453125;483605.22849311866;482510.9484040738;246484.76464877365;246484.76464877365;242554.832641784;429675.2189834977;432094.3283962027;436948.6013565401;472100.0868749512;530345.6935517509;468694.66840166104;436626.3353312552;443130.5942726304;455859.97918707744;449155.8582219967;264035.0622708576;471992.1724206259;432471.8144565848;432094.3283962027;195679.20071851107;235813.6939595721;451923.3440628824;200121.78356394818;411022.3319942386;273.277309295743;1149818.158910033;505549.034719553;122133.62084321995;361642.79447410634;0;7;9;2;16;22;2;4;56;74;680729469579.4944;262277766154.97366;573001434759.7377;41365.750841106055;13429.41655994316;-0.0;0.0;2219802.563504904;488788.6678113237;0.0;372146.80910472124;3.581868340606985;0.2980445454994706
