;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3142;2019-05-11 21:22:41.774;619;618;181;181;163;54;41;16;-10;34;786;217;-12;27;188;137;229;544;166;45;41;-160;621;365;370;140;370;318;622;-2.0;-1.0;1015.0;190.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17160.513671875;11968.3388671875;0.0;3071.927734375;551.0;198499;494.0;0.0;Calculated values ==>;1557602561.774;335.06;334.96000000000004;291.26000000000005;291.26000000000005;289.46000000000004;278.56;274.9066339382667;277.26000000000005;274.76000000000005;272.16;276.56;351.76;294.86;271.96000000000004;275.86;291.96000000000004;286.86;296.06;327.56;277.66;277.26000000000005;322.56;328.26000000000005;257.16;242.56692532238324;269.7299932089509;274.9066339382667;289.76000000000005;6210000.0;3650000.0;3700000.0;1400000.0;3700000.0;3180000.0;6220000.0;0.0;0.0;0.16916666666666666;0.03166666666666666;0.0;0.0;0.0;11968.3388671875;0.0;3071.927734375;17160.513671875;483812.695673742;483556.9995526397;246438.61015898123;246438.61015898123;240578.07629430853;429811.8947417682;432980.8147056428;436737.29309844685;472096.9026672395;531274.6540106531;468030.2815137818;436412.5115516029;442511.56460441055;456332.7804492596;449822.5411104487;265594.26947273826;472548.2859155711;433720.1347006524;432980.8147056428;207382.2378540181;231213.40812182956;452552.0628994988;201240.488510899;411022.3319942386;273.7092734530735;1150109.991417895;505750.6818613733;122184.7077250199;361642.79447410634;0;7;9;2;16;22;2;4;56;74;680951995379.5652;262360838455.0001;573191271459.7981;39838.20944272684;7958.199855638992;-0.0;0.0;2220479.037607595;488966.83853813127;0.0;372146.80910472124;3.1778964139771544;0.24241335008438117
3143;2019-05-11 21:23:41.784;608;610;186;185;163;50;41;20;-7;36;791;216;-9;28;190;138;230;534;168;48;41;-149;615;363;368;139;368;320;616;167.0;-1.0;910.0;140.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17033.912109375;11827.6181640625;0.0;3097.51049804688;541.0;198500;523.0;0.0;Calculated values ==>;1557602621.784;333.96000000000004;334.16;291.76000000000005;291.66;289.46000000000004;278.16;274.69669130483857;277.26000000000005;275.16;272.46000000000004;276.76000000000005;352.26;294.76000000000005;272.26000000000005;275.96000000000004;292.16;286.96000000000004;296.16;326.56;277.96000000000004;277.26000000000005;325.46000000000004;327.26000000000005;258.26000000000005;242.35481222062532;269.9613774848165;274.69669130483857;289.96000000000004;6150000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3200000.0;6160000.0;0.02783333333333333;0.0;0.15166666666666667;0.02333333333333333;0.0;0.02783333333333333;0.0;11827.6181640625;0.0;3097.51049804688;17033.912109375;482907.31141973444;483081.8025889578;248388.33122198924;248039.37996616092;240755.88927205573;429947.3805835815;433484.00545957795;436759.35772741947;472424.9728513876;531650.0235885052;467625.6544803382;436433.62650159607;442246.57112010755;456942.4933256349;450335.05977705074;266670.37599621416;471771.9979275548;434757.92371039576;433484.00545957795;219505.55070137876;227031.71669481136;453861.1260806795;201666.41574334502;201666.41574334502;273.86725493431857;1150394.9924582848;505949.0145532092;122236.12827894613;361642.79447410634;0;7;9;2;16;22;2;4;56;74;681173432279.53;262444552404.9868;573382703359.7677;35655.76286758463;5884.54324120447;-0.0;6452.256247101816;2221108.2588961534;489082.2139566187;0.0;372200.58686823887;3.2155543474630313;0.19466626387774214
3144;2019-05-11 21:24:41.745;595;599;193;193;168;46;41;23;-5;38;794;216;-7;30;191;140;230;522;169;51;41;-140;602;362;367;141;366;322;604;156.0;0.0;931.0;289.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;17072.38671875;11527.228515625;0.0;3105.53955078125;531.0;198501;545.0;-1.0;Calculated values ==>;1557602681.745;332.66;333.06;292.46000000000004;292.46000000000004;289.96000000000004;277.76000000000005;274.5913991737795;277.26000000000005;275.46000000000004;272.66;276.96000000000004;352.56000000000006;294.76000000000005;272.46000000000004;276.16;292.26000000000005;287.16;296.16;325.36;278.26000000000005;277.26000000000005;327.66;326.26000000000005;259.16;242.77792619122317;270.1917013154234;274.5913991737795;290.06;6020000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3220000.0000000005;6040000.0;0.026000000000000002;0.0;0.15516666666666667;0.04816666666666667;0.0;0.026000000000000002;-0.002529736027362175;11527.228515625;0.0;3105.53955078125;17072.38671875;482519.554255712;482863.76796654135;251434.16461195238;251434.16461195238;242741.1589944695;430014.67791919125;433733.48194404994;436619.791235;472358.58907936385;531815.7378132504;467343.18982473575;436292.37402088987;442132.7710011701;457408.11929247493;450810.0737372844;407466.02598064026;471472.63035184034;435535.9226888053;433733.48194404994;228704.35009887922;222850.3779558165;454458.0889648252;199781.76401992817;199781.76401992817;273.1216329343031;1150679.0268725713;506143.51177000906;122287.78676280235;361642.79447410634;0;7;9;2;16;22;2;4;56;74;681393788954.4038;262528497804.93872;573575178169.6575;36749.36722287198;12266.909651512542;-0.0;6082.744666027166;2221711.2427854408;489233.3777436016;0.0;372304.97731120023;3.76545444377728;0.2727239077743814
3145;2019-05-11 21:25:41.795;583;586;200;200;175;43;42;24;-14;39;795;216;-16;15;192;141;230;507;170;53;42;-131;631;359;364;143;364;308;631;-2.0;-1.0;923.0;452.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;1;0;26635.23828125;20925.962890625;0.0;2959.36596679688;522.0;198502;561.0;0.0;Calculated values ==>;1557602741.795;331.46000000000004;331.76000000000005;293.16;293.16;290.66;277.46000000000004;274.27422755570615;277.36;275.56;271.76000000000005;277.06;352.66;294.76000000000005;271.56;274.66;292.36;287.26000000000005;296.16;323.86;278.46000000000004;277.36;329.26000000000005;325.36;260.06;243.1966462407574;268.5567601203482;274.27422755570615;290.16;6310000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;6310000.0;0.0;0.0;0.15383333333333335;0.07533333333333332;0.0;0.0;0.0;20925.962890625;0.0;2959.36596679688;26635.23828125;477371.8492424241;477821.72514769406;252765.3646740738;252765.3646740738;244135.7502069561;430214.79039162316;434653.35091899;438384.99121777265;472193.81962526246;532964.9769797153;469299.032968294;438072.3853947394;442788.37346326775;457870.68847121065;451493.1290991957;265212.4163717721;465470.7628905425;436597.2893215753;434653.35091899;235395.46725036926;219087.46209138638;455058.86770686804;197125.3551470078;199781.76401992817;272.0508499843056;1151043.560607236;506414.1804019723;122338.3697596756;361642.79447410634;0;7;10;2;16;22;2;4;56;74;681613271705.101;262613768805.20956;573764335670.2583;37113.77401555266;19430.991279509468;-0.0;0.0;2222327.281902865;489497.74704317853;0.0;372355.70909152733;2.3673429674170885;0.2231215755749407
3146;2019-05-11 21:26:41.806;610;602;199;200;179;41;38;23;-23;38;786;215;-25;1;193;142;232;541;170;55;38;-123;661;351;356;142;356;304;661;0.0;0.0;702.0;311.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;1;0;28241.90234375;22162.921875;0.0;2928.11865234375;516.0;198503;565.0;0.0;Calculated values ==>;1557602801.806;334.16;333.36;293.06;293.16;291.06;277.26000000000005;273.4187578820637;276.96000000000004;275.46000000000004;270.86;276.96000000000004;351.76;294.66;270.66;273.26000000000005;292.46000000000004;287.36;296.36;327.26000000000005;278.66;276.96000000000004;329.66;324.76000000000005;260.86;242.98782864720522;268.0796299477929;273.4187578820637;290.16;6609999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3040000.0;6609999.999999999;0.0;0.0;0.11699999999999999;0.05183333333333333;0.0;0.0;0.0;22162.921875;0.0;2928.11865234375;28241.90234375;477881.99969995616;476658.0481998113;251112.36465615281;251460.91795941058;244462.14188855316;430735.4089219946;435871.12834967964;437883.18805776763;472226.9707426428;532324.1359750484;469728.66306488344;437570.5891863215;441542.48092842754;459285.1390662883;453043.29649086215;263828.1410581527;466956.93646877253;438767.45985519286;435871.12834967964;237068.3971897606;216578.99785978085;456048.26273815613;195689.78434813736;199781.76401992817;271.4420133417523;1151500.9539518952;506773.32027143566;122387.44112620287;361642.79447410634;0;7;10;2;16;22;2;4;56;74;681829311304.8057;262699284480.09268;573947969330.0073;28336.628234026743;13495.247796549305;-0.0;0.0;2222872.801914536;489772.18267241365;0.0;372355.70909152733;1.6672037169996379;0.15387072071056138
3147;2019-05-11 21:27:41.786;656;647;199;200;177;36;33;22;-34;36;774;215;-36;-12;196;145;236;591;169;56;33;-116;684;357;362;142;362;291;683;-1.0;190.0;1022.0;321.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;29325.65234375;23140.400390625;0.0;2798.73608398438;517.0;198504;564.0;0.0;Calculated values ==>;1557602861.786;338.76;337.86;293.06;293.16;290.86;276.76000000000005;274.0616903277293;276.46000000000004;275.36;269.76000000000005;276.76000000000005;350.56000000000006;294.66;269.56;271.96000000000004;292.76000000000005;287.66;296.76000000000005;332.26000000000005;278.76000000000005;276.46000000000004;329.56;324.86;261.56;242.98782864720522;266.49643012054327;274.0616903277293;290.06;6840000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2910000.0;6830000.0;0.0;0.03166666666666666;0.17033333333333334;0.0535;0.0;0.0;0.0;23140.400390625;0.0;2798.73608398438;29325.65234375;482193.39343008917;480949.44741628424;250262.87741306287;250600.12565776796;243175.1111433064;430346.717906069;433520.3008126533;439105.8547355798;472029.85167895287;532049.8965392058;471492.3591437952;438804.5743133056;442351.73364694254;458742.35651751276;452424.34740285604;263988.298691876;472230.88797398726;437578.2834772544;433520.3008126533;236650.15891445865;216997.06728235667;456768.1282336553;198586.66964899743;199781.76401992817;272.6267251081205;1151980.5236645695;507150.7221145407;122435.14900775762;361642.79447410634;0;7;10;2;16;22;2;4;56;74;682044639504.8741;262784456080.11975;574126409830.0641;40968.43452641453;13812.708034279196;0.0;0.0;2223450.151590327;489999.6731156434;0.0;372355.70909152733;2.11191080375079;0.18027640806267473
3148;2019-05-11 21:28:41.767;697;684;186;185;171;43;33;23;-40;36;759;215;-43;-11;196;147;241;606;167;37;32;-111;653;359;364;144;364;288;652;-1.0;-1.0;920.0;260.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27175.345703125;22057.794921875;0.0;2751.7119140625;517.0;198505;561.0;0.0;Calculated values ==>;1557602921.767;342.86;341.56000000000006;291.76000000000005;291.66;290.26000000000005;277.46000000000004;274.27422755570615;276.46000000000004;275.46000000000004;269.16;276.76000000000005;349.06000000000006;294.66;268.86;272.06;292.76000000000005;287.86;297.26000000000005;333.76000000000005;276.86;276.36;329.26000000000005;324.86;262.06;243.40439225979637;266.1237361191953;274.27422755570615;289.86;6530000.0;3590000.0;3640000.0;1440000.0;3640000.0;2880000.0;6520000.0;0.0;0.0;0.15333333333333332;0.043333333333333335;0.0;0.0;0.0;22057.794921875;0.0;2751.7119140625;27175.345703125;491457.9695824457;489729.0916024675;247037.2799566097;246706.18808585603;242206.5109798919;430214.79039162316;433017.6092021058;438868.18837745173;471765.34391292307;530722.9909462123;471893.86542711157;438416.81106759136;443113.79963440605;458423.03231300757;452361.1404031271;268668.01806714677;478338.34910077247;433749.95420475816;432833.13015370606;235395.46725036926;216997.06728235667;456961.49217476865;199496.21552223407;199781.76401992817;272.9959700311533;1152451.216214685;507527.2544687942;122481.38809401795;361642.79447410634;0;7;10;2;16;22;2;4;56;74;682262370534.6803;262870228910.0434;574300054824.9094;36703.70250446671;11156.828654943165;-0.0;0.0;2224097.214430202;490207.68669603544;0.0;372355.70909152733;1.9291206179915719;0.1598165052656673
3149;2019-05-11 21:29:41.777;714;698;182;180;163;43;35;22;-37;36;741;215;-23;-5;196;149;243;580;168;36;34;-107;604;358;363;144;363;299;604;-1.0;265.0;1030.0;207.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16697.705078125;11889.185546875;0.0;2867.21948242188;513.0;198506;558.0;0.0;Calculated values ==>;1557602981.777;344.56000000000006;342.96000000000004;291.36;291.16;289.46000000000004;277.46000000000004;274.1680685717883;276.66;275.36;269.46000000000004;276.76000000000005;347.26;294.66;270.86;272.66;292.76000000000005;288.06;297.46000000000004;331.16;276.76000000000005;276.56;328.96000000000004;324.46000000000004;262.46000000000004;243.40439225979637;267.47669482898436;274.1680685717883;289.96000000000004;6040000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;6040000.0;0.0;0.04416666666666667;0.1716666666666667;0.034499999999999996;0.0;0.0;0.0;11889.185546875;0.0;2867.21948242188;16697.705078125;498639.34917107073;496512.5507567421;247470.00263681568;246774.8296204118;241121.6744287746;430280.9020939914;433634.880018922;436838.19734276686;471765.34391292307;528011.4077830602;470411.672836147;439003.13721699157;441704.83121573745;458582.87967331253;452823.4905160512;412121.40857288096;480127.88919888734;433816.67410848953;433452.5470882844;234140.81001818314;215324.80838970217;457373.09183797234;200088.01855536227;199781.76401992817;273.2255289947282;1152816.88590593;507810.1931212395;122528.22032638593;361642.79447410634;0;7;10;2;16;22;2;4;56;74;682480506884.6456;262956643310.02966;574476184174.8815;40642.114025171126;8876.335028250047;0.0;0.0;2224741.870325925;490374.65755054064;0.0;372355.70909152733;3.3557257987368114;0.26245012012729385
3150;2019-05-11 21:30:41.817;693;673;190;190;165;41;35;21;-23;36;733;215;-18;22;197;150;236;504;168;39;35;-105;581;357;362;143;362;306;583;-2.0;-1.0;700.0;310.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16471.607421875;11316.37109375;0.0;2963.93676757812;507.0;198507;558.0;0.0;Calculated values ==>;1557603041.817;342.46000000000004;340.46000000000004;292.16;292.16;289.66;277.26000000000005;274.0616903277293;276.66;275.26000000000005;270.86;276.76000000000005;346.46000000000004;294.66;271.36;275.36;292.86;288.16;296.76000000000005;323.56;277.06;276.66;328.96000000000004;323.86;262.66;243.1966462407574;268.3187672390254;274.0616903277293;289.96000000000004;5810000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5830000.0;0.0;0.0;0.11666666666666667;0.051666666666666666;0.0;0.0;0.0;11316.37109375;0.0;2963.93676757812;16471.607421875;498101.8941645112;495268.4366006822;251318.45825787328;251318.45825787328;242458.3098450092;430346.717906069;433883.48505660606;437427.84448784514;471897.7078724963;526630.9135575934;469453.78611262445;438210.9650467479;444222.0935492395;458879.43525809655;453140.38140994735;418253.14564883005;471454.9649899794;434603.5697922251;433883.48505660606;234140.81001818314;212816.51262364245;457737.3394348842;197888.23122354894;199781.76401992817;272.3483391132326;1153093.4811172127;508003.70167954755;122576.84569041753;361642.79447410634;0;7;10;2;16;22;2;4;56;74;682698151884.5073;263042800709.9749;574657805174.7661;27946.28821416789;13425.537257585655;-0.0;0.0;2225313.8213909017;490560.63038542826;0.0;372355.70909152733;2.8971241988270284;0.2657146746040494
3151;2019-05-11 21:31:41.788;650;644;199;199;177;39;34;19;-15;36;737;215;6;33;198;152;226;444;169;43;34;-106;566;357;362;141;362;308;567;-1.0;298.0;641.0;420.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16778.60546875;10895.4580078125;0.0;2988.2626953125;503.0;198508;563.0;0.0;Calculated values ==>;1557603101.788;338.16;337.56000000000006;293.06;293.06;290.86;277.06;274.0616903277293;276.56;275.06;271.66;276.76000000000005;346.86;294.66;273.76000000000005;276.46000000000004;292.96000000000004;288.36;295.76000000000005;317.56;277.46000000000004;276.56;329.46000000000004;323.46000000000004;262.56;242.77792619122317;268.5567601203482;274.0616903277293;290.06;5660000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5670000.0;0.0;0.049666666666666665;0.10683333333333334;0.07;0.0;0.0;0.0;10895.4580078125;0.0;2988.2626953125;16778.60546875;493937.84015800164;493041.1097699974;410277.9169033056;410277.9169033056;247226.81265984647;430346.717906069;433702.1600636701;438228.8454132642;472161.77640367835;526894.5218336345;469177.9388570521;441446.09905818984;445415.2873379444;459016.37217970134;453425.5286898729;420176.9668171039;464354.5010245347;435315.5984456732;433702.1600636701;236231.924509345;211144.3756859795;457951.47199335654;196609.29173246212;199781.76401992817;271.83565141598564;1153370.4323010645;508188.7107916824;122626.42337863239;361642.79447410634;0;7;10;2;16;22;2;4;56;74;682915246905.2115;263127959530.25116;574841916145.3634;25813.022318232353;18293.95261826261;0.0;0.0;2225761.5991162346;490824.83170952764;0.0;372355.70909152733;3.1768843438752845;0.319240779082587
3152;2019-05-11 21:32:41.808;610;599;196;194;177;38;35;17;0;35;744;214;28;40;199;153;217;381;169;46;35;-111;562;354;359;140;359;310;563;86.0;64.0;569.0;290.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16705.48046875;10773.6171875;0.0;3006.11181640625;479.0;198509;573.0;0.0;Calculated values ==>;1557603161.808;334.16;333.06;292.76000000000005;292.56;290.86;276.96000000000004;273.7412296467126;276.66;274.86;273.16;276.66;347.56000000000006;294.56;275.96000000000004;277.16;293.06;288.46000000000004;294.86;311.26000000000005;277.76000000000005;276.66;330.46000000000004;321.06;262.06;242.56692532238324;268.7936212382143;273.7412296467126;290.06;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;3100000.0;5630000.0;0.014333333333333333;0.010666666666666666;0.09483333333333334;0.04833333333333333;0.0005;0.014833333333333334;0.0;10773.6171875;0.0;3006.11181640625;16705.48046875;489017.80365668214;487420.7603131062;410851.6598827512;410026.87384281954;247401.40261264943;430542.39183029096;434621.1652425816;440107.37261156883;472195.2020149266;527473.8872251292;468779.5142372656;444292.79366492986;446029.80726630177;459626.5796145048;454082.5290026388;418725.1076450147;454572.2073251023;436551.9870517963;434621.1652425816;240414.4444865203;201112.50472608567;457599.3555616417;196967.7998942412;204177.36820846063;271.9679561960089;1153649.5593618047;508369.3466101282;122676.39315058781;361642.79447410634;0;7;10;2;16;22;2;4;56;74;683131619005.1428;263212287630.22437;575027377945.3044;23057.73614602657;12597.191857257689;0.0;3418.249656006128;2226168.9911887473;491082.34372214315;0.0;372384.20400045626;2.835554868184563;0.23768435936644272
3153;2019-05-11 21:33:41.819;582;551;193;192;174;36;36;15;-2;34;753;214;29;47;200;154;211;311;170;50;36;-115;563;351;357;138;356;308;565;-2.0;166.0;496.0;285.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16570.37109375;10858.0546875;0.0;2994.16284179688;464.0;198510;582.0;0.0;Calculated values ==>;1557603221.819;331.36;328.26000000000005;292.46000000000004;292.36;290.56;276.76000000000005;273.4187578820637;276.76000000000005;274.66;272.96000000000004;276.56;348.46000000000004;294.56;276.06;277.86;293.16;288.56;294.26000000000005;304.26000000000005;278.16;276.76000000000005;331.36;319.56;261.66;242.14157278889297;268.5567601203482;273.4187578820637;290.16;5630000.0;3510000.0;3570000.0000000005;1380000.0;3560000.0;3080000.0;5650000.0;0.0;0.027666666666666666;0.08266666666666667;0.0475;0.0;0.0;0.0;10858.0546875;0.0;2994.16284179688;16570.37109375;485096.1323192764;480547.3566030458;253468.26565489045;253060.78858263494;246232.23751597104;430735.4089219946;435282.4317724447;440235.24653219705;472360.27449258295;528572.3594260238;469056.771049626;444837.77879090665;447410.61151515384;460231.6107031601;454733.0192483894;416397.4260108156;441136.48638021364;437699.845760556;435282.4317724447;244179.05427248686;194843.3435325042;457509.26104968804;195237.40753845175;204177.36820846063;271.2591501257406;1153926.9089625531;508549.643590561;122726.40460642411;361642.79447410634;0;7;10;2;16;22;2;4;56;74;683346458384.8492;263295702920.11035;575212811935.051;20253.15469014961;12457.913041783722;0.0;0.0;2226529.981447972;491291.1745413156;0.0;372412.6946365432;2.3614318547012956;0.23074038100283667
3154;2019-05-11 21:34:41.779;568;516;194;194;174;33;38;11;-13;33;759;213;14;45;201;155;209;264;168;53;38;-116;570;347;352;138;352;304;572;-1.0;137.0;577.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16905.603515625;11060.1337890625;0.0;2954.40771484375;462.0;198511;588.0;0.0;Calculated values ==>;1557603281.779;329.96000000000004;324.76000000000005;292.56;292.56;290.56;276.46000000000004;272.9856168485579;276.96000000000004;274.26000000000005;271.86;276.46000000000004;349.06000000000006;294.46000000000004;274.56;277.66;293.26000000000005;288.66;294.06;299.56;278.46000000000004;276.96000000000004;331.96000000000004;319.36;261.56;242.14157278889297;268.0796299477929;272.9856168485579;289.96000000000004;5700000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3040000.0;5720000.0;0.0;0.022833333333333334;0.09616666666666666;0.025500000000000002;0.0;0.0;0.0;11060.1337890625;0.0;2954.40771484375;16905.603515625;482358.84759472695;474654.27203856985;253473.31916534808;253473.31916534808;245944.97707967082;430988.63858405815;436811.2778682478;439427.7774279336;472262.261994151;529506.5989332239;469487.94752709236;443461.255666955;447886.92588112364;460986.0157669899;455544.4720709531;412942.8775993119;428919.0864168733;439325.3299729364;436811.2778682478;246688.97952812296;194007.49548133422;457407.48302083457;196485.65491072793;204177.36820846063;271.7470041858328;1154205.689440172;508732.1733936014;122775.94298014676;361642.79447410634;0;7;10;2;16;22;2;4;56;74;683559016584.9845;263378447720.163;575396289535.1677;23362.93411540461;6653.50661680772;0.0;0.0;2226893.2065433115;491450.33019735146;0.0;372412.6946365432;2.141806831414777;0.17595621252837088
3155;2019-05-11 21:35:41.780;565;534;195;197;176;33;39;14;-13;30;761;212;2;41;202;157;210;315;167;56;40;-115;580;345;350;135;350;298;583;226.0;0.0;477.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17590.982421875;11328.09375;0.0;2917.77856445312;462.0;198512;588.0;0.0;Calculated values ==>;1557603341.78;329.66;326.56;292.66;292.86;290.76000000000005;276.46000000000004;272.7676641592781;277.06;274.56;271.86;276.16;349.26;294.36;273.36;277.26000000000005;293.36;288.86;294.16;304.66;278.76000000000005;277.16;331.96000000000004;319.36;261.66;241.49495122638035;267.35522164206344;272.7676641592781;289.86;5800000.0;3450000.0;3500000.0;1350000.0;3500000.0;2980000.0;5830000.0;0.03766666666666666;0.0;0.07949999999999999;0.04116666666666667;0.0;0.03766666666666666;0.0;11328.09375;0.0;2917.77856445312;17590.982421875;480776.4337109751;475931.9929173948;253262.89932102553;254062.07108020896;246207.03735687057;431113.4868728058;437443.2197878351;440729.25174775714;472363.3712700832;530172.1392518693;470190.1070733504;442939.1622637686;448457.1826467565;461426.65108166065;456152.5074520586;408948.50999021984;438164.7380207349;440254.1434915634;437611.58439915784;246688.97952812296;194007.49548133422;457984.14054552227;195329.7420859997;195329.7420859997;271.2738653241159;1154493.1657804963;508918.74506567756;122824.87868132988;361642.79447410634;0;7;10;2;16;22;2;4;56;74;683769620094.7301;263460349085.06406;575576892544.9496;19509.261018109715;10812.606069917014;-0.0;9125.949393795623;2227250.480790131;491595.8835620807;0.0;372488.74548222596;2.769069918014122;0.18086902769570495
3156;2019-05-11 21:36:41.770;572;560;198;200;181;35;41;16;-5;28;761;211;2;30;203;158;213;421;167;58;41;-112;603;345;350;135;350;292;606;256.0;-1.0;831.0;343.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18753.140625;11936.658203125;0.0;2859.88793945312;457.0;198513;585.0;0.0;Calculated values ==>;1557603401.77;330.36;329.16;292.96000000000004;293.16;291.26000000000005;276.66;272.7676641592781;277.26000000000005;274.76000000000005;272.66;275.96000000000004;349.26;294.26000000000005;273.36;276.16;293.46000000000004;288.96000000000004;294.46000000000004;315.26000000000005;278.96000000000004;277.26000000000005;331.66;318.86;261.96000000000004;241.49495122638035;266.62003547228215;272.7676641592781;289.86;6030000.0;3450000.0;3500000.0;1350000.0;3500000.0;2920000.0;6060000.0;0.042666666666666665;0.0;0.1385;0.05716666666666667;0.0;0.042666666666666665;0.0;11936.658203125;0.0;2859.88793945312;18753.140625;479080.970306239;476956.03270973545;253225.603818758;253998.0585067323;247043.27140473636;431113.4868728058;437779.5529386811;443156.2897377537;472168.09959432366;530627.3065008719;470886.1442701376;444158.0439782486;448068.14268610877;461559.3255376969;456289.65379461227;259540.9402046346;454540.4047745965;440578.0837091905;437779.5529386811;245433.99809710225;191917.91438739494;458287.28446087457;195738.8878151037;195738.8878151037;271.4389122096616;1154795.982994653;509112.5856864956;122873.0178776666;361642.79447410634;0;7;10;2;16;22;2;4;56;74;683979585094.7634;263541335585.07693;575753863044.9777;34267.310166287025;15009.01667491657;-0.0;10327.068378605969;2227698.5441937232;491811.02788829023;0.0;372650.8269456082;4.02819648892903;0.27634557023881273
3157;2019-05-11 21:37:41.751;588;579;201;204;188;37;41;17;4;28;757;210;6;33;204;160;218;494;164;61;42;-109;634;349;354;135;354;288;637;-2.0;-1.0;1215.0;435.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;19153.896484375;11171.796875;0.0;2811.27856445312;452.0;198514;582.0;0.0;Calculated values ==>;1557603461.751;331.96000000000004;331.06;293.26000000000005;293.56;291.96000000000004;276.86;273.20264511476705;277.26000000000005;274.86;273.56;275.96000000000004;348.86;294.16;273.76000000000005;276.46000000000004;293.56;289.16;294.96000000000004;322.56;279.26000000000005;277.36;331.36;318.36;262.26000000000005;241.49495122638035;266.1237361191953;273.20264511476705;289.56;6340000.0;3490000.0;3540000.0;1350000.0;3540000.0;2880000.0;6370000.0;0.0;0.0;0.2025;0.0725;0.0;0.0;0.0;11171.796875;0.0;2811.27856445312;19153.896484375;477763.4931837464;476042.52346090117;252856.14018673057;253965.68617421697;248258.9359192918;430862.6128555636;436858.41488472256;445235.9354860615;472168.09959432366;530515.995246938;471307.71583613445;445515.509565791;449219.65406299283;461078.3308605104;455902.1451604942;259641.6422188105;462457.5086671229;440199.20167460025;437029.1878229431;244179.05427248686;189828.38726562503;458590.13686321577;196548.8854699067;195738.8878151037;271.78021025607023;1155111.7749378243;509305.0951646632;122920.26263291214;361642.79447410634;0;7;10;2;16;22;2;4;56;74;684190718214.5754;263622309935.00482;575927807944.8228;50359.12762827135;18997.990726014905;-0.0;0.0;2228403.541188284;492094.32987566513;0.0;372736.85859670065;4.960076104473826;0.4241488501164562
3158;2019-05-11 21:38:41.791;613;596;197;201;195;42;28;19;10;29;751;210;10;32;204;162;223;531;164;34;28;-108;635;358;363;137;363;291;637;-2.0;-1.0;921.0;497.0;0.0;0;100;58;1;0;0;0;0;0;0;1;1;0;0;0;18252.900390625;9743.5419921875;0.0;2838.07690429688;448.0;198515;578.0;0.0;Calculated values ==>;1557603521.791;334.46000000000004;332.76000000000005;292.86;293.26000000000005;292.66;277.36;274.1680685717883;275.96000000000004;275.06;274.16;276.06;348.26;294.16;274.16;276.36;293.56;289.36;295.46000000000004;326.26000000000005;276.56;275.96000000000004;330.96000000000004;317.96000000000004;262.36;241.92719264551067;266.49643012054327;274.1680685717883;289.56;6350000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2910000.0;6370000.0;0.0;0.0;0.15350000000000003;0.08283333333333333;0.0;0.0;0.0;9743.5419921875;0.0;2838.07690429688;18252.900390625;481357.101453891;478605.74059679435;251407.10753764573;252856.14018673057;250694.69931682048;430280.9020939914;432346.8522074103;445486.98162698036;472002.15594002855;529666.0563197803;470903.2759391811;445486.98162698036;448528.55423287593;459678.0956434374;454671.7010468359;261708.67110633984;468548.41749114485;433452.5470882844;432346.8522074103;242505.85365607988;188156.80290529504;458377.86463004455;197721.19527298762;195738.8878151037;272.28560131405374;1155423.706060456;509479.5058514393;122967.37198042995;361642.79447410634;0;7;10;2;16;22;2;4;56;74;684405961614.4387;263703964334.95294;576101623744.7123;38032.048205337895;21591.06077840955;-0.0;0.0;2229140.62538185;492432.7974660509;0.0;372736.85859670065;4.738905976591584;0.4440531835248872
3159;2019-05-11 21:39:41.791;633;611;186;190;189;49;30;18;11;30;747;211;17;47;204;164;226;548;165;33;30;-108;627;363;368;138;368;298;629;-2.0;-1.0;902.0;359.0;0.0;0;100;57;1;0;0;0;0;0;0;1;1;0;0;0;16773.072265625;9422.328125;0.0;2896.96215820312;445.0;198516;574.0;0.0;Calculated values ==>;1557603581.791;336.46000000000004;334.26000000000005;291.76000000000005;292.16;292.06;278.06;274.69669130483857;276.16;274.96000000000004;274.26000000000005;276.16;347.86;294.26000000000005;274.86;277.86;293.56;289.56;295.76000000000005;327.96000000000004;276.46000000000004;276.16;330.56;317.66;262.36;242.14157278889297;267.35522164206344;274.69669130483857;289.66;6270000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2980000.0;6290000.0;0.0;0.0;0.15033333333333332;0.05983333333333333;0.0;0.0;0.0;9422.328125;0.0;2896.96215820312;16773.072265625;485152.6821793683;481750.54865337646;247879.14603113767;249263.9424153653;248915.1297278486;429947.3805835815;431426.1458468794;444239.97794932604;471968.1179040911;528714.0841532777;470070.81916773;445097.5059266029;449280.9268942601;458887.9186232276;454104.9658933827;263647.58932144276;472275.4567446342;431994.6062598477;431426.1458468794;240832.718256323;186903.13564328075;458220.7423083042;199888.13975298032;195738.8878151037;273.167940465193;1155715.5891659248;509639.2214357492;123015.16397261745;361642.79447410634;0;7;10;2;16;22;2;4;56;74;684625261614.4387;263786464334.95294;576278323744.7123;36734.22634218397;15456.90071956021;-0.0;0.0;2229763.6776697463;492741.530478534;0.0;372736.85859670065;4.236536834666911;0.3726192523678524
3160;2019-05-11 21:40:41.772;642;621;178;180;177;53;33;19;-13;31;746;212;6;45;205;166;228;555;164;35;33;-110;623;365;370;138;370;303;625;-2.0;-1.0;831.0;127.0;0.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;16127.0966796875;9892.1142578125;0.0;2943.033203125;440.0;198517;569.0;0.0;Calculated values ==>;1557603641.772;337.36;335.26000000000005;290.96000000000004;291.16;290.86;278.46000000000004;274.9066339382667;276.46000000000004;275.06;271.86;276.26000000000005;347.76;294.36;273.76000000000005;277.66;293.66;289.76000000000005;295.96000000000004;328.66;276.66;276.46000000000004;330.06;317.16;262.16;242.14157278889297;267.9596281332873;274.9066339382667;289.56;6230000.0;3650000.0;3700000.0;1380000.0;3700000.0;3030000.0;6250000.0;0.0;0.0;0.1385;0.021166666666666667;0.0;0.0;0.0;9892.1142578125;0.0;2943.033203125;16127.0966796875;486868.521342456;483652.6815998813;245325.6730329481;245993.2124627648;244994.09540903836;429811.8947417682;431473.88110614876;439647.05077244143;472066.18378088326;528224.7719617437;469505.18851112365;442493.0341924577;448075.1158509465;458707.79275968665;454048.7298407423;264926.5231149595;473860.7946654777;431854.3060553472;431473.88110614876;238741.38928724395;184813.72873217988;458017.63267245644;202459.86126676665;195738.8878151037;274.1858970827521;1155989.6704214243;509800.12415410153;123063.8151896797;361642.79447410634;0;7;10;2;16;22;2;4;56;74;684846591505.1215;263869238115.20825;576458566650.2682;32850.42574653596;5409.306161420434;-0.0;0.0;2230343.3661461086;492915.3604728102;0.0;372736.85859670065;2.98085643537763;0.2182157572155905
3161;2019-05-11 21:41:41.782;644;627;175;176;167;55;35;21;-21;33;749;212;-18;47;205;167;229;562;164;36;36;-119;625;365;370;137;370;307;627;0.0;-1.0;1156.0;138.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;15923.6103515625;10614.603515625;0.0;2997.77856445312;437.0;198518;565.0;0.0;Calculated values ==>;1557603701.782;337.56000000000006;335.86;290.66;290.76000000000005;289.86;278.66;274.9066339382667;276.66;275.26000000000005;271.06;276.46000000000004;348.06000000000006;294.36;271.36;277.86;293.66;289.86;296.06;329.36;276.76000000000005;276.76000000000005;329.66;316.86;261.26000000000005;241.92719264551067;268.43790593516167;274.9066339382667;289.56;6250000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6270000.0;0.0;0.0;0.19266666666666668;0.023;0.0;0.0;0.0;10614.603515625;0.0;2997.77856445312;15923.6103515625;486935.0891225872;484292.7174058672;244268.2577962912;244596.17165154018;241691.72642818323;429811.8947417682;431854.3060553472;437514.20447033056;472393.7743832905;528230.265241673;468952.8999214148;437985.2681005028;447600.3881133133;458707.79275968665;454191.6157821054;265241.00512851117;474681.61789864104;432043.5753533974;432043.5753533974;237068.3971897606;183560.10687098323;457261.5002681811;202708.45008438863;195738.8878151037;274.2826099024114;1156256.8041615132;509971.04195040546;123113.33020552911;361642.79447410634;0;7;10;2;16;22;2;4;56;74;685068628505.0862;263951751865.19513;576641597150.2391;45239.24201169148;5854.720154227226;-0.0;0.0;2230994.2218351956;493009.24300324003;0.0;372736.85859670065;3.753491627354136;0.26543722420951626
3162;2019-05-11 21:42:41.783;640;629;175;176;161;54;37;23;-18;34;755;212;-19;37;206;168;231;568;164;38;37;-133;623;364;369;136;369;311;625;-2.0;-1.0;1078.0;212.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;16345.771484375;11293.4326171875;0.0;3030.83154296875;460.0;198519;560.0;0.0;Calculated values ==>;1557603761.783;337.16;336.06;290.66;290.76000000000005;289.26000000000005;278.56;274.8017692304317;276.86;275.46000000000004;271.36;276.56;348.66;294.36;271.26000000000005;276.86;293.76000000000005;289.96000000000004;296.26000000000005;329.96000000000004;276.96000000000004;276.86;329.16;319.16;259.86;241.71165711629368;268.91163127593666;274.8017692304317;289.56;6230000.0;3640000.0;3690000.0;1360000.0;3690000.0;3110000.0;6250000.0;0.0;0.0;0.17966666666666667;0.035333333333333335;0.0;0.0;0.0;11293.4326171875;0.0;3030.83154296875;16345.771484375;486585.63994115125;484801.1435163527;244335.18648933255;244663.94214148205;239866.0773578551;429879.7862731237;432488.85388799326;437071.7284734032;472622.7809936826;528551.4376075015;468396.65654951415;436912.08382788545;445401.9251867539;459004.97428962355;454504.3078870022;266416.6646934992;475838.88462430245;432675.7974509262;432488.85388799326;234977.24436692704;193171.6564234249;455996.94078341714;201329.92116365512;195738.8878151037;273.73993977403467;1156525.7201583465;510153.61196074117;123163.56946033724;361642.79447410634;0;7;10;2;16;22;2;4;56;74;685290332199.8184;264033653230.0962;576827000240.0151;42354.94471331807;8998.234693231592;-0.0;0.0;2231724.185556215;493133.0196897297;0.0;372736.85859670065;3.5850483370302144;0.2737111918536885
3163;2019-05-11 21:43:41.783;633;627;178;178;160;51;38;23;-15;36;763;212;-17;33;207;169;232;572;163;41;38;-144;627;363;368;137;368;312;629;-3.0;-1.0;1099.0;291.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17092.443359375;12176.013671875;0.0;3031.603515625;509.0;198520;555.0;0.0;Calculated values ==>;1557603821.783;336.46000000000004;335.86;290.96000000000004;290.96000000000004;289.16;278.26000000000005;274.69669130483857;276.96000000000004;275.46000000000004;271.66;276.76000000000005;349.46000000000004;294.36;271.46000000000004;276.46000000000004;293.86;290.06;296.36;330.36;277.26000000000005;276.96000000000004;328.66;324.06;258.76000000000005;241.92719264551067;269.02936301313275;274.69669130483857;289.46000000000004;6270000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;6290000.0;0.0;0.0;0.18316666666666667;0.0485;0.0;0.0;0.0;12176.013671875;0.0;3031.603515625;17092.443359375;485152.6821793683;484070.28222491255;245187.1433539813;245187.1433539813;239443.69823484492;429947.3805835815;432929.84295338165;437319.724394416;472687.3056196521;529314.3506984756;468256.9683316274;437000.6383046333;444622.5306516679;459301.0106943719;454815.634887687;266550.4475981158;475955.2199712542;433484.00545957795;432929.84295338165;232886.18681767926;213652.59903751023;454708.3128622604;200037.9971373424;195738.8878151037;273.2271680236756;1156804.371948711;510349.1906798167;123214.08975249219;361642.79447410634;0;7;10;2;16;22;2;4;56;74;685511432199.8184;264115553230.0962;577013900240.0151;43462.10304258732;12351.510312658522;-0.0;0.0;2232439.327620847;493310.9342314455;0.0;372736.85859670065;3.670109042534435;0.2945388989455814
3164;2019-05-11 21:44:41.784;625;622;184;184;162;47;38;23;-14;37;770;212;-12;34;207;170;233;578;161;44;38;-146;625;361;366;136;366;313;627;-2.0;-1.0;908.0;373.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17285.068359375;12145.15625;0.0;3049.4619140625;563.0;198521;549.0;0.0;Calculated values ==>;1557603881.784;335.66;335.36;291.56;291.56;289.36;277.86;274.4858918419099;276.96000000000004;275.46000000000004;271.76000000000005;276.86;350.16;294.36;271.96000000000004;276.56;293.86;290.16;296.46000000000004;330.96000000000004;277.56;276.96000000000004;328.06;329.46000000000004;258.56;241.71165711629368;269.14681796795327;274.4858918419099;289.26000000000005;6250000.0;3610000.0;3660000.0;1360000.0;3660000.0;3130000.0;6270000.0;0.0;0.0;0.15133333333333335;0.06216666666666667;0.0;0.0;0.0;12145.15625;0.0;3049.4619140625;17285.068359375;484227.83924002014;483572.8936043382;247271.46751534185;247271.46751534185;240120.32084199533;430081.6785162784;433433.583526483;437249.5021140777;472915.8103579757;529972.6664276887;468117.02659353864;437568.04326289374;444568.9331196101;459616.26960334147;455293.5464013049;267252.21585437766;477102.1294101675;434524.77317851107;433433.583526483;230377.04089860234;236231.924509345;454668.5160076681;197967.33737560842;195738.8878151037;272.39604902924805;1157090.8559873423;510551.87047352776;123264.76614227079;361642.79447410634;0;7;10;2;16;22;2;4;56;74;685731635869.5524;264197454594.99725;577201403364.7887;36211.36759708835;15958.256604959712;-0.0;0.0;2233103.2842744687;493546.85288738605;0.0;372736.85859670065;3.4334277859931266;0.2999241357253304
3165;2019-05-11 21:45:41.784;621;617;188;188;165;44;37;23;-14;38;776;211;-15;36;208;171;234;575;162;46;37;-143;617;361;365;135;366;313;619;-3.0;-1.0;1068.0;212.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17360.083984375;11947.3759765625;0.0;3057.298828125;588.0;198522;543.0;0.0;Calculated values ==>;1557603941.784;335.26000000000005;334.86;291.96000000000004;291.96000000000004;289.66;277.56;274.4858918419099;276.86;275.46000000000004;271.76000000000005;276.96000000000004;350.76;294.26000000000005;271.66;276.76000000000005;293.96000000000004;290.26000000000005;296.56;330.66;277.76000000000005;276.86;327.46000000000004;331.96000000000004;258.86;241.49495122638035;269.14681796795327;274.4858918419099;289.36;6170000.0;3610000.0;3650000.0;1350000.0;3660000.0;3130000.0;6190000.0;0.0;0.0;0.178;0.035333333333333335;0.0;0.0;0.0;11947.3759765625;0.0;3057.298828125;17360.083984375;484544.7050058075;483749.5435060563;248968.44605533118;248968.44605533118;241299.462270997;430081.6785162784;433500.59072566376;437249.5021140777;473143.78782676667;530602.0755241937;467994.54154547193;437089.72060350876;444861.04975825374;459753.05655078747;455434.2692257803;401511.1743736641;477615.6871765227;435126.2553679777;433500.59072566376;227868.02628245065;246688.97952812296;455139.9757508569;200298.6806630376;195738.8878151037;273.3214717528083;1157379.565590207;510752.6415754158;123315.65581512236;361642.79447410634;0;7;10;2;16;22;2;4;56;74;685950935869.5524;264278754594.99725;577389203364.7887;42177.24621828513;9004.392426436283;-0.0;0.0;2233756.52272293;493754.8749626477;0.0;372736.85859670065;3.411046178003947;0.2581145539061505
3166;2019-05-11 21:46:41.765;615;613;190;190;168;42;38;22;-14;38;782;212;-16;32;209;172;234;565;165;48;38;-135;616;359;364;135;364;313;618;-2.0;-1.0;818.0;166.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17490.771484375;11958.30078125;0.0;3057.12255859375;605.0;198523;537.0;0.0;Calculated values ==>;1557604001.765;334.66;334.46000000000004;292.16;292.16;289.96000000000004;277.36;274.27422755570615;276.96000000000004;275.36;271.76000000000005;276.96000000000004;351.36;294.36;271.56;276.36;294.06;290.36;296.56;329.66;277.96000000000004;276.96000000000004;326.86;333.66;259.66;241.49495122638035;269.14681796795327;274.27422755570615;289.66;6160000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;6180000.0;0.0;0.0;0.13633333333333333;0.027666666666666666;0.0;0.0;0.0;11958.30078125;0.0;3057.12255859375;17490.771484375;483798.94608632446;483287.5067451803;249717.9983534509;249717.9983534509;242289.25352463778;430214.79039162316;433931.68165179034;437249.5021140777;473143.78782676667;531231.1395857723;468117.02659353864;436929.5940270328;444275.9125448123;460202.31914416054;455907.9783805216;402104.5543661826;476242.1356691476;435720.79255775904;433931.68165179034;225359.1397227605;253801.27034056993;455955.4246708584;199858.4182693318;195738.8878151037;273.1391922599245;1157669.8974191402;510951.7924645871;123366.5931915568;361642.79447410634;0;7;10;2;16;22;2;4;56;74;686169566615.2267;264359728945.247;577576943895.3678;32364.317764167023;7085.350510442237;-0.0;0.0;2234377.5057177944;493888.9136951579;0.0;372736.85859670065;2.6272764597937583;0.20263335634881288
3167;2019-05-11 21:47:41.805;609;609;191;191;169;40;38;22;-14;38;786;213;-16;27;209;173;234;563;167;50;39;-128;615;358;363;135;363;313;616;-2.0;0.0;1016.0;159.0;0.0;0;96;99;1;0;0;0;0;0;0;1;1;0;0;0;17431.326171875;11931.5693359375;0.0;3028.55786132812;612.0;198524;530.0;0.0;Calculated values ==>;1557604061.805;334.06;334.06;292.26000000000005;292.26000000000005;290.06;277.16;274.1680685717883;276.96000000000004;275.36;271.76000000000005;276.96000000000004;351.76;294.46000000000004;271.56;275.86;294.06;290.46000000000004;296.56;329.46000000000004;278.16;277.06;326.16;334.36;260.36;241.49495122638035;269.14681796795327;274.1680685717883;289.86;6150000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;6160000.0;0.0;0.0;0.16933333333333334;0.026500000000000003;0.0;0.0;0.0;11931.5693359375;0.0;3028.55786132812;17431.326171875;483051.0310175915;482938.0218719614;250161.3252705337;250161.3252705337;242675.6059551892;430280.9020939914;434178.6716885159;437249.5021140777;473143.78782676667;531650.3276106127;468239.4329966161;436929.5940270328;443539.3130676669;460358.10709178087;456213.26347489114;402684.03261711303;476186.1968314873;436308.6438538564;434358.88782729313;222432.26289678228;256730.23209357203;456667.04784887814;200266.8044731516;195738.8878151037;273.29598728755656;1157961.1089110775;511151.0074369377;123417.34100435958;361642.79447410634;0;7;10;2;16;22;2;4;56;74;686387812015.088;264440782945.1955;577764869095.2484;40129.07013386348;6794.606449456754;-0.0;0.0;2234982.020024271;494004.65711395553;0.0;372736.85859670065;3.13658272851429;0.2340997807241633
3168;2019-05-11 21:48:41.795;603;604;190;191;170;39;39;21;-14;38;789;213;-16;28;210;174;234;559;168;52;40;-121;613;357;362;136;362;313;614;-1.0;-1.0;980.0;212.0;0.0;0;98;99;1;0;0;0;0;0;0;1;1;0;0;0;17613.52734375;11896.5830078125;0.0;3033.04907226562;614.0;198525;524.0;0.0;Calculated values ==>;1557604121.795;333.46000000000004;333.56;292.16;292.26000000000005;290.16;277.06;274.0616903277293;277.06;275.26000000000005;271.76000000000005;276.96000000000004;352.06000000000006;294.46000000000004;271.56;275.96000000000004;294.16;290.56;296.56;329.06;278.36;277.16;325.56;334.56;261.06;241.71165711629368;269.14681796795327;274.0616903277293;289.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3130000.0;6140000.0;0.0;0.0;0.16333333333333336;0.035333333333333335;0.0;0.0;0.0;11896.5830078125;0.0;3033.04907226562;17613.52734375;482414.7666638572;482445.03970695456;249888.35947316443;250248.16069315939;243065.2527477468;430346.717906069;434603.5697922251;437249.5021140777;473013.45329280203;531964.6214646582;468239.4329966161;436929.5940270328;443687.10287830833;460648.84988001734;456517.28431931394;403804.72336186946;475830.8864670709;436890.05270406;434782.31747122854;219923.6425635755;257567.11924055516;457217.7104055139;199425.17294562372;195738.8878151037;272.9594222910935;1158253.1006836798;511349.54227851116;123467.84597658236;361642.79447410634;0;7;10;2;16;22;2;4;56;74;686605275765.1226;264522069395.2084;577952637795.2783;38844.64043084749;9108.66965691612;-0.0;0.0;2235640.024593373;494137.16232697957;0.0;372736.85859670065;3.211955246489416;0.2544003701481014
3169;2019-05-11 21:49:41.786;598;600;190;190;169;39;40;21;-14;37;789;213;-16;27;211;175;234;558;167;54;40;-117;614;356;362;136;361;313;616;-1.0;-1.0;1319.0;337.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;17694.72265625;12011.859375;0.0;3008.44311523438;615.0;198526;518.0;0.0;Calculated values ==>;1557604181.786;332.96000000000004;333.16;292.16;292.16;290.06;277.06;273.955091788801;277.16;275.26000000000005;271.76000000000005;276.86;352.06000000000006;294.46000000000004;271.56;275.86;294.26000000000005;290.66;296.56;328.96000000000004;278.56;277.16;324.96000000000004;334.66;261.46000000000004;241.71165711629368;269.14681796795327;273.955091788801;289.86;6140000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3130000.0;6160000.0;0.0;0.0;0.21983333333333333;0.05616666666666667;0.0;0.0;0.0;12011.859375;0.0;3008.44311523438;17694.72265625;481578.4087092146;481638.5907394071;249802.81534328128;249802.81534328128;242675.6059551892;430412.23801567365;434782.31747122854;437249.5021140777;472915.8103579757;531964.6214646582;468239.4329966161;436929.5940270328;443539.3130676669;460938.52517989284;456820.0577062831;403250.4913649265;475434.5916305712;437235.0200923345;434782.31747122854;217415.1398638553;257985.5697089033;457623.51827623206;198860.24043543488;195738.8878151037;272.7313061014586;1158547.2919647254;511548.74941260595;123518.18419289349;361642.79447410634;0;7;10;2;16;22;2;4;56;74;686822443184.8947;264603657155.1228;578140409625.0813;52405.90602568831;14533.87077205811;-0.0;0.0;2236400.331749863;494334.1539438388;0.0;372736.85859670065;4.456619754580048;0.3625799584311852
3170;2019-05-11 21:50:41.776;594;596;189;190;168;38;41;23;-13;37;789;213;-16;29;211;176;234;559;168;56;41;-114;612;357;362;137;362;314;614;-2.0;-1.0;1311.0;343.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;0;0;17651.125;11983.7568359375;0.0;2975.322265625;613.0;198527;513.0;0.0;Calculated values ==>;1557604241.776;332.56;332.76000000000005;292.06;292.16;289.96000000000004;276.96000000000004;274.0616903277293;277.26000000000005;275.46000000000004;271.86;276.86;352.06000000000006;294.46000000000004;271.56;276.06;294.26000000000005;290.76000000000005;296.56;329.06;278.76000000000005;277.26000000000005;324.46000000000004;334.46000000000004;261.76000000000005;241.92719264551067;269.2639976450953;274.0616903277293;289.96000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;6140000.0;0.0;0.0;0.2185;0.05716666666666667;0.0;0.0;0.0;11983.7568359375;0.0;2975.322265625;17651.125;481229.1322252407;481288.550028691;249530.59246337725;249888.35947316443;242416.23986761094;430346.717906069;434960.5676705249;437179.3288687813;472785.1150065333;531889.7453545515;468099.45800476766;436697.7041726919;443631.7811471603;460784.0165094478;456794.493534906;404347.4441316756;475830.8864670709;437578.2834772544;434960.5676705249;215324.80838970217;257148.6733736563;457769.4473931412;199120.59296370108;195738.8878151037;272.8387653897754;1158841.791603786;511748.6795538175;123568.04059362333;361642.79447410634;0;7;10;2;16;22;2;4;56;74;687039606984.9292;264685543505.13583;578328478275.1112;52015.83379526002;14786.092844882996;-0.0;0.0;2237270.3678849814;494578.4462518471;0.0;372736.85859670065;4.465644321191232;0.36673403675052946
