;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3171;2019-05-11 21:51:41.797;591;593;188;189;168;39;42;23;-13;37;790;213;-16;30;212;177;234;558;168;58;42;-112;615;356;361;137;361;313;617;0.0;-1.0;1336.0;277.0;0.0;0;91;100;1;0;0;0;0;0;0;1;1;0;0;0;17635.783203125;12016.6015625;0.0;2980.84228515625;612.0;198528;507.0;0.0;Calculated values ==>;1557604301.797;332.26000000000005;332.46000000000004;291.96000000000004;292.06;289.96000000000004;277.06;273.955091788801;277.36;275.46000000000004;271.86;276.86;352.16;294.46000000000004;271.56;276.16;294.36;290.86;296.56;328.96000000000004;278.96000000000004;277.36;323.86;334.36;261.96000000000004;241.92719264551067;269.14681796795327;273.955091788801;289.96000000000004;6150000.0;3560000.0;3610000.0;1370000.0;3610000.0;3130000.0;6170000.0;0.0;0.0;0.22266666666666665;0.04616666666666667;0.0;0.0;0.0;12016.6015625;0.0;2980.84228515625;17635.783203125;480445.48606513324;480504.92207478377;249050.48056010873;249404.4291159372;242320.8449558343;430412.23801567365;435378.9101572175;437408.94190281845;472785.1150065333;532069.3677542774;468239.4329966161;436929.5940270328;443981.9739418708;461073.2656927703;457096.28423363913;402684.03261711303;475311.3132112256;438146.9115166479;435378.9101572175;212816.51262364245;256730.23209357203;457972.3873527047;199428.47359181798;195738.8878151037;272.95651165531444;1159135.9520918455;511948.75254121126;123617.69267028404;361642.79447410634;0;7;10;2;16;22;2;4;56;74;687256582899.5983;264767772275.0104;578516644109.8242;52990.317610582766;11936.11068529427;-0.0;0.0;2238145.7254133034;494801.2092206857;0.0;372736.85859670065;4.329166286961862;0.34042928449383153
3172;2019-05-11 21:52:41.797;591;592;188;189;167;38;43;23;-14;36;789;213;-16;31;213;178;235;559;169;59;43;-112;616;356;361;136;361;313;618;-3.0;-1.0;1359.0;158.0;0.0;0;86;100;1;0;0;0;0;0;0;1;1;0;0;0;17622.708984375;12037.2373046875;0.0;2954.57153320312;609.0;198529;502.0;0.0;Calculated values ==>;1557604361.797;332.26000000000005;332.36;291.96000000000004;292.06;289.86;276.96000000000004;273.955091788801;277.46000000000004;275.46000000000004;271.76000000000005;276.76000000000005;352.06000000000006;294.46000000000004;271.56;276.26000000000005;294.46000000000004;290.96000000000004;296.66;329.06;279.06;277.46000000000004;323.36;334.06;261.96000000000004;241.71165711629368;269.14681796795327;273.955091788801;290.06;6160000.0;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;6180000.0;0.0;0.0;0.2265;0.026333333333333334;0.0;0.0;0.0;12037.2373046875;0.0;2954.57153320312;17622.708984375;480329.13561805943;480242.44670738716;249009.37897943775;249362.72681211535;241968.22021876436;430412.23801567365;435555.27144483227;437249.5021140777;472818.15071447083;531964.6214646582;468239.4329966161;436929.5940270328;444129.0588907739;461207.877530726;457234.1725856539;402673.6900964375;475338.9490501526;438316.31352762313;435555.27144483227;210726.34883551928;255474.93562877487;458130.018959884;200442.44680325562;195738.8878151037;273.35645147711523;1159429.7728600746;512149.20119843783;123667.1544521037;361642.79447410634;0;7;10;2;16;22;2;4;56;74;687473182899.5983;264849672275.0104;578704444109.8242;53636.7980279012;6785.772733457881;-0.0;0.0;2239034.284710291;494957.224915842;0.0;372736.85859670065;4.0303722796041646;0.29161358705641716
3173;2019-05-11 21:53:41.788;590;591;187;188;168;40;44;24;-14;36;789;213;-16;26;214;179;235;556;166;60;44;-111;610;357;362;137;362;313;612;-2.0;-1.0;1327.0;163.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;0;0;0;17465.033203125;11890.5166015625;0.0;2955.9033203125;607.0;198530;496.0;0.0;Calculated values ==>;1557604421.788;332.16;332.26000000000005;291.86;291.96000000000004;289.96000000000004;277.16;274.0616903277293;277.56;275.56;271.76000000000005;276.76000000000005;352.06000000000006;294.46000000000004;271.56;275.76000000000005;294.56;291.06;296.66;328.76000000000005;279.16;277.56;322.76000000000005;333.86;262.06;241.92719264551067;269.14681796795327;274.0616903277293;289.76000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6120000.0;0.0;0.0;0.22116666666666665;0.027166666666666665;0.0;0.0;0.0;11890.5166015625;0.0;2955.9033203125;17465.033203125;480880.379353127;480793.7874564128;248903.5154334357;249258.5704148213;242480.3605183772;430346.717906069;435492.39016710146;437249.5021140777;472687.3056196521;531964.6214646582;468239.4329966161;436929.5940270328;443391.28456942865;461188.73474552366;457209.1677149482;405898.1119631187;475626.2710383991;438259.8388448866;435492.39016710146;208218.24852204052;254638.09398592086;458073.8067698351;200635.82499435605;195738.8878151037;273.43680864317565;1159722.1268528146;512348.56923854735;123716.4010212668;361642.79447410634;0;7;10;2;16;22;2;4;56;74;687690050365.2327;264931559990.24994;578892215940.3734;52331.058256311764;6993.731838233848;-0.0;0.0;2239917.217722088;495072.0368965612;0.0;372736.85859670065;3.9958987019581285;0.28676069196222415
3174;2019-05-11 21:54:41.788;588;590;188;188;167;39;46;23;-13;36;788;213;-16;25;214;180;234;552;164;62;46;-111;612;356;361;137;361;313;614;0.0;-1.0;1169.0;285.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;0;1;0;17516.060546875;12005.8369140625;0.0;2956.60522460938;605.0;198531;490.0;0.0;Calculated values ==>;1557604481.788;331.96000000000004;332.16;291.96000000000004;291.96000000000004;289.86;277.06;273.955091788801;277.76000000000005;275.46000000000004;271.86;276.76000000000005;351.96000000000004;294.46000000000004;271.56;275.66;294.56;291.16;296.56;328.36;279.36;277.76000000000005;322.16;333.66;262.06;241.92719264551067;269.14681796795327;273.955091788801;289.56;6120000.0;3560000.0;3610000.0;1370000.0;3610000.0;3130000.0;6140000.0;0.0;0.0;0.19483333333333333;0.0475;0.0;0.0;0.0;12005.8369140625;0.0;2956.60522460938;17516.060546875;480357.3068432102;480415.9629738382;249174.8120210901;249174.8120210901;242093.68084453835;430412.23801567365;436081.5480936552;437408.94190281845;472687.3056196521;531859.8660331367;468239.4329966161;436929.5940270328;443243.0154784615;461342.3614177066;457509.50399660534;404347.4441316756;474776.40265772253;438822.1517515752;436081.5480936552;205710.24989127388;253801.27034056993;458073.8067698351;199107.85222861852;195738.8878151037;272.8295354934849;1160013.6359673978;512547.70551784424;123765.67192580782;361642.79447410634;0;7;10;2;16;22;2;4;56;74;687906950365.2327;265013759990.24994;579080015940.3734;46428.995638189954;12300.882840707789;-0.0;0.0;2240740.218171209;495232.82535221905;0.0;372736.85859670065;3.925153256038644;0.31215245925630103
3175;2019-05-11 21:55:41.779;585;588;189;189;168;40;48;23;-13;36;787;213;-16;23;215;181;234;550;163;63;48;-111;608;357;362;137;362;313;610;-1.0;0.0;979.0;410.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;1;0;17377.173828125;11861.935546875;0.0;2935.86987304688;603.0;198532;485.0;0.0;Calculated values ==>;1557604541.779;331.66;331.96000000000004;292.06;292.06;289.96000000000004;277.16;274.0616903277293;277.96000000000004;275.46000000000004;271.86;276.76000000000005;351.86;294.46000000000004;271.56;275.46000000000004;294.66;291.26000000000005;296.56;328.16;279.46000000000004;277.96000000000004;321.66;333.46000000000004;262.06;241.92719264551067;269.14681796795327;274.0616903277293;289.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6100000.0;0.0;0.0;0.16316666666666665;0.06833333333333333;0.0;0.0;0.0;11861.935546875;0.0;2935.86987304688;17377.173828125;480386.9186708786;480590.0283124561;249701.33491164583;249701.33491164583;242544.90694623842;430346.717906069;436194.857971995;437408.94190281845;472687.3056196521;531755.1014262937;468239.4329966161;436929.5940270328;442945.74777951854;461323.382721853;457484.8681455614;406415.34806704323;474971.24344871065;438766.78764047986;436194.857971995;203620.32615720207;252964.46457616048;458073.8067698351;197920.92314653803;195738.8878151037;272.36139493991607;1160304.369303675;512746.57378676115;123814.76851930957;361642.79447410634;0;7;10;2;16;22;2;4;56;74;688123817830.0051;265095947660.1637;579267787770.1764;39076.46172706642;17777.113714258634;-0.0;0.0;2241452.656766684;495483.4377257518;0.0;372736.85859670065;3.8420275052937676;0.34092739132371186
3176;2019-05-11 21:56:41.799;582;585;188;189;169;40;50;23;-13;37;787;212;-15;23;215;181;234;541;162;64;50;-111;605;357;362;138;362;314;607;-3.0;0.0;1106.0;379.0;0.0;0;85;100;1;0;0;0;0;0;0;1;1;0;0;0;17450.705078125;11835.591796875;0.0;2945.24951171875;601.0;198533;479.0;0.0;Calculated values ==>;1557604601.799;331.36;331.66;291.96000000000004;292.06;290.06;277.16;274.0616903277293;278.16;275.46000000000004;271.86;276.86;351.86;294.36;271.66;275.46000000000004;294.66;291.26000000000005;296.56;327.26000000000005;279.56;278.16;321.06;333.26000000000005;262.06;242.14157278889297;269.2639976450953;274.0616903277293;289.36;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3140000.0;6070000.0;0.0;0.0;0.18433333333333335;0.06316666666666666;0.0;0.0;0.0;11835.591796875;0.0;2945.24951171875;17450.705078125;480301.27695577283;480503.41215971735;249471.10603656634;249831.34346596786;242969.20448901763;430346.717906069;436543.3446468343;437179.3288687813;472654.2065195329;531680.1040775274;467976.83003115223;436858.596315483;442739.5457002335;461323.382721853;457484.8681455614;407872.08783105854;473987.2419708759;438934.9886892516;436543.3446468343;201112.50472608567;252127.67657613798;457916.0269529828;198473.0216052371;195738.8878151037;272.58150460968784;1160594.6983719096;512944.1190076945;123863.7941839431;361642.79447410634;0;7;10;2;16;22;2;4;56;74;688341090229.936;265178475160.13748;579455950470.1166;44001.52930557998;16388.149837799272;-0.0;0.0;2242145.2041305997;495768.2431587716;0.0;372736.85859670065;4.085672654388624;0.3453492488514185
3177;2019-05-11 21:57:41.769;577;581;189;189;168;39;52;23;-13;36;786;212;-16;23;216;182;233;539;163;65;52;-110;605;357;362;138;362;313;607;-1.0;0.0;884.0;298.0;0.0;0;82;100;1;0;0;0;0;0;0;1;1;0;1;0;17374.2578125;11829.5732421875;0.0;2922.81323242188;600.0;198534;474.0;0.0;Calculated values ==>;1557604661.769;330.86;331.26000000000005;292.06;292.06;289.96000000000004;277.06;274.0616903277293;278.36;275.46000000000004;271.86;276.76000000000005;351.76;294.36;271.56;275.46000000000004;294.76000000000005;291.36;296.46000000000004;327.06;279.66;278.36;320.56;333.16;262.16;242.14157278889297;269.14681796795327;274.0616903277293;289.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;6070000.0;0.0;0.0;0.14733333333333334;0.049666666666666665;0.0;0.0;0.0;11829.5732421875;0.0;2922.81323242188;17374.2578125;479574.16692346934;479921.96598566807;249831.34346596786;249831.34346596786;242642.53752473448;430346.717906069;436890.05270406;437408.94190281845;472556.2466753328;531650.3276106127;468117.02659353864;436929.5940270328;442945.74777951854;461457.9028561018;457622.4963666442;407411.4182328581;473684.3023846013;439102.8052736417;436890.05270406;199022.72361097817;251709.28920128586;458017.63267245644;198569.07939188596;195738.8878151037;272.61972793850026;1160884.7612921244;513141.23011159303;123912.67025657282;361642.79447410634;0;7;10;2;16;22;2;4;56;74;688558181630.0396;265261233760.17697;579643956420.2063;35189.07307661072;12885.944812935;-0.0;0.0;2242804.7958565895;496012.07197224966;0.0;372736.85859670065;3.2587959902140966;0.27566844768795923
3178;2019-05-11 21:58:41.790;574;578;189;190;169;40;54;24;-13;37;786;212;-16;21;217;183;232;535;162;66;54;-111;603;357;362;139;362;314;605;-2.0;-1.0;1060.0;224.0;0.0;0;85;100;1;0;0;0;0;0;0;1;1;0;0;0;17458.025390625;11819.884765625;0.0;2950.43041992188;598.0;198535;469.0;0.0;Calculated values ==>;1557604721.79;330.56;330.96000000000004;292.06;292.16;290.06;277.16;274.0616903277293;278.56;275.56;271.86;276.86;351.76;294.36;271.56;275.26000000000005;294.86;291.46000000000004;296.36;326.66;279.76000000000005;278.56;320.06;332.96000000000004;262.06;242.35481222062532;269.2639976450953;274.0616903277293;289.36;6030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;6050000.0;0.0;0.0;0.17666666666666667;0.037333333333333336;0.0;0.0;0.0;11819.884765625;0.0;2950.43041992188;17458.025390625;479372.7105968569;479719.8456021045;249918.97132713383;250282.67350642566;243035.66887982495;430346.717906069;437235.0200923345;437179.3288687813;472523.0838727012;531575.2695037355;467976.83003115223;436697.7041726919;442440.15168911073;461592.2958648185;457759.9777785417;407907.17867076333;473330.2343324668;439270.2411883451;437235.0200923345;196933.003932529;250872.52762923925;457757.87741369853;199658.62135928066;195738.8878151037;273.05175104671315;1161175.1319125334;513338.37790560996;123961.63108389499;361642.79447410634;0;7;10;2;16;22;2;4;56;74;688775457649.7081;265344362845.05017;579832122254.9193;41961.99166001177;9635.705559364935;-0.0;0.0;2243447.9464190193;496199.8180798794;0.0;372736.85859670065;3.4933375876681585;0.2678479611775556
3179;2019-05-11 21:59:41.800;570;575;189;190;169;39;56;23;-13;36;785;212;-16;22;217;184;231;531;163;67;56;-111;603;356;361;138;361;313;605;-3.0;-2.0;909.0;189.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;1;0;17399.046875;11775.8349609375;0.0;2940.77026367188;597.0;198536;465.0;0.0;Calculated values ==>;1557604781.8;330.16;330.66;292.06;292.16;290.06;277.06;273.955091788801;278.76000000000005;275.46000000000004;271.86;276.76000000000005;351.66;294.36;271.56;275.36;294.86;291.56;296.26000000000005;326.26000000000005;279.86;278.76000000000005;319.66;332.86;262.06;242.14157278889297;269.14681796795327;273.955091788801;289.46000000000004;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3130000.0;6050000.0;0.0;0.0;0.1515;0.0315;0.0;0.0;0.0;11775.8349609375;0.0;2940.77026367188;17399.046875;478788.7051626784;479282.42017544556;249918.97132713383;250282.67350642566;243035.66887982495;430412.23801567365;437806.89928523917;437408.94190281845;472556.2466753328;531545.5445524799;468117.02659353864;436929.5940270328;442796.7452417347;461745.05252366984;458058.41051450267;407447.12073320115;472721.72605616436;439657.55536505504;437806.89928523917;195261.2709748474;250454.15340279948;457916.0269529828;199452.22099091305;195738.8878151037;272.9659066120551;1161465.6559273012;513535.041675133;124010.7326051403;361642.79447410634;0;7;10;2;16;22;2;4;56;74;688992393799.6737;265427476695.03696;580020253604.8894;36050.44321815367;8141.609887805198;-0.0;0.0;2244098.1583935046;496347.98706596484;0.0;372736.85859670065;3.0028700526708496;0.23065833561171847
3180;2019-05-11 22:00:41.771;567;572;189;190;169;39;58;23;-13;36;784;212;-16;21;218;185;230;530;164;68;57;-110;600;357;362;137;362;313;602;-2.0;0.0;749.0;375.0;0.0;0;79;100;1;0;0;0;0;0;0;1;1;0;1;0;17349.228515625;11722.587890625;0.0;2913.13256835938;595.0;198537;461.0;0.0;Calculated values ==>;1557604841.771;329.86;330.36;292.06;292.16;290.06;277.06;274.0616903277293;278.96000000000004;275.46000000000004;271.86;276.76000000000005;351.56000000000006;294.36;271.56;275.26000000000005;294.96000000000004;291.66;296.16;326.16;279.96000000000004;278.86;319.26000000000005;332.66;262.16;241.92719264551067;269.14681796795327;274.0616903277293;289.56;6000000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6020000.0;0.0;0.0;0.12483333333333334;0.0625;0.0;0.0;0.0;11722.587890625;0.0;2913.13256835938;17349.228515625;478707.0324426236;479199.3463706896;250051.882788765;250417.66995919455;243136.22457549424;430346.717906069;437919.87830209354;437408.94190281845;472687.3056196521;531440.7522181846;468117.02659353864;436929.5940270328;442647.4942507504;461726.5624587006;458034.50368877524;408416.27637690306;472952.07942769077;439603.98589291424;437749.2872906415;193589.57483703562;249617.41799618208;458175.1926856354;197392.80823338186;195738.8878151037;272.15018460609394;1161755.0849303466;513730.76721899415;124059.49155048517;361642.79447410634;0;7;10;2;16;22;2;4;56;74;689209188964.5151;265509936819.97662;580207962834.7521;29962.01401973467;16298.899028265847;-0.0;0.0;2244647.9963199096;496551.55953251116;0.0;372736.85859670065;3.16082239870894;0.29330437137865034
3181;2019-05-11 22:01:41.771;565;570;189;190;170;39;60;23;-13;36;784;212;-15;23;218;186;230;528;164;69;59;-110;602;357;362;139;362;314;603;-1.0;-1.0;811.0;404.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;17456.35546875;11715.431640625;0.0;2937.52075195312;593.0;198538;457.0;0.0;Calculated values ==>;1557604901.771;329.66;330.16;292.06;292.16;290.16;277.06;274.0616903277293;279.16;275.46000000000004;271.86;276.76000000000005;351.56000000000006;294.36;271.66;275.46000000000004;294.96000000000004;291.76000000000005;296.16;325.96000000000004;280.06;279.06;318.86;332.46000000000004;262.16;242.35481222062532;269.2639976450953;274.0616903277293;289.56;6020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;6030000.0;0.0;0.0;0.13516666666666666;0.06733333333333333;0.0;0.0;0.0;11715.431640625;0.0;2937.52075195312;17456.35546875;478175.49451372173;478788.7051626784;250007.380516957;250372.4664363728;243432.33151489124;430346.717906069;438259.8388448866;437179.3288687813;472424.9728513876;531365.5723163903;467976.83003115223;436858.596315483;442739.5457002335;461726.5624587006;458171.54992489325;407466.02598064026;472520.0066008872;439770.3019814846;438090.06076039566;191917.91438739494;248780.69988749037;457859.7044407099;197391.38132723118;195738.8878151037;272.1496130684856;1162045.1314635498;513926.08404842124;124108.24699482111;361642.79447410634;0;7;10;2;16;22;2;4;56;74;689426388964.5151;265592736819.97662;580396062834.7521;32411.337576032853;17538.200422974234;-0.0;0.0;2245167.7742498745;496833.5353612715;0.0;372736.85859670065;3.4088378001082615;0.3159365288502843
3182;2019-05-11 22:02:41.762;564;569;189;189;169;40;61;23;-13;36;784;211;-16;21;219;186;229;531;163;70;61;-109;602;357;362;138;362;313;604;-1.0;-1.0;840.0;454.0;0.0;0;82;100;1;0;0;0;0;0;0;1;1;0;1;0;17507.46484375;11757.810546875;0.0;2927.62719726562;592.0;198539;454.0;0.0;Calculated values ==>;1557604961.762;329.56;330.06;292.06;292.06;290.06;277.16;274.0616903277293;279.26000000000005;275.46000000000004;271.86;276.76000000000005;351.56000000000006;294.26000000000005;271.56;275.26000000000005;295.06;291.76000000000005;296.06;326.26000000000005;280.16;279.26000000000005;318.56;332.36;262.26000000000005;242.14157278889297;269.14681796795327;274.0616903277293;289.46000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;6040000.0;0.0;0.0;0.14;0.07566666666666667;0.0;0.0;0.0;11757.810546875;0.0;2927.62719726562;17507.46484375;478028.69524214003;478523.2644317896;249963.07732754067;249963.07732754067;243069.07209635785;430346.717906069;438429.2166670595;437408.94190281845;472556.2466753328;531440.7522181846;467994.54154547193;436929.5940270328;442647.4942507504;461860.70334265823;458171.54992489325;406998.14898285666;472849.28535785666;439936.2520002742;438429.2166670595;190664.19178205615;248362.34728340767;458119.20440535154;197169.24552610796;195738.8878151037;272.06058107065184;1162336.4529288975;514121.6650590031;124157.11589643927;361642.79447410634;0;7;10;2;16;22;2;4;56;74;689643556385.1504;265675824355.21967;580584134620.3022;33633.55749273947;19745.2135551961;-0.0;0.0;2245718.0658209384;497144.1838743975;0.0;372736.85859670065;3.6348096650529405;0.34184801781893387
3183;2019-05-11 22:03:41.802;563;567;188;189;170;40;63;24;-13;36;783;211;-16;22;219;187;229;529;162;71;63;-109;604;357;362;139;362;313;606;16.0;0.0;863.0;365.0;0.0;0;82;100;1;0;0;0;0;0;0;1;1;0;0;0;17568.66796875;11843.3251953125;0.0;2923.69775390625;590.0;198540;452.0;0.0;Calculated values ==>;1557605021.802;329.46000000000004;329.86;291.96000000000004;292.06;290.16;277.16;274.0616903277293;279.46000000000004;275.56;271.86;276.76000000000005;351.46000000000004;294.26000000000005;271.56;275.36;295.06;291.86;296.06;326.06;280.26000000000005;279.46000000000004;318.36;332.16;262.26000000000005;242.35481222062532;269.14681796795327;274.0616903277293;289.36;6040000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;6060000.0;0.0026666666666666666;0.0;0.14383333333333334;0.06083333333333333;0.0;0.0026666666666666666;0.0;11843.3251953125;0.0;2923.69775390625;17568.66796875;477641.2367519241;477990.3579430519;249514.1645210661;249875.06065171148;243330.84042831988;430346.717906069;438766.78764047986;437408.94190281845;472424.9728513876;531335.9505739177;467994.54154547193;436929.5940270328;442796.7452417347;461860.70334265823;458308.45282757154;405997.11696565564;472288.28550166794;440101.83946078573;438766.78764047986;189828.38726562503;247525.65490268572;457961.4968331859;197990.7781419618;197990.7781419618;272.3892838707779;1162628.948902887;514318.4723074837;124205.90944502887;361642.79447410634;0;7;10;2;16;22;2;4;56;74;689860901185.0123;265758979755.16684;580772059820.1829;34436.31255426988;15814.885387049464;-0.0;642.0693586627148;2246285.692903581;497440.7155881664;0.0;372742.21274173807;3.4464135035880457;0.2999032890498547
3184;2019-05-11 22:04:41.783;563;567;189;190;169;39;64;23;-14;36;783;211;-16;21;220;188;229;532;161;71;64;-109;608;356;361;138;361;313;609;190.0;-1.0;826.0;263.0;0.0;0;79;100;1;0;0;0;0;0;0;1;1;0;1;0;17613.40234375;11910.5537109375;0.0;2891.13525390625;589.0;198541;450.0;0.0;Calculated values ==>;1557605081.783;329.46000000000004;329.86;292.06;292.16;290.06;277.06;273.955091788801;279.56;275.46000000000004;271.76000000000005;276.76000000000005;351.46000000000004;294.26000000000005;271.56;275.26000000000005;295.16;291.96000000000004;296.06;326.36;280.26000000000005;279.56;318.16;332.06;262.26000000000005;242.14157278889297;269.14681796795327;273.955091788801;289.26000000000005;6080000.0;3560000.0;3610000.0;1380000.0;3610000.0;3130000.0;6090000.0;0.03166666666666666;0.0;0.13766666666666666;0.04383333333333333;0.0;0.03166666666666666;0.0;11910.5537109375;0.0;2891.13525390625;17613.40234375;477158.5026096905;477630.1600422841;249744.4823621905;250105.48950906287;242903.19092070515;430412.23801567365;439157.44328511844;437249.5021140777;472556.2466753328;531335.9505739177;467994.54154547193;436929.5940270328;442647.4942507504;462146.61757077737;458605.02153109515;403877.1773050358;472363.1373776022;440319.24944479857;439157.44328511844;188992.59102226305;247107.31509690773;458119.20440535154;199003.5785015706;199003.5785015706;272.78818707695433;1162922.0399803226;514516.35861434584;124254.35104201929;361642.79447410634;0;7;10;2;16;22;2;4;56;74;690077732499.8192;265842053440.09286;580959800350.0157;32798.52215065514;11357.90160211573;-0.0;7604.872384812347;2246845.805767032;497667.08377357555;0.0;372810.9154934429;3.4969858007774737;0.23014003891767604
3185;2019-05-11 22:05:41.773;564;568;189;190;169;40;66;24;-14;36;783;212;-16;22;220;189;230;533;162;72;66;-109;602;357;362;139;362;313;604;126.0;-1.0;713.0;284.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;0;0;17599.859375;11810.0048828125;0.0;2922.89721679688;588.0;198542;448.0;0.0;Calculated values ==>;1557605141.773;329.56;329.96000000000004;292.06;292.16;290.06;277.16;274.0616903277293;279.76000000000005;275.56;271.76000000000005;276.76000000000005;351.46000000000004;294.36;271.56;275.36;295.16;292.06;296.16;326.46000000000004;280.36;279.76000000000005;317.96000000000004;331.96000000000004;262.26000000000005;242.35481222062532;269.14681796795327;274.0616903277293;289.36;6020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;6040000.0;0.021;0.0;0.11883333333333333;0.04733333333333333;0.0;0.021;0.0;11810.0048828125;0.0;2922.89721679688;17599.859375;478028.69524214003;478376.5986401401;249963.07732754067;250327.46828170412;243069.07209635785;430346.717906069;439270.2411883451;437249.5021140777;472424.9728513876;531335.9505739177;468117.02659353864;436929.5940270328;442796.7452417347;461994.71921587875;458581.8320255698;407466.02598064026;473153.39185582235;440267.06782150705;439270.2411883451;188156.80290529504;246688.97952812296;457961.4968331859;198576.7561286607;198576.7561286607;272.6227817314289;1163215.4349207175;514713.99699077156;124302.79323757108;361642.79447410634;0;7;10;2;16;22;2;4;56;74;690294596349.8536;265925139590.10608;581147569050.0457;28362.277981267052;12277.544393347525;-0.0;5054.563186253374;2247355.39415599;497864.0129965607;0.0;372916.39320733584;3.1015196633988;0.22980142968917608
3186;2019-05-11 22:06:41.774;564;568;189;189;169;40;67;23;-14;36;782;212;-17;23;221;189;230;531;161;72;67;-109;606;357;362;137;361;312;608;264.0;-1.0;813.0;282.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;0;0;17673.767578125;11872.2119140625;0.0;2906.52734375;586.0;198543;446.0;0.0;Calculated values ==>;1557605201.774;329.56;329.96000000000004;292.06;292.06;290.06;277.16;274.0616903277293;279.86;275.46000000000004;271.76000000000005;276.76000000000005;351.36;294.36;271.46000000000004;275.46000000000004;295.26000000000005;292.06;296.16;326.26000000000005;280.36;279.86;317.76000000000005;331.76000000000005;262.26000000000005;241.92719264551067;269.02936301313275;274.0616903277293;289.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3120000.0;6080000.0;0.044000000000000004;0.0;0.1355;0.047;0.0;0.044000000000000004;0.0;11872.2119140625;0.0;2906.52734375;17673.767578125;477547.9112547986;477897.98211579234;249787.81796269777;249787.81796269777;242936.1417401916;430346.717906069;439437.3001688844;437478.7579247441;472687.3056196521;531306.4030380975;468256.9683316274;437000.6383046333;443151.1514168714;462280.22558120737;458581.8320255698;405464.7716853248;472338.04196033825;440267.06782150705;439437.3001688844;187321.02276691253;245852.32104278926;458276.5452544923;199244.1706168687;199244.1706168687;272.8877463132614;1163509.3867107532;514911.3520863706;124351.37258515926;361642.79447410634;0;7;10;2;16;22;2;4;56;74;690511799969.5913;266007940970.00604;581335072174.8192;32280.786580217118;12174.52160796831;-0.0;10568.497700288692;2247860.761449373;498067.7836091125;0.0;373046.5875511027;3.7231731968873345;0.2301862826954651
3187;2019-05-11 22:07:41.794;566;569;188;189;169;39;69;23;-15;36;781;211;-17;22;221;190;230;535;163;73;68;-108;608;357;362;138;362;312;610;197.0;-1.0;656.0;461.0;0.0;0;77;100;1;0;0;0;0;0;0;1;1;0;1;0;17706.119140625;11940.4873046875;0.0;2876.0166015625;585.0;198544;445.0;0.0;Calculated values ==>;1557605261.794;329.76000000000005;330.06;291.96000000000004;292.06;290.06;277.06;274.0616903277293;280.06;275.46000000000004;271.66;276.76000000000005;351.26;294.26000000000005;271.46000000000004;275.36;295.26000000000005;292.16;296.16;326.66;280.46000000000004;279.96000000000004;317.66;331.66;262.36;242.14157278889297;269.02936301313275;274.0616903277293;289.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6100000.0;0.03283333333333333;0.0;0.10933333333333332;0.07683333333333334;0.0;0.03283333333333333;0.0;11940.4873046875;0.0;2876.0166015625;17706.119140625;477602.60896793706;477805.7362713419;249343.03996881677;249701.33491164583;242870.35126506377;430346.717906069;439770.3019814846;437319.724394416;472556.2466753328;531201.6437961148;468134.7044575343;437000.6383046333;443002.71056877903;462128.61077188735;458718.309999043;404406.50736627023;472694.67556281097;440431.9404890446;439603.98589291424;186903.13564328075;245433.99809710225;458220.7423083042;197205.05559101937;197205.05559101937;272.07494138970236;1163804.3173774455;515109.85739285045;124399.57651397695;361642.79447410634;0;7;10;2;16;22;2;4;56;74;690729072369.5222;266090468469.97983;581522334574.7598;26252.5371225047;20054.70526277805;-0.0;7958.764878245548;2248348.701739306;498336.4500252469;0.0;373201.032870493;3.6625379108925578;0.29486524805959746
3188;2019-05-11 22:08:41.774;567;570;188;188;169;40;70;23;-15;36;781;212;-18;22;222;191;230;537;163;74;70;-108;605;358;363;140;363;311;607;139.0;-1.0;699.0;464.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;1;0;17575.71484375;11886.3525390625;0.0;2913.37084960938;583.0;198545;444.0;0.0;Calculated values ==>;1557605321.774;329.86;330.16;291.96000000000004;291.96000000000004;290.06;277.16;274.1680685717883;280.16;275.46000000000004;271.66;276.76000000000005;351.26;294.36;271.36;275.36;295.36;292.26000000000005;296.16;326.86;280.56;280.16;317.56;331.46000000000004;262.36;242.56692532238324;268.91163127593666;274.1680685717883;289.46000000000004;6050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;6070000.0;0.023166666666666665;0.0;0.1165;0.07733333333333332;0.0;0.023166666666666665;0.0;11886.3525390625;0.0;2913.37084960938;17575.71484375;478110.1469919195;478312.25603128603;249471.10603656634;249471.10603656634;242969.20448901763;430280.9020939914;439717.1983153084;437548.62350390764;472293.48310962116;531276.9296994685;468396.65654951415;437071.7284734032;443207.87997338927;462110.72912221303;458695.4232136809;405978.74099698034;473380.7258101074;440380.2161781285;439717.1983153084;186485.25045852014;244597.3647265701;457905.3994194325;197368.87234179996;197368.87234179996;272.14456376360636;1164098.2346556478;515308.3482059453;124447.8053277869;361642.79447410634;0;7;10;2;16;22;2;4;56;74;690946499869.5913;266173840670.00635;581709172274.8192;27980.941010385548;20148.158094003582;-0.0;5614.402885052945;2248800.496742007;498671.3622120395;0.0;373314.104898646;3.631385572420822;0.30826722333866174
3189;2019-05-11 22:09:41.765;569;571;188;188;168;40;72;23;-15;37;780;212;-18;21;223;191;230;536;162;75;71;-107;608;357;362;140;362;311;609;268.0;-1.0;736.0;348.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;17692.50390625;11901.537109375;0.0;2912.39916992188;581.0;198546;443.0;0.0;Calculated values ==>;1557605381.765;330.06;330.26000000000005;291.96000000000004;291.96000000000004;289.96000000000004;277.16;274.0616903277293;280.36;275.46000000000004;271.66;276.86;351.16;294.36;271.36;275.26000000000005;295.46000000000004;292.26000000000005;296.16;326.76000000000005;280.66;280.26000000000005;317.46000000000004;331.26000000000005;262.46000000000004;242.56692532238324;268.91163127593666;274.0616903277293;289.36;6080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3110000.0;6090000.0;0.04466666666666667;0.0;0.12266666666666667;0.058;0.0;0.04466666666666667;0.0;11901.537109375;0.0;2912.39916992188;17692.50390625;478045.461454189;478220.62330698717;249385.5454454017;249385.5454454017;242577.34161738082;430346.717906069;440267.06782150705;437548.62350390764;472391.7460337592;531172.2222563244;468396.65654951415;437071.7284734032;443059.7537681832;462396.02367842785;458854.647995554;404406.50736627023;472974.7803103466;440760.6321181403;440101.83946078573;186067.36719380575;243760.74795305103;458007.34389013296;198531.9888793359;198531.9888793359;272.6049714442929;1164392.0923941506;515506.5508854;124496.34612921246;361642.79447410634;0;7;10;2;16;22;2;4;56;74;691163967245.2274;266257828070.252;581895744285.365;29319.373847280804;15049.57059062623;-0.0;10790.119992638092;2249277.9277418237;498964.6326214417;0.0;373450.7887507063;3.723457654373221;0.24817676970239066
3190;2019-05-11 22:10:41.776;570;572;189;189;168;40;73;22;-16;36;778;213;-18;22;223;192;230;538;164;75;72;-108;603;358;363;139;363;311;605;141.0;-1.0;784.0;219.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;0;0;0;17610.9921875;11777.8798828125;0.0;2887.1826171875;579.0;198547;442.0;0.0;Calculated values ==>;1557605441.776;330.16;330.36;292.06;292.06;289.96000000000004;277.16;274.1680685717883;280.46000000000004;275.36;271.56;276.76000000000005;350.96000000000004;294.46000000000004;271.36;275.36;295.46000000000004;292.36;296.16;326.96000000000004;280.66;280.36;317.36;331.06;262.36;242.35481222062532;268.91163127593666;274.1680685717883;289.56;6030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;6050000.0;0.0235;0.0;0.13066666666666665;0.0365;0.0;0.0235;0.0;11777.8798828125;0.0;2887.1826171875;17610.9921875;478788.7051626784;478843.8170172662;249918.97132713383;249918.97132713383;242708.173814338;430280.9020939914;440215.0024765854;437389.9950341223;472424.9728513876;530962.7795600382;468518.62338018074;437071.7284734032;443207.87997338927;462244.6568852205;458831.93800034054;406978.9177152324;473784.9259366584;440545.07506360364;440049.43056880176;185649.48583044452;242924.1476594651;458063.25475081766;199747.10798809645;199747.10798809645;273.09096468221134;1164686.3421304266;515703.9155369522;124544.68483784448;361642.79447410634;0;7;10;2;16;22;2;4;56;74;691381507119.93;266341543415.1376;582082378495.1099;31052.003907347374;9428.539356839323;-0.0;5647.1045806465745;2249781.1147898072;499168.65426783747;0.0;373587.7907343895;3.145410927831591;0.21318990217505984
3191;2019-05-11 22:11:41.806;570;572;190;190;170;39;74;25;-15;36;777;213;-17;22;223;193;230;534;166;75;73;-108;603;356;361;143;361;312;605;260.0;-1.0;1071.0;276.0;0.0;0;96;100;1;0;0;0;0;0;0;1;1;0;0;0;17775.384765625;11802.2109375;0.0;2998.07690429688;577.0;198548;442.0;0.0;Calculated values ==>;1557605501.806;330.16;330.36;292.16;292.16;290.16;277.06;273.955091788801;280.56;275.66;271.66;276.76000000000005;350.86;294.46000000000004;271.46000000000004;275.36;295.46000000000004;292.46000000000004;296.16;326.56;280.66;280.46000000000004;317.36;330.86;262.36;243.1966462407574;269.02936301313275;273.955091788801;289.76000000000005;6030000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;6050000.0;0.043333333333333335;0.0;0.17850000000000002;0.046;0.0;0.043333333333333335;0.0;11802.2109375;0.0;2998.07690429688;17775.384765625;478788.7051626784;478843.8170172662;250282.67350642566;250282.67350642566;243364.5534751646;430412.23801567365;440811.79925200954;437319.724394416;471897.7078724963;530782.513304676;468379.15435717604;437000.6383046333;443002.71056877903;462547.07517204626;459285.1390662883;406978.9177152324;473178.3503697345;440975.2914610382;440647.96367074497;185649.48583044452;242087.5637286956;457429.60096700775;199487.38170810594;199487.38170810594;272.9798144325381;1164981.3760481325;515900.51454407285;124593.75318908147;361642.79447410634;0;7;10;2;16;22;2;4;56;74;691598815719.8265;266426185715.09726;582269371945.0208;42453.07316950636;11865.342085909482;-0.0;10450.29188504769;2250393.9633696433;499346.1920042818;0.0;373722.0027773583;4.376178884680399;0.27550824717345845
3192;2019-05-11 22:12:41.806;569;571;189;190;170;38;75;24;-14;36;773;213;-16;26;224;193;230;535;166;75;74;-108;604;357;362;147;362;313;605;282.0;-1.0;1092.0;358.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17845.720703125;11803.9892578125;0.0;2999.77709960938;576.0;198549;441.0;0.0;Calculated values ==>;1557605561.806;330.06;330.26000000000005;292.06;292.16;290.16;276.96000000000004;274.0616903277293;280.66;275.56;271.76000000000005;276.76000000000005;350.46000000000004;294.46000000000004;271.56;275.76000000000005;295.56;292.46000000000004;296.16;326.66;280.66;280.56;317.26000000000005;330.76000000000005;262.36;244.02132995426717;269.14681796795327;274.0616903277293;289.76000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3130000.0;6050000.0;0.047;0.0;0.182;0.059666666666666666;0.0;0.047;0.0;11803.9892578125;0.0;2999.77709960938;17845.720703125;478523.2644317896;478697.35124036565;249918.97132713383;250282.67350642566;243364.5534751646;430346.717906069;440760.6321181403;437249.5021140777;471366.9202731048;530287.4145741909;468239.4329966161;436929.5940270328;443391.28456942865;462529.5463882496;459126.9073351851;406483.29992682685;473330.2343324668;440760.6321181403;440596.4608192194;185231.60634950487;241669.27786274583;456789.89507831755;199221.44884616314;199221.44884616314;272.87874309531435;1165278.2185937054;516097.2328790338;124643.73530578069;361642.79447410634;0;7;10;2;16;22;2;4;56;74;691815715719.8265;266513185715.09726;582456871945.0208;43321.105694760445;15368.250625185214;-0.0;11344.625562733645;2251108.748193512;499573.1386102076;0.0;373903.6270894231;4.730821886253812;0.3134895110474511
3193;2019-05-11 22:13:41.777;567;570;188;189;170;40;76;24;-13;36;764;214;-15;25;224;194;230;532;166;76;76;-101;603;357;362;151;362;314;605;137.0;-1.0;1116.0;355.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17718.56640625;11788.53125;0.0;2992.59594726562;573.0;198550;440.0;0.0;Calculated values ==>;1557605621.777;329.86;330.16;291.96000000000004;292.06;290.16;277.16;274.0616903277293;280.76000000000005;275.56;271.86;276.76000000000005;349.56000000000006;294.56;271.66;275.66;295.56;292.56;296.16;326.36;280.76000000000005;280.76000000000005;317.16;330.46000000000004;263.06;244.82967444194236;269.2639976450953;274.0616903277293;289.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3140000.0;6050000.0;0.022833333333333334;0.0;0.186;0.059166666666666666;0.0;0.022833333333333334;0.0;11788.53125;0.0;2992.59594726562;17718.56640625;478349.31199827424;478550.75201230816;249557.4107540212;249918.97132713383;243364.5534751646;430346.717906069;440924.4576432406;437179.3288687813;470832.5400961883;529266.4860645531;468222.0069081799;436858.596315483;443037.9379467171;462529.5463882496;459262.8302995626;406978.9177152324;472874.0971092014;440924.4576432406;440924.4576432406;184813.72873217988;240414.4444865203;456874.4219296365;199152.9332026163;199152.9332026163;272.8515871917214;1165574.4444076882;516293.7421910253;124693.64761185448;361642.79447410634;0;7;10;2;16;22;2;4;56;74;692032810739.6677;266602542505.0319;582644881029.8832;44272.90959390669;15248.521416348696;-0.0;5520.449808060921;2251838.3455111557;499828.15505947976;0.0;374044.1014553012;4.400332934713429;0.32900820735390623
3194;2019-05-11 22:14:41.787;566;569;188;188;169;40;78;24;-11;35;752;215;-14;12;225;195;230;533;166;77;77;-89;605;358;363;144;363;316;607;156.0;-1.0;1118.0;470.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18655.984375;11802.234375;0.0;4027.19409179688;571.0;198551;440.0;0.0;Calculated values ==>;1557605681.787;329.76000000000005;330.06;291.96000000000004;291.96000000000004;290.06;277.16;274.1680685717883;280.96000000000004;275.56;272.06;276.66;348.36;294.66;271.76000000000005;274.36;295.66;292.66;296.16;326.46000000000004;280.86;280.86;317.16;330.26000000000005;264.26000000000005;243.40439225979637;269.49753711883926;274.1680685717883;289.76000000000005;6050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;6070000.0;0.026000000000000002;0.0;0.18633333333333332;0.07833333333333334;0.0;0.026000000000000002;0.0;11802.234375;0.0;4027.19409179688;18655.984375;477963.0073058263;478165.1175579879;249471.10603656634;249471.10603656634;242969.20448901763;430280.9020939914;441037.5559757664;437039.1322159168;471666.44639072387;527850.6252798182;468064.649675361;436555.01315091987;440651.9951771629;462512.1425119949;459240.64650238265;405978.74099698034;472771.6341037445;440873.7416961306;440873.7416961306;184813.72873217988;239577.9089402584;459218.0261653514;199141.63075630923;199141.63075630923;272.85128392044646;1165877.6161843599;516490.364669488;124752.15561187909;361642.79447410634;0;7;10;2;16;22;2;4;56;75;692250346989.6332;266691057255.01782;582833912529.8531;44328.23443864021;20372.650973708303;-0.0;6285.034884435357;2252576.8114351206;500125.0476365336;0.0;374142.49689089623;4.484427245473887;0.3556808035085552
3195;2019-05-11 22:15:44.768;565;569;187;188;169;41;79;25;-11;35;725;218;-14;30;226;195;230;535;167;78;79;-78;628;359;364;143;364;308;628;123.0;0.0;1202.0;366.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27536.146484375;20925.99609375;0.0;3898.35009765625;569.0;198552;440.0;0.0;Calculated values ==>;1557605744.768;329.66;330.06;291.86;291.96000000000004;290.06;277.26000000000005;274.27422755570615;281.06;275.66;272.06;276.66;345.66;294.96000000000004;271.76000000000005;276.16;295.76000000000005;292.66;296.16;326.66;280.96000000000004;281.06;317.16;330.06;265.36;243.1966462407574;268.5567601203482;274.27422755570615;289.86;6280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;6280000.0;0.0205;0.0;0.20033333333333334;0.061000000000000006;0.0;0.0205;0.0;20925.99609375;0.0;3898.35009765625;27536.146484375;475015.11358357116;475622.94580972596;248261.55315906135;248607.40702038913;242297.42183026942;430214.79039162316;440987.2903718098;438851.5721092266;471798.96558121993;525634.3882111511;469541.0014751575;438384.99121777265;444982.47805338737;462494.8638479254;459082.3157024968;265468.8569949279;470371.76273268514;440823.14440679894;440987.2903718098;184813.72873217988;238741.38928724395;460492.74842788314;200310.96378623083;200310.96378623083;273.3176946238151;1166281.6754331358;516776.6503196831;124821.48320884752;361642.79447410634;0;8;10;2;16;22;2;4;56;75;692479282924.4391;266781434989.9412;583030413249.6865;47787.63520070682;15871.088863140792;-0.0;4933.864695004369;2253382.5822102367;500442.0847166349;0.0;374240.63265670364;2.7631176358069616;0.21013340545949025
3196;2019-05-11 22:16:41.768;590;582;185;186;173;44;43;27;-24;36;718;218;-27;-3;226;195;232;546;166;78;44;-73;659;354;359;141;359;301;659;1054.0;-1.0;692.0;207.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28585.94140625;22160.30859375;0.0;3823.85424804688;567.0;198553;440.0;0.0;Calculated values ==>;1557605801.768;332.16;331.36;291.66;291.76000000000005;290.46000000000004;277.56;273.7412296467126;277.46000000000004;275.86;270.76000000000005;276.76000000000005;344.96000000000004;294.96000000000004;270.46000000000004;272.86;295.76000000000005;292.66;296.36;327.76000000000005;280.96000000000004;277.56;317.16;329.86;265.86;242.77792619122317;267.7187500070086;273.7412296467126;289.76000000000005;6590000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6590000.000000001;0.17566666666666667;0.0;0.11533333333333333;0.034499999999999996;0.0;0.17566666666666667;0.0;22160.30859375;0.0;3823.85424804688;28585.94140625;475047.92185040214;473801.42679829773;246466.3799490881;246794.48174492057;242626.838704542;430542.39183029096;436030.9469220937;438404.20131815126;472161.77640367835;525451.662318171;470497.8680624812;437940.2675631159;441579.96937780036;463245.95189034037;459870.38503119553;263969.0031235362;468046.5681284512;441886.47173210006;436205.073990345;184813.72873217988;237904.88540968279;461302.9440752408;200296.01239587058;200296.01239587058;273.2901851585569;1166725.9752956033;517117.75023179245;124882.61732658434;361642.79447410634;0;8;10;2;16;22;2;4;56;75;692685337924.4391;266862374989.9412;583203978249.6865;27461.811122369705;9004.739142938271;-0.0;41441.35848676267;2253978.306993628;500639.01835501636;0.0;374607.769840226;2.9982843482935584;0.06748154102961444
3197;2019-05-11 22:17:41.799;646;632;188;188;169;40;37;26;-34;35;719;217;-37;0;227;195;237;586;162;73;37;-72;663;358;363;138;363;292;663;-2.0;-1.0;1381.0;213.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28634.33203125;22335.044921875;0.0;3725.23168945312;567.0;198554;437.0;0.0;Calculated values ==>;1557605861.799;337.76;336.36;291.96000000000004;291.96000000000004;290.06;277.16;274.1680685717883;276.86;275.76000000000005;269.76000000000005;276.66;345.06000000000006;294.86;269.46000000000004;273.16;295.86;292.66;296.86;331.76000000000005;280.46000000000004;276.86;316.86;329.86;265.96000000000004;242.14157278889297;266.62003547228215;274.1680685717883;289.36;6630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2920000.0;6630000.0;0.0;0.0;0.23016666666666669;0.0355;0.0;0.0;0.0;22335.044921875;0.0;3725.23168945312;28634.33203125;483051.6357513576;480970.63702224504;247315.23115765347;247315.23115765347;241271.52509155974;430280.9020939914;433997.93586973246;438884.6286365988;472458.26935960614;526263.6162906319;471593.6622248255;438430.3070074864;443872.89149950695;462779.1394524961;459240.64650238265;265911.33237933455;473931.9076612801;440215.0024765854;433997.93586973246;183560.10687098323;237904.88540968279;461854.83689712005;201079.52760024375;200296.01239587058;273.6152950360855;1167203.05727374;517488.7364224879;124945.55887921639;361642.79447410634;0;8;10;2;16;22;2;4;56;75;692902049834.9348;266946118235.13275;583381970165.0938;54734.80742186773;9257.523480039108;-0.0;0.0;2254663.6327185053;500791.2825064091;0.0;374953.292923144;2.4555507163761288;0.17868808119076834
3198;2019-05-11 22:18:41.799;691;674;184;183;168;43;35;26;-38;35;721;216;-41;-19;227;195;241;602;161;69;35;-73;648;360;365;138;365;290;647;-3.0;-1.0;1017.0;241.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27842.734375;21847.490234375;0.0;3705.77026367188;565.0;198555;434.0;0.0;Calculated values ==>;1557605921.799;342.26;340.56000000000006;291.56;291.46000000000004;289.96000000000004;277.46000000000004;274.38016830617;276.66;275.76000000000005;269.36;276.66;345.26;294.76000000000005;269.06;271.26000000000005;295.86;292.66;297.26000000000005;333.36;280.06;276.66;316.56;329.66;265.86;242.14157278889297;266.37251300914875;274.38016830617;289.26000000000005;6480000.0;3600000.0;3650000.0;1380000.0;3650000.0;2900000.0;6470000.0;0.0;0.0;0.1695;0.04016666666666667;0.0;0.0;0.0;21847.490234375;0.0;3705.77026367188;27842.734375;491129.3261142836;488836.5472225576;246549.18764899595;246218.72459614903;241415.0938775703;430148.3826014536;433133.46834165603;438725.04157221253;472458.26935960614;526628.1946935505;471743.85364288924;438271.34667919594;441542.9606262812;462477.71070036455;458923.6217875544;269145.3328791876;478325.0866203711;439108.08847079804;433133.46834165603;182306.50109390085;237068.3971897606;461754.41870950727;200968.88137626593;200296.01239587058;273.5807116564139;1167673.6994937921;517856.92421545665;125007.48389549243;361642.79447410634;0;8;10;2;16;22;2;4;56;75;693120449834.9348;267028918235.13275;583556570165.0938;40299.669153212955;10474.885749551862;-0.0;0.0;2255455.5866899644;500955.719249989;0.0;374953.292923144;1.9870088557444825;0.15521687989688052
3199;2019-05-11 22:19:41.790;707;690;183;182;166;42;37;25;-39;36;722;216;-42;-6;228;195;242;585;162;66;37;-77;626;359;364;137;364;289;625;-1.0;-1.0;931.0;319.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;26805.435546875;21096.912109375;0.0;3705.64379882812;569.0;198556;429.0;0.0;Calculated values ==>;1557605981.79;343.86;342.16;291.46000000000004;291.36;289.76000000000005;277.36;274.27422755570615;276.86;275.66;269.26000000000005;276.76000000000005;345.36;294.76000000000005;268.96000000000004;272.56;295.96000000000004;292.66;297.36;331.66;279.76000000000005;276.86;316.06;330.06;265.46000000000004;241.92719264551067;266.24828229547654;274.27422755570615;289.36;6260000.0;3590000.0;3640000.0;1370000.0;3640000.0;2890000.0;6250000.0;0.0;0.0;0.15516666666666667;0.05316666666666667;0.0;0.0;0.0;21096.912109375;0.0;3705.64379882812;26805.435546875;495554.09951738757;493336.2089040751;247005.92210295258;246666.79147778574;241435.23203727367;430214.79039162316;433749.95420475816;438796.5983761049;472687.3056196521;526810.209942563;471877.4950402878;438344.06413557025;443623.95927865093;462762.17627123004;459082.3157024968;400871.4724072637;478386.86635768507;438825.32783037116;433749.95420475816;180217.192455513;238741.38928724395;461503.1061225798;199903.87344780168;200296.01239587058;273.1571439323655;1168129.0325991176;518214.74055410956;125069.23641501424;361642.79447410634;0;8;10;2;16;22;2;4;56;75;693339117029.7054;267111405860.0462;583730244109.9115;37068.18781804172;13908.359203875701;-0.0;0.0;2256100.222120894;501158.8824786649;0.0;374953.292923144;2.0552941080180203;0.17400705711767833
