;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3200;2019-05-11 22:20:41.780;701;682;187;187;166;39;37;24;-32;36;724;217;-24;-8;228;196;240;559;163;67;37;-82;588;358;363;135;363;303;589;-2.0;82.0;971.0;407.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17810.59375;11451.6552734375;0.0;3898.7626953125;597.0;198557;423.0;0.0;Calculated values ==>;1557606041.78;343.26;341.36;291.86;291.86;289.76000000000005;277.06;274.1680685717883;276.86;275.56;269.96000000000004;276.76000000000005;345.56000000000006;294.86;270.76000000000005;272.36;295.96000000000004;292.76000000000005;297.16;329.06;279.86;276.86;315.46000000000004;332.86;264.96000000000004;241.49495122638035;267.9596281332873;274.1680685717883;289.46000000000004;5880000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5890000.0;0.0;0.013666666666666666;0.16183333333333336;0.06783333333333334;0.0;0.0;0.0;11451.6552734375;0.0;3898.7626953125;17810.59375;498471.40424260066;495864.9330322229;249905.75889705383;249905.75889705383;242585.33345257115;430280.9020939914;433997.93586973246;436698.91564927244;472948.7829819323;525922.5953714665;470105.7580105051;437953.82195464283;440405.2139601131;462912.4563373884;459376.6067587312;417121.6367073886;478853.09287449054;439216.07561312395;433997.93586973246;177710.07569661198;250454.15340279948;461303.33348606294;199056.8743230563;200296.01239587058;272.81766307870055;1168500.77087661;518485.93340933253;125132.59590746646;361642.79447410634;0;8;10;2;16;22;2;4;56;75;693557180679.7401;267192992260.05917;583907814509.9397;38458.40368795932;17789.05147989062;0.0;0.0;2256729.5054855;501422.98354355677;0.0;374953.292923144;3.664229552729907;0.32636853585905545
3201;2019-05-11 22:21:41.770;668;648;195;195;171;37;39;22;-19;35;734;218;-22;28;228;196;230;487;163;68;39;-87;574;354;359;136;359;309;576;-1.0;-2.0;925.0;337.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18178.97265625;11063.6484375;0.0;3966.21411132812;641.0;198558;416.0;0.0;Calculated values ==>;1557606101.77;339.96000000000004;337.96000000000004;292.66;292.66;290.26000000000005;276.86;273.7412296467126;277.06;275.36;271.26000000000005;276.66;346.56000000000006;294.96000000000004;270.96000000000004;275.96000000000004;295.96000000000004;292.76000000000005;296.16;321.86;279.96000000000004;277.06;314.76000000000005;337.26;264.46000000000004;241.71165711629368;268.67533136820026;273.7412296467126;289.46000000000004;5740000.0;3540000.0;3590000.0;1360000.0;3590000.0;3090000.0;5760000.0;0.0;0.0;0.15416666666666667;0.05616666666666667;0.0013333333333333333;0.0013333333333333333;0.0;11063.6484375;0.0;3966.21411132812;18178.97265625;495507.09358199727;492649.3102098011;253650.9047824938;253650.9047824938;244741.05817198177;430542.39183029096;435329.8517278034;437372.52749135875;472720.47428543336;526501.500163964;469403.3490292342;436896.06622444035;444493.19508952065;463510.5090081324;460005.1178186515;418729.9976278268;469791.6696388229;440259.75801807217;435329.8517278034;174785.17458790913;268866.9448851554;460650.50975246925;198223.82805981595;253650.9047824938;272.4700155596155;1168800.6339445342;518673.5296690317;125198.12645728665;361642.79447410634;0;8;10;2;16;22;2;4;56;75;693773744579.7745;267274278710.07208;584091383909.9689;36868.75782902952;14739.631955070696;-0.0;242.23859592707947;2257357.1272105174;501694.01072683086;0.0;374955.3112416679;3.44984048999637;0.2955432589620234
3202;2019-05-11 22:22:41.781;623;610;195;194;178;38;35;24;-15;35;747;217;-17;26;229;197;220;426;162;68;35;-91;560;358;363;137;363;313;561;-1.0;311.0;951.0;229.0;9.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18117.603515625;10728.9892578125;0.0;4011.67358398438;660.0;198559;410.0;0.0;Calculated values ==>;1557606161.781;335.46000000000004;334.16;292.66;292.56;290.96000000000004;276.96000000000004;274.1680685717883;276.66;275.56;271.66;276.66;347.86;294.86;271.46000000000004;275.76000000000005;296.06;292.86;295.16;315.76000000000005;279.96000000000004;276.66;314.16;339.16;264.06;241.92719264551067;269.14681796795327;274.1680685717883;289.36;5600000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;5610000.0;0.0;0.05183333333333333;0.1585;0.03816666666666667;0.0015;0.0015;0.0;10728.9892578125;0.0;4011.67358398438;18117.603515625;490973.1302197941;489124.8366787543;411337.69764938223;410935.85697635193;247857.64355842036;430280.9020939914;433634.880018922;437089.72060350876;472589.4791058512;527556.5974314032;468728.27960797376;436769.11898854957;443391.28456942865;463045.65304645407;459512.4303964549;420334.96743056894;462361.07565783954;439383.49124631356;433634.880018922;172278.17009871884;276820.84063482966;460095.3607636393;200071.71688694227;411337.69764938223;273.2191007740135;1169103.1608653222;518855.16827721865;125264.62104309624;361642.79447410634;0;8;10;2;16;22;2;4;56;75;693990384289.4785;267356193724.96014;584278018119.7137;37567.353589075785;9924.235741293938;0.0;33.44577355430962;2257977.5418599905;501899.5806382619;0.0;374957.6090325949;3.2240772083306637;0.2535980183715507
3203;2019-05-11 22:23:41.782;584;572;192;192;175;39;36;22;-12;35;759;218;-14;43;229;197;212;367;161;69;36;-94;561;355;361;136;360;315;563;189.0;83.0;699.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18130.298828125;10723.3212890625;0.0;4045.3671875;665.0;198560;406.0;0.0;Calculated values ==>;1557606221.782;331.56;330.36;292.36;292.36;290.66;277.06;273.8482719121499;276.76000000000005;275.36;271.96000000000004;276.66;349.06000000000006;294.96000000000004;271.76000000000005;277.46000000000004;296.06;292.86;294.36;309.86;280.06;276.76000000000005;313.76000000000005;339.66;263.76000000000005;241.71165711629368;269.38090353596624;273.8482719121499;289.26000000000005;5610000.0;3550000.0;3610000.0;1360000.0;3600000.0;3150000.0;5630000.0;0.0315;0.013833333333333333;0.1165;0.026000000000000002;0.0;0.0315;0.0;10723.3212890625;0.0;4045.3671875;18130.298828125;485593.49469165195;483715.4953605664;253175.3008174744;253175.3008174744;246675.5611092151;430477.46260093397;434310.53623595677;437109.2053401759;472720.47428543336;528664.3185540789;468572.2912452081;436787.6458509821;445484.6151463718;463493.82801193424;459983.4243893901;417462.90532036533;452122.0018608643;439989.1224034124;434310.53623595677;170606.85888663295;278914.2836208781;459946.72006217635;199801.02626467947;199801.02626467947;273.0994780085801;1169405.2317534531;519033.9405117579;125331.76416874441;361642.79447410634;0;8;10;2;16;22;2;4;56;75;694207587910.0792;267438095090.18665;584466421260.2347;27646.402862295334;6763.78803873492;0.0;7387.049564095235;2258520.9988893876;502038.6498212612;0.0;375019.44752453733;2.83012540561449;0.16336440153002724
3204;2019-05-11 22:24:41.752;559;512;193;193;173;37;39;20;-11;34;769;219;4;42;230;197;209;285;162;69;38;-95;566;353;358;135;358;315;567;297.0;170.0;991.0;254.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18403.55859375;10829.2294921875;0.0;4043.11669921875;666.0;198561;405.0;0.0;Calculated values ==>;1557606281.752;329.06;324.36;292.46000000000004;292.46000000000004;290.46000000000004;276.86;273.6339639331285;277.06;275.16;272.06;276.56;350.06000000000006;295.06;273.56;277.36;296.16;292.86;294.06;301.66;280.06;276.96000000000004;313.66;339.76;263.66;241.49495122638035;269.38090353596624;273.6339639331285;289.36;5660000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3150000.0;5670000.0;0.0495;0.028333333333333332;0.16516666666666666;0.042333333333333334;0.0;0.0495;0.0;10829.2294921875;0.0;4043.11669921875;18403.55859375;481557.5180737075;474695.10722280416;253352.83482457785;253352.83482457785;245794.25189909822;430607.02586249536;435569.4238987748;437269.4612400554;472753.7123474745;529715.4800727104;468694.66840166104;439633.71485172777;445339.1930858735;463922.8230274349;460295.6674585051;414553.385242026;435144.8640583675;440639.99668080016;435393.88335433026;170189.03402730724;279332.9882161641;459999.7099186881;199083.0036807711;199083.0036807711;272.8071322656153;1169709.5283410414;519213.4552993924;125399.13449914969;361642.79447410634;0;8;10;2;16;22;2;4;56;75;694423180060.1821;267519354440.2254;584655326760.3248;39340.46324020845;11045.473897405154;0.0;11697.38854384118;2259078.9436618993;502186.9861322084;0.0;375178.40499035385;4.174413699254033;0.2442316738654968
3205;2019-05-11 22:25:41.772;547;495;194;194;173;35;42;20;-3;32;777;219;13;42;230;198;208;262;164;69;41;-96;571;350;355;136;355;313;573;216.0;-1.0;832.0;433.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18793.07421875;10988.294921875;0.0;4021.42626953125;664.0;198562;404.0;0.0;Calculated values ==>;1557606341.772;327.86;322.66;292.56;292.56;290.46000000000004;276.66;273.3108153835814;277.36;275.16;272.86;276.36;350.86;295.06;274.46000000000004;277.36;296.16;292.96000000000004;293.96000000000004;299.36;280.06;277.26000000000005;313.56;339.56000000000006;263.56;241.71165711629368;269.14681796795327;273.3108153835814;289.56;5710000.0;3500000.0;3550000.0;1360000.0;3550000.0;3130000.0;5730000.0;0.036000000000000004;0.0;0.13866666666666666;0.07216666666666667;0.0;0.036000000000000004;0.0;10988.294921875;0.0;4021.42626953125;18793.07421875;479269.91774908255;471400.5829064093;253416.69641017896;253416.69641017896;245553.2090955477;430799.1582183253;436796.93426508165;438985.2457162713;472427.34351167246;530706.9432932027;468972.2406588152;441444.2932139741;445732.1121024689;464365.70566323627;460894.73399835604;412140.1516344429;428142.5931943297;441282.725969289;436625.3330949991;169771.2103021376;278495.58437821403;459745.36586501705;196684.98139655613;196684.98139655613;271.83876057461396;1170019.603605027;519395.3286070196;125466.36142537615;361642.79447410634;0;8;10;2;16;22;2;4;56;75;694637151360.1141;267600681540.19955;584843789560.2649;33598.969985667165;18984.191079140597;-0.0;8637.852661143947;2259686.9748814586;502437.3167560027;0.0;375347.921820456;4.078757556203211;0.30946537362354426
3206;2019-05-11 22:26:41.763;546;523;196;197;176;34;45;20;3;31;782;219;14;46;230;199;210;333;165;69;44;-97;584;348;353;135;353;311;586;-1.0;-1.0;881.0;388.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19815.166015625;11265.8369140625;0.0;3996.00170898438;661.0;198563;402.0;0.0;Calculated values ==>;1557606401.763;327.76000000000005;325.46000000000004;292.76000000000005;292.86;290.76000000000005;276.56;273.0942459734351;277.66;275.16;273.46000000000004;276.26000000000005;351.36;295.06;274.56;277.76000000000005;296.16;293.06;294.16;306.46000000000004;280.06;277.56;313.36;339.26;263.46000000000004;241.49495122638035;268.91163127593666;273.0942459734351;289.66;5840000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3110000.0;5860000.0;0.0;0.0;0.14683333333333334;0.06466666666666666;0.0;0.0;0.0;11265.8369140625;0.0;3996.00170898438;19815.166015625;477565.33169279044;473927.8272538858;253496.1695795581;253894.22311854747;246088.38466380292;430925.7729439634;437767.7464379776;440350.00678964186;472460.9817075043;531381.6279176382;469248.8263542882;442015.9671382998;446694.8343252789;464659.4996513457;461335.5593377295;406998.32968561776;441341.6277582385;441706.8300759992;437599.0066534678;168935.5661677829;277239.5186164033;459798.7106894949;195992.42334668117;196684.98139655613;271.5525636400392;1170341.2906796758;519580.75188779307;125533.16330334205;361642.79447410634;0;8;10;2;16;22;2;4;56;75;694849519499.8914;267681969345.11426;585030961480.0685;35879.83850220806;17059.473248168622;-0.0;0.0;2260265.8781030728;502737.63557050144;0.0;375419.8931285742;3.4687374868735086;0.3134938732309286
3207;2019-05-11 22:27:41.773;552;546;198;199;179;34;47;19;9;29;784;219;17;37;230;200;213;430;165;69;46;-99;603;348;353;135;353;308;605;307.0;-2.0;1407.0;391.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21164.67578125;11788.7861328125;0.0;3963.34545898438;658.0;198564;399.0;0.0;Calculated values ==>;1557606461.773;328.36;327.76000000000005;292.96000000000004;293.06;291.06;276.56;273.0942459734351;277.86;275.06;274.06;276.06;351.56000000000006;295.06;274.86;276.86;296.16;293.16;294.46000000000004;316.16;280.06;277.76000000000005;313.06;338.96000000000004;263.26000000000005;241.49495122638035;268.5567601203482;273.0942459734351;289.66;6030000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3080000.0;6050000.0;0.051166666666666666;0.0;0.23450000000000001;0.06516666666666666;0.0;0.051166666666666666;0.0;11788.7861328125;0.0;3963.34545898438;21164.67578125;476133.82049566985;474990.5430005268;253276.42263741134;253662.15044719487;246391.7663601609;430925.7729439634;438104.03806727275;441895.7978633896;472265.74392498133;531816.0763490046;469661.8765517251;443083.93690773816;445989.41915652953;464659.4996513457;461468.0240855677;259540.9402046346;456293.77889275114;441706.8300759992;437936.08889810735;167682.10792650707;275983.5004908252;459597.5905597102;197510.85821979173;197510.85821979173;272.1614037436375;1170682.8462777091;519772.90576679626;125599.50225104675;361642.79447410634;0;8;10;2;16;22;2;4;56;75;695061354799.8577;267762982845.10138;585216692430.039;57308.268346423705;17079.318724151355;-0.0;12301.757636373815;2261042.5750879473;503022.17291854776;0.0;375522.4248613022;5.503340560720901;0.36137856735717216
3208;2019-05-11 22:28:41.814;567;563;198;200;185;36;43;20;12;29;785;219;20;48;231;201;218;490;166;70;44;-100;632;353;357;136;357;305;634;-1.0;-1.0;1470.0;332.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22752.369140625;12472.1923828125;0.0;3910.90356445312;657.0;198565;397.0;0.0;Calculated values ==>;1557606521.814;329.86;329.46000000000004;292.96000000000004;293.16;291.66;276.76000000000005;273.6339639331285;277.46000000000004;275.16;274.36;276.06;351.66;295.06;275.16;277.96000000000004;296.26000000000005;293.26000000000005;294.96000000000004;322.16;280.16;277.56;312.86;338.86;263.16;241.71165711629368;268.19934244402924;273.6339639331285;289.76000000000005;6320000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6340000.0;0.0;0.0;0.245;0.05533333333333333;0.0;0.0;0.0;12472.1923828125;0.0;3910.90356445312;22752.369140625;474826.18804144044;473964.2124202997;251898.58971249967;252627.1174964918;247350.566220477;430607.02586249536;436501.8475060906;442963.5195641987;472134.0588697756;532145.1204599382;470072.7615667927;444132.64570135507;448117.77220923116;464202.0896790568;460831.5935396137;259767.6716015038;462215.4153799882;441017.62693831173;436674.2638054423;166846.47414792277;275564.83829863765;459342.28828622616;198827.10511297797;197510.85821979173;272.7056907803347;1171049.0717345558;519975.21874018136;125665.16583226135;361642.79447410634;0;8;10;2;16;22;2;4;56;75;695274500349.465;267844338399.95148;585400718094.6998;59813.421540549076;14415.173468919733;-0.0;0.0;2262019.2561114957;503284.80636330886;0.0;375625.0095597584;4.530803899848841;0.35727584748639446
3209;2019-05-11 22:29:41.784;591;582;192;194;185;42;32;21;12;30;782;219;23;33;231;199;223;526;166;39;31;-100;635;362;366;138;367;305;638;-1.0;-1.0;1361.0;247.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22532.59765625;12504.794921875;0.0;3907.53369140625;655.0;198566;394.0;0.0;Calculated values ==>;1557606581.784;332.26000000000005;331.36;292.36;292.56;291.66;277.36;274.5913991737795;276.36;275.26000000000005;274.36;276.16;351.36;295.06;275.46000000000004;276.46000000000004;296.26000000000005;293.06;295.46000000000004;325.76000000000005;277.06;276.26000000000005;312.56;338.66;263.16;242.14157278889297;268.19934244402924;274.5913991737795;289.76000000000005;6350000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;3050000.0;6380000.0;0.0;0.0;0.22683333333333333;0.04116666666666667;0.0;0.0;0.0;12504.794921875;0.0;3907.53369140625;22532.59765625;478094.26206115895;476376.92370463326;249600.09885498093;250300.10229835563;247203.74286815384;430014.67791919125;432322.48016695504;442963.5195641987;471968.1179040911;531832.1696625018;470072.7615667927;444567.3504985989;446002.4824056516;462712.0400004629;459153.1681162232;261708.67110633984;467608.24062274705;433616.79160117084;432135.2526055904;165593.03060630985;274727.5295995403;459031.84620053536;201554.28797030554;197510.85821979173;273.81893488918035;1171426.2577706813;520183.2562303726;125730.28689926935;361642.79447410634;0;8;10;2;16;22;2;4;56;75;695491291899.5684;267926497299.99066;585583626594.7871;54759.660699881424;10599.492813811128;-0.0;0.0;2262973.5544094453;503493.1576879882;0.0;375625.0095597584;3.98232055022359;0.3021737305365554
3210;2019-05-11 22:30:41.805;615;600;180;181;173;50;35;22;4;31;778;220;22;56;232;198;226;539;166;38;34;-100;616;366;371;138;371;310;618;-2.0;-1.0;1371.0;168.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20471.6640625;12007.03515625;0.0;3963.60400390625;652.0;198567;391.0;0.0;Calculated values ==>;1557606641.805;334.66;333.16;291.16;291.26000000000005;290.46000000000004;278.16;275.0112864084945;276.66;275.36;273.56;276.26000000000005;350.96000000000004;295.16;275.36;278.76000000000005;296.36;292.96000000000004;295.76000000000005;327.06;276.96000000000004;276.56;312.26000000000005;338.36;263.16;242.14157278889297;268.7936212382143;275.0112864084945;289.76000000000005;6160000.0;3660000.0;3710000.0;1380000.0;3710000.0;3100000.0;6180000.0;0.0;0.0;0.2285;0.028;0.0;0.0;0.0;12007.03515625;0.0;3963.60400390625;20471.6640625;483798.94608632446;481408.92800771364;246246.95100636856;246586.34958424306;243913.78499031218;429743.705733735;431593.8739449759;440717.77944116277;472066.18378088326;531038.2101658768;469507.9771173385;443412.26234228804;448299.9719043353;462242.49696757086;458378.80557116074;264555.22052316566;472287.3923750405;432163.2314376127;431402.8193353848;164339.59507360373;273471.60554148915;459031.84620053536;203159.14827386546;197510.85821979173;274.46220238432164;1171784.7520483115;520387.5929743613;125795.90267104247;361642.79447410634;0;8;10;2;16;22;2;4;56;75;695712469285.1096;268009326280.19333;585768191170.2388;54282.147221727435;7164.435541946757;-0.0;0.0;2263882.554182956;503641.24223610625;0.0;375625.0095597584;3.84747173531864;0.27564684748334456
3211;2019-05-11 22:31:41.775;625;611;174;175;162;53;37;23;-11;33;776;220;-9;40;232;198;227;530;166;39;37;-103;609;365;370;138;370;314;611;-2.0;-2.0;1332.0;301.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18948.421875;11871.12890625;0.0;4020.76733398438;649.0;198568;389.0;0.0;Calculated values ==>;1557606701.775;335.66;334.26000000000005;290.56;290.66;289.36;278.46000000000004;274.9066339382667;276.86;275.46000000000004;272.06;276.46000000000004;350.76;295.16;272.26000000000005;277.16;296.36;292.96000000000004;295.86;326.16;277.06;276.86;312.06;338.06000000000006;262.86;242.14157278889297;269.2639976450953;274.9066339382667;289.76000000000005;6090000.0;3650000.0;3700000.0;1380000.0;3700000.0;3140000.0;6110000.0;0.0;0.0;0.222;0.050166666666666665;0.0;0.0;0.0;11871.12890625;0.0;4020.76733398438;18948.421875;485993.9731526018;483787.5917542138;244483.42340980633;244816.88947293782;240589.1146547315;429811.8947417682;432232.2269198731;437498.6818074642;472262.261994151;530526.4046931311;468955.66077814595;437816.681641871;445245.5109019657;462393.8383377232;458538.7512291684;402195.04050529416;471798.855289256;432607.708960572;432232.2269198731;163503.975529645;272215.72791638016;458727.9298030529;201827.55428214947;197510.85821979173;273.9392032307513;1172113.0885142558;520586.4781826268;125862.40583067604;361642.79447410634;0;8;10;2;16;22;2;4;56;75;695934658135.2156;268092084880.23282;585955297570.328;52318.990310619876;12887.835505298655;-0.0;0.0;2264770.452824743;503808.2609437836;0.0;375625.0095597584;4.103149481358358;0.32486702419439667
3212;2019-05-11 22:32:41.775;621;614;176;176;158;51;38;25;-13;35;777;220;-14;46;232;198;228;529;165;41;38;-108;635;363;368;138;368;306;636;-2.0;0.0;1211.0;487.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27642.353515625;21271.060546875;0.0;3921.11840820312;647.0;198569;388.0;-1.0;Calculated values ==>;1557606761.775;335.26000000000005;334.56;290.76000000000005;290.76000000000005;288.96000000000004;278.26000000000005;274.69669130483857;276.96000000000004;275.66;271.86;276.66;350.86;295.16;271.76000000000005;277.76000000000005;296.36;292.96000000000004;295.96000000000004;326.06;277.26000000000005;276.96000000000004;311.96000000000004;337.86;262.36;242.14157278889297;268.3187672390254;274.69669130483857;289.66;6350000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;6360000.0;0.0;0.0;0.20183333333333334;0.08116666666666666;0.0;0.0;-0.002514636291985471;21271.060546875;0.0;3921.11840820312;27642.353515625;482527.68427725125;481389.45945317537;244296.83971132323;244296.83971132323;238639.77897501612;429947.3805835815;432929.84295338165;438986.2991974235;472458.26935960614;531235.1143566301;470056.4235496659;438831.83823597094;447649.2082961263;462695.5800010653;458857.5321226224;263948.54963704065;468360.60388135473;433484.00545957795;432929.84295338165;163086.1669317865;271378.50176498963;458220.7423083042;199718.50774925953;197510.85821979173;273.10083263848776;1172501.3449758443;520862.66309473617;125928.58821186094;361642.79447410634;0;8;11;2;16;22;2;4;56;75;696156058135.2156;268174884880.23282;586141297570.328;48292.21590728776;20981.764705042457;-0.0;0.0;2265608.8795432257;504090.50761220313;0.0;375625.0095597584;2.7498209160810325;0.2435738973793125
3213;2019-05-11 22:33:41.776;626;619;180;181;165;46;37;25;-26;37;777;219;-27;7;233;198;230;557;162;37;37;-115;676;355;360;139;360;298;678;-2.0;-1.0;1230.0;420.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29333.5625;22863.93359375;0.0;3810.18872070312;646.0;198570;386.0;0.0;Calculated values ==>;1557606821.776;335.76000000000005;335.06;291.16;291.26000000000005;289.66;277.76000000000005;273.8482719121499;276.86;275.66;270.56;276.86;350.86;295.06;270.46000000000004;273.86;296.46000000000004;292.96000000000004;296.16;328.86;276.86;276.86;311.76000000000005;337.76;261.66;242.35481222062532;267.35522164206344;273.8482719121499;289.36;6759999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;6780000.0;0.0;0.0;0.20500000000000002;0.07;0.0;0.0;0.0;22863.93359375;0.0;3810.18872070312;29333.5625;478561.0790696473;477249.3005936246;244257.39663874026;244572.24422896205;239657.54519465665;430477.46260093397;434733.80906377075;438767.1513630838;472523.0838727012;531836.4111266523;471023.2498951686;438614.2659217754;443664.0442716264;464022.1768390251;460118.19716840395;262004.23328468253;467324.751433194;434733.80906377075;434733.80906377075;162250.55196795813;270959.89632461156;457350.21973895025;197847.56456242662;197510.85821979173;272.3240357338099;1172976.1521887225;521230.4608419907;125993.01684498333;361642.79447410634;0;8;11;2;16;22;2;4;56;75;696374461774.9518;268257986265.13245;586322500590.1091;49388.515294134726;18165.185862356655;-0.0;0.0;2266422.8992023556;504416.7376369472;0.0;375625.0095597584;2.532555724237946;0.21348780985329271
3214;2019-05-11 22:34:41.787;661;650;186;186;165;42;36;23;-37;36;770;218;-35;3;233;199;236;595;159;38;35;-119;664;361;366;138;366;290;664;-2.0;-1.0;1256.0;374.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29184.80859375;22439.046875;0.0;3700.17114257812;644.0;198571;384.0;0.0;Calculated values ==>;1557606881.787;339.26;338.16;291.76000000000005;291.76000000000005;289.66;277.36;274.4858918419099;276.76000000000005;275.46000000000004;269.46000000000004;276.76000000000005;350.16;294.96000000000004;269.66;273.46000000000004;296.46000000000004;293.06;296.76000000000005;332.66;276.96000000000004;276.66;311.56;337.56000000000006;261.26000000000005;242.14157278889297;266.37251300914875;274.4858918419099;289.06;6640000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;2900000.0;6640000.000000001;0.0;0.0;0.20933333333333334;0.06233333333333334;0.0;0.0;0.0;22439.046875;0.0;3700.17114257812;29184.80859375;485144.23317855096;483530.5512944891;246624.57925608868;246624.57925608868;240022.5943823189;430081.6785162784;433065.50215134333;438875.71466257534;472556.2466753328;531710.7544348775;471978.54066204815;439176.2375724525;444699.53411523066;463129.6232463674;459311.33047143556;265382.5625574084;475213.62563993206;433433.583526483;432880.6149027872;161414.93982334915;270122.7006405761;457101.938629475;199734.60424108512;197510.85821979173;273.09874551679246;1173463.8946835708;521608.0548916011;126055.61465125269;361642.79447410634;0;8;11;2;16;22;2;4;56;75;696592301704.654;268341101500.01886;586498932929.868;50060.20578156529;16042.563843542972;-0.0;0.0;2267251.7904790663;504701.85447927983;0.0;375625.0095597584;2.528873265476244;0.20419054736957248
3215;2019-05-11 22:35:41.767;694;678;180;179;164;43;36;23;-24;36;760;217;-5;3;233;199;240;587;158;40;36;-119;632;360;365;137;365;286;632;-2.0;-1.0;1112.0;285.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27400.490234375;21430.83984375;0.0;3659.05224609375;641.0;198572;380.0;0.0;Calculated values ==>;1557606941.767;342.56000000000006;340.96000000000004;291.16;291.06;289.56;277.46000000000004;274.38016830617;276.76000000000005;275.46000000000004;270.76000000000005;276.76000000000005;349.16;294.86;272.66;273.46000000000004;296.46000000000004;293.06;297.16;331.86;277.16;276.76000000000005;311.16;337.26;261.26000000000005;241.92719264551067;265.87368984753493;274.38016830617;288.96000000000004;6320000.0;3600000.0;3650000.0;1370000.0;3650000.0;2860000.0;6320000.0;0.0;0.0;0.18533333333333332;0.0475;0.0;0.0;0.0;21430.83984375;0.0;3659.05224609375;27400.490234375;493177.7098917203;490963.9045421095;245745.80709704204;245414.44876325567;240600.33509579278;430148.3826014536;433317.3069910173;441657.4730203067;472687.3056196521;530977.6848638477;472393.69613658765;444369.5480655072;445489.3476231452;463279.1356354856;459469.1335377376;270295.04367988365;477852.1793626469;434047.17992658;433317.3069910173;159743.72323357346;268866.9448851554;457261.5002681811;199872.46328108606;197510.85821979173;273.1489970688662;1173935.2816592362;521973.5154202438;126116.92107055726;361642.79447410634;0;8;11;2;16;22;2;4;56;75;696811528604.7238;268423574000.04507;586671675329.923;44810.82180500222;12225.979256887014;-0.0;0.0;2268042.11884524;504937.34714812745;0.0;375625.0095597584;2.2732979822172057;0.176734660049052
3216;2019-05-11 22:36:41.777;703;678;179;179;161;40;37;21;-10;36;751;218;16;19;233;200;239;540;159;43;36;-116;584;357;362;135;362;302;585;-1.0;-1.0;757.0;269.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17727.03515625;11413.3427734375;0.0;3873.2529296875;637.0;198573;376.0;0.0;Calculated values ==>;1557607001.777;343.46000000000004;340.96000000000004;291.06;291.06;289.26000000000005;277.16;274.0616903277293;276.86;275.26000000000005;272.16;276.76000000000005;348.26;294.96000000000004;274.76000000000005;275.06;296.46000000000004;293.16;297.06;327.16;277.46000000000004;276.76000000000005;310.76000000000005;336.86;261.56;241.49495122638035;267.8393353686513;274.0616903277293;289.06;5840000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5850000.0;0.0;0.0;0.12616666666666668;0.04483333333333333;0.0;0.0;0.0;11413.3427734375;0.0;3873.2529296875;17727.03515625;499119.57099714084;495731.95452463557;247183.8060110902;247183.8060110902;241077.14158523746;430346.717906069;434244.55786418;440319.17732939526;472948.7829819323;528824.1147818659;470361.88256180414;444156.6089809168;444589.26801690354;463725.85767764907;460075.5242048206;418193.36395970685;476566.98580539343;435315.5984456732;434064.28222162405;158072.51562822933;267192.67376467976;457883.02709153993;198284.49429208983;197510.85821979173;272.5064228936263;1174311.4070478836;522247.2625589305;126179.70074188043;361642.79447410634;0;8;11;2;16;22;2;4;56;75;697029664954.6891;268505187600.0321;586848104729.8949;30536.709176540036;11638.667553842011;-0.0;0.0;2268670.119586002;505136.2523501947;0.0;375625.0095597584;2.7589777050072857;0.2312783840261028
3217;2019-05-11 22:37:41.788;678;655;188;188;164;37;38;17;-10;35;752;218;22;44;233;200;229;482;161;45;38;-113;575;354;360;136;359;306;576;-1.0;-1.0;417.0;453.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17913.12109375;11107.9296875;0.0;3928.81372070312;628.0;198574;371.0;0.0;Calculated values ==>;1557607061.788;340.96000000000004;338.66;291.96000000000004;291.96000000000004;289.56;276.86;273.7412296467126;276.96000000000004;274.86;272.16;276.66;348.36;294.96000000000004;275.36;277.56;296.46000000000004;293.16;296.06;321.36;277.66;276.96000000000004;310.26000000000005;335.96000000000004;261.86;241.71165711629368;268.3187672390254;273.7412296467126;289.26000000000005;5750000.0;3540000.0;3600000.0;1360000.0;3590000.0;3060000.0;5760000.0;0.0;0.0;0.06949999999999999;0.0755;0.0;0.0;0.0;11107.9296875;0.0;3928.81372070312;17913.12109375;496723.3244075556;493583.0384332328;250902.04633512313;250902.04633512313;242366.31898649895;430542.39183029096;434911.66494596965;439447.9078533812;472720.47428543336;528621.3905861635;469815.5825566093;444222.0935492395;447367.9854087869;464169.8927984072;460542.747743898;418060.0646113077;469026.15975643095;436143.2612592245;434911.66494596965;155983.51637300098;263425.85118522606;458028.7854751523;193797.13816075536;197510.85821979173;270.6847041024394;1174608.4628009798;522434.9742374271;126244.72988396055;361642.79447410634;0;8;11;2;16;22;2;4;56;75;697246304665.2537;268586502505.24402;587030538170.3704;17072.728493637493;19949.489372236967;-0.0;0.0;2269066.9376375955;505399.53525161574;0.0;375625.0095597584;2.4621167536633912;0.26828285769904575
3218;2019-05-11 22:38:41.798;642;624;193;192;176;39;35;18;-18;35;758;218;20;34;234;200;220;436;162;47;34;-110;559;357;362;138;362;310;560;-1.0;110.0;574.0;484.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17990.935546875;10699.0302734375;0.0;3970.3271484375;631.0;198575;366.0;0.0;Calculated values ==>;1557607121.798;337.36;335.56;292.46000000000004;292.36;290.76000000000005;277.06;274.0616903277293;276.66;274.96000000000004;271.36;276.66;348.96000000000004;294.96000000000004;275.16;276.56;296.56;293.16;295.16;316.76000000000005;277.86;276.56;309.76000000000005;336.26000000000005;262.16;242.14157278889297;268.7936212382143;274.0616903277293;289.36;5590000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;5600000.0;0.0;0.018333333333333333;0.09566666666666666;0.08066666666666666;0.0;0.0;0.0;10699.0302734375;0.0;3970.3271484375;17990.935546875;493595.7978457265;491106.50014684116;410978.81114965247;410571.86841490306;247168.30823899395;430346.717906069;433883.48505660606;437301.7563972805;472458.26935960614;528942.9299062806;469265.45371204393;443116.8767534241;445165.18724619015;463858.19375264365;460075.5242048206;420665.0796797771;464096.8029780075;436019.9354273413;433702.1600636701;153894.52559728007;264681.4149301396;458017.63267245644;195628.3693526752;197510.85821979173;271.43991369896656;1174907.7131396828;522616.72919118375;126310.56702888857;361642.79447410634;0;8;11;2;16;22;2;4;56;75;697462940765.2192;268668716205.23096;587215368970.341;23120.087360600573;21166.06724112902;0.0;0.0;2269401.933593016;505742.2219949457;0.0;375625.0095597584;3.018956681476035;0.3130514082154862
3219;2019-05-11 22:39:41.779;609;585;191;190;173;38;36;16;-17;34;763;218;-12;52;234;201;212;377;163;48;35;-109;558;354;359;138;359;310;560;269.0;156.0;371.0;417.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18080.330078125;10647.251953125;0.0;3979.49731445312;646.0;198576;362.0;0.0;Calculated values ==>;1557607181.779;334.06;331.66;292.26000000000005;292.16;290.46000000000004;276.96000000000004;273.7412296467126;276.76000000000005;274.76000000000005;271.46000000000004;276.56;349.46000000000004;294.96000000000004;271.96000000000004;278.36;296.56;293.26000000000005;294.36;310.86;277.96000000000004;276.66;309.36;337.76;262.26000000000005;242.14157278889297;268.7936212382143;273.7412296467126;289.46000000000004;5580000.0;3540000.0;3590000.0;1380000.0;3590000.0;3100000.0;5600000.0;0.04483333333333333;0.026000000000000002;0.06183333333333333;0.06949999999999999;0.0;0.04483333333333333;0.0;10647.251953125;0.0;3979.49731445312;18080.330078125;489311.0901010719;485841.3622275053;410158.77762629226;252533.92740366157;246083.289668693;430542.39183029096;434799.06761956174;437460.313363465;472360.27449258295;529467.1112581616;469265.45371204393;438248.17528810265;447737.06391146855;464301.43004117184;460676.8336032137;418527.44620543893;454377.5919312058;436897.1440491649;434621.1652425816;152223.3369413072;270959.89632461156;458119.20440535154;195828.66450497496;195828.66450497496;271.50949633175213;1175208.2118315615;522794.5585457798;126376.79458731692;361642.79447410634;0;8;11;2;16;22;2;4;56;75;697679172270.0267;268751489985.15726;587401310070.1754;14940.890287749968;18229.19252307617;0.0;10705.863783069364;2269719.007967779;506070.4118663086;0.0;375714.1968396196;2.999705935422822;0.2273916573934134
3220;2019-05-11 22:40:41.779;586;501;191;190;172;36;37;16;-18;33;768;218;-19;31;234;202;208;283;164;49;36;-109;559;352;357;136;357;309;561;-2.0;119.0;716.0;375.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18219.62109375;10738.1552734375;0.0;3968.54809570312;652.0;198577;359.0;-1.0;Calculated values ==>;1557607241.779;331.76000000000005;323.26000000000005;292.26000000000005;292.16;290.36;276.76000000000005;273.5264737036516;276.86;274.76000000000005;271.36;276.46000000000004;349.96000000000004;294.96000000000004;271.26000000000005;276.26000000000005;296.56;293.36;293.96000000000004;301.46000000000004;278.06;276.76000000000005;309.06;338.36;262.26000000000005;241.71165711629368;268.67533136820026;273.5264737036516;289.56;5590000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3090000.0;5610000.0;0.0;0.01983333333333333;0.11933333333333333;0.0625;0.0;0.0;-0.0025139400160027075;10738.1552734375;0.0;3968.54809570312;18219.62109375;486088.6925822799;473839.8052180232;409693.8420327403;252477.74442165508;245684.70818281127;430671.36484660726;435458.00827567605;437530.6787186241;472525.0707617092;530067.0567718833;469403.3490292342;437372.52749135875;444928.8317624536;464595.45822754485;461119.3891967811;416864.9866505389;436081.3812914729;437529.9546409269;435282.4317724447;150969.94666990405;273471.60554148915;458433.52190750226;196076.90635201274;195828.66450497496;271.6019786252069;1175510.7114246604;522972.7702726678;126443.02829906823;361642.79447410634;0;8;11;2;16;22;2;4;56;75;697893972270.0267;268833689985.15726;587587010070.1754;28813.483502415624;16397.288472218097;0.0;0.0;2270083.627749364;506358.9658746027;0.0;375803.41237114515;3.0741608666358515;0.28822013254089607
3221;2019-05-11 22:41:41.780;572;496;191;192;173;34;38;17;-17;31;772;217;-5;45;234;203;206;266;163;50;37;-111;568;348;353;132;353;306;570;-1.0;-1.0;525.0;172.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18685.400390625;11030.2744140625;0.0;3941.28784179688;653.0;198578;358.0;0.0;Calculated values ==>;1557607301.78;330.36;322.76000000000005;292.26000000000005;292.36;290.46000000000004;276.56;273.0942459734351;276.96000000000004;274.86;271.46000000000004;276.26000000000005;350.36;294.86;272.66;277.66;296.56;293.46000000000004;293.76000000000005;299.76000000000005;278.16;276.86;308.96000000000004;338.46000000000004;262.06;240.83765695389522;268.3187672390254;273.0942459734351;289.46000000000004;5680000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3060000.0;5700000.0;0.0;0.0;0.0875;0.028666666666666667;0.0;0.0;0.0;11030.2744140625;0.0;3941.28784179688;18685.400390625;483147.12405466975;471941.6942924026;252381.83822587095;252780.39870376242;245672.97981533984;430925.7729439634;436577.989680017;438366.6433039444;472853.8412306012;530712.8310791965;469695.055399925;440211.49694471864;447508.6907727563;465180.062080829;461864.7007350538;412630.7567841226;429942.66547603335;438605.5651969677;436406.3498978379;150552.15000442808;273890.2417152289;458857.24867095577;196409.97968711317;195828.66450497496;271.7205158639542;1175818.2583956895;523154.17687657085;126508.9446970561;361642.79447410634;0;8;11;2;16;22;2;4;56;75;698106975819.7694;268914091325.06012;587771513144.9525;21171.20806647273;7523.488377536821;-0.0;0.0;2270500.1737875864;506558.3090037733;0.0;375803.41237114515;1.9166133736497262;0.16109004831152485
3222;2019-05-11 22:42:41.790;568;539;192;194;175;34;40;19;-9;30;779;216;-1;35;234;204;208;356;162;51;39;-112;580;347;352;136;352;300;582;-2.0;-1.0;883.0;234.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18597.2578125;11346.298828125;0.0;2929.0341796875;652.0;198579;357.0;0.0;Calculated values ==>;1557607361.79;329.96000000000004;327.06;292.36;292.56;290.66;276.56;272.9856168485579;277.16;275.06;272.26000000000005;276.16;351.06000000000006;294.76000000000005;273.06;276.66;296.56;293.56;293.96000000000004;308.76000000000005;278.26000000000005;277.06;308.86;338.36;261.96000000000004;241.71165711629368;267.5978703862781;272.9856168485579;289.36;5800000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3000000.0;5820000.0;0.0;0.0;0.14716666666666667;0.039;0.0;0.0;0.0;11346.298828125;0.0;2929.0341796875;18597.2578125;481203.1733795691;476787.64049391245;252139.1095016409;252921.57164570826;245896.94794395092;430988.63858405815;437151.63185619254;440898.71900803724;472231.8376443816;531894.4433080523;470394.97035174526;442085.5645219337;447247.5373922678;465325.50294009753;462148.60996916407;408058.1989351721;446700.73513424053;438995.08276109525;436981.6624514789;150134.3533403004;273471.60554148915;458130.018959884;196644.8679613808;195828.66450497496;271.8108934163123;1176128.9989954692;523340.6793988001;126566.20692267329;361642.79447410634;0;8;11;2;16;22;2;4;56;75;698318511069.7358;268994504725.04733;587953343444.9236;35946.02507903294;10197.920888941624;-0.0;0.0;2270976.2300598803;506706.01202737226;0.0;375803.41237114515;3.232425187049664;0.25811788122889473
3223;2019-05-11 22:43:41.771;572;562;194;196;180;36;41;19;0;29;784;213;4;34;234;205;211;448;162;53;40;-113;596;349;354;138;354;297;599;137.0;-2.0;871.0;288.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19602.1875;11745.7548828125;0.0;2891.79663085938;650.0;198580;356.0;0.0;Calculated values ==>;1557607421.771;330.36;329.36;292.56;292.76000000000005;291.16;276.76000000000005;273.20264511476705;277.26000000000005;275.06;273.16;276.06;351.56000000000006;294.46000000000004;273.56;276.56;296.56;293.66;294.26000000000005;317.96000000000004;278.46000000000004;277.16;308.76000000000005;338.16;261.86;242.14157278889297;267.23344911666527;273.20264511476705;289.36;5960000.0;3490000.0;3540000.0;1380000.0;3540000.0;2970000.0;5990000.0;0.022833333333333334;0.0;0.1451666666666667;0.048;0.0;0.022833333333333334;0.0;11745.7548828125;0.0;2891.79663085938;19602.1875;479906.81716342445;478095.041888588;252050.05016069894;252813.02916705114;246970.41667591812;430862.6128555636;436858.41488472256;442853.8054685152;471870.034071972;532638.4358163747;470445.39380525495;443433.7978453809;447677.6462252161;465034.3387344197;461976.5980532765;259145.52546975034;460307.76284185145;438881.0630416679;436687.2200625221;149716.55665059228;272634.34865687083;457712.7129239213;196982.45882369258;196982.45882369258;271.9540961329276;1176447.2269020316;523533.0522421893;126614.69848552559;361642.79447410634;0;8;11;2;16;22;2;4;56;75;698530243999.5474;269076678694.97418;588132386729.7642;35692.32382127342;12515.052196810979;-0.0;5473.258714953275;2271573.027254542;506895.2268659061;0.0;375849.0084170742;3.667323369137145;0.262548925965129
3224;2019-05-11 22:44:41.771;585;578;194;197;185;38;43;19;6;29;781;210;8;32;235;205;216;506;162;55;42;-112;625;352;356;139;357;295;628;-2.0;-1.0;1039.0;393.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21000.3828125;12421.638671875;0.0;2864.59106445312;649.0;198581;354.0;0.0;Calculated values ==>;1557607481.771;331.66;330.96000000000004;292.56;292.86;291.66;276.96000000000004;273.5264737036516;277.46000000000004;275.06;273.76000000000005;276.06;351.26;294.16;273.96000000000004;276.36;296.66;293.66;294.76000000000005;323.76000000000005;278.66;277.36;308.56;338.06000000000006;261.96000000000004;242.35481222062532;266.98899913490544;273.5264737036516;289.36;6250000.0;3520000.0000000005;3560000.0;1390000.0;3570000.0000000005;2950000.0;6280000.0;0.0;0.0;0.17316666666666666;0.0655;0.0;0.0;0.0;12421.638671875;0.0;2864.59106445312;21000.3828125;478386.86635768507;476981.5829835923;250720.50415422567;251803.37754361393;247574.9270292521;430671.36484660726;436735.5502733607;444126.0569864344;471737.69219339563;532476.2810480676;470360.7907986504;444411.7732431085;447778.71899870766;464726.3611697759;461518.7692375384;259371.1793496879;465723.36281371466;438767.45985519286;436563.54194264;148880.963086281;272215.72791638016;457656.01559167664;197055.87843308633;196982.45882369258;271.99538131899556;1176785.5816546357;523734.44718847837;126662.66838298652;361642.79447410634;0;8;11;2;16;22;2;4;56;75;698743243999.5474;269159778694.97418;588309986729.7642;42784.319252821435;17069.308983887666;-0.0;0.0;2272226.9992801594;507141.7632090786;0.0;375894.6189063655;3.9155258863122677;0.33598534407496117
3225;2019-05-11 22:45:41.772;606;595;189;192;186;42;31;21;10;30;774;210;11;39;236;204;221;543;160;40;30;-112;634;361;366;140;366;295;636;-2.0;-1.0;1123.0;449.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21292.009765625;12621.271484375;0.0;2871.46533203125;647.0;198582;353.0;0.0;Calculated values ==>;1557607541.772;333.76000000000005;332.66;292.06;292.36;291.76000000000005;277.36;274.4858918419099;276.26000000000005;275.26000000000005;274.16;276.16;350.56000000000006;294.16;274.26000000000005;277.06;296.76000000000005;293.56;295.26000000000005;327.46000000000004;277.16;276.16;308.46000000000004;337.86;261.96000000000004;242.56692532238324;266.98899913490544;274.4858918419099;289.16;6340000.0;3610000.0;3660000.0;1400000.0;3660000.0;2950000.0;6360000.0;0.0;0.0;0.18716666666666668;0.07483333333333334;0.0;0.0;0.0;12621.271484375;0.0;2871.46533203125;21292.009765625;480441.8646300191;478574.37411862944;248640.36562898388;249680.49073688727;247615.3548603282;430081.6785162784;432135.2526055904;444696.65628327057;471703.5210853088;531749.914736579;470360.7907986504;444838.7892130624;448740.918802119;463529.53543198755;459991.67660371546;260911.19116206787;470591.08555801376;433799.4536676275;431947.42082675546;148463.1661572838;271378.50176498963;457497.2702511291;199222.92423623567;196982.45882369258;272.89604971946073;1177138.0241343717;523943.14158520626;126710.46964976392;361642.79447410634;0;8;11;2;16;22;2;4;56;75;698959847610.1464;269243480090.20566;588486989680.2537;45944.50018147003;19327.530226781193;-0.0;0.0;2272966.4184342707;507445.0752584562;0.0;375894.6189063655;4.213072950360229;0.36262305188675115
3226;2019-05-11 22:46:41.803;629;613;178;180;177;49;34;21;12;31;767;210;17;40;236;202;225;562;160;37;33;-111;623;366;370;141;371;300;625;-1.0;-1.0;1260.0;293.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19624.306640625;12305.416015625;0.0;2910.72875976562;646.0;198583;351.0;0.0;Calculated values ==>;1557607601.803;336.06;334.46000000000004;290.96000000000004;291.16;290.86;278.06;275.0112864084945;276.56;275.26000000000005;274.36;276.26000000000005;349.86;294.16;274.86;277.16;296.76000000000005;293.36;295.66;329.36;276.86;276.46000000000004;308.26000000000005;337.76;262.06;242.77792619122317;267.5978703862781;275.0112864084945;289.16;6230000.0;3660000.0;3700000.0;1410000.0;3710000.0;3000000.0;6250000.0;0.0;0.0;0.21;0.04883333333333333;0.0;0.0;0.0;12305.416015625;0.0;2910.72875976562;19624.306640625;485022.0304532675;482496.6678446784;245325.6730329481;245993.2124627648;244994.09540903836;429743.705733735;431664.4107814828;443981.54984624276;471669.41905304807;530645.188653613;469677.38814470253;444700.7274647726;447944.02171589236;462781.5299744728;458930.22448036657;263497.4717494803;474929.23998847144;432232.2269198731;431473.88110614876;147627.5718731643;270959.89632461156;457440.4587769332;201897.4633259688;196982.45882369258;273.97100999453596;1177479.169604656;524150.9713039275;126758.67949600561;361642.79447410634;0;8;11;2;16;22;2;4;56;75;699180761689.7744;269327823645.06363;588665581904.9529;50837.658169257535;12479.016277855428;-0.0;0.0;2273773.353120127;507710.266757068;0.0;375894.6189063655;4.161150894773051;0.3199459173697044
3227;2019-05-11 22:47:41.782;641;625;171;172;163;54;37;24;11;33;763;211;25;50;237;201;227;561;159;38;36;-111;611;365;370;141;370;307;613;-2.0;-1.0;1433.0;129.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17878.224609375;11960.5166015625;0.0;2976.50634765625;644.0;198584;349.0;0.0;Calculated values ==>;1557607661.782;337.26;335.66;290.26000000000005;290.36;289.46000000000004;278.56;274.9066339382667;276.86;275.56;274.26000000000005;276.46000000000004;349.46000000000004;294.26000000000005;275.66;278.16;296.86;293.26000000000005;295.86;329.26000000000005;276.96000000000004;276.76000000000005;308.06;337.56000000000006;262.06;242.77792619122317;268.43790593516167;274.9066339382667;289.06;6110000.0;3650000.0;3700000.0;1410000.0;3700000.0;3070000.0;6130000.0;0.0;0.0;0.23883333333333334;0.021500000000000002;0.0;0.0;0.0;11960.5166015625;0.0;2976.50634765625;17878.224609375;488019.98278510064;485554.99042514706;243424.9716454469;243753.25717736612;240846.0418870012;429811.8947417682;432232.2269198731;442402.47668766207;471866.4182417926;529695.9489754178;468831.72426356655;444457.2815188539;448021.6136539549;463065.90807192377;458951.5699418567;265505.0234482402;476252.98968241503;432420.26882306463;432043.5753533974;146791.9768242716;270122.7006405761;457440.4587769332;203130.85902070132;196982.45882369258;274.4465895606413;1177791.5813165002;524353.1166337425;126807.72261753993;361642.79447410634;0;8;11;2;16;22;2;4;56;75;699402683990.1132;269412394035.19272;588847618170.2307;57146.03801945913;5467.656394758986;-0.0;0.0;2274672.9023039592;507859.77001843933;0.0;375894.6189063655;4.191845632632773;0.27809216610551507
3228;2019-05-11 22:48:41.783;639;628;172;173;158;53;39;26;-9;35;763;212;-8;51;237;202;227;548;160;39;38;-112;602;364;369;140;369;311;604;-1.0;0.0;1271.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17201.302734375;11688.921875;0.0;3020.13818359375;642.0;198585;348.0;0.0;Calculated values ==>;1557607721.783;337.06;335.96000000000004;290.36;290.46000000000004;288.96000000000004;278.46000000000004;274.8017692304317;277.06;275.76000000000005;272.26000000000005;276.66;349.46000000000004;294.36;272.36;278.26000000000005;296.86;293.36;295.86;327.96000000000004;277.06;276.96000000000004;307.96000000000004;337.36;261.96000000000004;242.56692532238324;268.91163127593666;274.8017692304317;289.16;6020000.0;3640000.0;3690000.0;1400000.0;3690000.0;3110000.0;6040000.0;0.0;0.0;0.21183333333333335;0.018666666666666668;0.0;0.0;0.0;11688.921875;0.0;3020.13818359375;17201.302734375;488703.95924200455;486959.9191500519;244061.31094705252;244394.98371746732;239533.51007220717;429879.7862731237;432862.1520614866;438493.52582273266;472195.2020149266;529390.7512191903;468396.65654951415;438649.893173099;447406.02831095044;463215.5356313263;459247.19113531715;406036.1191322827;475414.0897034538;432862.1520614866;432675.7974509262;146374.1789457099;269285.52512055053;457497.2702511291;202871.94174864088;196982.45882369258;274.3415167595554;1178083.915582835;524550.1985721199;126857.69548810727;361642.79447410634;0;8;11;2;16;22;2;4;56;75;699624387684.8453;269496695440.09088;589033021260.0067;49912.50555969511;4753.006132046447;-0.0;0.0;2275565.07170195;507944.9436255963;0.0;375894.6189063655;3.7164517293410126;0.2477951694552588
