;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3229;2019-05-11 22:49:41.793;628;624;177;177;158;50;39;27;-13;37;766;211;-12;40;237;202;227;542;160;40;38;-112;598;363;367;141;368;314;600;-3.0;-1.0;1183.0;247.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17073.685546875;11588.357421875;0.0;3055.32177734375;639.0;198586;347.0;-1.0;Calculated values ==>;1557607781.793;335.96000000000004;335.56;290.86;290.86;288.96000000000004;278.16;274.69669130483857;277.06;275.86;271.86;276.86;349.76;294.26000000000005;271.96000000000004;277.16;296.86;293.36;295.86;327.36;277.16;276.96000000000004;307.86;337.06;261.96000000000004;242.77792619122317;269.2639976450953;274.69669130483857;289.16;5980000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;3140000.0;6000000.0;0.0;0.0;0.19716666666666666;0.04116666666666667;0.0003333333333333333;0.0003333333333333333;-0.0025157427811677816;11588.357421875;0.0;3055.32177734375;17073.685546875;487609.2456493239;486836.16733184335;245894.89171711137;245894.89171711137;239651.3527163985;429947.3805835815;433366.6693374496;437179.3288687813;472260.1919623333;529476.5718839591;467854.1226080737;437339.1761139985;445245.5109019657;463364.8592352424;459405.1334793091;408006.9446457694;475012.46929387137;433550.350954743;433182.4302400453;145956.38079337095;268029.79939014546;457338.14843004255;201224.50065909722;245894.89171711137;273.69419055310783;1178369.5880892838;524744.2082291177;126908.33275924588;361642.79447410634;0;8;11;2;16;22;2;4;56;75;699845224484.8103;269581009490.07748;589220552509.9769;46522.42696200937;10543.345166570583;-0.0;62.42917950764464;2276368.830076909;508072.43446466356;0.0;375895.1392362352;3.9012191219769017;0.2950338002065133
3230;2019-05-11 22:50:41.794;612;615;183;183;162;47;40;27;-11;38;769;211;-13;32;237;203;227;534;161;40;39;-112;584;363;368;141;368;317;585;-2.0;-1.0;1018.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17076.009765625;11209.8935546875;0.0;3082.98901367188;638.0;198587;347.0;-1.0;Calculated values ==>;1557607841.794;334.36;334.66;291.46000000000004;291.46000000000004;289.36;277.86;274.69669130483857;277.16;275.86;272.06;276.96000000000004;350.06000000000006;294.26000000000005;271.86;276.36;296.86;293.46000000000004;295.86;326.56;277.16;277.06;307.86;336.96000000000004;261.96000000000004;242.77792619122317;269.6138998590099;274.69669130483857;289.26000000000005;5840000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3170000.0;5850000.0;0.0;0.0;0.16966666666666666;0.050499999999999996;0.0;0.0;-0.0025158804360917403;11209.8935546875;0.0;3082.98901367188;17076.009765625;486913.43718228815;487218.5944717664;248619.85356169983;248619.85356169983;241403.29794279113;429947.3805835815;433299.8492016903;436807.67884266505;472358.58907936385;529563.0691322875;467431.31632984435;436483.73832462454;443466.32556445233;463364.8592352424;459541.6837574574;414035.7959135908;475684.81168267765;433299.8492016903;433115.1307267976;145956.38079337095;267611.2341011182;457338.14843004255;200356.68071398046;245894.89171711137;273.35294079506815;1178654.173626224;524934.1968201166;126959.48620165238;361642.79447410634;0;8;11;2;16;22;2;4;56;75;700065728159.544;269665610899.97528;589409855664.7483;40117.85268250015;12977.564119661134;-0.0;0.0;2277090.84443978;508268.445308605;0.0;375895.65948806785;3.714815156999914;0.30332128284640103
3231;2019-05-11 22:51:41.814;593;598;187;187;165;43;37;26;-9;38;772;211;-11;28;237;204;224;511;161;37;37;-111;584;358;363;142;363;317;585;-2.0;0.0;931.0;343.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17389.708984375;11198.2353515625;0.0;3076.03076171875;635.0;198588;346.0;-1.0;Calculated values ==>;1557607901.814;332.46000000000004;332.96000000000004;291.86;291.86;289.66;277.46000000000004;274.1680685717883;276.86;275.76000000000005;272.26000000000005;276.96000000000004;350.36;294.26000000000005;272.06;275.96000000000004;296.86;293.56;295.56;324.26000000000005;276.86;276.86;307.76000000000005;336.66;262.06;242.98782864720522;269.6138998590099;274.1680685717883;289.26000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3170000.0;5850000.0;0.0;0.0;0.15516666666666667;0.05716666666666667;0.0;0.0;-0.002516292522829981;11198.2353515625;0.0;3076.03076171875;17389.708984375;484271.9963317567;484859.29539344966;250090.96908928285;250090.96908928285;242390.14924573633;430280.9020939914;433997.93586973246;437130.186993585;472226.9707426428;529878.59568596;467431.31632984435;436807.67884266505;442868.73628946923;464106.9778253677;460459.43622653774;412910.24129150214;472254.3490569662;433997.93586973246;433997.93586973246;145538.58233926608;266355.56789118156;457281.18440967094;198472.5573530173;245894.89171711137;272.58541688863136;1178941.483687157;525120.9934724119;127010.82847481925;361642.79447410634;0;8;11;2;16;22;2;4;56;75;700285101259.4742;269750539199.9483;589600119064.6879;37031.70886589476;14795.226513405367;-0.0;0.0;2277733.9717568164;508499.9623771143;0.0;375895.65948806785;3.6307950943326346;0.3102880914705905
3232;2019-05-11 22:52:41.765;574;584;189;190;168;40;38;23;-10;38;775;211;-12;28;237;205;221;507;160;36;37;-108;581;357;362;141;362;317;583;-1.0;-1.0;741.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17685.130859375;11159.9677734375;0.0;3074.64404296875;632.0;198589;346.0;0.0;Calculated values ==>;1557607961.765;330.56;331.56;292.06;292.16;289.96000000000004;277.16;274.0616903277293;276.96000000000004;275.46000000000004;272.16;276.96000000000004;350.66;294.26000000000005;271.96000000000004;275.96000000000004;296.86;293.66;295.26000000000005;323.86;276.76000000000005;276.86;307.76000000000005;336.36;262.36;242.77792619122317;269.6138998590099;274.0616903277293;289.16;5810000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3170000.0;5830000.0;0.0;0.0;0.1235;0.036166666666666666;0.0;0.0;0.0;11159.9677734375;0.0;3074.64404296875;17685.130859375;481938.3629465254;483121.3058863528;250938.00884647178;251318.45825787328;243461.0787298539;430346.717906069;434424.3181684167;436969.1101896967;472358.58907936385;530194.0312516374;467431.31632984435;436645.889417906;442868.73628946923;464254.5134180436;460749.12975072267;412989.01722308714;471908.9428175276;434064.28222162405;434244.55786418;145538.58233926608;265099.94585879904;457747.1737472935;198924.79907351706;245894.89171711137;272.76108680147524;1179233.5353164577;525307.1596724568;127062.04223961505;361642.79447410634;0;8;11;2;16;22;2;4;56;75;700502423635.2487;269835369865.25058;589790163735.365;29398.472422848186;9360.74255070158;-0.0;0.0;2278287.104508571;508701.09772524243;0.0;375895.65948806785;2.7228852794480445;0.22057559809300487
3233;2019-05-11 22:53:41.775;561;571;189;190;169;38;38;20;-10;37;778;210;-13;24;237;206;219;508;158;37;37;-105;590;354;359;142;359;315;592;-1.0;-1.0;799.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18181.595703125;11401.837890625;0.0;3059.28125;628.0;198590;348.0;0.0;Calculated values ==>;1557608021.775;329.26000000000005;330.26000000000005;292.06;292.16;290.06;276.96000000000004;273.7412296467126;276.96000000000004;275.16;272.16;276.86;350.96000000000004;294.16;271.86;275.56;296.86;293.76000000000005;295.06;323.96000000000004;276.86;276.86;307.96000000000004;335.96000000000004;262.66;242.98782864720522;269.38090353596624;273.7412296467126;288.96000000000004;5900000.0;3540000.0;3590000.0;1420000.0;3590000.0;3150000.0;5920000.0;0.0;0.0;0.13316666666666668;0.026833333333333334;0.0;0.0;0.0;11401.837890625;0.0;3059.28125;18181.595703125;479023.84677388676;480231.91774381284;250508.2939518323;250881.46193126676;243479.1253225852;430542.39183029096;435153.4052875198;437429.3724414259;472128.42060986464;530660.6673806835;467590.43466093036;436948.6013565401;442682.42722630623;464695.37349921046;461345.36918359256;408202.1863385318;470888.42777218163;434976.4790924014;434976.4790924014;146374.1789457099;263425.85118522606;457895.6392325079;199059.99249778682;245894.89171711137;272.8022025561977;1179532.4745193291;525495.2060554686;127113.16680305569;361642.79447410634;0;8;11;2;16;22;2;4;56;75;700718759685.2142;269920284015.2371;589979795335.3348;31742.85576249461;6945.4231873816825;-0.0;0.0;2278796.7004952123;508837.0050871573;0.0;375895.65948806785;2.675330904451992;0.19935535398789905
3234;2019-05-11 22:54:41.766;555;565;189;190;170;37;38;20;-13;36;778;210;-15;26;237;207;220;520;157;37;38;-102;597;354;359;141;359;313;599;-1.0;-1.0;917.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18580.41015625;11611.5908203125;0.0;3039.75927734375;623.0;198591;353.0;-1.0;Calculated values ==>;1557608081.766;328.66;329.66;292.06;292.16;290.16;276.86;273.7412296467126;276.96000000000004;275.16;271.86;276.76000000000005;350.96000000000004;294.16;271.66;275.76000000000005;296.86;293.86;295.16;325.16;276.86;276.96000000000004;308.46000000000004;335.46000000000004;262.96000000000004;242.77792619122317;269.14681796795327;273.7412296467126;288.86;5970000.0;3540000.0;3590000.0;1410000.0;3590000.0;3130000.0;5990000.0;0.0;0.0;0.15283333333333332;0.0405;0.0;0.0;-0.002517927636826381;11611.5908203125;0.0;3039.75927734375;18580.41015625;477308.4516512824;478534.01524469355;250186.60348671649;250554.53311068483;243569.318993683;430542.39183029096;435153.4052875198;437408.94190281845;472161.77640367835;530811.8015128084;467871.977475619;437089.72060350876;443391.28456942865;464695.37349921046;461478.7024860622;405149.83064897853;471813.3711698714;434976.4790924014;435153.4052875198;148463.1661572838;261333.34086894934;458359.64621818834;198555.64023518268;245894.89171711137;272.60203368703907;1179838.7786153285;525686.9558610728;127163.98451692957;361642.79447410634;0;8;11;2;16;22;2;4;56;75;700934127374.9883;270005171280.14804;590168167075.1372;36504.746271537;10522.06224231173;-0.0;0.0;2279365.345202063;508982.5456312286;0.0;375895.65948806785;3.2097252608393765;0.2511318870752193
3235;2019-05-11 22:55:41.776;556;564;187;188;169;37;39;23;-14;35;776;210;-17;21;237;207;222;529;157;38;38;-100;602;355;360;141;360;312;604;-2.0;-1.0;1169.0;329.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18702.349609375;11745.82421875;0.0;3035.12524414062;612.0;198592;368.0;0.0;Calculated values ==>;1557608141.776;328.76000000000005;329.56;291.86;291.96000000000004;290.06;276.86;273.8482719121499;277.06;275.46000000000004;271.76000000000005;276.66;350.76;294.16;271.46000000000004;275.26000000000005;296.86;293.86;295.36;326.06;276.96000000000004;276.96000000000004;309.96000000000004;334.36;263.16;242.77792619122317;269.02936301313275;273.8482719121499;288.86;6020000.0;3550000.0;3600000.0;1410000.0;3600000.0;3120000.0;6040000.0;0.0;0.0;0.19483333333333333;0.05483333333333333;0.0;0.0;0.0;11745.82421875;0.0;3035.12524414062;18702.349609375;476849.3591329497;477788.58244289336;249240.72287810143;249600.84648506128;243069.07209635785;430477.46260093397;435089.031508698;437478.7579247441;472063.34231996303;530677.7071303296;468012.36236303166;437000.6383046333;442854.025216948;464548.7096429471;461325.3556324736;403451.04113719426;472544.52659078815;434911.66494596965;434911.66494596965;154730.12109240866;256730.23209357203;458563.5247814936;198744.83496240745;245894.89171711137;272.68133565485925;1180149.5200616035;525881.6334272216;127214.61699194017;361642.79447410634;0;8;11;2;16;22;2;4;56;75;701149863324.954;270089785380.13458;590355698325.1074;46513.32599049526;14246.72482507989;-0.0;0.0;2280057.2777736816;509188.9865911839;0.0;375895.65948806785;4.110700125734188;0.3257106086360945
3236;2019-05-11 22:56:41.766;561;567;184;185;169;39;40;24;-15;35;774;211;-17;24;238;208;224;535;155;38;39;-98;614;355;360;142;360;312;616;86.0;-1.0;1097.0;413.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18684.654296875;12000.1484375;0.0;3018.94189453125;604.0;198593;393.0;-1.0;Calculated values ==>;1557608201.766;329.26000000000005;329.86;291.56;291.66;290.06;277.06;273.8482719121499;277.16;275.56;271.66;276.66;350.56000000000006;294.26000000000005;271.46000000000004;275.56;296.96000000000004;293.96000000000004;295.56;326.66;276.96000000000004;277.06;312.46000000000004;333.56;263.36;242.98782864720522;269.02936301313275;273.8482719121499;288.66;6140000.0;3550000.0;3600000.0;1420000.0;3600000.0;3120000.0;6160000.0;0.014333333333333333;0.0;0.18283333333333335;0.06883333333333333;0.0;0.014333333333333333;-0.002520472820531083;12000.1484375;0.0;3018.94189453125;18684.654296875;476130.80773062195;476784.80267962307;247692.21445602266;248039.37996616092;242675.6059551892;430477.46260093397;435265.9143433108;437319.724394416;471931.263865096;530468.0662796029;468134.7044575343;437000.6383046333;443299.3497159419;464680.0635916259;461458.8535005051;263756.0247402343;471926.5126270302;434911.66494596965;435089.031508698;165175.21790254305;253382.8652305231;458610.87703441497;198262.80595392367;198262.80595392367;272.4896225474491;1180461.026501144;526079.4835522042;127265.05914301054;361642.79447410634;0;8;11;2;16;22;2;4;56;75;701365827324.9883;270174671230.14807;590542867125.1372;43707.573254870025;17920.625559373817;-0.0;3394.5092329517656;2280808.993294041;509457.00316755474;0.0;375923.94235041743;4.329337304039082;0.3355242973935878
3237;2019-05-11 22:57:41.797;568;573;182;183;166;39;41;24;-16;35;772;210;-19;21;238;209;227;543;155;39;40;-96;622;357;361;142;362;310;624;-2.0;-1.0;1506.0;394.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18705.76171875;12226.0810546875;0.0;3009.537109375;599.0;198594;422.0;-1.0;Calculated values ==>;1557608261.797;329.96000000000004;330.46000000000004;291.36;291.46000000000004;289.76000000000005;277.06;274.0616903277293;277.26000000000005;275.56;271.56;276.66;350.36;294.16;271.26000000000005;275.26000000000005;296.96000000000004;294.06;295.86;327.46000000000004;277.06;277.16;315.36;333.06;263.56;242.98782864720522;268.7936212382143;274.0616903277293;288.66;6220000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3100000.0;6240000.0;0.0;0.0;0.251;0.06566666666666666;0.0;0.0;-0.002521133594035177;12226.0810546875;0.0;3009.537109375;18705.76171875;476205.2425617735;476713.8963499114;246703.60024881887;247043.22494560396;241465.4023761315;430346.717906069;435202.0721543156;437618.5379703155;471931.263865096;530410.0263462611;468292.3657237722;437142.86386454466;443264.6889134519;464386.3924891542;461285.69911667117;264527.78476144;472138.33964131103;434846.9440822899;435024.7519814282;177292.22831007556;251290.9062238717;458814.916389852;199514.56665630292;198262.80595392367;272.99479288067937;1180772.7742872627;526281.4731050093;127315.32242390972;361642.79447410634;0;8;11;2;16;22;2;4;56;75;701582239079.6239;270259915250.00452;590729563534.8229;59764.096799817155;17027.389632503055;-0.0;0.0;2281671.7027127347;509748.3870976173;0.0;375952.24454255914;5.0402606317251095;0.38965373632498584
3238;2019-05-11 22:58:41.797;578;580;180;180;165;42;37;25;-16;35;769;210;-18;23;239;208;229;548;157;41;36;-95;619;359;364;143;364;311;620;-2.0;-1.0;1182.0;367.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18269.439453125;12181.4658203125;0.0;3017.23364257812;595.0;198595;443.0;-1.0;Calculated values ==>;1557608321.797;330.96000000000004;331.16;291.16;291.16;289.66;277.36;274.27422755570615;276.86;275.66;271.56;276.66;350.06000000000006;294.16;271.36;275.46000000000004;297.06;293.96000000000004;296.06;327.96000000000004;277.26000000000005;276.76000000000005;317.46000000000004;332.66;263.66;243.1966462407574;268.91163127593666;274.27422755570615;288.86;6190000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;6200000.0;0.0;0.0;0.197;0.06116666666666667;0.0;0.0;-0.0025216594855644956;12181.4658203125;0.0;3017.23364257812;18269.439453125;478061.55855262285;478239.0611050382;246173.78859705187;246173.78859705187;241269.174159946;430214.79039162316;433749.95420475816;437389.9950341223;471798.96558121993;530019.821811998;468152.49134109623;437071.7284734032;443355.7655438798;464223.8542375998;460843.3091966263;265776.10679478553;473416.7652186046;434473.7075064044;433567.68989926;186067.36719380575;249617.41799618208;458760.78976260015;199668.98462915534;198262.80595392367;273.0643255810647;1181080.900963695;526484.8693289676;127365.54551350932;361642.79447410634;0;8;11;2;16;22;2;4;56;75;701799739079.6239;270345415250.00452;590915863534.8229;46831.0390497785;15847.782080662375;-0.0;0.0;2282559.9955114815;510022.3468618937;0.0;375952.24454255914;4.123959506106326;0.3337774204637785
3239;2019-05-11 22:59:41.758;584;586;178;179;161;43;37;25;-15;36;766;210;-18;24;239;208;230;552;158;44;36;-95;618;359;364;141;364;312;620;-1.0;-1.0;1058.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17985.359375;12108.9677734375;0.0;3024.89501953125;594.0;198596;456.0;-1.0;Calculated values ==>;1557608381.758;331.56;331.76000000000005;290.96000000000004;291.06;289.26000000000005;277.46000000000004;274.27422755570615;276.86;275.66;271.66;276.76000000000005;349.76;294.16;271.36;275.56;297.06;293.96000000000004;296.16;328.36;277.56;276.76000000000005;318.76000000000005;332.56;263.66;242.77792619122317;269.02936301313275;274.27422755570615;288.96000000000004;6180000.0;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;6200000.0;0.0;0.0;0.17633333333333334;0.033499999999999995;0.0;0.0;-0.0025217905784543555;12108.9677734375;0.0;3024.89501953125;17985.359375;479067.6409736099;479126.59564327606;245501.61050172753;245836.93421112397;240009.3624596344;430214.79039162316;433749.95420475816;437319.724394416;472161.77640367835;529629.1177603202;468012.36236303166;436840.5790983701;443299.3497159419;464223.8542375998;460843.3091966263;266378.6864462595;474028.21971207263;435011.12638877804;433567.68989926;191500.00471740507;249199.05678690012;459072.62312176067;200668.39108029215;198262.80595392367;273.458327886584;1181382.8279069294;526687.1580356178;127415.86385746783;361642.79447410634;0;8;11;2;16;22;2;4;56;75;702017997119.4989;270430559869.95575;591102642049.716;41729.51844105718;8656.541773389194;-0.0;0.0;2283297.5204537963;510226.41682880645;0.0;375952.24454255914;3.3293588625539763;0.2457097079329173
3240;2019-05-11 23:00:41.788;587;589;177;178;160;44;37;25;-14;36;766;210;-16;24;240;208;231;553;157;46;37;-95;612;360;365;142;365;314;614;-1.0;-1.0;1101.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17611.29296875;11950.3984375;0.0;3043.12329101562;591.0;198597;469.0;0.0;Calculated values ==>;1557608441.788;331.86;332.06;290.86;290.96000000000004;289.16;277.56;274.38016830617;276.86;275.66;271.76000000000005;276.76000000000005;349.76;294.16;271.56;275.56;297.16;293.96000000000004;296.26000000000005;328.46000000000004;277.76000000000005;276.86;320.06;332.26000000000005;263.66;242.98782864720522;269.2639976450953;274.38016830617;288.86;6120000.0;3600000.0;3650000.0;1420000.0;3650000.0;3140000.0;6140000.0;0.0;0.0;0.1835;0.0375;0.0;0.0;0.0;11950.3984375;0.0;3043.12329101562;17611.29296875;480211.5580551969;480270.0863443798;245380.33763162442;245716.95776148108;239870.04084032797;430148.3826014536;433500.59072566376;437019.13673288765;472029.85167895287;529476.5718839591;467731.335353729;436697.7041726919;442888.86602837057;464208.71106282185;460688.5861845942;402720.23675259046;474927.50281640195;435126.2553679777;433500.59072566376;196933.003932529;247943.99896000302;458916.8844850441;200794.4090834729;198262.80595392367;273.5122087531435;1181679.6149968826;526887.7530021026;127466.45596030884;361642.79447410634;0;8;11;2;16;22;2;4;56;75;702236806470.2637;270515502320.25262;591290535950.3727;43347.2375236676;9679.59282755892;-0.0;0.0;2284006.847909131;510379.2943515762;0.0;375952.24454255914;3.536649448433237;0.26321136439020404
3241;2019-05-11 23:01:41.799;585;588;179;179;159;43;39;25;-13;37;766;210;-15;27;240;209;231;553;156;47;39;-95;614;359;364;142;364;314;616;-1.0;0.0;907.0;304.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17574.15625;12029.220703125;0.0;3047.23657226562;588.0;198598;483.0;0.0;Calculated values ==>;1557608501.799;331.66;331.96000000000004;291.06;291.06;289.06;277.46000000000004;274.27422755570615;277.06;275.66;271.86;276.86;349.76;294.16;271.66;275.86;297.16;294.06;296.26000000000005;328.46000000000004;277.86;277.06;321.46000000000004;331.96000000000004;263.66;242.98782864720522;269.2639976450953;274.27422755570615;288.76000000000005;6140000.0;3590000.0;3640000.0;1420000.0;3640000.0;3140000.0;6160000.0;0.0;0.0;0.15116666666666667;0.050666666666666665;0.0;0.0;0.0;12029.220703125;0.0;3047.23657226562;17574.15625;479685.28442486987;479890.34761378064;245981.86861272858;245981.86861272858;239499.73145600737;430214.79039162316;434112.87870749587;437179.3288687813;472128.42060986464;529476.5718839591;467731.335353729;436858.596315483;443335.3445281011;464356.0352725641;460977.8470136248;401541.5741331258;474679.175323265;435544.0976640484;434112.87870749587;202784.37528459195;246688.97952812296;458916.8844850441;199441.56011738564;198262.80595392367;272.97433095198033;1181972.880828852;527087.6197968639;127517.2182638166;361642.79447410634;0;8;11;2;16;22;2;4;56;75;702455546564.9647;270600717940.13617;591478970490.1151;35938.02604291931;13146.749767961363;-0.0;0.0;2284667.6795682134;510569.5487465245;0.0;375952.24454255914;3.2557234709908944;0.26680872020852797
3242;2019-05-11 23:02:41.779;583;587;181;181;160;41;41;26;-12;37;766;210;-14;24;240;209;232;555;154;49;40;-96;615;358;363;142;363;315;617;-2.0;-1.0;1167.0;401.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17562.515625;11997.0400390625;0.0;3056.046875;578.0;198599;500.0;0.0;Calculated values ==>;1557608561.779;331.46000000000004;331.86;291.26000000000005;291.26000000000005;289.16;277.26000000000005;274.1680685717883;277.26000000000005;275.76000000000005;271.96000000000004;276.86;349.76;294.16;271.76000000000005;275.56;297.16;294.06;296.36;328.66;278.06;277.16;323.16;330.96000000000004;263.56;242.98782864720522;269.38090353596624;274.1680685717883;288.56;6150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3150000.0;6170000.0;0.0;0.0;0.1945;0.06683333333333333;0.0;0.0;0.0;11997.0400390625;0.0;3056.046875;17562.515625;479274.3160973438;479626.5706858032;246623.6310699848;246623.6310699848;239783.23987512535;430280.9020939914;434717.7860891638;437109.2053401759;472128.42060986464;529400.23850329;467590.43466093036;436787.6458509821;442682.42722630623;464503.06872351485;461131.9395044041;401530.5313052883;474857.8610846721;436133.76305498433;434538.5910328508;209890.3038832737;242505.85365607988;458814.916389852;199091.6300520177;198262.80595392367;272.83145190198616;1182265.5888260372;527287.7718968326;127568.06200566152;361642.79447410634;0;8;11;2;16;22;2;4;56;75;702673573865.034;270685889540.16327;591667607590.175;46294.41839354677;17358.172970245258;-0.0;0.0;2285352.7215152783;510823.67170019384;0.0;375952.24454255914;4.228540745641227;0.34526633011944646
3243;2019-05-11 23:03:41.800;582;585;182;182;162;41;43;26;-11;37;766;210;-13;27;240;210;232;554;155;51;42;-96;608;359;364;144;364;316;610;-2.0;-1.0;933.0;433.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17470.203125;11883.5908203125;0.0;3058.67211914062;566.0;198600;517.0;0.0;Calculated values ==>;1557608621.8;331.36;331.66;291.36;291.36;289.36;277.26000000000005;274.27422755570615;277.46000000000004;275.76000000000005;272.06;276.86;349.76;294.16;271.86;275.86;297.16;294.16;296.36;328.56;278.26000000000005;277.36;324.86;329.76000000000005;263.56;243.40439225979637;269.49753711883926;274.27422755570615;288.66;6080000.0;3590000.0;3640000.0;1440000.0;3640000.0;3160000.0;6100000.0;0.0;0.0;0.1555;0.07216666666666667;0.0;0.0;0.0;11883.5908203125;0.0;3058.67211914062;17470.203125;479950.44750718394;480153.5510995825;247233.79198666802;247233.79198666802;240619.18728629677;430214.79039162316;434832.48858899495;437039.1322159168;471864.221826097;529323.8647627549;467449.2740493541;436716.74332067836;442925.05352361285;464356.0352725641;461112.25666892657;405431.29525723535;475572.3942880227;436248.0655949691;434653.35091899;216997.06728235667;237486.63934987856;458501.9317677722;198522.45041622274;198262.80595392367;272.60937760913924;1182557.6303272715;527486.8468055305;127619.03583179867;361642.79447410634;0;8;11;2;16;22;2;4;56;75;702891750199.7013;270771719570.03235;591856973844.8862;37089.344019852426;18761.852570870153;-0.0;0.0;2286047.829403637;511124.77726265165;0.0;375952.24454255914;3.7378004132998286;0.3284740220719269
3244;2019-05-11 23:04:41.780;578;582;183;183;162;41;45;25;-10;37;766;210;-12;25;240;210;232;550;157;52;44;-96;611;357;363;143;362;316;613;-1.0;-1.0;949.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17454.287109375;11935.876953125;0.0;3059.0068359375;558.0;198601;534.0;0.0;Calculated values ==>;1557608681.78;330.96000000000004;331.36;291.46000000000004;291.46000000000004;289.36;277.26000000000005;274.0616903277293;277.66;275.66;272.16;276.86;349.76;294.16;271.96000000000004;275.66;297.16;294.16;296.36;328.16;278.36;277.56;326.56;328.96000000000004;263.56;243.1966462407574;269.49753711883926;274.0616903277293;288.86;6110000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3160000.0;6130000.0;0.0;0.0;0.15816666666666668;0.044333333333333336;0.0;0.0;0.0;11935.876953125;0.0;3059.0068359375;17454.287109375;479012.33364269044;479363.1535984739;247463.07122356657;247463.07122356657;240529.25005513107;430346.717906069;435429.60780573246;437199.7979686943;471996.43091952;529323.8647627549;467449.2740493541;436878.1151619385;442625.3904575351;464649.81302044657;461419.5259271944;403831.2346379163;474598.34355835326;436657.0512451711;435252.3847646943;224104.74344509715;234140.81001818314;458658.60406917334;199314.4319409938;198262.80595392367;272.9155787071137;1182848.570733511;527685.2762051839;127669.99949622121;361642.79447410634;0;8;11;2;16;22;2;4;56;75;703109777499.7706;270857790870.05972;592046510644.9465;37625.5353933813;11497.591631015961;-0.0;0.0;2286670.2458576136;511376.85524373583;0.0;375952.24454255914;3.2759925128748533;0.2594456612694294
3245;2019-05-11 23:05:41.761;575;579;184;185;163;40;46;25;-10;37;766;210;-13;29;241;211;233;550;159;54;46;-96;610;358;363;143;363;316;612;266.0;0.0;950.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17663.515625;11894.3369140625;0.0;3057.74096679688;548.0;198602;548.0;0.0;Calculated values ==>;1557608741.761;330.66;331.06;291.56;291.66;289.46000000000004;277.16;274.1680685717883;277.76000000000005;275.66;272.16;276.86;349.76;294.16;271.86;276.06;297.26000000000005;294.26000000000005;296.46000000000004;328.16;278.56;277.76000000000005;327.96000000000004;327.96000000000004;263.56;243.1966462407574;269.49753711883926;274.1680685717883;289.06;6100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;6120000.0;0.044333333333333336;0.0;0.15833333333333333;0.045000000000000005;0.0;0.044333333333333336;0.0;11894.3369140625;0.0;3057.74096679688;17663.515625;478690.1856867998;479040.8832486016;247849.73814447827;248199.14220310724;240876.28120384263;430280.9020939914;435606.35181711527;437199.7979686943;471996.43091952;529323.8647627549;467449.2740493541;436716.74332067836;443223.71530597605;464634.8729112105;461400.04798587883;404893.5194697804;474722.79729114735;437003.68543558475;435606.35181711527;229958.8627652946;229958.8627652946;458658.60406917334;200072.99541456974;200072.99541456974;273.2196049577404;1183141.1264173908;527883.7984352804;127720.95625311414;361642.79447410634;0;8;11;2;16;22;2;4;56;75;703327508529.5768;270943563699.98334;592236050604.7778;37545.07707106972;11636.352389457163;-0.0;10441.978800512852;2287296.469260699;511569.57706249366;0.0;376039.2334772641;3.987633607591458;0.24017567093460318
3246;2019-05-11 23:06:41.771;573;577;185;185;164;40;48;25;-10;37;766;211;-13;25;241;212;233;547;160;56;47;-96;603;358;363;143;363;316;605;154.0;0.0;892.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17476.953125;11708.50390625;0.0;3060.99487304688;535.0;198603;559.0;0.0;Calculated values ==>;1557608801.771;330.46000000000004;330.86;291.66;291.66;289.56;277.16;274.1680685717883;277.96000000000004;275.66;272.16;276.86;349.76;294.26000000000005;271.86;275.66;297.26000000000005;294.36;296.46000000000004;327.86;278.76000000000005;277.86;329.06;326.66;263.56;243.1966462407574;269.49753711883926;274.1680685717883;289.16;6030000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;6050000.0;0.025666666666666667;0.0;0.14866666666666667;0.030333333333333334;0.0;0.025666666666666667;0.0;11708.50390625;0.0;3060.99487304688;17476.953125;479226.9057373599;479574.16692346934;248485.06771904902;248485.06771904902;241411.57939956003;430280.9020939914;435958.4241996531;437199.7979686943;471996.43091952;529323.8647627549;467572.51134302304;436716.74332067836;442625.3904575351;464634.8729112105;461533.9137599592;408359.5020240258;475140.5548548116;437348.5841517321;435782.62218529254;234559.02529450474;224522.8720964353;458658.60406917334;200519.6440061865;200519.6440061865;273.39549724223326;1183434.0124631342;528080.5215571418;127771.9542166823;361642.79447410634;0;8;11;2;16;22;2;4;56;75;703545344829.5421;271029377999.9697;592425682204.7477;35186.44955575949;7830.2151219106;-0.0;6038.416439930388;2287902.6663318356;511731.8254952953;0.0;376176.5929936838;3.321377512577702;0.20622021785549755
3247;2019-05-11 23:07:41.792;570;574;186;186;165;40;50;25;-17;37;766;210;-20;17;241;212;232;540;160;57;49;-97;628;360;365;142;366;301;626;131.0;-1.0;1331.0;370.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;26530.013671875;21007.861328125;0.0;2921.22021484375;519.0;198604;564.0;-1.0;Calculated values ==>;1557608861.792;330.16;330.56;291.76000000000005;291.76000000000005;289.66;277.16;274.38016830617;278.16;275.66;271.46000000000004;276.86;349.76;294.16;271.16;274.86;297.26000000000005;294.36;296.36;327.16;278.86;278.06;329.56;325.06;263.46000000000004;242.98782864720522;267.7187500070086;274.38016830617;289.16;6280000.0;3600000.0;3650000.0;1420000.0;3660000.0;3010000.0;6260000.0;0.021833333333333333;0.0;0.22183333333333335;0.06166666666666667;0.0;0.021833333333333333;-0.0025311776414798583;21007.861328125;0.0;2921.22021484375;26530.013671875;475774.5145411408;476621.90893465927;247994.36531575647;247994.36531575647;241089.41113462488;430148.3826014536;435835.70984594146;439476.33652281394;472128.42060986464;530465.2551293176;469539.9898145072;439018.5917755428;444501.2531899496;464193.69253965805;461227.1456847587;266458.24645520333;471414.92445583857;437059.3315351043;435659.06545682263;236650.15891445865;217833.21561994078;458712.91395919264;200309.9963984665;200309.9963984665;273.3216251151218;1183800.8655409925;528353.2533574942;127821.82345733074;361642.79447410634;0;9;11;2;16;22;2;4;56;75;703763821270.0767;271114907925.179;592610846990.2008;53055.06645091775;15934.846582911447;-0.0;5138.454674440775;2288638.269671446;511929.93699141685;0.0;376269.76618573896;3.0978358937496133;0.22356616653307726
3248;2019-05-11 23:08:41.802;592;587;184;185;169;40;37;26;-29;37;759;209;-31;-6;241;210;234;552;160;38;36;-97;671;351;356;142;356;294;672;200.0;-1.0;1018.0;312.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;28197.248046875;22736.44921875;0.0;2853.54418945312;504.0;198605;567.0;0.0;Calculated values ==>;1557608921.802;332.36;331.86;291.56;291.66;290.06;277.16;273.4187578820637;276.86;275.76000000000005;270.26000000000005;276.86;349.06000000000006;294.06;270.06;272.56;297.26000000000005;294.16;296.56;328.36;276.96000000000004;276.76000000000005;329.86;323.56;263.46000000000004;242.98782864720522;266.86631818009863;273.4187578820637;289.16;6709999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;2940000.0;6720000.0;0.03333333333333333;0.0;0.16966666666666666;0.052000000000000005;0.0;0.03333333333333333;0.0;22736.44921875;0.0;2853.54418945312;28197.248046875;473884.9584502779;472970.294099107;245714.03549490028;246035.68799150098;241024.33440804062;430735.4089219946;435696.9057630792;439197.37871814374;472128.42060986464;530268.0479019003;470378.15452283743;438894.9354646668;442600.6043670293;465654.29947270127;462333.5003207398;264004.1769911008;467297.3564015426;435871.12834967964;435522.2255508693;237904.88540968279;211562.405474017;458712.91395919264;197921.08028513298;197921.08028513298;272.3371749203203;1184257.0020653286;528717.8500346472;127869.95451453168;361642.79447410634;0;9;11;2;16;22;2;4;56;75;703980157320.0422;271200122125.16544;592789376740.1725;40936.545300800826;13561.175351051103;-0.0;7920.038175524544;2289421.6636464912;512175.77814085793;0.0;376378.605096267;2.439147124100777;0.1636306015787124
3249;2019-05-11 23:09:41.773;637;627;188;188;168;38;33;26;-41;35;747;209;-43;-21;241;210;239;587;160;36;32;-97;661;358;363;143;363;286;661;-2.0;-1.0;1269.0;383.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27944.466796875;22431.736328125;0.0;2759.78149414062;486.0;198606;568.0;0.0;Calculated values ==>;1557608981.773;336.86;335.86;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;274.1680685717883;276.46000000000004;275.76000000000005;269.06;276.66;347.86;294.06;268.86;271.06;297.26000000000005;294.16;297.06;331.86;276.76000000000005;276.36;329.96000000000004;321.76000000000005;263.46000000000004;243.1966462407574;265.87368984753493;274.1680685717883;289.16;6609999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2860000.0;6609999.999999999;0.0;0.0;0.2115;0.06383333333333334;0.0;0.0;0.0;22431.736328125;0.0;2759.78149414062;27944.466796875;481943.1400559528;480451.0375543223;247384.76522023347;247384.76522023347;241019.6757678664;430280.9020939914;433269.66867335857;439160.62003349565;471798.96558121993;529633.3365606377;471459.18159595935;438862.0444890277;442090.91692739;464634.8729112105;461266.0568022734;266997.2056807679;474335.44306687097;433816.67410848953;433086.23799672595;238323.1353838712;204038.30555042345;458556.38340198464;199426.26008661903;197921.08028513298;272.9640646327336;1184724.623562333;529094.0696531819;127916.70961929898;361642.79447410634;0;9;11;2;16;22;2;4;56;75;704195753064.8845;271285580800.10294;592963292640.0453;50703.8171287644;16541.139538297506;-0.0;0.0;2290184.9642258305;512426.5095193175;0.0;376444.57351419434;2.6693491492452748;0.21734601015190871
3250;2019-05-11 23:10:41.783;674;660;182;181;166;42;34;25;-39;36;733;209;-21;-7;242;208;242;582;160;36;33;-97;606;359;364;143;364;297;607;-2.0;339.0;1073.0;330.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17663.88671875;11955.92578125;0.0;2872.74682617188;480.0;198607;567.0;0.0;Calculated values ==>;1557609041.783;340.56000000000006;339.16;291.36;291.26000000000005;289.76000000000005;277.36;274.27422755570615;276.56;275.66;269.26000000000005;276.76000000000005;346.46000000000004;294.06;271.06;272.46000000000004;297.36;293.96000000000004;297.36;331.36;276.76000000000005;276.46000000000004;329.86;321.16;263.46000000000004;243.1966462407574;267.23344911666527;274.27422755570615;289.16;6060000.0;3590000.0;3640000.0;1430000.0;3640000.0;2970000.0;6070000.0;0.0;0.0565;0.17883333333333334;0.055;0.0;0.0;0.0;11955.92578125;0.0;2872.74682617188;17663.88671875;493081.855655358;491069.36681550764;247351.19190494803;247004.37777383495;241993.218796734;430214.79039162316;433201.5241952028;436987.18130069773;471897.7078724963;527331.9583534139;469968.92475036543;439745.9624900432;441829.943814551;464620.0566218266;460843.3091966263;410884.97457921994;480067.5188959526;433567.68989926;433017.6092021058;237904.88540968279;201530.46850934727;458556.38340198464;199620.0647123634;197921.08028513298;273.04497781318025;1185104.7565198382;529380.6812646897;127963.65517825013;361642.79447410634;0;9;11;2;16;22;2;4;56;75;704413889414.8499;271371395100.0893;593138221790.0175;42449.15268321379;14241.497527929168;0.0;0.0;2290961.368353265;512683.0742484912;0.0;376444.57351419434;3.8230428111797945;0.3131374615103265
3251;2019-05-11 23:11:41.773;672;650;184;183;163;41;35;25;-23;36;726;210;-22;20;242;208;236;515;161;38;35;-97;579;357;362;142;362;307;580;-1.0;-1.0;1063.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16874.705078125;11213.880859375;0.0;2980.58374023438;475.0;198608;569.0;0.0;Calculated values ==>;1557609101.773;340.36;338.16;291.56;291.46000000000004;289.46000000000004;277.26000000000005;274.0616903277293;276.66;275.66;270.86;276.76000000000005;345.76;294.16;270.96000000000004;275.16;297.36;293.96000000000004;296.76000000000005;324.66;276.96000000000004;276.66;330.06;320.66;263.46000000000004;242.98782864720522;268.43790593516167;274.0616903277293;289.26000000000005;5790000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;5800000.0;0.0;0.0;0.17716666666666667;0.031000000000000003;0.0;0.0;0.0;11213.880859375;0.0;2980.58374023438;16874.705078125;495535.73466190917;492505.50165877584;249209.46030030499;248841.55687050507;241897.75929631374;430346.717906069;433883.48505660606;437198.53567211574;472029.85167895287;525818.0731423633;468710.474274242;437356.53477473935;443728.6416987744;464912.7873590418;461151.7468027471;418939.63720006205;473494.8431428514;434424.3181684167;433883.48505660606;238741.38928724395;199440.67485045042;458712.91395919264;200251.33607204148;197921.08028513298;273.2855806690127;1185392.5301479248;529573.7308064386;128012.42480335216;361642.79447410634;0;9;11;2;16;22;2;4;56;75;704631653114.8845;271456880850.10287;593319391590.0463;41979.14552914649;8012.308914501687;-0.0;0.0;2291664.8202436212;512868.4917274764;0.0;376444.57351419434;3.521897856226567;0.2600784393951296
3252;2019-05-11 23:12:41.784;635;629;191;191;168;38;35;24;-17;36;729;209;-19;26;242;209;226;476;159;41;34;-98;573;355;360;142;360;311;574;122.0;-1.0;1064.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17240.380859375;11026.6982421875;0.0;3011.79638671875;444.0;198609;574.0;0.0;Calculated values ==>;1557609161.784;336.66;336.06;292.26000000000005;292.26000000000005;289.96000000000004;276.96000000000004;273.8482719121499;276.66;275.56;271.46000000000004;276.76000000000005;346.06000000000006;294.06;271.26000000000005;275.76000000000005;297.36;294.06;295.76000000000005;320.76000000000005;277.26000000000005;276.56;330.56;317.56;263.36;242.98782864720522;268.91163127593666;273.8482719121499;289.06;5730000.0;3550000.0;3600000.0;1420000.0;3600000.0;3110000.0;5740000.0;0.02033333333333333;0.0;0.17733333333333334;0.026166666666666668;0.0;0.02033333333333333;0.0;11026.6982421875;0.0;3011.79638671875;17240.380859375;491218.4099304675;490305.6930529047;252167.38695654608;252167.38695654608;243786.78515900465;430477.46260093397;434376.6058122323;437231.03110804653;472029.85167895287;525819.09001313;468030.2922269024;436912.08382788545;443797.99741981184;465204.3799370688;461592.22777629585;417781.50559271546;468373.7066136923;435442.3189386135;434197.24731978856;240832.718256323;186485.25045852014;458610.87703441497;200141.03705125354;200141.03705125354;273.23351718647274;1185676.8746506188;529759.1029440275;128062.37045936704;361642.79447410634;0;9;11;2;16;22;2;4;56;75;704848292824.5885;271542096469.98642;593504825579.7928;42043.95894607129;6763.294146226058;-0.0;4759.142942126879;2292365.1411485896;512991.64432665217;0.0;376484.2403095707;3.8156794906005973;0.2357288212993049
3253;2019-05-11 23:13:41.784;597;596;192;191;176;41;35;25;-14;36;737;208;-16;22;242;208;218;439;159;43;34;-99;557;359;364;144;364;314;558;0.0;354.0;920.0;267.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17370.708984375;10635.9794921875;0.0;3048.69702148438;439.0;198610;578.0;0.0;Calculated values ==>;1557609221.784;332.86;332.76000000000005;292.36;292.26000000000005;290.76000000000005;277.26000000000005;274.27422755570615;276.66;275.66;271.76000000000005;276.76000000000005;346.86;293.96000000000004;271.56;275.36;297.36;293.96000000000004;294.96000000000004;317.06;277.46000000000004;276.56;330.96000000000004;317.06;263.26000000000005;243.40439225979637;269.2639976450953;274.27422755570615;289.06;5570000.0;3590000.0;3640000.0;1440000.0;3640000.0;3140000.0;5580000.0;0.0;0.059000000000000004;0.15333333333333332;0.0445;0.0021666666666666666;0.0021666666666666666;0.0;10635.9794921875;0.0;3048.69702148438;17370.708984375;487802.04452686233;487558.0362722444;411465.9254258662;411066.4166422016;247256.59758546346;430214.79039162316;433384.8821390699;437019.13673288765;471765.34391292307;526426.250945243;467485.519811183;436697.7041726919;442589.97493735823;464620.0566218266;460843.3091966263;420720.9323589952;464855.1752550104;434832.48858899495;433201.5241952028;242505.85365607988;184395.8529593127;458194.50311601907;199705.4994469243;411465.9254258662;273.0787634133068;1185965.3003993167;529939.6252584807;128112.87457110206;361642.79447410634;0;9;11;2;16;22;2;4;56;75;705065492824.5885;271627896469.98642;593692325579.7928;36388.09105051438;11502.760663274716;0.0;47.093797333562605;2293018.741565228;513143.8614500647;0.0;376524.29228239955;3.5030382678925243;0.2816418796489588
3254;2019-05-11 23:14:41.765;563;561;190;188;173;41;35;23;-11;36;742;208;-14;25;243;208;210;397;160;46;34;-102;554;356;361;144;361;316;556;83.0;200.0;506.0;356.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17161.34765625;10517.2216796875;0.0;3053.11572265625;438.0;198611;578.0;-1.0;Calculated values ==>;1557609281.765;329.46000000000004;329.26000000000005;292.16;291.96000000000004;290.46000000000004;277.26000000000005;273.955091788801;276.66;275.46000000000004;272.06;276.76000000000005;347.36;293.96000000000004;271.76000000000005;275.66;297.46000000000004;293.96000000000004;294.16;312.86;277.76000000000005;276.56;330.96000000000004;316.96000000000004;262.96000000000004;243.40439225979637;269.49753711883926;273.955091788801;289.16;5540000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;5560000.0;0.013833333333333333;0.03333333333333333;0.08433333333333333;0.059333333333333335;0.0005;0.014333333333333333;-0.0025402716774338726;10517.2216796875;0.0;3053.11572265625;17161.34765625;483493.70947348396;482989.00630976446;411554.17536023696;410752.57778573356;246252.43583415172;430412.23801567365;434130.71970383386;437039.1322159168;471765.34391292307;526797.0272707532;467202.5534556842;436555.01315091987;442625.3904575351;465189.78860520123;461305.4655017553;419283.2050892969;458400.2288371749;436081.5480936552;433950.3860404442;242505.85365607988;183977.97901196036;457886.7494049049;196743.92056345005;204237.30154473332;271.8858967979291;1186252.9764126153;530115.8461145089;128163.70690878751;361642.79447410634;0;9;11;2;16;22;2;4;56;75;705282923950.2592;271714269110.25284;593881265730.3756;20264.896182691362;15494.474511259654;0.0;3292.554211105189;2293490.700292689;513368.76716784225;0.0;376552.1138695957;2.8777416321506863;0.2522277190481283
3255;2019-05-11 23:15:41.775;537;520;189;188;170;38;37;20;-11;35;746;209;-14;22;242;208;206;334;159;47;36;-104;556;353;358;143;358;315;558;308.0;184.0;491.0;364.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17221.611328125;10614.609375;0.0;3054.61450195312;435.0;198612;575.0;0.0;Calculated values ==>;1557609341.775;326.86;325.16;292.06;291.96000000000004;290.16;276.96000000000004;273.6339639331285;276.86;275.16;272.06;276.66;347.76;294.06;271.76000000000005;275.36;297.36;293.96000000000004;293.76000000000005;306.56;277.86;276.76000000000005;330.66;316.66;262.76000000000005;243.1966462407574;269.38090353596624;273.6339639331285;289.06;5560000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3150000.0;5580000.0;0.051333333333333335;0.03066666666666667;0.08183333333333334;0.06066666666666667;0.0;0.051333333333333335;0.0;10614.609375;0.0;3054.61450195312;17221.611328125;479634.20099758165;476972.90391942573;410249.6488763151;251841.11582703004;245097.6580104656;430607.02586249536;435217.872359457;437269.4612400554;471798.96558121993;527296.2500186071;467467.34196380904;436787.6458509821;442382.39042806684;465494.84668458975;461764.645383927;417297.858708137;447002.9795607977;436957.42395210196;435041.38555822254;241250.99604349316;182724.36793118677;457839.8457815635;196814.88107161413;196814.88107161413;271.9026630744132;1186539.5488248826;530291.9740563687;128214.61314360981;361642.79447410634;0;9;11;2;16;22;2;4;56;75;705498659900.2249;271800383460.23917;594070597280.3456;19677.199810450777;15835.514525736928;0.0;12228.960563645898;2293823.606567712;513629.8939236494;0.0;376681.4813836908;3.4926397672312652;0.2285395603026761
3256;2019-05-11 23:16:41.786;521;475;189;189;170;35;39;16;-14;34;749;208;-17;23;242;209;204;268;158;48;37;-105;565;348;354;142;353;311;567;218.0;-1.0;522.0;249.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17651.90234375;10873.2509765625;0.0;3020.32348632812;431.0;198613;573.0;0.0;Calculated values ==>;1557609401.786;325.26000000000005;320.66;292.06;292.06;290.16;276.66;273.0942459734351;277.06;274.76000000000005;271.76000000000005;276.56;348.06000000000006;293.96000000000004;271.46000000000004;275.46000000000004;297.36;294.06;293.56;299.96000000000004;277.96000000000004;276.86;330.46000000000004;316.26000000000005;262.66;242.98782864720522;268.91163127593666;273.0942459734351;288.96000000000004;5650000.0;3479999.9999999995;3540000.0;1420000.0;3529999.9999999995;3110000.0;5670000.0;0.036333333333333336;0.0;0.087;0.0415;0.0;0.036333333333333336;0.0;10873.2509765625;0.0;3020.32348632812;17651.90234375;476256.1739445133;469166.987647613;251752.21821987705;251752.21821987705;244740.86763761897;430925.7729439634;436515.5988461327;437706.9197206977;471832.65708311246;527921.5277195115;467908.01494434447;437231.03110804653;443355.7655438798;466216.16700420267;462654.8833256417;413117.6300506565;431197.38323769503;438045.20909982815;436171.05879841355;240414.4444865203;181052.91087944093;457895.6392325079;196355.02962395095;196355.02962395095;271.6984361501073;1186830.2147173968;530471.0723877292;128265.24690793155;361642.79447410634;0;9;11;2;16;22;2;4;56;75;705712299059.9329;271885899135.12228;594258431710.0889;20997.614438416964;10853.935298755114;-0.0;8713.315726672141;2294162.6254947335;513852.34678076446;0.0;376856.0323476826;2.919685324478012;0.18372358515114642
3257;2019-05-11 23:17:41.786;517;497;190;192;171;34;40;16;-20;31;749;208;-22;19;241;211;206;341;158;49;39;-105;579;347;352;141;352;305;581;237.0;-1.0;188.0;304.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18425.431640625;11304.2421875;0.0;2957.7724609375;426.0;198614;570.0;0.0;Calculated values ==>;1557609461.786;324.86;322.86;292.16;292.36;290.26000000000005;276.56;272.9856168485579;277.16;274.76000000000005;271.16;276.26000000000005;348.06000000000006;293.96000000000004;270.96000000000004;275.06;297.26000000000005;294.26000000000005;293.76000000000005;307.26000000000005;278.06;277.06;330.16;315.76000000000005;262.66;242.77792619122317;268.19934244402924;272.9856168485579;288.96000000000004;5790000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3050000.0;5810000.0;0.0395;0.0;0.03133333333333333;0.050666666666666665;0.0;0.0395;0.0;11304.2421875;0.0;2957.7724609375;18425.431640625;473919.429964404;470653.68292625045;251418.28230408198;252190.95470233675;244552.4553262197;430988.63858405815;437151.63185619254;438124.7295301388;471669.41905304807;528384.3830754816;468746.1015721909;437812.597326149;443987.30161898106;466230.7040123309;463067.35107743245;407636.7622318586;443962.36951770034;438663.3650502511;436981.6624514789;239159.6471344744;178963.62700411686;458053.56808917894;193921.11319745015;193921.11319745015;270.7100322853826;1187130.8591672666;530655.8848307631;128315.06437415876;361642.79447410634;0;9;11;2;16;22;2;4;56;75;705924099059.9329;271970799135.12228;594443231710.0889;7651.713311757577;13382.711047847593;-0.0;9600.891695534136;2294401.3698926517;514054.3188336528;0.0;377008.6507428676;2.1480356604805206;0.14938842488827114
