;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3258;2019-05-11 23:18:41.777;526;519;193;194;174;35;41;17;-17;29;747;207;-16;20;241;212;210;428;158;50;40;-105;606;346;351;141;351;298;608;-2.0;-1.0;687.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20004.94921875;11981.5087890625;0.0;2883.2880859375;422.0;198615;567.0;0.0;Calculated values ==>;1557609521.777;325.76000000000005;325.06;292.46000000000004;292.56;290.56;276.66;272.8767566201714;277.26000000000005;274.86;271.46000000000004;276.06;347.86;293.86;271.56;275.16;297.26000000000005;294.36;294.16;315.96000000000004;278.16;277.16;329.86;315.36;262.66;242.77792619122317;267.35522164206344;272.8767566201714;288.96000000000004;6060000.0;3460000.0;3510000.0;1410000.0;3510000.0;2980000.0;6080000.0;0.0;0.0;0.1145;0.04183333333333333;0.0;0.0;0.0;11981.5087890625;0.0;2883.2880859375;20004.94921875;471828.45968573843;470487.6764225465;251247.56251627562;251618.12676964857;244588.41182020918;431051.2098666511;437550.91565276554;440130.4106590965;471472.3440730569;528714.0841532777;469592.9864530566;440280.51620166586;445523.4938528923;466374.1239446311;463347.5646385912;258047.90511662708;455461.5926743263;439052.2467512349;437382.1577496501;237904.88540968279;177292.22831007556;458053.56808917894;195743.11505442488;193921.11319745015;271.4444467890224;1187451.0643027828;530849.9036481755;128363.7325773393;361642.79447410634;0;9;11;2;16;22;2;4;56;75;706134967424.7117;272055386445.03354;594624104574.899;27982.3453467349;10973.320618620543;-0.0;0.0;2294698.2758385874;514257.25531895424;0.0;377088.6461724652;2.6206658787831865;0.2200926087655885
3259;2019-05-11 23:19:41.787;547;539;194;197;181;36;34;19;-8;29;739;207;-6;17;241;212;216;482;158;52;34;-105;633;352;357;142;357;291;635;-2.0;0.0;1301.0;411.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21702.05859375;12655.5830078125;0.0;2811.81323242188;420.0;198616;566.0;0.0;Calculated values ==>;1557609581.787;327.86;327.06;292.56;292.86;291.26000000000005;276.76000000000005;273.5264737036516;276.56;275.06;272.36;276.06;347.06000000000006;293.86;272.56;274.86;297.26000000000005;294.36;294.76000000000005;321.36;278.36;276.56;329.76000000000005;315.16;262.66;242.98782864720522;266.49643012054327;273.5264737036516;288.96000000000004;6330000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2910000.0;6350000.0;0.0;0.0;0.21683333333333332;0.0685;0.0;0.0;0.0;12655.5830078125;0.0;2811.81323242188;21702.05859375;471607.57505142514;470088.5910318159;250424.39288034162;251493.83379016203;245973.10180847612;430671.36484660726;434929.85772998666;442929.4523811377;471339.3356437985;528420.5861561073;470549.06774385326;443216.98057435383;446464.21943767974;465509.5098274704;462446.4246215312;258874.40512590337;460707.07957402355;438038.4151603797;434929.85772998666;237486.63934987856;176456.53798984195;457895.6392325079;197693.0431862436;193921.11319745015;272.2502471133178;1187798.6806275647;531055.2469646332;128411.19966484769;361642.79447410634;0;9;11;2;16;22;2;4;56;75;706347402824.6779;272140300595.02005;594800834024.871;53175.4280604262;17823.877829169105;-0.0;0.0;2295374.703336003;514497.2719687566;0.0;377088.6461724652;4.59025583794829;0.37247050444357077
3260;2019-05-11 23:20:41.778;579;562;186;189;182;42;30;20;1;29;728;206;4;21;242;209;222;513;158;34;29;-103;624;361;365;144;366;292;626;-1.0;-1.0;1465.0;379.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20909.259765625;12385.7548828125;0.0;2821.37377929688;418.0;198617;565.0;0.0;Calculated values ==>;1557609641.778;331.06;329.36;291.76000000000005;292.06;291.36;277.36;274.4858918419099;276.16;275.16;273.26000000000005;276.06;345.96000000000004;293.76000000000005;273.56;275.26000000000005;297.36;294.06;295.36;324.46000000000004;276.56;276.06;329.66;314.96000000000004;262.86;243.40439225979637;266.62003547228215;274.4858918419099;288.96000000000004;6240000.0;3610000.0;3650000.0;1440000.0;3660000.0;2920000.0;6260000.0;0.0;0.0;0.24416666666666667;0.06316666666666666;0.0;0.0;0.0;12385.7548828125;0.0;2821.37377929688;20909.259765625;477612.3141671828;474805.5040380109;247994.36531575647;249035.2298374505;246630.1185325251;430081.6785162784;432205.70286623563;444015.5724375176;471072.6445122798;527200.0191952306;470294.79549385543;444442.36511677806;446827.2005710551;464326.1751738402;460668.655203527;262047.47898351535;467133.96930321236;432949.0678229144;432018.3835250704;237068.3971897606;175620.85347054448;457784.0918164557;200549.3464894565;193921.11319745015;273.42020112273605;1188153.7216841166;531263.8934793264;128458.13584859887;361642.79447410634;0;9;11;2;16;22;2;4;56;75;706563970335.3113;272226087725.271;594975707790.3824;59446.33683565158;16248.661413155449;-0.0;0.0;2296313.077269009;514781.1672059324;0.0;377088.6461724652;4.977599646237712;0.38711883992469115
3261;2019-05-11 23:21:41.788;607;585;174;176;173;48;32;21;9;30;718;207;13;31;243;207;226;527;158;34;32;-101;619;363;368;145;368;297;620;-2.0;-1.0;1298.0;487.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19243.546875;12247.2255859375;0.0;2864.7626953125;415.0;198618;562.0;0.0;Calculated values ==>;1557609701.788;333.86;331.66;290.56;290.76000000000005;290.46000000000004;277.96000000000004;274.69669130483857;276.36;275.26000000000005;274.06;276.16;344.96000000000004;293.86;274.46000000000004;276.26000000000005;297.46000000000004;293.86;295.76000000000005;325.86;276.56;276.36;329.36;314.66;263.06;243.61107973660833;267.23344911666527;274.69669130483857;288.96000000000004;6190000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2970000.0;6200000.0;0.0;0.0;0.21633333333333335;0.08116666666666666;0.0;0.0;0.0;12247.2255859375;0.0;2864.7626953125;19243.546875;482309.29944863473;478979.0158686179;244175.03480508272;244835.43577173632;243846.9315024787;429947.3805835815;431805.7454725317;444153.8134051085;471038.1348384378;525766.7149403096;469730.2851201691;444725.97564661124;447261.0685572322;464164.030569748;460086.50895382016;264298.85003344255;470161.9789522283;432182.85202778585;431805.7454725317;235813.6939595721;174367.33720873808;457831.2230040211;200198.71425435026;193921.11319745015;273.2906277498799;1188488.3841738557;531469.2025290062;128505.52821662487;361642.79447410634;0;9;11;2;16;22;2;4;56;75;706783906985.2764;272312802175.2572;595152437240.3544;52775.619782947375;20911.171960181615;-0.0;0.0;2297248.4161045104;515090.88409487397;0.0;377088.6461724652;4.8760487615355625;0.4104550707461328
3262;2019-05-11 23:22:41.769;621;600;169;170;160;52;35;22;12;32;713;207;21;40;243;206;227;527;158;36;34;-104;606;364;369;144;369;303;608;-1.0;-1.0;1105.0;440.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17522.220703125;11883.90234375;0.0;2934.34228515625;412.0;198619;561.0;0.0;Calculated values ==>;1557609761.769;335.26000000000005;333.16;290.06;290.16;289.16;278.36;274.8017692304317;276.66;275.36;274.36;276.36;344.46000000000004;293.86;275.26000000000005;277.16;297.46000000000004;293.76000000000005;295.86;325.86;276.76000000000005;276.56;329.26000000000005;314.36;262.76000000000005;243.40439225979637;267.9596281332873;274.8017692304317;288.96000000000004;6060000.0;3640000.0;3690000.0;1440000.0;3690000.0;3030000.0;6080000.0;0.0;0.0;0.18416666666666667;0.07333333333333333;0.0;0.0;0.0;11883.90234375;0.0;2934.34228515625;17522.220703125;485759.91010497714;482552.46471691993;242936.1417401916;243263.76217183875;240046.03883125054;429879.7862731237;432113.16921278025;443373.06176112994;471369.63528795214;524769.6316586944;468902.8432709624;444677.7423059734;447376.48645180964;464016.3363585347;459793.8049284156;403911.9317693413;471724.0116915998;432301.3137403124;431924.41234261927;235395.46725036926;173113.83306960555;457681.3974366384;200163.9614025175;193921.11319745015;273.28118543337797;1188794.6685492918;531670.2315822092;128553.83878822539;361642.79447410634;0;9;11;2;16;22;2;4;56;75;707004936970.0796;272399474720.18002;595332380240.1941;44791.00931604446;18884.611975835534;-0.0;0.0;2298061.213878785;515422.41061072686;0.0;377088.6461724652;4.297109602824795;0.3668145127446119
3263;2019-05-11 23:23:41.779;621;604;170;170;156;52;37;24;2;34;714;207;23;48;244;206;227;511;157;37;36;-113;598;363;368;143;368;306;600;-1.0;-1.0;1032.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17014.314453125;11692.1015625;0.0;2963.6767578125;415.0;198620;557.0;0.0;Calculated values ==>;1557609821.779;335.26000000000005;333.56;290.16;290.16;288.76000000000005;278.36;274.69669130483857;276.86;275.56;273.36;276.56;344.56000000000006;293.86;275.46000000000004;277.96000000000004;297.56;293.76000000000005;295.86;324.26000000000005;276.86;276.76000000000005;328.86;314.66;261.86;243.1966462407574;268.3187672390254;274.69669130483857;288.86;5980000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;6000000.0;0.0;0.0;0.17200000000000001;0.050166666666666665;0.0;0.0;0.0;11692.1015625;0.0;2963.6767578125;17014.314453125;486635.6204468328;484026.03002721496;243534.89105356415;243534.89105356415;239021.54974797022;429947.3805835815;432743.97865350964;441268.9435772527;471700.2039591064;524636.6660772628;468485.7931119602;444367.2948173599;447929.68506599474;464296.814424922;459950.50744786946;408006.9446457694;470299.37972329755;432743.97865350964;432557.5304485172;233722.59852315116;174367.33720873808;456915.96184611396;200463.56729062655;193921.11319745015;273.39507019798117;1189082.5209762915;531866.7310258467;128602.99713860209;361642.79447410634;0;9;11;2;16;22;2;4;56;75;707226073820.0444;272485589070.16635;595515110690.165;41418.5247212997;12865.361793533619;-0.0;0.0;2298779.746397779;515687.03782261536;0.0;377088.6461724652;3.703923826385758;0.29434656362148215
3264;2019-05-11 23:24:41.779;615;604;175;175;156;48;37;24;-19;35;718;206;-15;40;244;207;227;509;156;38;36;-124;595;361;366;143;366;307;596;-1.0;-2.0;1040.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16858.65625;11594.5439453125;0.0;2984.07543945312;438.0;198621;556.0;0.0;Calculated values ==>;1557609881.779;334.66;333.56;290.66;290.66;288.76000000000005;277.96000000000004;274.4858918419099;276.86;275.56;271.26000000000005;276.66;344.96000000000004;293.76000000000005;271.66;277.16;297.56;293.86;295.86;324.06;276.96000000000004;276.76000000000005;328.76000000000005;316.96000000000004;260.76000000000005;243.1966462407574;268.43790593516167;274.4858918419099;288.76000000000005;5950000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;5960000.0;0.0;0.0;0.17333333333333334;0.034666666666666665;0.0;0.0;0.0;11594.5439453125;0.0;2984.07543945312;16858.65625;486126.7446956515;484473.6309928374;245360.64752444063;245360.64752444063;239138.09513960916;430081.6785162784;433249.8226776551;437828.56808052456;471798.96558121993;524977.7325749446;468224.72395714215;438453.4767200345;446610.8889343629;464590.79660714185;460398.2616888783;409401.34432506113;470517.0887204216;433433.583526483;433065.50215134333;233304.39079467155;183977.97901196036;455782.5948066115;200611.16690900875;193921.11319745015;273.4445268077328;1189364.7957321508;532060.7864050785;128652.56174024598;361642.79447410634;0;9;11;2;16;22;2;4;56;75;707446273820.0444;272571389070.16635;595699010690.165;41117.68286972941;8845.942833783562;-0.0;0.0;2299467.5481277043;515867.96536117635;0.0;377088.6461724652;3.427185001875007;0.2520462940915846
3265;2019-05-11 23:25:41.770;606;599;182;182;161;46;38;24;-18;36;723;206;-19;32;244;208;226;504;156;37;37;-130;580;362;367;143;367;310;582;-1.0;0.0;1077.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17036.259765625;11227.4208984375;0.0;3022.15966796875;465.0;198622;553.0;0.0;Calculated values ==>;1557609941.77;333.76000000000005;333.06;291.36;291.36;289.26000000000005;277.76000000000005;274.5913991737795;276.96000000000004;275.56;271.36;276.76000000000005;345.46000000000004;293.76000000000005;271.26000000000005;276.36;297.56;293.96000000000004;295.76000000000005;323.56;276.86;276.86;328.46000000000004;319.66;260.16;243.1966462407574;268.7936212382143;274.5913991737795;288.76000000000005;5800000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;5820000.0;0.0;0.0;0.1795;0.03816666666666667;0.0;0.0;0.0;11227.4208984375;0.0;3022.15966796875;17036.259765625;486522.4572858674;485332.27580864984;248388.05564702133;248388.05564702133;241174.44339133432;430014.67791919125;433182.4302400453;437301.7563972805;471897.7078724963;525266.453383218;467803.98506351997;437142.86386454466;444875.2705753626;464443.9501982058;460378.1213234712;415218.5922338149;471585.2118592662;432997.62667057913;432997.62667057913;232049.79005350024;195261.2709748474;455162.37919256574;200606.9405040611;193921.11319745015;273.4472031131508;1189647.210996673;532250.9409177875;128702.6061916281;361642.79447410634;0;9;11;2;16;22;2;4;56;75;707666140834.8137;272657176200.07635;595884082924.9708;42486.719452832884;9715.532576611262;-0.0;0.0;2300164.1469741585;516022.62112092314;0.0;377088.6461724652;3.663423760872814;0.27249552028437996
3266;2019-05-11 23:26:41.781;592;588;187;187;166;43;37;23;-15;37;727;206;-18;25;243;209;222;478;156;35;36;-129;580;357;362;142;362;311;581;-1.0;-1.0;957.0;363.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17528.857421875;11212.419921875;0.0;3044.70629882812;492.0;198623;551.0;0.0;Calculated values ==>;1557610001.781;332.36;331.96000000000004;291.86;291.86;289.76000000000005;277.46000000000004;274.0616903277293;276.86;275.46000000000004;271.66;276.86;345.86;293.76000000000005;271.36;275.66;297.46000000000004;294.06;295.36;320.96000000000004;276.66;276.76000000000005;328.26000000000005;322.36;260.26000000000005;242.98782864720522;268.91163127593666;274.0616903277293;288.76000000000005;5800000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;5810000.0;0.0;0.0;0.1595;0.0605;0.0;0.0;0.0;11212.419921875;0.0;3044.70629882812;17528.857421875;484580.5351763166;483909.3312463335;250279.75475718672;250279.75475718672;242860.59963146495;430346.717906069;434244.55786418;437548.62350390764;472128.42060986464;525608.6067473514;467663.2243741482;437071.7284734032;443650.82239291695;465044.1086722825;461285.69911667117;413767.3536232636;467729.6287725456;433883.48505660606;434064.28222162405;231213.40812182956;206546.2383541025;455429.7200022095;197642.34025511678;193921.11319745015;272.25006087483126;1189935.3064473264;532437.9738741246;128753.17267677197;361642.79447410634;0;9;11;2;16;22;2;4;56;75;707884880929.5148;272742691874.95947;596070417079.7162;38265.052178182144;15596.136474699108;-0.0;0.0;2300837.201774259;516233.5903666679;0.0;377088.6461724652;3.7778432917755973;0.3171967307075438
3267;2019-05-11 23:27:41.781;575;577;189;189;169;39;37;22;-15;36;733;206;-18;26;243;210;219;476;155;34;36;-123;579;354;359;142;359;311;581;-1.0;194.0;926.0;407.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17906.568359375;11134.9765625;0.0;3040.4892578125;514.0;198624;548.0;0.0;Calculated values ==>;1557610061.781;330.66;330.86;292.06;292.06;290.06;277.06;273.7412296467126;276.86;275.36;271.66;276.76000000000005;346.46000000000004;293.76000000000005;271.36;275.76000000000005;297.46000000000004;294.16;295.06;320.76000000000005;276.56;276.76000000000005;327.96000000000004;324.56;260.86;242.98782864720522;268.91163127593666;273.7412296467126;288.66;5790000.0;3540000.0;3590000.0;1420000.0;3590000.0;3110000.0;5810000.0;0.0;0.03233333333333333;0.15433333333333332;0.06783333333333334;0.0;0.0;0.0;11134.9765625;0.0;3040.4892578125;17906.568359375;482309.6992889693;482362.5453185603;251036.12243501635;251036.12243501635;243870.85283365397;430542.39183029096;434976.4790924014;437548.62350390764;472029.85167895287;526239.9234356269;467663.2243741482;437071.7284734032;443797.99741981184;465480.30547409743;461877.967187257;413044.2797949203;467418.01625231025;434442.7656083012;434799.06761956174;229958.8627652946;215742.86842915416;456048.26273815613;196567.34861712178;193921.11319745015;271.80712466967975;1190230.6016621701;532624.202178161;128803.88263974397;361642.79447410634;0;9;11;2;16;22;2;4;56;75;708101180929.5148;272827891874.95947;596257017079.7162;37191.443424193945;17601.455341210167;0.0;0.0;2301466.0059042787;516510.2369651338;0.0;377088.6461724652;3.8653332073849405;0.33442525937869794
3268;2019-05-11 23:28:41.771;562;567;189;190;171;38;37;20;-16;35;737;206;-19;22;243;211;217;486;155;34;36;-116;584;354;359;142;359;310;585;-1.0;83.0;930.0;346.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18332.5703125;11304.1904296875;0.0;3013.14135742188;531.0;198625;545.0;0.0;Calculated values ==>;1557610121.771;329.36;329.86;292.06;292.16;290.26000000000005;276.96000000000004;273.7412296467126;276.86;275.16;271.56;276.66;346.86;293.76000000000005;271.26000000000005;275.36;297.46000000000004;294.26000000000005;294.86;321.76000000000005;276.56;276.76000000000005;327.66;326.26000000000005;261.56;242.98782864720522;268.7936212382143;273.7412296467126;288.66;5840000.0;3540000.0;3590000.0;1420000.0;3590000.0;3100000.0;5850000.0;0.0;0.013833333333333333;0.155;0.057666666666666665;0.0;0.0;0.0;11304.1904296875;0.0;3013.14135742188;18332.5703125;479878.23496136337;480477.4803078443;250840.872472533;251219.64637840076;244404.16886578288;430542.39183029096;434976.4790924014;437618.5379703155;471931.263865096;526738.6048595521;467803.98506351997;437142.86386454466;443412.26234228804;465480.30547409743;462010.81260629336;410110.1649107262;468428.85939778446;434442.7656083012;434799.06761956174;228704.35009887922;222850.3779558165;456768.1282336553;197335.31458479317;193921.11319745015;272.11523661260173;1190532.5441523467;532811.1640709492;128854.32115372531;361642.79447410634;0;9;11;2;16;22;2;4;56;75;708316545029.549;272913077674.97302;596443286029.7458;37243.899624755955;14960.625587084382;0.0;0.0;2302086.1970473644;516781.54241446697;0.0;377088.6461724652;3.646246799899037;0.3037714486249636
3269;2019-05-11 23:29:41.782;556;561;187;188;171;38;38;20;-18;34;739;206;-20;22;243;211;217;502;155;35;37;-109;589;354;359;142;359;309;591;-2.0;-1.0;903.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18663.888671875;11468.154296875;0.0;3001.99072265625;539.0;198626;543.0;0.0;Calculated values ==>;1557610181.782;328.76000000000005;329.26000000000005;291.86;291.96000000000004;290.26000000000005;276.96000000000004;273.7412296467126;276.96000000000004;275.16;271.36;276.56;347.06000000000006;293.76000000000005;271.16;275.36;297.46000000000004;294.26000000000005;294.86;323.36;276.66;276.86;327.46000000000004;327.06;262.26000000000005;242.98782864720522;268.67533136820026;273.7412296467126;288.66;5890000.0;3540000.0;3590000.0;1420000.0;3590000.0;3090000.0;5910000.0;0.0;0.0;0.1505;0.0315;0.0;0.0;0.0;11468.154296875;0.0;3001.99072265625;18663.888671875;478417.79431192536;478904.90864616266;249814.44943992718;250183.60302061887;244185.8972688467;430542.39183029096;435153.4052875198;437530.6787186241;471832.65708311246;527026.5884343204;467944.48766981426;437214.0438153077;443615.8663983838;465480.30547409743;462010.81260629336;407775.47481005156;470098.931809478;434621.1652425816;434976.4790924014;227868.02628245065;226195.42121513622;457486.1480790958;198963.89890597045;193921.11319745015;272.76411116186034;1190840.904500388;533000.9684019141;128904.45644430841;361642.79447410634;0;9;11;2;16;22;2;4;56;75;708531984520.1105;272998293295.19513;596629020075.2299;35904.30036180437;8143.450848953449;-0.0;0.0;2302695.8771363692;516974.11168316373;0.0;377088.6461724652;3.044043522114246;0.22494357635655604
3270;2019-05-11 23:30:41.772;556;560;184;186;170;38;38;22;-20;34;740;206;-22;19;243;212;219;515;155;37;38;-104;597;356;361;141;361;307;600;-1.0;-1.0;810.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18667.64453125;11721.5361328125;0.0;2992.50659179688;547.0;198627;542.0;0.0;Calculated values ==>;1557610241.772;328.76000000000005;329.16;291.56;291.76000000000005;290.16;276.96000000000004;273.955091788801;276.96000000000004;275.36;271.16;276.56;347.16;293.76000000000005;270.96000000000004;275.06;297.46000000000004;294.36;295.06;324.66;276.86;276.96000000000004;327.36;327.86;262.76000000000005;242.77792619122317;268.43790593516167;273.955091788801;288.66;5970000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6000000.0;0.0;0.0;0.13499999999999998;0.03216666666666666;0.0;0.0;0.0;11721.5361328125;0.0;2992.50659179688;18667.64453125;477455.4490142471;477681.33348621853;248337.91289982246;249053.0650411027;243534.89105356415;430412.23801567365;434668.6427963687;437671.5478804793;471964.88962738856;527287.015778891;468224.72395714215;437356.53477473935;443582.2324138357;465189.78860520123;461839.3725590994;404635.359813031;470916.5056012347;434489.842356074;434668.6427963687;227449.86971758792;229540.68826423294;458155.62905077194;199315.04316761935;193921.11319745015;272.9116176619594;1191151.9487611118;533194.1836142888;128954.40226291274;361642.79447410634;0;9;11;2;16;22;2;4;56;75;708747948520.1448;273083179145.20862;596813789275.2593;32178.12813623609;8326.038845908073;-0.0;0.0;2303263.136148348;517111.3345563515;0.0;377088.6461724652;2.7527558360558886;0.20868885751186655
3271;2019-05-11 23:31:41.773;560;562;180;182;168;40;37;23;-21;34;740;206;-23;19;244;212;221;524;155;38;37;-100;603;357;362;142;362;306;605;-1.0;-1.0;916.0;233.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18557.326171875;11785.2841796875;0.0;2978.26196289062;552.0;198628;540.0;0.0;Calculated values ==>;1557610301.773;329.16;329.36;291.16;291.36;289.96000000000004;277.16;274.0616903277293;276.86;275.46000000000004;271.06;276.56;347.16;293.76000000000005;270.86;275.06;297.56;294.36;295.26000000000005;325.56;276.96000000000004;276.86;327.16;328.36;263.16;242.98782864720522;268.3187672390254;274.0616903277293;288.66;6030000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6050000.0;0.0;0.0;0.15266666666666667;0.03883333333333334;0.0;0.0;0.0;11785.2841796875;0.0;2978.26196289062;18557.326171875;477319.3227261962;477373.07366517704;246736.17374677598;247430.2401115983;242708.173814338;430346.717906069;434244.55786418;437742.05038880615;471832.65708311246;527364.672280651;468364.46027209103;437427.84448784514;443785.1483169292;465175.32018785755;461686.8058337108;263233.3211521552;471650.48238500184;434424.3181684167;434244.55786418;226613.5671989835;231631.59724164338;458406.69906395744;199511.89961633584;193921.11319745015;272.9937378841736;1191462.1620200647;533390.0770481592;129004.15949674844;361642.79447410634;0;9;11;2;16;22;2;4;56;75;708964852134.8828;273168080560.10605;596997692340.0371;36369.80301793047;10053.748045215973;-0.0;0.0;2303834.378427822;517264.501999674;0.0;377088.6461724652;3.1444715663034883;0.24158876700346157
3272;2019-05-11 23:32:41.783;566;567;177;179;165;41;39;23;-21;35;738;205;-24;18;244;212;224;532;154;39;38;-98;613;356;362;141;362;306;615;-1.0;0.0;990.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18496.05859375;12024.67578125;0.0;2980.376953125;554.0;198629;538.0;0.0;Calculated values ==>;1557610361.783;329.76000000000005;329.86;290.86;291.06;289.66;277.26000000000005;273.955091788801;277.06;275.46000000000004;271.06;276.66;346.96000000000004;293.66;270.76000000000005;274.96000000000004;297.56;294.36;295.56;326.36;277.06;276.96000000000004;326.96000000000004;328.56;263.36;242.77792619122317;268.3187672390254;273.955091788801;288.56;6130000.0;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6150000.0;0.0;0.0;0.165;0.043166666666666666;0.0;0.0;0.0;12024.67578125;0.0;2980.376953125;18496.05859375;476999.14592251315;476905.9911478101;245344.59280979633;246018.43671906256;241421.57240645203;430412.23801567365;434603.5697922251;437742.05038880615;472063.34231996303;527155.0783913296;468243.05210307176;437270.2536001789;443639.0469653982;465175.32018785755;461839.3725590994;263839.89610339754;471591.6300831115;434603.5697922251;434424.3181684167;225777.27872811773;232467.98657752166;458767.2660139423;199215.10607917956;193921.11319745015;272.87203867272586;1191770.99168943;533588.5264505243;129053.82309692806;361642.79447410634;0;9;11;2;16;22;2;4;56;75;709182088334.8483;273252994710.09256;597181322940.0079;39356.945811088386;11204.00157051726;-0.0;0.0;2304465.5398440035;517441.67943776253;0.0;377088.6461724652;3.3695947809484084;0.2591958219004271
3273;2019-05-11 23:33:41.784;574;573;175;176;163;42;40;24;-20;35;737;205;-22;17;244;212;226;539;152;40;39;-97;614;359;364;141;364;307;616;-2.0;0.0;1082.0;418.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18140.69140625;12061.5478515625;0.0;2999.8310546875;556.0;198630;536.0;0.0;Calculated values ==>;1557610421.784;330.56;330.46000000000004;290.66;290.76000000000005;289.46000000000004;277.36;274.27422755570615;277.16;275.56;271.16;276.66;346.86;293.66;270.96000000000004;274.86;297.56;294.36;295.76000000000005;327.06;277.16;277.06;326.76000000000005;328.76000000000005;263.46000000000004;242.77792619122317;268.43790593516167;274.27422755570615;288.36;6140000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6160000.0;0.0;0.0;0.18033333333333335;0.06966666666666667;0.0;0.0;0.0;12061.5478515625;0.0;2999.8310546875;18140.69140625;478066.10909576155;477678.36052949505;244642.13103376495;244974.8133199041;240755.88927205573;430214.79039162316;434293.55171347444;437671.5478804793;472063.34231996303;526972.4155209147;468103.09700639517;437356.53477473935;443288.7182359786;464883.6276779939;461380.6943720889;264730.17068308004;472542.85609986953;434293.55171347444;434112.87870749587;224941.0041839467;233304.39079467155;458869.0855255645;199081.28159941547;193921.11319745015;272.8315122351229;1192076.3030274988;533789.2483258642;129103.65899418406;361642.79447410634;0;9;11;2;16;22;2;4;56;75;709399891964.5852;273337596119.99036;597365226004.7858;43025.77801935185;18098.550340188383;-0.0;0.0;2305152.073983806;517685.87143985566;0.0;377088.6461724652;4.058348756777877;0.33710642798463264
3274;2019-05-11 23:34:41.794;579;578;173;174;159;43;41;25;-19;35;738;205;-21;17;245;212;228;544;152;42;40;-97;616;359;364;128;364;308;618;-1.0;-1.0;978.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17865.0;12064.033203125;0.0;3056.1572265625;559.0;198631;534.0;0.0;Calculated values ==>;1557610481.794;331.06;330.96000000000004;290.46000000000004;290.56;289.06;277.46000000000004;274.27422755570615;277.26000000000005;275.66;271.26000000000005;276.66;346.96000000000004;293.66;271.06;274.86;297.66;294.36;295.96000000000004;327.56;277.36;277.16;326.56;329.06;263.46000000000004;239.943914813709;268.5567601203482;274.27422755570615;288.36;6160000.0;3590000.0;3640000.0;1280000.0;3640000.0;3080000.0;6180000.0;0.0;0.0;0.16299999999999998;0.025666666666666667;0.0;0.0;0.0;12064.033203125;0.0;3056.1572265625;17865.0;478566.8362654358;478180.8749159003;243913.78499031218;244242.73323331054;239442.77789256984;430214.79039162316;434473.7075064044;437601.09044165985;473760.833029134;526999.4638333253;467962.88660826493;437285.26766895736;443083.93690773816;465015.24582933175;461380.6943720889;265547.94510961155;473056.4087815321;434653.35091899;434293.55171347444;224104.74344509715;234559.02529450474;460867.7209051864;201004.07120619665;193921.11319745015;273.5901206830614;1192376.4004637413;533990.3283423728;129154.1339742813;361642.79447410634;0;9;11;2;16;22;2;4;56;75;709618328364.5505;273418309569.97754;597549756754.7565;38565.3141353805;6669.833675607403;-0.0;0.0;2305832.1130726156;517892.30904048786;0.0;377088.6461724652;2.9917049008967282;0.20738173780770605
3275;2019-05-11 23:35:41.775;581;581;173;173;157;44;43;26;-20;35;750;206;-22;12;245;213;229;547;151;43;42;-97;607;360;365;118;366;307;609;-2.0;-1.0;875.0;146.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;16885.5546875;11878.02734375;0.0;2494.69970703125;560.0;198632;531.0;0.0;Calculated values ==>;1557610541.775;331.26000000000005;331.26000000000005;290.46000000000004;290.46000000000004;288.86;277.56;274.38016830617;277.46000000000004;275.76000000000005;271.16;276.66;348.16;293.76000000000005;270.96000000000004;274.36;297.66;294.46000000000004;296.06;327.86;277.46000000000004;277.36;326.26000000000005;329.16;263.46000000000004;237.61572816786372;268.43790593516167;274.38016830617;288.26000000000005;6070000.0;3600000.0;3650000.0;1180000.0;3660000.0;3070000.0;6090000.0;0.0;0.0;0.14583333333333334;0.024333333333333332;0.0;0.0;0.0;11878.02734375;0.0;2494.69970703125;16885.5546875;479921.96598566807;479687.3055932498;244220.40051086407;244220.40051086407;239075.77873428725;430148.3826014536;434589.01295012434;437671.5478804793;475042.83124842047;528335.0204821837;468224.72395714215;437356.53477473935;442550.7883978828;464722.9366227796;461361.4654085356;404423.2838584883;474643.44044234016;434589.01295012434;434408.92020770046;222850.3779558165;234977.24436692704;462367.23615197313;201206.88722377017;193921.11319745015;273.6740393114688;1192665.8967175107;534189.7823337744;129200.37646744253;361642.79447410634;0;9;11;2;16;22;2;4;56;75;709836959110.2249;273492086200.2051;597734198330.3254;34484.42967910342;6354.901823919605;-0.0;0.0;2306440.668169456;518000.8141324888;0.0;377088.6461724652;2.8414462585096647;0.19805551066701246
3276;2019-05-11 23:36:41.775;580;581;174;174;156;44;44;28;-22;37;766;204;-24;3;245;213;229;540;150;44;43;-94;599;360;365;120;365;305;601;-2.0;-1.0;757.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15592.3818359375;11749.21875;0.0;1435.58410644531;561.0;198633;529.0;0.0;Calculated values ==>;1557610601.775;331.16;331.26000000000005;290.56;290.56;288.76000000000005;277.56;274.38016830617;277.56;275.96000000000004;270.96000000000004;276.86;349.76;293.56;270.76000000000005;273.46000000000004;297.66;294.46000000000004;296.06;327.16;277.56;277.46000000000004;326.06;329.26000000000005;263.76000000000005;238.09270928235583;268.19934244402924;274.38016830617;288.16;5990000.0;3600000.0;3650000.0;1200000.0;3650000.0;3050000.0;6010000.0;0.0;0.0;0.12616666666666668;0.02733333333333333;0.0;0.0;0.0;11749.21875;0.0;1435.58410644531;15592.3818359375;480711.32871483214;480622.86188084405;244837.84874760424;244837.84874760424;238992.6352182679;430148.3826014536;434768.59577993193;437812.597326149;474978.75563098583;530161.7641224974;468261.4877343741;437499.1961693786;441630.0847411902;464869.23356765806;461361.4654085356;408436.5488524314;474588.1769905401;434768.59577993193;434589.01295012434;222014.15119762826;235395.46725036926;462362.4146692463;200772.9020782127;193921.11319745015;273.5037593228161;1192936.5461885394;534386.6760512223;129233.12883255484;361642.79447410634;0;9;11;2;16;22;2;4;56;75;710055959110.2249;273563486200.2051;597917798330.3254;29906.50821711463;7150.113344154917;-0.0;0.0;2306977.259318591;518113.3559255561;0.0;377088.6461724652;2.8105556044135045;0.20455847797587368
3277;2019-05-11 23:37:41.806;576;577;175;175;157;42;45;31;-23;39;778;202;-26;-5;245;213;228;525;149;46;45;-89;595;358;363;130;363;304;596;-2.0;0.0;789.0;118.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;1;0;15172.966796875;11686.880859375;0.0;1183.43908691406;561.0;198634;527.0;0.0;Calculated values ==>;1557610661.806;330.76000000000005;330.86;290.66;290.66;288.86;277.36;274.1680685717883;277.66;276.26000000000005;270.86;277.06;350.96000000000004;293.36;270.56;272.66;297.66;294.46000000000004;295.96000000000004;325.66;277.76000000000005;277.66;325.86;329.26000000000005;264.26000000000005;240.39332010688793;268.0796299477929;274.1680685717883;288.06;5950000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;5960000.0;0.0;0.0;0.1315;0.019666666666666666;0.0;0.0;0.0;11686.880859375;0.0;1183.43908691406;15172.966796875;480601.01197078056;480628.39698494796;245360.64752444063;245360.64752444063;239453.79218330688;430280.9020939914;435429.60780573246;437883.18805776763;473889.0705746373;531489.9788147744;468158.8329865385;437413.810930519;440642.64510116994;465160.9749554807;461667.65482352895;409829.67921182106;472958.87693207216;435606.35181711527;435429.60780573246;221177.93781777218;235395.46725036926;461359.1424451695;200866.2889248446;193921.11319745015;273.5316728593163;1193193.0565552986;534582.0777864002;129254.96530214592;361642.79447410634;0;9;11;2;16;22;2;4;56;75;710274471949.8569;273638524950.07874;598100592725.0176;31167.72223597938;5123.026119233056;-0.0;0.0;2307486.4741966682;518215.6849302625;0.0;377088.6461724652;2.8197238690772615;0.1906869915738703
3278;2019-05-11 23:38:41.796;567;570;178;178;159;41;47;31;-23;40;784;200;-26;-7;245;214;226;511;150;47;46;-83;586;357;362;135;362;304;588;-2.0;0.0;966.0;144.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;1;0;15122.3701171875;11465.2548828125;0.0;1217.91430664062;561.0;198635;525.0;0.0;Calculated values ==>;1557610721.796;329.86;330.16;290.96000000000004;290.96000000000004;289.06;277.26000000000005;274.0616903277293;277.86;276.26000000000005;270.86;277.16;351.56000000000006;293.16;270.56;272.46000000000004;297.66;294.56;295.76000000000005;324.26000000000005;277.86;277.76000000000005;325.66;329.26000000000005;264.86;241.49495122638035;268.0796299477929;274.0616903277293;288.16;5860000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5880000.0;0.0;0.0;0.161;0.024;0.0;0.0;0.0;11465.2548828125;0.0;1217.91430664062;15122.3701171875;480360.37739170686;480556.3443594178;246708.71258569963;246708.71258569963;240334.89680719687;430346.717906069;436019.9354273413;437883.18805776763;473338.7274854557;532115.6478452821;467916.2118046561;437413.810930519;440340.5815783672;465306.4224800408;461953.5920572434;412860.4845368043;471866.57505992136;436019.9354273413;435844.5533831253;220341.7376933702;235395.46725036926;461203.227698071;200660.14781466933;193921.11319745015;273.4463632186685;1193445.4756194325;534774.980095205;129274.97324521567;361642.79447410634;0;9;11;2;16;22;2;4;56;75;710491935699.8915;273718011700.09137;598282962325.0466;38192.90947913883;6253.03391720164;-0.0;0.0;2308064.383126842;518310.4696304978;0.0;377088.6461724652;3.504324726133919;0.23812800508899248
3279;2019-05-11 23:39:41.777;557;562;182;183;162;39;48;30;-24;41;781;198;-26;-8;245;214;223;501;149;48;47;-78;584;355;360;138;360;303;586;232.0;-1.0;948.0;81.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;1;0;15327.6904296875;11480.248046875;0.0;1259.96130371094;561.0;198636;523.0;0.0;Calculated values ==>;1557610781.777;328.86;329.36;291.36;291.46000000000004;289.36;277.06;273.8482719121499;277.96000000000004;276.16;270.76000000000005;277.26000000000005;351.26;292.96000000000004;270.56;272.36;297.66;294.56;295.46000000000004;323.26000000000005;277.96000000000004;277.86;325.46000000000004;329.26000000000005;265.36;242.14157278889297;267.9596281332873;273.8482719121499;288.06;5840000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5860000.0;0.03866666666666666;0.0;0.158;0.013500000000000002;0.0;0.03866666666666666;0.0;11480.248046875;0.0;1259.96130371094;15327.6904296875;479158.9468522095;479642.2379774072;248214.62144532282;248576.10992076853;241370.67418767922;430477.46260093397;436664.20111153496;437953.82195464283;473045.8727645816;531877.8300698457;467814.01248185465;437642.0229114993;440405.2139601131;465596.4787924315;462257.26908921276;412525.90015965403;470605.43919853587;436664.20111153496;436490.9985850829;219505.55070137876;235395.46725036926;461251.89508097275;200952.1651368158;200952.1651368158;273.5521436490163;1193699.1457694375;534966.1320688161;129295.61566977848;361642.79447410634;0;9;11;2;16;22;2;4;56;75;710708467109.6987;273799885765.01846;598465004659.8845;37446.26177721667;3514.0463542461193;-0.0;9107.501559999659;2308694.5099500483;518391.83619178116;0.0;377164.51798504626;3.9299047852113795;0.17447331002325936
3280;2019-05-11 23:40:41.777;548;554;185;185;165;38;50;29;-25;41;774;195;-28;-9;245;215;221;495;148;50;49;-72;577;355;360;140;360;302;579;272.0;-1.0;731.0;78.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;1;0;15583.2958984375;11322.671875;0.0;1307.92639160156;560.0;198637;521.0;0.0;Calculated values ==>;1557610841.777;327.96000000000004;328.56;291.66;291.66;289.66;276.96000000000004;273.8482719121499;278.16;276.06;270.66;277.26000000000005;350.56000000000006;292.66;270.36;272.26000000000005;297.66;294.66;295.26000000000005;322.66;278.16;278.06;325.26000000000005;329.16;265.96000000000004;242.56692532238324;267.8393353686513;273.8482719121499;287.96000000000004;5770000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5790000.0;0.04533333333333334;0.0;0.12183333333333332;0.013000000000000001;0.0;0.04533333333333334;0.0;11322.671875;0.0;1307.92639160156;15583.2958984375;478697.2948168374;479321.32062382135;249626.14750550452;249626.14750550452;242596.0937405109;430477.46260093397;437009.2976769699;438024.4983934438;472784.61766108364;531223.4586501896;467590.84671364905;437557.52604302316;440469.9055531801;465596.4787924315;462389.91602610215;414580.4643492372;470612.9185487033;437009.2976769699;436836.9659171394;218669.37671819705;234977.24436692704;461554.5737613963;200899.4397196132;200899.4397196132;273.53148113279514;1193956.737322172;535156.1564014984;129317.01473390608;361642.79447410634;0;9;11;2;16;22;2;4;56;75;710924467109.6987;273883285765.01846;598646504659.8845;28889.736315095026;3388.5167425431805;-0.0;10695.83452095452;2309247.309934151;518449.3575509211;0.0;377329.54578572087;3.4023794179430826;0.13165912670872315
3281;2019-05-11 23:41:41.798;542;547;185;185;168;38;51;28;-27;40;766;193;-29;-10;245;216;218;484;148;51;50;-66;578;353;358;140;358;300;580;216.0;200.0;1361.0;130.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;1;0;15804.7763671875;11343.068359375;0.0;1306.83471679688;560.0;198638;519.0;0.0;Calculated values ==>;1557610901.798;327.36;327.86;291.66;291.66;289.96000000000004;276.96000000000004;273.6339639331285;278.26000000000005;275.96000000000004;270.46000000000004;277.16;349.76;292.46000000000004;270.26000000000005;272.16;297.66;294.76000000000005;294.96000000000004;321.56;278.26000000000005;278.16;325.06;329.16;266.56;242.56692532238324;267.5978703862781;273.6339639331285;287.96000000000004;5780000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;5800000.0;0.036000000000000004;0.03333333333333333;0.22683333333333333;0.021666666666666667;0.0;0.036000000000000004;0.0;11343.068359375;0.0;1306.83471679688;15804.7763671875;477710.58119117946;478193.1173642061;249579.71312995945;249579.71312995945;243568.43311470235;430607.02586249536;437641.0399101803;438165.9764317512;472686.4266018815;530541.0285485887;467630.40985355095;437856.56215164;440749.2218407172;465885.42676947766;462823.7401354272;413072.730473127;468794.9739147374;437641.0399101803;437470.7598859434;217833.21561994078;234977.24436692704;462158.8569706593;200382.10939136596;200382.10939136596;273.31968965173036;1194218.3961402364;535345.1036789895;129338.8120362493;361642.79447410634;0;9;11;2;16;22;2;4;56;75;711139942500.226;273967315165.22406;598827167870.3265;53937.30717366072;5671.829530884689;0.0;8535.191417804788;2309937.7768771234;518524.88686272776;0.0;377489.86042609514;5.386944683450655;0.2716599210963685
3282;2019-05-11 23:42:41.768;538;543;183;183;168;38;53;29;-29;39;758;191;-32;-12;245;216;216;483;150;53;52;-59;571;355;360;140;360;299;573;150.0;-1.0;1072.0;194.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;15655.703125;11199.8447265625;0.0;1318.28112792969;560.0;198639;517.0;0.0;Calculated values ==>;1557610961.768;326.96000000000004;327.46000000000004;291.46000000000004;291.46000000000004;289.96000000000004;276.96000000000004;273.8482719121499;278.46000000000004;276.06;270.26000000000005;277.06;348.96000000000004;292.26000000000005;269.96000000000004;271.96000000000004;297.66;294.76000000000005;294.76000000000005;321.46000000000004;278.46000000000004;278.36;324.86;329.16;267.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;288.16;5710000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5730000.0;0.025;0.0;0.17866666666666667;0.03233333333333333;0.0;0.025;0.0;11199.8447265625;0.0;1318.28112792969;15655.703125;477979.2290054399;478457.6303569584;249160.6661962738;249160.6661962738;243823.6618757842;430477.46260093397;437523.7402493343;438082.61597026663;472588.21769833704;529783.6586704012;467529.42500146636;437618.306812844;440664.32944313687;465596.4787924315;462522.44405874936;415109.4462359111;469581.74582114926;437523.7402493343;437352.68036330503;216997.06728235667;234977.24436692704;462862.5440831697;200377.27592752222;200377.27592752222;273.32648223992163;1194480.4357164234;535532.8673585776;129360.67706356285;361642.79447410634;0;9;11;2;16;22;2;4;56;75;711355234799.4728;274051273164.93033;599006778019.6981;42470.02075430367;8487.023670365936;-0.0;5924.385110894571;2310740.769576514;518642.81831043726;0.0;377610.29664851073;4.543925360452579;0.2689548195591692
3283;2019-05-11 23:43:41.799;535;540;181;183;169;38;54;27;-32;39;752;191;-34;-14;245;217;214;481;150;53;53;-53;588;352;357;139;357;295;590;141.0;-1.0;1055.0;20.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;16028.5341796875;11620.01953125;0.0;1291.15844726562;560.0;198640;515.0;0.0;Calculated values ==>;1557611021.799;326.66;327.16;291.26000000000005;291.46000000000004;290.06;276.96000000000004;273.5264737036516;278.56;275.86;269.96000000000004;277.06;348.36;292.26000000000005;269.76000000000005;271.76000000000005;297.66;294.86;294.56;321.26000000000005;278.46000000000004;278.46000000000004;324.66;329.16;267.86;242.35481222062532;266.98899913490544;273.5264737036516;288.16;5880000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2950000.0;5900000.0;0.0235;0.0;0.17583333333333334;0.0033333333333333335;0.0;0.0235;0.0;11620.01953125;0.0;1291.15844726562;16028.5341796875;475460.9129924565;475952.8145844451;247687.39655239202;248403.06276498837;243549.18207520948;430671.36484660726;438375.39478970936;438520.37345905404;472719.2527797885;529464.4517496931;468091.75843777385;438214.884849924;441220.1376046407;466029.4888257932;463105.5069138693;406872.13563511794;466964.2272987231;438207.1016784942;438207.1016784942;216160.93158060662;234977.24436692704;463611.2077660348;200770.6692681856;200770.6692681856;273.467794778887;1194744.607446144;535723.1311466879;129382.43362849297;361642.79447410634;0;9;11;2;16;22;2;4;56;75;711570445934.9651;274135016410.1219;599185070090.106;41804.32298689437;876.1351283261642;-0.0;5579.756161642252;2311443.418623834;518720.88494753867;0.0;377706.21402438736;3.737862986411345;0.17204729107347688
3284;2019-05-11 23:44:41.759;538;541;182;183;169;38;56;27;-36;38;746;190;-38;-17;245;217;217;498;150;55;55;-47;603;352;357;138;357;291;606;312.0;-1.0;1015.0;170.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;16599.19140625;11996.2958984375;0.0;1265.82458496094;559.0;198641;513.0;0.0;Calculated values ==>;1557611081.759;326.96000000000004;327.26000000000005;291.36;291.46000000000004;290.06;276.96000000000004;273.5264737036516;278.76000000000005;275.86;269.56;276.96000000000004;347.76;292.16;269.36;271.46000000000004;297.66;294.86;294.86;322.96000000000004;278.66;278.66;324.46000000000004;329.06;268.46000000000004;242.14157278889297;266.49643012054327;273.5264737036516;288.16;6030000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2910000.0;6060000.0;0.052000000000000005;0.0;0.16916666666666666;0.028333333333333332;0.0;0.052000000000000005;0.0;11996.2958984375;0.0;1265.82458496094;16599.19140625;474036.61398370453;474112.7978640704;247390.63697846682;247739.80490694565;243002.37994128352;430671.36484660726;438710.81654749776;438804.5743133056;472752.1489716358;529147.2595751882;468530.72945198097;438502.1823925872;441624.4476526134;466029.4888257932;463105.5069138693;261341.7754383054;467459.4634941277;438543.2984487911;438543.2984487911;215324.80838970217;234559.02529450474;464356.3458293106;199967.041421555;199967.041421555;273.1520678270477;1195016.323894391;535919.8025736414;129403.72761498045;361642.79447410634;0;9;11;2;16;22;2;4;56;75;711784503135.1013;274218061010.1747;599360752890.2178;40403.349314187806;7491.030291553076;-0.0;12405.965365416278;2312128.0258508213;518790.56484182965;0.0;377855.995116533;4.546810221385132;0.21628180363047414
3285;2019-05-11 23:45:41.770;549;549;181;182;170;39;55;29;-39;38;740;190;-41;-20;245;218;220;513;152;56;55;-41;608;355;360;138;361;289;610;-2.0;-1.0;1338.0;208.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16810.830078125;12084.8291015625;0.0;1248.34216308594;559.0;198642;510.0;0.0;Calculated values ==>;1557611141.77;328.06;328.06;291.26000000000005;291.36;290.16;277.06;273.8482719121499;278.66;276.06;269.26000000000005;276.96000000000004;347.16;292.16;269.06;271.16;297.66;294.96000000000004;295.16;324.46000000000004;278.76000000000005;278.66;324.16;329.06;269.06;242.14157278889297;266.24828229547654;273.8482719121499;288.36;6080000.0;3550000.0;3600000.0;1380000.0;3610000.0;2890000.0;6100000.0;0.0;0.0;0.223;0.034666666666666665;0.0;0.0;0.0;12084.8291015625;0.0;1248.34216308594;16810.830078125;475068.85414570407;474820.5749416582;246888.6071259678;247233.79198666802;243197.1423281496;430477.46260093397;437864.61894757615;438796.5983761049;472752.1489716358;528678.3393531649;468808.7603429532;438495.1878960245;441607.68742723775;465451.58992337313;462787.14600039157;262346.77237162495;469287.23530161014;438034.446279952;437864.61894757615;214070.64678622372;234559.02529450474;464954.2694123143;200660.61559326595;199967.041421555;273.43780290904357;1195294.791782802;536120.5154056414;129424.68284560696;361642.79447410634;0;9;11;2;16;22;2;4;56;75;711999642569.8073;274300876190.06152;599534784789.98;53104.32416057309;9162.179999060341;-0.0;0.0;2312907.3993209912;518929.3670364663;0.0;377959.3971146617;4.670044577071232;0.3235913822333643
3286;2019-05-11 23:46:41.800;564;559;177;179;171;42;38;30;-40;38;734;191;-42;-22;246;217;223;524;152;58;38;-35;615;357;362;138;362;289;618;-1.0;-1.0;1285.0;190.0;0.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;15563.40625;11200.435546875;0.0;1232.68823242188;558.0;198643;508.0;0.0;Calculated values ==>;1557611201.8;329.56;329.06;290.86;291.06;290.26000000000005;277.36;274.0616903277293;276.96000000000004;276.16;269.16;276.96000000000004;346.56000000000006;292.26000000000005;268.96000000000004;270.96000000000004;297.76000000000005;294.86;295.46000000000004;325.56;278.96000000000004;276.96000000000004;323.96000000000004;328.96000000000004;269.66;242.14157278889297;266.24828229547654;274.0616903277293;288.36;6150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2890000.0;6180000.0;0.0;0.0;0.21416666666666667;0.03166666666666666;0.0;0.0;0.0;11200.435546875;0.0;1232.68823242188;15563.40625;476457.8964408337;475338.9490501526;245238.12958467225;245909.1358278548;243260.00497400187;430346.717906069;434424.3181684167;438646.031827757;472752.1489716358;528055.9452699609;468927.6046528977;438344.06413557025;441316.0096377637;465437.41611875535;462352.8576263787;263198.01029041316;469954.2188584441;437919.87830209354;434424.3181684167;213234.55432191002;234140.81001818314;465551.30092775595;201306.91605555266;199967.041421555;273.69989607040526;1195564.711978059;536314.6562995552;129445.36843651965;361642.79447410634;0;9;11;2;16;22;2;4;56;75;712216350869.704;274383717590.02203;599708271489.8973;50830.1272945471;8367.738854286436;-0.0;0.0;2313773.9528095853;519075.52273483644;0.0;377959.3971146617;4.761302726464233;0.3273642675865523
