;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3287;2019-05-11 23:47:41.791;574;568;172;173;165;45;35;31;-37;39;730;191;-40;-20;247;216;225;525;151;60;34;-29;599;360;365;138;365;293;602;-2.0;-1.0;1152.0;165.0;0.0;0;89;71;1;0;0;0;0;0;0;1;0;0;1;0;13814.0478515625;9726.8583984375;0.0;1260.60961914062;558.0;198644;505.0;0.0;Calculated values ==>;1557611261.791;330.56;329.96000000000004;290.36;290.46000000000004;289.66;277.66;274.38016830617;276.66;276.26000000000005;269.46000000000004;277.06;346.16;292.26000000000005;269.16;271.16;297.86;294.76000000000005;295.66;325.66;279.16;276.56;323.66;328.96000000000004;270.26000000000005;242.14157278889297;266.74333088950624;274.38016830617;288.26000000000005;5990000.0;3600000.0;3650000.0;1380000.0;3650000.0;2930000.0;6020000.0;0.0;0.0;0.192;0.0275;0.0;0.0;0.0;9726.8583984375;0.0;1260.60961914062;13814.0478515625;479843.84595422;478615.08497058303;244131.10611066988;244465.69856051952;241829.42840042402;430148.3826014536;433133.46834165603;438206.06636572257;472850.0741107318;527330.3086774291;468371.38383917493;437747.1137894261;440759.296980983;465132.6551254336;461763.66765822354;406584.739576541;472190.5109846874;437577.1061865502;432949.0678229144;211980.4382156667;234140.81001818314;466147.4643617757;202179.72537132542;199967.041421555;274.05405463688754;1195809.4873734976;536489.0242564657;129466.1428019719;361642.79447410634;0;9;11;2;16;22;2;4;56;75;712434418154.4752;274466505169.93518;599882845299.7142;45317.05747092425;7259.112822237383;-0.0;0.0;2314575.059164476;519205.72696510627;0.0;377959.3971146617;4.785103374958499;0.3257747057918517
3288;2019-05-11 23:48:41.771;574;569;168;169;160;48;36;32;-32;39;728;191;-35;-15;247;215;224;500;150;41;35;-24;583;362;366;138;367;298;585;-1.0;-1.0;1201.0;142.0;0.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;12885.912109375;9454.142578125;0.0;1282.38488769531;558.0;198645;503.0;0.0;Calculated values ==>;1557611321.771;330.56;330.06;289.96000000000004;290.06;289.16;277.96000000000004;274.5913991737795;276.76000000000005;276.36;269.96000000000004;277.06;345.96000000000004;292.26000000000005;269.66;271.66;297.86;294.66;295.56;323.16;277.26000000000005;276.66;323.46000000000004;328.96000000000004;270.76000000000005;242.14157278889297;267.35522164206344;274.5913991737795;288.16;5830000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2980000.0;5850000.0;0.0;0.0;0.20016666666666666;0.023666666666666666;0.0;0.0;0.0;9454.142578125;0.0;1282.38488769531;12885.912109375;481707.6708422372;480763.50258173654;243390.16501096005;243726.56902708145;240752.33819803808;430014.67791919125;433065.50215134333;437845.4099550722;472850.0741107318;526732.4111923921;467670.3970434465;437380.45514979976;440430.35674355563;464840.8181699309;461323.382721853;413315.1314706019;470584.3278715163;433981.5763581648;432880.6149027872;211144.3756859795;234140.81001818314;466643.6209507191;202885.15981039335;199967.041421555;274.3374002635071;1196031.912873354;536648.812650763;129487.3273589953;361642.79447410634;0;9;11;2;16;22;2;4;56;75;712653645054.5449;274549277569.9615;600060086199.7706;47031.21007062655;6242.283580321043;-0.0;0.0;2315344.371537935;519318.2010979511;0.0;377959.3971146617;4.961892364225168;0.32639150775887493
3289;2019-05-11 23:49:41.802;564;563;171;171;156;48;38;33;-28;40;730;192;-30;-11;248;215;222;482;149;44;37;-19;576;361;366;139;366;301;578;-3.0;-1.0;1229.0;140.0;0.0;0;89;72;1;0;0;0;0;0;0;1;0;0;1;0;12776.2080078125;9388.19140625;0.0;1299.83459472656;557.0;198646;501.0;0.0;Calculated values ==>;1557611381.802;329.56;329.46000000000004;290.26000000000005;290.26000000000005;288.76000000000005;277.96000000000004;274.4858918419099;276.96000000000004;276.46000000000004;270.36;277.16;346.16;292.36;270.16;272.06;297.96000000000004;294.66;295.36;321.36;277.56;276.86;323.26000000000005;328.86;271.26000000000005;242.35481222062532;267.7187500070086;274.4858918419099;288.06;5760000.0;3610000.0;3660000.0;1390000.0;3660000.0;3010000.0;5780000.0;0.0;0.0;0.2048333333333333;0.02333333333333333;0.0;0.0;0.0;9388.19140625;0.0;1299.83459472656;12776.2080078125;481100.72560964705;480725.37568085035;244665.1762076672;244665.1762076672;239680.97897354688;430081.6785162784;433433.583526483;437785.01000687695;472817.310826017;526707.167555345;467368.06494401273;437473.55829604797;440384.28162507055;465118.6810666539;461476.7180717267;415321.7746386989;468756.54620914004;434524.77317851107;433249.8226776551;210308.32490665457;233722.59852315116;466999.04030564794;202685.55993960638;199967.041421555;274.25532106019176;1196245.874364504;536805.913227708;129508.85697262084;361642.79447410634;0;9;11;2;16;22;2;4;56;75;712873358515.0476;274632420505.15167;600239879045.1819;48156.204022112586;6167.3145418743015;-0.0;0.0;2316138.009825223;519421.6678460869;0.0;377959.3971146617;5.0826521716005715;0.33074379754423483
3290;2019-05-11 23:50:41.782;549;553;177;177;160;47;38;34;-24;40;735;192;-26;-9;248;215;218;463;148;48;37;-14;573;358;363;139;363;304;575;-1.0;54.0;958.0;90.0;0.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;13321.21484375;9825.8134765625;0.0;1324.21398925781;556.0;198647;499.0;0.0;Calculated values ==>;1557611441.782;328.06;328.46000000000004;290.86;290.86;289.16;277.86;274.1680685717883;276.96000000000004;276.56;270.76000000000005;277.16;346.66;292.36;270.56;272.26000000000005;297.96000000000004;294.66;294.96000000000004;319.46000000000004;277.96000000000004;276.86;323.06;328.76000000000005;271.76000000000005;242.35481222062532;268.0796299477929;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5750000.0;0.0;0.009000000000000001;0.15966666666666668;0.015000000000000001;0.0;0.0;0.0;9825.8134765625;0.0;1324.21398925781;13321.21484375;479317.85685337003;479652.3709276747;246886.80882922135;246886.80882922135;241076.4546163381;430280.9020939914;434178.6716885159;437727.04723144654;472817.310826017;526996.4416109389;466942.6610300376;437413.810930519;440037.4285321836;465554.39734395995;461934.76558694645;415050.8855221606;466215.4888109786;435958.4241996531;433997.93586973246;209472.28574929133;233304.39079467155;467494.9209072685;202039.34743408053;199967.041421555;273.99029819104516;1196463.2803954948;536965.9765628799;129530.71675513715;361642.79447410634;0;9;11;2;16;22;2;4;56;75;713091985615.1172;274715792705.1782;600421318545.2396;37631.46940097944;3981.83360209782;0.0;0.0;2316852.6688048835;519506.2158885687;0.0;377959.3971146617;3.73212560512879;0.23533146500109556
3291;2019-05-11 23:51:41.783;534;542;182;182;162;44;39;34;-23;41;740;191;-25;-7;247;216;215;468;148;51;38;-10;573;357;362;139;362;305;575;-2.0;-1.0;1039.0;68.0;0.0;0;92;80;1;0;0;0;0;0;0;1;0;0;1;0;13823.5517578125;9790.416015625;0.0;1330.18249511719;555.0;198648;498.0;0.0;Calculated values ==>;1557611501.783;326.56;327.36;291.36;291.36;289.36;277.56;274.0616903277293;277.06;276.56;270.86;277.26000000000005;347.16;292.26000000000005;270.66;272.46000000000004;297.86;294.76000000000005;294.66;319.96000000000004;278.26000000000005;276.96000000000004;322.96000000000004;328.66;272.16;242.35481222062532;268.19934244402924;274.0616903277293;287.96000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5750000.0;0.0;0.0;0.17316666666666666;0.011333333333333334;0.0;0.0;0.0;9790.416015625;0.0;1330.18249511719;13823.5517578125;477158.75630062434;478072.9580528553;248699.18650984773;248699.18650984773;241735.78092918446;430346.717906069;434603.5697922251;437656.05685647397;472915.35137376806;527442.2860513828;466678.0548242187;437342.01223029394;440124.2130485236;465568.3016696177;462219.8900438566;413966.839090759;466997.09348752885;436716.91860004765;434424.3181684167;209054.2704885073;232886.18681767926;467891.2225561129;201925.86434986372;199967.041421555;273.9415536205462;1196689.4905536743;537129.4478662603;129552.83709447974;361642.79447410634;0;9;11;2;16;22;2;4;56;75;713309489239.8545;274799194095.07745;600604021590.0189;40820.61166906134;3014.2740596708245;-0.0;0.0;2317506.4470424666;519564.51775736135;0.0;377959.3971146617;3.9417739689450064;0.23875101689764305
3292;2019-05-11 23:52:41.783;524;533;185;185;166;41;40;32;-24;41;743;190;-26;-7;247;217;214;473;149;53;39;-6;575;355;360;139;360;304;577;161.0;127.0;882.0;43.0;0.0;0;93;80;1;0;0;0;0;0;0;1;0;0;1;0;14435.9423828125;9895.92578125;0.0;1332.52709960938;553.0;198649;496.0;0.0;Calculated values ==>;1557611561.783;325.56;326.46000000000004;291.66;291.66;289.76000000000005;277.26000000000005;273.8482719121499;277.16;276.36;270.76000000000005;277.26000000000005;347.46000000000004;292.16;270.56;272.46000000000004;297.86;294.86;294.56;320.46000000000004;278.46000000000004;277.06;322.76000000000005;328.46000000000004;272.56;242.35481222062532;268.0796299477929;273.8482719121499;288.06;5750000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;5770000.0;0.026833333333333334;0.021166666666666667;0.147;0.007166666666666667;0.0;0.026833333333333334;0.0;9895.92578125;0.0;1332.52709960938;14435.9423828125;475454.6452229567;476524.0579259898;249719.68591748757;249719.68591748757;243001.23286260414;430477.46260093397;435265.9143433108;437727.04723144654;472915.35137376806;527833.7864277182;466698.49200283975;437413.810930519;440340.5815783672;465857.34435233945;462654.8538357037;412781.58910701546;467499.8624268641;437523.7402493343;435089.031508698;208218.24852204052;232049.79005350024;468287.17308428296;201526.49616522115;201526.49616522115;273.77677222734127;1196924.9863381796;537293.5007145676;129575.02634110245;361642.79447410634;0;9;11;2;16;22;2;4;56;75;713526089239.8545;274882594095.07745;600786721590.0189;34721.48100673513;1911.7848512532762;0.0;6267.2613650499625;2318135.9644814315;519605.56824828574;0.0;378011.62429270375;3.8206979784515895;0.17312368185897492
3293;2019-05-11 23:53:41.794;517;526;185;185;169;41;42;32;-25;41;745;190;-27;-7;247;217;213;474;150;55;41;-3;578;354;359;138;359;303;581;-1.0;89.0;468.0;49.0;0.0;0;92;78;1;0;0;0;0;0;0;1;0;0;0;0;14512.9375;9821.5810546875;0.0;1329.07019042969;553.0;198650;494.0;0.0;Calculated values ==>;1557611621.794;324.86;325.76000000000005;291.66;291.66;290.06;277.26000000000005;273.7412296467126;277.36;276.36;270.66;277.26000000000005;347.66;292.16;270.46000000000004;272.46000000000004;297.86;294.86;294.46000000000004;320.56;278.66;277.26000000000005;322.56;328.46000000000004;272.86;242.14157278889297;267.9596281332873;273.7412296467126;288.16;5780000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;5810000.0;0.0;0.014833333333333334;0.078;0.008166666666666666;0.0;0.0;0.0;9821.5810546875;0.0;1329.07019042969;14512.9375;474045.9138177818;475001.36229271046;249533.4989114586;249533.4989114586;243870.85283365397;430542.39183029096;435856.36625110224;437798.07955487026;473045.8727645816;528120.2319393447;466841.0120987474;437485.64907481754;440556.0271991494;466001.4536310495;462805.38187136047;411115.8014440576;467105.64376086777;438091.89182571816;435681.3269337161;207382.2378540181;232049.79005350024;468721.36417001364;201037.0821561092;201526.49616522115;273.58098039169033;1197166.2712309952;537457.843395278;129597.21038481832;361642.79447410634;0;9;11;2;16;22;2;4;56;75;713741828784.5597;274965709329.96387;600968854974.77;18467.357797103363;2186.0883031135527;0.0;0.0;2318579.2860649168;519639.72345183167;0.0;378063.8610456571;1.8522188207851042;0.11989931978206726
3294;2019-05-11 23:54:41.784;516;524;184;185;170;40;44;31;-27;40;746;190;-29;-7;247;218;214;483;150;56;42;0;583;354;359;138;359;301;586;241.0;-1.0;1000.0;127.0;0.0;0;90;72;1;0;0;0;0;0;0;1;0;0;0;0;14705.376953125;9475.8212890625;0.0;1303.01354980469;551.0;198651;492.0;0.0;Calculated values ==>;1557611681.784;324.76000000000005;325.56;291.56;291.66;290.16;277.16;273.7412296467126;277.56;276.26000000000005;270.46000000000004;277.16;347.76;292.16;270.26000000000005;272.46000000000004;297.86;294.96000000000004;294.56;321.46000000000004;278.76000000000005;277.36;322.36;328.26000000000005;273.16;242.14157278889297;267.7187500070086;273.7412296467126;288.16;5830000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;5860000.0;0.04016666666666667;0.0;0.16666666666666666;0.021166666666666667;0.0;0.04016666666666667;0.0;9475.8212890625;0.0;1303.01354980469;14705.376953125;473262.24186359573;474077.0375143763;248939.76829345437;249305.65276048554;244028.33554012064;430542.39183029096;436205.073990345;437940.2675631159;472947.9820155742;528378.9364818194;467125.24897544575;437629.4412208045;440984.1951948389;466001.4536310495;462937.3989142076;409287.79445583984;467826.0976421266;438260.93883625965;435856.36625110224;206546.2383541025;231213.40812182956;469017.4129134338;201082.0492167402;201082.0492167402;273.5985819268246;1197409.7166038177;537618.6282795537;129619.14076031857;361642.79447410634;0;9;11;2;16;22;2;4;56;75;713957192884.5939;275048495529.97705;601150024774.7988;39476.36972439595;5671.298531580013;-0.0;9430.101734213542;2319062.0699836067;519705.1907624272;0.0;378142.4321294245;5.063420193933076;0.24664840595481213
3295;2019-05-11 23:55:41.775;519;524;182;183;170;40;45;31;-27;40;746;190;-29;-8;247;219;215;490;150;58;44;1;591;355;360;138;360;301;594;272.0;-1.0;1170.0;124.0;0.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;14472.2265625;9445.93359375;0.0;1291.03833007812;550.0;198652;491.0;0.0;Calculated values ==>;1557611741.775;325.06;325.56;291.36;291.46000000000004;290.16;277.16;273.8482719121499;277.66;276.26000000000005;270.46000000000004;277.16;347.76;292.16;270.26000000000005;272.36;297.86;295.06;294.66;322.16;278.96000000000004;277.56;322.26000000000005;328.16;273.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;288.16;5910000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5940000.0;0.04533333333333334;0.0;0.19499999999999998;0.020666666666666667;0.0;0.04533333333333334;0.0;9445.93359375;0.0;1291.03833007812;14472.2265625;472690.9690038277;473062.7437799622;247876.70126756383;248233.01402373263;243743.30928780936;430477.46260093397;436143.2612592245;437940.2675631159;472947.9820155742;528378.9364818194;467125.24897544575;437629.4412208045;440834.61030177056;465857.34435233945;462919.32119116804;405813.5840258374;467831.61912236485;438372.8976915478;435968.7166933796;206128.24275125185;230795.22267914342;469116.05455528694;201406.32606235927;201406.32606235927;273.7298398184305;1197652.826828488;537776.2859185113;129640.75461681596;361642.79447410634;0;9;11;2;16;22;2;4;56;75;714172860530.2247;275131283110.21924;601330597685.327;46124.118592647545;5532.667722187172;-0.0;10633.49504193959;2319775.300387725;519798.5431431905;0.0;378309.60369021876;5.801475667318832;0.2756128701165272
3296;2019-05-11 23:56:41.795;524;527;179;181;170;41;47;31;-26;40;746;190;-28;-8;247;219;218;498;148;59;46;3;607;355;360;138;360;302;609;283.0;-1.0;1115.0;107.0;0.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;14686.5;9691.9912109375;0.0;1284.33410644531;548.0;198653;489.0;0.0;Calculated values ==>;1557611801.795;325.56;325.86;291.06;291.26000000000005;290.16;277.26000000000005;273.8482719121499;277.86;276.26000000000005;270.56;277.16;347.76;292.16;270.36;272.36;297.86;295.06;294.96000000000004;322.96000000000004;279.06;277.76000000000005;322.06;327.96000000000004;273.46000000000004;242.14157278889297;267.8393353686513;273.8482719121499;287.96000000000004;6070000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6090000.0;0.04716666666666667;0.0;0.18583333333333335;0.017833333333333333;0.0;0.04716666666666667;0.0;9691.9912109375;0.0;1284.33410644531;14686.5;471391.4663457404;471594.80678015796;246240.73522022014;246927.04686861177;243230.395346605;430477.46260093397;436490.9985850829;437869.15320432716;472947.9820155742;528301.8751473622;466983.26394718443;437557.52604302316;440620.3661345886;465857.34435233945;462919.32119116804;261497.26999971413;467049.56456403626;438541.5298815537;436317.3535810935;205292.2597576877;229958.8627652946;469313.27648880874;201451.33388013268;201451.33388013268;273.74742182425956;1197895.8972128942;537935.8217860686;129662.22320759248;361642.79447410634;0;9;11;2;16;22;2;4;56;75;714388932530.156;275214110710.19293;601511557985.2695;43934.311424412816;4776.871309854722;-0.0;11077.847262561985;2320526.0374666005;519884.4846060386;0.0;378490.5918519829;5.447089829065452;0.24305361080239082
3297;2019-05-11 23:57:41.796;532;533;176;177;167;43;48;32;-24;40;747;190;-26;-7;247;219;222;506;147;61;47;5;612;358;363;138;363;304;614;-1.0;0.0;1509.0;159.0;0.0;0;85;70;1;0;0;0;0;0;0;1;0;0;0;0;14656.0654296875;10021.333984375;0.0;1281.71545410156;547.0;198654;488.0;0.0;Calculated values ==>;1557611861.796;326.36;326.46000000000004;290.76000000000005;290.86;289.86;277.46000000000004;274.1680685717883;277.96000000000004;276.36;270.76000000000005;277.16;347.86;292.16;270.56;272.46000000000004;297.86;295.06;295.36;323.76000000000005;279.26000000000005;277.86;321.96000000000004;327.86;273.66;242.14157278889297;268.0796299477929;274.1680685717883;287.86;6120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6140000.0;0.0;0.0;0.2515;0.026500000000000003;0.0;0.0;0.0;10021.333984375;0.0;1281.71545410156;14656.0654296875;471978.14962749224;471875.0122226947;245045.249085636;245380.33763162442;242093.68084453835;430280.9020939914;435958.4241996531;437727.04723144654;472947.9820155742;528252.2207789605;466698.49200283975;437413.810930519;440340.5815783672;465423.3653177346;462467.52072328096;262967.7924584401;467643.26426716975;438203.4745120459;435782.62218529254;204874.27233412856;229540.68826423294;469510.4172373617;202168.74136958827;201451.33388013268;274.0406767672537;1198140.4226665357;538100.1022337929;129683.60731030031;361642.79447410634;0;9;11;2;16;22;2;4;56;75;714605836144.894;275296912090.0929;601693361015.0499;59242.91392425736;7084.554410495998;-0.0;0.0;2321385.862006971;519983.3314676757;0.0;378582.908784316;5.8681038861043024;0.37387721716252553
3298;2019-05-11 23:58:41.796;539;539;171;173;165;46;37;34;-22;40;749;190;-24;-6;248;218;224;511;148;62;36;7;613;362;367;139;367;306;615;-2.0;0.0;1370.0;146.0;0.0;0;86;76;1;0;0;0;0;0;0;1;0;0;0;0;14739.1767578125;10325.189453125;0.0;1296.31420898438;544.0;198655;487.0;0.0;Calculated values ==>;1557611921.796;327.06;327.06;290.26000000000005;290.46000000000004;289.66;277.76000000000005;274.5913991737795;276.86;276.56;270.96000000000004;277.16;348.06000000000006;292.16;270.76000000000005;272.56;297.96000000000004;294.96000000000004;295.56;324.26000000000005;279.36;276.76000000000005;321.86;327.56;273.86;242.35481222062532;268.3187672390254;274.5913991737795;287.96000000000004;6130000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6150000.0;0.0;0.0;0.22833333333333333;0.024333333333333332;0.0;0.0;0.0;10325.189453125;0.0;1296.31420898438;14739.1767578125;472924.8105204382;472670.33920672385;243358.65036573363;244014.92789632158;241421.57240645203;430014.67791919125;432997.62667057913;437585.1090581189;472817.310826017;528307.3450254627;466412.6412963362;437270.2536001789;440059.3432352877;464972.8808765168;461726.5624587006;263839.89610339754;468302.87785736256;437462.8734708654;432812.2514932043;204456.2876039246;228286.1864045524;469571.6626778283;203228.81379414065;201451.33388013268;274.47055146109307;1198385.3830180983;538269.656595772;129705.09089082603;361642.79447410634;0;9;11;2;16;22;2;4;56;75;714824836144.894;275380012090.0929;601876361015.0499;53511.35408527503;6481.0093228363985;-0.0;0.0;2322325.4809070504;520096.3778321201;0.0;378582.908784316;5.162185991792943;0.3313893124159888
3299;2019-05-11 23:59:41.787;544;544;168;168;158;49;38;35;-19;40;751;190;-21;-5;249;216;225;511;150;42;37;9;602;363;368;140;368;309;604;-1.0;-1.0;1346.0;102.0;0.0;0;91;85;1;0;0;0;0;0;0;1;0;0;1;0;14571.841796875;10771.6826171875;0.0;1345.82092285156;542.0;198656;486.0;0.0;Calculated values ==>;1557611981.787;327.56;327.56;289.96000000000004;289.96000000000004;288.96000000000004;278.06;274.69669130483857;276.96000000000004;276.66;271.26000000000005;277.16;348.26;292.16;271.06;272.66;298.06;294.76000000000005;295.66;324.26000000000005;277.36;276.86;321.76000000000005;327.36;274.06;242.56692532238324;268.67533136820026;274.69669130483857;288.16;6020000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6040000.0;0.0;0.0;0.22433333333333336;0.017;0.0;0.0;0.0;10771.6826171875;0.0;1345.82092285156;14571.841796875;475063.28547974775;474814.62621693657;242741.1589944695;242741.1589944695;239533.51007220717;429947.3805835815;432929.84295338165;437372.52749135875;472686.4266018815;528285.7356010654;465981.8169659812;437055.2244796515;439557.769353477;464959.0081242338;461304.5296429779;405035.5324341233;469771.13042053004;433667.60643972526;432743.97865350964;204038.30555042345;227449.86971758792;469633.2381088445;203586.8718718578;201451.33388013268;274.6136821524942;1198629.6048670246;538445.4374917501;129727.10538089932;361642.79447410634;0;9;11;2;16;22;2;4;56;75;715045303069.6627;275463699535.00507;602060833339.8563;52445.915410641384;4522.788226028774;-0.0;0.0;2323208.3257053364;520188.0623901842;0.0;378582.908784316;4.7013564673971215;0.29283829026317715
3300;2019-05-12 00:00:41.777;542;543;168;168;153;49;40;36;-17;41;754;190;-19;-4;249;216;225;502;149;42;39;10;594;364;369;140;369;311;596;-3.0;-1.0;1012.0;111.0;0.0;0;96;95;1;0;0;0;0;0;0;1;0;0;1;0;14876.908203125;11247.2822265625;0.0;1385.50817871094;540.0;198657;485.0;0.0;Calculated values ==>;1557612041.777;327.36;327.46000000000004;289.96000000000004;289.96000000000004;288.46000000000004;278.06;274.8017692304317;277.16;276.76000000000005;271.46000000000004;277.26000000000005;348.56000000000006;292.16;271.26000000000005;272.76000000000005;298.06;294.76000000000005;295.66;323.36;277.36;277.06;321.66;327.16;274.16;242.56692532238324;268.91163127593666;274.8017692304317;288.06;5940000.0;3640000.0;3690000.0;1400000.0;3690000.0;3110000.0;5960000.0;0.0;0.0;0.16866666666666666;0.018500000000000003;0.0;0.0;0.0;11247.2822265625;0.0;1385.50817871094;14876.908203125;475755.5540628389;475657.09655573167;243009.1529076397;243009.1529076397;238197.87902763812;429879.7862731237;433047.9251940826;437231.03110804653;472784.61766108364;528446.4781772494;465693.21782636223;436912.08382788545;439272.27964313584;464812.9016813492;461150.82657720096;408989.545759868;469434.97987798543;433417.75616050424;432862.1520614866;203620.32615720207;226613.5671989835;469732.021654708;203760.5039131745;201451.33388013268;274.685443752714;1198874.9702160219;538628.8982835816;129749.86266323665;361642.79447410634;0;9;11;2;16;22;2;4;56;75;715266366219.6979;275547685535.01843;602246802339.8859;39378.695586868416;4920.473078218371;-0.0;0.0;2323973.403262922;520266.7431187581;0.0;378582.908784316;3.5066812037500847;0.2273950334911374
3301;2019-05-12 00:01:41.787;538;541;171;171;153;47;39;37;-17;42;756;190;-20;-4;249;216;225;497;150;46;38;11;595;361;366;141;366;309;597;-2.0;-1.0;1035.0;89.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15156.875;11577.466796875;0.0;1399.8796386718802;538.0;198658;484.0;0.0;Calculated values ==>;1557612101.787;326.96000000000004;327.26000000000005;290.26000000000005;290.26000000000005;288.46000000000004;277.86;274.4858918419099;277.06;276.86;271.46000000000004;277.36;348.76;292.16;271.16;272.76000000000005;298.06;294.76000000000005;295.66;322.86;277.76000000000005;276.96000000000004;321.56;326.96000000000004;274.26000000000005;242.77792619122317;268.67533136820026;274.4858918419099;288.16;5950000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5970000.0;0.0;0.0;0.1725;0.014833333333333334;0.0;0.0;0.0;11577.466796875;0.0;1399.8796386718802;15156.875;475037.0082113181;475235.7136965532;243972.41397285293;243972.41397285293;238169.6083615129;430081.6785162784;433616.79160117084;437688.5006598165;472751.9947874012;528809.9481542946;465981.8169659812;437214.0438153077;439711.5781995815;465250.37265374704;461610.94820493297;408524.3616478098;468521.9236536036;434884.3229509934;433433.583526483;203202.34940748036;225777.27872811773;469695.1433260035;203038.5159704372;201451.33388013268;274.39220472892805;1199125.2934562627;538819.1362264537;129773.078096972;361642.79447410634;0;9;11;2;16;22;2;4;56;75;715486902969.6628;275631999585.005;602432833339.8563;40477.12235891792;3955.406639107567;-0.0;0.0;2324638.979323223;520340.7211106681;0.0;378582.908784316;3.4238531905350227;0.21631197390258564
3302;2019-05-12 00:02:41.768;535;538;176;176;155;44;41;37;-19;43;757;190;-22;-3;249;217;225;498;152;50;40;11;591;359;365;141;364;307;592;-2.0;0.0;891.0;0.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;15354.2724609375;11459.826171875;0.0;1390.68444824219;537.0;198659;483.0;0.0;Calculated values ==>;1557612161.768;326.66;326.96000000000004;290.76000000000005;290.76000000000005;288.66;277.56;274.27422755570615;277.26000000000005;276.86;271.26000000000005;277.46000000000004;348.86;292.16;270.96000000000004;272.86;298.06;294.86;295.66;322.96000000000004;278.16;277.16;321.46000000000004;326.86;274.26000000000005;242.77792619122317;268.43790593516167;274.27422755570615;288.36;5910000.0;3590000.0;3650000.0;1410000.0;3640000.0;3070000.0;5920000.0;0.0;0.0;0.1485;0.0;0.0;0.0;0.0;11459.826171875;0.0;1390.68444824219;15354.2724609375;475088.2379110436;475409.5682878843;245855.3185378431;245855.3185378431;238940.1710056055;430214.79039162316;434228.3108271235;437828.56808052456;472850.300935316;529068.0314497742;466269.30776758626;437356.53477473935;440299.2787007576;465540.6161959158;462049.59554772783;410343.13178085274;469348.39521045994;435835.70984594146;434047.17992658;202784.37528459195;225359.1397227605;469695.1433260035;202758.08115945454;201451.33388013268;274.27422755570615;1199379.4725026828;539011.0528748326;129796.32543368703;361642.79447410634;0;9;11;2;16;22;2;4;56;75;715706133524.4677;275716572794.9297;602617574819.6919;34907.9673077789;0.0;-0.0;0.0;2325266.989470344;520373.6723947527;0.0;378582.908784316;2.7164653872299245;0.15126281727903107
3303;2019-05-12 00:03:41.789;533;535;179;179;160;42;42;36;-20;43;756;190;-23;-5;249;218;224;487;152;53;41;12;583;358;363;141;363;307;585;-2.0;-1.0;435.0;21.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;15341.52734375;11289.4326171875;0.0;1384.38024902344;535.0;198660;482.0;0.0;Calculated values ==>;1557612221.789;326.46000000000004;326.66;291.06;291.06;289.16;277.36;274.1680685717883;277.36;276.76000000000005;271.16;277.46000000000004;348.76;292.16;270.86;272.66;298.06;294.96000000000004;295.56;321.86;278.46000000000004;277.26000000000005;321.36;326.66;274.36;242.77792619122317;268.43790593516167;274.1680685717883;288.36;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;5850000.0;0.0;0.0;0.0725;0.0035;0.0;0.0;0.0;11289.4326171875;0.0;1384.38024902344;15341.52734375;475784.9047665695;475832.1914644247;247183.8060110902;247183.8060110902;240752.33819803808;430280.9020939914;434896.4795471851;437671.5478804793;472850.300935316;528963.3448891509;466269.30776758626;437198.53567211574;439994.53361340857;465685.3213544199;462334.5135562977;413315.1314706019;468583.98639892833;436830.5876020472;434717.7860891638;202366.40377179522;224522.8720964353;469794.0480163998;202355.67441451512;201451.33388013268;274.11338338447587;1199635.3603644308;539200.696383877;129819.45906682621;361642.79447410634;0;9;11;2;16;22;2;4;56;75;715924609965.0022;275801202405.1368;602801839290.1428;17060.400826282403;936.0343076065965;-0.0;0.0;2325700.2107802616;520381.47541076853;0.0;378582.908784316;1.4199700850774317;0.08589897128879005
3304;2019-05-12 00:04:41.799;529;532;181;181;161;40;44;35;-21;42;754;190;-24;-5;248;218;221;476;152;55;43;12;580;356;361;140;361;305;581;20.0;-1.0;442.0;46.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15599.26953125;11256.0458984375;0.0;1380.66711425781;532.0;198661;481.0;0.0;Calculated values ==>;1557612281.799;326.06;326.36;291.26000000000005;291.26000000000005;289.26000000000005;277.16;273.955091788801;277.56;276.66;271.06;277.36;348.56000000000006;292.16;270.76000000000005;272.66;297.96000000000004;294.96000000000004;295.26000000000005;320.76000000000005;278.66;277.46000000000004;321.26000000000005;326.36;274.36;242.56692532238324;268.19934244402924;273.955091788801;288.36;5800000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5810000.0;0.0033333333333333335;0.0;0.07366666666666667;0.007666666666666667;0.0;0.0033333333333333335;0.0;11256.0458984375;0.0;1380.66711425781;15599.26953125;475568.0054194674;475885.10496533534;248069.19658235734;248069.19658235734;241207.09799100924;430412.23801567365;435731.16137290135;437968.82056851813;472882.7909566239;528907.4271763442;466555.7022195781;437499.1961693786;440427.53025024605;465843.48631744814;462636.5820206667;413394.10589193564;467418.01625231025;437636.28072910535;435555.27144483227;201948.4348523538;223268.49639005636;469929.52753194683;201704.8373207624;201704.8373207624;273.85086449951507;1199893.2433116771;539388.6066846419;129842.50496852679;361642.79447410634;0;9;11;2;16;22;2;4;56;75;716141846164.9677;275885516455.12335;602985469890.1136;17404.78009925134;2056.3892916190807;-0.0;779.501447080233;2325987.4684895687;520406.4164302353;0.0;378589.4057123482;1.6017354210399593;0.09857928612726495
3305;2019-05-12 00:05:41.789;526;529;182;182;162;38;45;33;-24;42;752;190;-27;-6;248;219;218;473;151;56;44;13;574;355;361;140;360;303;576;261.0;159.0;925.0;122.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;15491.9482421875;10983.478515625;0.0;1368.02722167969;530.0;198662;481.0;0.0;Calculated values ==>;1557612341.789;325.76000000000005;326.06;291.36;291.36;289.36;276.96000000000004;273.8482719121499;277.66;276.46000000000004;270.76000000000005;277.36;348.36;292.16;270.46000000000004;272.56;297.96000000000004;295.06;294.96000000000004;320.46000000000004;278.76000000000005;277.56;321.26000000000005;326.16;274.46000000000004;242.56692532238324;267.9596281332873;273.8482719121499;288.26000000000005;5740000.0;3550000.0;3610000.0;1400000.0;3600000.0;3030000.0;5760000.0;0.0435;0.026500000000000003;0.15416666666666667;0.02033333333333333;0.0;0.0435;0.0;10983.478515625;0.0;1368.02722167969;15491.9482421875;475871.582285654;476062.97894318064;248654.1258737457;248654.1258737457;241702.00948476832;430477.46260093397;435906.5852007355;437953.82195464283;472882.7909566239;528851.8103742785;466841.0120987474;437485.64907481754;440706.57273408404;465987.6186816921;462919.32119116804;414664.5111566962;467637.00272113783;437806.89928523917;435731.16137290135;201948.4348523538;222432.26289678228;470028.2500469368;201443.49893152932;201443.49893152932;273.7443615159187;1200152.2936109167;539573.9051665602;129865.40693703222;361642.79447410634;0;9;11;2;16;22;2;4;56;75;716358410065.0021;275969502455.1367;603167839490.1426;36462.00813273;5461.223272679951;0.0;10191.513316199682;2326436.2835765895;520469.05276048585;0.0;378680.8155978695;4.219302960303038;0.1985943578112878
3306;2019-05-12 00:06:41.780;524;526;182;182;164;37;47;32;-26;41;750;191;-29;-5;248;220;216;466;151;57;46;13;574;353;359;139;358;300;576;-1.0;80.0;421.0;8.0;14.0;0;100;89;1;0;0;0;0;0;0;1;0;0;1;0;15153.0;10532.875;0.0;1365.41516113281;527.0;198663;481.0;0.0;Calculated values ==>;1557612401.78;325.56;325.76000000000005;291.36;291.36;289.56;276.86;273.6339639331285;277.86;276.36;270.56;277.26000000000005;348.16;292.26000000000005;270.26000000000005;272.66;297.96000000000004;295.16;294.76000000000005;319.76000000000005;278.86;277.76000000000005;321.26000000000005;325.86;274.46000000000004;242.35481222062532;267.5978703862781;273.6339639331285;288.26000000000005;5740000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3000000.0;5760000.0;0.0;0.013333333333333334;0.07016666666666667;0.0013333333333333333;0.0023333333333333335;0.0023333333333333335;0.0;10532.875;0.0;1365.41516113281;15153.0;475578.92424871254;475623.73455689114;248654.1258737457;248654.1258737457;242366.31898649895;430607.02586249536;436724.7826973762;438320.22817239247;472915.35137376806;528873.2616124821;467388.1915679764;437856.56215164;441494.1431799284;466275.0664382286;463350.48658631596;413936.7654363244;466546.14282540436;438429.5904723098;436551.9870517963;201948.4348523538;221177.93781777218;470163.3332718048;201132.53783305315;248654.1258737457;273.6138948689237;1200407.6298731484;539753.1812168937;129888.18220672879;361642.79447410634;0;9;11;2;16;22;2;4;56;75;716574377664.7755;276053189900.0489;603348712354.9528;16642.669605476975;358.7077272516688;0.0;438.4283427487847;2326878.75617643;520517.54491052066;0.0;378769.38515750744;1.4657404920621824;0.0804884543524853
3307;2019-05-12 00:07:41.780;522;525;181;181;164;37;49;31;-29;40;747;191;-31;-6;247;221;214;466;150;59;48;13;572;352;358;138;358;298;574;-1.0;146.0;442.0;41.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14741.0791015625;9941.341796875;0.0;1359.22619628906;522.0;198664;482.0;0.0;Calculated values ==>;1557612461.78;325.36;325.66;291.26000000000005;291.26000000000005;289.56;276.86;273.5264737036516;278.06;276.26000000000005;270.26000000000005;277.16;347.86;292.26000000000005;270.06;272.56;297.86;295.26000000000005;294.56;319.76000000000005;279.06;277.96000000000004;321.36;325.36;274.46000000000004;242.14157278889297;267.35522164206344;273.5264737036516;288.16;5720000.0;3520000.0000000005;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;5740000.0;0.0;0.024333333333333332;0.07366666666666667;0.006833333333333333;0.0;0.0;0.0;9941.341796875;0.0;1359.22619628906;14741.0791015625;475534.6643705293;475725.32251350785;248376.83377188267;248376.83377188267;242435.7868406824;430671.36484660726;437300.0667916998;438307.6172986034;472947.9820155742;528714.0841532777;467670.3970434465;437999.7806145802;441767.3564677892;466145.29014520516;463630.7160577749;413997.43385177746;466823.7004968039;438988.9076503805;437128.95628557174;202366.40377179522;219087.46209138638;470298.1829359995;200695.54145531374;248654.1258737457;273.4383458932274;1200656.7471989947;539923.7996902011;129910.88755137396;361642.79447410634;0;9;11;2;16;22;2;4;56;75;716789477664.7755;276136289900.0489;603528112354.9528;17504.08958712234;1842.2847167846858;0.0;0.0;2327163.3125030347;520535.88651422097;0.0;378773.03872703033;1.7119824698731987;0.10914131437882736
3308;2019-05-12 00:08:41.771;521;523;180;181;166;37;51;30;-31;39;745;191;-33;-6;247;221;212;460;150;60;50;13;569;352;358;137;358;297;571;-2.0;209.0;334.0;31.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13915.525390625;9286.5234375;0.0;1356.11242675781;517.0;198665;483.0;0.0;Calculated values ==>;1557612521.771;325.26000000000005;325.46000000000004;291.16;291.26000000000005;289.76000000000005;276.86;273.5264737036516;278.26000000000005;276.16;270.06;277.06;347.66;292.26000000000005;269.86;272.56;297.86;295.26000000000005;294.36;319.16;279.16;278.16;321.46000000000004;324.86;274.46000000000004;241.92719264551067;267.23344911666527;273.5264737036516;288.16;5690000.0;3520000.0000000005;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;5710000.0;0.0;0.034833333333333334;0.05566666666666666;0.005166666666666667;0.0;0.0;0.0;9286.5234375;0.0;1356.11242675781;13915.525390625;475761.18051221874;475804.9299773207;248144.24030665937;248511.7181970623;243216.10544337775;430671.36484660726;437641.0399101803;438225.1199557825;472980.6827117325;528582.6039339992;467811.1090615051;437917.4719433092;441976.9197830647;466145.29014520516;463630.7160577749;414455.5629231307;466304.4043176894;439155.6541045818;437470.7598859434;202784.37528459195;216997.06728235667;470432.8002255166;200704.07714129306;248654.1258737457;273.44169244413706;1200895.5164154235;540084.0078654878;129933.51197903567;361642.79447410634;0;9;11;2;16;22;2;4;56;75;717004245444.5502;276218777524.96234;603706585579.7655;13222.004716673244;1393.5984026018218;0.0;0.0;2327419.324881013;520562.84816200036;0.0;378773.03872703033;1.3733066982362945;0.08756594993694894
3309;2019-05-12 00:09:41.771;520;522;180;181;166;38;52;29;-33;39;743;191;-35;-7;247;222;211;462;151;61;51;14;573;351;357;136;357;295;575;84.0;144.0;515.0;53.0;0.0;0;98;58;1;0;0;0;0;0;0;1;0;0;1;0;13443.3603515625;8600.9921875;0.0;1334.96240234375;512.0;198666;484.0;0.0;Calculated values ==>;1557612581.771;325.16;325.36;291.16;291.26000000000005;289.76000000000005;276.96000000000004;273.4187578820637;278.36;276.06;269.86;277.06;347.46000000000004;292.26000000000005;269.66;272.46000000000004;297.86;295.36;294.26000000000005;319.36;279.26000000000005;278.26000000000005;321.56;324.36;274.56;241.71165711629368;266.98899913490544;273.4187578820637;288.26000000000005;5730000.0;3510000.0;3570000.0000000005;1360000.0;3570000.0000000005;2950000.0;5750000.0;0.014;0.024;0.08583333333333334;0.008833333333333334;0.0;0.014;0.0;8600.9921875;0.0;1334.96240234375;13443.3603515625;475116.9277633997;475160.9934209308;247967.6546060511;248332.28560088016;243072.3260217217;430735.4089219946;438038.4151603797;438367.77478847804;473111.07959547755;528528.2974864837;468091.75843777385;438061.7010123639;442247.69132820406;466288.85533692164;463909.99922022235;412461.07453998976;466058.5832857362;439542.75561153266;437869.33121613413;203202.34940748036;214906.75144652807;470665.25215363293;200457.97418389306;200457.97418389306;273.34076388910455;1201123.5071299416;540233.0704956962;129955.93760261152;361642.79447410634;0;9;11;2;16;22;2;4;56;75;717218745444.5502;276300677524.96234;603884185579.7655;20420.591218560214;2386.830955399369;0.0;3323.758998451375;2327699.67984714;520594.3517399837;0.0;378800.7367186841;2.629961815558367;0.13700762163646235
3310;2019-05-12 00:10:41.762;519;522;179;180;167;39;54;29;-33;38;743;191;-35;-7;247;222;210;467;151;62;53;15;569;353;358;136;358;296;572;160.0;120.0;639.0;134.0;0.0;0;93;49;1;0;0;0;0;0;0;1;0;0;0;0;12745.4580078125;7987.7119140625;0.0;1306.23803710938;505.0;198667;487.0;0.0;Calculated values ==>;1557612641.762;325.06;325.36;291.06;291.16;289.86;277.06;273.6339639331285;278.56;276.06;269.86;276.96000000000004;347.46000000000004;292.26000000000005;269.66;272.46000000000004;297.86;295.36;294.16;319.86;279.36;278.46000000000004;321.86;323.66;274.66;241.71165711629368;267.1113755279542;273.6339639331285;288.26000000000005;5690000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;5720000.0;0.02666666666666667;0.02;0.1065;0.022333333333333334;0.0;0.02666666666666667;0.0;7987.7119140625;0.0;1306.23803710938;12745.4580078125;475469.3066217578;475534.6643705293;247735.30642808502;248099.79171437834;243519.48654394667;430607.02586249536;438149.4439138761;438143.1473471288;473013.45329280203;528451.2975293365;467951.56241151475;437835.6915274192;442039.2364120368;466145.29014520516;463613.17710080923;413724.8881689366;467255.66487085127;439488.030622605;437980.377758568;204456.2876039246;211980.4382156667;470763.29942817445;200860.68429407963;200860.68429407963;273.50747507925223;1201341.7145475517;540371.2889610666;129977.94430483745;361642.79447410634;0;9;11;2;16;22;2;4;56;75;717433213270.1775;276382265285.201;604061458985.284;25270.58231514973;6027.825071328119;0.0;6323.191825719689;2328080.382513734;520664.4633554248;0.0;378881.11591709877;4.047966624508647;0.22147708504365768
3311;2019-05-12 00:11:41.772;519;522;178;179;168;40;56;30;-31;38;742;191;-33;-7;248;223;210;471;151;63;55;16;571;354;359;137;359;298;574;134.0;147.0;947.0;147.0;0.0;0;91;46;1;0;0;0;0;0;0;1;0;0;1;0;12695.8271484375;7844.9609375;0.0;1300.40637207031;500.0;198668;491.0;0.0;Calculated values ==>;1557612701.772;325.06;325.36;290.96000000000004;291.06;289.96000000000004;277.16;273.7412296467126;278.76000000000005;276.16;270.06;276.96000000000004;347.36;292.26000000000005;269.86;272.46000000000004;297.96000000000004;295.46000000000004;294.16;320.26000000000005;279.46000000000004;278.66;322.26000000000005;323.16;274.76000000000005;241.92719264551067;267.35522164206344;273.7412296467126;288.26000000000005;5710000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5740000.0;0.022333333333333334;0.0245;0.15783333333333335;0.0245;0.0;0.022333333333333334;0.0;7844.9609375;0.0;1300.40637207031;12695.8271484375;475219.9972500656;475285.70940191793;247287.47116758232;247648.39890945106;243786.78515900465;430542.39183029096;438260.93883625965;437999.7806145802;472882.9073446267;528192.9208316952;467670.3970434465;437690.7340488345;441619.8036147813;466131.47824129247;463595.7598268558;412909.5351854959;467601.0280083427;439433.4158590946;438091.89182571816;206128.24275125185;209890.3038832737;470727.4148199725;201188.9213416685;201188.9213416685;273.64039498037414;1201553.7605922718;540503.2498912987;129999.66996191662;361642.79447410634;0;9;11;2;16;22;2;4;56;75;717648349120.1433;276464178935.188;604239688685.2557;37376.64728857457;6603.693090218449;0.0;5290.833007477109;2328602.5297703897;520769.7435505295;0.0;378977.9155879501;5.387555438556256;0.31171485370626195
3312;2019-05-12 00:12:41.773;519;522;178;179;169;42;58;30;-28;38;743;192;-30;-6;248;223;211;478;151;64;57;16;581;355;360;138;360;300;585;132.0;-1.0;1340.0;150.0;0.0;0;91;46;1;0;0;0;0;0;0;1;0;0;0;0;12742.1943359375;7949.97119140625;0.0;1309.98303222656;496.0;198669;496.0;0.0;Calculated values ==>;1557612761.773;325.06;325.36;290.96000000000004;291.06;290.06;277.36;273.8482719121499;278.96000000000004;276.16;270.36;276.96000000000004;347.46000000000004;292.36;270.16;272.56;297.96000000000004;295.46000000000004;294.26000000000005;320.96000000000004;279.56;278.86;322.76000000000005;322.76000000000005;274.76000000000005;242.14157278889297;267.5978703862781;273.8482719121499;288.26000000000005;5810000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5850000.0;0.022000000000000002;0.0;0.22333333333333333;0.025;0.0;0.022000000000000002;0.0;7949.97119140625;0.0;1309.98303222656;12742.1943359375;473963.75638617243;473904.9665391573;246829.8746013579;247183.8060110902;243726.56902708145;430477.46260093397;438372.8976915478;438011.42202021845;472752.1489716358;528142.8785658664;467509.3385324816;437701.3939996297;441345.6675628473;465987.6186816921;463446.8648078147;408915.6305346913;467181.1128323494;439378.91214579094;438203.8711651656;208218.24852204052;208218.24852204052;470593.2725848416;201510.0986792091;201510.0986792091;273.7703703119543;1201765.7476374442;540634.8765192878;130021.42356948023;361642.79447410634;0;9;11;2;16;22;2;4;56;75;717864052714.8827;276546680310.0883;604419091675.0391;52818.62887949209;6727.079347640812;-0.0;5207.262994691044;2329354.169598004;520880.835172207;0.0;379065.4011792647;6.992796039592132;0.4024030538069675
3313;2019-05-12 00:13:41.763;519;522;177;179;170;44;49;32;-26;38;743;192;-28;-5;249;222;213;486;151;66;49;17;589;357;362;138;362;303;592;-1.0;-1.0;1272.0;96.0;0.0;0;94;47;1;0;0;0;0;0;0;1;0;0;1;0;13044.87890625;8184.79248046875;0.0;1342.15869140625;472.0;198670;503.0;0.0;Calculated values ==>;1557612821.763;325.06;325.36;290.86;291.06;290.16;277.56;274.0616903277293;278.06;276.36;270.56;276.96000000000004;347.46000000000004;292.36;270.36;272.66;298.06;295.36;294.46000000000004;321.76000000000005;279.76000000000005;278.06;323.46000000000004;320.36;274.86;242.14157278889297;267.9596281332873;274.0616903277293;288.26000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5920000.0;0.0;0.0;0.21200000000000002;0.016;0.0;0.0;0.0;8184.79248046875;0.0;1342.15869140625;13044.87890625;472946.8763557427;473015.96760934684;246201.4943837078;246899.2634635124;243813.78611261296;430346.717906069;436369.3260602679;437642.0229114993;472752.1489716358;527911.1227596017;467084.7275913025;437328.95505151706;440856.8528302407;465829.7507489795;463015.90774916107;405873.0598215714;467476.3905995795;439270.2411883451;436369.3260602679;211144.3756859795;198186.82848740023;470691.5974162874;202089.88281307468;201510.0986792091;274.00543130218495;1201980.604099117;540769.3104738476;130043.52106698384;361642.79447410634;0;9;11;2;16;22;2;4;56;75;718080616614.9171;276629466510.1015;604599961525.0679;49937.053700866025;4297.627433651403;-0.0;0.0;2330210.3242367506;520972.6924166396;0.0;379108.78780525096;5.6927636298406155;0.35661106943077064
3314;2019-05-12 00:14:41.784;522;523;177;179;170;46;47;32;-25;39;745;192;-27;-4;249;222;216;494;151;67;46;17;605;358;363;139;363;303;608;-1.0;-1.0;1171.0;167.0;0.0;0;97;49;1;0;0;0;0;0;0;1;0;0;1;0;13438.5869140625;8532.9736328125;0.0;1358.47631835938;456.0;198671;508.0;0.0;Calculated values ==>;1557612881.784;325.36;325.46000000000004;290.86;291.06;290.16;277.76000000000005;274.1680685717883;277.86;276.36;270.66;277.06;347.66;292.36;270.46000000000004;272.76000000000005;298.06;295.36;294.76000000000005;322.56;279.86;277.76000000000005;323.96000000000004;318.76000000000005;274.86;242.35481222062532;267.9596281332873;274.1680685717883;288.26000000000005;6050000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6080000.0;0.0;0.0;0.19516666666666668;0.02783333333333333;0.0;0.0;0.0;8532.9736328125;0.0;1358.47631835938;13438.5869140625;471342.8917338401;471107.2437151664;245597.57414800176;246278.27668404893;243263.76217183875;430280.9020939914;435782.62218529254;437798.07955487026;472719.2527797885;528120.2319393447;467084.7275913025;437485.64907481754;441006.86972331285;465685.3213544199;462865.82500516507;260735.94367290052;466547.8063046469;439216.07561312395;435606.35181711527;213234.55432191002;191500.00471740507;470557.3835890923;202226.59319205984;201510.0986792091;274.06318733261816;1202201.3768907248;540908.6739513968;130066.03423554965;361642.79447410634;0;9;11;2;16;22;2;4;56;75;718298192739.5852;276712595594.97473;604781825154.7905;45975.70175514184;7468.540332717403;-0.0;0.0;2331009.8769432013;521070.7781325324;0.0;379108.78780525096;5.403074610060326;0.3686839509194394
3315;2019-05-12 00:15:41.784;528;526;175;177;168;48;37;33;-24;39;745;191;-26;-3;250;221;220;500;153;68;36;17;602;362;367;140;367;304;605;-1.0;0.0;1198.0;149.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;13377.6591796875;8557.1484375;0.0;1377.2883300781198;446.0;198672;512.0;0.0;Calculated values ==>;1557612941.784;325.96000000000004;325.76000000000005;290.66;290.86;289.96000000000004;277.96000000000004;274.5913991737795;276.86;276.46000000000004;270.76000000000005;277.06;347.66;292.26000000000005;270.56;272.86;298.16;295.26000000000005;295.16;323.16;279.96000000000004;276.76000000000005;324.36;317.76000000000005;274.86;242.56692532238324;268.0796299477929;274.5913991737795;288.46000000000004;6020000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6050000.0;0.0;0.0;0.1996666666666667;0.024833333333333332;0.0;0.0;0.0;8557.1484375;0.0;1377.2883300781198;13377.6591796875;472647.9437283835;471957.3908195077;245030.7888473485;245708.0172268699;242708.173814338;430014.67791919125;432997.62667057913;437727.04723144654;472588.21769833704;528043.0232017372;466820.61614913965;437413.810930519;440943.6375800933;465236.6699430183;462128.61077188735;262833.91006650525;467912.09705883736;438491.66445207375;432812.2514932043;214906.75144652807;187321.02276691253;470422.9394058528;203301.87458509972;201510.0986792091;274.4988205685752;1202424.8456081727;541051.0916353161;130088.83227428663;361642.79447410634;0;9;11;2;16;22;2;4;56;75;718517192739.5852;276796295594.97473;604963925154.7905;46806.89280505392;6633.506443048701;-0.0;0.0;2331783.065231203;521188.2951889971;0.0;379108.78780525096;5.379308409562777;0.363278563041059
