;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3316;2019-05-12 00:16:41.755;535;529;172;173;165;50;38;34;-23;39;745;191;-25;-2;250;219;222;501;155;67;37;17;605;362;367;141;368;305;607;-2.0;-1.0;965.0;83.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;1;0;13211.9658203125;8866.2607421875;0.0;1382.13806152344;444.0;198673;514.0;0.0;Calculated values ==>;1557613001.755;326.66;326.06;290.36;290.46000000000004;289.66;278.16;274.5913991737795;276.96000000000004;276.56;270.86;277.06;347.66;292.26000000000005;270.66;272.96000000000004;298.16;295.06;295.36;323.26000000000005;279.86;276.86;324.56;317.56;274.86;242.77792619122317;268.19934244402924;274.5913991737795;288.66;6050000.0;3620000.0000000005;3670000.0000000005;1410000.0;3679999.9999999995;3050000.0;6070000.0;0.0;0.0;0.16083333333333333;0.013833333333333333;0.0;0.0;0.0;8866.2607421875;0.0;1382.13806152344;13211.9658203125;473330.2343324668;472159.9105541678;243957.54414387525;244289.8605883949;241670.51824752116;430014.67791919125;433182.4302400453;437656.05685647397;472456.96783784614;527965.7723972703;466678.0548242187;437342.01223029394;440880.4687282554;465091.1060056729;461860.70334265823;263549.4657861337;467799.0181370267;438321.23064046015;432997.62667057913;215742.86842915416;186485.25045852014;470288.2636984603;203369.63135051602;201510.0986792091;274.52502520748146;1202646.3187201237;541196.216534664;130111.8163799349;361642.79447410634;0;9;11;2;16;22;2;4;56;75;718737286310.2992;276880554850.24805;605146536850.3829;37681.0667688749;3692.3744141465627;-0.0;0.0;2332486.791264543;521274.302606066;0.0;379108.78780525096;4.037063933152188;0.26258472547540224
3317;2019-05-12 00:17:41.796;538;531;169;169;159;51;39;35;-20;40;745;192;-22;-1;251;219;223;495;154;66;38;17;599;361;366;142;366;309;601;-2.0;-1.0;1205.0;24.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;13124.6337890625;9320.5751953125;0.0;1390.1813964843802;439.0;198674;514.0;0.0;Calculated values ==>;1557613061.796;326.96000000000004;326.26000000000005;290.06;290.06;289.06;278.26000000000005;274.4858918419099;277.06;276.66;271.16;277.16;347.66;292.36;270.96000000000004;273.06;298.26000000000005;295.06;295.46000000000004;322.66;279.76000000000005;276.96000000000004;324.56;317.06;274.86;242.98782864720522;268.67533136820026;274.4858918419099;288.56;5990000.0;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;6010000.0;0.0;0.0;0.20083333333333334;0.004;0.0;0.0;0.0;9320.5751953125;0.0;1390.1813964843802;13124.6337890625;474538.07481695095;473230.9645957241;243169.97546720348;243169.97546720348;239938.0550648356;430081.6785162784;433616.79160117084;437214.0438153077;472424.0149512065;527656.3474436094;466228.2923211868;436896.06622444035;440171.277620612;465513.42449155;462012.88651447376;405606.11608524685;467665.79112838116;438376.39602113876;433433.583526483;215742.86842915416;184395.8529593127;470153.35528917355;203236.2204336441;201510.0986792091;274.46874004303993;1202865.9403554338;541347.8770644573;130134.9348288615;361642.79447410634;0;9;11;2;16;22;2;4;56;75;718957336574.8938;276965512865.0915;605330862720.0433;46990.54619581744;1067.6685394221176;-0.0;0.0;2333192.8701957436;521313.99673640606;0.0;379108.78780525096;4.486911295514477;0.2623575433256624
3318;2019-05-12 00:18:41.786;537;532;169;170;156;49;40;36;-18;41;745;192;-20;-1;250;219;224;495;152;66;39;17;606;360;366;143;365;310;608;-1.0;-1.0;1079.0;22.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;1;0;13494.2666015625;10025.1064453125;0.0;1389.96533203125;433.0;198675;513.0;0.0;Calculated values ==>;1557613121.786;326.86;326.36;290.06;290.16;288.76000000000005;278.06;274.38016830617;277.16;276.76000000000005;271.36;277.26000000000005;347.66;292.36;271.16;273.06;298.16;295.06;295.56;322.66;279.76000000000005;277.06;324.46000000000004;316.46000000000004;274.86;243.1966462407574;268.7936212382143;274.38016830617;288.36;6060000.0;3600000.0;3660000.0;1430000.0;3650000.0;3100000.0;6080000.0;0.0;0.0;0.17983333333333332;0.0036666666666666666;0.0;0.0;0.0;10025.1064453125;0.0;1389.96533203125;13494.2666015625;473507.2047027453;472491.1287903432;242936.1417401916;243263.76217183875;238792.65891813138;430148.3826014536;433799.4536676275;437301.7563972805;472391.1323836129;527578.885503657;466084.60121496924;436983.6325089788;439954.0659341705;465526.9584903107;462164.74920835934;402247.2092818161;466707.76298932516;438376.39602113876;433616.79160117084;215324.80838970217;181888.63598580268;470018.21299050737;202972.04479485512;201510.0986792091;274.36180206470874;1203087.727554696;541509.0642091525;130158.09885695457;361642.79447410634;0;9;11;2;16;22;2;4;56;75;719176899974.9287;277050998615.1051;605516531770.0729;42140.29313650283;979.1692833840582;-0.0;0.0;2333935.503397465;521331.0508754352;0.0;379108.78780525096;3.777414917834239;0.21827276287288574
3319;2019-05-12 00:19:41.776;536;532;171;172;156;47;41;36;-16;41;746;192;-18;-1;250;219;225;500;152;66;40;17;614;359;364;143;364;311;617;-1.0;-1.0;508.0;31.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;14318.123046875;10801.9794921875;0.0;1399.68469238281;430.0;198676;511.0;0.0;Calculated values ==>;1557613181.776;326.76000000000005;326.36;290.26000000000005;290.36;288.76000000000005;277.86;274.27422755570615;277.26000000000005;276.76000000000005;271.56;277.26000000000005;347.76;292.36;271.36;273.06;298.16;295.06;295.66;323.16;279.76000000000005;277.16;324.26000000000005;316.16;274.86;243.1966462407574;268.91163127593666;274.27422755570615;288.36;6140000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;6170000.0;0.0;0.0;0.08466666666666667;0.005166666666666667;0.0;0.0;0.0;10801.9794921875;0.0;1399.68469238281;14318.123046875;472337.09666201385;471333.09199187194;243292.77624698993;243619.39806823345;238541.5790848882;430214.79039162316;434473.7075064044;437389.9950341223;472391.1323836129;527606.4334747927;465940.63419867784;437071.7284734032;439735.90987091843;465671.6860993213;462316.2933191314;264239.6479977727;466270.60268384434;438825.32783037116;434293.55171347444;214488.6975840042;180635.0508419939;470018.21299050737;202621.60527599207;201510.0986792091;274.22127566220655;1203319.4588401509;541682.594332151;130181.34206598112;361642.79447410634;0;9;11;2;16;22;2;4;56;75;719395863474.9635;277136784315.1187;605702800720.1025;19877.056999521694;1381.549139858329;-0.0;0.0;2334452.2285134722;521350.7202501897;0.0;379108.78780525096;1.742271039245837;0.10748665706746627
3320;2019-05-12 00:20:41.787;537;534;174;174;156;44;43;36;-17;42;747;192;-19;-1;250;220;228;506;152;66;42;17;611;362;367;142;367;310;613;-1.0;-1.0;1092.0;145.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14608.5478515625;10902.0283203125;0.0;1403.0803222656198;425.0;198677;509.0;0.0;Calculated values ==>;1557613241.787;326.86;326.56;290.56;290.56;288.76000000000005;277.56;274.5913991737795;277.46000000000004;276.76000000000005;271.46000000000004;277.36;347.86;292.36;271.26000000000005;273.06;298.16;295.16;295.96000000000004;323.76000000000005;279.76000000000005;277.36;324.06;315.66;274.86;242.98782864720522;268.7936212382143;274.5913991737795;288.36;6110000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;6130000.0;0.0;0.0;0.182;0.024166666666666666;0.0;0.0;0.0;10902.0283203125;0.0;1403.0803222656198;14608.5478515625;472873.17662080127;472157.56360319065;244414.05030658047;244414.05030658047;238652.3516757591;430014.67791919125;434098.11877146957;437460.313363465;472620.9849758201;527788.8508902154;466084.60121496924;437142.86386454466;439954.0659341705;465236.6699430183;461994.71921587875;401580.1850456168;467778.8766113192;438150.389958294;433916.0690215914;213652.59903751023;178545.77502346144;470153.35528917355;203252.13612961723;201510.0986792091;274.4795769578102;1203560.5586241665;541863.4942225754;130204.70272307338;361642.79447410634;0;9;11;2;16;22;2;4;56;75;719615203679.6637;277222299990.00183;605889134874.8479;42625.8882565603;6450.112796355944;-0.0;0.0;2334973.1818805053;521415.99606460804;0.0;379108.78780525096;3.9882623127034837;0.27055475137955126
3321;2019-05-12 00:21:41.777;542;536;176;176;158;45;40;36;-17;42;747;193;-20;0;251;219;229;503;154;67;39;17;611;361;366;141;366;309;613;-1.0;-1.0;795.0;77.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15105.6845703125;11310.37890625;0.0;1407.38171386719;420.0;198678;507.0;0.0;Calculated values ==>;1557613301.777;327.36;326.76000000000005;290.76000000000005;290.76000000000005;288.96000000000004;277.66;274.4858918419099;277.16;276.76000000000005;271.46000000000004;277.36;347.86;292.46000000000004;271.16;273.16;298.26000000000005;295.06;296.06;323.46000000000004;279.86;277.06;323.86;315.16;274.86;242.77792619122317;268.67533136820026;274.4858918419099;288.56;6110000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;6130000.0;0.0;0.0;0.1325;0.012833333333333334;0.0;0.0;0.0;11310.37890625;0.0;1407.38171386719;15105.6845703125;473635.5754203083;472464.96614332765;245080.65692045572;245080.65692045572;239273.56660691305;430081.6785162784;433799.4536676275;437688.5006598165;472751.9947874012;527866.1843082734;466351.40510341484;437214.0438153077;440323.94343122264;465513.42449155;462012.88651447376;402164.73569293576;467300.881988453;438546.45989859616;433616.79160117084;212816.51262364245;176456.53798984195;470288.2636984603;203063.0078020454;201510.0986792091;274.4016914153627;1203808.1359579542;542048.566765594;130228.11933662539;361642.79447410634;0;9;11;2;16;22;2;4;56;75;719835067029.6986;277307185840.0153;606074803924.8774;31087.87780365467;3429.390784003991;-0.0;0.0;2335587.3608842073;521498.3115395914;0.0;379108.78780525096;2.714099566637432;0.17807179796095393
3322;2019-05-12 00:22:41.788;544;538;178;178;158;44;42;37;-18;42;749;193;-20;0;251;219;230;504;155;68;41;17;607;360;366;141;365;309;608;-1.0;-1.0;563.0;50.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15381.1533203125;11519.953125;0.0;1402.3937988281198;415.0;198679;504.0;0.0;Calculated values ==>;1557613361.788;327.56;326.96000000000004;290.96000000000004;290.96000000000004;288.96000000000004;277.56;274.38016830617;277.36;276.86;271.36;277.36;348.06000000000006;292.46000000000004;271.16;273.16;298.26000000000005;295.06;296.16;323.56;279.96000000000004;277.26000000000005;323.56;314.66;274.86;242.77792619122317;268.67533136820026;274.38016830617;288.66;6070000.0;3600000.0;3660000.0;1410000.0;3650000.0;3090000.0;6080000.0;0.0;0.0;0.09383333333333334;0.008333333333333333;0.0;0.0;0.0;11519.953125;0.0;1402.3937988281198;15381.1533203125;474440.47176322405;473406.18558982166;245937.11069381685;245937.11069381685;239417.10460653217;430148.3826014536;434163.16617520025;437530.6787186241;472751.9947874012;528075.9802630969;466351.40510341484;437214.0438153077;440323.94343122264;465658.1741919227;462164.74920835934;404940.8803518352;468138.25469069416;438716.12394902314;433981.5763581648;211562.405474017;174367.33720873808;470288.2636984603;202818.50321911013;201510.0986792091;274.30228867015;1204062.2395181519;542238.8544126909;130251.53842533813;361642.79447410634;0;9;11;2;16;22;2;4;56;75;720054707290.271;277391801350.23584;606260237915.3607;22023.82580103773;2228.9146706612514;-0.0;0.0;2336030.0395582807;521545.4727298032;0.0;379108.78780525096;1.8768061726448637;0.12253591858309093
3323;2019-05-12 00:23:41.798;546;540;181;181;160;43;45;37;-19;42;750;194;-21;2;251;220;230;501;156;68;44;17;604;359;364;140;364;308;606;197.0;0.0;500.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15650.8974609375;11779.6357421875;0.0;1398.59265136719;410.0;198680;502.0;0.0;Calculated values ==>;1557613421.798;327.76000000000005;327.16;291.26000000000005;291.26000000000005;289.16;277.46000000000004;274.27422755570615;277.66;276.86;271.26000000000005;277.36;348.16;292.56;271.06;273.36;298.26000000000005;295.16;296.16;323.26000000000005;279.96000000000004;277.56;323.36;314.16;274.86;242.56692532238324;268.5567601203482;274.27422755570615;288.76000000000005;6040000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6060000.0;0.03283333333333333;0.0;0.08333333333333333;0.0;0.0;0.03283333333333333;0.0;11779.6357421875;0.0;1398.59265136719;15650.8974609375;475114.6590912622;473961.6364975863;247043.27140473636;247043.27140473636;240105.43074154502;430214.79039162316;435189.27008113236;437601.09044165985;472882.7909566239;528257.9626010839;466617.3888219163;437285.26766895736;440842.8340465798;465802.6480608363;462449.46005367924;406483.29992682685;467934.61296031624;439162.0244259253;435011.12638877804;210726.34883551928;172278.17009871884;470422.9394058528;202758.08115945454;202758.08115945454;274.27422755570615;1204320.8830413583;542433.05001376;130274.88386934501;361642.79447410634;0;9;11;2;16;22;2;4;56;75;720273743790.2362;277476115400.2224;606445368765.3313;19570.25077351711;0.0;-0.0;7625.641651696122;2336376.714632564;521564.05011443724;0.0;379172.34541017393;2.0636986712504095;0.06476975267520536
3324;2019-05-12 00:24:41.779;548;542;184;184;161;41;47;36;-19;43;750;194;-20;7;250;220;230;501;154;68;46;17;602;357;362;140;362;308;604;-2.0;-1.0;672.0;49.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16031.0869140625;11704.8056640625;0.0;1401.83947753906;405.0;198681;500.0;0.0;Calculated values ==>;1557613481.779;327.96000000000004;327.36;291.56;291.56;289.26000000000005;277.26000000000005;274.0616903277293;277.86;276.76000000000005;271.26000000000005;277.46000000000004;348.16;292.56;271.16;273.86;298.16;295.16;296.16;323.26000000000005;279.96000000000004;277.76000000000005;323.16;313.66;274.86;242.56692532238324;268.5567601203482;274.0616903277293;288.56;6020000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;6040000.0;0.0;0.0;0.112;0.008166666666666666;0.0;0.0;0.0;11704.8056640625;0.0;1401.83947753906;16031.0869140625;475660.9818211611;474513.9847454762;248172.4973502819;248172.4973502819;240482.80508251634;430346.717906069;436019.9354273413;437601.09044165985;472980.94656883925;528257.9626010839;466617.3888219163;437443.34373287327;441596.2569172708;465960.3153875682;462751.0426575283;407466.02598064026;468205.2029637823;439603.98589291424;435844.5533831253;209890.3038832737;170189.03402730724;470422.9394058528;202060.63777522286;202758.08115945454;273.9940466478752;1204584.8159723452;542628.6917191397;130298.21341370256;361642.79447410634;0;9;11;2;16;22;2;4;56;75;720491474820.0424;277560088800.14764;606630110245.1667;26380.530698640945;2191.625463316811;-0.0;0.0;2336759.516552151;521582.30787649256;0.0;379235.87230066047;2.17997480310712;0.13845909568245282
3325;2019-05-12 00:25:41.789;550;544;184;184;163;39;50;34;-16;42;752;194;-4;10;250;221;229;502;154;68;49;17;598;356;362;137;361;308;600;262.0;-1.0;977.0;95.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16141.16015625;11652.236328125;0.0;1407.78796386719;401.0;198682;498.0;0.0;Calculated values ==>;1557613541.789;328.16;327.56;291.56;291.56;289.46000000000004;277.06;273.955091788801;278.16;276.56;271.56;277.36;348.36;292.56;272.76000000000005;274.16;298.16;295.26000000000005;296.06;323.36;279.96000000000004;278.06;322.96000000000004;313.26000000000005;274.86;241.92719264551067;268.5567601203482;273.955091788801;288.56;5980000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3080000.0;6000000.0;0.043666666666666666;0.0;0.16283333333333333;0.01583333333333333;0.0;0.043666666666666666;0.0;11652.236328125;0.0;1407.78796386719;16141.16015625;476449.1940654455;475311.3274960644;248337.91289982246;248337.91289982246;241246.7554092247;430412.23801567365;436543.3446468343;438072.3853947394;473273.90776018414;528467.5704421921;466617.3888219163;439929.7848208182;442045.18520996696;466104.2199880029;463033.5824654418;408900.6941555958;468900.36999890977;439603.98589291424;436369.3260602679;209054.2704885073;168517.74571465285;470825.5820460267;201797.90278285413;201797.90278285413;273.8871570013732;1204852.9627148984;542823.3661760464;130321.63087797089;361642.79447410634;0;9;11;2;16;22;2;4;56;75;720708711020.0078;277643202650.13446;606814941045.1373;38473.36158530198;4259.604921666898;-0.0;10242.952149780402;2337300.055729282;521636.07708973443;0.0;379321.24446155084;4.056341509964242;0.18701296994385122
3326;2019-05-12 00:26:41.790;552;546;184;184;164;38;52;33;-18;41;755;193;3;13;250;222;228;501;156;69;51;18;600;355;361;135;361;306;602;-1.0;0.0;644.0;113.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16311.9130859375;11675.95703125;0.0;1406.70617675781;397.0;198683;496.0;0.0;Calculated values ==>;1557613601.79;328.36;327.76000000000005;291.56;291.56;289.56;276.96000000000004;273.8482719121499;278.36;276.46000000000004;271.36;277.26000000000005;348.66;292.46000000000004;273.46000000000004;274.46000000000004;298.16;295.36;295.96000000000004;323.26000000000005;280.06;278.26000000000005;322.76000000000005;312.86;274.96000000000004;241.49495122638035;268.3187672390254;273.8482719121499;288.76000000000005;6000000.0;3550000.0;3610000.0;1350000.0;3610000.0;3060000.0;6020000.0;0.0;0.0;0.10733333333333334;0.01883333333333333;0.0;0.0;0.0;11675.95703125;0.0;1406.70617675781;16311.9130859375;476500.8871067542;475362.4310092158;248254.8589497867;248254.8589497867;241506.07536313077;430477.46260093397;437121.9238134391;438210.9650467479;473436.17305719486;528935.3484124116;466780.14590331726;441418.9449877505;442905.06249663915;466104.2199880029;463315.15122866345;407505.9428692339;468474.9983371671;439989.1224034124;436949.6230331232;208218.24852204052;166846.47414792277;471190.70470879815;201374.55935777206;201797.90278285413;273.7174273321988;1205123.4094989612;543017.7710271666;130345.08538668307;361642.79447410634;0;9;11;2;16;22;2;4;56;75;720925614634.7458;277724804010.0359;606999144114.9148;25420.440877283407;5081.537404110991;-0.0;0.0;2337832.512956633;521713.9212397361;0.0;379406.6038186615;2.3314808152153867;0.1692083315344702
3327;2019-05-12 00:27:41.780;555;548;183;184;164;38;54;32;-12;41;760;193;5;13;250;222;228;506;157;69;53;18;599;355;360;131;360;303;601;-1.0;0.0;498.0;137.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;16359.099609375;11723.3232421875;0.0;1368.70349121094;393.0;198684;495.0;0.0;Calculated values ==>;1557613661.78;328.66;327.96000000000004;291.46000000000004;291.56;289.56;276.96000000000004;273.8482719121499;278.56;276.36;271.96000000000004;277.26000000000005;349.16;292.46000000000004;273.66;274.46000000000004;298.16;295.36;295.96000000000004;323.76000000000005;280.06;278.46000000000004;322.66;312.46000000000004;274.96000000000004;240.61611355647437;267.9596281332873;273.8482719121499;288.86;5990000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;6010000.0;0.0;0.0;0.083;0.022833333333333334;0.0;0.0;0.0;11723.3232421875;0.0;1368.70349121094;16359.099609375;477066.0297415454;475784.2011203759;247942.32108320738;248296.29861314376;241537.78076161855;430477.46260093397;437694.3850122894;439799.2375881988;473953.66127806285;529687.3334219017;467206.4680577064;442345.5325163701;443518.9199794291;466247.85315236123;463315.15122866345;407985.617302197;469390.89492157236;440207.0039935974;437523.7402493343;207800.24178383037;165175.21790254305;471721.96164693194;201228.2633578017;201797.90278285413;273.6602314436553;1205395.6225617256;543212.732530476;130368.20994585085;361642.79447410634;0;9;11;2;16;22;2;4;56;75;721141878584.7803;277804590710.0486;607181813664.9438;19801.39086112296;6176.272777601807;-0.0;0.0;2338209.2987464136;521807.72068875114;0.0;379406.6038186615;1.984235456260901;0.15782308128337924
3328;2019-05-12 00:28:41.801;560;551;183;183;164;38;55;32;-3;41;765;194;11;14;250;223;227;506;158;70;54;18;595;355;360;130;360;300;597;232.0;-1.0;525.0;138.0;0.0;0;69;92;1;0;0;0;0;0;0;1;0;0;0;0;15697.6533203125;11178.2900390625;0.0;1189.9150390625;390.0;198685;493.0;0.0;Calculated values ==>;1557613721.801;329.16;328.26000000000005;291.46000000000004;291.46000000000004;289.56;276.96000000000004;273.8482719121499;278.66;276.36;272.86;277.26000000000005;349.66;292.56;274.26000000000005;274.56;298.16;295.46000000000004;295.86;323.76000000000005;280.16;278.56;322.46000000000004;312.16;274.96000000000004;240.39332010688793;267.5978703862781;273.8482719121499;288.96000000000004;5950000.0;3550000.0;3600000.0;1300000.0;3600000.0;3000000.0;5970000.0;0.03866666666666666;0.0;0.0875;0.023;0.0;0.03866666666666666;0.0;11178.2900390625;0.0;1189.9150390625;15697.6533203125;478281.8712332932;476719.0788556959;248107.37970876912;248107.37970876912;241665.65452965294;430477.46260093397;437864.61894757615;441790.34602590936;474082.51977729687;530436.8597464686;467751.4058904625;443837.0651105216;444269.86517575267;466247.85315236123;463446.8648078147;409401.34432506113;469922.0724849512;440371.54654177895;437694.3850122894;206964.23671620517;163921.7849024954;471854.2216366664;201366.1669942908;201366.1669942908;273.71414769060647;1205662.8556689895;543403.646104659;130389.53922962603;361642.79447410634;0;9;11;2;16;22;2;4;56;75;721357954185.309;277882918115.24023;607362776980.3866;21037.11566526662;6221.225256774638;-0.0;9138.024430029278;2338549.7387472773;521911.0693319931;0.0;379482.7806750027;2.9427362436318987;0.14900738492082546
3329;2019-05-12 00:29:41.791;564;555;182;182;164;38;57;32;0;41;767;194;13;17;250;223;226;503;159;70;56;19;590;354;360;132;359;299;592;-2.0;-1.0;494.0;129.0;0.0;0;56;84;1;0;0;0;0;0;0;1;0;0;0;0;14934.2802734375;10467.99609375;0.0;1091.287109375;388.0;198686;491.0;0.0;Calculated values ==>;1557613781.791;329.56;328.66;291.36;291.36;289.56;276.96000000000004;273.7412296467126;278.86;276.36;273.16;277.26000000000005;349.86;292.56;274.46000000000004;274.86;298.16;295.46000000000004;295.76000000000005;323.46000000000004;280.16;278.76000000000005;322.26000000000005;311.96000000000004;275.06;240.83765695389522;267.47669482898436;273.7412296467126;289.06;5900000.0;3540000.0;3600000.0;1320000.0;3590000.0;2990000.0;5920000.0;0.0;0.0;0.08233333333333334;0.021500000000000002;0.0;0.0;0.0;10467.99609375;0.0;1091.287109375;14934.2802734375;479457.81776431075;477912.00364122924;247960.09685352657;247960.09685352657;241827.91790427186;430542.39183029096;438203.8711651656;442440.624843124;473824.5983165287;530720.8612273515;467891.9775105185;444326.6069160107;444899.4758313612;466391.21630984533;463595.7598268558;411189.2279236945;470120.60804566107;440371.54654177895;438034.446279952;206128.24275125185;163086.1669317865;471686.8381748198;201004.29836747612;201366.1669942908;273.5681446242023;1205918.0792369447;543584.001757458;130408.54607912083;361642.79447410634;0;9;11;2;16;22;2;4;56;75;721573918184.485;277961505014.9404;607542447029.701;19878.257546495013;5819.674605857888;-0.0;0.0;2338890.6433625007;522011.3934403269;0.0;379558.9181865952;2.2231423610596877;0.17616068125165993
3330;2019-05-12 00:30:41.782;566;556;182;182;164;38;59;32;-15;41;763;195;6;19;250;224;224;494;159;71;58;20;583;355;360;134;360;298;585;302.0;76.0;740.0;193.0;0.0;0;50;76;1;0;0;0;0;0;0;1;0;0;0;0;14347.1318359375;9907.890625;0.0;1057.93103027344;387.0;198687;490.0;0.0;Calculated values ==>;1557613841.782;329.76000000000005;328.76000000000005;291.36;291.36;289.56;276.96000000000004;273.8482719121499;279.06;276.36;271.66;277.26000000000005;349.46000000000004;292.66;273.76000000000005;275.06;298.16;295.56;295.56;322.56;280.26000000000005;278.96000000000004;322.16;311.86;275.16;241.2770596917726;267.35522164206344;273.8482719121499;289.06;5830000.0;3550000.0;3600000.0;1340000.0;3600000.0;2980000.0;5850000.0;0.050333333333333334;0.012666666666666666;0.12333333333333334;0.03216666666666666;0.0;0.050333333333333334;0.0;9907.890625;0.0;1057.93103027344;14347.1318359375;480568.4832210166;478895.60684439575;248257.6924915049;248257.6924915049;242059.77450847998;430477.46260093397;438541.5298815537;440430.35674355563;473565.85517348704;530380.2919522733;468152.77557536535;443519.5148697985;445381.69947755703;466247.85315236123;463578.4645306311;413315.1314706019;469664.8000201942;440535.73838924203;438372.8976915478;205710.24989127388;162668.35908569003;471519.16422574193;201389.90091078496;201389.90091078496;273.7234221865821;1206162.0544034713;543753.7753440858;130426.45354381428;361642.79447410634;0;9;11;2;16;22;2;4;56;75;721789885785.1167;278041293045.1738;607721520165.2249;29481.65621937505;8689.157969964448;0.0;11928.144171298398;2339301.9142785273;522132.28224277165;0.0;379658.30447813316;4.568646102004169;0.23951395596304156
3331;2019-05-12 00:31:41.792;566;556;183;183;166;39;60;32;-29;41;758;195;-12;16;250;224;221;479;160;72;59;21;579;355;360;132;360;298;582;-1.0;110.0;890.0;0.0;0.0;0;33;70;1;0;0;0;0;0;0;1;0;0;0;0;13797.861328125;9341.5126953125;0.0;939.2036743164059;385.0;198688;490.0;0.0;Calculated values ==>;1557613901.792;329.76000000000005;328.76000000000005;291.46000000000004;291.46000000000004;289.76000000000005;277.06;273.8482719121499;279.16;276.36;270.26000000000005;277.26000000000005;348.96000000000004;292.66;271.96000000000004;274.76000000000005;298.16;295.56;295.26000000000005;321.06;280.36;279.06;322.16;311.66;275.26000000000005;240.83765695389522;267.35522164206344;273.8482719121499;289.16;5790000.0;3550000.0;3600000.0;1320000.0;3600000.0;2980000.0;5820000.0;0.0;0.018333333333333333;0.14833333333333334;0.0;0.0;0.0;0.0;9341.5126953125;0.0;939.2036743164059;13797.861328125;481035.30988419475;479252.51682788413;248752.27076607425;248752.27076607425;242825.7592437487;430477.46260093397;438709.7716932626;438307.6172986034;473824.5983165287;529859.8450691402;468152.77557536535;440878.3105990072;444955.10376800725;466247.85315236123;463578.4645306311;413794.2684125129;467748.6150921985;440699.58282389754;438541.5298815537;205710.24989127388;161832.74555500393;471881.50233233685;201709.7481601087;201389.90091078496;273.8482719121499;1206396.635103403;543914.2137736786;130443.09910681474;361642.79447410634;0;9;11;2;16;22;2;4;56;75;722005921785.0824;278121106345.16113;607900349965.1964;35095.35058887672;0.0;0.0;0.0;2339840.145692131;522204.7039607848;0.0;379757.7222464117;3.413706723060148;0.20008583062856736
3332;2019-05-12 00:32:41.773;563;556;184;184;167;40;62;32;-30;41;752;196;-30;9;250;225;219;476;161;72;61;22;576;355;360;133;360;298;578;266.0;131.0;860.0;0.0;0.0;0;20;65;1;0;0;0;0;0;0;1;0;0;0;0;13452.099609375;9118.607421875;0.0;857.774047851562;384.0;198689;489.0;0.0;Calculated values ==>;1557613961.773;329.46000000000004;328.76000000000005;291.56;291.56;289.86;277.16;273.8482719121499;279.36;276.36;270.16;277.26000000000005;348.36;292.76000000000005;270.16;274.06;298.16;295.66;295.06;320.76000000000005;280.36;279.26000000000005;322.06;311.56;275.36;241.05796691057077;267.35522164206344;273.8482719121499;289.26000000000005;5760000.0;3550000.0;3600000.0;1330000.0;3600000.0;2980000.0;5780000.0;0.044333333333333336;0.021833333333333333;0.14333333333333334;0.0;0.0;0.044333333333333336;0.0;9118.607421875;0.0;857.774047851562;13452.099609375;480958.87814258144;479726.4840334778;249301.03961690285;249301.03961690285;243302.47777778175;430477.46260093397;439045.0997009042;438153.8488135099;473695.32993624324;529235.0189720023;468273.18676752143;438153.8488135099;443952.4445614765;466247.85315236123;463709.95100614504;414245.1451485565;467828.85215420154;440699.58282389754;438877.6270218307;205292.2597576877;161414.93982334915;471846.71735943656;201709.7481601087;201709.7481601087;273.8482719121499;1206623.646201394;544067.9993936458;130458.06917912827;361642.79447410634;0;9;11;2;16;22;2;4;56;75;722221853384.8901;278200581170.0904;608079093345.0372;33890.32109365418;0.0;0.0;10514.442629536343;2340414.844243451;522204.7039607848;0.0;379845.31485513406;4.450988954054861;0.16551012047007607
3333;2019-05-12 00:33:41.773;557;552;187;187;170;40;63;32;-29;42;747;197;-31;2;250;225;216;468;161;73;62;24;574;354;360;133;359;299;576;77.0;0.0;714.0;0.0;0.0;0;10;61;1;0;0;0;0;0;0;1;0;0;0;0;13578.1318359375;8865.8017578125;0.0;798.1332397460941;383.0;198690;489.0;0.0;Calculated values ==>;1557614021.773;328.86;328.36;291.86;291.86;290.16;277.16;273.7412296467126;279.46000000000004;276.36;270.26000000000005;277.36;347.86;292.86;270.06;273.36;298.16;295.66;294.76000000000005;319.96000000000004;280.46000000000004;279.36;322.06;311.46000000000004;275.56;241.05796691057077;267.47669482898436;273.7412296467126;289.26000000000005;5740000.0;3540000.0;3600000.0;1330000.0;3590000.0;2990000.0;5760000.0;0.012833333333333334;0.0;0.119;0.0;0.0;0.012833333333333334;0.0;8865.8017578125;0.0;798.1332397460941;13578.1318359375;480340.57874891796;479390.74862910237;250520.99974899553;250520.99974899553;244396.80719750174;430542.39183029096;439212.19350399077;438082.61597026663;473792.46676502546;528637.2110610963;468253.8626803322;437773.3837767312;442733.2750669633;466391.21630984533;463858.3109733812;413936.7654363244;466858.7717181066;440863.08308527886;439045.0997009042;205292.2597576877;160997.13474923553;472041.5853210863;201446.94854128102;201446.94854128102;273.7412296467126;1206848.8981301049;544217.8694701432;130471.86840652493;361642.79447410634;0;9;11;2;16;22;2;4;56;75;722437853384.8901;278280381170.0904;608258193345.0372;28159.644424049286;0.0;-0.0;3049.1762732151647;2340931.927289432;522204.7039607848;0.0;379958.345012657;3.229411280720406;0.16142587204525224
3334;2019-05-12 00:34:41.794;550;549;188;188;171;40;65;31;-29;42;741;198;-31;-3;250;225;214;469;162;74;64;25;578;353;359;134;359;298;580;93.0;154.0;596.0;9.0;0.0;0;4;55;1;0;0;0;0;0;0;1;0;0;0;0;13542.6826171875;8467.12109375;0.0;767.140380859375;382.0;198691;489.0;0.0;Calculated values ==>;1557614081.794;328.16;328.06;291.96000000000004;291.96000000000004;290.26000000000005;277.16;273.6339639331285;279.66;276.26000000000005;270.26000000000005;277.36;347.26;292.96000000000004;270.06;272.86;298.16;295.66;294.56;320.06;280.56;279.56;322.06;311.36;275.66;241.2770596917726;267.35522164206344;273.6339639331285;289.36;5780000.0;3529999.9999999995;3590000.0;1340000.0;3590000.0;2980000.0;5800000.0;0.015500000000000002;0.025666666666666667;0.09933333333333333;0.0015;0.0;0.015500000000000002;0.0;8467.12109375;0.0;767.140380859375;13542.6826171875;478865.5461981814;478482.1490671766;250705.2271708967;250705.2271708967;244589.8835970983;430607.02586249536;439765.03452980146;438307.6172986034;473663.1379967309;528088.6603712263;468513.7914318239;437999.7806145802;442208.55964602064;466391.21630984533;464006.37310129235;411517.6292186897;466460.4604433125;441239.80083343096;439599.4078171972;205292.2597576877;160579.3303088084;472007.13841251616;201162.5050877693;201162.5050877693;273.62561465069285;1207074.9840192448;544362.3610480442;130484.91691872479;361642.79447410634;0;9;11;2;16;22;2;4;56;75;722653628879.561;278360509204.96814;608437356029.7639;23556.41447960952;406.2669499871203;0.0;3695.771992306133;2341363.04528481;522208.0907036415;0.0;380014.5725875497;2.9951992910264407;0.1449828349616835
3335;2019-05-12 00:35:41.754;543;545;188;189;173;40;66;31;-30;43;736;199;-32;-6;250;226;214;482;164;74;65;27;579;354;359;135;359;298;582;272.0;-1.0;738.0;79.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;13434.3662109375;8085.0068359375;0.0;753.219970703125;387.0;198692;489.0;0.0;Calculated values ==>;1557614141.754;327.46000000000004;327.66;291.96000000000004;292.06;290.46000000000004;277.16;273.7412296467126;279.76000000000005;276.26000000000005;270.16;277.46000000000004;346.76;293.06;269.96000000000004;272.56;298.16;295.76000000000005;294.56;321.36;280.56;279.66;322.06;311.86;275.86;241.49495122638035;267.35522164206344;273.7412296467126;289.56;5790000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;5820000.0;0.04533333333333334;0.0;0.123;0.013166666666666667;0.0;0.04533333333333334;0.0;8085.0068359375;0.0;753.219970703125;13434.3662109375;477734.52443288104;477661.91121444356;250608.29132948688;250986.94214601637;245202.52529820552;430542.39183029096;439930.2995056856;438153.8488135099;473631.01605711324;527567.2171867789;468633.985583408;437845.4099550722;441767.3564677892;466391.21630984533;463989.4189834076;411084.6475503405;468214.88946332136;441239.80083343096;439765.03452980146;205292.2597576877;162668.35908569003;472070.4381999017;201333.73857735106;201333.73857735106;273.69700861288146;1207299.6428871285;544500.2034912796;130497.5781418828;361642.79447410634;0;9;11;2;16;22;2;4;56;75;722868885279.698;278441155405.0195;608616036829.8776;29128.873559047537;3564.699878363583;-0.0;10808.885416511086;2341801.7966560335;522241.16003297194;0.0;380135.36415126995;4.922079938165483;0.22047847374949348
3336;2019-05-12 00:36:41.765;539;541;188;189;176;41;68;31;-29;43;731;200;-31;-9;250;226;215;488;164;75;67;28;585;354;359;134;359;299;588;289.0;-1.0;901.0;22.0;0.0;0;1;45;1;0;0;0;0;0;0;1;0;0;0;0;13569.193359375;7978.1513671875;0.0;753.120727539062;401.0;198693;489.0;0.0;Calculated values ==>;1557614201.765;327.06;327.26000000000005;291.96000000000004;292.06;290.76000000000005;277.26000000000005;273.7412296467126;279.96000000000004;276.26000000000005;270.26000000000005;277.46000000000004;346.26;293.16;270.06;272.26000000000005;298.16;295.76000000000005;294.66;321.96000000000004;280.66;279.86;322.06;313.26000000000005;275.96000000000004;241.2770596917726;267.47669482898436;273.7412296467126;289.56;5850000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5880000.0;0.04816666666666667;0.0;0.15016666666666667;0.0036666666666666666;0.0;0.04816666666666667;0.0;7978.1513671875;0.0;753.120727539062;13569.193359375;476420.30517336226;476346.11660292733;250323.1291140051;250696.95443307122;246010.07669868364;430542.39183029096;440259.75801807217;438082.61597026663;473760.40514917683;526967.642993145;468615.08989736135;437773.3837767312;441111.7799768891;466391.21630984533;463989.4189834076;408790.63517347805;468333.5807444756;441401.95967388037;440095.2062005338;205292.2597576877;168517.74571465285;472299.7188790419;201420.43443406734;201420.43443406734;273.7308758124054;1207524.7138062392;544634.0876842574;130510.13328242138;361642.79447410634;0;9;11;2;16;22;2;4;56;75;723084324770.2595;278521870200.22986;608795169665.3445;35538.7709273526;993.2240429649067;-0.0;11496.168173418135;2342340.792492615;522279.1496959102;0.0;380321.27367550245;5.500706268533685;0.21971830888460023
3337;2019-05-12 00:37:44.785;536;538;187;188;175;42;69;32;-28;43;729;200;-30;-10;250;226;216;492;164;76;68;30;581;356;361;132;361;300;584;138.0;-1.0;719.0;66.0;0.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;13434.154296875;7729.05224609375;0.0;770.3718872070309;419.0;198694;490.0;0.0;Calculated values ==>;1557614264.785;326.76000000000005;326.96000000000004;291.86;291.96000000000004;290.66;277.36;273.955091788801;280.06;276.36;270.36;277.46000000000004;346.06000000000006;293.16;270.16;272.16;298.16;295.76000000000005;294.76000000000005;322.36;280.76000000000005;279.96000000000004;322.16;315.06;276.16;240.83765695389522;267.5978703862781;273.955091788801;289.56;5810000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5840000.0;0.023;0.0;0.11983333333333333;0.011000000000000001;0.0;0.023;0.0;7729.05224609375;0.0;770.3718872070309;13434.154296875;476471.46076254075;476396.29392474727;250137.8244906483;250512.30975147095;245818.50545260333;430412.23801567365;439989.1224034124;438011.42202021845;474018.5663130017;526680.7077231937;468475.8209712691;437701.3939996297;440749.2218407172;466104.2199880029;463692.9327583057;411024.1135744509;469490.5516313512;441138.44347547856;439823.520614965;205710.24989127388;176038.69501535743;472756.67973813636;201882.02640250296;201882.02640250296;273.9199438200645;1207761.068107459;544771.5693469532;130523.4680747203;361642.79447410634;0;9;11;2;16;22;2;4;56;75;723311196770.1909;278605686800.20447;608983914565.2874;28296.17257485624;2979.6211866919675;-0.0;5472.654366886627;2342899.525567378;522313.9231273404;0.0;380469.79800830333;4.323639761010897;0.23298037281150435
3338;2019-05-12 00:38:41.766;533;534;185;186;175;44;65;33;-27;44;730;201;-29;-10;251;226;216;489;162;77;66;31;580;358;363;131;363;302;583;-2.0;78.0;877.0;102.0;0.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;13393.671875;7736.8154296875;0.0;762.6725463867191;434.0;198695;489.0;0.0;Calculated values ==>;1557614321.766;326.46000000000004;326.56;291.66;291.76000000000005;290.66;277.56;274.1680685717883;279.66;276.46000000000004;270.46000000000004;277.56;346.16;293.26000000000005;270.26000000000005;272.16;298.26000000000005;295.76000000000005;294.76000000000005;322.06;280.86;279.76000000000005;322.06;316.56;276.26000000000005;240.61611355647437;267.8393353686513;274.1680685717883;289.36;5800000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;5830000.0;0.0;0.013000000000000001;0.14616666666666667;0.017;0.0;0.0;0.0;7736.8154296875;0.0;762.6725463867191;13393.671875;476155.1699391101;475931.9929173948;249441.72198737483;249812.10784668638;245857.64775444605;430280.9020939914;438880.1015656627;437713.4967235476;474244.15781875124;526629.0793772296;468317.4369840153;437401.2382119444;440319.17732939526;465946.8475650451;463395.24800137134;411457.0303389459;469162.391949834;440873.7416961306;439048.280311298;205292.2597576877;182306.50109390085;472984.3684616349;202365.16803757707;201882.02640250296;274.11707352798607;1207973.3842688017;544893.966653232;130535.60063094096;361642.79447410634;0;9;11;2;16;22;2;4;56;75;723517467989.9976;278680616815.1342;609155427375.1266;34400.08070959936;4600.526407208984;0.0;0.0;2343395.705456969;522373.9126259019;0.0;380513.10874694044;4.588583127194695;0.3225355073456687
3339;2019-05-12 00:39:41.786;529;531;183;184;174;45;57;34;-25;44;734;201;-27;-9;251;225;216;490;163;78;56;33;586;358;363;130;363;304;589;175.0;-1.0;1152.0;0.0;0.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;13367.1083984375;7906.8486328125;0.0;772.9129028320309;449.0;198696;489.0;0.0;Calculated values ==>;1557614381.786;326.06;326.26000000000005;291.46000000000004;291.56;290.56;277.66;274.1680685717883;278.86;276.56;270.66;277.56;346.56000000000006;293.26000000000005;270.46000000000004;272.26000000000005;298.26000000000005;295.66;294.76000000000005;322.16;280.96000000000004;278.76000000000005;322.06;318.06;276.46000000000004;240.39332010688793;268.0796299477929;274.1680685717883;289.46000000000004;5860000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;5890000.0;0.029166666666666667;0.0;0.192;0.0;0.0;0.029166666666666667;0.0;7906.8486328125;0.0;772.9129028320309;13367.1083984375;474820.8466146401;474742.953715381;248446.03907120173;248807.65957843704;245280.8291323237;430280.9020939914;437520.3941472015;437570.5891863215;474372.5853179056;526891.7281662308;468037.5601754016;437256.7094276882;440037.4285321836;465946.8475650451;463263.0670591279;408761.0257102114;468509.54712593986;441037.5559757664;437348.5841517321;205292.2597576877;188574.69595719432;473308.3704715943;202496.42290420205;202496.42290420205;274.1680685717883;1208196.46510651;545024.3739750005;130548.40144186218;361642.79447410634;0;9;11;2;16;22;2;4;56;75;723735340589.9283;278758942915.1093;609337287975.0688;45134.239926166934;0.0;-0.0;6849.85470305296;2344058.7123907246;522412.2631251898;0.0;380570.20989682194;5.98911553223446;0.2849296918779141
3340;2019-05-12 00:40:41.787;526;529;182;184;173;46;57;34;-23;45;736;201;-25;-9;251;225;218;496;162;78;56;35;597;358;363;145;363;305;599;86.0;-1.0;1268.0;84.0;0.0;0;1;48;1;0;0;0;0;0;0;0;0;0;1;0;12884.78125;8271.02734375;0.0;0.0;460.0;198697;489.0;0.0;Calculated values ==>;1557614441.787;325.76000000000005;326.06;291.36;291.56;290.46000000000004;277.76000000000005;274.1680685717883;278.86;276.56;270.86;277.66;346.76;293.26000000000005;270.66;272.26000000000005;298.26000000000005;295.66;294.96000000000004;322.76000000000005;280.96000000000004;278.76000000000005;322.06;319.16;276.66;243.61107973660833;268.19934244402924;274.1680685717883;289.36;5970000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5990000.0;0.014333333333333333;0.0;0.21133333333333332;0.014;0.0;0.014333333333333333;0.0;8271.02734375;0.0;0.0;12884.78125;472982.6900480588;473182.18680512987;247671.25409240247;248379.70337363755;244572.73894925276;430280.9020939914;437520.3941472015;437656.05685647397;472523.35196359537;527023.3157520024;467897.2382790565;437342.01223029394;439819.78721557604;465946.8475650451;463263.0670591279;404109.2470606503;468094.9021458444;441037.5559757664;437348.5841517321;205292.2597576877;193171.6564234249;471533.705207396;202438.6132188608;202438.6132188608;274.1456137623903;1208415.234499412;545159.1918549029;130554.84249006034;361642.79447410634;0;9;11;2;16;22;2;4;56;75;723953144219.6653;278841444290.00964;609519991019.8481;49709.286422082245;3767.3312878394936;-0.0;3367.0429167044886;2344849.0882820506;522443.658075791;0.0;380655.3521292306;6.872623951555441;0.4126396881347318
3341;2019-05-12 00:41:41.777;526;529;182;184;173;46;58;34;-21;48;720;202;-23;-10;252;225;220;501;162;79;57;39;616;357;362;164;362;306;620;-1.0;-1.0;1071.0;0.0;0.0;0;0;54;1;0;0;0;0;0;0;0;0;0;1;0;13528.0517578125;9056.91796875;0.0;0.0;472.0;198698;488.0;0.0;Calculated values ==>;1557614501.777;325.76000000000005;326.06;291.36;291.56;290.46000000000004;277.76000000000005;274.0616903277293;278.96000000000004;276.56;271.06;277.96000000000004;345.16;293.36;270.86;272.16;298.36;295.66;295.16;323.26000000000005;281.06;278.86;321.96000000000004;320.36;277.06;247.35268566587064;268.3187672390254;274.0616903277293;289.36;6160000.0;3570000.0000000005;3620000.0000000005;1639999.9999999998;3620000.0000000005;3060000.0;6200000.0;0.0;0.0;0.17850000000000002;0.0;0.0;0.0;0.0;9056.91796875;0.0;0.0;13528.0517578125;470529.55440406216;470475.33010185836;246852.21459093053;247537.14936494126;243846.9315024787;430346.717906069;437919.87830209354;437742.05038880615;470294.0244085302;525266.8515375701;467878.3720350701;437427.84448784514;439447.9078533812;466221.12760670384;463412.3307658889;261734.33480725362;466017.7307860157;441413.8914409164;437749.2872906415;204874.27233412856;198186.82848740023;469376.4498213968;202234.48292222194;202438.6132188608;274.0616903277293;1208635.3047566884;545303.567332606;130554.84249006034;361642.79447410634;0;9;11;2;16;22;2;4;56;75;724170607969.6998;278934128840.02435;609703260469.8773;42038.100792785284;0.0;-0.0;0.0;2345613.5224153693;522475.0472707901;0.0;380683.40614375914;4.641545936248247;0.27545106947312564
3342;2019-05-12 00:42:41.808;529;531;182;183;171;46;49;35;-20;49;698;205;-22;-8;252;225;225;507;163;80;50;41;626;360;365;151;365;308;627;-1.0;-1.0;1123.0;126.0;0.0;0;56;61;1;0;0;0;0;0;0;1;0;0;1;0;15185.0673828125;9639.0;0.0;1089.24243164062;480.0;198699;487.0;0.0;Calculated values ==>;1557614561.808;326.06;326.26000000000005;291.36;291.46000000000004;290.26000000000005;277.76000000000005;274.38016830617;278.06;276.66;271.16;278.06;342.96000000000004;293.66;270.96000000000004;272.36;298.36;295.66;295.66;323.86;281.16;278.16;321.86;321.16;277.26000000000005;244.82967444194236;268.5567601203482;274.38016830617;289.46000000000004;6260000.0;3600000.0;3650000.0;1510000.0;3650000.0;3080000.0;6270000.0;0.0;0.0;0.18716666666666668;0.021;0.0;0.0;0.0;9639.0;0.0;1089.24243164062;15185.0673828125;469687.7744382744;469872.10501660494;246593.5803856504;246931.73331470427;242969.90537032785;430148.3826014536;435659.06545682263;437443.34373287327;472130.624507194;522793.2134388482;467962.88660826493;437126.8590839872;439315.4269074652;465789.28146489616;462963.62376627576;263262.49493621825;466024.76006349403;440937.14457736025;435835.70984594146;204456.2876039246;201530.46850934727;471332.23697825224;202938.91818147997;202438.6132188608;274.34896711899756;1208874.7043760042;545459.4471456823;130563.92420013859;361642.79447410634;0;9;11;2;16;22;2;5;56;75;724388820655.199;279028677665.24066;609887555640.299;43891.411649035785;5636.259694732218;-0.0;0.0;2346329.9716616464;522522.0403689163;0.0;380683.40614375914;4.616568991552326;0.3244274282633483
3343;2019-05-12 00:43:41.818;537;534;180;181;169;49;40;36;-18;47;698;204;-20;-4;253;223;229;508;164;80;39;41;622;363;368;140;368;309;625;-1.0;-1.0;783.0;60.0;0.0;0;34;68;1;0;0;0;0;0;0;1;0;0;0;0;15059.8115234375;9989.736328125;0.0;962.7886352539059;488.0;198700;486.0;0.0;Calculated values ==>;1557614621.818;326.86;326.56;291.16;291.26000000000005;290.06;278.06;274.69669130483857;277.16;276.76000000000005;271.36;277.86;342.96000000000004;293.56;271.16;272.76000000000005;298.46000000000004;295.46000000000004;296.06;323.96000000000004;281.16;277.06;321.76000000000005;321.96000000000004;277.26000000000005;242.56692532238324;268.67533136820026;274.69669130483857;289.56;6220000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6250000.0;0.0;0.0;0.1305;0.01;0.0;0.0;0.0;9989.736328125;0.0;962.7886352539059;15059.8115234375;471463.70884418156;470606.0362119202;245993.2124627648;246329.23201060804;242390.6004009444;429947.3805835815;433299.8492016903;437530.6787186241;473373.3937792042;522712.6577786499;467700.27344493836;437214.0438153077;439711.5781995815;465486.7286700281;462244.6568852205;265504.6822073426;466462.62214878463;440289.93075025943;433115.1307267976;204038.30555042345;204874.27233412856;472784.61766108364;203760.03876841572;202438.6132188608;274.68052675589985;1209126.7870402925;545623.0472105244;130581.0273090698;361642.79447410634;0;9;11;2;16;22;2;5;56;75;724608757305.1641;279115992215.2268;610072686490.2695;30507.068513502196;2690.245788926679;-0.0;0.0;2346950.062327458;522591.43947919336;0.0;380683.40614375914;3.0310192776029377;0.20490309596629333
3344;2019-05-12 00:44:41.789;544;539;179;179;163;50;41;37;-18;47;712;202;-20;-4;253;222;231;511;165;81;40;41;611;364;369;136;369;310;613;-2.0;-1.0;965.0;109.0;0.0;0;15;74;1;0;0;0;0;0;0;1;0;0;0;0;14908.609375;10134.861328125;0.0;857.2899780273441;493.0;198701;486.0;0.0;Calculated values ==>;1557614681.789;327.56;327.06;291.06;291.06;289.46000000000004;278.16;274.8017692304317;277.26000000000005;276.86;271.36;277.86;344.36;293.36;271.16;272.76000000000005;298.46000000000004;295.36;296.26000000000005;324.26000000000005;281.26000000000005;277.16;321.76000000000005;322.46000000000004;277.26000000000005;241.71165711629368;268.7936212382143;274.8017692304317;289.66;6110000.0;3640000.0;3690000.0;1360000.0;3690000.0;3100000.0;6130000.0;0.0;0.0;0.16083333333333333;0.018166666666666668;0.0;0.0;0.0;10134.861328125;0.0;857.2899780273441;14908.609375;473939.4034682625;472924.8105204382;246091.98152162432;246091.98152162432;240846.0418870012;429879.7862731237;433233.1241697373;437301.7563972805;473891.5003369823;524108.2214501024;467314.34853039216;436983.6325089788;439492.4139432337;465341.65850063233;461958.7606167715;403289.20493034757;468571.55729350663;440239.26443054696;433047.9251940826;204038.30555042345;206964.23671620517;473306.2826088756;204002.83618180495;202438.6132188608;274.77888959183696;1209376.4031747906;545790.6711334634;130596.18729996386;361642.79447410634;0;9;11;2;16;22;2;5;56;75;724829750440.0024;279198752195.16626;610258296735.1338;37522.24300132231;4892.345943425117;-0.0;0.0;2347516.6992493845;522654.5972025889;0.0;380683.40614375914;3.858624919128237;0.27457067371013477
