;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3345;2019-05-12 00:45:41.799;546;541;179;179;161;48;41;38;-17;47;724;200;-19;-4;253;222;231;500;165;81;40;42;602;363;368;135;368;311;604;-2.0;-2.0;825.0;71.0;0.0;0;5;82;1;0;0;0;0;0;0;1;0;0;1;0;14667.876953125;10518.0205078125;0.0;803.5443725585941;498.0;198702;485.0;0.0;Calculated values ==>;1557614741.799;327.76000000000005;327.26000000000005;291.06;291.06;289.26000000000005;277.96000000000004;274.69669130483857;277.26000000000005;276.96000000000004;271.46000000000004;277.86;345.56000000000006;293.16;271.26000000000005;272.76000000000005;298.46000000000004;295.36;296.26000000000005;323.16;281.26000000000005;277.16;321.66;322.96000000000004;277.36;241.49495122638035;268.91163127593666;274.69669130483857;289.66;6020000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3110000.0;6040000.0;0.0;0.0;0.1375;0.011833333333333333;0.0;0.0;0.0;10518.0205078125;0.0;803.5443725585941;14667.876953125;475362.4310092158;474363.4337792805;246429.88853868446;246429.88853868446;240482.80508251634;429947.3805835815;433484.00545957795;437231.03110804653;474020.51154441346;525292.7977686482;466926.9371677303;436912.08382788545;439272.27964313584;465486.7286700281;462110.72912221303;407925.75674193323;468047.5663005803;440456.124414402;433299.8492016903;203620.32615720207;209054.2704885073;473533.6025564079;203763.36135204966;202438.6132188608;274.6818085600063;1209622.9149726056;545962.8071666269;130610.02989293092;361642.79447410634;0;9;11;2;16;22;2;5;56;75;725050887289.9673;279280065745.1533;610444627785.1041;32101.804591449574;3192.281187584906;-0.0;0.0;2348096.9963459647;522721.9803239854;0.0;380683.40614375914;3.117421147338567;0.2146183952838867
3346;2019-05-12 00:46:41.770;542;540;181;181;161;46;43;39;-16;48;733;200;-19;-3;253;222;231;490;165;80;42;43;603;360;365;135;365;310;605;124.0;-1.0;240.0;52.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;0;1;0;15148.78515625;11078.0224609375;0.0;781.838745117188;503.0;198703;484.0;0.0;Calculated values ==>;1557614801.77;327.36;327.16;291.26000000000005;291.26000000000005;289.26000000000005;277.76000000000005;274.38016830617;277.46000000000004;277.06;271.56;277.96000000000004;346.46000000000004;293.16;271.26000000000005;272.86;298.46000000000004;295.36;296.26000000000005;322.16;281.16;277.36;321.56;323.46000000000004;277.46000000000004;241.49495122638035;268.7936212382143;274.38016830617;289.66;6030000.0;3600000.0;3650000.0;1350000.0;3650000.0;3100000.0;6050000.0;0.020666666666666667;0.0;0.04;0.008666666666666666;0.0;0.020666666666666667;0.0;11078.0224609375;0.0;781.838745117188;15148.78515625;474638.84011227026;474087.2619554997;247082.31882772726;247082.31882772726;240452.5208262795;430148.3826014536;434589.01295012434;437618.5379703155;474117.84615207044;526318.2088544322;467069.0517227304;437142.86386454466;439646.5891626351;465920.2808716204;462564.72855843324;407447.12073320115;466322.03568608174;440937.14457736025;434408.92020770046;203202.34940748036;211144.3756859795;473631.01605711324;202958.60631604478;202958.60631604478;274.35659564713757;1209871.2670617797;546142.687207173;130623.235033331;361642.79447410634;0;9;11;2;16;22;2;5;56;75;725270681004.8065;279361026595.0941;610630837739.9679;9386.397266170829;2345.82755108926;-0.0;4783.306487094217;2348442.5642559347;522768.108923836;0.0;380723.24776502687;1.3925568788210447;0.06537147582650117
3347;2019-05-12 00:47:41.780;537;537;184;184;162;43;46;38;-17;48;739;200;-20;-5;253;223;230;489;164;80;45;44;599;358;364;135;363;309;601;-2.0;-1.0;206.0;89.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;0;0;0;15477.5703125;11317.5029296875;0.0;775.91796875;506.0;198704;483.0;0.0;Calculated values ==>;1557614861.78;326.86;326.86;291.56;291.56;289.36;277.46000000000004;274.1680685717883;277.76000000000005;276.96000000000004;271.46000000000004;277.96000000000004;347.06000000000006;293.16;271.16;272.66;298.46000000000004;295.46000000000004;296.16;322.06;281.16;277.66;321.46000000000004;323.76000000000005;277.56;241.49495122638035;268.67533136820026;274.1680685717883;289.56;5990000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;3090000.0;6010000.0;0.0;0.0;0.034333333333333334;0.014833333333333334;0.0;0.0;0.0;11317.5029296875;0.0;775.91796875;15477.5703125;474388.03984544973;474137.1742551723;248296.29861314376;248296.29861314376;240894.15835940203;430280.9020939914;435366.92532215983;437688.5006598165;474117.84615207044;527026.5884343204;467210.9007625825;437214.0438153077;439557.769353477;466207.9483817794;462998.3561934723;408880.1278706503;466714.92773078807;441151.0922300985;435189.27008113236;202784.37528459195;212398.47392691602;473728.41363301896;202378.93309336956;202958.60631604478;274.12242356074347;1210126.5292272503;546329.3476902948;130636.21850282882;361642.79447410634;0;9;11;2;16;22;2;5;56;75;725489417454.7717;279442040095.08124;610816568689.9384;8078.961819781344;4025.017294671466;-0.0;0.0;2348588.1331724045;522821.2081459378;0.0;380763.1152958942;1.0008730545396525;0.09103551936176091
3348;2019-05-12 00:48:41.791;534;534;186;186;165;41;48;36;-18;48;743;200;-21;-5;252;224;228;488;164;79;47;45;598;357;362;134;362;309;600;133.0;-1.0;371.0;92.0;0.0;0;1;97;1;0;0;0;0;0;0;1;0;0;0;0;15896.029296875;11531.5830078125;0.0;778.9026489257809;509.0;198705;482.0;0.0;Calculated values ==>;1557614921.791;326.56;326.56;291.76000000000005;291.76000000000005;289.66;277.26000000000005;274.0616903277293;277.96000000000004;276.76000000000005;271.36;277.96000000000004;347.46000000000004;293.16;271.06;272.66;298.36;295.56;295.96000000000004;321.96000000000004;281.06;277.86;321.36;324.06;277.66;241.2770596917726;268.67533136820026;274.0616903277293;289.56;5980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6000000.0;0.022166666666666668;0.0;0.06183333333333333;0.015333333333333334;0.0;0.022166666666666668;0.0;11531.5830078125;0.0;778.9026489257809;15896.029296875;474062.89016681566;473810.97691524244;249053.0650411027;249053.0650411027;241893.7311817661;430346.717906069;436194.857971995;437530.6787186241;474246.50837657275;527446.4693743654;467210.9007625825;437055.2244796515;439557.769353477;466221.12760670384;463280.3055365746;408457.49429172114;466693.75694631285;441413.8914409164;436019.9354273413;202366.40377179522;213652.59903751023;473954.89273139124;202189.46842665703;202189.46842665703;274.0441823503286;1210388.0238221926;546519.7916478395;130649.17771671213;361642.79447410634;0;9;11;2;16;22;2;5;56;75;725707257384.474;279522754889.97095;611002002679.6849;14551.931503053298;4167.069839339259;-0.0;5183.242018515169;2348776.7585248128;522889.4880543166;0.0;380806.31689816475;1.941616604526448;0.10928650376081381
3349;2019-05-12 00:49:41.791;532;533;188;188;166;38;51;35;-20;48;747;199;-23;-6;252;224;228;492;162;78;50;46;600;355;360;132;360;306;602;208.0;-1.0;401.0;51.0;0.0;0;1;97;1;0;0;0;0;0;0;1;0;0;1;0;16273.01171875;11560.8671875;0.0;780.020141601562;511.0;198706;481.0;0.0;Calculated values ==>;1557614981.791;326.36;326.46000000000004;291.96000000000004;291.96000000000004;289.76000000000005;276.96000000000004;273.8482719121499;278.26000000000005;276.66;271.16;277.96000000000004;347.86;293.06;270.86;272.56;298.36;295.56;295.96000000000004;322.36;280.96000000000004;278.16;321.26000000000005;324.26000000000005;277.76000000000005;240.83765695389522;268.3187672390254;273.8482719121499;289.36;6000000.0;3550000.0;3600000.0;1320000.0;3600000.0;3060000.0;6020000.0;0.034666666666666665;0.0;0.06683333333333333;0.0085;0.0;0.034666666666666665;0.0;11560.8671875;0.0;780.020141601562;16273.01171875;473509.0566518521;473407.0714164647;249688.29357489804;249688.29357489804;242154.09489425193;430477.46260093397;437181.2009864583;437898.67151236854;474503.22582331364;528097.9321026066;467513.0009951979;437427.84448784514;440059.3432352877;466507.67227632634;463578.4645306311;407505.9428692339;467054.1736648615;441675.5319146329;437009.2976769699;201948.4348523538;214488.6975840042;474309.40632519417;201694.77119889038;201694.77119889038;273.8424314793929;1210656.0991639895;546712.2287328005;130662.16873996652;361642.79447410634;0;9;11;2;16;22;2;5;56;75;725923857384.474;279602554889.97095;611186502679.6849;15786.294004284124;2317.224398573582;-0.0;8157.570251240089;2349029.5770707075;522943.5238396326;0.0;380917.490333746;2.1279741037883415;0.0828473955169563
3350;2019-05-12 00:50:41.761;534;533;189;189;168;38;53;33;-22;48;751;199;-25;-7;252;225;227;491;162;78;52;47;592;355;361;128;360;304;594;85.0;0.0;467.0;76.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;0;0;0;16077.6904296875;11265.970703125;0.0;773.472900390625;514.0;198707;479.0;0.0;Calculated values ==>;1557615041.761;326.56;326.46000000000004;292.06;292.06;289.96000000000004;276.96000000000004;273.8482719121499;278.46000000000004;276.46000000000004;270.96000000000004;277.96000000000004;348.26;293.06;270.66;272.46000000000004;298.36;295.66;295.86;322.26000000000005;280.96000000000004;278.36;321.06;324.56;277.86;239.943914813709;268.0796299477929;273.8482719121499;289.36;5920000.0;3550000.0;3610000.0;1280000.0;3600000.0;3040000.0;5940000.0;0.014166666666666666;0.0;0.07783333333333334;0.012666666666666666;0.0;0.014166666666666666;0.0;11265.970703125;0.0;773.472900390625;16077.6904296875;474814.7831693326;474415.2749234875;250415.30536320075;250415.30536320075;243077.32360966108;430477.46260093397;437293.7973737539;438039.0146135774;475014.25861372735;528670.499479957;467794.78751463606;437570.5891863215;440340.5815783672;466507.67227632634;463709.95100614504;410733.9606195247;467988.4418139285;441463.73940184334;437121.9238134391;201112.50472608567;215742.86842915416;474917.92334099754;201698.089751307;201698.089751307;273.84372563424733;1210925.553554096;546902.3572701552;130675.10804243496;361642.79447410634;0;9;11;2;16;22;2;5;56;75;726140049234.5771;279680515890.0081;611369411179.7722;18395.20198511338;3460.7845588027462;-0.0;3335.170982546871;2349314.280447855;522991.649839263;0.0;381013.2152909848;2.0923855251173697;0.12534090223080524
3351;2019-05-12 00:51:41.772;534;533;188;189;169;37;55;32;-25;49;753;199;-27;-8;251;226;226;486;159;78;54;50;591;354;359;141;359;301;593;-1.0;-1.0;586.0;54.0;0.0;0;1;88;1;0;0;0;0;0;0;0;0;0;0;0;14904.1396484375;10786.02734375;0.0;0.0;518.0;198708;478.0;0.0;Calculated values ==>;1557615101.772;326.56;326.46000000000004;291.96000000000004;292.06;290.06;276.86;273.7412296467126;278.66;276.36;270.66;278.06;348.46000000000004;293.06;270.46000000000004;272.36;298.26000000000005;295.76000000000005;295.76000000000005;321.76000000000005;280.96000000000004;278.56;320.96000000000004;324.96000000000004;278.16;242.77792619122317;267.7187500070086;273.7412296467126;289.06;5910000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5930000.0;0.0;0.0;0.09766666666666667;0.009000000000000001;0.0;0.0;0.0;10786.02734375;0.0;0.0;14904.1396484375;474939.5429280758;474540.5758924675;250091.6749275046;250461.68976459693;243444.2855826021;430542.39183029096;438091.89182571816;438249.86041294545;473439.7637257255;529109.564726059;468215.5318844538;437940.2675631159;440834.61030177056;466520.93082736776;463989.4189834076;410757.31946872716;467339.4979138817;441886.47173210006;437922.44539726764;200694.54348549087;217415.1398638553;473537.94592219684;201455.23266410828;201698.089751307;273.74122964671267;1211183.7828054382;547086.1576115774;130681.55483164973;361642.79447410634;0;9;11;2;16;22;2;5;56;75;726356088835.1401;279761230685.2185;611550944455.2454;23126.941976803097;2448.7444193227975;-0.0;0.0;2349660.361751715;523040.9049426561;0.0;381041.0134779786;2.3711868680683263;0.15915851353912192
3352;2019-05-12 00:52:41.783;534;532;187;188;169;37;57;31;-28;51;734;200;-30;-11;251;226;224;484;157;78;56;53;588;353;359;159;358;299;590;57.0;192.0;903.0;47.0;0.0;0;0;79;1;0;0;0;0;0;0;0;0;0;0;0;14352.033203125;10047.0439453125;0.0;0.0;521.0;198709;476.0;0.0;Calculated values ==>;1557615161.783;326.56;326.36;291.86;291.96000000000004;290.06;276.86;273.6339639331285;278.86;276.26000000000005;270.36;278.26000000000005;346.56000000000006;293.16;270.16;272.06;298.26000000000005;295.76000000000005;295.56;321.56;280.96000000000004;278.76000000000005;320.76000000000005;325.26000000000005;278.46000000000004;246.40030039733224;267.47669482898436;273.6339639331285;288.86;5880000.0;3529999.9999999995;3590000.0;1590000.0;3579999.9999999995;2990000.0;5900000.0;0.0095;0.032;0.1505;0.007833333333333333;0.0;0.0095;0.0;10047.0439453125;0.0;0.0;14352.033203125;475312.8793520837;474766.7572337198;249859.99800995857;250229.89163475012;243549.18207520948;430607.02586249536;438429.5904723098;438236.7768127522;471269.5218679941;527280.8736911915;468615.08989736135;437928.15255369636;440813.73739064514;466663.7800689285;464137.216870198;411238.05892045854;467436.0038568465;441886.47173210006;438260.93883625965;199858.6285646581;218669.37671819705;471471.34912946535;201193.27745963552;201193.27745963552;273.6339639331285;1211427.6289424654;547259.7983670523;130681.55483164973;361642.79447410634;0;9;11;2;16;22;2;5;56;75;726571528324.8457;279851247185.09546;611730977454.9993;35675.04665264406;2117.1782280803336;0.0;2252.1427830779294;2350150.468159329;523078.96127371426;0.0;381059.7847752523;3.985686524491139;0.22815130103841091
3353;2019-05-12 00:53:41.783;531;530;186;187;170;38;59;31;-28;52;710;202;-30;-11;251;227;222;476;154;78;58;56;584;353;358;149;358;300;587;159.0;-1.0;799.0;114.0;0.0;0;46;75;1;0;0;0;0;0;0;1;0;0;0;0;15261.6171875;9868.8779296875;0.0;991.385864257812;523.0;198710;474.0;0.0;Calculated values ==>;1557615221.783;326.26000000000005;326.16;291.76000000000005;291.86;290.16;276.96000000000004;273.6339639331285;279.06;276.26000000000005;270.36;278.36;344.16;293.36;270.16;272.06;298.26000000000005;295.86;295.36;320.76000000000005;280.96000000000004;278.96000000000004;320.56;325.46000000000004;278.76000000000005;244.42749628697553;267.5978703862781;273.6339639331285;288.56;5840000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3000000.0;5870000.0;0.026500000000000003;0.0;0.13316666666666668;0.019;0.0;0.026500000000000003;0.0;9868.8779296875;0.0;991.385864257812;15261.6171875;475366.13956578873;474844.30709415884;249628.1575704748;249997.92624407285;243992.2466290862;430607.02586249536;438988.9076503805;438011.42202021845;472692.2884273717;524693.1868126214;468716.7063048361;437701.3939996297;440599.4639057141;466663.7800689285;464267.95083290053;412136.68465419573;466590.6030104599;442096.5686917007;438821.784160885;199022.72361097817;219505.55070137876;473089.4995170274;201226.09824948746;201226.09824948746;273.6339639331285;1211674.4093623874;547425.7643826774;130689.81638051855;361642.79447410634;0;9;11;2;16;22;2;6;56;75;726786628324.8457;279943647185.09546;611910677454.9993;31531.91228213568;5165.404624083259;-0.0;6296.285676652036;2350710.5261504524;523139.64946414897;0.0;381131.02167908335;3.9587991045705784;0.2141220825136443
3354;2019-05-12 00:54:41.774;529;528;186;187;170;38;61;31;-28;50;705;203;-30;-9;251;227;221;476;153;78;60;55;588;353;358;138;358;300;590;224.0;137.0;903.0;58.0;0.0;0;17;72;1;0;0;0;0;0;0;1;0;0;0;0;14876.2119140625;9594.7607421875;0.0;821.3787231445309;525.0;198711;472.0;0.0;Calculated values ==>;1557615281.774;326.06;325.96000000000004;291.76000000000005;291.86;290.16;276.96000000000004;273.6339639331285;279.26000000000005;276.26000000000005;270.36;278.16;343.66;293.46000000000004;270.16;272.26000000000005;298.26000000000005;295.86;295.26000000000005;320.76000000000005;280.96000000000004;279.16;320.36;325.66;278.66;242.14157278889297;267.5978703862781;273.6339639331285;288.46000000000004;5880000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;5900000.0;0.037333333333333336;0.022833333333333334;0.1505;0.009666666666666665;0.0;0.037333333333333336;0.0;9594.7607421875;0.0;821.3787231445309;14876.2119140625;474570.5249476668;474170.1972923654;249492.42714598673;249859.99800995857;243884.77752531803;430607.02586249536;439322.02721664915;438011.42202021845;473926.13026871055;524169.5245741291;468837.04057145526;437701.3939996297;440898.71900803724;466663.7800689285;464267.95083290053;409999.39716392773;466173.97979072755;442096.5686917007;439155.6541045818;198186.82848740023;220341.7376933702;474414.58502107876;201207.76500792758;201207.76500792758;273.6339639331285;1211925.520265684;547587.9370418912;130704.92048610865;361642.79447410634;0;9;11;2;16;22;2;6;56;75;727001396104.6204;280029734270.0051;612090650454.8104;35638.95038034977;2640.9992601271274;0.0;8883.387859608425;2351270.199375141;523204.69307177764;0.0;381257.4999838276;4.527909563524831;0.1989652214769641
3355;2019-05-12 00:55:41.774;527;527;185;186;170;39;63;31;-28;49;714;201;-30;-11;251;227;221;482;156;79;62;56;584;355;360;134;361;300;586;135.0;-1.0;1364.0;68.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;0;0;0;14706.5751953125;9437.978515625;0.0;751.3961791992191;526.0;198712;470.0;0.0;Calculated values ==>;1557615341.774;325.86;325.86;291.66;291.76000000000005;290.16;277.06;273.8482719121499;279.46000000000004;276.26000000000005;270.36;278.06;344.56000000000006;293.26000000000005;270.16;272.06;298.26000000000005;295.86;295.26000000000005;321.36;281.06;279.36;320.16;325.76000000000005;278.76000000000005;241.2770596917726;267.5978703862781;273.8482719121499;288.76000000000005;5840000.0;3550000.0;3600000.0;1340000.0;3610000.0;3000000.0;5860000.0;0.022500000000000003;0.0;0.22733333333333333;0.011333333333333334;0.0;0.022500000000000003;0.0;9437.978515625;0.0;751.3961791992191;14706.5751953125;474774.3439286198;474523.76828696695;249305.65276048554;249673.82195600288;244028.33554012064;430477.46260093397;439212.19350399077;438011.42202021845;474343.6830163247;525111.9240549327;468596.29988439917;437701.3939996297;440599.4639057141;466234.42928284;463972.5866278886;411742.39950194384;467669.9515489685;441837.03258069186;439045.0997009042;197350.94305643384;220759.83610629753;475023.48467100254;201739.24816809726;201739.24816809726;273.8482719121499;1212172.0434915954;547746.543202373;130718.02694362818;361642.79447410634;0;9;11;2;16;22;2;6;56;75;727216796104.6204;280111334270.0051;612270650454.8104;53712.54085571555;3097.2213470329266;-0.0;5339.381659488157;2352014.7951354417;523252.51157683734;0.0;381376.0230631534;6.099407051328266;0.3285712315215506
3356;2019-05-12 00:56:41.784;527;526;183;184;172;41;64;32;-27;48;723;200;-29;-12;252;227;220;482;154;80;63;57;588;356;361;134;361;301;590;94.0;135.0;1117.0;36.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;0;0;0;14611.7734375;9368.48828125;0.0;758.0707397460941;528.0;198713;468.0;0.0;Calculated values ==>;1557615401.784;325.86;325.76000000000005;291.46000000000004;291.56;290.36;277.26000000000005;273.955091788801;279.56;276.36;270.46000000000004;277.96000000000004;345.46000000000004;293.16;270.26000000000005;271.96000000000004;298.36;295.86;295.16;321.36;281.16;279.46000000000004;319.96000000000004;325.96000000000004;278.86;241.2770596917726;267.7187500070086;273.955091788801;288.56;5880000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5900000.0;0.015666666666666666;0.022500000000000003;0.18616666666666667;0.006;0.0;0.015666666666666666;0.0;9368.48828125;0.0;758.0707397460941;14611.7734375;474272.54870740767;473871.0127814777;248403.06276498837;248764.01589967968;244560.69449820978;430412.23801567365;439157.44328511844;437940.2675631159;474246.50837657275;525974.9692629381;468336.30000048695;437629.4412208045;440233.639942548;466364.5342688999;463824.4608297027;409574.2469346701;467121.68145575095;441787.71154795174;438989.9883500334;196515.0671798046;221596.04284303306;475120.5399102006;201997.49147854155;201997.49147854155;273.955091788801;1212416.4037834255;547903.2898790814;130730.60793109922;361642.79447410634;0;9;11;2;16;22;2;6;56;75;727433132154.5859;280191747669.9924;612450980504.7817;43924.68014774493;1638.738290589954;0.0;3712.8824509867054;2352828.574250926;523291.9844848663;0.0;381451.4711699844;4.8660458885544084;0.255833265054323
3357;2019-05-12 00:57:41.795;526;525;182;183;170;42;65;33;-27;48;731;200;-29;-12;252;227;220;487;156;80;64;57;587;358;362;134;363;301;590;-3.0;128.0;1153.0;34.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;14352.7314453125;9229.4814453125;0.0;758.4237670898441;529.0;198714;465.0;0.0;Calculated values ==>;1557615461.795;325.76000000000005;325.66;291.36;291.46000000000004;290.16;277.36;274.1680685717883;279.66;276.46000000000004;270.46000000000004;277.96000000000004;346.26;293.16;270.26000000000005;271.96000000000004;298.36;295.86;295.16;321.86;281.16;279.56;319.66;326.06;278.86;241.2770596917726;267.7187500070086;274.1680685717883;288.76000000000005;5870000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3010000.0;5900000.0;0.0;0.021333333333333333;0.19216666666666665;0.005666666666666667;0.0;0.0;0.0;9229.4814453125;0.0;758.4237670898441;14352.7314453125;474249.25271356007;473721.19159648364;248044.2066002897;248403.06276498837;243884.77752531803;430280.9020939914;439102.8052736417;437940.2675631159;474246.50837657275;526811.726864861;468336.30000048695;437629.4412208045;440233.639942548;466077.4508732314;463527.3134515757;410026.1541551276;467906.0399333047;441576.36550645786;438934.9886892516;195261.2709748474;222014.15119762826;475120.5399102006;202521.45834829923;201997.49147854155;274.1680685717883;1212657.818909405;548058.3013741049;130743.2477022224;361642.79447410634;0;9;11;2;16;22;2;6;56;75;727650071920.1514;280272162410.20197;612631613615.2526;45239.64783744727;1544.7281288507745;0.0;0.0;2353571.7465426847;523318.5182353934;0.0;381482.41752961586;4.68410291961964;0.2820094987003785
3358;2019-05-12 00:58:41.795;525;524;180;181;169;44;40;35;-27;48;737;199;-29;-12;253;226;220;486;159;82;40;58;589;358;363;135;363;301;591;-1.0;142.0;1013.0;0.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;0;1;0;13996.0068359375;9123.025390625;0.0;764.554565429688;530.0;198715;462.0;0.0;Calculated values ==>;1557615521.795;325.66;325.56;291.16;291.26000000000005;290.06;277.56;274.1680685717883;277.16;276.66;270.46000000000004;277.96000000000004;346.86;293.06;270.26000000000005;271.96000000000004;298.46000000000004;295.76000000000005;295.16;321.76000000000005;281.36;277.16;319.36;326.16;278.96000000000004;241.49495122638035;267.7187500070086;274.1680685717883;289.06;5890000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;5910000.0;0.0;0.023666666666666666;0.16883333333333334;0.0;0.0;0.0;0.0;9123.025390625;0.0;764.554565429688;13996.0068359375;473847.66395534;473444.3484589405;247291.67689138636;247645.87872883692;243514.0905093511;430280.9020939914;434538.5910328508;437940.2675631159;474117.84615207044;527438.8739561596;468215.5318844538;437629.4412208045;440233.639942548;466207.9483817794;463395.24800137134;409115.364024156;467613.07527122385;441689.4268647018;434538.5910328508;194007.49548133422;222432.26289678228;475090.3481457986;202496.42290420205;201997.49147854155;274.1680685717883;1212894.0583950821;548211.238931071;130755.93918832674;361642.79447410634;0;9;11;2;16;22;2;6;56;75;727867571920.1514;280352862410.20197;612812213615.2526;39750.76910657996;0.0;0.0;0.0;2354280.0000172183;523331.3909698005;0.0;381482.41752961586;4.020272835542378;0.2341663584604769
3359;2019-05-12 00:59:41.786;524;523;180;180;167;45;41;35;-26;48;743;199;-28;-11;253;226;221;488;163;82;40;59;591;359;364;137;364;302;593;-2.0;82.0;940.0;3.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;1;0;13887.2021484375;9045.50390625;0.0;755.6084594726559;530.0;198716;458.0;0.0;Calculated values ==>;1557615581.786;325.56;325.46000000000004;291.16;291.16;289.86;277.66;274.27422755570615;277.26000000000005;276.66;270.56;277.96000000000004;347.46000000000004;293.06;270.36;272.06;298.46000000000004;295.76000000000005;295.26000000000005;321.96000000000004;281.36;277.16;318.96000000000004;326.16;279.06;241.92719264551067;267.8393353686513;274.27422755570615;289.46000000000004;5910000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;5930000.0;0.0;0.013666666666666666;0.15666666666666668;0.0005;0.0;0.0;0.0;9045.50390625;0.0;755.6084594726559;13887.2021484375;473444.3484589405;473039.2841722817;247210.3714058782;247210.3714058782;242780.3657229598;430214.79039162316;434473.7075064044;437869.15320432716;473859.9099963197;527988.4168575022;468075.540032946;437557.52604302316;440168.1791668574;466064.25039095;463245.95189034037;408622.8925889909;467653.9402614928;441477.67629999033;434293.55171347444;192335.8262164488;222432.26289678228;474932.74309716094;202761.49420219316;201997.49147854155;274.27422755570615;1213126.383615697;548362.6206310579;130768.60531331718;361642.79447410634;0;9;11;2;16;22;2;6;56;75;728085639204.9226;280434450170.11633;612993086480.0627;36833.53324366766;136.0856244474839;0.0;0.0;2354918.106805756;523332.52484656265;0.0;381482.41752961586;3.7719819433362143;0.22651687380622682
3360;2019-05-12 01:00:44.776;524;522;181;181;166;45;43;35;-26;48;746;199;-28;-11;253;226;221;492;168;83;43;59;593;360;365;139;365;303;596;-2.0;-1.0;1118.0;65.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;13859.5556640625;9000.2568359375;0.0;745.5662231445309;530.0;198717;453.0;0.0;Calculated values ==>;1557615644.776;325.56;325.36;291.26000000000005;291.26000000000005;289.76000000000005;277.66;274.38016830617;277.46000000000004;276.66;270.56;277.96000000000004;347.76;293.06;270.36;272.06;298.46000000000004;295.76000000000005;295.26000000000005;322.36;281.46000000000004;277.46000000000004;318.46000000000004;326.16;279.06;242.35481222062532;267.9596281332873;274.38016830617;289.96000000000004;5930000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;5960000.0;0.0;0.0;0.18633333333333332;0.010833333333333334;0.0;0.0;0.0;9000.2568359375;0.0;745.5662231445309;13859.5556640625;473190.11253585864;472504.26893013204;247440.88273813526;247440.88273813526;242350.742707072;430148.3826014536;434589.01295012434;437642.0229114993;473601.1518756995;528224.7719617437;467935.2923525278;437328.95505151706;439951.1449090409;465920.2808716204;463096.3509743104;407667.71038667264;467873.57663596905;441428.5125654924;434589.01295012434;190246.288480595;222432.26289678228;474677.1778713165;203078.5823853659;201997.49147854155;274.38016830617;1213369.1292094295;548520.4959740193;130781.73850682723;361642.79447410634;0;9;11;2;16;22;2;6;56;75;728315237754.9574;280521376370.1295;613183631230.0916;43706.987751369525;2942.3181177644647;-0.0;0.0;2355622.724502735;523359.45660375035;0.0;381482.41752961586;4.786594789001631;0.32264671904463565
3361;2019-05-12 01:01:41.807;525;522;185;185;166;45;44;36;-24;48;747;199;-27;-9;253;226;223;494;170;84;44;60;596;359;364;140;364;303;599;-2.0;-1.0;974.0;33.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;0;1;0;13951.380859375;9093.3876953125;0.0;756.3139038085941;529.0;198718;448.0;0.0;Calculated values ==>;1557615701.807;325.66;325.36;291.66;291.66;289.76000000000005;277.66;274.27422755570615;277.56;276.76000000000005;270.76000000000005;277.96000000000004;347.86;293.06;270.46000000000004;272.26000000000005;298.46000000000004;295.76000000000005;295.46000000000004;322.56;281.56;277.56;317.96000000000004;326.06;279.16;242.56692532238324;267.9596281332873;274.27422755570615;290.16;5960000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5990000.0;0.0;0.0;0.16233333333333333;0.0055000000000000005;0.0;0.0;0.0;9093.3876953125;0.0;756.3139038085941;13951.380859375;472958.87693207216;472118.70211330056;248736.8956899315;248736.8956899315;242251.9194184363;430214.79039162316;435011.12638877804;437953.82195464283;473471.4621678974;528329.302319711;467935.2923525278;437485.64907481754;440254.13072146993;466064.25039095;463245.95189034037;407128.5826525255;467780.2407453526;441802.921509229;435011.12638877804;188156.80290529504;222014.15119762826;474646.9626413856;202796.60302204153;201997.49147854155;274.27422755570615;1213589.4188647151;548663.815229496;130793.63485757285;361642.79447410634;0;9;11;2;16;22;2;6;56;75;728523115749.5889;280600934614.9885;613356435159.7853;38173.85520672561;1495.1769779063927;-0.0;0.0;2356271.3003841885;523394.6058790771;0.0;381482.41752961586;4.0274349212946445;0.26492759702010915
3362;2019-05-12 01:02:41.798;526;522;190;190;169;44;49;36;-23;48;748;200;-26;-8;253;226;223;494;172;84;48;60;599;358;363;141;363;305;601;-2.0;-1.0;736.0;0.0;0.0;0;5;63;1;0;0;0;0;0;0;1;0;0;0;0;14627.12890625;9359.0576171875;0.0;775.9922485351559;529.0;198719;443.0;0.0;Calculated values ==>;1557615761.798;325.76000000000005;325.36;292.16;292.16;290.06;277.56;274.1680685717883;278.06;276.76000000000005;270.86;277.96000000000004;347.96000000000004;293.16;270.56;272.36;298.46000000000004;295.76000000000005;295.46000000000004;322.56;281.56;277.96000000000004;317.46000000000004;326.06;279.16;242.77792619122317;268.19934244402924;274.1680685717883;290.36;5990000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6010000.0;0.0;0.0;0.12266666666666667;0.0;0.0;0.0;0.0;9359.0576171875;0.0;775.9922485351559;14627.12890625;472727.38240818214;471860.7953463097;250463.08087106652;250463.08087106652;243169.97546720348;430280.9020939914;436133.76305498433;437656.05685647397;473341.5640613463;528279.7451289311;467775.6695843459;437184.50195927493;439972.1399166299;466207.9483817794;463395.24800137134;405606.11608524685;467507.8105954751;442013.3735559718;435958.4241996531;186067.36719380575;222014.15119762826;474518.82434825593;202496.42290420205;201997.49147854155;274.1680685717883;1213827.5373903213;548817.5625419932;130806.4021601637;361642.79447410634;0;9;11;2;16;22;2;6;56;75;728741183035.2267;280685221970.23505;613538807800.3187;28846.24843147869;0.0;-0.0;0.0;2356829.717474344;523407.0638182915;0.0;381482.41752961586;2.846187124252681;0.17932593962434082
3363;2019-05-12 01:03:41.788;527;523;193;193;173;43;52;36;-22;48;749;201;-24;-7;253;227;224;495;174;85;51;61;598;358;363;140;363;306;600;-2.0;0.0;588.0;0.0;0.0;0;7;67;1;0;0;0;0;0;0;1;0;0;0;0;15503.6025390625;9460.5966796875;0.0;793.432373046875;528.0;198720;437.0;0.0;Calculated values ==>;1557615821.788;325.86;325.46000000000004;292.46000000000004;292.46000000000004;290.46000000000004;277.46000000000004;274.1680685717883;278.36;276.76000000000005;270.96000000000004;277.96000000000004;348.06000000000006;293.26000000000005;270.76000000000005;272.46000000000004;298.46000000000004;295.86;295.56;322.66;281.66;278.26000000000005;316.86;325.96000000000004;279.26000000000005;242.56692532238324;268.3187672390254;274.1680685717883;290.56;5980000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6000000.0;0.0;0.0;0.098;0.0;0.0;0.0;0.0;9460.5966796875;0.0;793.432373046875;15503.6025390625;473006.6464266911;472142.49339640274;251624.3481522893;251624.3481522893;244536.9284434766;430280.9020939914;436657.0512451711;437585.1090581189;473471.4621678974;528307.3450254627;467756.6589515714;437270.2536001789;439906.9099392921;466207.9483817794;463527.3134515757;406607.2245113054;467801.8310794473;442174.86015567573;436483.0716089266;183560.10687098323;221596.04284303306;474744.81330947205;202496.42290420205;201997.49147854155;274.1680685717883;1214078.584970834;548974.3668560834;130819.47851892255;361642.79447410634;0;9;11;2;16;22;2;6;56;75;728958946735.2614;280769507920.2485;613722077250.3479;23038.691243083853;0.0;-0.0;0.0;2357262.0199092845;523407.0638182915;0.0;381482.41752961586;2.2467940284351227;0.1432058723597126
3364;2019-05-12 01:04:41.788;527;523;197;197;175;41;56;35;-22;48;751;203;-24;-6;253;227;225;496;175;85;55;61;601;356;362;139;361;305;603;-1.0;0.0;601.0;17.0;0.0;0;6;68;1;0;0;0;0;0;0;1;0;0;0;0;16541.904296875;9632.021484375;0.0;777.147216796875;528.0;198721;431.0;0.0;Calculated values ==>;1557615881.788;325.86;325.46000000000004;292.86;292.86;290.66;277.26000000000005;273.955091788801;278.76000000000005;276.66;270.96000000000004;277.96000000000004;348.26;293.46000000000004;270.76000000000005;272.56;298.46000000000004;295.86;295.66;322.76000000000005;281.66;278.66;316.26000000000005;325.96000000000004;279.26000000000005;242.35481222062532;268.19934244402924;273.955091788801;290.66;6010000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3050000.0;6030000.0;0.0;0.0;0.10016666666666667;0.0028333333333333335;0.0;0.0;0.0;9632.021484375;0.0;777.147216796875;16541.904296875;472623.63766891276;471755.5823235785;252994.09741114077;252994.09741114077;245103.13742855832;430412.23801567365;437578.2834772544;437812.597326149;473601.1518756995;528593.6297361357;468140.1469931569;437499.1961693786;440276.00903072825;466494.5354798314;463824.4608297027;405561.89562677516;467551.4392441494;442383.84218772314;437406.86254204705;181052.91087944093;221596.04284303306;474872.6074611502;202007.23412743068;201997.49147854155;273.955091788801;1214345.6308611333;549133.4720074505;130832.56668217125;361642.79447410634;0;9;11;2;16;22;2;6;56;75;729176446735.2614;280853207920.2485;613905377250.3479;23619.837213738287;773.1185577788722;-0.0;0.0;2357650.840979758;523413.5064729397;0.0;381482.41752961586;2.343410551965689;0.1571450727852429
3365;2019-05-12 01:05:41.789;529;524;198;198;177;41;58;34;-23;48;752;204;-26;-6;253;228;226;499;177;85;58;61;600;358;362;138;363;304;602;122.0;-1.0;932.0;98.0;0.0;0;2;68;1;0;0;0;0;0;0;1;0;0;0;0;17141.263671875;9614.55078125;0.0;768.9588012695309;528.0;198722;426.0;0.0;Calculated values ==>;1557615941.789;326.06;325.56;292.96000000000004;292.96000000000004;290.86;277.26000000000005;274.1680685717883;278.96000000000004;276.56;270.86;277.96000000000004;348.36;293.56;270.56;272.56;298.46000000000004;295.96000000000004;295.76000000000005;323.06;281.66;278.96000000000004;315.76000000000005;325.96000000000004;279.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;290.86;6000000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3040000.0;6020000.0;0.02033333333333333;0.0;0.15533333333333335;0.01633333333333333;0.0;0.02033333333333333;0.0;9614.55078125;0.0;768.9588012695309;17141.263671875;473054.98887947976;472037.7020272028;253430.46514648534;253430.46514648534;245819.71489139713;430280.9020939914;437919.87830209354;437883.18805776763;473730.63416192174;528775.0450999481;468401.15335692395;437413.810930519;440491.74836370035;466207.9483817794;463659.26402989647;406562.9863463395;468160.621929522;442383.84218772314;437919.87830209354;178963.62700411686;221596.04284303306;475000.2028964463;202604.4244111321;202604.4244111321;274.1680685717883;1214626.3286054183;549293.8627826053;130845.45111370986;361642.79447410634;0;9;11;2;16;22;2;6;56;75;729393650354.999;280936309305.1481;614088080295.1272;36546.63461977739;4449.1310485934655;-0.0;4784.747562449549;2358152.236600886;523457.0259449193;0.0;381522.2910904697;4.4089633535747055;0.2831811004794231
3366;2019-05-12 01:06:41.789;531;525;198;199;179;41;61;35;-24;48;754;206;-27;-6;253;228;227;499;177;86;60;61;603;356;361;138;361;303;605;144.0;-1.0;273.0;36.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;17557.69140625;9518.0830078125;0.0;758.7222290039059;528.0;198723;421.0;0.0;Calculated values ==>;1557616001.789;326.26000000000005;325.66;292.96000000000004;293.06;291.06;277.26000000000005;273.955091788801;279.26000000000005;276.66;270.76000000000005;277.96000000000004;348.56000000000006;293.76000000000005;270.46000000000004;272.56;298.46000000000004;295.96000000000004;295.86;323.06;281.76000000000005;279.16;315.26000000000005;325.96000000000004;279.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;290.86;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6050000.0;0.024;0.0;0.0455;0.006;0.0;0.024;0.0;9518.0830078125;0.0;758.7222290039059;17557.69140625;472976.6778588959;471804.0214084286;253276.42263741134;253662.15044719487;246391.7663601609;430412.23801567365;438653.9296755554;437953.82195464283;473730.63416192174;529060.7471719419;468782.15747417515;437485.64907481754;440706.57273408404;466494.5354798314;463955.8763240681;405520.74332791305;467753.9908205165;442751.9202415012;438485.31824677397;176874.38241465177;221596.04284303306;475000.2028964463;202073.15169153817;202073.15169153817;273.955091788801;1214915.4865644027;549453.3013975142;130858.18178896215;361642.79447410634;0;9;11;2;16;22;2;6;56;75;729610550354.999;281019109305.1481;614270180295.1272;10732.570496971262;1637.5623072294488;-0.0;5673.89199732566;2358546.229976859;523507.7483895512;0.0;381609.4464201345;1.7558009892883917;0.07760622837847177
3367;2019-05-12 01:07:41.790;534;527;198;199;179;40;63;34;-26;48;755;207;-28;-7;253;228;227;501;178;86;62;62;604;356;361;137;361;301;607;93.0;-1.0;158.0;92.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;17448.765625;9246.0380859375;0.0;745.51123046875;528.0;198724;417.0;0.0;Calculated values ==>;1557616061.79;326.56;325.86;292.96000000000004;293.06;291.06;277.16;273.955091788801;279.46000000000004;276.56;270.56;277.96000000000004;348.66;293.86;270.36;272.46000000000004;298.46000000000004;295.96000000000004;295.86;323.26000000000005;281.76000000000005;279.36;314.86;325.96000000000004;279.36;241.92719264551067;267.7187500070086;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6070000.0;0.015500000000000002;0.0;0.026333333333333334;0.015333333333333334;0.0;0.015500000000000002;0.0;9246.0380859375;0.0;745.51123046875;17448.765625;473305.2026999102;471853.04374575283;253175.04441338792;253559.0020841995;246315.961597836;430412.23801567365;438989.9883500334;438095.2167564963;473859.9099963197;529318.2321055314;469179.6353925685;437785.01000687695;440984.1951948389;466494.5354798314;463955.8763240681;404995.3129665394;467799.0181370267;442751.9202415012;438822.1517515752;175203.01333496982;221596.04284303306;475225.00628785643;202338.40708842047;202338.40708842047;273.955091788801;1215207.2119013187;549609.6716792345;130870.71727669725;361642.79447410634;0;9;11;2;16;22;2;6;56;75;729827153964.7374;281101610680.0484;614451383314.9083;6208.262654592663;4184.261187724685;-0.0;3665.4980422788985;2358687.405939178;523556.2643938705;0.0;381687.27596750803;1.4069911921980707;0.09685096429712405
3368;2019-05-12 01:08:41.790;537;529;197;198;179;40;65;34;-27;47;756;208;-29;-6;253;229;228;502;179;87;64;62;600;357;362;138;362;302;602;276.0;-1.0;759.0;128.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;17123.150390625;8984.5595703125;0.0;757.872924804688;528.0;198725;412.0;0.0;Calculated values ==>;1557616121.79;326.86;326.06;292.86;292.96000000000004;291.06;277.16;274.0616903277293;279.66;276.56;270.46000000000004;277.86;348.76;293.96000000000004;270.26000000000005;272.56;298.46000000000004;296.06;295.96000000000004;323.36;281.86;279.56;314.36;325.96000000000004;279.36;242.14157278889297;267.8393353686513;274.0616903277293;291.06;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6020000.0;0.046;0.0;0.1265;0.021333333333333333;0.0;0.046;0.0;8984.5595703125;0.0;757.872924804688;17123.150390625;474262.6867104565;472800.09293183935;253044.82259611256;253430.46514648534;246506.5784309863;430346.717906069;439102.8052736417;437713.4967235476;473632.86133578786;529346.1196232733;469161.7630768955;437401.2382119444;440920.49340534693;466351.3762726499;463939.2883609972;407505.9428692339;468631.90028580977;442704.60315965564;438934.9886892516;173113.83306960555;221596.04284303306;475097.750913962;202395.70894630303;202395.70894630303;274.0616903277293;1215495.311201449;549761.5933263699;130883.2454779912;361642.79447410634;0;9;11;2;16;22;2;6;56;75;730044053964.7374;281184110680.0484;614632283314.9083;29767.700153821435;5817.643561976725;-0.0;10880.806868175634;2358987.205629248;523639.61360011797;0.0;381808.49517509516;4.76946087204219;0.2650306040539139
3369;2019-05-12 01:09:41.781;539;531;197;197;179;40;67;34;-26;47;757;209;-29;-6;253;229;228;502;180;87;66;62;604;356;361;138;361;301;606;85.0;0.0;315.0;89.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;16745.37890625;8887.044921875;0.0;747.3972778320309;529.0;198726;408.0;0.0;Calculated values ==>;1557616181.781;327.06;326.26000000000005;292.86;292.86;291.06;277.16;273.955091788801;279.86;276.56;270.56;277.86;348.86;294.06;270.26000000000005;272.56;298.46000000000004;296.06;295.96000000000004;323.36;281.86;279.76000000000005;313.96000000000004;326.06;279.36;242.14157278889297;267.7187500070086;273.955091788801;291.16;6040000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6060000.0;0.014166666666666666;0.0;0.0525;0.014833333333333334;0.0;0.014166666666666666;0.0;8887.044921875;0.0;747.3972778320309;16745.37890625;474061.86731815315;472593.99941643095;252843.4645091159;252843.4645091159;246353.7911040728;430412.23801567365;439657.55536505504;438095.2167564963;473632.86133578786;529526.8628537641;469419.94234503055;437629.4412208045;441133.5214113407;466494.5354798314;464087.17984003224;405501.31843217026;468092.60285865393;442911.52731137094;439491.22312496265;171442.51209473662;222014.15119762826;475097.750913962;202238.87470656942;202238.87470656942;273.955091788801;1215777.506609632;549910.501024143;130895.78751474559;361642.79447410634;0;9;11;2;16;22;2;6;56;75;730260921429.5099;281266898259.96155;614813156179.7185;12382.45795762116;4047.4066637429905;-0.0;3361.074935927237;2359338.4042587774;523721.8100205999;0.0;381927.1597209859;2.0541863397024898;0.14234770859474913
3370;2019-05-12 01:10:41.781;541;532;198;197;178;40;69;34;-26;47;757;210;-29;-6;253;229;228;503;181;88;68;63;599;358;363;138;363;302;601;133.0;-1.0;361.0;122.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;0;0;0;16460.271484375;8701.7470703125;0.0;752.3893432617191;529.0;198727;403.0;0.0;Calculated values ==>;1557616241.781;327.26000000000005;326.36;292.96000000000004;292.86;290.96000000000004;277.16;274.1680685717883;280.06;276.56;270.56;277.86;348.86;294.16;270.26000000000005;272.56;298.46000000000004;296.06;295.96000000000004;323.46000000000004;281.96000000000004;279.96000000000004;313.46000000000004;326.06;279.46000000000004;242.14157278889297;267.8393353686513;274.1680685717883;291.26000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6010000.0;0.022166666666666668;0.0;0.06016666666666667;0.02033333333333333;0.0;0.022166666666666668;0.0;8701.7470703125;0.0;752.3893432617191;16460.271484375;474987.27030838357;473382.3943711443;253482.35147274967;253095.80972512052;246200.33320712973;430280.9020939914;439550.530927348;437869.15320432716;473632.86133578786;529450.4927950186;469402.34944199485;437401.2382119444;440920.49340534693;466207.9483817794;463791.1003516643;407985.617302197;468922.6776874905;442657.40752815985;439383.49124631356;169353.38768963216;222014.15119762826;475195.2834198088;202805.86364162178;202805.86364162178;274.1680685717883;1216054.2203628873;550057.0742907445;130908.28573658803;361642.79447410634;0;9;11;2;16;22;2;6;56;75;730478121429.5099;281349698259.96155;614994056179.7185;14142.97458868944;5538.584868823135;-0.0;5244.137411904001;2359559.4495299966;523801.6932833713;0.0;381998.8698238845;2.636485849054213;0.17811422765985832
3371;2019-05-12 01:11:41.772;541;532;199;199;180;42;70;34;-25;47;758;211;-27;-6;253;229;228;500;179;89;69;63;600;357;362;139;362;303;603;271.0;-1.0;951.0;70.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;0;0;0;16436.02734375;8705.037109375;0.0;757.7161254882809;530.0;198728;399.0;0.0;Calculated values ==>;1557616301.772;327.26000000000005;326.36;293.06;293.06;291.16;277.36;274.0616903277293;280.16;276.56;270.66;277.86;348.96000000000004;294.26000000000005;270.46000000000004;272.56;298.46000000000004;296.06;295.96000000000004;323.16;282.06;280.06;313.06;326.16;279.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;291.06;6000000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6030000.0;0.04516666666666667;0.0;0.1585;0.011666666666666665;0.0;0.04516666666666667;0.0;8705.037109375;0.0;757.7161254882809;16436.02734375;474862.8157341738;473128.5764207091;253766.38630349623;253766.38630349623;246813.6376480349;430346.717906069;439936.2520002742;437798.07955487026;473503.23161362135;529478.5084212946;469384.86284256604;437485.64907481754;440706.57273408404;466351.3762726499;463939.2883609972;407505.9428692339;468182.8356768353;443024.1235409956;439770.3019814846;167682.10792650707;222432.26289678228;475067.9734501518;202319.25995670888;202319.25995670888;274.0616903277293;1216328.315066883;550202.1090675192;130920.86806123258;361642.79447410634;0;9;11;2;16;22;2;6;56;75;730695588805.146;281432785795.2046;615175528955.2493;37323.39290630858;3182.068324090167;-0.0;10724.872064785703;2359988.2715940834;523874.3544927083;0.0;382131.9249419843;5.413892978466181;0.2814040976690138
3372;2019-05-12 01:12:41.782;540;532;199;199;181;42;72;34;-24;47;759;212;-26;-4;253;229;228;497;177;89;71;63;599;355;361;140;360;304;601;117.0;-1.0;319.0;0.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;0;0;0;16484.583984375;8801.0751953125;0.0;754.054321289062;531.0;198729;394.0;0.0;Calculated values ==>;1557616361.782;327.16;326.36;293.06;293.06;291.26000000000005;277.36;273.8482719121499;280.36;276.56;270.76000000000005;277.86;349.06000000000006;294.36;270.56;272.76000000000005;298.46000000000004;296.06;295.96000000000004;322.86;282.06;280.26000000000005;312.56;326.26000000000005;279.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;290.86;5990000.0;3550000.0;3610000.0;1400000.0;3600000.0;3040000.0;6010000.0;0.0195;0.0;0.05316666666666667;0.0;0.0;0.0195;0.0;8801.0751953125;0.0;754.054321289062;16484.583984375;474837.68925495516;473382.3943711443;253871.73518322778;253871.73518322778;247240.07222642156;430477.46260093397;440483.78149257216;437727.04723144654;473373.3937792042;529506.5989332239;469367.4827915704;437413.810930519;440793.27408520976;466637.4274074692;464234.7764519513;407985.617302197;467981.1655514694;443229.8278896371;440319.24944479857;165593.03060630985;222850.3779558165;474940.4660596492;201709.7481601087;201709.7481601087;273.8482719121499;1216602.6992176452;550348.0176507466;130933.46824796824;361642.79447410634;0;9;11;2;16;22;2;6;56;75;730912524955.1116;281516499745.1913;615357659305.2203;12548.253067292797;0.0;-0.0;4652.8852750514525;2360403.9379099724;523900.8761482775;0.0;382260.0942777922;1.8001993915894208;0.0716516312525527
3373;2019-05-12 01:13:44.763;537;530;200;201;182;41;74;33;-24;47;760;212;-26;-5;253;230;227;498;177;90;74;64;602;355;360;143;360;304;605;225.0;-1.0;833.0;67.0;0.0;0;14;56;1;0;0;0;0;0;0;1;0;0;1;0;16844.541015625;8916.2568359375;0.0;822.3445434570309;532.0;198730;390.0;0.0;Calculated values ==>;1557616424.763;326.86;326.16;293.16;293.26000000000005;291.36;277.26000000000005;273.8482719121499;280.56;276.46000000000004;270.76000000000005;277.86;349.16;294.36;270.56;272.66;298.46000000000004;296.16;295.86;322.96000000000004;282.16;280.56;312.16;326.36;279.56;243.1966462407574;268.0796299477929;273.8482719121499;290.86;6020000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6050000.0;0.0375;0.0;0.13883333333333334;0.011166666666666667;0.0;0.0375;0.0;8916.2568359375;0.0;822.3445434570309;16844.541015625;474011.50198272424;472569.1908727249;254050.6858757324;254442.11427422718;247430.2401115983;430477.46260093397;441026.24236554437;437727.04723144654;472982.62173735606;529611.0691093424;469367.4827915704;437413.810930519;440642.64510116994;466637.4274074692;464365.70566323627;406036.1191322827;467595.6877799703;443592.85282077984;441026.24236554437;163921.7849024954;223268.49639005636;474654.98520072777;201809.3466952606;201809.3466952606;273.8482719121499;1216894.2411092904;550502.997551818;130947.25757808163;361642.79447410634;0;9;11;2;16;22;2;6;56;75;731139571459.9191;281605617860.1157;615549121545.058;32753.240757773816;3046.7762966443834;-0.0;8970.63358763564;2360800.206434997;523927.5274007464;0.0;382379.2641167871;4.597236183912615;0.24199941345456205
