;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3374;2019-05-12 01:14:41.773;537;530;198;199;183;41;76;33;-24;47;760;211;-26;-5;253;230;228;501;178;90;75;63;611;355;360;145;360;303;614;125.0;0.0;582.0;96.0;0.0;0;29;56;1;0;0;0;0;0;0;1;0;0;0;0;16861.984375;9116.7333984375;0.0;904.8767700195309;534.0;198731;386.0;0.0;Calculated values ==>;1557616481.773;326.86;326.16;292.96000000000004;293.06;291.46000000000004;277.26000000000005;273.8482719121499;280.76000000000005;276.46000000000004;270.76000000000005;277.86;349.16;294.26000000000005;270.56;272.66;298.46000000000004;296.16;295.96000000000004;323.26000000000005;282.16;280.66;311.76000000000005;326.56;279.46000000000004;243.61107973660833;267.9596281332873;273.8482719121499;290.96000000000004;6110000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;6140000.0;0.020833333333333332;0.0;0.097;0.016;0.0;0.020833333333333332;0.0;9116.7333984375;0.0;904.8767700195309;16861.984375;472873.17662080127;471411.3784469947;252828.1569706206;253206.2000226916;247424.16124166307;430477.46260093397;441351.550520343;437953.82195464283;472721.04826189426;529687.3334219017;469384.86284256604;437642.0229114993;440856.8528302407;466637.4274074692;464365.70566323627;401580.1850456168;466844.18802061916;443592.85282077984;441189.06381045876;162250.55196795813;224104.74344509715;474299.93612577853;201898.50685865525;201898.50685865525;273.8482719121499;1217161.1312498734;550645.7837703027;130960.93381239618;361642.79447410634;0;9;11;2;16;22;2;6;56;75;731344807459.8848;281687712260.102;615722146895.029;22897.365564310796;4358.422868273972;-0.0;4985.219936495906;2361240.8510274817;523986.16217912437;0.0;382489.7673402979;3.217148524750952;0.20429195312728674
3375;2019-05-12 01:15:41.784;539;531;197;198;183;41;78;33;-25;46;762;210;-27;-5;253;230;230;506;179;90;77;62;621;357;362;145;362;303;624;224.0;74.0;1130.0;221.0;0.0;0;44;53;1;0;0;0;0;0;0;1;0;0;1;0;16886.76171875;9047.4873046875;0.0;989.142211914062;535.0;198732;382.0;0.0;Calculated values ==>;1557616541.784;327.06;326.26000000000005;292.86;292.96000000000004;291.46000000000004;277.26000000000005;274.0616903277293;280.96000000000004;276.46000000000004;270.66;277.76000000000005;349.36;294.16;270.46000000000004;272.66;298.46000000000004;296.16;296.16;323.76000000000005;282.16;280.86;311.36;326.66;279.36;243.61107973660833;267.9596281332873;274.0616903277293;291.06;6210000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6240000.0;0.037333333333333336;0.012333333333333333;0.18833333333333335;0.036833333333333336;0.0;0.037333333333333336;0.0;9047.4873046875;0.0;989.142211914062;16886.76171875;471902.94510314806;470265.6766688629;251984.6250723573;252352.62580824335;247043.22494560396;430346.717906069;441251.0841643921;437798.07955487026;472622.20966475393;529896.1217030672;469264.4658180255;437485.64907481754;440856.8528302407;466351.3762726499;464070.7449757509;266096.1432302286;466276.0241448851;443183.42525679106;441087.94060429255;160579.3303088084;224522.8720964353;474201.39184427186;202456.06975503048;202456.06975503048;274.0616903277293;1217442.4223608545;550797.1800268479;130976.72019753083;361642.79447410634;0;9;11;2;16;22;2;6;56;75;731561447169.5887;281774728209.9831;615903980224.7805;44322.74517896983;10009.286030287058;0.0;8908.923178372452;2361801.121313635;524105.9150371151;0.0;382605.57309326;6.301015124950328;0.4240277413106214
3376;2019-05-12 01:16:41.774;546;534;196;196;182;43;44;35;-24;45;764;209;-26;-3;254;230;233;509;181;92;44;60;617;359;364;150;364;304;620;-2.0;-1.0;1050.0;314.0;0.0;0;83;54;1;0;0;0;0;0;0;1;0;0;0;0;16520.251953125;9047.759765625;0.0;1249.49914550781;535.0;198733;378.0;0.0;Calculated values ==>;1557616601.774;327.76000000000005;326.56;292.76000000000005;292.76000000000005;291.36;277.46000000000004;274.27422755570615;277.56;276.66;270.76000000000005;277.66;349.56000000000006;294.06;270.56;272.86;298.56;296.16;296.46000000000004;324.06;282.36;277.56;310.96000000000004;326.66;279.16;244.62907804385475;268.0796299477929;274.27422755570615;291.26000000000005;6170000.0;3590000.0;3640000.0;1500000.0;3640000.0;3040000.0;6200000.0;0.0;0.0;0.175;0.052333333333333336;0.0;0.0;0.0;9047.759765625;0.0;1249.49914550781;16520.251953125;473489.00031869335;471255.5214121805;251800.5647229264;251800.5647229264;246852.21459093053;430214.79039162316;435011.12638877804;437727.04723144654;471864.10887394473;530028.8573987164;469005.6567190402;437413.810930519;440943.6375800933;466194.8918654774;463774.604463236;400910.98353588535;467307.4224705782;443090.9874564743;435011.12638877804;158908.11840480618;224522.8720964353;473356.4129049574;203101.61742465835;202456.06975503048;274.2742275557061;1217720.7677428676;550947.9486201701;130995.37243295487;361642.79447410634;0;9;11;2;16;22;2;6;56;75;731779210869.6234;281863213459.99713;616086049874.8094;41059.45021618793;14143.334296802317;-0.0;0.0;2362512.521022325;524307.1533279002;0.0;382679.8017462538;5.360920317669018;0.48372398145778556
3377;2019-05-12 01:17:41.795;552;538;196;197;179;44;43;36;-23;44;766;208;-25;-1;254;229;234;512;181;92;42;57;623;359;364;150;364;305;625;-2.0;0.0;1157.0;332.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;1;0;16671.88671875;9327.3125;0.0;1342.96667480469;536.0;198734;375.0;0.0;Calculated values ==>;1557616661.795;328.36;326.96000000000004;292.76000000000005;292.86;291.06;277.56;274.27422755570615;277.46000000000004;276.76000000000005;270.86;277.56;349.76;293.96000000000004;270.66;273.06;298.56;296.06;296.56;324.36;282.36;277.36;310.66;326.76000000000005;278.86;244.62907804385475;268.19934244402924;274.27422755570615;291.26000000000005;6230000.0;3590000.0;3640000.0;1500000.0;3640000.0;3050000.0;6250000.0;0.0;0.0;0.19283333333333333;0.05533333333333333;0.0;0.0;0.0;9327.3125;0.0;1342.96667480469;16671.88671875;473652.0294426828;471231.96082471043;251573.91940603533;251939.0060419229;245658.70257673867;430214.79039162316;434832.48858899495;437656.05685647397;471764.45720038965;530161.7641224974;468746.1015721909;437342.01223029394;441030.91413852724;466194.8918654774;463642.6141334031;267979.2234453637;467108.95998316054;443090.9874564743;434653.35091899;157654.71494818805;224941.0041839467;473058.315711568;203046.57076705105;202456.06975503048;274.27422755570615;1217997.465709548;551101.1278167192;131016.98387620233;361642.79447410634;0;9;11;2;16;22;2;6;56;75;731997687310.158;281953244960.2174;616268813820.2567;45240.52923424372;14940.649886929936;-0.0;0.0;2363231.939227779;524549.6046916451;0.0;382679.8017462538;5.6400754033949845;0.504726677858383
3378;2019-05-12 01:18:41.775;557;542;197;197;180;45;39;36;-21;44;765;209;-23;1;254;228;235;511;183;93;38;53;622;359;364;157;364;308;625;-1.0;-1.0;787.0;171.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;16690.46875;9782.021484375;0.0;1334.3955078125;536.0;198735;371.0;0.0;Calculated values ==>;1557616721.775;328.86;327.36;292.86;292.86;291.16;277.66;274.27422755570615;277.06;276.76000000000005;271.06;277.56;349.66;294.06;270.86;273.26000000000005;298.56;295.96000000000004;296.66;324.26000000000005;282.46000000000004;276.96000000000004;310.26000000000005;326.76000000000005;278.46000000000004;246.01318540288656;268.5567601203482;274.27422755570615;291.46000000000004;6220000.0;3590000.0;3640000.0;1570000.0;3640000.0;3080000.0;6250000.0;0.0;0.0;0.13116666666666668;0.0285;0.0;0.0;0.0;9782.021484375;0.0;1334.3955078125;16690.46875;474540.55520047504;471855.0080400346;251939.0060419229;251939.0060419229;245993.2124627648;430214.79039162316;434112.87870749587;437285.26766895736;470831.0918119353;529829.0644156147;468449.81437969353;436968.1147638701;440691.34818141814;466194.8918654774;463510.5090081324;268626.0210515275;466947.69261183677;443250.5894502554;433931.68165179034;155983.51637300098;224941.0041839467;471737.1646366497;202919.81232127725;202456.06975503048;274.27422755570615;1218275.3926653329;551260.3191851564;131039.28779061406;361642.79447410634;0;9;11;2;16;22;2;6;56;75;732216014510.2274;282045314260.2467;616452652520.3152;30740.93555977071;7661.294540988115;-0.0;0.0;2363864.907041639;524737.8914454253;0.0;382679.8017462538;3.454551059729723;0.2959857188697815
3379;2019-05-12 01:19:41.796;560;545;199;200;179;44;44;36;-19;42;725;211;-21;11;254;228;237;517;186;93;43;44;636;358;363;146;363;308;638;214.0;0.0;1014.0;290.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;1;0;18282.7109375;10339.6494140625;0.0;2349.33813476562;536.0;198736;367.0;0.0;Calculated values ==>;1557616781.796;329.16;327.66;293.06;293.16;291.06;277.56;274.1680685717883;277.56;276.76000000000005;271.26000000000005;277.36;345.66;294.26000000000005;271.06;274.26000000000005;298.56;295.96000000000004;296.86;324.86;282.46000000000004;277.46000000000004;309.86;326.76000000000005;277.56;243.81672145450628;268.5567601203482;274.1680685717883;291.76000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;6380000.0;0.035666666666666666;0.0;0.169;0.04833333333333333;0.0;0.035666666666666666;0.0;10339.6494140625;0.0;2349.33813476562;18282.7109375;473250.29868012207;470647.4031192204;252083.07825558176;252445.6784721476;245209.7763951853;430280.9020939914;435252.3847646943;437601.09044165985;472094.78864732845;525634.3882111511;468692.8219787387;437285.26766895736;442194.31993339997;466338.3406344101;463659.26402989647;268251.1027814108;466142.6593962396;443455.44472579175;435074.67720794375;154312.32322604544;224941.0041839467;472292.90834925044;202534.27185911467;202534.27185911467;274.1680685717883;1218566.9378340582;551428.0584639276;131069.99631514517;361642.79447410634;0;9;11;2;16;22;2;6;57;75;732434190844.8947;282136246075.10803;616637517200.0332;39726.29234045014;13038.33409702323;-0.0;8293.941124108236;2364452.339469326;524910.4487243957;0.0;382748.9421128442;4.811933759618246;0.3633036632748548
3380;2019-05-12 01:20:41.796;568;551;202;202;180;43;45;36;-19;41;697;216;-22;13;254;229;240;524;187;94;45;37;638;360;365;145;365;308;641;136.0;-1.0;1320.0;303.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;1;0;18780.41015625;10843.8251953125;0.0;2339.3193359375;540.0;198737;364.0;0.0;Calculated values ==>;1557616841.796;329.96000000000004;328.26000000000005;293.36;293.36;291.16;277.46000000000004;274.38016830617;277.66;276.76000000000005;271.26000000000005;277.26000000000005;342.86;294.76000000000005;270.96000000000004;274.46000000000004;298.56;296.06;297.16;325.56;282.56;277.66;309.56;327.16;276.86;243.61107973660833;268.5567601203482;274.38016830617;291.86;6380000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;6409999.999999999;0.02266666666666667;0.0;0.22;0.050499999999999996;0.0;0.02266666666666667;0.0;10843.8251953125;0.0;2339.3193359375;18780.41015625;474236.1159387828;471207.0469842479;253039.15740814884;253039.15740814884;245436.51680727606;430148.3826014536;434947.67464153876;437601.09044165985;472127.72840069426;522687.82102363766;469299.032968294;437126.8590839872;442491.83973573893;466051.1729702569;463493.82801193424;269635.4770420577;466876.94336195156;443204.85728555906;434947.67464153876;153058.93094933403;226613.5671989835;471731.79225593165;202951.25731960684;202951.25731960684;274.3537482594275;1218875.7971765061;551604.5874190057;131109.06846073436;361642.79447410634;0;9;11;2;16;22;2;6;57;75;732652590844.8947;282223546075.10803;616822317200.0332;51622.963286851664;13573.417014284401;-0.0;5258.585459297124;2365213.5832662205;525132.21331699;0.0;382861.8798343726;5.344321727902105;0.42539579376368647
3381;2019-05-12 01:21:41.777;577;557;203;204;183;43;48;36;-19;41;704;220;-21;15;254;229;243;529;188;94;47;33;653;358;363;146;363;308;655;-1.0;-1.0;446.0;215.0;0.0;0;19;79;1;0;0;0;0;0;0;1;1;0;1;0;19567.79296875;11260.5263671875;0.0;2436.28295898438;543.0;198738;362.0;0.0;Calculated values ==>;1557616901.777;330.86;328.86;293.46000000000004;293.56;291.46000000000004;277.46000000000004;274.1680685717883;277.96000000000004;276.76000000000005;271.26000000000005;277.26000000000005;343.56000000000006;295.16;271.06;274.66;298.56;296.06;297.46000000000004;326.06;282.56;277.86;309.36;327.46000000000004;276.46000000000004;243.81672145450628;268.5567601203482;274.1680685717883;291.96000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;6550000.0;0.0;0.0;0.07433333333333333;0.035833333333333335;0.0;0.0;0.0;11260.5263671875;0.0;2436.28295898438;19567.79296875;473766.0171222983;470351.7332301682;252775.91678829124;253135.50571768588;245947.19756506162;430280.9020939914;435958.4241996531;437601.09044165985;471995.6991225075;523425.31627376593;469782.67929403676;437285.26766895736;442788.37346326775;466338.3406344101;463791.1003516643;269688.2365276023;465786.73545331083;443614.1450120138;435782.62218529254;152223.3369413072;227868.02628245065;471202.2589852102;202238.344796004;202951.25731960684;274.0677589378372;1219195.2643389495;551788.7320176015;131148.8525442061;361642.79447410634;0;9;11;2;16;22;2;6;57;75;732870921684.7002;282310818430.03033;617007058679.8687;17495.297426327084;9637.87359177989;-0.0;0.0;2365789.3863762408;525325.579486518;0.0;382905.687503005;1.9809847952151072;0.20230008968285462
3382;2019-05-12 01:22:41.787;587;564;205;205;182;43;50;36;-20;40;719;222;-23;16;254;229;246;536;188;95;50;30;643;361;365;146;366;307;645;95.0;-1.0;1109.0;296.0;0.0;0;36;80;1;0;0;0;0;0;0;1;1;0;1;0;19664.23046875;11175.626953125;0.0;2543.19750976562;549.0;198739;360.0;0.0;Calculated values ==>;1557616961.787;331.86;329.56;293.66;293.66;291.36;277.46000000000004;274.4858918419099;278.16;276.76000000000005;271.16;277.16;345.06000000000006;295.36;270.86;274.76000000000005;298.56;296.06;297.76000000000005;326.76000000000005;282.66;278.16;309.16;328.06;276.16;243.81672145450628;268.43790593516167;274.4858918419099;291.96000000000004;6430000.0;3610000.0;3650000.0;1460000.0;3660000.0;3070000.0;6450000.0;0.01583333333333333;0.0;0.18483333333333332;0.04933333333333333;0.0;0.01583333333333333;0.0;11175.626953125;0.0;2543.19750976562;19664.23046875;476531.9333909623;472738.5635699927;253956.84671126335;253956.84671126335;245957.84370421348;430081.6785162784;435835.70984594146;437671.5478804793;471896.58969717816;525082.8136683811;470160.6437842797;437198.53567211574;443141.609673585;465907.1825204733;463344.7402771259;272440.44050376257;468287.3408131128;443364.4554154258;435835.70984594146;151387.74336342167;230377.04089860234;470904.38115382055;203084.76621888758;203084.76621888758;274.4101180558152;1219522.2523564647;551975.7311232318;131190.35513071754;361642.79447410634;0;9;11;2;16;22;2;6;57;75;733089358084.6655;282398433030.0164;617191589429.8394;43359.456810450865;13212.434336790026;-0.0;3685.223274095019;2366296.593848625;525516.0304557646;0.0;382936.4028153166;4.392294294917996;0.36768617529584047
3383;2019-05-12 01:23:41.788;596;569;205;206;184;43;52;36;-20;40;733;223;-22;20;255;229;247;536;184;95;51;28;645;359;364;145;364;308;647;212.0;-1.0;387.0;177.0;0.0;0;48;85;1;0;0;0;0;0;0;1;1;0;0;0;20159.455078125;11668.2841796875;0.0;2617.48266601562;557.0;198740;361.0;0.0;Calculated values ==>;1557617021.788;332.76000000000005;330.06;293.66;293.76000000000005;291.56;277.46000000000004;274.27422755570615;278.36;276.76000000000005;271.16;277.16;346.46000000000004;295.46000000000004;270.96000000000004;275.16;298.66;296.06;297.86;326.76000000000005;282.66;278.26000000000005;309.26000000000005;328.86;275.96000000000004;243.61107973660833;268.5567601203482;274.27422755570615;291.56;6450000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;6470000.0;0.035333333333333335;0.0;0.0645;0.029500000000000002;0.0;0.035333333333333335;0.0;11668.2841796875;0.0;2617.48266601562;20159.455078125;477656.79156587087;473267.7226212048;253863.22964383042;254232.50806370802;246549.18764899595;430214.79039162316;436422.9032701672;437443.34373287327;472028.77388759464;526474.6484863175;470144.6568551;437126.8590839872;443525.4963883602;466325.4276100551;463642.6141334031;272780.9846039466;468020.1419611217;443568.8856875325;436248.0655949691;151805.5401117132;233722.59852315116;470839.76368816046;202486.87651344956;202486.87651344956;274.1689553442057;1219854.121934674;552166.1002226305;131233.36151572914;361642.79447410634;0;9;11;2;16;22;2;6;57;75;733308061730.2704;282485734485.2579;617376092505.3496;15154.69213565283;7916.410171653971;-0.0;8259.56201421369;2366784.219884823;525692.1070950504;0.0;383035.9443519924;2.193138433513224;0.14599129976624103
3384;2019-05-12 01:24:41.798;602;573;205;205;182;41;55;36;-20;40;745;223;-22;22;254;229;248;541;185;95;54;28;651;358;363;143;363;307;653;-1.0;1.0;765.0;221.0;0.0;0;53;87;1;0;0;0;0;0;0;1;1;0;1;0;20364.92578125;11907.2802734375;0.0;2652.76391601562;567.0;198741;363.0;0.0;Calculated values ==>;1557617081.798;333.36;330.46000000000004;293.66;293.66;291.36;277.26000000000005;274.1680685717883;278.66;276.76000000000005;271.16;277.16;347.66;295.46000000000004;270.96000000000004;275.36;298.56;296.06;297.96000000000004;327.26000000000005;282.66;278.56;309.46000000000004;329.86;275.96000000000004;243.1966462407574;268.43790593516167;274.1680685717883;291.66;6509999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;6530000.0;0.0;0.00016666666666666666;0.1275;0.036833333333333336;0.0;0.0;0.0;11907.2802734375;0.0;2652.76391601562;20364.92578125;477851.39159495843;473140.7208586395;253587.41868549256;253587.41868549256;245687.81149235799;430280.9020939914;437176.3494204144;437671.5478804793;472292.48545527144;527811.1443744984;470281.02429425094;437356.53477473935;444020.7736698696;466338.3406344101;463791.1003516643;272629.7296464793;468031.06891464104;443772.5489559649;437003.68543558475;152641.13387835177;237904.88540968279;471107.22338200803;202230.76071536716;202486.87651344956;274.0648086210016;1220191.8813923108;552362.5960035482;131277.287557026;361642.79447410634;0;9;11;2;16;22;2;6;57;75;733526198080.2357;282572148885.24414;617560623255.3203;30018.7003635518;9903.616374887939;0.0;0.0;2367160.7275630794;525840.6320662849;0.0;383104.78550704714;2.7419090367430563;0.2494257512732801
3385;2019-05-12 01:25:41.779;609;577;204;204;182;41;57;35;-20;40;755;224;-22;21;254;229;250;546;187;96;57;29;651;359;364;142;364;308;654;281.0;-1.0;957.0;231.0;0.0;0;54;92;1;0;0;0;0;0;0;1;1;0;1;0;20496.09765625;12253.7158203125;0.0;2687.13793945312;578.0;198742;365.0;0.0;Calculated values ==>;1557617141.779;334.06;330.86;293.56;293.56;291.36;277.26000000000005;274.27422755570615;278.86;276.66;271.16;277.16;348.66;295.56;270.96000000000004;275.26000000000005;298.56;296.06;298.16;327.76000000000005;282.76000000000005;278.86;309.66;330.96000000000004;276.06;242.98782864720522;268.5567601203482;274.27422755570615;291.86;6509999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;6540000.000000001;0.04683333333333333;0.0;0.1595;0.0385;0.0;0.04683333333333333;0.0;12253.7158203125;0.0;2687.13793945312;20496.09765625;478908.39369181683;473641.51182237326;253179.89831032587;253179.89831032587;245654.5658516139;430214.79039162316;437290.4139363382;437443.34373287327;472424.0149512065;528781.9076996768;470265.17358941067;437126.8590839872;443672.2141913368;466194.8918654774;463642.6141334031;273806.22206267295;468710.53262398957;443727.5851227284;437290.4139363382;153476.72818028802;242505.85365607988;471339.3356437985;202587.51552295947;202587.51552295947;274.20804165289616;1220532.2820929529;552563.8738792995;131321.7726477076;361642.79447410634;0;9;11;2;16;22;2;6;57;75;733744229015.0416;282657621810.168;617745064830.1561;37459.50459948125;10346.945074652303;-0.0;10991.919075693237;2367722.8678697855;526009.3333058993;0.0;383196.3558261433;3.935408892640763;0.2660616836117144
3386;2019-05-12 01:26:41.789;615;580;204;204;181;41;59;35;-20;39;763;225;-22;22;254;230;252;551;186;96;59;29;649;359;364;141;364;307;651;232.0;0.0;1057.0;256.0;0.0;0;54;95;1;0;0;0;0;0;0;1;1;0;0;0;20465.263671875;12424.0341796875;0.0;2688.97436523438;587.0;198743;368.0;0.0;Calculated values ==>;1557617201.789;334.66;331.16;293.56;293.56;291.26000000000005;277.26000000000005;274.27422755570615;279.06;276.66;271.16;277.06;349.46000000000004;295.66;270.96000000000004;275.36;298.56;296.16;298.36;328.26000000000005;282.76000000000005;279.06;309.96000000000004;331.86;276.06;242.77792619122317;268.43790593516167;274.27422755570615;291.76000000000005;6490000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6509999.999999999;0.03866666666666666;0.0;0.17616666666666667;0.042666666666666665;0.0;0.03866666666666666;0.0;12424.0341796875;0.0;2688.97436523438;20465.263671875;480040.63952595385;474480.35897161474;253314.2427780284;253314.2427780284;245428.56262851236;430214.79039162316;437634.38984935347;437671.5478804793;472456.96783784614;529695.9489754178;470521.57474549004;437356.53477473935;444020.7736698696;466194.8918654774;463774.604463236;275327.5352674609;469910.67782933573;443727.5851227284;437634.38984935347;154730.12109240866;246270.64818160105;471472.3440730569;202594.93314405903;202594.93314405903;274.2109215038842;1220873.6836614127;552769.5560705862;131366.58105039553;361642.79447410634;0;9;11;2;16;22;2;6;57;75;733962665415.007;282742535960.15454;617929595580.1268;41412.66362939937;11472.102866303909;-0.0;9088.192325938051;2368380.2454829332;526191.1890096116;0.0;383363.71797684056;4.100636788329274;0.29457904659230955
3387;2019-05-12 01:27:41.790;620;584;203;204;181;41;61;36;-17;39;769;225;1;27;255;230;252;552;183;97;61;29;645;359;364;140;364;306;647;288.0;-1.0;665.0;193.0;0.0;0;55;96;1;0;0;0;0;0;0;1;1;0;0;0;20187.8515625;12451.30859375;0.0;2677.640625;596.0;198744;371.0;0.0;Calculated values ==>;1557617261.79;335.16;331.56;293.46000000000004;293.56;291.26000000000005;277.26000000000005;274.27422755570615;279.26000000000005;276.76000000000005;271.46000000000004;277.06;350.06000000000006;295.66;273.26000000000005;275.86;298.66;296.16;298.36;328.36;282.86;279.26000000000005;310.26000000000005;332.76000000000005;276.06;242.56692532238324;268.3187672390254;274.27422755570615;291.46000000000004;6450000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;6470000.0;0.048;0.0;0.11083333333333334;0.03216666666666666;0.0;0.048;0.0;12451.30859375;0.0;2677.640625;20187.8515625;481243.64306304423;475588.0996388058;253131.24443301652;253496.15951252362;245561.9295100284;430214.79039162316;437976.6894256693;438366.6433039444;472588.21769833704;530399.3526615865;470657.2968539335;441118.68104791886;444945.90934977244;466325.4276100551;463774.604463236;394902.2128461555;470590.4247660676;443885.98883935984;437976.6894256693;155983.51637300098;250035.78352995744;471605.12922355125;202592.5173936311;202592.5173936311;274.2099836172404;1221212.465267556;552976.8540483565;131411.30358729;361642.79447410634;0;9;11;2;16;22;2;6;57;75;734181069054.7432;282826837365.05273;618113498644.9047;26131.632288393055;8653.23901386243;-0.0;11298.440257537835;2368943.123996054;526358.9029869301;0.0;383533.6094129744;3.046035180201422;0.18838687706862808
3388;2019-05-12 01:28:41.770;625;586;203;203;180;41;63;35;-8;39;774;224;17;35;255;230;252;550;183;97;63;29;640;358;363;138;363;306;643;195.0;0.0;421.0;138.0;0.0;0;52;97;1;0;0;0;0;0;0;1;1;0;0;0;19769.982421875;12400.66015625;0.0;2668.96899414062;604.0;198745;374.0;0.0;Calculated values ==>;1557617321.77;335.66;331.76000000000005;293.46000000000004;293.46000000000004;291.16;277.26000000000005;274.1680685717883;279.46000000000004;276.66;272.36;277.06;350.56000000000006;295.56;274.86;276.66;298.66;296.16;298.36;328.16;282.86;279.46000000000004;310.56;333.56;276.06;242.14157278889297;268.3187672390254;274.1680685717883;291.46000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6430000.0;0.0325;0.0;0.07016666666666667;0.023;0.0;0.0325;0.0;12400.66015625;0.0;2668.96899414062;19769.982421875;482546.8833138099;476379.7413123288;253313.65723673347;253313.65723673347;245369.0744100978;430280.9020939914;438542.5783408282;439754.1946057891;472850.0741107318;530921.7713363036;470537.2613830028;443492.7161922392;446092.96027638344;466468.62817080156;463922.8230274349;398430.4906496668;470790.79312400846;444088.47786763136;438542.5783408282;157236.91470761524;253382.8652305231;471870.034071972;202317.0521809277;202317.0521809277;274.0983686902871;1221545.3362235483;553183.8847547591;131455.84381577026;361642.79447410634;0;9;11;2;16;22;2;6;57;75;734399096354.8125;282910209565.0792;618297037444.963;16660.172826811107;6199.718583494019;-0.0;7677.329600196766;2369299.603506002;526482.6363753985;0.0;383691.6881180339;2.0264082616598658;0.12704281233196793
3389;2019-05-12 01:29:41.771;629;588;203;204;179;40;65;35;-1;39;777;223;25;39;254;230;252;550;182;98;65;28;639;357;362;136;362;305;641;224.0;0.0;407.0;135.0;0.0;0;42;98;1;0;0;0;0;0;0;1;1;0;0;0;19538.01953125;12447.55078125;0.0;2595.47290039062;611.0;198746;376.0;0.0;Calculated values ==>;1557617381.771;336.06;331.96000000000004;293.46000000000004;293.56;291.06;277.16;274.0616903277293;279.66;276.66;273.06;277.06;350.86;295.46000000000004;275.66;277.06;298.56;296.16;298.36;328.16;282.96000000000004;279.66;310.76000000000005;334.26000000000005;275.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;291.36;6390000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6409999.999999999;0.037333333333333336;0.0;0.06783333333333334;0.022500000000000003;0.0;0.037333333333333336;0.0;12447.55078125;0.0;2595.47290039062;19538.01953125;483242.91150265484;476924.81241867604;253406.1040495238;253775.26664484016;245109.00325380437;430346.717906069;439102.8052736417;441030.91413852724;473111.07959547755;531310.4117884313;470553.05502092576;444856.06423827005;446853.7789523966;466481.5206930663;464070.7449757509;399075.18451634597;471049.2154235927;444447.176592924;439102.8052736417;158072.51562822933;256311.7953858065;472036.2627623985;202045.05697905528;202045.05697905528;273.98798040015055;1221872.90836554;553390.9566301286;131499.71489601085;361642.79447410634;0;9;11;2;16;22;2;6;57;75;734616599979.5498;282992410934.9799;618480340499.7416;16211.20731065085;6074.802130125224;-0.0;8850.155936331228;2369573.536238953;526584.925752683;0.0;383829.4194594894;2.0698076421369787;0.12117792241115129
3390;2019-05-12 01:30:41.791;633;592;204;205;179;38;68;33;-4;39;781;223;26;44;254;231;252;552;182;98;67;27;632;356;362;134;361;305;634;220.0;-1.0;191.0;166.0;0.0;0;30;98;1;0;0;0;0;0;0;1;1;0;0;0;19290.259765625;12373.51953125;0.0;2529.2734375;616.0;198747;377.0;0.0;Calculated values ==>;1557617441.791;336.46000000000004;332.36;293.56;293.66;291.06;276.96000000000004;273.955091788801;279.96000000000004;276.46000000000004;272.76000000000005;277.06;351.26;295.46000000000004;275.76000000000005;277.56;298.56;296.26000000000005;298.36;328.36;282.96000000000004;279.86;310.86;334.76000000000005;275.86;241.2770596917726;268.19934244402924;273.955091788801;291.36;6320000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3050000.0;6340000.0;0.03666666666666667;0.0;0.03183333333333333;0.027666666666666666;0.0;0.03666666666666667;0.0;12373.51953125;0.0;2529.2734375;19290.259765625;484600.97881110426;478362.6179493504;254110.8842703682;254487.72982652488;245345.7539743202;430412.23801567365;439603.98589291424;440578.77906221413;473371.24222306634;531727.8354950516;470553.05502092576;445000.09919413156;447557.86663498206;466624.4334453391;464349.45330830896;403175.3851505653;472260.451253185;444447.176592924;439437.3001688844;158490.31677215957;258404.02479325983;472202.2088784924;201635.93379429693;201635.93379429693;273.82398042077466;1222196.5852159092;553597.8678300845;131542.4353508862;361642.79447410634;0;9;11;2;16;22;2;6;57;75;734833872379.4807;283073437934.95416;618663401499.6833;7606.347241028698;7485.666943996075;-0.0;8719.383433734874;2369772.0820200276;526697.9673295676;0.0;383975.8810918028;1.5977808769597954;0.09921058586042328
3391;2019-05-12 01:31:41.772;636;594;205;205;181;37;70;33;-5;38;784;222;25;42;254;231;251;547;181;98;69;27;630;355;361;132;360;303;632;-1.0;-1.0;110.0;138.0;0.0;0;15;98;1;0;0;0;0;0;0;1;1;0;0;0;18976.158203125;12331.21484375;0.0;2429.27172851562;620.0;198748;379.0;0.0;Calculated values ==>;1557617501.772;336.76000000000005;332.56;293.66;293.66;291.26000000000005;276.86;273.8482719121499;280.16;276.46000000000004;272.66;276.96000000000004;351.56000000000006;295.36;275.66;277.36;298.56;296.26000000000005;298.26000000000005;327.86;282.96000000000004;280.06;311.06;335.16;275.86;240.83765695389522;267.9596281332873;273.8482719121499;291.26000000000005;6300000.0;3550000.0;3610000.0;1320000.0;3600000.0;3030000.0;6320000.0;0.0;0.0;0.018333333333333333;0.023;0.0;0.0;0.0;12331.21484375;0.0;2429.27172851562;18976.158203125;485251.95722540835;478897.29421504773;254587.3134054757;254587.3134054757;246078.60697711565;430477.46260093397;440154.36420568853;440856.8528302407;473533.532933398;532190.4455563852;470704.5923129879;445251.96559515793;447656.4881179867;466767.0802831461;464496.52518415696;403710.7270159054;471735.94040320226;444647.61353300465;439989.1224034124;159325.9205505338;260077.89159075968;472465.0996282349;201115.2167241712;201635.93379429693;273.6159983828413;1222515.3710524736;553803.6754241287;131583.74347568068;361642.79447410634;0;9;11;2;16;22;2;6;57;75;735050703695.1495;283153212665.20026;618845743740.2458;4395.263328611274;6241.047306793465;-0.0;0.0;2369872.063770833;526812.3203920699;0.0;384048.51961115724;0.7205934969237365;0.08726928644746028
3392;2019-05-12 01:32:41.772;638;596;205;205;181;37;72;32;-1;38;787;221;26;43;254;232;249;545;181;99;71;27;629;355;360;132;360;303;631;141.0;-1.0;227.0;77.0;0.0;0;2;95;1;0;0;0;0;0;0;1;1;0;0;0;18575.80078125;12162.4951171875;0.0;2347.82495117188;624.0;198749;380.0;0.0;Calculated values ==>;1557617561.772;336.96000000000004;332.76000000000005;293.66;293.66;291.26000000000005;276.86;273.8482719121499;280.36;276.36;273.06;276.96000000000004;351.86;295.26000000000005;275.76000000000005;277.46000000000004;298.56;296.36;298.06;327.66;283.06;280.26000000000005;311.16;335.56;275.86;240.83765695389522;267.9596281332873;273.8482719121499;291.26000000000005;6290000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6310000.0;0.0235;0.0;0.03783333333333334;0.012833333333333334;0.0;0.0235;0.0;12162.4951171875;0.0;2347.82495117188;18575.80078125;485647.5352398259;479312.0255559986;254637.47574818085;254637.47574818085;246114.02572504382;430477.46260093397;440699.58282389754;441455.363107709;473533.532933398;532502.9854985223;470584.96236496523;445394.99845677166;447796.21272308455;466767.0802831461;464627.23559176613;403169.4823009813;471551.79895419616;445002.87759650644;440535.73838924203;159743.72323357346;261751.83340796042;472465.0996282349;201524.8731837097;201524.8731837097;273.7761386119078;1222828.3040440101;554007.7896738031;131623.55261467808;361642.79447410634;0;9;11;2;16;22;2;6;57;75;735267003695.1495;283232412665.20026;619027543740.2458;9077.37020212464;3477.0662393714074;-0.0;5616.75533233001;2369984.3357169223;526893.3046716213;0.0;384095.32590559334;1.252294345556817;0.0695367499586273
3393;2019-05-12 01:33:41.793;639;599;205;205;183;38;74;32;5;38;788;219;29;44;254;232;248;547;182;99;73;26;628;356;361;132;361;302;630;294.0;-1.0;216.0;158.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;18195.501953125;11912.697265625;0.0;2349.40771484375;628.0;198750;381.0;0.0;Calculated values ==>;1557617621.793;337.06;333.06;293.66;293.66;291.46000000000004;276.96000000000004;273.955091788801;280.56;276.36;273.66;276.96000000000004;351.96000000000004;295.06;276.06;277.56;298.56;296.36;297.96000000000004;327.86;283.06;280.46000000000004;311.26000000000005;335.96000000000004;275.76000000000005;240.83765695389522;267.8393353686513;273.955091788801;291.36;6280000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;6300000.0;0.049;0.0;0.036000000000000004;0.026333333333333334;0.0;0.049;0.0;11912.697265625;0.0;2349.40771484375;18195.501953125;485899.46285511216;479873.08055375377;254687.88868879376;254687.88868879376;246821.47653769597;430412.23801567365;440811.79925200954;442552.9904358224;473533.532933398;532681.6696647728;470481.5131215129;446017.8014079234;448123.7737234782;466624.4334453391;464480.4244350529;403169.12821870466;471992.1724206259;444803.72290194937;440647.96367074497;160161.5264782812;263425.85118522606;472367.87413283327;201696.54909567206;201696.54909567206;273.8476313113219;1223134.838815962;554208.4864959982;131662.7099204304;361642.79447410634;0;9;11;2;16;22;2;6;57;75;735483379399.8195;283311640385.0794;619209107264.9689;8670.831888245413;7127.67822597858;-0.0;11708.619314178573;2370132.2891663723;526981.7084725357;0.0;384239.75455977;1.9286865063798242;0.09916657954253401
3394;2019-05-12 01:34:41.793;641;602;207;207;183;38;75;32;2;37;789;218;28;47;254;232;247;551;182;100;75;25;627;356;361;130;360;302;629;192.0;-1.0;444.0;66.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;17955.203125;11648.2666015625;0.0;2352.64721679688;630.0;198751;383.0;0.0;Calculated values ==>;1557617681.793;337.26;333.36;293.86;293.86;291.46000000000004;276.96000000000004;273.955091788801;280.66;276.36;273.36;276.86;352.06000000000006;294.96000000000004;275.96000000000004;277.86;298.56;296.36;297.86;328.26000000000005;283.16;280.66;311.46000000000004;336.16;275.66;240.39332010688793;267.8393353686513;273.955091788801;291.36;6270000.0;3560000.0;3610000.0;1300000.0;3600000.0;3020000.0;6290000.0;0.032;0.0;0.07400000000000001;0.011000000000000001;0.0;0.032;0.0;11648.2666015625;0.0;2352.64721679688;17955.203125;486292.99663701723;480431.6270305719;255508.3513123264;255508.3513123264;246858.09332866434;430412.23801567365;440975.2914610382;442110.7359169888;473695.5629922598;532785.7652335914;470361.88256180414;445875.8662196725;448540.00715330127;466767.0802831461;464480.4244350529;403169.5856432405;472740.66342780757;444959.55641343363;440975.2914610382;160997.13474923553;264262.8888514036;472533.2602288536;201862.98248378982;201862.98248378982;273.9125230874578;1223436.094691613;554404.8278615581;131701.8937115274;361642.79447410634;0;9;11;2;16;22;2;6;57;75;735699979399.8195;283390240385.0794;619390307264.9689;17778.333754056726;2977.373055195702;-0.0;7651.593887271949;2370352.6988800582;527065.9172332122;0.0;384401.0896697821;2.0289604710853886;0.10446884073244188
3395;2019-05-12 01:35:41.774;642;605;208;208;185;38;77;32;-21;37;791;218;0;45;254;233;246;553;180;100;77;23;620;356;361;128;361;301;622;304.0;0.0;512.0;203.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;17628.28125;11239.5546875;0.0;2343.43774414062;632.0;198752;384.0;0.0;Calculated values ==>;1557617741.774;337.36;333.66;293.96000000000004;293.96000000000004;291.66;276.96000000000004;273.955091788801;280.86;276.36;271.06;276.86;352.26;294.96000000000004;273.16;277.66;298.56;296.46000000000004;297.76000000000005;328.46000000000004;283.16;280.86;311.56;336.36;275.46000000000004;239.943914813709;267.7187500070086;273.955091788801;291.16;6200000.0;3560000.0;3610000.0;1280000.0;3610000.0;3010000.0;6220000.0;0.050666666666666665;0.0;0.08533333333333333;0.03383333333333333;0.0;0.050666666666666665;0.0;11239.5546875;0.0;2343.43774414062;17628.28125;487192.58440277766;481676.8461262773;256278.84461444756;256278.84461444756;247804.44746835524;430412.23801567365;441301.25842692086;438865.43479602295;473953.8206284208;533068.2372802957;470497.8680624812;442024.1650760851;448449.6696078174;466624.4334453391;464611.2859323508;406281.7730319756;473930.5005912496;444959.55641343363;441301.25842692086;161414.93982334915;265099.94585879904;472601.6926398898;201702.894747526;201702.894747526;273.85010672844294;1223732.5298269459;554595.4993070465;131741.0153603873;361642.79447410634;0;9;11;2;16;22;2;6;57;75;735916510809.6267;283467615875.0105;619571149979.8079;20237.870084138405;9165.40932869164;-0.0;12139.650426422671;2370669.40025789;527167.0750428677;0.0;384565.964478688;3.0584519610333727;0.18186351507509346
3396;2019-05-12 01:36:41.784;642;606;209;209;187;38;78;32;-26;38;795;218;-23;36;254;233;244;542;180;101;78;22;617;355;361;134;360;300;620;-1.0;-2.0;457.0;135.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;16643.0546875;10950.1728515625;0.0;1355.87377929688;633.0;198753;385.0;0.0;Calculated values ==>;1557617801.784;337.36;333.76000000000005;294.06;294.06;291.86;276.96000000000004;273.8482719121499;280.96000000000004;276.36;270.56;276.96000000000004;352.66;294.96000000000004;270.86;276.76000000000005;298.56;296.46000000000004;297.56;327.36;283.26000000000005;280.96000000000004;311.66;336.46000000000004;275.36;241.2770596917726;267.5978703862781;273.8482719121499;291.16;6170000.0;3550000.0;3610000.0;1340000.0;3600000.0;3000000.0;6200000.0;0.0;0.0;0.07616666666666667;0.022500000000000003;0.0;0.0;0.0;10950.1728515625;0.0;1355.87377929688;16643.0546875;487515.7556783045;482050.59652386274;256791.4382860492;256791.4382860492;248577.37078086365;430477.46260093397;441463.73940184334;438320.22817239247;473273.9119493556;533558.2703403217;470633.6200512056;438781.1946434162;447387.1986165429;466767.0802831461;464757.83745873196;406785.0103529885;472494.62063689914;445115.11632786837;441463.73940184334;161832.74555500393;265518.4816520846;471714.4053827849;201354.11743969138;201702.894747526;273.7094385536069;1224018.171892124;554780.4445222421;131771.84809434373;361642.79447410634;0;9;11;2;16;22;2;6;57;75;736133146909.5923;283546228974.998;619751480029.7792;18048.918767474068;6083.106478719605;-0.0;0.0;2370988.5100076986;527294.1671864034;0.0;384667.1450928511;1.9609892575637378;0.1754526459231754
3397;2019-05-12 01:37:41.795;638;608;209;209;188;38;80;32;-27;39;800;217;-28;16;254;233;242;541;181;101;80;22;615;356;361;142;361;300;617;282.0;-1.0;566.0;185.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;1;0;16080.171875;10402.0986328125;0.0;1336.83410644531;634.0;198754;386.0;0.0;Calculated values ==>;1557617861.795;336.96000000000004;333.96000000000004;294.06;294.06;291.96000000000004;276.96000000000004;273.955091788801;281.16;276.36;270.46000000000004;277.06;353.16;294.86;270.36;274.76000000000005;298.56;296.46000000000004;297.36;327.26000000000005;283.26000000000005;281.16;311.76000000000005;336.56;275.36;242.98782864720522;267.5978703862781;273.955091788801;291.26000000000005;6150000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6170000.0;0.047;0.0;0.09433333333333334;0.030833333333333334;0.0;0.047;0.0;10402.0986328125;0.0;1336.83410644531;16080.171875;487169.709818189;482680.8182849988;256964.63523230745;256964.63523230745;249050.48056010873;430412.23801567365;441787.71154795174;438165.9764317512;472325.50216173066;534077.8015040845;470514.32886227703;438011.42202021845;444557.31930295983;466624.4334453391;464611.2859323508;406804.11531734734;472722.8406174338;445115.11632786837;441787.71154795174;162250.55196795813;265937.0223246507;470647.8646651888;201671.8106639963;201671.8106639963;273.8379799731295;1224290.9154413408;554958.4127399349;131794.29144064267;361642.79447410634;0;9;11;2;16;22;2;6;57;75;736349786620.1569;283629044155.2138;619931513030.2484;22309.282970758217;8293.428331703437;-0.0;11285.447341545905;2371324.8900147574;527413.9936076197;0.0;384761.20772926474;3.5683106441119214;0.21347532067424066
3398;2019-05-12 01:38:41.795;630;605;210;210;189;38;81;32;-27;39;797;217;-28;9;254;233;240;534;181;102;81;22;613;355;360;146;360;301;615;0.0;0.0;469.0;51.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;1;0;15982.484375;10450.7548828125;0.0;1321.05224609375;635.0;198755;387.0;0.0;Calculated values ==>;1557617921.795;336.16;333.66;294.16;294.16;292.06;276.96000000000004;273.8482719121499;281.26000000000005;276.36;270.46000000000004;277.06;352.86;294.86;270.36;274.06;298.56;296.46000000000004;297.16;326.56;283.36;281.26000000000005;311.86;336.66;275.36;243.81672145450628;267.7187500070086;273.8482719121499;291.26000000000005;6130000.0;3550000.0;3600000.0;1460000.0;3600000.0;3010000.0;6150000.0;0.0;0.0;0.07816666666666668;0.0085;0.0;0.0;0.0;10450.7548828125;0.0;1321.05224609375;15982.484375;486261.16459016385;482475.4394455523;257491.55191859422;257491.55191859422;249488.36037337955;430477.46260093397;442159.0684893813;437940.2675631159;471797.4602824029;533692.1908335454;470378.37351506494;437785.01000687695;443343.77367153234;466767.0802831461;464757.83745873196;406826.07934789296;471900.68954049586;445467.9093677258;442159.0684893813;162668.35908569003;266355.56789118156;470109.113730285;201544.16032518944;201671.8106639963;273.78366792819867;1224558.104243424;555132.1865192318;131816.4404935805;361642.79447410634;0;9;11;2;16;22;2;6;57;75;736566086620.1569;283715444155.2138;620111813030.2484;18478.29571576459;2282.802103943313;-0.0;0.0;2371664.786503812;527502.12886125;0.0;384855.2531237776;1.7636287778388764;0.13504275047705586
3399;2019-05-12 01:39:41.775;620;602;210;210;190;38;83;31;-27;39;785;215;-28;7;254;233;239;535;177;102;83;22;617;353;359;149;359;301;619;161.0;-1.0;334.0;59.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16328.1435546875;10413.69921875;0.0;1323.708984375;635.0;198756;387.0;0.0;Calculated values ==>;1557617981.775;335.16;333.36;294.16;294.16;292.16;276.96000000000004;273.6339639331285;281.46000000000004;276.26000000000005;270.46000000000004;277.06;351.66;294.66;270.36;273.86;298.56;296.46000000000004;297.06;326.66;283.36;281.46000000000004;311.86;336.66;275.36;244.42749628697553;267.7187500070086;273.6339639331285;290.86;6170000.0;3529999.9999999995;3590000.0;1490000.0;3590000.0;3010000.0;6190000.0;0.026833333333333334;0.0;0.05566666666666666;0.009833333333333333;0.0;0.026833333333333334;0.0;10413.69921875;0.0;1323.708984375;16328.1435546875;484402.02104882646;481584.64594223455;257254.0467414635;257254.0467414635;249675.85847713673;430607.02586249536;442687.6176020984;437940.2675631159;471399.1107851406;532443.99579602;470139.18008100917;437785.01000687695;443052.165307785;466909.46258657274;465050.0807944103;404291.65146171226;471540.1504784627;445664.7202450452;442687.6176020984;162668.35908569003;266355.56789118156;469702.5915994716;201003.1812869735;201003.1812869735;273.56327975589517;1224827.2697245127;555305.9990133165;131838.47282394912;361642.79447410634;0;9;11;2;16;22;2;6;57;75;736781714720.2255;283803914655.24194;620292352830.3058;13189.49780270526;2642.210868072898;-0.0;6485.199041122518;2371928.5968171232;527543.1569554383;0.0;384909.27843469573;1.9013488604715103;0.09313868036532648
3400;2019-05-12 01:40:41.796;613;600;210;211;192;38;85;30;-26;37;741;214;-28;12;254;234;239;547;180;103;85;18;629;355;359;136;359;301;631;254.0;-1.0;910.0;209.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;17369.73046875;10456.4208984375;0.0;2327.73095703125;634.0;198757;388.0;0.0;Calculated values ==>;1557618041.796;334.46000000000004;333.16;294.16;294.26000000000005;292.36;276.96000000000004;273.8482719121499;281.66;276.16;270.56;276.86;347.26;294.56;270.36;274.36;298.56;296.56;297.06;327.86;283.46000000000004;281.66;311.96000000000004;336.56;274.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;291.16;6290000.0;3550000.0;3590000.0;1360000.0;3590000.0;3010000.0;6310000.0;0.042333333333333334;0.0;0.15166666666666667;0.034833333333333334;0.0;0.042333333333333334;0.0;10456.4208984375;0.0;2327.73095703125;17369.73046875;482042.23610581696;479904.25707201636;256573.78108767158;256969.57752871024;249884.32325299908;430477.46260093397;443005.9100809836;438095.2167564963;472915.8103579757;527856.7758344202;470019.48056823504;437785.01000687695;443779.4857613598;466909.46258657274;464888.3313533835;270073.66414665576;471864.1393536661;445818.6606174137;443005.9100809836;163086.1669317865;265937.0223246507;471057.33072014985;201426.84776367343;201426.84776367343;273.7378571103194;1225108.1836264122;555479.977551878;131868.91214011423;361642.79447410634;0;9;11;2;16;22;2;6;57;76;736997190109.8967;283889444580.11145;620473016040.0303;35894.70263057813;9392.128489650595;-0.0;10226.846971432797;2372337.774982361;527643.4782167561;0.0;385048.5942280554;4.3423825623531;0.280799445587679
3401;2019-05-12 01:41:41.807;612;600;208;210;194;38;87;30;-25;37;709;214;-27;16;254;234;242;559;181;103;86;14;644;354;359;132;360;303;647;319.0;-1.0;1137.0;144.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;1;0;17942.47265625;10793.888671875;0.0;2360.48608398438;633.0;198758;387.0;0.0;Calculated values ==>;1557618101.807;334.36;333.16;293.96000000000004;294.16;292.56;276.96000000000004;273.7412296467126;281.86;276.16;270.66;276.86;344.06000000000006;294.56;270.46000000000004;274.76000000000005;298.56;296.56;297.36;329.06;283.46000000000004;281.76000000000005;311.86;336.46000000000004;274.56;240.83765695389522;267.9596281332873;273.7412296467126;291.26000000000005;6440000.000000001;3540000.0;3590000.0;1320000.0;3600000.0;3030000.0;6470000.0;0.05316666666666667;0.0;0.18949999999999997;0.024;0.0;0.05316666666666667;0.0;10793.888671875;0.0;2360.48608398438;17942.47265625;480172.82000347617;478023.39914809255;254977.91384310985;255732.8491865249;249936.14577018964;430542.39183029096;443322.9970465634;437798.07955487026;473436.4806182908;524350.0481302637;469745.62710042845;437485.64907481754;443955.1368504969;466767.0802831461;465034.3387344197;270079.19223209296;471699.2433520717;445818.6606174137;443164.6029505043;162668.35908569003;265518.4816520846;471199.8837895049;201245.6548266903;201245.6548266903;273.6625800969354;1225402.5059345842;555657.0959304726;131907.98777795644;361642.79447410634;0;9;11;2;16;22;2;6;57;76;737212629599.6023;283969859320.0015;620654249259.7826;44826.684485990096;6478.90149510755;-0.0;12862.024075249445;2373010.5765317543;527775.7610471885;0.0;385241.0367611788;4.878043331384092;0.27880591518727593
3402;2019-05-12 01:42:41.797;616;604;207;208;192;39;88;31;-24;36;714;216;-26;14;254;233;245;568;170;104;88;11;650;356;361;128;361;304;653;146.0;-1.0;1469.0;264.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;1;0;18166.38671875;10978.09765625;0.0;2381.78686523438;632.0;198759;387.0;0.0;Calculated values ==>;1557618161.797;334.76000000000005;333.56;293.86;293.96000000000004;292.36;277.06;273.955091788801;281.96000000000004;276.26000000000005;270.76000000000005;276.76000000000005;344.56000000000006;294.76000000000005;270.56;274.56;298.56;296.46000000000004;297.66;329.96000000000004;283.56;281.96000000000004;311.86;336.36;274.26000000000005;239.943914813709;268.0796299477929;273.955091788801;290.16;6500000.0;3560000.0;3610000.0;1280000.0;3610000.0;3040000.0;6530000.0;0.024333333333333332;0.0;0.24483333333333332;0.044000000000000004;0.0;0.024333333333333332;0.0;10978.09765625;0.0;2381.78686523438;18166.38671875;480074.1239483138;477917.3324940886;254319.62888960683;254689.00792490444;249016.73678983407;430412.23801567365;443070.8289787995;437727.04723144654;473857.33391166833;524795.2678431849;469848.9145262994;437413.810930519;443461.255666955;466624.4334453391;464611.2859323508;271062.5862576267;472355.1205289402;445580.17666919954;443070.8289787995;162668.35908569003;265099.94585879904;471440.3822297752;201632.67645751892;201632.67645751892;273.82270921276603;1225703.3629448968;555838.4989110326;131947.500132716;361642.79447410634;0;9;11;2;16;22;2;6;57;76;737428593599.6366;284047846320.0139;620836318909.8115;57803.77177781661;11871.539053979275;-0.0;5874.995044684494;2373865.6877917885;527928.655898399;0.0;385397.1525635654;5.655011894375729;0.3942429523643871
