;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3403;2019-05-12 01:43:41.797;622;610;204;206;192;42;43;33;-23;38;736;214;-25;8;255;232;248;575;174;105;44;10;657;360;364;139;365;305;659;-2.0;129.0;1409.0;228.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17362.333984375;11283.232421875;0.0;1376.81262207031;631.0;198760;387.0;0.0;Calculated values ==>;1557618221.797;335.36;334.16;293.56;293.76000000000005;292.36;277.36;274.38016830617;277.46000000000004;276.46000000000004;270.86;276.96000000000004;346.76;294.56;270.66;273.96000000000004;298.66;296.36;297.96000000000004;330.66;283.66;277.56;311.86;336.26000000000005;274.16;242.35481222062532;268.19934244402924;274.38016830617;290.56;6570000.0;3600000.0;3640000.0;1390000.0;3650000.0;3050000.0;6590000.000000001;0.0;0.021500000000000002;0.23483333333333334;0.038;0.0;0.0;0.0;11283.232421875;0.0;1376.81262207031;17362.333984375;480162.4062911652;478118.3690473679;252959.83305873038;253679.8439364126;248792.49620926194;430148.3826014536;434832.48858899495;437656.05685647397;472621.17715536855;527023.3157520024;469470.81331304443;437342.01223029394;442373.3332657317;466181.95831478277;463890.26140234835;271938.67090093286;472701.60868830397;445142.8672267606;435011.12638877804;162668.35908569003;264681.4149301396;469867.5881872505;202635.9424940837;201632.67645751892;274.23144939348947;1225999.435617423;556024.009995017;131978.8217951102;361642.79447410634;0;9;11;2;16;22;2;6;57;76;737646093599.6366;284127946320.0139;621019018909.8115;55190.55685610132;10154.802536340338;0.0;0.0;2374807.307197071;528112.2087449849;0.0;385446.11085560446;5.161542408863165;0.4037269835557551
3404;2019-05-12 01:44:44.788;626;616;198;198;185;46;38;34;-21;39;764;213;-23;4;256;230;250;581;174;105;38;10;650;363;368;146;368;307;652;-1.0;-2.0;1582.0;209.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16898.416015625;11592.17578125;0.0;1361.54406738281;628.0;198761;387.0;0.0;Calculated values ==>;1557618284.788;335.76000000000005;334.76000000000005;292.96000000000004;292.96000000000004;291.66;277.76000000000005;274.69669130483857;276.96000000000004;276.56;271.06;277.06;349.56000000000006;294.46000000000004;270.86;273.56;298.76000000000005;296.16;298.16;331.26000000000005;283.66;276.96000000000004;311.86;335.96000000000004;274.16;243.81672145450628;268.43790593516167;274.69669130483857;290.56;6500000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3070000.0;6520000.0;0.0;0.0;0.26366666666666666;0.034833333333333334;0.0;0.0;0.0;11592.17578125;0.0;1361.54406738281;16898.416015625;481560.2907033472;479842.38366484025;251129.37809456998;251129.37809456998;246706.18808585603;429947.3805835815;432929.84295338165;437514.20447033056;471797.4602824029;529800.5685820328;469074.0015960416;437198.53567211574;441357.27833241806;465881.35710542713;463178.7302339447;273936.7622005443;474511.98815678194;444343.90166653023;432929.84295338165;162668.35908569003;263425.85118522606;468913.5974984004;203465.41337396498;201632.67645751892;274.5667516566131;1226299.1743548205;556224.1412230915;132002.7789932638;361642.79447410634;0;9;11;2;16;22;2;6;57;76;737876640660.2788;284217708495.264;621211771370.3485;61710.86458574172;9246.4450803345;-0.0;0.0;2375830.0485107596;528281.9454105442;0.0;385446.11085560446;5.477755462927149;0.41565315681040393
3405;2019-05-12 01:45:41.808;627;619;195;195;177;48;39;35;-18;40;772;212;-21;7;257;229;251;582;174;104;39;9;648;364;369;146;369;311;651;-2.0;-1.0;1578.0;204.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;18186.8203125;12303.4775390625;0.0;2773.10864257812;627.0;198762;387.0;0.0;Calculated values ==>;1557618341.808;335.86;335.06;292.66;292.66;290.86;277.96000000000004;274.8017692304317;277.06;276.66;271.36;277.16;350.36;294.36;271.06;273.86;298.86;296.06;298.26000000000005;331.36;283.56;277.06;311.86;335.86;274.06;243.81672145450628;268.91163127593666;274.8017692304317;290.56;6480000.0;3640000.0;3690000.0;1460000.0;3690000.0;3110000.0;6509999.999999999;0.0;0.0;0.263;0.034;0.0;0.0;0.0;12303.4775390625;0.0;2773.10864257812;18186.8203125;481935.2532999352;480406.17218340223;250123.92913264394;250123.92913264394;244137.07337605735;429879.7862731237;432862.1520614866;437071.7284734032;471896.58969717816;530334.2265421058;468396.65654951415;436591.7550383527;440959.59226609033;465868.6305586301;462895.65004918195;274830.83372658637;474790.0367329827;443983.3681480882;432862.1520614866;162668.35908569003;263007.33956846996;468813.82501422684;203709.3206990737;201632.67645751892;274.66568760966686;1226577.0299346484;556413.3815219621;132035.52314568646;361642.79447410634;0;9;11;2;16;22;2;6;57;77;738086759360.2085;284300957695.23615;621387963170.2896;61374.31324464866;9013.553146715207;-0.0;0.0;2376804.814738196;528426.5544520105;0.0;385446.11085560446;4.668687297199819;0.35328014175147643
3406;2019-05-12 01:46:41.779;625;620;196;195;174;48;41;36;-15;40;756;211;-17;16;257;228;252;583;177;98;40;4;645;364;369;142;369;313;646;-2.0;0.0;1286.0;143.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17769.671875;12601.34375;0.0;2403.12255859375;626.0;198763;386.0;0.0;Calculated values ==>;1557618401.779;335.66;335.16;292.76000000000005;292.66;290.56;277.96000000000004;274.8017692304317;277.26000000000005;276.76000000000005;271.66;277.16;348.76;294.26000000000005;271.46000000000004;274.76000000000005;298.86;295.96000000000004;298.36;331.46000000000004;282.96000000000004;277.16;311.76000000000005;335.76000000000005;273.56;242.98782864720522;269.14681796795327;274.8017692304317;290.86;6450000.0;3640000.0;3690000.0;1420000.0;3690000.0;3130000.0;6459999.999999999;0.0;0.0;0.21433333333333332;0.02383333333333333;0.0;0.0;0.0;12601.34375;0.0;2403.12255859375;17769.671875;481980.99891426443;481129.19182468625;250674.0359409284;250324.10533620053;243334.93778310544;429879.7862731237;433233.1241697373;437089.72060350876;472424.0149512065;528502.6607270554;467994.54154547193;436769.11898854957;441897.4406335876;465868.6305586301;462762.17627123004;394902.2128461555;475556.69263693405;443023.18227158586;433047.9251940826;162250.55196795813;262588.8327430989;468865.19519545574;203706.0987691125;201632.67645751892;274.66444375555864;1226876.522544565;556620.8213881335;132078.63755695568;361642.79447410634;0;9;11;2;16;22;2;6;57;77;738308052350.0466;284387315935.173;621575072690.1527;50021.889613172265;6319.625131494514;-0.0;0.0;2377732.6677488484;528554.2691789342;0.0;385446.11085560446;3.7549829221448143;0.2827451878798155
3407;2019-05-12 01:47:41.759;621;618;201;200;175;47;41;36;-12;41;746;212;-15;19;257;228;252;578;178;95;41;0;634;363;368;140;368;315;635;-2.0;-1.0;1186.0;183.0;2.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;17715.255859375;12286.3466796875;0.0;2421.50024414062;624.0;198764;386.0;0.0;Calculated values ==>;1557618461.759;335.26000000000005;334.96000000000004;293.26000000000005;293.16;290.66;277.86;274.69669130483857;277.26000000000005;276.76000000000005;271.96000000000004;277.26000000000005;347.76;294.36;271.66;275.06;298.86;295.96000000000004;298.36;330.96000000000004;282.66;277.26000000000005;311.76000000000005;335.56;273.16;242.56692532238324;269.38090353596624;274.69669130483857;290.96000000000004;6340000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3150000.0;6350000.0;0.0;0.0;0.19766666666666666;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;12286.3466796875;0.0;2421.50024414062;17715.255859375;482640.6887765085;482089.66717315454;252948.26040654042;252581.45200480762;244005.00248842238;429947.3805835815;433484.00545957795;437109.2053401759;472784.61766108364;527296.2500186071;467836.37732932484;436626.3353312552;441930.40532343107;466012.68165652035;462912.4563373884;402068.42774135416;476133.85831937194;442746.4780674976;433484.00545957795;162250.55196795813;261751.83340796042;468743.2512102924;203261.7180550995;252948.26040654042;274.48796073975217;1227172.131706535;556828.1496759733;132118.82934526124;361642.79447410634;0;9;11;2;16;22;2;6;57;77;738529078650.117;284471887735.1999;621763409890.2126;46223.85332001676;8097.186761233383;-0.0;60.17858168434584;2378534.448257594;528674.3692313787;0.0;385446.6121766226;3.697428926516206;0.2920716126467587
3408;2019-05-12 01:48:41.780;614;614;206;206;184;48;41;37;-22;41;750;213;-24;14;258;211;251;573;179;56;41;-4;638;368;373;137;373;303;639;-2.0;-1.0;1393.0;206.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21360.6640625;12534.12890625;3094.70141601562;2335.46997070312;621.0;198765;385.0;0.0;Calculated values ==>;1557618521.78;334.56;334.56;293.76000000000005;293.76000000000005;291.56;277.96000000000004;275.2199585193972;277.26000000000005;276.86;270.96000000000004;277.26000000000005;348.16;294.46000000000004;270.76000000000005;274.56;298.96000000000004;294.26000000000005;298.26000000000005;330.46000000000004;278.76000000000005;277.26000000000005;311.66;335.26000000000005;272.76000000000005;241.92719264551067;267.9596281332873;275.2199585193972;291.06;6380000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3030000.0;6390000.0;0.0;0.0;0.23216666666666666;0.034333333333333334;0.0;0.0;0.0;12534.12890625;3094.70141601562;2335.46997070312;21360.6640625;481160.2836889585;481045.5190670328;254618.29164125843;254618.29164125843;246831.8631645255;429606.4342157736;432215.0735299409;438264.37560948916;473176.1828425327;528642.8357593152;469625.44315425906;437953.82195464283;443664.5507289629;465422.1724094655;459849.8075514734;399061.7166245034;474881.09307681635;434988.5040260338;432215.0735299409;161832.74555500393;260496.36997498586;468760.0141276226;204531.7811106913;252948.26040654042;275.0016427238022;1227497.8783434867;557035.059365261;132158.48463815424;361668.59267874627;0;9;11;3;16;22;2;6;57;77;738751456454.7777;284555016820.0731;621948874779.9297;54264.917356137565;9071.836000247973;-0.0;0.0;2379372.1477708654;528817.4944971558;0.0;385447.1138403234;3.525701102935563;0.27831079417912596
3409;2019-05-12 01:49:41.780;618;614;209;209;189;50;43;38;-29;42;756;214;-30;5;258;195;251;572;176;47;42;-8;630;369;374;135;374;298;631;-1.0;-1.0;1397.0;227.0;0.0;0;1;92;1;0;0;1;0;0;0;1;0;1;1;0;21010.23828125;11890.181640625;3064.52124023438;2296.7607421875;620.0;198766;384.0;0.0;Calculated values ==>;1557618581.78;334.96000000000004;334.56;294.06;294.06;292.06;278.16;275.3239800832674;277.46000000000004;276.96000000000004;270.26000000000005;277.36;348.76;294.56;270.16;273.66;298.96000000000004;292.66;298.26000000000005;330.36;277.86;277.36;311.56;335.16;272.36;241.49495122638035;267.35522164206344;275.3239800832674;290.76000000000005;6300000.0;3690000.0;3740000.0;1350000.0;3740000.0;2980000.0;6310000.0;0.0;0.0;0.23283333333333334;0.03783333333333334;0.0;0.0;0.0;11890.181640625;3064.52124023438;2296.7607421875;21010.23828125;482656.2904367923;481960.34963353607;256180.94164387687;256180.94164387687;248835.85505461766;429537.3511455088;432336.3039009257;438307.6172986034;473533.6025564079;529651.6051433153;470428.48073255713;438153.8488135099;443374.7637006633;465277.0007541692;457478.6371371813;403710.7270159054;475710.8482299156;433087.9896842777;432146.86541600834;161414.93982334915;260077.89159075968;468640.9058032574;204675.7960772532;252948.26040654042;275.06181994889323;1227850.9691963512;557238.5952864849;132197.08656076167;361719.919534215;0;9;11;3;16;22;2;6;57;77;738975556454.7777;284636616820.0731;622129174779.9297;54397.27570770437;9986.679984633825;-0.0;0.0;2380277.6660463973;528976.3154636965;0.0;385447.1138403234;3.732086569531714;0.29458605553464895
3410;2019-05-12 01:50:41.781;623;618;207;207;193;52;44;39;-30;43;760;213;-32;1;259;187;249;555;177;48;44;-1;619;369;374;134;374;298;620;96.0;-1.0;1380.0;192.0;0.0;27;0;84;1;0;0;1;0;0;0;1;0;1;0;0;21114.900390625;11134.3408203125;3742.41235351562;2293.38110351562;618.0;198767;384.0;0.0;Calculated values ==>;1557618641.781;335.46000000000004;334.96000000000004;293.86;293.86;292.46000000000004;278.36;275.3239800832674;277.56;277.06;270.16;277.46000000000004;349.16;294.46000000000004;269.96000000000004;273.26000000000005;299.06;291.86;298.06;328.66;277.96000000000004;277.56;311.56;334.96000000000004;273.06;241.2770596917726;267.35522164206344;275.3239800832674;290.86;6190000.0;3690000.0;3740000.0;1340000.0;3740000.0;2980000.0;6200000.0;0.016;0.0;0.23;0.032;0.0;0.016;0.0;11134.3408203125;3742.41235351562;2293.38110351562;21114.900390625;484608.0750361433;483781.05728873797;255992.8416541347;255992.8416541347;250707.86693821702;429537.3511455088;432525.12768426974;438153.8488135099;473760.40514917683;530068.049907941;470309.3274923298;437845.4099550722;442793.50659549306;465409.6375306119;456356.8660826276;408159.2842714444;474485.1137188215;433274.43270394905;432525.12768426974;161414.93982334915;259240.94887492666;469464.8182150325;204865.23298477064;204865.23298477064;275.13456043647227;1228202.0178689065;557430.4695046113;132235.3383802827;361776.6449261685;0;9;11;3;16;22;2;6;57;77;739199960194.5066;284717318164.97565;622307977759.7137;53656.38164061004;8467.18672736838;-0.0;3642.5583151919855;2381178.1281973314;529130.1002491477;0.0;385477.4689988242;3.8302628052216137;0.27470384371193957
3411;2019-05-12 01:51:41.791;623;621;208;208;189;49;44;40;-32;44;764;213;-33;0;258;181;245;550;177;49;44;-6;626;364;369;133;369;296;627;-1.0;0.0;951.0;55.0;0.0;21;0;72;1;0;0;1;0;0;0;1;0;1;1;0;20285.203125;10529.1796875;3695.04638671875;2293.71166992188;616.0;198768;383.0;0.0;Calculated values ==>;1557618701.791;335.46000000000004;335.26000000000005;293.96000000000004;293.96000000000004;292.06;278.06;274.8017692304317;277.56;277.16;269.96000000000004;277.56;349.56000000000006;294.46000000000004;269.86;273.16;298.96000000000004;291.26000000000005;297.66;328.16;278.06;277.56;311.46000000000004;334.76000000000005;272.56;241.05796691057077;267.1113755279542;274.8017692304317;290.86;6260000.0;3640000.0;3690000.0;1330000.0;3690000.0;2960000.0;6270000.0;0.0;0.0;0.1585;0.009166666666666667;0.0;0.0;0.0;10529.1796875;3695.04638671875;2293.71166992188;20285.203125;483828.8488242955;483428.5748061287;256004.88022031978;256004.88022031978;248995.03629310746;429879.7862731237;433785.3471561017;438296.42880847026;473986.6944556456;530635.8695464459;470581.2259578469;438143.1473471288;443059.1894257166;466000.09905875643;456339.24340671574;402617.21917897667;472839.5672247005;434694.8781612207;433785.3471561017;160997.13474923553;258404.02479325983;469111.20244295575;203795.67704312512;204865.23298477064;274.6990162741244;1228547.0762316256;557611.0289303707;132273.57052435077;361838.6340787977;0;9;11;3;16;22;2;6;57;77;739422897344.4712;284797431514.9629;622486207459.6854;37168.3691548072;2432.058982831781;-0.0;0.0;2381935.1272659935;529220.9424345596;0.0;385507.82871055475;2.3974196265321535;0.1691733032630242
3412;2019-05-12 01:52:41.782;623;622;208;208;190;45;45;38;-33;45;767;212;-34;0;257;178;244;559;176;52;45;-9;620;363;368;131;368;295;621;-1.0;-1.0;968.0;132.0;0.0;27;0;61;1;0;0;1;0;0;0;1;0;1;0;0;20168.625;9648.3525390625;3781.6044921875;2293.70971679688;613.0;198769;383.0;0.0;Calculated values ==>;1557618761.782;335.46000000000004;335.36;293.96000000000004;293.96000000000004;292.16;277.66;274.69669130483857;277.66;276.96000000000004;269.86;277.66;349.86;294.36;269.76000000000005;273.16;298.86;290.96000000000004;297.56;329.06;278.36;277.66;311.46000000000004;334.46000000000004;272.26000000000005;240.61611355647437;266.98899913490544;274.69669130483857;290.76000000000005;6200000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2950000.0;6210000.0;0.0;0.0;0.16133333333333333;0.022000000000000002;0.0;0.0;0.0;9648.3525390625;3781.6044921875;2293.70971679688;20168.625;484497.0831612066;484242.83398449863;256334.550441426;256334.550441426;249592.10804907125;429947.3805835815;434215.1450557785;438367.77478847804;474340.9607716398;531023.1571121536;470598.21253276616;438214.884849924;443263.78123394;466012.68165652035;456084.1908378049;405294.7071730422;474968.43116049;435474.5089631815;434215.1450557785;160997.13474923553;257148.6733736563;469090.9554291696;203171.943900851;204865.23298477064;274.4532017509536;1228884.1408997015;557779.1498108351;132311.79330174183;361900.93015715724;0;9;11;3;16;22;2;6;57;77;739643964180.1178;284876619635.1945;622663480865.204;37944.92738320382;5850.218253623009;-0.0;0.0;2382560.97751402;529289.9510588853;0.0;385507.82871055475;2.7853010584994027;0.21426150499468305
3413;2019-05-12 01:53:41.782;622;621;206;206;188;42;47;36;-34;44;771;212;-35;0;257;176;243;560;176;55;46;-11;617;361;366;133;366;295;619;-1.0;0.0;1113.0;239.0;0.0;28;0;49;1;0;0;1;0;0;0;1;0;1;1;0;19225.583984375;8756.9736328125;3850.81079101562;2272.56909179688;610.0;198770;382.0;0.0;Calculated values ==>;1557618821.782;335.36;335.26000000000005;293.76000000000005;293.76000000000005;291.96000000000004;277.36;274.4858918419099;277.86;276.76000000000005;269.76000000000005;277.56;350.26;294.36;269.66;273.16;298.86;290.76000000000005;297.46000000000004;329.16;278.66;277.76000000000005;311.36;334.16;272.06;241.05796691057077;266.98899913490544;274.4858918419099;290.76000000000005;6170000.0;3610000.0;3660000.0;1330000.0;3660000.0;2950000.0;6190000.0;0.0;0.0;0.18550000000000003;0.03983333333333334;0.0;0.0;0.0;8756.9736328125;3850.81079101562;2272.56909179688;19225.583984375;484687.27608260943;484322.35579411377;255652.47821126913;255652.47821126913;248968.44605533118;430081.6785162784;435063.3416043607;438214.884849924;473986.6944556456;531438.4957164275;470598.21253276616;438061.7010123639;443263.78123394;466299.9704243525;456135.4377423473;406305.3160829933;475366.7239161653;436478.0854860286;434884.3229509934;160579.3303088084;255893.36323571714;468621.1914236793;202332.07444592085;204865.23298477064;274.11791605577025;1229212.4259745714;557932.5275289341;132349.8456251468;361964.5336178506;0;9;11;3;16;22;2;6;57;77;739864164180.1178;284955819635.1945;622840480865.204;43756.261329942594;10607.183159614047;-0.0;0.0;2383241.8207532964;529427.0960706623;0.0;385507.82871055475;3.6533704950270653;0.3020006222170771
3414;2019-05-12 01:54:41.783;619;618;205;205;187;41;48;36;-33;44;773;212;-35;4;257;173;241;548;177;58;47;-12;608;360;365;139;365;296;610;204.0;91.0;29.0;136.0;0.0;35;0;41;1;0;0;1;0;0;0;1;0;1;0;0;18679.99609375;8176.06201171875;3915.4423828125;2257.25170898438;608.0;198771;383.0;0.0;Calculated values ==>;1557618881.783;335.06;334.96000000000004;293.66;293.66;291.86;277.26000000000005;274.38016830617;277.96000000000004;276.76000000000005;269.86;277.56;350.46000000000004;294.36;269.66;273.56;298.86;290.46000000000004;297.26000000000005;327.96000000000004;278.96000000000004;277.86;311.46000000000004;333.96000000000004;271.96000000000004;242.35481222062532;267.1113755279542;274.38016830617;290.86;6080000.0;3600000.0;3650000.0;1390000.0;3650000.0;2960000.0;6100000.0;0.034;0.015166666666666667;0.004833333333333333;0.02266666666666667;0.0;0.034;0.0;8176.06201171875;3915.4423828125;2257.25170898438;18679.99609375;485257.51982018095;484894.7290891286;255753.37659493287;255753.37659493287;248986.7495575979;430148.3826014536;435481.94520808145;438143.1473471288;473209.3688182048;531570.964415538;470462.41181851807;437835.6915274192;443637.0302763722;466443.21093673893;455881.6532774192;409596.91124065255;474669.75251269154;437232.3528014014;435304.343683834;160997.13474923553;255056.51255035817;467693.11601967004;200986.36961558185;200986.36961558185;273.58757393810185;1229528.311072838;558073.6385109453;132387.59476091614;362029.2534728673;0;9;11;3;16;22;2;6;57;77;740083467834.8529;285037420995.09595;623017783819.9897;1146.25775903581;6045.3529184926665;0.0;7966.811118320574;2383616.01464838;529565.8695173311;0.0;385574.2199096288;1.05642758762448;0.056408433087164846
3415;2019-05-12 01:55:41.793;614;615;207;208;185;39;50;33;-32;43;770;212;-34;7;256;168;238;537;178;62;49;-14;602;358;363;140;363;296;604;251.0;-1.0;844.0;298.0;0.0;21;0;34;1;0;0;1;0;0;0;1;0;1;1;0;17931.79296875;7638.29833984375;3455.98608398438;2258.275390625;604.0;198772;391.0;0.0;Calculated values ==>;1557618941.793;334.56;334.66;293.86;293.96000000000004;291.66;277.06;274.1680685717883;278.16;276.46000000000004;269.96000000000004;277.46000000000004;350.16;294.36;269.76000000000005;273.86;298.76000000000005;289.96000000000004;296.96000000000004;326.86;279.36;278.06;312.26000000000005;333.56;271.76000000000005;242.56692532238324;267.1113755279542;274.1680685717883;290.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2960000.0;6040000.0;0.04183333333333333;0.0;0.14066666666666666;0.049666666666666665;0.0;0.04183333333333333;0.0;7638.29833984375;3455.98608398438;2258.275390625;17931.79296875;485215.352260102;485134.9917244859;256917.20974508795;257332.93208728978;248526.59619346802;430280.9020939914;436308.6438538564;438296.42880847026;472980.94656883925;531259.340214262;470462.41181851807;437989.56915575906;444068.11450643884;466598.81152663083;455514.98661037174;410946.55957082834;473759.6759872872;438373.2260056987;436133.76305498433;164339.59507360373;253382.8652305231;467355.35839533625;201292.95895897312;201292.95895897312;273.6988806470626;1229833.460164684;558205.4468115767;132425.2304249723;362090.6922815093;0;9;11;3;16;22;2;6;57;77;740301904234.8182;285121134945.08264;623195413419.9615;33338.488092162595;13214.432505339368;-0.0;9824.173638016468;2383903.4354259083;529726.3944788729;0.0;385722.5028256091;4.222193723071325;0.2995241423327094
3416;2019-05-12 01:56:41.774;609;609;209;209;188;37;52;32;-31;41;764;213;-32;10;255;167;235;519;177;64;51;-16;602;353;359;143;358;298;604;615.0;149.0;0.0;88.0;0.0;2;0;30;1;0;0;1;0;0;0;1;0;1;0;0;17615.1640625;7383.32470703125;2981.91162109375;2255.4306640625;601.0;198773;415.0;0.0;Calculated values ==>;1557619001.774;334.06;334.06;294.06;294.06;291.96000000000004;276.86;273.6339639331285;278.36;276.36;270.06;277.26000000000005;349.56000000000006;294.46000000000004;269.96000000000004;274.16;298.66;289.86;296.66;325.06;279.56;278.26000000000005;314.66;333.26000000000005;271.56;243.1966462407574;267.35522164206344;273.6339639331285;290.86;6020000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;2980000.0;6040000.0;0.10250000000000001;0.024833333333333332;0.0;0.014666666666666666;0.0;0.10250000000000001;0.0;7383.32470703125;2981.91162109375;2255.4306640625;17615.1640625;484509.8219367407;484286.62944252085;257752.47202871487;257752.47202871487;249600.84648506128;430607.02586249536;437582.33777929767;437999.7806145802;472391.1323836129;530484.3553738609;470309.3274923298;437845.4099550722;444096.3187941164;467180.64866735716;456207.11207956326;409690.9657013173;471010.69520255673;439599.4078171972;437411.6681645412;174367.33720873808;252127.67657613798;466735.44464447023;200475.8909161679;200475.8909161679;273.35653235344506;1230129.5910018776;558330.5873631284;132462.83273089246;362144.3244401071;0;9;11;3;16;22;2;6;57;77;740518435644.6255;285206008060.0071;623373556989.803;0.0;3905.1401213484346;0.0;24285.917167958265;2384181.168183197;529869.0124073183;0.0;386006.6635693329;2.233721665166956;-0.004401948227429012
3417;2019-05-12 01:57:41.774;603;605;209;210;189;35;55;28;-31;39;757;214;-33;13;254;166;233;527;179;68;54;-16;615;350;355;144;355;297;617;182.0;-1.0;195.0;167.0;0.0;1;0;21;1;0;0;1;0;0;0;1;0;1;0;0;17871.26171875;7053.9833984375;3051.39575195312;2239.66650390625;598.0;198774;451.0;0.0;Calculated values ==>;1557619061.774;333.46000000000004;333.66;294.06;294.16;292.06;276.66;273.3108153835814;278.66;275.96000000000004;270.06;277.06;348.86;294.56;269.86;274.46000000000004;298.56;289.76000000000005;296.46000000000004;325.86;279.96000000000004;278.56;318.26000000000005;332.96000000000004;271.56;243.40439225979637;267.23344911666527;273.3108153835814;291.06;6150000.0;3500000.0;3550000.0;1440000.0;3550000.0;2970000.0;6170000.0;0.030333333333333334;0.0;0.0325;0.02783333333333333;0.0;0.030333333333333334;0.0;7053.9833984375;3051.39575195312;2239.66650390625;17871.26171875;482186.92490810354;482247.85814405995;256964.63523230745;257372.0858651806;249404.4291159372;430799.1582183253;438990.6112634131;438225.1199557825;472061.9191754798;529831.9373855694;470564.3440687201;437917.4719433092;444725.97564661124;467476.37365174666;456563.9833628716;402114.8165590256;470554.87556140544;441121.22534797736;438824.2089657564;189410.48811896544;250872.52762923925;466594.4891701542;198714.3908497498;198714.3908497498;272.64850077559817;1230425.3112167213;558450.8982640073;132500.29187395886;362194.60200154915;0;9;11;3;16;22;2;6;57;77;740732635644.6255;285292108060.0071;623552056989.803;7784.098695946063;7455.996069917923;-0.0;7283.331149518867;2384246.03567233;529963.6885422455;0.0;386269.74063864525;1.824491099191946;0.12136451203466574
3418;2019-05-12 01:58:41.785;603;605;209;210;188;33;57;26;-32;37;750;215;-34;15;253;165;235;545;179;71;57;-15;623;348;353;144;353;296;625;205.0;-1.0;263.0;148.0;0.0;1;0;12;1;0;0;1;0;0;0;1;0;1;1;0;17974.8828125;6619.2392578125;3132.00634765625;2235.05444335938;595.0;198775;484.0;0.0;Calculated values ==>;1557619121.785;333.46000000000004;333.66;294.06;294.16;291.96000000000004;276.46000000000004;273.0942459734351;278.86;275.76000000000005;269.96000000000004;276.86;348.16;294.66;269.76000000000005;274.66;298.46000000000004;289.66;296.66;327.66;280.26000000000005;278.86;321.56;332.66;271.66;243.40439225979637;267.1113755279542;273.0942459734351;291.06;6230000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2960000.0;6250000.0;0.034166666666666665;0.0;0.04383333333333333;0.024666666666666667;0.0;0.034166666666666665;0.0;6619.2392578125;3132.00634765625;2235.05444335938;17974.8828125;481270.81687080953;481332.81592403934;256509.31356269895;256908.12319528783;248726.31066181554;430925.7729439634;439762.74146204925;438296.42880847026;471864.221826097;529179.9179313236;470818.6570802277;437989.56915575906;445208.40686217137;467630.302541127;456755.2348300254;268518.6715472864;472320.44351743127;442026.28468741366;439762.74146204925;203202.34940748036;249617.41799618208;466694.5126702172;198621.87216041156;198621.87216041156;272.6034891531536;1230724.0838535368;558564.8626760854;132537.58805166252;362246.1397993779;0;9;11;3;16;22;2;6;57;77;740945074585.1792;285378523900.2323;623729989605.2667;10505.73473307324;6612.458465908539;-0.0;8238.979701139287;2384398.4788941033;530080.9471571553;0.0;386399.11694404617;2.115512943679411;0.1265456445057903
3419;2019-05-12 01:59:41.785;607;607;207;209;186;32;59;24;-33;35;743;215;-34;20;253;164;237;556;178;73;59;-13;620;347;352;144;351;296;623;211.0;-2.0;378.0;232.0;0.0;1;0;3;1;0;0;1;0;0;0;1;0;1;0;0;17679.53125;6040.56640625;3129.48901367188;2251.54370117188;591.0;198776;507.0;0.0;Calculated values ==>;1557619181.785;333.86;333.86;293.86;294.06;291.76000000000005;276.36;272.9856168485579;279.06;275.56;269.86;276.66;347.46000000000004;294.66;269.76000000000005;275.16;298.46000000000004;289.56;296.86;328.76000000000005;280.46000000000004;279.06;323.86;332.26000000000005;271.86;243.40439225979637;267.1113755279542;272.9856168485579;290.96000000000004;6200000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2960000.0;6230000.0;0.035166666666666666;0.0;0.063;0.03866666666666666;0.0;0.035166666666666666;0.0;6040.56640625;3129.48901367188;2251.54370117188;17679.53125;482195.46474429476;481853.25724975567;255828.72575754527;256621.20759149073;248110.92953831886;430988.63858405815;440307.52767313924;438143.1473471288;471666.44639072387;528451.2975293365;470818.6570802277;437989.56915575906;445914.51168605644;467911.65304029145;456782.29025043483;401488.9254103724;474263.64690617507;442552.76043096447;440307.52767313924;212816.51262364245;247943.99896000302;466894.4858527952;198250.58260410486;198250.58260410486;272.4519569324372;1231021.2039707243;558670.3610566193;132574.9763695336;362298.31892738893;0;9;11;3;16;22;2;6;57;77;741156574585.1792;285464923900.2323;623907589605.2667;15113.231578810506;10387.564258949356;-0.0;8512.335901594375;2384611.970280036;530222.6140131957;0.0;386538.7112407356;2.9779658153592297;0.21003289895285274
3420;2019-05-12 02:00:41.786;613;609;203;206;184;31;61;23;-31;33;738;214;-33;21;252;163;238;561;177;76;61;-10;623;345;350;144;350;298;625;272.0;-1.0;668.0;163.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;17328.107421875;5974.68212890625;3161.88818359375;2258.12573242188;588.0;198777;527.0;0.0;Calculated values ==>;1557619241.786;334.46000000000004;334.06;293.46000000000004;293.76000000000005;291.56;276.26000000000005;272.7676641592781;279.26000000000005;275.46000000000004;270.06;276.46000000000004;346.96000000000004;294.56;269.86;275.26000000000005;298.36;289.46000000000004;296.96000000000004;329.26000000000005;280.76000000000005;279.26000000000005;325.86;331.96000000000004;272.16;243.40439225979637;267.35522164206344;272.7676641592781;290.86;6230000.0;3450000.0;3500000.0;1440000.0;3500000.0;2980000.0;6250000.0;0.04533333333333334;0.0;0.11133333333333333;0.027166666666666665;0.0;0.04533333333333334;0.0;5974.68212890625;3161.88818359375;2258.12573242188;17328.107421875;482723.1927543162;481915.74016569724;254177.70882839197;255330.90168146486;247346.65615177283;431113.4868728058;441061.50799676985;437999.7806145802;471468.59216682916;527775.8227761798;470428.48073255713;437690.7340488345;445665.0885892439;467924.5794776056;456973.18046598905;400260.9161759245;474777.08507812436;443436.4684069349;441061.50799676985;221177.93781777218;246688.97952812296;467194.26273211365;198436.68686327164;198436.68686327164;272.5175772640439;1231312.9391548096;558770.4897964092;132612.55757444445;362350.74794443854;0;9;11;3;16;22;2;6;57;77;741367178094.9248;285551325340.1279;624085792575.0515;26671.35777097902;7301.247477770208;-0.0;10998.991891385253;2384960.1809942788;530370.0232342697;0.0;386701.30834872066;3.946713186805572;0.22632337839990435
3421;2019-05-12 02:01:41.796;618;613;199;202;182;31;63;21;-30;31;734;213;-32;26;252;162;240;570;177;78;63;-6;631;345;350;144;350;298;634;246.0;-1.0;722.0;270.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;1;0;17036.740234375;6013.2041015625;3258.1357421875;2258.64990234375;583.0;198778;540.0;0.0;Calculated values ==>;1557619301.796;334.96000000000004;334.46000000000004;293.06;293.36;291.36;276.26000000000005;272.7676641592781;279.46000000000004;275.26000000000005;270.16;276.26000000000005;346.56000000000006;294.46000000000004;269.96000000000004;275.76000000000005;298.36;289.36;297.16;330.16;280.96000000000004;279.46000000000004;327.16;331.46000000000004;272.56;243.40439225979637;267.35522164206344;272.7676641592781;290.86;6310000.0;3450000.0;3500000.0;1440000.0;3500000.0;2980000.0;6340000.0;0.041;0.0;0.12033333333333333;0.045000000000000005;0.0;0.041;0.0;6013.2041015625;3258.1357421875;2258.64990234375;17036.740234375;482543.19379662;481471.5831820413;252261.7861266073;253364.39891101152;246341.50379932232;431113.4868728058;441382.16858309606;438153.8488135099;471270.65844568226;527358.57351648;470309.3274923298;437845.4099550722;446370.11790384504;467924.5794776056;456836.76617635426;270409.9401060358;475037.89319520735;443748.12254937424;441382.16858309606;226613.5671989835;244597.3647265701;467593.6283991344;198266.4049883048;198266.4049883048;272.44999586357653;1231599.3606141878;558870.4054981559;132650.20364469435;362404.25706051145;0;9;11;3;16;22;2;6;57;77;741577213094.8915;285637739740.1142;624264622375.0231;28866.455740299683;12119.725053487331;-0.0;9967.746307386442;2385423.0732426513;530531.8916455774;0.0;386876.0602874857;4.419251727299772;0.3045664447851705
3422;2019-05-12 02:02:41.787;625;618;196;198;177;31;65;21;-30;30;731;212;-32;24;252;162;242;578;176;79;64;-3;635;344;349;143;349;298;638;-2.0;-1.0;462.0;204.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;1;0;16411.685546875;6088.8583984375;3262.43017578125;2262.94897460938;578.0;198779;554.0;0.0;Calculated values ==>;1557619361.787;335.66;334.96000000000004;292.76000000000005;292.96000000000004;290.86;276.26000000000005;272.6583383277491;279.66;275.26000000000005;270.16;276.16;346.26;294.36;269.96000000000004;275.56;298.36;289.36;297.36;330.96000000000004;281.06;279.56;328.56;330.96000000000004;272.86;243.1966462407574;267.35522164206344;272.6583383277491;290.76000000000005;6350000.0;3440000.0;3490000.0;1430000.0;3490000.0;2980000.0;6380000.0;0.0;0.0;0.077;0.034;0.0;0.0;0.0;6088.8583984375;3262.43017578125;2262.94897460938;16411.685546875;483109.9642837571;481748.31783342955;251007.47101541932;251722.5420522113;244556.29602218905;431175.4696738307;441912.32212128304;438153.8488135099;471304.9624172612;527045.5359921504;470190.1070733504;437845.4099550722;446088.689390659;468064.852402703;457000.4111839864;271084.3316168073;475768.43775111006;444105.882629137;441753.42044827976;232467.98657752166;242505.85365607988;468031.60685560585;197799.8671548333;198266.4049883048;272.2604101781388;1231878.0556848736;558971.2408913053;132687.8779832975;362458.5869590634;0;9;11;3;16;22;2;6;57;77;741786881639.6715;285723826825.02386;624443395554.8354;18507.2565877181;9187.879149826267;-0.0;0.0;2385817.794961164;530709.4283792468;0.0;386959.11238027725;2.384584921834907;0.22749888058835768
3423;2019-05-12 02:03:41.787;631;622;194;196;175;32;66;22;-31;29;729;211;-32;27;252;161;243;579;172;81;66;-1;634;345;350;142;350;298;636;237.0;-1.0;533.0;196.0;0.0;0;2;1;1;0;0;1;0;0;0;1;0;1;0;0;15751.9326171875;6098.10498046875;3251.69750976562;2288.1181640625;572.0;198780;567.0;0.0;Calculated values ==>;1557619421.787;336.26000000000005;335.36;292.56;292.76000000000005;290.66;276.36;272.7676641592781;279.76000000000005;275.36;270.06;276.06;346.06000000000006;294.26000000000005;269.96000000000004;275.86;298.36;289.26000000000005;297.46000000000004;331.06;281.26000000000005;279.76000000000005;329.86;330.36;273.06;242.98782864720522;267.35522164206344;272.7676641592781;290.36;6340000.0;3450000.0;3500000.0;1420000.0;3500000.0;2980000.0;6360000.0;0.0395;0.0;0.08883333333333333;0.03266666666666666;0.0;0.0395;0.0;6098.10498046875;3251.69750976562;2288.1181640625;15751.9326171875;484090.9441007689;482560.504312199;250382.7923102406;251092.57445604;243972.58503122922;431113.4868728058;441860.78408806096;437999.7806145802;471339.3356437985;526836.795882445;470070.81916773;437845.4099550722;446510.5447193949;467924.5794776056;456700.2072447995;271789.0691762236;476164.11306176963;444213.5178701776;441860.78408806096;237904.88540968279;239996.17471937067;468368.779352971;198465.62050813067;198465.62050813067;272.52905358864615;1232146.0858362408;559072.7989194628;132725.80354278645;362512.871356443;0;9;11;3;16;22;2;6;57;77;741996581639.6715;285809326825.02386;624622195554.8354;21278.617889456265;8816.836522264784;-0.0;9614.108961407246;2386149.3439151403;530859.4676765143;0.0;387039.22995495563;3.4120840442804545;0.20920237306960082
3424;2019-05-12 02:04:41.798;635;625;193;195;172;32;67;21;-31;29;728;211;-32;25;252;160;244;583;168;82;67;0;638;344;349;142;349;297;641;90.0;-1.0;545.0;183.0;0.0;0;6;1;1;0;0;1;0;0;0;1;0;1;1;0;15357.36328125;6106.4853515625;3279.26391601562;2302.9638671875;565.0;198781;579.0;0.0;Calculated values ==>;1557619481.798;336.66;335.66;292.46000000000004;292.66;290.36;276.36;272.6583383277491;279.86;275.26000000000005;270.06;276.06;345.96000000000004;294.26000000000005;269.96000000000004;275.66;298.36;289.16;297.56;331.46000000000004;281.36;279.86;331.06;329.66;273.16;242.98782864720522;267.23344911666527;272.6583383277491;289.96000000000004;6380000.0;3440000.0;3490000.0;1420000.0;3490000.0;2970000.0;6409999.999999999;0.015000000000000001;0.0;0.09083333333333334;0.030500000000000003;0.0;0.015000000000000001;0.0;6106.4853515625;3279.26391601562;2302.9638671875;15357.36328125;484224.97082603426;482433.93170604383;249828.1309531503;250528.31357470833;242852.53899969227;431175.4696738307;442229.2069851993;438225.1199557825;471339.3356437985;526810.4546325646;470207.29348876746;438071.4457414646;446422.9685661995;468064.852402703;456727.81672313693;271883.02801794745;476165.22076779354;444568.7632278692;442229.2069851993;242924.1476594651;237068.3971897606;468468.1067229894;198160.17566176478;198160.17566176478;272.4036828170811;1232405.3774974945;559174.5224850634;132764.06957396638;362567.30601299077;0;9;11;3;16;22;2;6;57;77;742206320085.2181;285894542445.246;624800728280.3008;21805.89910670661;8244.391897367354;-0.0;3661.035469851518;2386508.4473812785;531001.6706461475;0.0;387149.87644030846;2.8840922080342812;0.21418042223218625
3425;2019-05-12 02:05:41.778;639;629;191;193;171;33;69;21;-31;28;728;211;-33;28;253;158;245;589;172;84;68;0;638;346;351;141;351;298;641;158.0;0.0;587.0;228.0;0.0;0;8;0;1;0;0;1;0;0;0;1;0;1;0;0;14774.1845703125;6049.94287109375;3268.69067382812;2320.51977539062;554.0;198782;588.0;0.0;Calculated values ==>;1557619541.778;337.06;336.06;292.26000000000005;292.46000000000004;290.26000000000005;276.46000000000004;272.8767566201714;280.06;275.26000000000005;270.06;275.96000000000004;345.96000000000004;294.26000000000005;269.86;275.96000000000004;298.46000000000004;288.96000000000004;297.66;332.06;281.56;279.96000000000004;331.96000000000004;328.56;273.16;242.77792619122317;267.35522164206344;272.8767566201714;290.36;6380000.0;3460000.0;3510000.0;1410000.0;3510000.0;2980000.0;6409999.999999999;0.026333333333333334;0.0;0.09783333333333334;0.038;0.0;0.026333333333333334;0.0;6049.94287109375;3268.69067382812;2320.51977539062;14774.1845703125;484802.6227926602;483018.5667414529;249134.99292701454;249828.1309531503;242535.08392278594;431051.2098666511;442127.52371464146;437999.7806145802;471373.7779470034;526732.4111923921;470070.81916773;437690.7340488345;446650.78172399435;467911.65304029145;456124.25196328654;272475.71900929254;477076.272409668;444476.1871195229;441968.5939926662;246688.97952812296;232467.98657752166;468605.80246456154;198685.24271285898;198685.24271285898;272.6202770403237;1232656.3900309266;559275.7922857616;132802.58576132334;362621.85411249404;0;9;11;3;16;22;2;6;57;77;742416250085.2849;285979414145.27295;624979168780.3575;23412.938958051727;10256.981270564698;-0.0;6406.461583701591;2386885.1454240545;531155.797363226;0.0;387233.7442838451;3.443238585265241;0.24814898797955132
3426;2019-05-12 02:06:41.778;643;632;191;192;170;33;70;22;-30;28;728;211;-32;26;253;155;246;593;169;85;70;-1;635;346;351;140;351;298;637;261.0;0.0;993.0;235.0;0.0;0;9;0;1;0;0;1;0;0;0;1;0;1;1;0;14506.5537109375;6038.431640625;3229.52221679688;2323.80078125;538.0;198783;594.0;0.0;Calculated values ==>;1557619601.778;337.46000000000004;336.36;292.26000000000005;292.36;290.16;276.46000000000004;272.8767566201714;280.16;275.36;270.16;275.96000000000004;345.96000000000004;294.26000000000005;269.96000000000004;275.76000000000005;298.46000000000004;288.66;297.76000000000005;332.46000000000004;281.66;280.16;332.56;326.96000000000004;273.06;242.56692532238324;267.35522164206344;272.8767566201714;290.06;6350000.0;3460000.0;3510000.0;1400000.0;3510000.0;2980000.0;6370000.0;0.0435;0.0;0.1655;0.03916666666666667;0.0;0.0435;0.0;6038.431640625;3229.52221679688;2323.80078125;14506.5537109375;485706.5072802422;483901.85375419195;249292.32386896844;249640.21465067667;242339.65340295885;431051.2098666511;442286.1474550118;438153.8488135099;471506.718606615;526732.4111923921;470070.81916773;437845.4099550722;446370.11790384504;467911.65304029145;455711.33081271226;397674.0963805354;478156.5002453891;444630.5230979296;442286.1474550118;249199.05678690012;225777.27872811773;468644.2581567397;198882.08853619994;198882.08853619994;272.6982222955364;1232900.3961832703;559376.5287400259;132841.28843262867;362676.0058865826;0;9;11;3;16;22;2;6;57;77;742626850085.2849;286063714145.27295;625157968780.3575;39599.4763258948;10565.684976804474;-0.0;10588.076562968314;2387410.2488847543;531329.319581954;0.0;387375.3654350674;5.241073483645471;0.32494500983068564
3427;2019-05-12 02:07:41.789;646;633;191;193;169;33;71;22;-29;28;730;211;-31;27;253;153;247;592;170;86;71;-2;642;346;351;140;350;299;645;-2.0;-1.0;647.0;174.0;0.0;0;10;0;1;0;0;1;0;0;0;1;0;1;0;0;14317.02734375;6109.3193359375;3276.42578125;2350.55078125;519.0;198784;598.0;0.0;Calculated values ==>;1557619661.789;337.76;336.46000000000004;292.26000000000005;292.46000000000004;290.06;276.46000000000004;272.8767566201714;280.26000000000005;275.36;270.26000000000005;275.96000000000004;346.16;294.26000000000005;270.06;275.86;298.46000000000004;288.46000000000004;297.86;332.36;281.76000000000005;280.26000000000005;332.96000000000004;325.06;272.96000000000004;242.56692532238324;267.47669482898436;272.8767566201714;290.16;6420000.0;3460000.0;3510000.0;1400000.0;3500000.0;2990000.0;6450000.0;0.0;0.0;0.10783333333333332;0.029;0.0;0.0;0.0;6109.3193359375;3276.42578125;2350.55078125;14317.02734375;485372.1809337472;483154.0775697033;248980.07943525113;249668.92963494724;241785.61429818012;431051.2098666511;442444.4678900914;438082.61597026663;471506.718606615;526863.2132115759;469934.1074362528;437773.3837767312;446317.34896883566;468051.94683308876;455435.2880278432;273165.0297741912;477050.90480021754;444784.5919073247;442444.4678900914;250872.52762923925;217833.21561994078;468545.2436277732;198706.20849386635;198882.08853619994;272.6285832902795;1233140.6367277575;559477.7785570896;132880.24850363337;362730.23205946834;0;9;11;3;16;22;2;6;57;77;742837488694.9971;286147729545.15814;625337101615.1127;25812.755939538496;7825.3320188832995;-0.0;0.0;2387955.4507549093;531482.6061540957;0.0;387463.61558253295;2.866158816164491;0.24052935392443178
3428;2019-05-12 02:08:44.769;647;634;191;191;170;35;41;24;-28;28;731;212;-29;28;253;151;247;592;169;88;43;-4;626;350;355;139;355;301;628;-1.0;-1.0;1116.0;255.0;0.0;0;10;0;1;0;0;1;0;0;0;1;0;1;1;0;13776.2802734375;5898.8271484375;3142.28051757812;2362.95727539062;501.0;198785;600.0;0.0;Calculated values ==>;1557619724.769;337.86;336.56;292.26000000000005;292.26000000000005;290.16;276.66;273.3108153835814;277.26000000000005;275.56;270.36;275.96000000000004;346.26;294.36;270.26000000000005;275.96000000000004;298.46000000000004;288.26000000000005;297.86;332.36;281.96000000000004;277.46000000000004;333.16;323.26000000000005;272.76000000000005;242.35481222062532;267.7187500070086;273.3108153835814;290.06;6260000.0;3500000.0;3550000.0;1390000.0;3550000.0;3010000.0;6280000.0;0.0;0.0;0.186;0.042499999999999996;0.0;0.0;0.0;5898.8271484375;3142.28051757812;2362.95727539062;13776.2802734375;487251.3475972898;485185.6514532517;249655.57717273006;249655.57717273006;242617.194072199;430799.1582183253;436625.3330949991;437785.01000687695;471639.4363266047;526811.726864861;469779.87437100126;437629.4412208045;446070.60221923905;467347.9261667814;454482.9008172104;403711.9347568294;479071.40273643075;444292.43162592803;436968.1101686938;251709.28920128586;210308.32490665457;468485.0186495222;199806.10357495633;198882.08853619994;273.080071733564;1233386.3751325167;559582.8164828973;132921.47860606352;362786.3779098604;0;9;11;3;16;22;2;6;57;77;743059808095.0645;286235586645.18475;625526041615.1699;44264.07659633723;11418.85389066905;-0.0;0.0;2388568.4283819157;531650.9393247833;0.0;387463.61558253295;4.882726534187905;0.3954173787788779
3429;2019-05-12 02:09:41.780;644;632;192;193;170;37;29;24;-24;29;734;212;-26;28;254;150;246;571;168;89;28;-6;621;350;355;139;355;304;623;-1.0;-1.0;882.0;190.0;0.0;0;10;0;1;0;0;1;0;0;0;1;0;1;0;0;13597.38671875;5830.44970703125;3107.525390625;2393.58178710938;489.0;198786;600.0;0.0;Calculated values ==>;1557619781.78;337.56000000000006;336.36;292.36;292.46000000000004;290.16;276.86;273.3108153835814;276.06;275.56;270.76000000000005;276.06;346.56000000000006;294.36;270.56;275.96000000000004;298.56;288.16;297.76000000000005;330.26000000000005;282.06;275.96000000000004;333.16;322.06;272.56;242.35481222062532;268.0796299477929;273.3108153835814;289.96000000000004;6210000.0;3500000.0;3550000.0;1390000.0;3550000.0;3040000.0;6230000.0;0.0;0.0;0.147;0.03166666666666666;0.0;0.0;0.0;5830.44970703125;3107.525390625;2393.58178710938;13597.38671875;487366.4718902093;485449.79154470033;250219.30306037443;250577.37678450524;242774.8637847141;430799.1582183253;434531.2036186236;437727.04723144654;471737.69219339563;526891.7281662308;469367.4827915704;437413.810930519;445484.3388220789;467476.37365174666;454342.8865433985;405786.5174076761;476534.7197123272;444447.92467201495;434353.62711375504;251709.28920128586;205292.2597576877;468287.17308428296;199781.245571126;198882.08853619994;273.0702769302839;1233603.1251501066;559675.691177598;132959.1418071888;362835.8650882104;0;9;11;3;16;22;2;6;57;77;743262197144.7733;286314831935.07074;625698499889.9219;34978.03284406712;8502.687704583303;-0.0;0.0;2389195.8828117503;531808.6819645406;0.0;387463.61558253295;3.8371356196522974;0.3059161336602476
3430;2019-05-12 02:10:41.800;637;628;193;193;171;38;29;24;-21;29;738;212;-22;31;254;148;244;560;168;90;28;-8;614;353;357;139;357;308;617;-2.0;0.0;967.0;227.0;0.0;0;10;0;1;0;0;1;0;0;0;1;0;1;0;0;13478.0458984375;5728.98779296875;3063.10766601562;2422.33422851562;480.0;198787;599.0;0.0;Calculated values ==>;1557619841.8;336.86;335.96000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.96000000000004;273.6339639331285;276.06;275.56;271.06;276.06;346.96000000000004;294.36;270.96000000000004;276.26000000000005;298.56;287.96000000000004;297.56;329.16;282.16;275.96000000000004;333.06;321.16;272.36;242.35481222062532;268.5567601203482;273.6339639331285;289.96000000000004;6140000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;6170000.0;0.0;0.0;0.16116666666666665;0.03783333333333334;0.0;0.0;0.0;5728.98779296875;3063.10766601562;2422.33422851562;13478.0458984375;487137.33428256924;485540.3604312359;250840.08027593608;250840.08027593608;243292.77624698993;430607.02586249536;434039.8739435585;437285.26766895736;471737.69219339563;526999.4638333253;468814.21295988106;437126.8590839872;445126.96148863033;467193.43905229;453547.5172804705;408203.3082361106;475612.84638535854;444201.263013129;433860.36567593284;251290.9062238717;201530.46850934727;468089.2413142022;200490.2240593311;198882.08853619994;273.3621613282683;1233828.8289647133;559772.0519329493;132999.28781818406;362887.30417098006;0;9;11;3;16;22;2;6;57;77;743475868344.7054;286398259735.04425;625882161089.8635;38163.46786175143;10124.162819475958;-0.0;0.0;2389805.5984882736;531963.9574601098;0.0;387463.61558253295;4.3058480927523695;0.34893499870129246
3431;2019-05-12 02:11:41.781;628;623;196;196;174;40;30;25;-18;30;743;212;-19;31;255;147;242;555;171;91;29;-9;619;354;359;137;359;310;622;-1.0;-1.0;911.0;153.0;0.0;0;2;0;1;0;0;1;0;0;0;1;0;1;1;0;13431.5888671875;5795.05078125;3057.83349609375;2409.77734375;479.0;198788;596.0;0.0;Calculated values ==>;1557619901.781;335.96000000000004;335.46000000000004;292.76000000000005;292.76000000000005;290.56;277.16;273.7412296467126;276.16;275.66;271.36;276.16;347.46000000000004;294.36;271.26000000000005;276.26000000000005;298.66;287.86;297.36;328.66;282.26000000000005;276.06;332.76000000000005;321.06;272.26000000000005;241.92719264551067;268.7936212382143;273.7412296467126;290.26000000000005;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3100000.0;6220000.0;0.0;0.0;0.15183333333333332;0.025500000000000002;0.0;0.0;0.0;5795.05078125;3057.83349609375;2409.77734375;13431.5888671875;485320.40278391604;484274.7742192168;251709.29138329093;251709.29138329093;244107.79985386794;430542.39183029096;433724.0844890748;437301.7563972805;472100.0868749512;527368.8785067851;468536.0925403744;437142.86386454466;444729.9843135515;467038.77096222027;453232.9421065612;404793.7070192691;474235.8493928779;443953.6364176086;433543.1123277296;250035.78352995744;201112.50472608567;468266.90819828433;200895.74897593324;198882.08853619994;273.5256255630969;1234053.0049093578;559868.0551769916;133039.54266317823;362938.2958614686;0;9;11;3;16;22;2;6;57;77;743690600324.5143;286481033514.9706;626067502379.6985;35894.31212680789;6817.964560169953;-0.0;0.0;2390422.5512240427;532105.0971464228;0.0;387463.61558253295;3.792378580120205;0.2939023696521979
