;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3432;2019-05-12 02:12:41.781;619;617;202;201;176;41;31;26;-16;31;750;211;-17;32;255;147;240;551;170;91;31;-11;606;355;360;135;360;312;608;-2.0;-1.0;750.0;127.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;1;0;13605.7666015625;5619.9736328125;2941.27685546875;2426.12670898438;480.0;198789;593.0;0.0;Calculated values ==>;1557619961.781;335.06;334.86;293.36;293.26000000000005;290.76000000000005;277.26000000000005;273.8482719121499;276.26000000000005;275.76000000000005;271.56;276.26000000000005;348.16;294.26000000000005;271.46000000000004;276.36;298.66;287.86;297.16;328.26000000000005;282.26000000000005;276.26000000000005;332.46000000000004;321.16;272.06;241.49495122638035;269.02936301313275;273.8482719121499;290.16;6060000.0;3550000.0;3600000.0;1350000.0;3600000.0;3120000.0;6080000.0;0.0;0.0;0.125;0.021166666666666667;0.0;0.0;0.0;5619.9736328125;2941.27685546875;2426.12670898438;13605.7666015625;485478.1748756897;484974.679111307;254673.74651099028;254282.24759931778;245259.6335706024;430477.46260093397;433656.0705203272;437160.35228701105;472460.9817075043;527949.3132627839;468134.7044575343;437000.6383046333;444476.4311649251;466896.63142237026;453059.54249247717;410051.494065806;475369.149811188;443750.6622840181;433656.0705203272;248780.69988749037;201530.46850934727;468345.8528238868;201113.8286980569;198882.08853619994;273.6154550772665;1234278.3162049307;559963.1803804422;133079.84186361768;362988.28844773164;0;9;11;3;16;22;2;6;57;77;743906300324.5143;286562633514.9706;626254102379.6985;29505.81544861927;5656.4111773300665;-0.0;0.0;2390967.552287171;532209.0502775686;0.0;387463.61558253295;3.2002384185645294;0.2471940804679151
3433;2019-05-12 02:13:41.762;609;608;205;205;182;43;32;26;-14;31;757;210;-16;31;256;147;237;528;170;44;32;-12;604;358;363;133;363;313;606;-1.0;-1.0;802.0;155.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;1;1;0;14161.3544921875;5785.9541015625;2915.83569335938;2440.787109375;478.0;198790;590.0;0.0;Calculated values ==>;1557620021.762;334.06;333.96000000000004;293.66;293.66;291.36;277.46000000000004;274.1680685717883;276.36;275.76000000000005;271.76000000000005;276.26000000000005;348.86;294.16;271.56;276.26000000000005;298.76000000000005;287.86;296.86;325.96000000000004;277.56;276.36;332.16;320.96000000000004;271.96000000000004;241.05796691057077;269.14681796795327;274.1680685717883;290.16;6040000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3130000.0;6060000.0;0.0;0.0;0.13366666666666666;0.025833333333333333;0.0;0.0;0.0;5785.9541015625;2915.83569335938;2440.787109375;14161.3544921875;484286.62944252085;483920.8634808626;255980.91097426275;255980.91097426275;247390.63697846682;430280.9020939914;433086.23799672595;437249.5021140777;472723.10170879104;528607.7268881333;467871.977475619;436929.5940270328;444129.0588907739;466598.81152663083;452536.46908511664;409657.06161777896;472135.1784737915;435252.3847646943;433086.23799672595;247525.65490268572;200694.54348549087;468523.130788366;201816.17683036102;198882.08853619994;273.9033097233401;1234509.635607078;560058.1996795457;133120.38663565094;363037.08226285316;0;9;11;3;16;22;2;6;57;77;744123131640.1831;286643008055.2185;626441543005.2766;31469.58781292346;6889.929643915129;-0.0;0.0;2391475.5197419366;532313.5700096687;0.0;387463.61558253295;3.4426073776566093;0.27192115758954877
3434;2019-05-12 02:14:41.772;599;601;206;206;184;43;34;27;-15;32;766;209;-17;29;256;149;235;526;172;41;33;-12;600;357;362;130;362;312;602;-2.0;138.0;714.0;120.0;0.0;0;1;11;1;0;0;1;0;0;0;1;0;1;0;0;15021.4912109375;6121.36962890625;2886.26538085938;2436.56762695312;475.0;198791;587.0;0.0;Calculated values ==>;1557620081.772;333.06;333.26000000000005;293.76000000000005;293.76000000000005;291.56;277.46000000000004;274.0616903277293;276.56;275.86;271.66;276.36;349.76;294.06;271.46000000000004;276.06;298.76000000000005;288.06;296.66;325.76000000000005;277.26000000000005;276.46000000000004;331.86;320.66;271.96000000000004;240.39332010688793;269.02936301313275;274.0616903277293;290.36;6000000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3120000.0;6020000.0;0.0;0.023;0.119;0.02;0.0;0.0;0.0;6121.36962890625;2886.26538085938;2436.56762695312;15021.4912109375;483316.71821476606;483375.2466647214;256624.66094992854;256624.66094992854;248254.8589497867;430346.717906069;433702.1600636701;437319.724394416;473211.5349843978;529629.1177603202;467889.94167377776;437000.6383046333;444036.7697314223;466741.49892412685;452997.53882260225;410569.0616066424;472343.1536507282;434960.5676705249;433520.3008126533;246270.64818160105;199440.67485045042;468934.7863777465;201619.12341047355;198882.08853619994;273.8219112755771;1234752.8665196288;560157.4439152335;133161.038032551;363085.4411636043;0;9;11;3;16;22;2;6;57;77;744340667890.1486;286721921205.206;626629074255.2468;28048.371517089156;5346.313259345458;0.0;0.0;2391971.585400107;532415.5556952949;0.0;387463.61558253295;2.9180438197841494;0.2273537886832716
3435;2019-05-12 02:15:41.793;591;594;207;208;185;41;34;28;-16;33;775;209;-17;25;256;149;233;524;171;53;33;-13;606;355;360;128;360;310;608;-2.0;76.0;767.0;147.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;16081.1943359375;6536.66943359375;2923.30786132812;2432.138671875;471.0;198792;584.0;0.0;Calculated values ==>;1557620141.793;332.26000000000005;332.56;293.86;293.96000000000004;291.66;277.26000000000005;273.8482719121499;276.56;275.96000000000004;271.56;276.46000000000004;350.66;294.06;271.46000000000004;275.66;298.76000000000005;288.06;296.46000000000004;325.56;278.46000000000004;276.46000000000004;331.56;320.26000000000005;271.86;239.943914813709;268.7936212382143;273.8482719121499;290.26000000000005;6060000.0;3550000.0;3600000.0;1280000.0;3600000.0;3100000.0;6080000.0;0.0;0.012666666666666666;0.12783333333333333;0.0245;0.0;0.0;0.0;6536.66943359375;2923.30786132812;2432.138671875;16081.1943359375;481487.0435671805;481689.54466616065;256677.85578906373;257088.73527539513;248361.51713379115;430477.46260093397;434197.24731978856;437618.5379703155;473567.7884962697;530724.1602615719;468170.3869885417;437460.313363465;443853.56900006416;467026.0813403542;453344.2061168296;406925.53004589543;471261.69570385455;437523.7402493343;434017.3760585396;245015.67932991832;197768.88456892778;469110.7402285309;200992.91435774806;198882.08853619994;273.5681081289074;1235012.1462816235;560262.9644932073;133201.6247853727;363133.8712184706;0;9;11;3;16;22;2;6;57;77;744557343699.8181;286799348295.0879;626815739564.9622;30248.642218473204;6568.88673383418;0.0;0.0;2392457.5638801185;532514.8837810865;0.0;387463.61558253295;3.0959611439295567;0.24534685569700554
3436;2019-05-12 02:16:41.783;586;590;207;208;186;38;36;29;-18;34;787;209;-20;17;255;149;234;537;172;61;35;-12;622;352;357;138;357;309;624;-1.0;-1.0;436.0;66.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16067.68359375;6851.9921875;3099.40893554688;1396.69775390625;467.0;198793;581.0;0.0;Calculated values ==>;1557620201.783;331.76000000000005;332.16;293.86;293.96000000000004;291.76000000000005;276.96000000000004;273.5264737036516;276.76000000000005;276.06;271.36;276.56;351.86;294.06;271.16;274.86;298.66;288.06;296.56;326.86;279.26000000000005;276.66;331.26000000000005;319.86;271.96000000000004;242.14157278889297;268.67533136820026;273.5264737036516;290.36;6220000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3090000.0;6240000.0;0.0;0.0;0.07266666666666667;0.011000000000000001;0.0;0.0;0.0;6851.9921875;3099.40893554688;1396.69775390625;16067.68359375;478890.53035787767;479246.09106269147;255774.6139816312;256168.35698980262;248071.923346658;430671.36484660726;435282.4317724447;437530.6787186241;472360.27449258295;532054.7100592044;468310.2272720364;437214.0438153077;442878.363380793;467322.2658829515;453860.6888816288;268082.909285772;471205.242647112;439542.75561153266;435106.3833865666;243760.74795305103;196097.13278094304;467832.08141530916;200325.132514425;198882.08853619994;273.2929487672154;1235280.0089465275;560374.5180780374;133233.52643776423;363184.0521602348;0;9;11;3;16;22;2;6;57;77;744772407849.8523;286879134995.1006;627001408614.9917;17236.936357505136;2942.576437909726;-0.0;0.0;2392853.2110827886;532594.1327638315;0.0;387463.61558253295;1.7782284957348637;0.1361836255918031
3437;2019-05-12 02:17:41.794;588;590;206;207;184;36;38;28;-19;35;805;209;-20;9;255;150;237;548;174;67;37;-11;628;351;356;143;356;308;630;178.0;0.0;741.0;53.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;1;0;16753.16796875;7150.68603515625;3146.49291992188;1377.9606933593802;465.0;198794;580.0;0.0;Calculated values ==>;1557620261.794;331.96000000000004;332.16;293.76000000000005;293.86;291.56;276.76000000000005;273.4187578820637;276.96000000000004;275.96000000000004;271.26000000000005;276.66;353.66;294.06;271.16;274.06;298.66;288.16;296.86;327.96000000000004;279.86;276.86;331.16;319.66;272.06;243.1966462407574;268.5567601203482;273.4187578820637;290.56;6280000.0;3510000.0;3560000.0;1430000.0;3560000.0;3080000.0;6300000.0;0.029666666666666668;0.0;0.1235;0.008833333333333334;0.0;0.029666666666666668;0.0;7150.68603515625;3146.49291992188;1377.9606933593802;16753.16796875;478477.15185721585;478538.0089259528;255070.58201091684;255455.93501783733;247159.73742718992;430735.4089219946;435871.12834967964;437601.09044165985;471798.96558121993;534008.5390614033;468449.81437969353;437443.34373287327;441895.7978633896;467463.62394289;454172.4768879711;269073.7428844971;472147.8318157427;440744.7090348666;435696.9057630792;243342.44575359824;195261.2709748474;467234.4417300135;200407.90279906226;200407.90279906226;273.32110608484595;1235553.5661854756;560491.2284560474;133256.65283052134;363236.1108846426;0;9;11;3;16;22;2;6;57;77;744986347064.5599;286963450449.98535;627186542549.7386;29293.358673860803;2356.9677605567363;-0.0;6980.240421265836;2393241.0346288043;532638.3037286176;0.0;387521.79491688684;3.3087884187195415;0.17443149005270192
3438;2019-05-12 02:18:41.814;593;592;204;206;185;35;39;28;-20;36;810;208;-21;7;255;151;239;556;173;70;39;-10;641;351;356;145;355;307;644;-1.0;-1.0;572.0;63.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17187.478515625;7461.31005859375;3233.56323242188;1369.42761230469;463.0;198795;579.0;0.0;Calculated values ==>;1557620321.814;332.46000000000004;332.36;293.56;293.76000000000005;291.66;276.66;273.4187578820637;277.06;275.96000000000004;271.16;276.76000000000005;354.16;293.96000000000004;271.06;273.86;298.66;288.26000000000005;297.06;328.76000000000005;280.16;277.06;331.06;319.46000000000004;272.16;243.61107973660833;268.43790593516167;273.4187578820637;290.46000000000004;6409999.999999999;3510000.0;3560000.0;1450000.0;3550000.0;3070000.0;6440000.000000001;0.0;0.0;0.09533333333333333;0.0105;0.0;0.0;0.0;7461.31005859375;3233.56323242188;1369.42761230469;17187.478515625;477680.6105315906;477170.81685645535;253634.75713462342;254375.46984215407;246987.47086734432;430735.4089219946;436044.89835179626;437671.5478804793;471632.7587203168;534603.4214154932;468467.74989676406;437514.20447033056;441806.74464207777;467604.7241699096;454312.86059352034;268797.68021767103;471610.0409877676;441231.2012808853;436044.89835179626;242924.1476594651;194425.4183739577;467054.095846854;200202.53040428078;200407.90279906226;273.240413536359;1235836.4991856623;560613.0356790012;133279.55536469544;363289.29574160674;0;9;11;3;16;22;2;6;57;77;745200018264.4921;287049879249.9579;627371104049.68;22638.71299939759;2801.9414371470184;-0.0;0.0;2393673.9461483653;532681.3089688881;0.0;387579.9829766023;2.108754965614532;0.1552692782840118
3439;2019-05-12 02:19:41.784;599;598;202;203;182;36;41;27;-21;36;804;207;-23;5;255;152;242;564;174;73;40;-9;643;353;358;147;358;306;645;126.0;-1.0;1156.0;180.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;1;0;17055.916015625;7491.39453125;3252.65478515625;1361.46997070312;461.0;198796;578.0;0.0;Calculated values ==>;1557620381.784;333.06;332.96000000000004;293.36;293.46000000000004;291.36;276.76000000000005;273.6339639331285;277.26000000000005;275.86;271.06;276.76000000000005;353.56000000000006;293.86;270.86;273.66;298.66;288.36;297.36;329.56;280.46000000000004;277.16;330.96000000000004;319.26000000000005;272.26000000000005;244.02132995426717;268.3187672390254;273.6339639331285;290.56;6430000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3060000.0;6450000.0;0.021;0.0;0.19266666666666668;0.030000000000000002;0.0;0.021;0.0;7491.39453125;3252.65478515625;1361.46997070312;17055.916015625;478346.42472069093;477958.8373635323;252857.87715027723;253222.04262397627;245957.84370421348;430607.02586249536;435919.11457929364;437742.05038880615;471366.9202731048;534051.7042287721;468485.7931119602;437427.84448784514;441718.17312246026;467180.64866735716;454112.3874095661;270185.45926383964;472738.5635699927;441290.65377167217;435744.4992520704;242505.85365607988;193589.57483703562;466873.37848889193;200630.61707938946;200630.61707938946;273.4172704603026;1236121.7181260816;560737.5792477069;133302.30146582477;363343.32053253724;0;9;11;3;16;22;2;6;57;77;745414111164.5942;287137435449.99963;627554912099.7677;45683.469484280955;7987.282842285075;-0.0;4937.3915256263;2394243.0129935737;532771.1742161585;0.0;387621.1073335374;4.841439880617227;0.3323559495397718
3440;2019-05-12 02:20:41.795;607;602;198;199;180;39;33;29;-22;36;793;207;-24;5;255;152;244;564;174;70;33;-9;631;358;363;141;363;306;633;-1.0;0.0;1014.0;199.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;0;0;17368.1015625;7322.9912109375;3118.54443359375;2413.15625;459.0;198797;577.0;0.0;Calculated values ==>;1557620441.795;333.86;333.36;292.96000000000004;293.06;291.16;277.06;274.1680685717883;276.46000000000004;276.06;270.96000000000004;276.76000000000005;352.46000000000004;293.86;270.76000000000005;273.66;298.66;288.36;297.56;329.56;280.16;276.46000000000004;330.86;319.06;272.26000000000005;242.77792619122317;268.3187672390254;274.1680685717883;290.56;6310000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6330000.0;0.0;0.0;0.169;0.033166666666666664;0.0;0.0;0.0;7322.9912109375;3118.54443359375;2413.15625;17368.1015625;480935.4965688165;479967.0026058364;251943.08462131242;252306.96065892183;245710.9618101925;430280.9020939914;433269.66867335857;437585.1090581189;472161.77640367835;532904.9467167516;468485.7931119602;437270.2536001789;441718.17312246026;466468.62817080156;453252.6523967148;398993.2890407335;474242.5762265759;439717.1983153084;433269.66867335857;242087.5637286956;192753.74022246967;467712.56826658786;201766.50334997204;200630.61707938946;273.8839308188828;1236408.6375322295;560861.0550956363;133333.7624512027;363396.42359327513;0;9;11;3;16;22;2;6;58;77;745630450820.1581;287223851290.22485;627738545760.2463;39853.34436467682;8820.544486401091;-0.0;0.0;2394955.9504587497;532911.2651228877;0.0;387662.2598062619;3.786468726783344;0.3052792854194731
3441;2019-05-12 02:21:41.805;608;604;196;197;178;44;34;29;-21;35;751;207;-23;15;256;152;244;555;171;38;33;-10;621;360;365;135;365;306;623;-2.0;0.0;1001.0;214.0;0.0;0;1;25;1;0;0;1;0;0;0;1;1;0;1;0;16636.974609375;7306.55419921875;2995.94580078125;2369.60571289062;458.0;198798;576.0;0.0;Calculated values ==>;1557620501.805;333.96000000000004;333.56;292.76000000000005;292.86;290.96000000000004;277.56;274.38016830617;276.56;276.06;271.06;276.66;348.26;293.86;270.86;274.66;298.76000000000005;288.36;297.56;328.66;276.96000000000004;276.46000000000004;330.76000000000005;318.96000000000004;272.16;241.49495122638035;268.3187672390254;274.38016830617;290.26000000000005;6210000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6230000.0;0.0;0.0;0.16683333333333333;0.035666666666666666;0.0;0.0;0.0;7306.55419921875;2995.94580078125;2369.60571289062;16636.974609375;482226.44200198684;481416.6158761029;251663.96429414887;252030.45218870236;245395.6725849845;430148.3826014536;432949.0678229144;437742.05038880615;472851.2559263234;528516.7185281644;468485.7931119602;437427.84448784514;443199.35914791975;466312.6374550324;452905.4805194307;404780.0857976445;474110.98604092526;433683.32636128634;432764.09833711403;241669.27786274583;192335.8262164488;468444.224088775;202243.2421246343;200630.61707938946;274.0787837922224;1236692.0603962226;560982.988292848;133373.62544361205;363447.38617090107;0;9;11;3;16;22;2;6;58;77;745848887220.1234;287306665090.2117;627922176360.2172;39289.05117873933;9494.50169005435;-0.0;0.0;2395615.5803415;533063.9159452313;0.0;387662.2598062619;3.8496800748094233;0.31088504377849635
3442;2019-05-12 02:22:41.766;605;602;195;195;177;46;35;31;-21;35;735;207;-23;16;256;151;242;538;171;39;35;-11;613;362;367;132;367;306;615;-2.0;0.0;1007.0;202.0;0.0;0;1;28;1;0;0;1;0;0;0;1;1;0;1;0;16362.8388671875;7364.9228515625;2924.65209960938;2380.4677734375;457.0;198799;575.0;0.0;Calculated values ==>;1557620561.766;333.66;333.36;292.66;292.66;290.86;277.76000000000005;274.5913991737795;276.66;276.26000000000005;271.06;276.66;346.66;293.86;270.86;274.76000000000005;298.76000000000005;288.26000000000005;297.36;326.96000000000004;277.06;276.66;330.66;318.86;272.06;240.83765695389522;268.3187672390254;274.5913991737795;290.26000000000005;6130000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3060000.0;6150000.0;0.0;0.0;0.16783333333333333;0.033666666666666664;0.0;0.0;0.0;7364.9228515625;2924.65209960938;2380.4677734375;16362.8388671875;482702.5535198671;482042.4859817357;251662.44176628592;251662.44176628592;245344.59280979633;430014.67791919125;432626.2974239531;437742.05038880615;473242.3297776949;526840.6105527701;468485.7931119602;437427.84448784514;443346.1541946438;466025.3883456046;452411.93249857856;407759.2753183324;472516.7482536414;433366.6693374496;432626.2974239531;241250.99604349316;191917.91438739494;468758.4909427722;202792.22857637706;200630.61707938946;274.30134183102587;1236966.8800927135;561105.1711310338;133413.18365974407;363496.69241680414;0;9;11;3;16;22;2;6;58;77;746068344479.9978;287386713025.16583;628105657020.112;39432.41176085268;8954.197499668635;-0.0;0.0;2396271.166124364;533217.5551746038;0.0;387662.2598062619;3.8189775924384723;0.30500370971513446
3443;2019-05-12 02:23:41.776;597;597;196;196;178;48;37;32;-21;36;745;207;-22;16;256;150;240;524;172;40;36;-11;612;364;369;131;369;307;614;0.0;-1.0;954.0;197.0;0.0;0;1;32;1;0;0;1;0;0;0;1;1;0;1;0;16399.1640625;7573.42822265625;2942.52270507812;2391.90991210938;456.0;198800;574.0;0.0;Calculated values ==>;1557620621.776;332.86;332.86;292.76000000000005;292.76000000000005;290.96000000000004;277.96000000000004;274.8017692304317;276.86;276.36;271.06;276.76000000000005;347.66;293.86;270.96000000000004;274.76000000000005;298.76000000000005;288.16;297.16;325.56;277.16;276.76000000000005;330.56;318.76000000000005;272.06;240.61611355647437;268.43790593516167;274.8017692304317;290.36;6120000.0;3640000.0;3690000.0;1310000.0;3690000.0;3070000.0;6140000.0;0.0;0.0;0.15899999999999997;0.03283333333333333;0.0;0.0;0.0;7573.42822265625;2942.52270507812;2391.90991210938;16399.1640625;481663.35729960294;481433.54140289314;252079.48659284908;252079.48659284908;245716.95776148108;429879.7862731237;432488.85388799326;437514.20447033056;473469.2039465459;527811.1443744984;468346.2748006606;437356.53477473935;443141.609673585;465737.0528256397;451914.6166339385;407308.602222313;470479.3580720849;433047.9251940826;432301.3137403124;240832.718256323;191500.00471740507;468895.5456763309;203279.42294180393;200630.61707938946;274.49948660513064;1237239.9422865326;561229.6781376756;133452.9601020863;363545.59368902264;0;9;11;3;16;22;2;6;58;77;746289181279.9626;287465626175.1533;628289587670.0829;37243.33026303573;8721.062696450303;-0.0;0.0;2396910.2371352143;533364.8735585206;0.0;387662.2598062619;3.5609613033326157;0.2872737428891158
3444;2019-05-12 02:24:41.777;589;592;201;201;180;49;39;34;-21;38;763;208;-22;15;256;150;238;524;173;41;38;-11;605;365;370;130;370;306;607;-1.0;-1.0;1004.0;189.0;0.0;6;1;34;1;0;0;1;0;0;0;1;1;0;1;0;16697.263671875;7587.22900390625;3024.47094726562;2381.33056640625;457.0;198801;573.0;0.0;Calculated values ==>;1557620681.777;332.06;332.36;293.26000000000005;293.26000000000005;291.16;278.06;274.9066339382667;277.06;276.56;271.06;276.96000000000004;349.46000000000004;293.96000000000004;270.96000000000004;274.66;298.76000000000005;288.16;296.96000000000004;325.56;277.26000000000005;276.96000000000004;330.46000000000004;318.86;272.06;240.39332010688793;268.3187672390254;274.9066339382667;290.46000000000004;6050000.0;3650000.0;3700000.0;1300000.0;3700000.0;3060000.0;6070000.0;0.0;0.0;0.1673333333333333;0.0315;0.0;0.0;0.0;7587.22900390625;3024.47094726562;2381.33056640625;16697.263671875;481313.93495916796;481516.10895022814;254335.2497328728;254335.2497328728;246659.31352058213;429811.8947417682;432607.708960572;437742.05038880615;473792.32411537116;529772.1475778342;468607.05097777524;437585.1090581189;443199.35914791975;465592.4740536194;451737.5325503327;409641.0664595615;471391.4663457404;432980.8147056428;432420.26882306463;240414.4444865203;191917.91438739494;469032.3569117841;203568.15376385997;200630.61707938946;274.6158704152649;1237515.7504473787;561356.0190533912;133492.73776897596;363595.31946481456;0;9;11;3;16;22;2;6;58;77;746510884974.6948;287543927480.0587;628473490734.8607;39185.09870190766;8362.12239915961;-0.0;0.0;2397547.1513242126;533507.23580681;0.0;387662.2598062619;3.659440423597958;0.29185405735116987
3445;2019-05-12 02:25:41.777;581;585;204;205;182;46;39;35;-23;40;779;209;-24;6;256;150;235;514;171;43;38;-9;603;360;365;142;365;304;605;-1.0;134.0;681.0;126.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16154.9443359375;7484.54150390625;2942.5166015625;1359.89428710938;458.0;198802;571.0;0.0;Calculated values ==>;1557620741.777;331.26000000000005;331.66;293.56;293.66;291.36;277.76000000000005;274.38016830617;277.06;276.66;270.86;277.16;351.06000000000006;294.06;270.76000000000005;273.76000000000005;298.76000000000005;288.16;296.66;324.56;277.46000000000004;276.96000000000004;330.26000000000005;318.96000000000004;272.26000000000005;242.98782864720522;268.0796299477929;274.38016830617;290.26000000000005;6030000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;6050000.0;0.0;0.022333333333333334;0.11349999999999999;0.021;0.0;0.0;0.0;7484.54150390625;2942.5166015625;1359.89428710938;16154.9443359375;480389.7414616509;480736.02016576723;255634.67924017186;256038.62679152194;247430.2401115983;430148.3826014536;433865.5205784961;437883.18805776763;472424.0149512065;531594.2784903181;469005.6567190402;437727.04723144654;442285.3213856606;466312.6374550324;452617.9766110549;409242.425255355;470105.55280691903;434589.01295012434;433683.32636128634;239577.9089402584;192335.8262164488;467573.34908673447;202262.10704331286;200630.61707938946;274.0861265721279;1237789.5188474439;561481.6171409563;133523.91464275526;363645.0443610548;0;9;11;3;16;22;2;6;58;77;746731384974.6948;287625527480.0587;628656490734.8607;26742.992695140616;5571.5360829118545;0.0;0.0;2398096.5520858546;533623.3496274939;0.0;387662.2598062619;2.7415508014098626;0.21572919557314044
3446;2019-05-12 02:26:41.788;576;580;204;205;185;43;40;35;-24;41;788;208;-25;2;255;150;234;519;171;45;39;-7;613;358;364;146;363;304;615;180.0;-1.0;737.0;19.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;1;0;16626.994140625;7542.603515625;3041.03881835938;1348.71325683594;459.0;198803;570.0;0.0;Calculated values ==>;1557620801.788;330.76000000000005;331.16;293.56;293.66;291.66;277.46000000000004;274.1680685717883;277.16;276.66;270.76000000000005;277.26000000000005;351.96000000000004;293.96000000000004;270.66;273.36;298.66;288.16;296.56;325.06;277.66;277.06;330.16;319.06;272.46000000000004;243.81672145450628;268.0796299477929;274.1680685717883;290.26000000000005;6130000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;3040000.0;6150000.0;0.030000000000000002;0.0;0.12283333333333334;0.0031666666666666666;0.0;0.030000000000000002;0.0;7542.603515625;3041.03881835938;1348.71325683594;16626.994140625;478480.77613936434;478832.94208041235;255082.52831265924;255476.13756793813;248079.08039632303;430280.9020939914;434293.55171347444;437727.04723144654;471995.6991225075;532532.5904226259;468884.90294936474;437570.5891863215;441691.54992388893;466468.62817080156;452966.72595957475;403804.72336186946;469565.39946320927;435189.27008113236;434112.87870749587;239159.6471344744;192753.74022246967;467214.2726879352;202399.3640342695;202399.3640342695;274.1303635256047;1238062.7517523111;561606.866307917;133546.4905104974;363694.91646456043;0;9;11;3;16;22;2;6;58;77;746950125070.2649;287711943320.28394;628838924175.3362;28906.083752719915;838.5805440699413;-0.0;6951.4054401967915;2398560.379410218;533676.777059425;0.0;387720.198805284;3.07534161697438;0.14537557296074582
3447;2019-05-12 02:27:41.788;574;579;204;204;184;40;41;34;-23;41;784;207;-24;1;255;152;235;532;172;48;41;-5;616;357;362;148;362;305;617;-2.0;-1.0;855.0;63.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;1;0;16674.435546875;7682.44580078125;3027.31469726562;1345.20837402344;460.0;198804;569.0;0.0;Calculated values ==>;1557620861.788;330.56;331.06;293.56;293.56;291.56;277.16;274.0616903277293;277.26000000000005;276.56;270.86;277.26000000000005;351.56000000000006;293.86;270.76000000000005;273.26000000000005;298.66;288.36;296.66;326.36;277.96000000000004;277.26000000000005;330.06;319.16;272.66;244.22491754036054;268.19934244402924;274.0616903277293;290.36;6160000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3050000.0;6170000.0;0.0;0.0;0.14250000000000002;0.0105;0.0;0.0;0.0;7682.44580078125;3027.31469726562;1345.20837402344;16674.435546875;477826.78860619175;478447.9917957547;254975.69496440177;254975.69496440177;247653.22082862267;430346.717906069;434960.5676705249;437656.05685647397;471730.980663899;532040.812112784;468625.05977630685;437499.1961693786;441331.01728135947;466611.5614006405;453425.5286898729;402673.6900964375;471333.09199187194;436194.857971995;434960.5676705249;238741.38928724395;193171.6564234249;467134.6619324173;201919.04928378694;202399.3640342695;273.93889800385887;1238340.2636663737;561733.7417188871;133568.9398574212;363745.48607719067;0;9;11;3;16;22;2;6;58;77;747167925070.2649;287800143320.28394;629021624175.3362;33592.5235791079;2784.7639328106193;-0.0;0.0;2399081.2011379832;533706.9715967324;0.0;387778.1271839523;3.0176177058573455;0.2116373839263428
3448;2019-05-12 02:28:41.789;575;578;203;203;184;39;43;33;-23;40;773;205;-24;6;255;153;235;530;171;51;42;-4;619;356;362;140;361;305;621;-2.0;-1.0;735.0;83.0;0.0;1;0;34;1;0;0;1;0;0;0;1;1;0;0;0;17779.4296875;7837.6748046875;3095.87451171875;2328.13110351562;462.0;198805;567.0;0.0;Calculated values ==>;1557620921.789;330.66;330.96000000000004;293.46000000000004;293.46000000000004;291.56;277.06;273.955091788801;277.46000000000004;276.46000000000004;270.86;277.16;350.46000000000004;293.66;270.76000000000005;273.76000000000005;298.66;288.46000000000004;296.66;326.16;278.26000000000005;277.36;329.86;319.36;272.76000000000005;242.56692532238324;268.19934244402924;273.955091788801;290.26000000000005;6190000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3050000.0;6210000.0;0.0;0.0;0.1225;0.013833333333333333;0.0;0.0;0.0;7837.6748046875;3095.87451171875;2328.13110351562;17779.4296875;477615.6871765227;477822.51982681797;254380.20699858732;254380.20699858732;247498.75795487463;430412.23801567365;435315.5984456732;437656.05685647397;472686.4266018815;530892.8472578947;468382.75320899114;437499.1961693786;442076.7812560851;466754.22869122244;453739.86056312814;400895.7575861719;470501.1739185514;436716.91860004765;435138.326120535;237904.88540968279;194007.49548133422;468347.1497546473;201531.96543994342;202399.3640342695;273.78339268306775;1238627.3839949057;561863.078212682;133599.5515298831;363796.51350431354;0;9;11;3;16;22;2;6;59;77;747385128690.0026;287886544760.17957;629204627225.1151;28925.201198524992;3690.94338302007;-0.0;0.0;2399602.190860185;533760.9367237029;0.0;387778.1271839523;2.4594277307835486;0.17996434065412525
3449;2019-05-12 02:29:41.779;577;580;199;200;182;38;44;32;-24;39;760;204;-26;11;254;154;237;538;177;53;43;-4;634;356;361;134;361;303;636;-1.0;-1.0;719.0;153.0;0.0;1;0;31;1;0;0;1;0;0;0;1;1;0;0;0;17925.62890625;7859.55712890625;3194.5869140625;2335.75903320312;463.0;198806;566.0;0.0;Calculated values ==>;1557620981.779;330.86;331.16;293.06;293.16;291.36;276.96000000000004;273.955091788801;277.56;276.36;270.76000000000005;277.06;349.16;293.56;270.56;274.26000000000005;298.56;288.56;296.86;326.96000000000004;278.46000000000004;277.46000000000004;329.76000000000005;319.46000000000004;272.76000000000005;241.2770596917726;267.9596281332873;273.955091788801;290.86;6340000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6360000.0;0.0;0.0;0.11983333333333333;0.025500000000000002;0.0;0.0;0.0;7859.55712890625;3194.5869140625;2335.75903320312;17925.62890625;476103.7410973211;476315.87865974323;252172.0379315477;252535.9916329473;246270.63929466723;430412.23801567365;435731.16137290135;437953.82195464283;473371.24222306634;529687.3334219017;468540.56641411164;437642.0229114993;443226.97429043637;466624.4334453391;453881.61029459815;268449.84965020843;469798.8663336364;437293.7973737539;435555.27144483227;237486.63934987856;194425.4183739577;469170.6710693494;201235.23199257112;202399.3640342695;273.6674043767663;1238924.8765595418;561993.8666771051;133638.41080340339;363848.9252794514;0;9;11;3;16;22;2;6;59;77;747601992540.037;287968731060.1926;629386996825.144;28366.777697121594;6832.353696457846;-0.0;0.0;2400079.5444455314;533848.6162503555;0.0;387778.1271839523;2.628781641908849;0.21803555907942512
3450;2019-05-12 02:30:41.780;584;584;199;199;179;39;45;32;-26;39;764;208;-27;12;254;155;240;547;181;56;45;-4;630;359;364;128;364;302;633;146.0;-1.0;826.0;212.0;0.0;0;0;27;1;0;0;1;0;0;0;1;1;0;1;0;17396.359375;7558.8310546875;3122.28344726562;2346.14965820312;463.0;198807;566.0;0.0;Calculated values ==>;1557621041.78;331.56;331.56;293.06;293.06;291.06;277.06;274.27422755570615;277.66;276.36;270.56;277.06;349.56000000000006;293.96000000000004;270.46000000000004;274.36;298.56;288.66;297.16;327.86;278.76000000000005;277.66;329.76000000000005;319.46000000000004;272.76000000000005;239.943914813709;267.8393353686513;274.27422755570615;291.26000000000005;6300000.0;3590000.0;3640000.0;1280000.0;3640000.0;3020000.0;6330000.0;0.024333333333333332;0.0;0.13766666666666666;0.035333333333333335;0.0;0.024333333333333332;0.0;7558.8310546875;3122.28344726562;2346.14965820312;17396.359375;477641.6543698139;477282.14600456815;252306.96065892183;252306.96065892183;245380.04184675458;430214.79039162316;435189.27008113236;437869.15320432716;474146.7518333664;530180.8496845886;469161.7630768955;437713.4967235476;443576.6592147222;466194.8918654774;453508.0126488679;270526.37989348604;471607.57505142514;437117.7862642755;435189.27008113236;237486.63934987856;194425.4183739577;469985.49985533324;202012.99212284724;202012.99212284724;273.98456428066606;1239219.2313673617;562122.3553865893;133677.42735938306;363901.5667430753;0;9;11;3;16;22;2;6;59;77;747819496164.7743;288047332370.09766;629568499849.9248;32469.531508883734;9468.361939881172;-0.0;5673.956096984937;2400586.52213779;533984.4578111492;0.0;387825.4109394195;3.654784992490613;0.2698377324756904
3451;2019-05-12 02:31:41.750;591;588;199;200;179;41;41;33;-27;39;775;212;-29;7;255;155;241;543;179;58;40;-3;619;359;364;134;364;300;621;-1.0;-3.0;665.0;183.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;1;0;15686.658203125;6973.39697265625;3058.24633789062;1363.40258789062;463.0;198808;564.0;0.0;Calculated values ==>;1557621101.75;332.26000000000005;331.96000000000004;293.06;293.16;291.06;277.26000000000005;274.27422755570615;277.26000000000005;276.46000000000004;270.46000000000004;277.06;350.66;294.36;270.26000000000005;273.86;298.66;288.66;297.26000000000005;327.46000000000004;278.96000000000004;277.16;329.56;319.46000000000004;272.86;241.2770596917726;267.5978703862781;274.27422755570615;291.06;6190000.0;3590000.0;3640000.0;1340000.0;3640000.0;3000000.0;6210000.0;0.0;0.0;0.11083333333333334;0.030500000000000003;0.0;0.0;0.0;6973.39697265625;3058.24633789062;1363.40258789062;15686.658203125;479979.3299051227;479303.77881055145;252865.45714409422;253240.38212229105;245801.03011100058;430214.79039162316;434473.7075064044;438165.9764317512;473371.24222306634;531478.1602889443;469916.8569023829;437856.56215164;443256.9062126748;466325.4276100551;453508.0126488679;404274.9175585571;472521.3810007516;437462.6136341284;434293.55171347444;236650.15891445865;194425.4183739577;469268.73936395516;201872.7533018869;202012.99212284724;273.9298884988025;1239494.7853347377;562243.3967359248;133708.32483831423;363953.04540576873;0;9;11;3;16;22;2;6;59;77;748037786964.8784;288125893070.13513;629749009550.0109;26189.165563559964;8155.577574893083;-0.0;0.0;2401075.100202389;534131.250540761;0.0;387872.6702654332;3.0140065643054994;0.2644285707061582
3452;2019-05-12 02:32:41.771;592;589;198;199;179;41;43;33;-29;40;786;213;-30;2;255;153;240;533;176;60;42;-1;616;357;362;138;362;299;618;88.0;0.0;310.0;57.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;15021.5166015625;6559.0107421875;3034.86499023438;1349.48815917969;463.0;198809;563.0;0.0;Calculated values ==>;1557621161.771;332.36;332.06;292.96000000000004;293.06;291.06;277.26000000000005;274.0616903277293;277.46000000000004;276.46000000000004;270.26000000000005;277.16;351.76;294.46000000000004;270.16;273.36;298.66;288.46000000000004;297.16;326.46000000000004;279.16;277.36;329.46000000000004;319.46000000000004;273.06;242.14157278889297;267.47669482898436;274.0616903277293;290.76000000000005;6160000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6180000.0;0.014666666666666666;0.0;0.051666666666666666;0.0095;0.0;0.014666666666666666;0.0;6559.0107421875;3034.86499023438;1349.48815917969;15021.5166015625;480475.13911406155;479802.88748297846;252635.2253580451;253010.07058552408;245909.1358278548;430346.717906069;435315.5984456732;438082.61597026663;472947.9820155742;532697.1479928264;470173.0258749519;437928.15255369636;442733.2750669633;466611.5614006405;453567.83574282797;405328.03380802047;471358.92161629105;438259.8388448866;435138.326120535;236231.924509345;194425.4183739577;468918.75069763284;201729.72207579852;201729.72207579852;273.8650766758124;1239750.7763565627;562356.2062695655;133730.94017377;364003.8391050003;0;9;11;3;16;22;2;6;59;77;748255663194.5461;288207521630.0106;629928772444.7367;12211.566184547519;2538.295771907426;-0.0;3423.3261926561354;2401395.218301936;534220.3973423124;0.0;387901.2079683632;1.660658306634398;0.09974954527592735
3453;2019-05-12 02:33:41.791;590;589;197;198;178;40;46;33;-21;41;789;212;-30;2;255;152;239;530;174;62;45;0;615;356;361;139;361;298;618;175.0;0.0;286.0;82.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14230.41796875;6122.20361328125;2997.796875;1340.97961425781;464.0;198810;562.0;0.0;Calculated values ==>;1557621221.791;332.16;332.06;292.86;292.96000000000004;290.96000000000004;277.16;273.955091788801;277.76000000000005;276.46000000000004;271.06;277.26000000000005;352.06000000000006;294.36;270.16;273.36;298.66;288.36;297.06;326.16;279.36;277.66;329.36;319.56;273.16;242.35481222062532;267.35522164206344;273.955091788801;290.56;6150000.0;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;6180000.0;0.029166666666666667;0.0;0.04766666666666666;0.013666666666666666;0.0;0.029166666666666667;0.0;6122.20361328125;2997.796875;1340.97961425781;14230.41796875;480299.5458805164;479802.88748297846;252262.7816354835;252635.2253580451;245572.87227556715;430412.23801567365;436081.5480936552;439527.2926742828;472915.35137376806;533083.2364333138;470190.1070733504;438153.8488135099;442939.1622637686;466754.22869122244;453597.93676159094;405338.2666634222;470892.31393494655;438822.1517515752;435906.5852007355;235813.6939595721;194843.3435325042;468880.45426275564;201362.9373329622;201362.9373329622;273.7173491271558;1239994.6237332784;562461.9182814229;133753.36821206313;364054.12804458867;0;9;11;3;16;22;2;6;59;77;748472635494.4772;288290649329.9842;630107932144.6798;11352.50093793628;3656.072731373843;-0.0;6840.856396143387;2401591.6509836363;534272.0342864025;0.0;387986.77133486094;2.088659939248931;0.10523444607358189
3454;2019-05-12 02:34:41.772;588;588;195;197;176;38;48;32;-7;41;785;209;-17;4;254;152;238;532;172;64;47;2;612;354;360;140;359;300;615;-2.0;-1.0;589.0;40.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13786.1806640625;5901.74462890625;3009.052734375;1349.56188964844;464.0;198811;560.0;0.0;Calculated values ==>;1557621281.772;331.96000000000004;331.96000000000004;292.66;292.86;290.76000000000005;276.96000000000004;273.7412296467126;277.96000000000004;276.36;272.46000000000004;277.26000000000005;351.66;294.06;271.46000000000004;273.56;298.56;288.36;296.96000000000004;326.36;279.56;277.86;329.16;319.56;273.36;242.56692532238324;267.5978703862781;273.7412296467126;290.36;6120000.0;3540000.0;3600000.0;1400000.0;3590000.0;3000000.0;6150000.0;0.0;0.0;0.09816666666666667;0.006666666666666667;0.0;0.0;0.0;5901.74462890625;3009.052734375;1349.56188964844;13786.1806640625;480357.3068432102;480007.277762885;251662.44176628592;252404.81215369998;245009.9681951392;430542.39183029096;436664.20111153496;441196.9397310966;472784.61766108364;532518.6200375481;469557.5496465405;439695.3144293359;442819.4072827742;466909.46258657274;453941.36259033;406359.1289250157;471591.6300831115;439378.91214579094;436490.9985850829;234977.24436692704;194843.3435325042;468941.17327746755;201202.5323642625;201362.9373329622;273.64571817590456;1240228.0214565808;562562.0861205534;133775.7822912914;364104.16927341244;0;9;11;3;16;22;2;6;59;77;748688867000.1442;288374322825.2423;630287275335.233;23559.450989844216;1784.9242727547005;-0.0;0.0;2401882.491788503;534317.3615700569;0.0;388043.7604194113;2.470125522686958;0.17183070483138033
3455;2019-05-12 02:35:41.772;586;586;195;196;174;37;50;31;2;40;781;207;-5;8;254;151;238;534;172;66;50;3;610;354;359;140;359;302;612;266.0;-1.0;749.0;147.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13400.02734375;5895.693359375;3021.82690429688;1353.91857910156;464.0;198812;559.0;0.0;Calculated values ==>;1557621341.772;331.76000000000005;331.76000000000005;292.66;292.76000000000005;290.56;276.86;273.7412296467126;278.16;276.26000000000005;273.36;277.16;351.26;293.86;272.66;273.96000000000004;298.56;288.26000000000005;296.96000000000004;326.56;279.76000000000005;278.16;329.06;319.56;273.46000000000004;242.56692532238324;267.8393353686513;273.7412296467126;290.36;6100000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6120000.0;0.044333333333333336;0.0;0.12483333333333334;0.0245;0.0;0.044333333333333336;0.0;5895.693359375;3021.82690429688;1353.91857910156;13400.02734375;480299.1710716849;480065.6806132943;251801.95354282987;252174.21871013183;244448.67553906533;430542.39183029096;437240.5822781351;442110.7359169888;472686.4266018815;531952.7699279393;469041.3626281953;441070.164538651;442993.0989471373;466909.46258657274;453800.02511470526;407334.4643495492;472285.7471441292;439930.2995056856;437240.5822781351;234559.02529450474;194843.3435325042;469040.1024831549;200985.66657445417;200985.66657445417;273.5608485738615;1240454.5731899792;562660.3981037891;133798.31129519764;364154.4266037347;0;9;11;3;16;22;2;6;59;77;748904567000.1442;288458322825.2423;630467875335.233;30100.446156259743;6567.333679763168;-0.0;10473.967929529856;2402329.6575980536;534386.9637196612;0.0;388131.0434854907;4.5895953319840626;0.2544963684309892
3456;2019-05-12 02:36:41.772;585;585;194;195;174;36;52;30;8;40;778;206;3;15;254;150;237;532;170;68;51;4;610;353;358;140;357;303;613;121.0;-1.0;684.0;97.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13268.642578125;5954.83740234375;3026.45434570312;1367.73388671875;464.0;198813;558.0;0.0;Calculated values ==>;1557621401.772;331.66;331.66;292.56;292.66;290.56;276.76000000000005;273.6339639331285;278.36;276.16;273.96000000000004;277.16;350.96000000000004;293.76000000000005;273.46000000000004;274.66;298.56;288.16;296.86;326.36;279.96000000000004;278.26000000000005;328.96000000000004;319.56;273.56;242.56692532238324;267.9596281332873;273.6339639331285;290.16;6100000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3030000.0;6130000.0;0.020166666666666666;0.0;0.114;0.016166666666666666;0.0;0.020166666666666666;0.0;5954.83740234375;3026.45434570312;1367.73388671875;13268.642578125;480153.5510995825;479802.54335717345;251386.048991288;251755.23247361073;244414.05030658047;430607.02586249536;437810.91113443754;442787.31820175383;472686.4266018815;531565.1381811216;468782.15747417515;442049.80010727816;443809.95577213913;467193.43905229;453830.29482252937;406864.3968332849;471849.48071497807;440476.48395510943;437641.0399101803;234140.81001818314;194843.3435325042;469139.01059756253;200802.3726482942;200802.3726482942;273.48462461659926;1240676.812105995;562759.1525268034;133820.9917324128;364204.8289474847;0;9;11;3;16;22;2;6;59;77;749119667000.1442;288542322825.2423;630649375335.233;27586.2837930944;4338.108980179838;-0.0;4776.246456448037;2402810.3803476314;534477.8424084941;0.0;388258.12860537384;3.546289334373019;0.2172357045588523
3457;2019-05-12 02:37:41.773;584;584;194;195;173;36;54;30;11;39;776;205;7;19;254;150;236;536;170;70;53;6;613;353;358;139;357;303;616;125.0;-1.0;614.0;113.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13149.505859375;6036.2060546875;3022.36279296875;1359.49951171875;464.0;198814;557.0;0.0;Calculated values ==>;1557621461.773;331.56;331.56;292.56;292.66;290.46000000000004;276.76000000000005;273.6339639331285;278.56;276.16;274.26000000000005;277.06;350.76;293.66;273.86;275.06;298.56;288.16;296.76000000000005;326.76000000000005;280.16;278.46000000000004;328.86;319.56;273.76000000000005;242.35481222062532;267.9596281332873;273.6339639331285;290.16;6130000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3030000.0;6160000.0;0.020833333333333332;0.0;0.10233333333333333;0.01883333333333333;0.0;0.020833333333333332;0.0;6036.2060546875;3022.36279296875;1359.49951171875;13149.505859375;479656.2116266793;479303.4590686531;251249.35246882137;251616.36781977583;243981.0974995981;430607.02586249536;438149.4439138761;443226.97429043637;472719.2527797885;531356.6340493629;468661.3986364127;442640.2954479828;444389.3534062185;467193.43905229;453830.29482252937;404853.21822559554;472080.8548473581;440803.1668742817;437980.377758568;233722.59852315116;194843.3435325042;469472.9803218919;200753.3072975834;200753.3072975834;273.465390987296;1240896.9670118955;562859.0795542473;133843.71905615475;364255.23659702623;0;9;11;3;16;22;2;6;59;77;749334470579.8846;288626024220.1412;630831178365.0134;24813.138588935286;5060.887175291143;-0.0;4942.230634603845;2403247.049477985;534556.1686817779;0.0;388339.1172641566;3.341910918399749;0.2095169823493714
3458;2019-05-12 02:38:41.803;584;584;193;194;173;36;56;30;12;39;775;204;10;24;254;149;236;537;170;72;55;7;610;353;358;139;358;302;613;284.0;0.0;570.0;138.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12833.794921875;5878.498046875;2999.80078125;1365.87890625;464.0;198815;555.0;0.0;Calculated values ==>;1557621521.803;331.56;331.56;292.46000000000004;292.56;290.46000000000004;276.76000000000005;273.6339639331285;278.76000000000005;276.16;274.36;277.06;350.66;293.56;274.16;275.56;298.56;288.06;296.76000000000005;326.86;280.36;278.66;328.66;319.56;273.86;242.35481222062532;267.8393353686513;273.6339639331285;290.16;6100000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6130000.0;0.04733333333333333;0.0;0.095;0.023;0.0;0.04733333333333333;0.0;5878.498046875;2999.80078125;1365.87890625;12833.794921875;480007.8027368208;479656.2116266793;251019.13048136438;251386.048991288;244082.9410726328;430607.02586249536;438486.3910099264;443576.6592147222;472719.2527797885;531327.671585697;468679.728194046;443285.3374463631;445306.1102701376;467051.5817240092;453688.9922284879;406385.7728796669;472618.4146093022;441128.4923144203;438318.1136646966;232886.18681767926;194843.3435325042;469571.6626778283;200745.98712068974;200745.98712068974;273.46252096788385;1241113.602782056;562958.4183996468;133866.44189870372;364305.44638580235;0;9;11;3;16;22;2;6;59;77;749549377979.7822;288709465920.1014;631012769114.9269;23068.913848933087;6182.990537814186;-0.0;11245.080656416323;2403646.2660899954;534649.9145121663;0.0;388474.07897198113;3.9531708735659032;0.20099441418641315
3459;2019-05-12 02:39:41.784;585;584;194;194;172;37;57;29;13;38;774;203;11;26;254;148;236;538;168;73;56;8;609;353;358;138;357;302;611;120.0;0.0;493.0;161.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12586.7412109375;5744.9716796875;2969.50317382812;1359.25573730469;463.0;198816;554.0;0.0;Calculated values ==>;1557621581.784;331.66;331.56;292.56;292.56;290.36;276.86;273.6339639331285;278.86;276.06;274.46000000000004;276.96000000000004;350.56000000000006;293.46000000000004;274.26000000000005;275.76000000000005;298.56;287.96000000000004;296.76000000000005;326.96000000000004;280.46000000000004;278.76000000000005;328.56;319.46000000000004;273.96000000000004;242.14157278889297;267.8393353686513;273.6339639331285;289.96000000000004;6090000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3020000.0;6110000.0;0.02;0.0;0.08216666666666667;0.026833333333333334;0.0;0.02;0.0;5744.9716796875;2969.50317382812;1359.25573730469;12586.7412109375;480270.29842602555;479890.7341941659;251478.23198082493;251478.23198082493;243820.87981522531;430607.02586249536;438654.2798845102;443721.9807720978;472752.1489716358;531223.4586501896;468559.0378897104;443431.1120271193;445591.39424184;467193.43905229;453547.5172804705;406878.60352758766;473025.9831562498;441290.65377167217;438486.3910099264;232467.98657752166;194425.4183739577;469805.9777390899;200571.02345018645;200571.02345018645;273.3938837995746;1241325.3735010037;563055.2499742368;133889.14416271893;364355.17483305384;0;9;11;3;16;22;2;6;59;77;749764109959.5911;288792539605.0274;631193911734.7656;19978.903659950385;7224.471273418911;-0.0;4758.307351194799;2404004.8843038427;534761.6079796918;0.0;388607.39830742974;3.172775169676385;0.21836416751042684
3460;2019-05-12 02:40:41.784;585;584;194;195;172;36;59;29;11;38;773;202;11;30;254;147;235;535;167;75;58;9;603;353;358;138;358;302;606;279.0;151.0;1189.0;186.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12362.3623046875;5681.80322265625;2947.30908203125;1364.26403808594;463.0;198817;553.0;0.0;Calculated values ==>;1557621641.784;331.66;331.56;292.56;292.66;290.36;276.76000000000005;273.6339639331285;279.06;276.06;274.26000000000005;276.96000000000004;350.46000000000004;293.36;274.26000000000005;276.16;298.56;287.86;296.66;326.66;280.66;278.96000000000004;328.46000000000004;319.46000000000004;274.06;242.14157278889297;267.8393353686513;273.6339639331285;289.86;6030000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6060000.0;0.0465;0.025166666666666667;0.19816666666666669;0.031000000000000003;0.0;0.0465;0.0;5681.80322265625;2947.30908203125;1364.26403808594;12362.3623046875;480968.12502529495;480474.79967604857;251712.49589997888;252086.9814656589;243992.01081169507;430607.02586249536;438988.9076503805;443431.1120271193;472752.1489716358;531119.2370921916;468438.27426827076;443431.1120271193;446159.5380015785;467051.5817240092;453405.8688497302;409242.425255355;473203.45193160017;441613.989353865;438821.784160885;232049.79005350024;194425.4183739577;469904.45810332865;200863.62142271144;200863.62142271144;273.50862582384207;1241533.2826969672;563150.473098423;133911.84016084718;364404.4816018527;0;9;11;3;16;22;2;6;59;77;749978909959.5911;288875339605.0274;631375111734.7656;48068.7910547735;8340.265937099133;0.0;11065.054567325073;2404571.9484264655;534891.3141231128;0.0;388739.2596567507;6.751883372028773;0.38850622608676344
