;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3461;2019-05-12 02:41:41.785;585;584;193;194;173;36;60;29;-10;38;773;202;-2;31;254;146;234;531;167;77;60;9;611;351;356;138;356;304;614;-2.0;0.0;933.0;128.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12528.611328125;5800.748046875;3060.25073242188;1373.05249023438;463.0;198818;552.0;0.0;Calculated values ==>;1557621701.785;331.66;331.56;292.46000000000004;292.56;290.46000000000004;276.76000000000005;273.4187578820637;279.16;276.06;272.16;276.96000000000004;350.46000000000004;293.36;272.96000000000004;276.26000000000005;298.56;287.76000000000005;296.56;326.26000000000005;280.86;279.16;328.36;319.46000000000004;274.06;242.14157278889297;268.0796299477929;273.4187578820637;289.86;6110000.0;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;6140000.0;0.0;0.0;0.1555;0.021333333333333333;0.0;0.0;0.0;5800.748046875;3060.25073242188;1373.05249023438;12528.611328125;480036.67636479007;479538.75693622004;250974.06592602565;251340.27515474384;244048.87547762142;430735.4089219946;439597.5900049784;439885.4375265266;472752.1489716358;530968.349634598;468158.8329865385;441093.7378204844;445912.450752771;467335.0359168276;453609.25935500156;404879.30214421084;471566.09678158024;442354.98786024586;439597.5900049784;231631.59724164338;194425.4183739577;469904.45810332865;200313.2434423074;200863.62142271144;273.28392644810907;1241740.710934894;563246.1626207326;133934.65151216244;364454.5454348282;0;9;11;3;16;22;2;6;59;77;750193113530.1835;288958140985.2564;631556914765.2684;37253.47618009609;5751.279246101786;-0.0;0.0;2405282.979172371;535008.74562379;0.0;388831.4699818799;4.202124290136332;0.3093045341770823
3462;2019-05-12 02:42:41.795;585;585;195;195;172;35;62;28;-20;37;774;201;-20;28;254;145;234;539;167;78;61;10;613;351;356;138;356;307;616;126.0;-1.0;1054.0;117.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12971.0849609375;6156.65869140625;3006.81127929688;1391.16271972656;462.0;198819;552.0;0.0;Calculated values ==>;1557621761.795;331.66;331.66;292.66;292.66;290.36;276.66;273.4187578820637;279.36;275.96000000000004;271.16;276.86;350.56000000000006;293.26000000000005;271.16;275.96000000000004;298.56;287.66;296.56;327.06;280.96000000000004;279.26000000000005;328.36;319.36;274.16;242.14157278889297;268.43790593516167;273.4187578820637;289.86;6130000.0;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;6160000.0;0.021;0.0;0.17566666666666667;0.0195;0.0;0.021;0.0;6156.65869140625;3006.81127929688;1391.16271972656;12971.0849609375;479802.54335717345;479450.3800455605;251616.36781977583;251616.36781977583;243652.6915778966;430735.4089219946;439927.0915531869;437671.5478804793;472654.2065195329;530846.2518597748;467615.82085141406;437671.5478804793;444891.802354063;467335.0359168276;453468.0288138592;403804.72336186946;472542.85609986953;442514.2724581907;439762.5194534373;231631.59724164338;194007.49548133422;470002.91871598386;200417.6236171935;200417.6236171935;273.32492291613653;1241953.2438201804;563345.8242843784;133957.69047809625;364505.11271139287;0;9;11;3;16;22;2;6;59;77;750406749130.1495;289040954785.2432;631740245315.2393;41677.60602891721;5256.913254426412;-0.0;5026.24281256112;2405940.847817178;535100.495850436;0.0;388873.3623195374;4.923028931458662;0.30354443670177633
3463;2019-05-12 02:43:41.776;586;586;197;198;174;35;64;28;-19;37;776;202;-21;21;254;145;235;543;165;80;63;11;612;351;356;138;356;308;614;291.0;-1.0;1022.0;135.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13381.0908203125;6555.42919921875;3037.60620117188;1391.17077636719;462.0;198820;551.0;0.0;Calculated values ==>;1557621821.776;331.76000000000005;331.76000000000005;292.86;292.96000000000004;290.56;276.66;273.4187578820637;279.56;275.96000000000004;271.26000000000005;276.86;350.76;293.36;271.06;275.26000000000005;298.56;287.66;296.66;327.46000000000004;281.16;279.46000000000004;328.26000000000005;319.36;274.26000000000005;242.14157278889297;268.5567601203482;273.4187578820637;289.66;6120000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;6140000.0;0.0485;0.0;0.17033333333333334;0.022500000000000003;0.0;0.0485;0.0;6555.42919921875;3037.60620117188;1391.17077636719;13381.0908203125;480065.6806132943;479831.6804738534;252452.60797289226;252828.1569706206;244379.54683121535;430735.4089219946;440255.1772525097;437601.09044165985;472654.2065195329;530979.842226762;467596.8808112979;437285.26766895736;443672.2141913368;467335.0359168276;453468.0288138592;404865.8686432394;473409.41007628443;442831.9268691846;440091.30970343784;231213.40812182956;194007.49548133422;470101.35966640816;200418.78431462648;200418.78431462648;273.32537864277197;1242172.7757443648;563451.7248042519;133980.8692482741;364555.46690647246;0;9;11;3;16;22;2;6;59;77;750620281489.9595;289123728565.16956;631924686890.0751;40400.05281030468;6067.857945415089;-0.0;11624.11748135735;2406624.611713074;535194.8390588711;0.0;389012.0713834124;5.288686984044213;0.27344335028917627
3464;2019-05-12 02:44:41.786;586;586;197;198;176;35;65;28;-19;37;778;202;-20;15;254;146;236;547;166;81;64;12;622;351;356;138;356;308;624;168.0;0.0;1089.0;151.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13969.5439453125;6936.421875;3125.27416992188;1385.4968261718802;461.0;198821;550.0;0.0;Calculated values ==>;1557621881.786;331.76000000000005;331.76000000000005;292.86;292.96000000000004;290.76000000000005;276.66;273.4187578820637;279.66;275.96000000000004;271.26000000000005;276.86;350.96000000000004;293.36;271.16;274.66;298.56;287.76000000000005;296.76000000000005;327.86;281.26000000000005;279.56;328.16;319.26000000000005;274.36;242.14157278889297;268.5567601203482;273.4187578820637;289.76000000000005;6220000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;6240000.0;0.028;0.0;0.18150000000000002;0.025166666666666667;0.0;0.028;0.0;6936.421875;3125.27416992188;1385.4968261718802;13969.5439453125;478890.53035787767;478653.94208421116;251984.6250723573;252352.62580824335;244698.00292952088;430735.4089219946;440418.69749890646;437601.09044165985;472654.2065195329;531188.9547695365;467596.8808112979;437443.34373287327;442788.37346326775;467335.0359168276;453609.25935500156;399629.27494311106;472756.91597293015;442990.30197135126;440255.1772525097;230795.22267914342;193589.57483703562;470199.78104355885;200393.5682585711;200393.5682585711;273.3154772754765;1242400.7356877015;563564.1756352013;134004.01200144103;364606.83280244615;0;9;11;3;16;22;2;6;59;77;750833917089.9255;289206542365.1564;632109517690.0457;43053.16527623062;6790.123021755526;-0.0;6716.125051830281;2407320.1711042654;535302.0067585541;0.0;389164.9322103904;4.940898086258266;0.30147794180024706
3465;2019-05-12 02:45:41.767;586;587;197;198;175;36;67;28;-19;37;779;202;-21;10;254;146;238;553;168;82;66;12;621;353;357;138;357;307;623;262.0;-1.0;1114.0;247.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14103.677734375;7065.90283203125;3119.7119140625;1384.4421386718802;462.0;198822;548.0;0.0;Calculated values ==>;1557621941.767;331.76000000000005;331.86;292.86;292.96000000000004;290.66;276.76000000000005;273.6339639331285;279.86;275.96000000000004;271.26000000000005;276.86;351.06000000000006;293.36;271.06;274.16;298.56;287.76000000000005;296.96000000000004;328.46000000000004;281.36;279.76000000000005;327.96000000000004;319.36;274.36;242.14157278889297;268.43790593516167;273.6339639331285;289.96000000000004;6210000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3070000.0;6230000.0;0.043666666666666666;0.0;0.18566666666666667;0.04116666666666667;0.0;0.043666666666666666;0.0;7065.90283203125;3119.7119140625;1384.4421386718802;14103.677734375;479008.6282048932;478920.344518083;252030.45218870236;252399.17635673078;244402.5734870611;430607.02586249536;440529.12267916795;437828.56808052456;472654.2065195329;531368.7506413077;467737.7558769512;437514.20447033056;442253.9184824793;467193.43905229;453264.0457965246;401483.308541796;473805.17818108626;442942.38852583955;440365.605568416;229958.8627652946;194007.49548133422;470199.78104355885;200810.3251134;200810.3251134;273.48774142620016;1242634.6051193778;563680.8247237436;134027.08751656636;364658.8578732753;0;9;11;3;16;22;2;6;59;77;751047749354.7351;289289316145.08264;632293959264.8815;44006.38711089613;11089.86593579154;-0.0;10460.580579869033;2408045.437633027;535450.9594830968;0.0;389308.02609644283;5.666077036568058;0.3544117466760197
3466;2019-05-12 02:46:41.747;588;588;197;198;176;37;69;29;-20;37;779;202;-22;7;254;146;239;555;169;84;68;13;625;354;359;138;359;306;627;-2.0;-1.0;1056.0;242.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;1;0;14355.20703125;7220.82470703125;3080.31372070312;1380.0537109375;462.0;198823;547.0;0.0;Calculated values ==>;1557622001.747;331.96000000000004;331.96000000000004;292.86;292.96000000000004;290.76000000000005;276.86;273.7412296467126;280.06;276.06;271.16;276.86;351.06000000000006;293.36;270.96000000000004;273.86;298.56;287.76000000000005;297.06;328.66;281.56;279.96000000000004;327.86;319.36;274.46000000000004;242.14157278889297;268.3187672390254;273.7412296467126;290.06;6250000.0;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;6270000.0;0.0;0.0;0.17600000000000002;0.04033333333333333;0.0;0.0;0.0;7220.82470703125;3080.31372070312;1380.0537109375;14355.20703125;478832.20234975877;478595.63299371226;251848.3842385489;252214.25375227403;244596.17165154018;430542.39183029096;440423.95831116976;437898.67151236854;472654.2065195329;531443.9651793439;467878.3720350701;437585.1090581189;442016.3825157325;466909.46258657274;453090.7323638435;399624.7695222895;473609.9806467252;442846.9158419669;440259.75801807217;229540.68826423294;194007.49548133422;470298.1829359995;201007.68990706292;200810.3251134;273.5694726297319;1242871.6834400424;563799.8411012527;134050.11730283196;364710.507531288;0;9;11;3;16;22;2;6;59;77;751262477754.8033;289372088545.10895;632477797964.94;41692.812762533795;10861.383218833775;-0.0;0.0;2408759.359578866;535633.8255837514;0.0;389395.16854413453;4.499043878182701;0.3650156398040757
3467;2019-05-12 02:47:41.798;589;589;195;196;176;39;59;30;-21;37;778;202;-23;5;255;146;240;555;169;85;60;13;616;356;361;139;361;306;618;-1.0;-1.0;1036.0;244.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;1;0;14154.037109375;7128.8369140625;3034.15844726562;1385.46789550781;462.0;198824;546.0;0.0;Calculated values ==>;1557622061.798;332.06;332.06;292.66;292.76000000000005;290.76000000000005;277.06;273.955091788801;279.06;276.16;271.06;276.86;350.96000000000004;293.36;270.86;273.66;298.66;287.76000000000005;297.16;328.66;281.66;279.16;327.76000000000005;319.36;274.46000000000004;242.35481222062532;268.3187672390254;273.955091788801;290.06;6160000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6180000.0;0.0;0.0;0.17266666666666666;0.04066666666666666;0.0;0.0;0.0;7128.8369140625;3034.15844726562;1385.46789550781;14154.037109375;480036.7404962666;479802.88748297846;251524.85223002077;251892.6771437029;244904.87795381612;430412.23801567365;438316.31352762313;437742.05038880615;472523.0838727012;531339.5441984396;467878.3720350701;437427.84448784514;441718.17312246026;466754.22869122244;452742.6736727521;405328.03380802047;474733.76457599405;442592.00508711144;438485.31824677397;229122.51738040973;194007.49548133422;470163.3332718048;201522.4313536774;200810.3251134;273.77966936575854;1243109.4624154952;563919.523258434;134073.1829053758;364761.50477696606;0;9;11;3;16;22;2;6;59;77;751478661355.229;289455259180.2727;632661554025.3018;40787.25422006556;10924.730011337178;-0.0;0.0;2409447.27770555;535815.5308459961;0.0;389395.16854413453;4.4778238525193075;0.36520627239117176
3468;2019-05-12 02:48:41.798;587;587;194;195;177;42;36;32;-21;38;776;202;-23;4;255;146;239;541;167;86;35;14;616;357;361;139;361;306;618;-1.0;0.0;881.0;212.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;1;0;14200.4248046875;7216.763671875;3038.318359375;1380.47888183594;461.0;198825;545.0;0.0;Calculated values ==>;1557622121.798;331.86;331.86;292.56;292.66;290.86;277.36;274.0616903277293;276.76000000000005;276.36;271.06;276.96000000000004;350.76;293.36;270.86;273.56;298.66;287.76000000000005;297.06;327.26000000000005;281.76000000000005;276.66;327.66;319.26000000000005;274.56;242.35481222062532;268.3187672390254;274.0616903277293;289.86;6160000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3060000.0;6180000.0;0.0;0.0;0.14683333333333334;0.035333333333333335;0.0;0.0;0.0;7216.763671875;3038.318359375;1380.47888183594;14200.4248046875;479743.8236716546;479509.18928779376;251159.2497077439;251524.85223002077;245238.12958467225;430346.717906069;434310.53623595677;437742.05038880615;472621.17715536855;531130.6756210164;467878.3720350701;437427.84448784514;441568.68745396176;466754.22869122244;452567.920861922;404819.9566296536;472595.5051602895;442751.9202415012;434130.71970383386;228704.35009887922;193589.57483703562;470261.8752935162;201776.8690203805;200810.3251134;273.88346831072283;1243345.7495981124;564039.0699299835;134096.23246185368;364812.10875035473;0;9;11;3;16;22;2;6;59;77;751695261355.229;289538659180.2727;632845154025.3018;34647.554130930504;9486.470221650796;-0.0;0.0;2410075.901108475;535985.6241812711;0.0;389395.16854413453;3.793029376258599;0.30782610753027656
3469;2019-05-12 02:49:41.799;584;585;196;196;175;43;36;32;-22;38;773;202;-23;4;255;147;238;542;167;88;35;15;603;360;365;140;365;305;605;-1.0;0.0;1030.0;283.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13958.001953125;7104.88330078125;2895.8505859375;1377.5710449218802;461.0;198826;544.0;0.0;Calculated values ==>;1557622181.799;331.56;331.66;292.76000000000005;292.76000000000005;290.66;277.46000000000004;274.38016830617;276.76000000000005;276.36;270.96000000000004;276.96000000000004;350.46000000000004;293.36;270.86;273.56;298.66;287.86;296.96000000000004;327.36;281.96000000000004;276.66;327.56;319.26000000000005;274.66;242.56692532238324;268.19934244402924;274.38016830617;289.86;6030000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6050000.0;0.0;0.0;0.1716666666666667;0.04716666666666667;0.0;0.0;0.0;7104.88330078125;2895.8505859375;1377.5710449218802;13958.001953125;480823.7154546173;480736.02016576723;252513.06879297216;252513.06879297216;245030.7888473485;430148.3826014536;433317.3069910173;437812.597326149;472489.9908694221;530892.8472578947;468018.73062796064;437656.05685647397;441779.2354426769;466181.95831478277;452185.31981032476;410517.3425074881;474388.9724279347;442240.75960155786;433133.46834165603;228286.1864045524;193589.57483703562;470225.6346856305;202531.40767881845;200810.3251134;274.1908486044512;1243580.4070650367;564158.4189770625;134119.21659427806;364861.5609823627;0;9;11;3;16;22;2;6;59;77;751913064984.966;289622360575.1716;633028457080.0803;40389.937556125085;12626.244373821302;-0.0;0.0;2410701.223960319;536169.8998738878;0.0;389395.16854413453;4.659409485723988;0.3881911500846669
3470;2019-05-12 02:50:41.779;579;581;198;198;177;43;37;33;-22;39;769;202;-24;3;255;147;236;531;164;88;36;17;603;358;363;150;363;305;605;-2.0;148.0;853.0;309.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;1;0;14245.24609375;7173.447265625;2923.0947265625;1343.10522460938;460.0;198827;543.0;0.0;Calculated values ==>;1557622241.779;331.06;331.26000000000005;292.96000000000004;292.96000000000004;290.86;277.46000000000004;274.1680685717883;276.86;276.46000000000004;270.96000000000004;277.06;350.06000000000006;293.36;270.76000000000005;273.46000000000004;298.66;287.86;296.76000000000005;326.26000000000005;281.96000000000004;276.76000000000005;327.46000000000004;319.16;274.86;244.62907804385475;268.19934244402924;274.1680685717883;289.56;6030000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;6050000.0;0.0;0.024666666666666667;0.14216666666666666;0.0515;0.0;0.0;0.0;7173.447265625;2923.0947265625;1343.10522460938;14245.24609375;480099.7984199593;480156.11038257316;253276.42263741134;253276.42263741134;245708.0172268699;430280.9020939914;433997.93586973246;437812.597326149;471265.88027044147;530475.1397970697;468018.73062796064;437499.1961693786;441630.0847411902;466468.62817080156;452536.46908511664;409673.69480014726;472721.72605616436;442657.40752815985;433816.67410848953;227868.02628245065;193171.6564234249;469065.5661484634;201911.31355507017;200810.3251134;273.94040779926064;1243815.355789813;564277.3654031244;134141.88133909728;364910.03602957865;0;9;11;3;16;22;2;6;59;77;752131392185.0354;289709331575.1992;633211396080.1385;33537.299176121705;13758.444008559749;0.0;0.0;2411317.0789131816;536389.6989863431;0.0;389395.16854413453;4.134370779829375;0.3600621952742492
3471;2019-05-12 02:51:41.779;573;576;198;199;179;42;38;33;-21;39;745;200;-23;8;255;147;234;518;164;89;38;17;606;357;362;144;362;306;608;-2.0;90.0;427.0;210.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15498.7255859375;7433.390625;2909.53100585938;2331.51391601562;459.0;198828;542.0;0.0;Calculated values ==>;1557622301.779;330.46000000000004;330.76000000000005;292.96000000000004;293.06;291.06;277.36;274.0616903277293;276.96000000000004;276.46000000000004;271.06;277.06;347.66;293.16;270.86;273.96000000000004;298.66;287.86;296.56;324.96000000000004;282.06;276.96000000000004;327.36;319.06;274.86;243.40439225979637;268.3187672390254;274.0616903277293;289.56;6060000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6080000.0;0.0;0.015000000000000001;0.07116666666666666;0.035;0.0;0.0;0.0;7433.390625;2909.53100585938;2331.51391601562;15498.7255859375;478871.5718534648;479074.01197828824;253124.74154521193;253507.82799656468;246278.27668404893;430346.717906069;434424.3181684167;437742.05038880615;472061.9191754798;527888.4794726515;467634.868728076;437427.84448784514;442165.11039823265;466611.5614006405;452711.3097642865;407394.62138276186;470332.3397903514;443024.1235409956;434424.3181684167;227449.86971758792;192753.74022246967;469882.8356051178;201516.1037232015;200810.3251134;273.7816764479718;1244063.222220477;564399.0890522129;134172.50316526915;364958.6412440155;0;9;11;3;16;22;2;6;60;77;752348892185.0354;289797531575.1992;633394696080.1385;16811.413204368862;9392.83561586707;0.0;0.0;2411736.6515163523;536582.6263165467;0.0;389395.16854413453;2.0674884276560017;0.19302513228271573
3472;2019-05-12 02:52:41.800;570;574;197;199;178;40;42;33;-23;38;715;201;-25;13;255;147;234;525;167;90;41;16;618;356;361;141;361;304;620;246.0;0.0;632.0;241.0;0.0;0;0;29;1;0;0;1;0;0;0;1;1;0;1;0;15770.7998046875;7498.98876953125;3024.095703125;2325.76000976562;459.0;198829;541.0;0.0;Calculated values ==>;1557622361.8;330.16;330.56;292.86;293.06;290.96000000000004;277.16;273.955091788801;277.36;276.46000000000004;270.86;276.96000000000004;344.66;293.26000000000005;270.66;274.46000000000004;298.66;287.86;296.56;325.66;282.16;277.26000000000005;327.26000000000005;319.06;274.76000000000005;242.77792619122317;268.0796299477929;273.955091788801;289.86;6180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6200000.0;0.041;0.0;0.10533333333333333;0.04016666666666667;0.0;0.041;0.0;7498.98876953125;3024.095703125;2325.76000976562;15770.7998046875;476990.6913183897;477346.50119444047;252169.20262061883;252913.43001542275;245501.61050172753;430412.23801567365;435378.9101572175;437883.18805776763;472358.58907936385;524900.1923993236;468037.5601754016;437570.5891863215;443315.08579407755;466754.22869122244;452885.6662977133;400902.90602670005;469847.8869274719;443388.52665419737;435202.0721543156;227031.71669481136;192753.74022246967;470189.461290968;201505.09187988803;201505.09187988803;273.7728972544402;1244323.892801117;564523.5690997507;134211.32736497372;365008.1054395928;0;9;11;3;16;22;2;6;60;77;752565868099.7045;289883061500.0687;633577760129.8594;24898.49279740332;10792.15550467838;-0.0;9581.57619125153;2412084.3557197293;536750.8934485187;0.0;389475.042958537;3.5234471516305486;0.22484690316872996
3473;2019-05-12 02:53:41.830;573;574;199;199;178;40;44;33;-24;38;716;204;-26;14;255;148;235;532;168;91;43;15;620;356;361;141;361;303;622;258.0;0.0;523.0;252.0;0.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15825.2080078125;7344.37158203125;3025.19067382812;2323.50903320312;458.0;198830;540.0;0.0;Calculated values ==>;1557622421.83;330.46000000000004;330.56;293.06;293.06;290.96000000000004;277.16;273.955091788801;277.56;276.46000000000004;270.76000000000005;276.96000000000004;344.76;293.56;270.56;274.56;298.66;287.96000000000004;296.66;326.36;282.26000000000005;277.46000000000004;327.16;318.96000000000004;274.66;242.77792619122317;267.9596281332873;273.955091788801;289.96000000000004;6200000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6220000.0;0.043000000000000003;0.0;0.08716666666666667;0.042;0.0;0.043000000000000003;0.0;7344.37158203125;3025.19067382812;2323.50903320312;15825.2080078125;477197.2419151053;477105.52828749607;252817.71270790306;252817.71270790306;245430.85916653206;430412.23801567365;435731.16137290135;437953.82195464283;472358.58907936385;525084.204821752;468540.56641411164;437642.0229114993;443664.5507289629;466754.22869122244;453028.4778228943;400272.78790929285;470683.7095015729;443546.9278479287;435555.27144483227;226613.5671989835;192335.8262164488;470090.63861072535;201418.99306357358;201418.99306357358;273.7392593898586;1244587.324516128;564647.3256166229;134250.090645601;365058.5413647366;0;9;11;3;16;22;2;6;60;77;752782576399.6012;289967703800.0284;633759951179.7726;20617.95258500487;11284.209112980376;-0.0;10067.859970394124;2412463.8490829244;536934.9551384307;0.0;389638.87013245665;3.306530051914589;0.21297494337780737
3474;2019-05-12 02:54:41.781;577;577;199;199;178;39;46;32;-26;38;727;206;-27;16;255;149;237;539;169;92;45;14;617;356;361;140;361;302;619;273.0;0.0;769.0;213.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15783.5068359375;7152.09130859375;3037.56103515625;2312.41796875;457.0;198831;539.0;0.0;Calculated values ==>;1557622481.781;330.86;330.86;293.06;293.06;290.96000000000004;277.06;273.955091788801;277.76000000000005;276.36;270.56;276.96000000000004;345.86;293.76000000000005;270.46000000000004;274.76000000000005;298.66;288.06;296.86;327.06;282.36;277.66;327.06;318.86;274.56;242.56692532238324;267.8393353686513;273.955091788801;290.06;6170000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6190000.0;0.0455;0.0;0.12816666666666668;0.0355;0.0;0.0455;0.0;7152.09130859375;3037.56103515625;2312.41796875;15783.5068359375;478151.98257100524;477913.07584853604;252961.63369223414;252961.63369223414;245537.17711254186;430412.23801567365;436081.5480936552;437869.15320432716;472489.9908694221;526315.145651316;468920.8902231166;437713.4967235476;444156.6089809168;466754.22869122244;453171.10944888456;403219.34600727767;472159.4107052852;443705.0340120716;435906.5852007355;226195.42121513622;191917.91438739494;470126.95240123506;201571.20128709375;201571.20128709375;273.79871295428603;1244850.5153581856;564768.0308175113;134288.69182054256;365109.02303523035;0;9;11;3;16;22;2;6;60;77;752998999509.5117;290051934954.9935;633941302954.6976;30285.520837392087;9533.729164552016;-0.0;10662.259968070699;2412887.6982681863;537108.2962797029;0.0;389811.48005188955;4.037852028358987;0.24219572354808958
3475;2019-05-12 02:55:41.791;582;580;198;199;178;39;48;32;-25;38;738;207;-27;16;255;150;237;533;168;92;48;14;610;355;361;139;360;302;613;148.0;-1.0;957.0;235.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;15770.662109375;6983.7041015625;3032.58837890625;2336.57690429688;456.0;198832;537.0;0.0;Calculated values ==>;1557622541.791;331.36;331.16;292.96000000000004;293.06;290.96000000000004;277.06;273.8482719121499;277.96000000000004;276.36;270.66;276.96000000000004;346.96000000000004;293.86;270.46000000000004;274.76000000000005;298.66;288.16;296.86;326.46000000000004;282.36;277.96000000000004;326.86;318.76000000000005;274.56;242.35481222062532;267.8393353686513;273.8482719121499;289.96000000000004;6100000.0;3550000.0;3610000.0;1390000.0;3600000.0;3020000.0;6130000.0;0.024666666666666667;0.0;0.1595;0.03916666666666667;0.0;0.024666666666666667;0.0;6983.7041015625;3032.58837890625;2336.57690429688;15770.662109375;479715.91834452393;479069.56517508137;252876.97818052975;253255.8406574191;245753.31027324407;430477.46260093397;436430.11128019885;438024.4983934438;472621.17715536855;527465.7924713183;469041.3626281953;437713.4967235476;444156.6089809168;466896.63142237026;453486.27250343625;406864.3968332849;472003.6076716727;443705.0340120716;436430.11128019885;225359.1397227605;191500.00471740507;470261.8752935162;201295.98999776892;201295.98999776892;273.68671645733093;1245113.5105912562;564885.8487456264;134327.43990141578;365159.6160444359;0;9;11;3;16;22;2;6;60;77;753215635609.4773;290135648904.9802;634122533154.6688;37758.197089110145;10534.497174083437;-0.0;5799.974991633271;2413454.823755981;537275.5593717016;0.0;389948.6882074138;4.378955817466789;0.30546727501646204
3476;2019-05-12 02:56:41.772;583;581;195;197;177;38;51;31;-25;37;748;206;-26;17;255;150;236;532;167;93;51;13;616;354;359;138;358;303;618;-2.0;-1.0;667.0;189.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;15785.1455078125;7005.2275390625;3066.05053710938;2329.02661132812;454.0;198833;535.0;0.0;Calculated values ==>;1557622601.772;331.46000000000004;331.26000000000005;292.66;292.86;290.86;276.96000000000004;273.7412296467126;278.26000000000005;276.26000000000005;270.66;276.86;347.96000000000004;293.76000000000005;270.56;274.86;298.66;288.16;296.76000000000005;326.36;282.46000000000004;278.26000000000005;326.66;318.56;274.46000000000004;242.14157278889297;267.9596281332873;273.7412296467126;289.86;6160000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3030000.0;6180000.0;0.0;0.0;0.11116666666666666;0.0315;0.0;0.0;0.0;7005.2275390625;3066.05053710938;2329.02661132812;15785.1455078125;479156.40444613784;478624.87558053876;251524.85223002077;252262.7816354835;245238.12958467225;430542.39183029096;437411.6681645412;437798.07955487026;472654.2065195329;528433.8230485279;468782.15747417515;437642.0229114993;444100.09568505123;467180.64866735716;453658.5154602935;403228.88929746655;471203.56374499935;444267.2284727559;437411.6681645412;224522.8720964353;190664.19178205615;470298.1829359995;200926.75174538404;201295.98999776892;273.53777239049145;1245376.3923832735;565002.3862610881;134366.30761882328;365210.4219419289;0;9;11;3;16;22;2;6;60;77;753431567210.1433;290218722590.23645;634303975680.2285;26332.195941487884;8485.200082504385;-0.0;0.0;2413988.74123879;537434.0066584607;0.0;389997.0060270036;2.8077855263580407;0.23537398570652332
3477;2019-05-12 02:57:41.772;584;583;193;195;174;36;54;30;-25;37;756;205;-26;17;255;150;237;540;163;94;53;13;623;353;358;138;358;303;625;234.0;-1.0;968.0;148.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;1;0;15870.5703125;7085.17138671875;3086.1650390625;2329.740234375;452.0;198834;533.0;0.0;Calculated values ==>;1557622661.772;331.56;331.46000000000004;292.46000000000004;292.66;290.56;276.76000000000005;273.6339639331285;278.56;276.16;270.66;276.86;348.76;293.66;270.56;274.86;298.66;288.16;296.86;327.16;282.56;278.46000000000004;326.46000000000004;318.36;274.46000000000004;242.14157278889297;267.9596281332873;273.6339639331285;289.46000000000004;6230000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6250000.0;0.039;0.0;0.16133333333333333;0.024666666666666667;0.0;0.039;0.0;7085.17138671875;3086.1650390625;2329.740234375;15870.5703125;478475.80189651693;478089.27576134074;250491.31740739368;251210.97641551596;244007.8024999823;430607.02586249536;438149.4439138761;437798.07955487026;472654.2065195329;529269.6464291925;468661.3986364127;437642.0229114993;444100.09568505123;467180.64866735716;453830.29482252937;399626.8086585663;471543.8400805322;444624.11191510566;437980.377758568;223686.61821467688;189828.38726562503;470298.1829359995;200925.5675250768;200925.5675250768;273.53289087329057;1245640.1900151095;565119.8062521362;134405.1306758708;365261.6904050637;0;9;11;3;16;22;2;6;60;77;753646667210.1433;290301522590.23645;634485775680.2285;38215.43194080668;6644.524513469426;-0.0;9245.137599106156;2414526.638137809;537560.0876967605;0.0;390074.04884032946;4.328034738465959;0.23965547857278205
3478;2019-05-12 02:58:41.782;587;585;191;192;173;37;56;31;-25;36;762;204;-26;18;255;149;239;548;167;95;55;12;624;355;360;137;360;304;627;134.0;-1.0;1022.0;155.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15678.3662109375;7029.43505859375;3067.13818359375;2351.24682617188;450.0;198835;532.0;0.0;Calculated values ==>;1557622721.782;331.86;331.66;292.26000000000005;292.36;290.46000000000004;276.86;273.8482719121499;278.76000000000005;276.26000000000005;270.66;276.76000000000005;349.36;293.56;270.56;274.96000000000004;298.66;288.06;297.06;327.96000000000004;282.66;278.66;326.36;318.16;274.36;241.92719264551067;268.0796299477929;273.8482719121499;289.86;6240000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6270000.0;0.022333333333333334;0.0;0.17033333333333334;0.025833333333333333;0.0;0.022333333333333334;0.0;7029.43505859375;3067.13818359375;2351.24682617188;15678.3662109375;478802.1856719699;478149.0817747933;249696.7613521269;250050.41628971862;243616.46919301385;430477.46260093397;438034.446279952;437570.5891863215;472687.3056196521;529819.9816690114;468401.15335692395;437413.810930519;444043.6597017553;466896.63142237026;453344.2061168296;400258.8416629824;472530.21536899783;444379.0182747792;437864.61894757615;223268.49639005636;188992.59102226305;470334.5574354778;201431.58189882187;201431.58189882187;273.7397064643362;1245903.141637397;565237.4475761153;134444.14540274008;365312.9764781655;0;9;11;3;16;22;2;6;60;77;753862103110.1091;290384036340.2233;634667906030.1996;40222.344241304105;6946.660201363611;-0.0;5280.337827422179;2415180.395213912;537673.3664460116;0.0;390195.11464313604;4.213536344681652;0.2705152923045025
3479;2019-05-12 02:59:41.803;590;588;193;193;171;38;58;31;-24;36;766;206;-25;18;255;148;240;551;166;96;57;11;624;354;359;136;359;304;626;272.0;-1.0;1112.0;151.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;15631.1025390625;7104.9853515625;3095.93139648438;2347.84057617188;449.0;198836;532.0;0.0;Calculated values ==>;1557622781.803;332.16;331.96000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.96000000000004;273.7412296467126;278.96000000000004;276.26000000000005;270.76000000000005;276.76000000000005;349.76;293.76000000000005;270.66;274.96000000000004;298.66;287.96000000000004;297.16;328.26000000000005;282.76000000000005;278.86;326.36;318.06;274.26000000000005;241.71165711629368;268.0796299477929;273.7412296467126;289.76000000000005;6240000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6260000.0;0.04533333333333334;0.0;0.18533333333333332;0.025166666666666667;0.0;0.04533333333333334;0.0;7104.9853515625;3095.93139648438;2347.84057617188;15631.1025390625;479246.09106269147;478713.9830452891;250448.562875701;250448.562875701;243001.71677025687;430542.39183029096;438597.85071237903;437727.04723144654;472818.15071447083;530237.6965692197;468643.1757465133;437570.5891863215;444043.6597017553;467038.77096222027;453374.9750990159;400873.84508136206;473120.40839256346;444735.510800086;438429.5904723098;223268.49639005636;188574.69595719432;470370.9986153779;201206.21892110966;201206.21892110966;273.6471598887724;1246164.145195866;565355.2756380797;134483.3181700381;365364.35336687404;0;9;11;3;16;22;2;6;60;77;754077878604.78;290465965005.0984;634850369869.9213;43835.19351351577;6773.980288972418;-0.0;10754.12617698774;2415881.1198619516;537787.7451351247;0.0;390328.7819434889;4.889990171460757;0.26850470146754596
3480;2019-05-12 03:00:41.793;593;590;193;194;171;38;60;30;-24;36;771;206;-25;19;255;147;240;553;164;96;59;10;620;355;360;136;360;304;622;279.0;-1.0;908.0;186.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;15535.3671875;7056.64404296875;3026.59448242188;2343.75756835938;447.0;198837;531.0;0.0;Calculated values ==>;1557622841.793;332.46000000000004;332.16;292.46000000000004;292.56;290.26000000000005;276.96000000000004;273.8482719121499;279.16;276.16;270.76000000000005;276.76000000000005;350.26;293.76000000000005;270.66;275.06;298.66;287.86;297.16;328.46000000000004;282.76000000000005;279.06;326.26000000000005;317.86;274.16;241.71165711629368;268.0796299477929;273.8482719121499;289.56;6200000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6220000.0;0.0465;0.0;0.15133333333333335;0.031000000000000003;0.0;0.0465;0.0;7056.64404296875;3026.59448242188;2343.75756835938;15535.3671875;480155.8974233742;479481.0849716373;250620.6849785135;250981.44192002557;243130.00783463535;430477.46260093397;438709.7716932626;437727.04723144654;472818.15071447083;530759.6363116737;468643.1757465133;437570.5891863215;444188.7006036905;466896.63142237026;453059.54249247717;403195.7268450201;473930.5005912496;444535.3988293008;438541.5298815537;222850.3779558165;187738.9118479558;470272.87658027647;201364.9404478289;201364.9404478289;273.7136683553318;1246423.8224901985;565473.2695474565;134522.4083051402;365415.36591236485;0;9;11;3;16;22;2;6;60;77;754293542654.8143;290547551405.1113;635032739469.9502;35769.46549325414;8336.146020105874;-0.0;11028.711408668203;2416544.3814584203;537913.6418681005;0.0;390510.2753361238;4.436657298842902;0.24706420992964126
3481;2019-05-12 03:01:41.784;593;591;190;192;172;39;61;31;-25;36;774;206;-26;18;255;147;240;554;164;97;60;9;623;356;361;135;360;302;625;167.0;-1.0;904.0;151.0;0.0;0;0;19;1;0;0;1;0;0;0;1;1;0;1;0;15399.51171875;6980.17822265625;3038.31567382812;2341.37939453125;446.0;198838;530.0;0.0;Calculated values ==>;1557622901.784;332.46000000000004;332.26000000000005;292.16;292.36;290.36;277.06;273.955091788801;279.26000000000005;276.26000000000005;270.66;276.76000000000005;350.56000000000006;293.76000000000005;270.56;274.96000000000004;298.66;287.86;297.16;328.56;282.86;279.16;326.16;317.76000000000005;274.06;241.49495122638035;267.8393353686513;273.955091788801;289.56;6230000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;6250000.0;0.02783333333333333;0.0;0.15066666666666664;0.025166666666666667;0.0;0.02783333333333333;0.0;6980.17822265625;3038.31567382812;2341.37939453125;15399.51171875;479805.7431548537;479276.2950533951;249426.68159311777;250134.50428631937;243357.04944844003;430412.23801567365;438653.9296755554;438024.4983934438;472948.7829819323;531223.4586501896;468920.8902231166;437869.15320432716;444445.26436519914;466896.63142237026;452885.6662977133;401474.757215577;473707.51141420443;444491.22601722035;438485.31824677397;222432.26289678228;187321.02276691253;470309.5239926605;201646.13106452645;201646.13106452645;273.8279598355083;1246681.5744788817;565590.2255201862;134561.44525670214;365465.8992491429;0;9;11;3;16;22;2;6;60;77;754509810209.5874;290628839210.02606;635214512199.7595;35614.34067755688;6761.36205535804;-0.0;6592.024043239222;2417139.157279462;538039.435563379;0.0;390657.0927721497;3.96183080709644;0.23967346913489895
3482;2019-05-12 03:02:41.774;594;592;189;190;170;39;62;31;-26;36;776;206;-28;19;255;146;241;556;165;98;61;6;628;356;361;135;360;301;631;148.0;-1.0;835.0;173.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;15084.7509765625;6747.50439453125;3134.30517578125;2324.78955078125;444.0;198839;528.0;0.0;Calculated values ==>;1557622961.774;332.56;332.36;292.06;292.16;290.16;277.06;273.955091788801;279.36;276.26000000000005;270.56;276.76000000000005;350.76;293.76000000000005;270.36;275.06;298.66;287.76000000000005;297.26000000000005;328.76000000000005;282.96000000000004;279.26000000000005;325.96000000000004;317.56;273.76000000000005;241.49495122638035;267.7187500070086;273.955091788801;289.66;6280000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6310000.0;0.024666666666666667;0.0;0.13916666666666666;0.028833333333333332;0.0;0.024666666666666667;0.0;6747.50439453125;3134.30517578125;2324.78955078125;15084.7509765625;479367.6985000408;478717.5940634296;248835.85505461766;249183.55229821955;242523.8007286303;430412.23801567365;438822.1517515752;438095.2167564963;472948.7829819323;531507.0790911687;469059.37525089737;437785.01000687695;444788.4522848616;466896.63142237026;452742.6736727521;398978.1332080588;473260.985882057;444647.61353300465;438653.9296755554;221596.04284303306;186485.25045852014;470015.4650346389;201533.27610878838;201533.27610878838;273.78390451683174;1246935.5676621292;565704.6038091218;134600.32351712906;365517.32918314665;0;9;11;3;16;22;2;6;60;77;754726374109.6218;290709825710.03894;635395382049.7883;32921.536740139345;7741.236447362023;-0.0;5848.976121313586;2417710.194402648;538160.2704084229;0.0;390760.7504943706;3.810377390737753;0.24505820909249507
3483;2019-05-12 03:03:41.795;596;593;190;190;169;40;63;31;-24;37;777;206;-28;19;255;145;242;556;163;99;63;2;618;356;361;134;361;301;620;133.0;-1.0;989.0;73.0;0.0;0;0;9;1;0;0;1;0;0;0;1;1;0;0;0;14469.4970703125;6300.88671875;3053.38403320312;2332.80297851562;444.0;198840;527.0;0.0;Calculated values ==>;1557623021.795;332.76000000000005;332.46000000000004;292.16;292.16;290.06;277.16;273.955091788801;279.46000000000004;276.26000000000005;270.76000000000005;276.86;350.86;293.76000000000005;270.36;275.06;298.66;287.66;297.36;328.76000000000005;283.06;279.46000000000004;325.86;317.56;273.36;241.2770596917726;267.7187500070086;273.955091788801;289.46000000000004;6180000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6200000.0;0.022166666666666668;0.0;0.16483333333333333;0.012166666666666666;0.0;0.022166666666666668;0.0;6300.88671875;3053.38403320312;2332.80297851562;14469.4970703125;480826.7079061861;480155.8974233742;249633.89556222613;249633.89556222613;242547.90620347625;430412.23801567365;438989.9883500334;438404.20131815126;473176.5657117748;531611.214390621;469059.37525089737;437785.01000687695;444788.4522848616;466754.22869122244;452599.498735461;405309.8518520954;474637.09308398084;444803.72290194937;438989.9883500334;221177.93781777218;186485.25045852014;469758.79346066975;201763.47439830747;201763.47439830747;273.87373357640075;1247181.9392630127;565813.378459806;134639.1503729464;365568.91130744125;0;9;11;3;16;22;2;6;60;77;754943049920.152;290790553955.23645;635576045260.2303;39006.27982062092;3260.6097152587413;-0.0;5258.521059263258;2418309.8026649198;538251.9845487205;0.0;390853.3453679687;4.066493605772503;0.22727079659280686
3484;2019-05-12 03:04:41.785;596;592;191;192;169;39;65;30;-14;37;778;205;-23;20;255;144;240;546;163;100;65;0;619;354;360;133;359;301;621;88.0;0.0;869.0;163.0;0.0;0;0;8;1;0;0;1;0;0;0;1;1;0;0;0;14382.689453125;6275.86328125;3024.62744140625;2330.71337890625;443.0;198841;527.0;0.0;Calculated values ==>;1557623081.785;332.76000000000005;332.36;292.26000000000005;292.36;290.06;277.06;273.7412296467126;279.66;276.16;271.76000000000005;276.86;350.96000000000004;293.66;270.86;275.16;298.66;287.56;297.16;327.76000000000005;283.16;279.66;325.86;317.46000000000004;273.16;241.05796691057077;267.7187500070086;273.7412296467126;289.46000000000004;6190000.0;3540000.0;3600000.0;1330000.0;3590000.0;3010000.0;6210000.0;0.014666666666666666;0.0;0.14483333333333331;0.027166666666666665;0.0;0.014666666666666666;0.0;6275.86328125;3024.62744140625;2330.71337890625;14382.689453125;480710.9405919906;479892.4659332207;249947.483266769;250304.82540903284;242516.241159746;430542.39183029096;439545.25928349345;439931.54465428245;473306.6277234293;531715.34125538;468939.0435562869;438558.24221835117;444931.73517570685;467038.77096222027;452805.7779320095;403744.85472992336;472983.4148507591;445158.15711647057;439545.25928349345;221177.93781777218;186067.36719380575;469698.58458213514;200921.8494055391;200921.8494055391;273.5358518206889;1247422.334078265;565918.1672421143;134678.00653215838;365619.5529613884;0;9;11;3;16;22;2;6;60;77;755159313870.1864;290870640605.2492;635756615160.259;34616.570861859655;7301.767972297525;-0.0;3499.8100115433303;2418923.2241667453;538339.9896928285;0.0;390926.31929588836;3.9048535688234702;0.263723072751211
3485;2019-05-12 03:05:41.766;595;593;190;191;170;38;67;30;-2;37;780;205;-11;23;255;144;241;550;169;101;67;-4;621;356;361;133;360;302;624;273.0;-1.0;1076.0;141.0;0.0;0;0;5;1;0;0;1;0;0;0;1;1;0;0;0;14273.46484375;6144.109375;3056.1025390625;2342.72119140625;442.0;198842;525.0;0.0;Calculated values ==>;1557623141.766;332.66;332.46000000000004;292.16;292.26000000000005;290.16;276.96000000000004;273.955091788801;279.86;276.16;272.96000000000004;276.86;351.16;293.66;272.06;275.46000000000004;298.66;287.56;297.26000000000005;328.16;283.26000000000005;279.86;325.66;317.36;272.76000000000005;241.05796691057077;267.8393353686513;273.955091788801;290.06;6210000.0;3560000.0;3610000.0;1330000.0;3600000.0;3020000.0;6240000.0;0.0455;0.0;0.17933333333333332;0.0235;0.0;0.0455;0.0;6144.109375;3056.1025390625;2342.72119140625;14273.46484375;480332.58951194864;479688.7725644118;249467.78265586335;249821.33822696994;242743.12542000425;430412.23801567365;439657.55536505504;441517.6339936506;473306.6277234293;531848.6080526202;468800.3455247588;440168.1791668574;445163.16002712236;466896.63142237026;452456.14026116463;403189.5177957271;473219.06014240795;445115.11632786837;439657.55536505504;220341.7376933702;185649.48583044452;469307.07216708397;201593.7773801312;201593.7773801312;273.8075264162454;1247661.0597434524;566021.6342392297;134716.9394875351;365670.2096648098;0;9;11;3;16;22;2;6;60;77;755375545374.9939;290950415335.17816;635937457875.098;43026.34495269114;6291.2624274933905;-0.0;10831.901898314034;2419570.043573596;538453.2290755623;0.0;391045.7124085689;5.210938045720914;0.286686014016177
3486;2019-05-12 03:06:41.806;596;593;195;194;170;38;69;30;6;37;782;207;0;28;255;145;241;547;170;102;68;-8;621;355;360;133;360;303;624;164.0;0.0;828.0;161.0;0.0;0;0;5;1;0;0;1;0;0;0;1;1;0;0;0;14357.0478515625;6160.9501953125;3052.54614257812;2353.81982421875;442.0;198843;524.0;0.0;Calculated values ==>;1557623201.806;332.76000000000005;332.46000000000004;292.66;292.56;290.16;276.96000000000004;273.8482719121499;280.06;276.16;273.76000000000005;276.86;351.36;293.86;273.16;275.96000000000004;298.66;287.66;297.26000000000005;327.86;283.36;279.96000000000004;325.56;317.36;272.36;241.05796691057077;267.9596281332873;273.8482719121499;290.16;6210000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6240000.0;0.02733333333333333;0.0;0.13799999999999998;0.026833333333333334;0.0;0.02733333333333333;0.0;6160.9501953125;3052.54614257812;2353.81982421875;14357.0478515625;480479.03569391236;479688.7725644118;251255.21902876787;250893.70705804913;242743.12542000425;430477.46260093397;440207.0039935974;442493.0341924577;473306.6277234293;531982.0436786455;468902.8432709624;441604.3489713403;445680.44742188096;466896.63142237026;452774.1632197742;403189.5177957271;472756.91597293015;445467.9093677258;440042.10740737274;219923.6425635755;185649.48583044452;468915.25611016277;201096.5557665823;201096.5557665823;273.60869365314807;1247899.806407499;566124.2447636925;134756.1034212016;365721.1490073949;0;9;11;3;16;22;2;6;60;77;755591989574.8563;291030268535.12744;636119078874.9827;33312.71402277079;7186.468459219409;-0.0;6531.178411514938;2420206.6265038704;538565.6183758295;0.0;391190.5012059494;4.065797133440578;0.2588730635147506
3487;2019-05-12 03:07:41.787;596;593;196;197;173;38;71;30;-19;37;784;208;-14;28;255;145;241;549;170;102;70;-9;618;355;360;136;359;302;621;126.0;-1.0;926.0;110.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13685.599609375;5988.81298828125;3051.38208007812;1383.8583984375;443.0;198844;523.0;0.0;Calculated values ==>;1557623261.787;332.76000000000005;332.46000000000004;292.76000000000005;292.86;290.46000000000004;276.96000000000004;273.8482719121499;280.26000000000005;276.16;271.26000000000005;276.86;351.56000000000006;293.96000000000004;271.76000000000005;275.96000000000004;298.66;287.66;297.26000000000005;328.06;283.36;280.16;325.46000000000004;317.46000000000004;272.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;290.16;6180000.0;3550000.0;3600000.0;1360000.0;3590000.0;3020000.0;6210000.0;0.021;0.0;0.15433333333333332;0.018333333333333333;0.0;0.021;0.0;5988.81298828125;3051.38208007812;1383.8583984375;13685.599609375;480826.7079061861;480039.3052671815;251754.82419101114;252122.73887281516;243813.67491626678;430477.46260093397;440535.73838924203;438950.1900821458;472915.8103579757;532265.2052897905;469161.7630768955;439713.54161806765;445875.8662196725;467038.77096222027;452774.1632197742;404801.67979585734;473443.93956702197;445467.9093677258;440371.54654177895;219505.55070137876;186067.36719380575;468404.8657701933;201282.72242460432;201282.72242460432;273.6815289689714;1248133.4211347012;566225.4607282572;134787.2408763785;365771.9989682834;0;9;11;3;16;22;2;6;60;77;755807921174.6641;291110942980.0556;636300521399.8212;36680.01250848056;4897.239294669131;-0.0;5020.865306460668;2420789.7145214165;538666.2840527935;0.0;391286.737752287;4.470249242104967;0.2776244327146378
3488;2019-05-12 03:08:41.817;596;592;197;197;174;38;72;30;-26;38;788;209;-27;21;255;144;240;539;160;103;72;-9;606;355;360;140;359;301;608;133.0;-1.0;452.0;86.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13384.7919921875;5722.30908203125;2973.04638671875;1369.15087890625;444.0;198845;522.0;0.0;Calculated values ==>;1557623321.817;332.76000000000005;332.36;292.86;292.86;290.56;276.96000000000004;273.8482719121499;280.36;276.16;270.56;276.96000000000004;351.96000000000004;294.06;270.46000000000004;275.26000000000005;298.66;287.56;297.16;327.06;283.46000000000004;280.36;325.36;317.56;272.26000000000005;242.56692532238324;267.7187500070086;273.8482719121499;289.16;6060000.0;3550000.0;3600000.0;1400000.0;3590000.0;3010000.0;6080000.0;0.022166666666666668;0.0;0.07533333333333332;0.014333333333333333;0.0;0.022166666666666668;0.0;5722.30908203125;2973.04638671875;1369.15087890625;13384.7919921875;482206.4064976304;481400.93815569475;252744.3000218887;252744.3000218887;244588.41182020918;430477.46260093397;440699.58282389754;438095.2167564963;472489.9908694221;532756.1529433371;469419.94234503055;437940.2675631159;445074.8090602398;467038.77096222027;452631.20222892443;410051.494065806;473558.1259770792;445622.38644066436;440699.58282389754;219087.46209138638;186485.25045852014;467851.532398639;201115.25124731087;201115.25124731087;273.61601189593915;1248359.1205245717;566323.1022084719;134810.19409121742;365822.2276406014;0;9;11;3;16;22;2;6;60;77;756024029174.561;291193784380.0161;636481511849.7349;17852.490735025298;3823.220029835703;-0.0;5310.786016614338;2421244.3792669927;538738.9908823769;0.0;391372.8778951521;2.6813532476691977;0.14383694783826492
3489;2019-05-12 03:09:41.808;593;590;196;198;175;38;74;29;-25;38;788;207;-29;15;255;144;237;525;162;104;73;-9;613;354;359;142;359;299;616;159.0;-1.0;402.0;83.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13568.5;5818.23046875;2999.04370117188;1357.53918457031;447.0;198846;522.0;0.0;Calculated values ==>;1557623381.808;332.46000000000004;332.16;292.76000000000005;292.96000000000004;290.66;276.96000000000004;273.7412296467126;280.56;276.06;270.66;276.96000000000004;351.96000000000004;293.86;270.26000000000005;274.66;298.66;287.56;296.86;325.66;283.56;280.46000000000004;325.36;317.86;272.26000000000005;242.98782864720522;267.47669482898436;273.7412296467126;289.36;6130000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;6160000.0;0.026500000000000003;0.0;0.06699999999999999;0.013833333333333333;0.0;0.026500000000000003;0.0;5818.23046875;2999.04370117188;1357.53918457031;13568.5;480968.5457031049;480183.00295416976;251985.64534859298;252731.2254419433;244642.13103376495;430542.39183029096;441239.80083343096;438697.47117191745;472226.9707426428;532905.0070289635;469455.4460826621;438082.61597026663;444613.46213006455;467038.77096222027;452805.7779320095;405361.0211641576;470373.4433015629;445972.3415342861;441077.3095759076;219087.46209138638;187738.9118479558;467573.34908673447;200847.1805328332;200847.1805328332;273.50659177273974;1248583.6976002152;566419.2589460019;134832.91310011694;365871.9875930334;0;9;11;3;16;22;2;6;60;77;756239696820.1919;291278371690.26355;636661484850.2612;15935.969472818642;3689.711998328967;-0.0;6366.098419641472;2421525.907533973;538801.5892582963;0.0;391470.17066963325;2.5545215411065683;0.1276417618289644
