;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3490;2019-05-12 03:10:44.758;591;589;196;196;174;37;76;29;-9;38;781;204;-20;11;255;144;236;533;166;105;75;-9;605;354;359;142;358;298;607;282.0;-1.0;550.0;104.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13412.490234375;5731.78271484375;2943.31420898438;1347.23974609375;450.0;198847;521.0;0.0;Calculated values ==>;1557623444.758;332.26000000000005;332.06;292.76000000000005;292.76000000000005;290.56;276.86;273.7412296467126;280.76000000000005;276.06;272.26000000000005;276.96000000000004;351.26;293.56;271.16;274.26000000000005;298.66;287.56;296.76000000000005;326.46000000000004;283.66;280.66;325.26000000000005;318.16;272.26000000000005;242.98782864720522;267.35522164206344;273.7412296467126;289.76000000000005;6050000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2980000.0;6070000.0;0.047;0.0;0.09166666666666666;0.017333333333333333;0.0;0.047;0.0;5731.78271484375;2943.31420898438;1347.23974609375;13412.490234375;481602.15603243595;481082.83981926466;252415.0691564861;252415.0691564861;244623.6592662674;430542.39183029096;441563.78912261873;441323.95829298784;472226.9707426428;532252.1475312008;469233.88792974176;439678.4812000956;444239.97794932604;467180.64866735716;452805.7779320095;408770.6079049197;472771.6341037445;446125.76505605865;441401.95967388037;218669.37671819705;188992.59102226305;467573.34908673447;200929.8794684023;200929.8794684023;273.538997694867;1248819.5938960635;566520.2413526275;134856.56113250158;365923.9419582155;0;9;11;3;16;22;2;6;60;77;756465687319.5072;291367760689.9927;636849390599.6919;22036.123892253672;4621.820140051091;-0.0;11302.187769657468;2421857.8996548187;538874.2574453137;0.0;391624.6454768897;3.7875530479718074;0.1691978931225912
3491;2019-05-12 03:11:41.789;589;587;197;197;174;36;78;29;5;38;774;202;-5;13;255;144;234;520;167;107;77;-9;600;351;356;144;356;300;603;95.0;122.0;499.0;6.0;16.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13421.5185546875;5675.4091796875;2965.47778320312;1354.5673828125;452.0;198848;521.0;0.0;Calculated values ==>;1557623501.789;332.06;331.86;292.86;292.86;290.56;276.76000000000005;273.4187578820637;280.96000000000004;276.06;273.66;276.96000000000004;350.56000000000006;293.36;272.66;274.46000000000004;298.66;287.56;296.56;325.16;283.86;280.86;325.26000000000005;318.36;272.26000000000005;243.40439225979637;267.5978703862781;273.4187578820637;289.86;6000000.0;3510000.0;3560000.0;1440000.0;3560000.0;3000000.0;6030000.0;0.01583333333333333;0.02033333333333333;0.08316666666666667;0.001;0.0026666666666666666;0.0185;0.0;5675.4091796875;2965.47778320312;1354.5673828125;13421.5185546875;481889.52021174505;481256.57506395155;252994.09741114077;252994.09741114077;244765.9306081081;430735.4089219946;442514.2724581907;442965.4704623134;471963.08021786925;531374.0685954686;468716.7063048361;441494.1431799284;444125.8159805091;467463.62394289;453326.6255803453;410151.2932620769;471294.90417417843;447010.4079326364;442354.98786024586;218669.37671819705;189828.38726562503;467294.1400229014;200610.10204332034;208160.9482224656;273.4004508400248;1249032.1453348044;566610.5974029752;134877.96207177098;365970.7453355652;0;9;11;3;16;22;2;6;60;77;756669573144.9982;291449315020.1891;637019913290.1025;20155.888140179588;266.68403797958103;0.0;4332.589733298934;2422192.101410932;538912.9791512094;0.0;391748.4881154894;2.4766419869748026;0.11401155093309677
3492;2019-05-12 03:12:41.769;586;585;196;197;175;34;80;27;12;37;766;202;6;17;254;144;232;517;167;108;80;-8;612;350;355;143;355;301;614;89.0;-1.0;512.0;58.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13753.3818359375;5778.14501953125;3035.43481445312;1361.80969238281;454.0;198849;519.0;0.0;Calculated values ==>;1557623561.769;331.76000000000005;331.66;292.76000000000005;292.86;290.66;276.56;273.3108153835814;281.16;275.86;274.36;276.86;349.76;293.36;273.76000000000005;274.86;298.56;287.56;296.36;324.86;283.96000000000004;281.16;325.06;318.56;272.36;243.1966462407574;267.7187500070086;273.3108153835814;289.86;6120000.0;3500000.0;3550000.0;1430000.0;3550000.0;3010000.0;6140000.0;0.014833333333333334;0.0;0.08533333333333333;0.009666666666666665;0.0;0.014833333333333334;0.0;5778.14501953125;3035.43481445312;1361.80969238281;13753.3818359375;480065.6806132943;479685.28442486987;252079.48659284908;252452.60797289226;244711.66190972168;430799.1582183253;443038.3325295392;443779.4857613598;471996.43091952;530465.2551293176;468577.6157975026;442906.0156806056;444501.2531899496;467476.37365174666;453499.2941070498;403275.4572612926;469383.7465623332;447352.61191146885;443038.3325295392;217833.21561994078;190664.19178205615;467533.5539647487;200000.02410841698;200000.02410841698;273.1564307378431;1249258.5273522972;566706.0118725707;134900.59100191292;366020.7362713599;0;9;11;3;16;22;2;6;60;77;756882802045.0659;291535386320.21643;637200153190.1599;20802.51406105112;2586.157455277873;-0.0;3605.0682415799793;2422533.3076560446;538936.7449057677;0.0;391814.6132162512;2.652845838280776;0.1532374150800594
3493;2019-05-12 03:13:41.780;586;585;196;196;175;34;82;27;15;37;761;202;13;24;254;145;233;529;170;108;81;-7;613;351;356;143;355;304;615;309.0;-1.0;720.0;84.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13716.5341796875;5733.16064453125;3023.81567382812;1372.27600097656;456.0;198850;519.0;0.0;Calculated values ==>;1557623621.78;331.76000000000005;331.66;292.76000000000005;292.76000000000005;290.66;276.56;273.4187578820637;281.36;275.86;274.66;276.86;349.26;293.36;274.46000000000004;275.56;298.56;287.66;296.46000000000004;326.06;283.96000000000004;281.26000000000005;325.06;318.76000000000005;272.46000000000004;243.1966462407574;268.0796299477929;273.4187578820637;290.16;6130000.0;3510000.0;3560000.0;1430000.0;3550000.0;3040000.0;6150000.0;0.0515;0.0;0.12000000000000001;0.014;0.0;0.0515;0.0;5733.16064453125;3023.81567382812;1372.27600097656;13716.5341796875;479948.7444172019;479567.89676524856;252032.4557400706;252032.4557400706;244676.8349880672;430735.4089219946;443148.37913805177;443607.19622175704;471996.43091952;529715.5300099069;468158.8329865385;443315.08579407755;444910.62925437774;467476.37365174666;453468.0288138592;403262.5531500538;471126.7316833939;447161.5467633912;442990.30197135126;217833.21561994078;191500.00471740507;467633.211013016;200327.4918296848;200327.4918296848;273.2895242326532;1249487.4852867085;566801.9570063571;134923.3792264018;366071.23928254814;0;9;11;3;16;22;2;6;60;77;757096141149.7743;291621202050.0991;637381686464.9119;29193.56452704867;3742.2800685666375;-0.0;12497.134722295823;2422950.018026607;538989.4915535073;0.0;391948.8228413546;4.485324077788369;0.19978717585920588
3494;2019-05-12 03:14:41.790;587;586;199;199;174;34;84;27;20;36;758;203;19;31;254;145;234;533;170;109;83;-6;603;350;355;143;355;305;605;-2.0;75.0;733.0;131.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13876.3466796875;5628.17529296875;2980.52514648438;1384.8291015625;458.0;198851;517.0;0.0;Calculated values ==>;1557623681.79;331.86;331.76000000000005;293.06;293.06;290.56;276.56;273.3108153835814;281.56;275.86;275.16;276.76000000000005;348.96000000000004;293.46000000000004;275.06;276.26000000000005;298.56;287.66;296.56;326.46000000000004;284.06;281.46000000000004;324.86;318.96000000000004;272.56;243.1966462407574;268.19934244402924;273.3108153835814;290.16;6030000.0;3500000.0;3550000.0;1430000.0;3550000.0;3050000.0;6050000.0;0.0;0.0125;0.12216666666666667;0.021833333333333333;0.0;0.0;0.0;5628.17529296875;2980.52514648438;1384.8291015625;13876.3466796875;481256.57506395155;480880.68440689123;253662.15044719487;253662.15044719487;244694.53671573853;430799.1582183253;443667.6704001035;444132.64570135507;471897.7078724963;529325.6898092299;468140.1469931569;443987.30161898106;445717.11843896436;467476.37365174666;453640.31573522795;408804.46822254057;473026.30492001993;447503.01660079823;443510.7710569499;216997.06728235667;192335.8262164488;467732.8447218648;199761.33336456167;200327.4918296848;273.0624298390728;1249717.4642839457;566896.6505854545;134946.35893156528;366121.28379540506;0;9;11;3;16;22;2;6;60;77;757309476699.7404;291707016350.0855;637564416914.8828;29854.02865714493;5850.711331301118;0.0;0.0;2423442.16331361;539069.4464720926;0.0;392052.98298782203;3.5727857552135096;0.27696709232539807
3495;2019-05-12 03:15:41.770;587;585;200;201;177;34;85;27;27;36;757;204;29;37;254;144;233;526;170;110;84;-5;601;351;356;142;356;307;603;271.0;145.0;532.0;172.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14091.205078125;5560.25537109375;2934.279296875;1396.5615234375;459.0;198852;517.0;0.0;Calculated values ==>;1557623741.77;331.86;331.66;293.16;293.26000000000005;290.86;276.56;273.4187578820637;281.66;275.86;275.86;276.76000000000005;348.86;293.56;276.06;276.86;298.56;287.56;296.46000000000004;325.76000000000005;284.16;281.56;324.86;319.06;272.66;242.98782864720522;268.43790593516167;273.4187578820637;290.16;6010000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6030000.0;0.04516666666666667;0.024166666666666666;0.08866666666666667;0.028666666666666667;0.0;0.04516666666666667;0.0;5560.25537109375;2934.279296875;1396.5615234375;14091.205078125;481487.42991682293;480968.12502529495;254156.7896756306;254550.1489690745;245782.34111534775;430735.4089219946;443620.8484218756;444747.180057976;472029.85167895287;529068.0314497742;467981.3935862347;445036.2088601978;446183.8831362822;467335.0359168276;453326.6255803453;409278.2672681568;472214.7372382276;447463.10860581277;443463.6498574023;216997.06728235667;192753.74022246967;467971.24586402735;199940.81175279085;199940.81175279085;273.1374328361684;1249950.4495276911;566989.8564287106;134969.52946069592;366170.5574024364;0;9;11;3;16;22;2;6;60;77;757522705599.8081;291792487850.1127;637747955714.9412;21706.164656393084;7683.539111188779;0.0;10999.114854391619;2423871.6883686003;539182.1942973424;0.0;392144.6117252076;4.083351110978456;0.22390082052254875
3496;2019-05-12 03:16:41.761;585;583;198;199;178;34;87;27;38;35;757;204;36;42;254;143;231;511;166;111;86;-3;597;348;353;142;353;308;600;211.0;163.0;20.0;26.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14165.521484375;5585.40869140625;2923.34252929688;1392.7917480468802;460.0;198853;515.0;0.0;Calculated values ==>;1557623801.761;331.66;331.46000000000004;292.96000000000004;293.06;290.96000000000004;276.56;273.0942459734351;281.86;275.86;276.96000000000004;276.66;348.86;293.56;276.76000000000005;277.36;298.56;287.46000000000004;296.26000000000005;324.26000000000005;284.26000000000005;281.76000000000005;324.66;319.16;272.86;242.98782864720522;268.5567601203482;273.0942459734351;289.76000000000005;5970000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3080000.0;6000000.0;0.035166666666666666;0.027166666666666665;0.0033333333333333335;0.004333333333333333;0.0;0.035166666666666666;0.0;5585.40869140625;2923.34252929688;1392.7917480468802;14165.521484375;481661.4462574063;481027.5324404854;253534.51242596126;253924.83525875237;246238.51802225967;430925.7729439634;444538.98879595374;446132.43613918;471931.263865096;528991.4166193262;467840.9624295219;445846.1973067729;446702.48507869197;467758.27701357054;453702.7968986807;410209.63738281745;470299.37972329755;448180.46434020094;444384.07479604485;216160.93158060662;193171.6564234249;468170.05761196464;199483.43400097254;199483.43400097254;272.94429689361647;1250185.8869278901;567082.7230303873;134992.77058457566;366219.363595576;0;9;11;3;16;22;2;6;60;77;757735373694.585;291877675070.0233;637932428039.7476;822.1633404606915;1164.3087023142991;0.0;8612.339201293376;2424059.3962746337;539255.9153025679;0.0;392308.01599451597;1.070420163556224;-0.004175580703929265
3497;2019-05-12 03:17:41.791;582;582;198;200;176;33;89;25;44;35;759;203;41;46;254;142;230;515;172;112;89;-1;615;347;352;142;352;307;617;-2.0;-1.0;541.0;144.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;14682.5185546875;5920.47607421875;3105.095703125;1394.26123046875;461.0;198854;515.0;0.0;Calculated values ==>;1557623861.791;331.36;331.36;292.96000000000004;293.16;290.76000000000005;276.46000000000004;272.9856168485579;282.06;275.66;277.56;276.66;349.06000000000006;293.46000000000004;277.26000000000005;277.76000000000005;298.56;287.36;296.16;324.66;284.36;282.06;324.66;319.26000000000005;273.06;242.98782864720522;268.43790593516167;272.9856168485579;290.36;6150000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3070000.0;6170000.0;0.0;0.0;0.09016666666666667;0.024;0.0;0.0;0.0;5920.47607421875;3105.095703125;1394.26123046875;14682.5185546875;479127.3258179335;478890.9738257199;252683.11017911718;253436.86633391638;244939.78354187432;430988.63858405815;445046.967166461;447177.4714065356;471931.263865096;529277.3755970554;467859.61333208333;446752.8272820207;447459.6055514472;467898.84525345423;453734.220770279;266670.37599621416;468668.38289180864;448516.50383372215;445046.967166461;216160.93158060662;193589.57483703562;468368.779352971;198850.15193779292;199483.43400097254;272.6897750133979;1250426.407461601;567178.653344575;135016.00763877295;366269.62569931487;0;9;11;3;16;22;2;6;60;77;757946979444.4841;291962917669.98267;638117020289.6595;22390.846638764964;6468.447057964275;-0.0;0.0;2424252.9347452433;539319.5534036888;0.0;392379.8213725725;2.769650307744025;0.23230854542268167
3498;2019-05-12 03:18:41.782;584;583;195;197;175;32;91;24;49;34;758;202;45;50;254;142;232;531;171;112;91;0;625;347;352;143;352;306;628;317.0;-1.0;281.0;143.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14881.4541015625;6090.52978515625;3174.97143554688;1394.71154785156;461.0;198855;514.0;0.0;Calculated values ==>;1557623921.782;331.56;331.46000000000004;292.66;292.86;290.66;276.36;272.9856168485579;282.26000000000005;275.56;278.06;276.56;348.96000000000004;293.36;277.66;278.16;298.56;287.36;296.36;326.26000000000005;284.36;282.26000000000005;324.56;319.26000000000005;273.16;243.1966462407574;268.3187672390254;272.9856168485579;290.26000000000005;6250000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3060000.0;6280000.0;0.05283333333333333;0.0;0.04683333333333333;0.02383333333333333;0.0;0.05283333333333333;0.0;6090.52978515625;3174.97143554688;1394.71154785156;14881.4541015625;478238.1415198847;477731.16958483093;251079.40523379316;251803.37754361393;244234.96320922638;430988.63858405815;445353.83105691883;448069.6469006501;471700.2039591064;529249.2194570062;467878.3720350701;447508.6907727563;448209.4260714224;467898.84525345423;453734.220770279;266737.6705479126;469740.55557524884;448516.50383372215;445353.83105691883;215742.86842915416;193589.57483703562;468330.1626717748;198948.69494651307;198948.69494651307;272.7287799194347;1250672.7369461579;567278.7300466051;135039.2455924443;366321.9517422063;0;9;11;3;16;22;2;6;60;77;758158147765.1018;292048404845.2327;638300892705.1974;11667.164583185417;6420.258314118737;-0.0;13018.404691166437;2424536.7089337423;539426.9431712219;0.0;392488.29180564365;2.9179368427078693;0.1260516639703556
3499;2019-05-12 03:19:41.752;591;587;194;196;172;32;93;24;48;34;756;203;46;53;254;141;236;546;171;112;92;2;635;348;353;143;353;305;638;268.0;-1.0;735.0;244.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14963.978515625;6198.95361328125;3214.2412109375;1381.6516113281198;462.0;198856;512.0;0.0;Calculated values ==>;1557623981.752;332.26000000000005;331.86;292.56;292.76000000000005;290.36;276.36;273.0942459734351;282.46000000000004;275.56;277.96000000000004;276.56;348.76;293.46000000000004;277.76000000000005;278.46000000000004;298.56;287.26000000000005;296.76000000000005;327.76000000000005;284.36;282.36;324.36;319.36;273.36;243.1966462407574;268.19934244402924;273.0942459734351;290.26000000000005;6350000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3050000.0;6380000.0;0.04466666666666667;0.0;0.1225;0.04066666666666666;0.0;0.04466666666666667;0.0;6198.95361328125;3214.2412109375;1381.6516113281198;14963.978515625;478094.26206115895;477134.07749514154;250300.10229835563;251007.47101541932;242945.17640771804;430925.7729439634;445462.8640426279;448117.77220923116;471700.2039591064;529116.5775126958;468140.1469931569;447838.18717396184;448813.5830089952;467758.27701357054;453421.4193259366;267831.8283102716;470805.4120147231;448329.215109836;445309.5417679037;214906.75144652807;194007.49548133422;468529.08662627725;199243.4538569755;199243.4538569755;272.84954708433185;1250921.3245287838;567381.0912021268;135062.3703839353;366375.168559233;0;9;11;3;16;22;2;6;60;77;758369542015.2026;292134161945.2736;638484101055.2848;30487.103998151317;10950.949065951605;-0.0;10990.951926688127;2424887.818862635;539571.6308527607;0.0;392688.2697385686;4.856855102463065;0.3046265901965478
3500;2019-05-12 03:20:41.783;601;593;193;194;170;34;84;26;39;34;752;203;39;56;254;140;238;549;168;113;86;4;614;351;356;144;356;303;617;-1.0;-1.0;721.0;216.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14293.02734375;5831.74853515625;3044.45483398438;1377.93505859375;462.0;198857;512.0;0.0;Calculated values ==>;1557624041.783;333.26000000000005;332.46000000000004;292.46000000000004;292.56;290.16;276.56;273.4187578820637;281.56;275.76000000000005;277.06;276.56;348.36;293.46000000000004;277.06;278.76000000000005;298.56;287.16;296.96000000000004;328.06;284.46000000000004;281.76000000000005;324.36;319.36;273.56;243.40439225979637;267.9596281332873;273.4187578820637;289.96000000000004;6140000.0;3510000.0;3560000.0;1440000.0;3560000.0;3030000.0;6170000.0;0.0;0.0;0.12016666666666667;0.036000000000000004;0.0;0.0;0.0;5831.74853515625;3044.45483398438;1377.93505859375;14293.02734375;482012.2720696435;480504.92207478377;250840.08027593608;251204.1995861391;242967.49291513363;430735.4089219946;443463.6498574023;447236.20680083364;471567.5291714911;528851.8103742785;468419.660461477;447236.20680083364;449596.476301459;467335.0359168276;452759.26288427605;405349.26214255946;473946.72733535245;447913.6888680589;443777.75907578855;214906.75144652807;194007.49548133422;468590.4005405076;199970.494983912;199243.4538569755;273.149120938093;1251165.2588781987;567481.3988520514;135085.37882103297;366427.35130668303;0;9;11;3;16;22;2;6;60;77;758582351909.8442;292220306430.12854;638666595294.9775;29713.096370000083;9670.31660003744;-0.0;0.0;2425389.7463934985;539743.563519026;0.0;392779.90832662414;3.840733499707509;0.3240572472887603
3501;2019-05-12 03:21:41.803;607;595;190;191;170;36;56;27;30;34;747;202;30;55;254;140;238;529;167;114;57;6;611;351;356;144;356;302;614;-1.0;-1.0;789.0;184.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13831.2451171875;5782.98291015625;3002.533203125;1361.33740234375;462.0;198858;511.0;0.0;Calculated values ==>;1557624101.803;333.86;332.66;292.16;292.26000000000005;290.16;276.76000000000005;273.4187578820637;278.76000000000005;275.86;276.16;276.56;347.86;293.36;276.16;278.66;298.56;287.16;296.96000000000004;326.06;284.56;278.86;324.26000000000005;319.36;273.76000000000005;243.40439225979637;267.8393353686513;273.4187578820637;289.86;6110000.0;3510000.0;3560000.0;1440000.0;3560000.0;3020000.0;6140000.0;0.0;0.0;0.1315;0.03066666666666667;0.0;0.0;0.0;5782.98291015625;3002.533203125;1361.33740234375;13831.2451171875;483215.79643189936;481143.4339956428;249888.35947316443;250248.16069315939;243065.2527477468;430735.4089219946;438934.2288957923;446159.5380015785;471567.5291714911;528406.342065764;468438.27426827076;446159.5380015785;449642.34892113024;467335.0359168276;452759.26288427605;406850.9074882559;471256.48507592885;448063.41935628135;439100.6227884132;214488.6975840042;194007.49548133422;468789.48013398366;200131.44609799213;199243.4538569755;273.21245989298166;1251399.7059382778;567578.2205438744;135108.2137006237;366477.7596708319;0;9;11;3;16;22;2;6;60;77;758796023109.7764;292306735230.1011;638848155794.9198;32352.694085321607;8238.84637710374;-0.0;0.0;2425907.1337187686;539892.856291463;0.0;392779.90832662414;4.000406667930999;0.3202020645500679
3502;2019-05-12 03:22:41.774;607;599;186;188;168;36;61;27;28;34;742;201;27;56;254;140;237;531;169;115;60;7;613;351;356;145;356;303;616;147.0;0.0;796.0;154.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13321.8955078125;5776.0029296875;3043.83642578125;1373.458984375;463.0;198859;510.0;0.0;Calculated values ==>;1557624161.774;333.86;333.06;291.76000000000005;291.96000000000004;289.96000000000004;276.76000000000005;273.4187578820637;279.26000000000005;275.86;275.96000000000004;276.56;347.36;293.26000000000005;275.86;278.76000000000005;298.56;287.16;296.86;326.26000000000005;284.66;279.16;324.16;319.46000000000004;273.86;243.61107973660833;267.9596281332873;273.4187578820637;290.06;6130000.0;3510000.0;3560000.0;1450000.0;3560000.0;3030000.0;6160000.0;0.0245;0.0;0.13266666666666665;0.025666666666666667;0.0;0.0245;0.0;5776.0029296875;3043.83642578125;1373.458984375;13321.8955078125;482989.8651385257;481493.59856565524;248388.33122198924;249091.75226477874;242352.53937086728;430735.4089219946;439762.5194534373;445680.44742188096;471434.6316277157;527806.5535311698;468177.6259707547;445537.8252269786;449596.476301459;467335.0359168276;452759.26288427605;405361.0211641576;471307.4093315816;448212.9212645043;439597.5900049784;214070.64678622372;194425.4183739577;468751.72169904737;200280.1568700513;200280.1568700513;273.2709257622319;1251625.872743171;567674.4988687764;135130.99265534425;366528.12173093605;0;9;11;3;16;22;2;6;60;77;759009519869.6202;292393393325.03766;639029568069.7871;32556.438546542733;6890.770163944233;-0.0;5863.277111805714;2426447.78171741;540018.8754904796;0.0;392828.74535320955;4.4451250529166035;0.2849804036129413
3503;2019-05-12 03:23:41.784;607;600;187;188;166;37;62;28;29;34;737;201;28;53;255;140;236;532;171;115;62;9;617;352;357;145;357;304;619;-2.0;-1.0;891.0;153.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13111.9658203125;5851.583984375;3035.0771484375;1374.50061035156;464.0;198860;509.0;0.0;Calculated values ==>;1557624221.784;333.86;333.16;291.86;291.96000000000004;289.76000000000005;276.86;273.5264737036516;279.36;275.96000000000004;276.06;276.56;346.86;293.26000000000005;275.96000000000004;278.46000000000004;298.66;287.16;296.76000000000005;326.36;284.66;279.36;324.06;319.56;274.06;243.61107973660833;268.0796299477929;273.5264737036516;290.26000000000005;6170000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3040000.0;6190000.0;0.0;0.0;0.1485;0.025500000000000002;0.0;0.0;0.0;5851.583984375;3035.0771484375;1374.50061035156;13111.9658203125;482536.61882608046;481293.91590841836;248617.5597990505;248968.44605533118;241617.6799040572;430671.36484660726;439708.0387199541;445627.2469483674;471434.6316277157;527205.8380528146;468037.5601754016;445484.3388220789;448998.8971924048;467322.2658829515;452584.56289515394;402664.2075141216;471073.8619430435;448024.6509679912;439708.0387199541;213652.59903751023;194843.3435325042;468951.0004552658;200556.4922096771;200280.1568700513;273.38380418613474;1251846.1916345665;567771.4115758045;135153.89613524053;366578.787786982;0;9;11;3;16;22;2;6;60;77;759223455519.5862;292480407825.0238;639211698419.7582;36393.00707869551;6844.059960262513;-0.0;0.0;2427022.456193981;540133.3514843162;0.0;392877.6141392406;4.213661973290925;0.32602786451188304
3504;2019-05-12 03:24:41.775;607;601;189;190;167;37;65;28;29;35;734;202;28;55;255;140;237;543;177;116;64;10;618;352;357;145;357;305;621;-1.0;0.0;986.0;158.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13123.5517578125;5857.98876953125;3119.71655273438;1376.04479980469;464.0;198861;508.0;0.0;Calculated values ==>;1557624281.775;333.86;333.26000000000005;292.06;292.16;289.86;276.86;273.5264737036516;279.66;275.96000000000004;276.06;276.66;346.56000000000006;293.36;275.96000000000004;278.66;298.66;287.16;296.86;327.46000000000004;284.76000000000005;279.56;323.96000000000004;319.56;274.16;243.61107973660833;268.19934244402924;273.5264737036516;290.86;6180000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3050000.0;6210000.0;0.0;0.0;0.16433333333333333;0.026333333333333334;0.0;0.0;0.0;5857.98876953125;3119.71655273438;1376.04479980469;13123.5517578125;482423.0173840706;481209.33222231636;249238.65485033207;249592.10804907125;241875.17771880567;430671.36484660726;440201.7419257924;445430.935595598;471533.705207396;526813.769389227;468018.73062796064;445287.5332964052;449090.67229019303;467322.2658829515;452584.56289515394;402655.58300862124;472521.3810007516;448174.40348506876;440037.52846745803;213234.55432191002;194843.3435325042;469050.60597520845;200577.52711679574;200280.1568700513;273.3920581256834;1252064.78815396;567868.9767120731;135176.8139088771;366630.0700411497;0;9;11;3;16;22;2;6;60;77;759437623390.2126;292567394775.27826;639394371015.2925;40237.57679334984;7069.791076604867;-0.0;0.0;2427660.9486065526;540249.282850982;0.0;392877.6141392406;4.56910465408211;0.3599347072882189
3505;2019-05-12 03:25:41.785;607;602;194;194;168;37;67;28;26;35;732;204;26;53;255;140;237;548;173;117;66;10;607;353;358;146;358;306;610;-2.0;0.0;974.0;207.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13236.4697265625;5843.42333984375;3005.33422851562;1382.0539550781198;465.0;198862;506.0;0.0;Calculated values ==>;1557624341.785;333.86;333.36;292.56;292.56;289.96000000000004;276.86;273.6339639331285;279.86;275.96000000000004;275.76000000000005;276.66;346.36;293.56;275.76000000000005;278.46000000000004;298.66;287.16;296.86;327.96000000000004;284.86;279.76000000000005;323.76000000000005;319.66;274.16;243.81672145450628;268.3187672390254;273.6339639331285;290.46000000000004;6070000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3060000.0;6100000.0;0.0;0.0;0.16233333333333333;0.034499999999999996;0.0;0.0;0.0;5843.42333984375;3005.33422851562;1382.0539550781198;13236.4697265625;483666.28608437156;482612.12104180746;251524.64536713407;251524.64536713407;242544.90694623842;430607.02586249536;440312.6254761609;444801.58097852516;471400.74093632615;526526.0494171276;468121.56824747537;444801.58097852516;448627.68014227727;467180.64866735716;452409.37515660847;408293.25039979036;474669.75251269154;448136.01008310786;440148.41797483526;212398.47392691602;195261.2709748474;468913.5974984004;200747.92297801393;200280.1568700513;273.46327997167737;1252284.491610769;567966.504731597;135199.80189585686;366681.1206380003;0;9;11;3;16;22;2;6;60;77;759652159140.1786;292654709325.2644;639577701565.2633;39618.04381541632;9251.715770953333;-0.0;0.0;2428326.523022104;540385.3180767829;0.0;392877.6141392406;4.776723671862711;0.3869433354520132
3506;2019-05-12 03:26:41.786;606;601;196;197;173;37;69;29;2;35;731;205;8;53;255;140;236;541;171;117;69;11;611;353;358;145;358;306;614;-2.0;0.0;977.0;68.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13744.95703125;6099.994140625;2980.86083984375;1379.48937988281;467.0;198863;506.0;0.0;Calculated values ==>;1557624401.786;333.76000000000005;333.26000000000005;292.76000000000005;292.86;290.46000000000004;276.86;273.6339639331285;280.06;276.06;273.36;276.66;346.26;293.66;273.96000000000004;278.46000000000004;298.66;287.16;296.76000000000005;327.26000000000005;284.86;280.06;323.76000000000005;319.86;274.26000000000005;243.61107973660833;268.3187672390254;273.6339639331285;290.26000000000005;6110000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3060000.0;6140000.0;0.0;0.0;0.16283333333333333;0.011333333333333334;0.0;0.0;0.0;6099.994140625;2980.86083984375;1379.48937988281;13744.95703125;483072.55796850054;482012.2720696435;252079.48659284908;252452.60797289226;244048.87547762142;430607.02586249536;440639.99668080016;441268.9435772527;471533.705207396;526421.1747980202;468243.05210307176;442165.11039823265;448627.68014227727;467180.64866735716;452409.37515660847;405884.2348349045;473103.8631585524;448136.01008310786;440639.99668080016;212398.47392691602;196097.13278094304;469150.18905723805;201028.75790242557;200280.1568700513;273.5732907566812;1252509.3405808995;568066.0348692887;135222.81514050142;366731.006428259;0;9;11;3;16;22;2;6;60;77;759866962719.9191;292742010780.15894;639761304625.0415;39119.11023405101;3038.7095530878746;-0.0;0.0;2428982.6769074397;540487.7399946963;0.0;392877.6141392406;4.030251618381903;0.27949399737579905
3507;2019-05-12 03:27:41.786;604;601;197;198;174;37;73;29;-12;36;730;204;-14;46;255;141;236;544;171;118;73;12;610;353;358;146;357;306;613;-2.0;-1.0;851.0;154.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13895.3818359375;6115.16748046875;2969.95336914062;1383.5080566406198;469.0;198864;505.0;0.0;Calculated values ==>;1557624461.786;333.56;333.26000000000005;292.86;292.96000000000004;290.56;276.86;273.6339639331285;280.46000000000004;276.06;271.96000000000004;276.76000000000005;346.16;293.56;271.76000000000005;277.76000000000005;298.66;287.26000000000005;296.76000000000005;327.56;284.96000000000004;280.46000000000004;323.66;320.06;274.36;243.81672145450628;268.3187672390254;273.6339639331285;290.26000000000005;6100000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3060000.0;6130000.0;0.0;0.0;0.14183333333333334;0.025666666666666667;0.0;0.0;0.0;6115.16748046875;2969.95336914062;1383.5080566406198;13895.3818359375;482899.0601535948;482126.500114509;252500.63385936414;252876.97818052975;244414.05030658047;430607.02586249536;441290.65377167217;439140.46268488537;471499.95120613376;526316.2896625862;468121.56824747537;438831.83823597094;447649.2082961263;467322.2658829515;452552.2705139554;406385.7728796669;473687.91964168503;448285.7836997216;441290.65377167217;211980.4382156667;196933.003932529;469113.0740164594;200818.10718240606;200280.1568700513;273.4907913015437;1252739.676738126;568167.8278827978;135245.84011913912;366780.5965466672;0;9;11;3;16;22;2;6;60;77;760081762719.9191;292829310780.15894;639944904625.0415;33802.05408876832;6886.237482074036;-0.0;0.0;2429590.3532767966;540570.447886656;0.0;392877.6141392406;3.8866877348714306;0.30469095071175695
3508;2019-05-12 03:28:41.786;602;600;197;198;175;37;76;29;-8;36;729;203;-18;37;255;141;235;546;171;119;75;12;611;353;358;139;358;306;613;-2.0;-1.0;796.0;126.0;0.0;0;1;9;1;0;0;1;0;0;0;1;0;1;0;0;14995.255859375;6226.17578125;2989.10693359375;2414.45385742188;470.0;198865;505.0;0.0;Calculated values ==>;1557624521.786;333.36;333.16;292.86;292.96000000000004;290.66;276.86;273.6339639331285;280.76000000000005;276.06;272.36;276.76000000000005;346.06000000000006;293.46000000000004;271.36;276.86;298.66;287.26000000000005;296.66;327.76000000000005;285.06;280.66;323.66;320.16;274.36;242.35481222062532;268.3187672390254;273.6339639331285;290.26000000000005;6110000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;6130000.0;0.0;0.0;0.13266666666666665;0.021;0.0;0.0;0.0;6226.17578125;2989.10693359375;2414.45385742188;14995.255859375;482498.4294038326;481982.1855456733;252500.63385936414;252876.97818052975;244746.61269281534;430607.02586249536;441775.1694266367;439754.1946057891;472424.9728513876;526211.3939730271;468000.0083455245;438210.9650467479;446377.6748942886;467180.64866735716;452552.2705139554;405386.83306172903;473992.02953872597;448435.3294101489;441613.989353865;211980.4382156667;197350.94305643384;470064.77147337084;200861.3137287516;200280.1568700513;273.5077216887465;1252980.4320522535;568270.6724099788;135277.4898017563;366830.25538252335;0;9;11;3;16;22;2;6;60;78;760296562719.9191;292914810780.15894;640128504625.0415;31693.12219635364;5653.272612637004;-0.0;0.0;2430136.146412506;540674.9438041119;0.0;392877.6141392406;3.21128467329635;0.2464021486931809
3509;2019-05-12 03:29:41.777;600;599;196;197;175;37;80;29;0;35;690;202;-10;38;255;142;235;549;167;119;79;11;608;353;358;130;357;305;610;-1.0;-1.0;693.0;82.0;0.0;0;1;11;1;0;0;1;0;0;0;1;0;1;0;0;14977.205078125;6266.57861328125;2978.03173828125;2384.57470703125;472.0;198866;504.0;0.0;Calculated values ==>;1557624581.777;333.16;333.06;292.76000000000005;292.86;290.66;276.86;273.6339639331285;281.16;276.06;273.16;276.66;342.16;293.36;272.16;276.96000000000004;298.66;287.36;296.66;328.06;285.06;281.06;323.56;320.36;274.26000000000005;240.39332010688793;268.19934244402924;273.6339639331285;289.86;6080000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3050000.0;6100000.0;0.0;0.0;0.11549999999999999;0.013666666666666666;0.0;0.0;0.0;6266.57861328125;2978.03173828125;2384.57470703125;14977.205078125;482552.46471691993;482180.82265322836;252269.8601402869;252646.11620058934;244852.2173119411;430607.02586249536;442416.7057188962;441181.0962547605;473501.9964771252;522192.78077605675;468018.73062796064;439667.1524928011;446712.3873244594;467322.2658829515;452694.98417098843;406893.52784556453;474820.5749416582;448435.3294101489;442256.7935845782;211562.405474017;198186.82848740023;471174.39379848284;200937.58213774642;200280.1568700513;273.53759604737235;1253230.1650942278;568374.7630805477;135317.47570763243;366879.9740791468;0;9;11;3;16;22;2;6;60;78;760511330499.6937;292995498675.0743;640311777129.8492;27748.125880515126;3693.2364260300646;-0.0;0.0;2430631.4158444;540752.8196962161;0.0;392877.6141392406;2.703659985469972;0.1949181095358758
3510;2019-05-12 03:30:41.787;598;598;195;196;174;36;84;29;8;35;680;202;2;36;255;143;234;550;166;120;83;11;608;353;358;131;358;304;610;95.0;-1.0;845.0;205.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14092.9990234375;6247.36767578125;2978.83251953125;1410.0075683593802;473.0;198867;503.0;0.0;Calculated values ==>;1557624641.787;332.96000000000004;332.96000000000004;292.66;292.76000000000005;290.56;276.76000000000005;273.6339639331285;281.56;276.06;273.96000000000004;276.66;341.16;293.36;273.36;276.76000000000005;298.66;287.46000000000004;296.56;328.16;285.16;281.46000000000004;323.46000000000004;320.46000000000004;274.26000000000005;240.61611355647437;268.0796299477929;273.6339639331285;289.76000000000005;6080000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3040000.0;6100000.0;0.01583333333333333;0.0;0.1408333333333333;0.034166666666666665;0.0;0.01583333333333333;0.0;6247.36767578125;2978.83251953125;1410.0075683593802;14092.9990234375;482265.30342056026;482036.81703937467;251896.05815317907;252269.8601402869;244518.29481035678;430607.02586249536;443053.2811633769;442580.7327243594;473372.2673856561;521221.04921264056;468158.8329865385;441691.54992388893;446621.9564447741;467180.64866735716;452837.51733663084;406415.34806704323;474971.24344871065;448584.64890675823;442894.5929096486;211144.3756859795;198604.77482894104;471041.0630420859;200766.4803210545;200766.4803210545;273.470555398016;1253472.457170319;568479.0633467543;135349.10249684216;366929.6228880433;0;9;11;3;16;22;2;6;60;78;760726166299.6595;293073811725.0618;640494507579.8202;34055.50721346543;9234.381576301905;-0.0;3833.695115986073;2431146.5319584804;540860.5678012435;0.0;392909.56692311197;4.430487345941539;0.3168588004230035
3511;2019-05-12 03:31:41.808;597;597;193;194;174;36;86;29;12;35;709;203;9;31;255;143;234;551;166;121;86;11;611;353;358;134;357;303;613;249.0;-1.0;752.0;0.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13826.8310546875;6080.78173828125;2976.0859375;1394.4025878906198;475.0;198868;502.0;0.0;Calculated values ==>;1557624701.808;332.86;332.86;292.46000000000004;292.56;290.56;276.76000000000005;273.6339639331285;281.76000000000005;276.06;274.36;276.66;344.06000000000006;293.46000000000004;274.06;276.26000000000005;298.66;287.46000000000004;296.56;328.26000000000005;285.26000000000005;281.76000000000005;323.36;320.66;274.26000000000005;241.2770596917726;267.9596281332873;273.6339639331285;289.76000000000005;6110000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3030000.0;6130000.0;0.0415;0.0;0.12533333333333332;0.0;0.0;0.0415;0.0;6080.78173828125;2976.0859375;1394.4025878906198;13826.8310546875;481778.0841811848;481548.50980544457;251019.13048136438;251386.048991288;244414.05030658047;430607.02586249536;443369.7621479435;443373.06176112994;472981.82504853373;524350.0481302637;468419.660461477;442934.10434907244;446107.1014639255;467322.2658829515;452837.51733663084;404879.30214421084;474749.5299211204;448733.74386293045;443369.7621479435;210726.34883551928;199440.67485045042;470639.7110939334;201183.85751793825;201183.85751793825;273.6339639331285;1253705.2038543774;568581.8338825587;135372.4807610644;366979.2645771522;0;9;11;3;16;22;2;6;60;78;760941041480.1853;293153339550.2564;640676671315.2659;30354.38026514669;0.0;-0.0;10050.715042145219;2431683.468884288;540937.5479148473;0.0;393025.31083757593;3.8660463549333466;0.14642628431690807
3512;2019-05-12 03:32:41.798;597;596;192;193;171;36;90;29;14;36;739;202;12;31;255;143;234;555;167;122;89;12;608;352;357;135;357;302;610;174.0;0.0;681.0;75.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13503.9150390625;5981.3076171875;2945.74243164062;1382.07019042969;476.0;198869;502.0;0.0;Calculated values ==>;1557624761.798;332.86;332.76000000000005;292.36;292.46000000000004;290.26000000000005;276.76000000000005;273.5264737036516;282.16;276.06;274.56;276.76000000000005;347.06000000000006;293.36;274.36;276.26000000000005;298.66;287.46000000000004;296.56;328.66;285.36;282.06;323.36;320.76000000000005;274.36;241.49495122638035;267.8393353686513;273.5264737036516;289.86;6080000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6100000.0;0.029;0.0;0.11349999999999999;0.0125;0.0;0.029;0.0;5981.3076171875;2945.74243164062;1382.07019042969;13503.9150390625;482121.54409359925;481748.4432013103;250788.74167452636;251155.55969669428;243525.30558485768;430671.36484660726;444201.263013129;443867.07844128745;472948.7829819323;527570.3369048043;468438.27426827076;443576.6592147222;446301.07743510534;467322.2658829515;453011.52196117316;406415.34806704323;475722.30515465693;449068.1841733082;444044.9097026013;210726.34883551928;199858.6285646581;470603.4154074653;200731.33009379436;200731.33009379436;273.45237619459357;1253932.922112492;568682.3345409684;135395.61417800855;367028.60492214124;0;9;11;3;16;22;2;6;60;78;761155505730.2194;293234026100.2692;640858141065.2947;27595.907437440463;3373.4010664208868;-0.0;7056.093808655402;2432166.307462042;540965.654905126;0.0;393167.8438185652;3.6885205943872412;0.1929365095799551
3513;2019-05-12 03:33:41.799;596;595;192;193;171;36;92;29;17;36;753;201;16;34;255;142;234;546;167;123;92;12;605;352;357;136;357;302;607;232.0;120.0;565.0;39.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13292.4833984375;5860.4228515625;2960.39379882812;1383.04577636719;476.0;198870;500.0;0.0;Calculated values ==>;1557624821.799;332.76000000000005;332.66;292.36;292.46000000000004;290.26000000000005;276.76000000000005;273.5264737036516;282.36;276.06;274.86;276.76000000000005;348.46000000000004;293.26000000000005;274.76000000000005;276.56;298.66;287.36;296.56;327.76000000000005;285.46000000000004;282.36;323.16;320.76000000000005;274.36;241.71165711629368;267.8393353686513;273.5264737036516;289.86;6050000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6070000.0;0.03866666666666666;0.02;0.09416666666666668;0.006500000000000001;0.0;0.03866666666666666;0.0;5860.4228515625;2960.39379882812;1383.04577636719;13292.4833984375;482320.5979890158;481948.27993160614;250924.90111483293;251293.88521969115;243626.68112263453;430671.36484660726;444513.1312749484;444301.04523409;472818.15071447083;529032.944651942;468317.4369840153;444156.6089809168;446724.52688641194;467322.2658829515;452869.380961343;407872.08783105854;474741.84823878465;449216.37395764614;444513.1312749484;209890.3038832737;199858.6285646581;470469.1018322894;200810.88782384834;200810.88782384834;273.4835540819974;1254156.2291542566;568781.0172727735;135418.65719508124;367077.82354429906;0;9;11;3;16;22;2;6;60;78;761369709299.9606;293315327455.171;641039344085.0758;22928.656489464425;1752.7783910548671;0.0;9423.153413442535;2432587.352511558;541008.3737791893;0.0;393305.1731673678;3.342321453151763;0.13526146276035192
3514;2019-05-12 03:34:41.779;595;594;190;192;170;36;95;29;22;36;759;200;23;36;255;142;233;544;170;123;95;12;608;352;357;137;357;301;610;176.0;-1.0;540.0;44.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13083.1318359375;5754.58056640625;3012.53344726562;1376.45263671875;476.0;198871;500.0;0.0;Calculated values ==>;1557624881.779;332.66;332.56;292.16;292.36;290.16;276.76000000000005;273.5264737036516;282.66;276.06;275.36;276.76000000000005;349.06000000000006;293.16;275.46000000000004;276.76000000000005;298.66;287.36;296.46000000000004;327.56;285.46000000000004;282.66;323.16;320.76000000000005;274.36;241.92719264551067;267.7187500070086;273.5264737036516;290.16;6080000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;6100000.0;0.029333333333333333;0.0;0.09000000000000001;0.007333333333333333;0.0;0.029333333333333333;0.0;5754.58056640625;3012.53344726562;1376.45263671875;13083.1318359375;481833.6652821494;481459.5820711618;250061.68287491714;250788.74167452636;243197.1423281496;430671.36484660726;444978.8721751107;445217.6754897761;472687.3056196521;529735.4572414138;468336.30000048695;445360.3359981657;447196.8515329987;467322.2658829515;452869.380961343;405928.1139930385;474064.90723446076;449216.37395764614;444978.8721751107;209890.3038832737;199858.6285646581;470334.5574354778;200784.26090314382;200784.26090314382;273.4731209932686;1254375.9526823484;568877.7767040557;135441.64534992422;367127.5813465678;0;9;11;3;16;22;2;6;60;78;761583837900.0287;293397200155.1971;641220183785.1333;21999.00731279691;1976.702174570449;-0.0;7163.041930644361;2432961.6249109632;541039.4424242445;0.0;393443.345389181;3.0698030082754566;0.14410360435361166
3515;2019-05-12 03:35:41.790;595;594;192;192;169;35;98;28;30;36;761;200;28;42;255;141;233;551;177;124;97;12;621;353;358;137;358;299;623;240.0;0.0;901.0;122.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13219.494140625;5902.38330078125;3060.85791015625;1363.67126464844;475.0;198872;500.0;0.0;Calculated values ==>;1557624941.79;332.66;332.56;292.36;292.36;290.06;276.66;273.6339639331285;282.96000000000004;275.96000000000004;276.16;276.76000000000005;349.26;293.16;275.96000000000004;277.36;298.66;287.26000000000005;296.46000000000004;328.26000000000005;285.56;282.86;323.16;320.66;274.36;241.92719264551067;267.47669482898436;273.6339639331285;290.86;6210000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;6230000.0;0.04;0.0;0.15016666666666667;0.02033333333333333;0.0;0.04;0.0;5902.38330078125;3060.85791015625;1363.67126464844;13219.494140625;480332.58951194864;479952.8394824311;250219.30306037443;250219.30306037443;242453.21821644338;430607.02586249536;445244.6085418553;446738.889340787;472687.3056196521;530096.1381338437;468615.08989736135;446458.05325531313;448408.4276909712;467180.64866735716;452552.2705139554;267651.17814655293;473498.7163245056;449179.6979440156;445089.88924109656;209890.3038832737;199440.67485045042;470334.5574354778;200956.59284773297;200956.59284773297;273.5450403109816;1254595.181416421;568974.9358787332;135464.48390203813;367178.2022199361;0;9;11;3;16;22;2;6;60;78;761798377224.7355;293479415225.0847;641400216784.8872;36908.30819004028;5477.351946617477;-0.0;9765.331855734545;2433452.609203437;541101.5709299744;0.0;393584.4410333346;5.050008133184386;0.2893814355704419
3516;2019-05-12 03:36:41.780;599;596;197;197;171;36;99;29;34;36;759;202;32;43;255;142;236;557;176;125;98;12;610;353;358;136;357;297;612;261.0;-1.0;449.0;25.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13199.9052734375;5807.5224609375;3001.16015625;1350.64916992188;474.0;198873;499.0;0.0;Calculated values ==>;1557625001.78;333.06;332.76000000000005;292.86;292.86;290.26000000000005;276.76000000000005;273.6339639331285;283.06;276.06;276.56;276.76000000000005;349.06000000000006;293.36;276.36;277.46000000000004;298.66;287.36;296.76000000000005;328.86;285.66;282.96000000000004;323.06;320.56;274.36;241.71165711629368;267.23344911666527;273.6339639331285;290.76000000000005;6100000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2970000.0;6120000.0;0.0435;0.0;0.07483333333333334;0.004166666666666667;0.0;0.0435;0.0;5807.5224609375;3001.16015625;1350.64916992188;13199.9052734375;482180.82265322836;481518.7390355238;252548.8922199894;252548.8922199894;243458.30190160422;430607.02586249536;445399.0615824283;447677.6462252161;472818.15071447083;530040.0361398318;469132.48440187244;447400.1079410987;448917.89140176895;467322.2658829515;452694.98417098843;406385.7728796669;475776.3194884212;449327.91110277054;445244.6085418553;209472.28574929133;199022.72361097817;470469.1018322894;201103.95789609535;201103.95789609535;273.6027155728025;1254815.3063846296;569072.5021630051;135487.099469107;367228.71061769465;0;9;11;3;16;22;2;6;60;78;762013141424.7697;293561301575.0977;641578986984.9156;18451.931009962536;1122.3547664008086;-0.0;10620.118303090558;2433913.867640956;541156.5593196657;0.0;393754.2914715599;2.9720856363571007;0.10519941089898713
3517;2019-05-12 03:37:41.781;602;595;201;201;174;35;102;29;37;37;757;204;34;47;255;142;234;530;169;126;102;12;594;349;354;136;354;297;596;233.0;-1.0;180.0;80.0;0.0;0;97;1;1;0;0;1;0;0;0;1;0;0;0;0;13286.8125;5628.14208984375;2926.54467773438;1332.65966796875;473.0;198874;498.0;0.0;Calculated values ==>;1557625061.781;333.36;332.66;293.26000000000005;293.26000000000005;290.56;276.66;273.20264511476705;283.36;276.06;276.86;276.86;348.86;293.56;276.56;277.86;298.66;287.36;296.56;326.16;285.76000000000005;283.36;322.96000000000004;320.46000000000004;274.36;241.71165711629368;267.23344911666527;273.20264511476705;290.06;5940000.0;3490000.0;3540000.0;1360000.0;3540000.0;2970000.0;5960000.0;0.03883333333333334;0.0;0.030000000000000002;0.013333333333333334;0.0;0.03883333333333334;0.0;5628.14208984375;2926.54467773438;1332.65966796875;13286.8125;484415.4465364913;483201.16433869506;254937.911101307;254937.911101307;245019.99066111576;430862.6128555636;446638.6099720338;448092.6209710591;472915.8103579757;529831.9373855694;469371.81227307353;447677.6462252161;449464.70566308004;467745.5678757242;453389.6988174218;412683.7383670324;473713.37099680246;450207.52761012263;446638.6099720338;209054.2704885073;198604.77482894104;470469.1018322894;199731.49838048406;199731.49838048406;273.0463837157991;1255036.0327111857;569167.8009557666;135509.4607487442;367278.1089812105;0;9;11;3;16;22;2;6;60;78;762226744984.5116;293642902934.99915;641757189954.7004;7450.833677717251;3609.8347126907383;-0.0;9588.226166805183;2434129.7276106984;541195.9948891923;0.0;393922.69714865345;2.0884162087187;0.07374829047045289
3518;2019-05-12 03:38:41.771;601;594;199;201;178;32;107;27;39;36;755;204;37;48;254;141;230;508;168;126;106;12;603;346;351;135;351;296;606;183.0;-1.0;0.0;75.0;0.0;0;92;1;1;0;0;1;0;0;0;1;0;0;0;0;13738.7578125;5735.18017578125;2984.28564453125;1301.83251953125;470.0;198875;498.0;0.0;Calculated values ==>;1557625121.771;333.26000000000005;332.56;293.06;293.26000000000005;290.96000000000004;276.36;272.8767566201714;283.86;275.86;277.06;276.76000000000005;348.66;293.56;276.86;277.96000000000004;298.56;287.26000000000005;296.16;323.96000000000004;285.76000000000005;283.76000000000005;322.96000000000004;320.16;274.36;241.49495122638035;267.1113755279542;272.8767566201714;289.96000000000004;6030000.0;3460000.0;3510000.0;1350000.0;3510000.0;2960000.0;6060000.0;0.030500000000000003;0.0;0.0;0.0125;0.0;0.030500000000000003;0.0;5735.18017578125;2984.28564453125;1301.83251953125;13738.7578125;483262.3071248788;481919.02241330047;253610.44188683046;254388.5374855847;246011.60163683468;431051.2098666511;447961.93699593254;448554.955639772;472948.7829819323;529700.0950098718;469509.4928463271;448280.0416260742;449783.7990098222;468039.15958992945;453765.76622826525;406978.9177152324;469036.4932400672;450750.4886515203;447813.0162209303;209054.2704885073;197350.94305643384;470603.4154074653;198652.0607177206;198652.0607177206;272.6071288109235;1255261.2082616447;569262.4795256031;135531.41119129327;367327.357691084;0;9;11;3;16;22;2;6;60;78;762438209734.5452;293724189385.0121;641935060304.7288;0.0;3399.391933621809;-0.0;7599.409142847898;2434191.807542976;541254.3953762172;0.0;394065.9035712076;1.0975425242794634;0.02912282380152185
