;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3519;2019-05-12 03:39:41.782;602;597;196;199;178;30;110;23;41;35;753;203;39;49;254;141;230;529;174;127;109;11;623;345;350;135;349;294;626;-2.0;-1.0;216.0;34.0;0.0;0;86;0;1;0;0;1;0;0;0;1;0;0;0;0;13920.6318359375;5876.5869140625;3151.66796875;1252.99609375;466.0;198876;498.0;0.0;Calculated values ==>;1557625181.782;333.36;332.86;292.76000000000005;293.06;290.96000000000004;276.16;272.7676641592781;284.16;275.46000000000004;277.26000000000005;276.66;348.46000000000004;293.46000000000004;277.06;278.06;298.56;287.26000000000005;296.16;326.06;285.86;284.06;322.96000000000004;319.76000000000005;274.26000000000005;241.49495122638035;266.86631818009863;272.7676641592781;290.56;6230000.0;3450000.0;3500000.0;1350000.0;3490000.0;2940000.0;6260000.0;0.0;0.0;0.036000000000000004;0.005666666666666667;0.0;0.0;0.0;5876.5869140625;3151.66796875;1252.99609375;13920.6318359375;481124.8909220672;480044.380653882;251529.1977506709;252628.97327752478;245290.85827004095;431113.4868728058;448594.3896613376;449198.8471702533;472851.2559263234;529644.7588554127;469665.1218152399;448926.2914415548;450282.64437060134;468319.0316605772;453937.24442845135;265912.5310438473;469687.7744382744;451074.6988368431;448446.60767574824;209054.2704885073;195679.20071851107;470505.470076914;198749.31519886584;198652.0607177206;272.64147337016357;1255491.7454333834;569359.2619918038;135552.70533300316;367378.5000123682;0;9;11;3;16;22;2;6;60;78;762648548290.0934;293805204235.2232;642112092755.1902;9016.18315096995;1539.9515443089397;-0.0;0.0;2434266.9561774875;541295.5641181931;0.0;394129.2435911048;1.026736407791525;0.07939877415827375
3520;2019-05-12 03:40:41.772;609;602;196;197;173;29;113;22;42;34;750;203;40;51;253;141;234;549;173;128;112;11;623;345;349;136;349;293;626;281.0;-1.0;336.0;59.0;0.0;0;85;0;1;0;0;1;0;0;0;1;0;0;0;0;13798.9345703125;5906.51708984375;3111.64282226562;1242.83996582031;461.0;198877;498.0;0.0;Calculated values ==>;1557625241.772;334.06;333.36;292.76000000000005;292.86;290.46000000000004;276.06;272.7676641592781;284.46000000000004;275.36;277.36;276.56;348.16;293.46000000000004;277.16;278.26000000000005;298.46000000000004;287.26000000000005;296.56;328.06;285.96000000000004;284.36;322.96000000000004;319.26000000000005;274.26000000000005;241.71165711629368;266.74333088950624;272.7676641592781;290.46000000000004;6230000.0;3450000.0;3490000.0;1360000.0;3490000.0;2930000.0;6260000.0;0.04683333333333333;0.0;0.056;0.009833333333333333;0.0;0.04683333333333333;0.0;5906.51708984375;3111.64282226562;1242.83996582031;13798.9345703125;482143.7277428885;480778.8067663558;251529.1977506709;251893.59308945795;243649.06282496746;431113.4868728058;449221.50523940375;449518.4291747903;472622.7809936826;529409.4783556346;469802.28397205117;449247.02355798637;450731.98054472165;468191.9880313183;453937.24442845135;267979.2234453637;472811.8728101693;451397.35314166994;449074.82562963886;209054.2704885073;193589.57483703562;470370.9986153779;198871.81077213705;198871.81077213705;272.6899552641923;1255722.703320741;569457.438159763;135573.50050039726;367430.6855699255;0;9;11;3;16;22;2;6;60;78;762858213340.1267;293886490685.23615;642288163405.2181;14036.210630548581;2669.7420137918675;-0.0;11717.841195826335;2434459.0274418173;541330.639051053;0.0;394226.87599297275;2.770080321441514;0.0942380250788761
3521;2019-05-12 03:41:41.772;619;607;197;198;173;28;115;21;43;33;746;204;41;52;253;141;236;559;172;129;114;11;625;342;347;136;347;295;627;-2.0;-1.0;762.0;0.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;13883.5458984375;5922.4873046875;3133.017578125;1235.25427246094;454.0;198878;499.0;0.0;Calculated values ==>;1557625301.772;335.06;333.86;292.86;292.96000000000004;290.46000000000004;275.96000000000004;272.43898195401505;284.66;275.26000000000005;277.46000000000004;276.46000000000004;347.76;293.56;277.26000000000005;278.36;298.46000000000004;287.26000000000005;296.76000000000005;329.06;286.06;284.56;323.06;318.56;274.26000000000005;241.71165711629368;266.98899913490544;272.43898195401505;290.36;6250000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2950000.0;6270000.0;0.0;0.0;0.127;0.0;0.0;0.0;0.0;5922.4873046875;3133.017578125;1235.25427246094;13883.5458984375;483364.3970663419;481395.32895752334;251848.3842385489;252214.25375227403;243616.46919301385;431298.55289687274;449880.8707288754;449287.0417092382;472525.0707617092;528840.4285623443;469646.93086490605;449014.3103811683;450506.3915283033;468471.3177107335;454448.9403047005;268850.0999290846;474223.3205036539;451895.59199178295;449735.49681597395;209472.28574929133;190664.19178205615;470370.9986153779;198269.91359554144;198871.81077213705;272.43898195401505;1255953.3906579805;569556.0131963841;135594.15128571627;367482.72440659546;0;9;11;3;16;22;2;6;60;78;763067013340.1267;293968090685.23615;642464563405.2181;31879.17527043949;0.0;-0.0;0.0;2434841.655657659;541352.8869011679;0.0;394324.52466960467;3.0978448518157373;0.19518180450210101
3522;2019-05-12 03:42:41.773;627;613;197;198;173;27;117;19;45;33;744;204;43;55;253;140;238;563;169;130;117;11;629;341;346;136;346;298;631;95.0;1.0;755.0;71.0;0.0;0;77;0;1;0;0;1;0;0;0;1;0;0;0;0;14067.67578125;5946.01318359375;3204.53369140625;1212.87268066406;449.0;198879;505.0;0.0;Calculated values ==>;1557625361.773;335.86;334.46000000000004;292.86;292.96000000000004;290.46000000000004;275.86;272.3289490889957;284.86;275.06;277.66;276.46000000000004;347.56000000000006;293.56;277.46000000000004;278.66;298.46000000000004;287.16;296.96000000000004;329.46000000000004;286.16;284.86;323.66;318.06;274.26000000000005;241.71165711629368;267.35522164206344;272.3289490889957;290.06;6290000.0;3410000.0;3460000.0;1360000.0;3460000.0;2980000.0;6310000.0;0.01583333333333333;0.00016666666666666666;0.12583333333333332;0.011833333333333333;0.0;0.01583333333333333;0.0;5946.01318359375;3204.53369140625;1212.87268066406;14067.67578125;484070.28222491255;481814.32499065093;251669.55138734254;252032.6668098542;243487.1673122639;431359.6534126046;450352.6282329093;449007.0190855985;472525.0707617092;528401.4138533829;469233.88792974176;448732.44069121097;450370.02740027104;468610.608699331;454480.2617820748;269514.70621044183;474337.91391969396;452214.2991398501;450352.6282329093;211980.4382156667;188574.69595719432;470370.9986153779;197837.07318861457;197837.07318861457;272.26295429644216;1256186.321387144;569654.9190154031;135614.55268365197;367535.5382139932;0;9;11;3;16;22;2;6;60;78;763274916804.8756;294049692045.1376;642642466370.0033;31605.55152537048;3224.984784216699;0.0;3998.1629548679994;2435370.703864308;541379.7622222519;0.0;394357.84324948874;3.746707257763544;0.22528920289253518
3523;2019-05-12 03:43:41.823;633;618;195;197;174;28;119;19;46;32;744;203;45;56;252;139;240;573;174;130;118;11;637;342;347;136;347;299;639;293.0;-1.0;686.0;85.0;0.0;0;74;0;1;0;0;1;0;0;0;1;0;0;0;0;14092.1845703125;6017.533203125;3265.24194335938;1199.38195800781;440.0;198880;521.0;0.0;Calculated values ==>;1557625421.823;336.46000000000004;334.96000000000004;292.66;292.86;290.56;275.96000000000004;272.43898195401505;285.06;275.06;277.76000000000005;276.36;347.56000000000006;293.46000000000004;277.66;278.76000000000005;298.36;287.06;297.16;330.46000000000004;286.16;284.96000000000004;325.26000000000005;317.16;274.26000000000005;241.71165711629368;267.47669482898436;272.43898195401505;290.56;6370000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2990000.0;6390000.0;0.04883333333333333;0.0;0.11433333333333334;0.014166666666666666;0.0;0.04883333333333333;0.0;6017.533203125;3265.24194335938;1199.38195800781;14092.1845703125;484046.62561970064;481634.3039148922;250611.16426576333;251321.118473622;243554.14802614844;431298.55289687274;450460.36736263643;448959.28394498833;472427.34351167246;528324.3514537747;468975.6683676577;448821.82606398215;450324.7567477245;468344.64183256973;454171.36958106473;269742.06743861485;474881.09307681635;452038.08830754133;450315.7902575528;218669.37671819705;184813.72873217988;470370.9986153779;198105.63792243518;198105.63792243518;272.37377986034045;1256421.182444473;569754.6983153964;135634.67155739325;367589.49793990416;0;9;11;3;16;22;2;6;60;78;763482990054.7103;294131360045.07275;642821715619.861;28680.93352857858;3857.092609816688;-0.0;12316.262439031578;2435873.5098955045;541438.828714915;0.0;394493.91008895065;4.279108596665115;0.19839923572595092
3524;2019-05-12 03:44:41.784;639;622;193;194;171;28;120;19;49;31;745;203;47;59;252;138;242;577;171;131;120;11;626;341;346;137;346;301;629;111.0;-1.0;440.0;66.0;0.0;0;74;0;1;0;0;1;0;0;0;1;0;0;0;0;13684.8388671875;5903.05029296875;3183.64916992188;1205.30993652344;411.0;198881;539.0;0.0;Calculated values ==>;1557625481.784;337.06;335.36;292.46000000000004;292.56;290.26000000000005;275.96000000000004;272.3289490889957;285.16;275.06;278.06;276.26000000000005;347.66;293.46000000000004;277.86;279.06;298.36;286.96000000000004;297.36;330.86;286.26000000000005;285.16;327.06;314.26000000000005;274.26000000000005;241.92719264551067;267.7187500070086;272.3289490889957;290.26000000000005;6260000.0;3410000.0;3460000.0;1370000.0;3460000.0;3010000.0;6290000.0;0.018500000000000003;0.0;0.07333333333333333;0.011000000000000001;0.0;0.018500000000000003;0.0;5903.05029296875;3183.64916992188;1205.30993652344;13684.8388671875;486117.5982099722;483348.69840018626;250321.3803270803;250677.66571565566;242906.59142367326;431359.6534126046;450785.0779821554;449001.87712873524;472198.00020708365;528274.5234267008;468698.1641674847;448726.1184418108;450370.6358326275;468484.1608657883;454203.10177658784;400871.4724072637;476710.32808489463;452356.21482583805;450785.0779821554;226195.42121513622;172696.00095264515;470236.29553865286;197793.28887718348;197793.28887718348;272.2455426334665;1256652.5071807762;569853.9719413131;135654.69763108843;367643.2037676572;0;9;11;3;16;22;2;6;60;78;763690754919.5913;294213206810.0259;643001598619.7579;18421.96313844713;2996.8730732761633;-0.0;4680.34809844198;2436265.7788934815;541495.9079699273;0.0;394635.45644504146;2.5358686819360186;0.143950473407373
3525;2019-05-12 03:45:41.774;642;624;192;194;169;28;122;18;45;30;745;202;45;58;253;137;242;575;166;132;121;11;636;343;347;138;348;301;639;163.0;-1.0;459.0;189.0;0.0;0;76;0;1;0;0;1;0;0;0;1;0;0;0;0;13812.9638671875;6035.46044921875;3257.19360351562;1213.0986328125;399.0;198882;549.0;0.0;Calculated values ==>;1557625541.774;337.36;335.56;292.36;292.56;290.06;275.96000000000004;272.5487779782249;285.36;274.96000000000004;277.66;276.16;347.66;293.36;277.66;278.96000000000004;298.46000000000004;286.86;297.36;330.66;286.36;285.26000000000005;328.06;313.06;274.26000000000005;242.14157278889297;267.7187500070086;272.5487779782249;289.76000000000005;6360000.0;3429999.9999999995;3470000.0000000005;1380000.0;3479999.9999999995;3010000.0;6390000.0;0.027166666666666665;0.0;0.0765;0.0315;0.0;0.027166666666666665;0.0;6035.46044921875;3257.19360351562;1213.0986328125;13812.9638671875;485453.8081971954;482513.6143716819;249560.14202603715;250259.00979211892;241963.19673962292;431237.1583312671;450892.9296527551;448449.6696078174;471968.1179040911;528274.5234267008;468577.6157975026;448449.6696078174;450234.49445270485;468331.7779042485;453721.56749108084;270966.8334163684;475187.6750412219;452322.5374708039;450748.9357110027;230377.04089860234;167682.10792650707;470101.35966640816;198101.3348057611;198101.3348057611;272.37619096785505;1256881.6173455399;569953.4429495822;135674.84767693531;367696.8685118294;0;9;11;3;16;22;2;6;60;78;763898620269.6244;294295693060.039;643182168519.7866;19151.64761235731;8568.000783110381;-0.0;6863.593157925729;2436578.840130884;541592.2658564211;0.0;394731.63992227474;3.291838537277847;0.2157233510950147
3526;2019-05-12 03:46:41.815;645;625;188;189;169;31;45;21;23;30;745;200;27;60;253;137;244;583;168;132;48;12;635;346;351;139;351;300;637;-2.0;-1.0;786.0;207.0;0.0;0;77;0;1;0;0;1;0;0;0;1;0;0;0;0;13295.32421875;6009.7099609375;3244.58056640625;1213.02197265625;394.0;198883;551.0;0.0;Calculated values ==>;1557625601.815;337.66;335.66;291.96000000000004;292.06;290.06;276.26000000000005;272.8767566201714;277.66;275.26000000000005;275.46000000000004;276.16;347.66;293.16;275.86;279.16;298.46000000000004;286.86;297.56;331.46000000000004;286.36;277.96000000000004;328.26000000000005;312.56;274.36;242.35481222062532;267.5978703862781;272.8767566201714;289.96000000000004;6350000.0;3460000.0;3510000.0;1390000.0;3510000.0;3000000.0;6370000.0;0.0;0.0;0.131;0.034499999999999996;0.0;0.0;0.0;6009.7099609375;3244.58056640625;1213.02197265625;13295.32421875;485992.7026914718;482885.066317478;248258.9359192918;248601.72030093396;242023.11802308352;431051.2098666511;438221.9953895646;445556.8106898908;471835.9296657252;528351.6062825853;468475.8209712691;446123.4859434057;450686.8076578895;467911.65304029145;453204.00941393146;272259.36521140847;476649.52725485706;451615.89276591677;438721.26612974936;231213.40812182956;165593.03060630985;470064.77147337084;198964.63937173886;198101.3348057611;272.7308824306465;1257107.6741133777;570053.8879604344;135695.07916409962;367751.08698735264;0;9;11;3;16;22;2;6;60;78;764108163360.0704;294378849845.216;643362591725.1707;32303.57444267791;9352.954557506302;-0.0;0.0;2437007.926657826;541741.7092011289;0.0;394788.87561639585;3.9796775915674827;0.3280027715728946
3527;2019-05-12 03:47:41.775;646;625;188;189;165;34;27;23;9;31;743;199;12;54;254;136;244;574;166;133;27;12;614;348;352;140;352;300;617;-1.0;-1.0;654.0;190.0;0.0;0;82;0;1;0;0;1;0;0;0;1;0;0;0;0;12805.1328125;5777.09130859375;3029.55590820312;1257.20886230469;392.0;198884;549.0;0.0;Calculated values ==>;1557625661.775;337.76;335.66;291.96000000000004;292.06;289.66;276.56;273.0942459734351;275.86;275.46000000000004;274.06;276.26000000000005;347.46000000000004;293.06;274.36;278.56;298.56;286.76000000000005;297.56;330.56;286.46000000000004;275.86;328.06;312.36;274.36;242.56692532238324;267.5978703862781;273.0942459734351;289.76000000000005;6140000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;6170000.0;0.0;0.0;0.109;0.03166666666666666;0.0;0.0;0.0;5777.09130859375;3029.55590820312;1257.20886230469;12805.1328125;488396.78169262334;485114.31712311885;249050.48056010873;249404.4291159372;241360.324595114;430925.7729439634;434908.32959617284;443547.43308681657;471801.8942764967;528142.8785658664;468355.26922437886;443981.54984624276;449870.91713141825;467898.84525345423;452714.9645073046;408203.3082361106;477706.9231156906;451581.9437194132;434908.32959617284;230377.04089860234;164757.40606591295;469929.52753194683;199442.4407774969;198101.3348057611;272.9281216472193;1257325.0329195706;570152.0458221803;135715.65069756607;367803.3366016939;0;9;11;3;16;22;2;6;60;78;764318922760.2045;294462494045.2692;643542471725.2852;26607.444161715845;8565.424413890913;-0.0;0.0;2437498.5245297384;541890.9294794357;0.0;394788.87561639585;3.494969353610508;0.2916139782306421
3528;2019-05-12 03:48:41.776;643;622;187;189;167;36;27;24;6;31;741;198;7;50;254;135;241;546;165;134;26;12;613;349;354;140;354;301;616;-2.0;-1.0;698.0;157.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;12648.6748046875;5743.32080078125;3036.82861328125;1281.36596679688;391.0;198885;546.0;0.0;Calculated values ==>;1557625721.776;337.46000000000004;335.36;291.86;292.06;289.86;276.76000000000005;273.20264511476705;275.86;275.56;273.76000000000005;276.26000000000005;347.26;292.96000000000004;273.86;278.16;298.56;286.66;297.26000000000005;327.76000000000005;286.56;275.76000000000005;327.76000000000005;312.26000000000005;274.36;242.56692532238324;267.7187500070086;273.20264511476705;289.66;6130000.0;3490000.0;3540000.0;1400000.0;3540000.0;3010000.0;6160000.0;0.0;0.0;0.11633333333333334;0.026166666666666668;0.0;0.0;0.0;5743.32080078125;3036.82861328125;1281.36596679688;12648.6748046875;488084.9505176987;484798.1157218594;248739.10817968444;249446.30645075583;242030.74780365374;430862.6128555636;434421.13070797606;442906.0156806056;471801.8942764967;527856.7758344202;468094.68982700206;443052.165307785;449139.50056535646;467617.4535800144;452397.93749506865;407296.7242597733;473614.9960483594;451369.99078110245;434243.5176279555;229122.51738040973;164339.59507360373;469929.52753194683;199784.71547776894;198101.3348057611;273.0673508427398;1257537.151518042;570248.0508563664;135736.80584036288;367853.8906485319;0;9;11;3;16;22;2;6;60;78;764530726289.9486;294546495445.1677;643722774730.0674;28283.111256930002;7068.789248750988;-0.0;0.0;2437955.9534480292;542021.2167645522;0.0;394788.87561639585;3.5135761530448004;0.2776327246627254
3529;2019-05-12 03:49:41.766;636;621;186;187;166;36;28;24;3;31;739;198;4;45;254;135;239;550;167;135;27;12;612;349;354;140;354;302;615;-2.0;-1.0;688.0;121.0;0.0;0;89;0;1;0;0;1;0;0;0;1;0;0;0;0;12493.5703125;5721.154296875;3035.12915039062;1299.35656738281;390.0;198886;542.0;0.0;Calculated values ==>;1557625781.766;336.76000000000005;335.26000000000005;291.76000000000005;291.86;289.76000000000005;276.76000000000005;273.20264511476705;275.96000000000004;275.56;273.46000000000004;276.26000000000005;347.06000000000006;292.96000000000004;273.56;277.66;298.56;286.66;297.06;328.16;286.66;275.86;327.36;312.16;274.36;242.56692532238324;267.8393353686513;273.20264511476705;289.86;6120000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;6150000.0;0.0;0.0;0.11466666666666667;0.020166666666666666;0.0;0.0;0.0;5721.154296875;3035.12915039062;1299.35656738281;12493.5703125;487213.17170070135;484766.61970004975;248428.59836021988;248779.95609617833;241741.24902452208;430862.6128555636;434598.2514892846;442258.39573455596;471801.8942764967;527570.3369048043;467954.47966338455;442405.8132597088;448262.69519083336;467617.4535800144;452397.93749506865;406838.1351378819;474348.9724769617;451514.4162902067;434421.13070797606;227449.86971758792;163921.7849024954;469929.52753194683;199848.48522566087;198101.3348057611;273.09246657263486;1257746.6353076003;570343.57222598;135758.30827714762;367904.4818632959;0;9;11;3;16;22;2;6;60;78;764743090889.9824;294630481445.1811;643903644580.0962;27796.33640501997;5446.634353176766;-0.0;0.0;2438423.204290498;542125.4945787187;0.0;394788.87561639585;3.3059030265373908;0.2525886986980327
3530;2019-05-12 03:50:41.767;629;618;189;190;165;36;28;24;2;32;738;199;2;42;254;136;238;551;165;136;28;12;608;351;356;140;356;303;610;-1.0;0.0;750.0;146.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;12398.1708984375;5700.1748046875;3018.48779296875;1315.7001953125;389.0;198887;538.0;0.0;Calculated values ==>;1557625841.767;336.06;334.96000000000004;292.06;292.16;289.66;276.76000000000005;273.4187578820637;275.96000000000004;275.56;273.36;276.36;346.96000000000004;293.06;273.36;277.36;298.56;286.76000000000005;296.96000000000004;328.26000000000005;286.76000000000005;275.96000000000004;326.96000000000004;312.06;274.36;242.56692532238324;267.9596281332873;273.4187578820637;289.66;6080000.0;3510000.0;3560000.0;1400000.0;3560000.0;3030000.0;6100000.0;0.0;0.0;0.125;0.024333333333333332;0.0;0.0;0.0;5700.1748046875;3018.48779296875;1315.7001953125;12398.1708984375;486665.29748661903;484894.7290891286;249701.33491164583;250061.68287491714;241576.41090641124;430735.4089219946;434107.6725091814;441901.5654153896;471900.24888135743;527388.1781927326;467935.2923525278;441901.5654153896;447656.4881179867;467335.0359168276;452189.0443958406;408278.3759115002;475121.75883998774;451302.51403590606;434107.6725091814;225777.27872811773;163503.975529645;469929.52753194683;200335.6694396741;198101.3348057611;273.292736757623;1257954.0699412937;570438.7515546738;135780.10078001276;367954.9295118764;0;9;11;3;16;22;2;6;60;78;764956094439.7251;294714482845.0796;644085147604.877;30195.73699696444;6560.117213578637;-0.0;0.0;2438906.479622719;542225.5525092585;0.0;394788.87561639585;3.662998335708824;0.28213188355127305
3531;2019-05-12 03:51:41.787;623;614;192;193;169;36;29;25;4;32;739;200;2;39;255;136;237;553;174;136;28;12;618;351;356;139;356;303;620;-1.0;-1.0;714.0;121.0;0.0;0;89;0;1;0;0;1;0;0;0;1;0;0;0;0;12707.2666015625;5771.14794921875;3105.26489257812;1308.14526367188;388.0;198888;533.0;0.0;Calculated values ==>;1557625901.787;335.46000000000004;334.56;292.36;292.46000000000004;290.06;276.76000000000005;273.4187578820637;276.06;275.66;273.56;276.36;347.06000000000006;293.16;273.36;277.06;298.66;286.76000000000005;296.86;328.46000000000004;286.76000000000005;275.96000000000004;326.46000000000004;311.96000000000004;274.36;242.35481222062532;267.9596281332873;273.4187578820637;290.56;6180000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;6200000.0;0.0;0.0;0.119;0.020166666666666666;0.0;0.0;0.0;5771.14794921875;3105.26489257812;1308.14526367188;12707.2666015625;484718.95883290604;483206.1453251875;250347.8620266168;250707.86693821702;242547.90620347625;430735.4089219946;434286.206695374;442197.7884769968;472032.3497595296;527492.7868628803;468056.4967297473;441901.5654153896;447236.20680083364;467463.62394289;452189.0443958406;402655.58300862124;474180.6778822364;451302.51403590606;434107.6725091814;223686.61821467688;163086.1669317865;470064.77147337084;200371.66932236557;198101.3348057611;273.30687714785034;1258163.3516577203;570534.3777757114;135801.97344729028;368005.97779466386;0;9;11;3;16;22;2;6;60;78;765169765639.6572;294798210745.053;644267008204.8192;28777.308179401116;5438.810893378607;-0.0;0.0;2439398.0854797135;542325.5769071406;0.0;394788.87561639585;3.359607625431178;0.26389487616949997
3532;2019-05-12 03:52:41.778;619;612;196;196;171;36;29;25;6;32;741;202;3;37;255;137;238;561;176;137;29;12;618;351;356;139;356;304;620;-1.0;-1.0;759.0;101.0;0.0;0;91;0;1;0;0;1;0;0;0;1;0;0;0;0;12916.2626953125;5765.50732421875;3078.26318359375;1323.99169921875;387.0;198889;530.0;0.0;Calculated values ==>;1557625961.778;335.06;334.36;292.76000000000005;292.76000000000005;290.26000000000005;276.76000000000005;273.4187578820637;276.06;275.66;273.76000000000005;276.36;347.26;293.36;273.46000000000004;276.86;298.66;286.86;296.96000000000004;329.26000000000005;286.86;276.06;326.16;311.86;274.36;242.35481222062532;268.0796299477929;273.4187578820637;290.76000000000005;6180000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6200000.0;0.0;0.0;0.1265;0.016833333333333332;0.0;0.0;0.0;5765.50732421875;3078.26318359375;1323.99169921875;12916.2626953125;484147.7568140269;482917.98039243504;251800.5647229264;251800.5647229264;243194.7902755811;430735.4089219946;434286.206695374;442285.3213856606;472032.3497595296;527624.5101705522;468158.8329865385;441840.366412452;446763.26843288407;467463.62394289;452331.8709258102;403210.63903044106;475394.63776211184;451447.3864066275;434286.206695374;222432.26289678228;162668.35908569003;470064.77147337084;200425.71539073274;198101.3348057611;273.3280999343606;1258376.8490397404;570630.5021491187;135823.90463187397;368057.49946603924;0;9;11;3;16;22;2;6;60;78;765383333600.282;294881598235.2969;644449080890.3518;30595.240158358378;4538.924110724408;-0.0;0.0;2439892.782501623;542408.7122269159;0.0;394788.87561639585;3.4554470839991396;0.26439756056417624
3533;2019-05-12 03:53:41.788;616;608;201;200;174;36;30;26;7;33;743;205;4;36;255;139;237;552;172;138;29;11;603;352;357;138;357;305;606;-1.0;-1.0;656.0;100.0;0.0;0;88;0;1;0;0;1;0;0;0;1;0;0;0;0;13145.0;5600.87353515625;2915.55541992188;1310.76330566406;385.0;198890;526.0;0.0;Calculated values ==>;1557626021.788;334.76000000000005;333.96000000000004;293.26000000000005;293.16;290.56;276.76000000000005;273.5264737036516;276.16;275.76000000000005;273.86;276.46000000000004;347.46000000000004;293.66;273.56;276.76000000000005;298.66;287.06;296.86;328.36;286.96000000000004;276.06;325.76000000000005;311.66;274.26000000000005;242.14157278889297;268.19934244402924;273.5264737036516;290.36;6030000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3050000.0;6060000.0;0.0;0.0;0.10933333333333332;0.016666666666666666;0.0;0.0;0.0;5600.87353515625;2915.55541992188;1310.76330566406;13145.0;485386.46171072696;483920.8634808626;254388.5374855847;253998.0585067323;244659.03391601003;430671.36484660726;434218.8704114113;442225.1804755989;472262.261994151;527756.4078081092;468382.75320899114;441779.2354426769;446429.01896656933;467322.2658829515;452441.88344128046;410098.57493627846;475765.4194682768;451414.059294789;434039.8739435585;220759.83610629753;161832.74555500393;470101.35966640816;200634.6389988865;198101.3348057611;273.4144629149079;1258594.0624250316;570725.2377762385;135845.8645829598;368107.456279142;0;9;11;3;16;22;2;6;60;78;765597269250.2479;294964712085.2837;644631811340.3228;26413.899201453885;4491.11201112536;-0.0;0.0;2440367.9378422396;542483.9750696361;0.0;394788.87561639585;3.1448465027024075;0.24069806943321861
3534;2019-05-12 03:54:41.768;610;604;202;203;178;36;31;26;7;33;746;206;5;34;255;140;234;541;177;138;30;12;605;351;356;138;356;306;608;-1.0;161.0;693.0;126.0;0.0;0;89;0;1;0;0;1;0;0;0;1;0;0;0;0;13735.0634765625;5634.8232421875;2969.5234375;1321.69226074219;384.0;198891;523.0;0.0;Calculated values ==>;1557626081.768;334.16;333.56;293.36;293.46000000000004;290.96000000000004;276.76000000000005;273.4187578820637;276.26000000000005;275.76000000000005;273.86;276.46000000000004;347.76;293.76000000000005;273.66;276.56;298.66;287.16;296.56;327.26000000000005;286.96000000000004;276.16;325.46000000000004;311.56;274.36;242.14157278889297;268.3187672390254;273.4187578820637;290.86;6050000.0;3510000.0;3560000.0;1380000.0;3560000.0;3060000.0;6080000.0;0.0;0.026833333333333334;0.11549999999999999;0.021;0.0;0.0;0.0;5634.8232421875;2969.5234375;1321.69226074219;13735.0634765625;484316.7069016509;483125.3733217909;254673.74651099028;255068.22244878332;245937.11069381685;430735.4089219946;434641.7771524699;442016.3825157325;472262.261994151;527993.2107690171;468364.46027209103;441718.17312246026;445950.30100830784;467463.62394289;452759.26288427605;407872.08783105854;473861.5267999659;451592.06498555734;434464.2400499864;219505.55070137876;161414.93982334915;470199.78104355885;200339.48668364045;198101.3348057611;273.2942362829336;1258817.988286341;570818.8373721052;135867.79440022307;368156.4822553333;0;9;11;3;16;22;2;6;60;78;765811097949.466;295047484484.981;644815050239.6527;27913.68146860663;5667.066181558286;0.0;0.0;2440820.5167695554;542568.5983371041;0.0;394788.87561639585;3.383096505232049;0.2726013126897263
3535;2019-05-12 03:55:41.789;605;601;201;202;179;35;33;27;6;33;748;206;5;35;255;141;234;545;184;139;32;12;614;353;358;137;357;306;617;-1.0;-1.0;713.0;211.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;13881.37109375;5749.98291015625;3042.05249023438;1283.4189453125;385.0;198892;521.0;0.0;Calculated values ==>;1557626141.789;333.66;333.26000000000005;293.26000000000005;293.36;291.06;276.66;273.6339639331285;276.46000000000004;275.86;273.76000000000005;276.46000000000004;347.96000000000004;293.76000000000005;273.66;276.66;298.66;287.26000000000005;296.56;327.66;287.06;276.36;325.26000000000005;311.66;274.36;241.92719264551067;268.3187672390254;273.6339639331285;291.56;6140000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3060000.0;6170000.0;0.0;0.0;0.11883333333333333;0.035166666666666666;0.0;0.0;0.0;5749.98291015625;3042.05249023438;1283.4189453125;13881.37109375;482589.0547475346;481668.87377432274;253817.54891741512;254200.86332870295;245945.43532221593;430607.02586249536;434509.0152533873;441867.40411234536;472393.7743832905;528202.6435094479;468364.46027209103;441718.17312246026;446092.96027638344;467322.2658829515;452552.2705139554;403250.4913649265;473336.09887660097;451380.85807112255;434330.5690018519;218669.37671819705;161832.74555500393;470334.5574354778;200713.62507639226;198101.3348057611;273.44983121093935;1259048.2057895912;570913.7439626249;135889.51125856768;368206.59625528345;0;9;11;3;16;22;2;6;60;78;766025372919.9902;295130013360.183;644998714500.1022;28657.107408772426;9481.669454627841;-0.0;0.0;2441292.1050094883;542694.8819848603;0.0;394788.87561639585;3.785315833391204;0.3431166170240134
3536;2019-05-12 03:56:41.789;603;599;204;204;180;36;33;27;6;34;750;208;4;34;255;142;235;554;185;140;32;12;613;353;357;138;357;306;615;-2.0;-1.0;538.0;168.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;14182.2607421875;5739.90478515625;2982.23779296875;1282.17358398438;386.0;198893;519.0;0.0;Calculated values ==>;1557626201.789;333.46000000000004;333.06;293.56;293.56;291.16;276.76000000000005;273.6339639331285;276.46000000000004;275.86;273.76000000000005;276.56;348.16;293.96000000000004;273.56;276.56;298.66;287.36;296.66;328.56;287.16;276.36;325.06;311.76000000000005;274.36;242.14157278889297;268.3187672390254;273.6339639331285;291.66;6130000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3060000.0;6150000.0;0.0;0.0;0.08966666666666666;0.028;0.0;0.0;0.0;5739.90478515625;2982.23779296875;1282.17358398438;14182.2607421875;482414.7666638572;481608.4357023161;255082.52831265924;255082.52831265924;246357.7187080183;430607.02586249536;434752.8493145431;441867.40411234536;472360.27449258295;528412.0366864651;468607.05097777524;441568.68745396176;445950.30100830784;467322.2658829515;452694.98417098843;404334.68552738597;474954.58433080046;451703.66768845107;434575.35254931415;217833.21561994078;162250.55196795813;470199.78104355885;200669.7457623631;198101.3348057611;273.43262120389664;1259282.069388224;571009.4930267525;135910.89119631183;368256.79867431015;0;9;11;3;16;22;2;6;60;78;766239872919.9902;295212513360.183;645182314500.1022;21627.390032048406;7546.840987873482;-0.0;0.0;2441711.142488162;542836.7862385478;0.0;394788.87561639585;2.9161644381469234;0.2681712420006317
3537;2019-05-12 03:57:41.810;603;597;208;207;181;36;35;27;6;34;751;210;4;34;255;142;236;554;186;141;35;12;611;352;357;137;357;306;613;-1.0;-1.0;578.0;164.0;0.0;0;82;0;1;0;0;1;0;0;0;1;0;0;0;0;14766.6611328125;5707.8876953125;3016.78051757812;1272.17517089844;388.0;198894;517.0;0.0;Calculated values ==>;1557626261.81;333.46000000000004;332.86;293.96000000000004;293.86;291.26000000000005;276.76000000000005;273.5264737036516;276.66;275.86;273.76000000000005;276.56;348.26;294.16;273.56;276.56;298.66;287.36;296.76000000000005;328.56;287.26000000000005;276.66;324.86;311.96000000000004;274.36;241.92719264551067;268.3187672390254;273.5264737036516;291.76000000000005;6110000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3060000.0;6130000.0;0.0;0.0;0.09633333333333334;0.02733333333333333;0.0;0.0;0.0;5707.8876953125;3016.78051757812;1272.17517089844;14766.6611328125;482642.1388448934;481548.50980544457;256791.80940561125;256386.64487957058;246774.17626652075;430671.36484660726;435106.3833865666;441867.40411234536;472491.6353866644;528516.7185281644;468849.343196092;441568.68745396176;445950.30100830784;467322.2658829515;452869.380961343;405884.2348349045;475202.16103314277;451848.18288157607;435106.3833865666;216997.06728235667;163086.1669317865;470334.5574354778;200443.70608487356;198101.3348057611;273.33952923411573;1259523.3948378365;571104.9246866723;135932.18488608726;368306.80799062515;0;9;11;3;16;22;2;6;60;78;766454147889.6635;295295042235.0571;645365978759.822;23257.149576646454;7377.016603583181;-0.0;0.0;2442085.3112309044;542961.1952462047;0.0;394788.87561639585;3.0643839264208323;0.27782468545963684
3538;2019-05-12 03:58:41.780;602;596;208;209;185;36;37;28;7;35;752;212;5;33;255;143;235;551;186;141;37;12;614;353;358;138;357;305;616;218.0;-1.0;632.0;149.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;15201.326171875;5730.53759765625;3034.52319335938;1262.81323242188;389.0;198895;516.0;0.0;Calculated values ==>;1557626321.78;333.36;332.76000000000005;293.96000000000004;294.06;291.66;276.76000000000005;273.6339639331285;276.86;275.96000000000004;273.86;276.66;348.36;294.36;273.66;276.46000000000004;298.66;287.46000000000004;296.66;328.26000000000005;287.26000000000005;276.86;324.76000000000005;312.06;274.36;242.14157278889297;268.19934244402924;273.6339639331285;291.76000000000005;6140000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;6160000.0;0.036333333333333336;0.0;0.10533333333333333;0.024833333333333332;0.0;0.036333333333333336;0.0;5730.53759765625;3034.52319335938;1262.81323242188;15201.326171875;482156.64893315465;481057.8737884925;256617.85598851315;257023.0468337834;248039.37996616092;430607.02586249536;435217.872359457;442225.1804755989;472458.26935960614;528698.2385210564;469229.53360190673;441928.13359203225;446002.4824056516;467322.2658829515;452837.51733663084;403792.6999525849;474375.9191146143;451670.9102310105;435217.872359457;216578.99785978085;163503.975529645;470199.78104355885;200847.0059072365;200847.0059072365;273.50211571126766;1259773.003198881;571200.1972373871;135953.29922700665;368357.2103078082;0;9;11;3;16;22;2;6;60;78;766668540639.7657;295377500985.0965;645549187109.9094;25425.16772120084;6688.927249218672;-0.0;8515.47481443068;2442490.7943655914;543078.3528369346;0.0;394859.8024254049;4.0516633625322065;0.2596220556050656
3539;2019-05-12 03:59:41.781;601;596;209;209;186;36;39;28;5;35;753;213;4;33;255;144;237;557;191;142;39;12;623;353;358;138;358;305;626;-2.0;0.0;551.0;152.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;15730.5654296875;5843.02880859375;3146.0517578125;1251.80297851562;390.0;198896;514.0;0.0;Calculated values ==>;1557626381.781;333.26000000000005;332.76000000000005;294.06;294.06;291.76000000000005;276.76000000000005;273.6339639331285;277.06;275.96000000000004;273.66;276.66;348.46000000000004;294.46000000000004;273.56;276.46000000000004;298.66;287.56;296.86;328.86;287.36;277.06;324.56;312.16;274.36;242.14157278889297;268.19934244402924;273.6339639331285;292.26000000000005;6230000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6260000.0;0.0;0.0;0.09183333333333334;0.025333333333333333;0.0;0.0;0.0;5843.02880859375;3146.0517578125;1251.80297851562;15730.5654296875;480978.8374217142;479897.09919953503;256453.83271006795;256453.83271006795;247994.36531575647;430607.02586249536;435569.4238987748;441928.13359203225;472458.26935960614;528802.8376560764;469350.2095338345;441779.2354426769;446002.4824056516;467180.64866735716;452979.8712078796;399626.8086585663;474042.0018998651;451815.6456810343;435569.4238987748;215742.86842915416;163921.7849024954;470199.78104355885;200695.53571987397;200847.0059072365;273.4427369163674;1260030.773258012;571296.6452314291;135974.25471132473;368408.7159574189;0;9;11;3;16;22;2;6;60;78;766883344219.5062;295460302364.99646;645732190159.6884;22153.193571259868;6827.44088153335;-0.0;0.0;2442887.287317322;543190.9911151615;0.0;394930.7658981443;2.829895909436818;0.26046927946639586
3540;2019-05-12 04:00:41.781;603;596;211;211;185;35;42;28;-12;35;753;215;-12;32;255;144;238;556;190;143;41;12;615;353;358;138;358;307;617;-1.0;0.0;889.0;168.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;15908.837890625;5718.8935546875;3020.36376953125;1261.80749511719;391.0;198897;514.0;0.0;Calculated values ==>;1557626441.781;333.46000000000004;332.76000000000005;294.26000000000005;294.26000000000005;291.66;276.66;273.6339639331285;277.36;275.96000000000004;271.96000000000004;276.66;348.46000000000004;294.66;271.96000000000004;276.36;298.66;287.56;296.96000000000004;328.76000000000005;287.46000000000004;277.26000000000005;324.56;312.26000000000005;274.36;242.14157278889297;268.43790593516167;273.6339639331285;292.16;6150000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;6170000.0;0.0;0.0;0.14816666666666667;0.028;0.0;0.0;0.0;5718.8935546875;3020.36376953125;1261.80749511719;15908.837890625;482186.92490810354;480942.3522037939;257783.01112833308;257783.01112833308;247999.83740123105;430607.02586249536;436093.27495369175;438918.9086401352;472458.26935960614;528649.2268363916;469315.984377403;438918.9086401352;445468.1497532969;467180.64866735716;452979.8712078796;404830.26319748367;475009.16651811294;451960.18914405763;435919.11457929364;215742.86842915416;164339.59507360373;470199.78104355885;200824.89248757312;200847.0059072365;273.49345041272386;1260294.434952348;571392.9945844564;135995.20146527168;368460.1027534801;0;9;11;3;16;22;2;6;60;78;767098144219.5062;295543102364.99646;645915790159.6884;35277.596726604614;7542.496879567601;-0.0;0.0;2443365.877236471;543310.740596504;0.0;394930.7658981443;4.28155345252681;0.3686373854148516
3541;2019-05-12 04:01:41.782;604;596;213;213;189;36;44;28;-16;36;754;216;-17;30;256;145;238;555;193;144;43;12;627;353;359;138;358;309;629;-1.0;-1.0;819.0;130.0;0.0;0;79;0;1;0;0;1;0;0;0;1;0;0;0;0;16705.767578125;5842.02880859375;3109.89868164062;1250.98754882812;391.0;198898;513.0;0.0;Calculated values ==>;1557626501.782;333.56;332.76000000000005;294.46000000000004;294.46000000000004;292.06;276.76000000000005;273.6339639331285;277.56;275.96000000000004;271.56;276.76000000000005;348.56000000000006;294.76000000000005;271.46000000000004;276.16;298.76000000000005;287.66;296.96000000000004;328.66;287.56;277.46000000000004;324.46000000000004;312.26000000000005;274.36;242.14157278889297;268.67533136820026;273.6339639331285;292.46000000000004;6270000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3090000.0;6290000.0;0.0;0.0;0.13649999999999998;0.021666666666666667;0.0;0.0;0.0;5842.02880859375;3109.89868164062;1250.98754882812;16705.767578125;480956.4400917065;479546.43397899764;257886.86875236678;257886.86875236678;248915.1297278486;430607.02586249536;436205.073990345;437845.99643053644;472556.2466753328;528600.2930880411;469160.9558804814;437688.5006598165;444783.8392473439;467309.61631303944;453122.0469699678;269738.0023907571;473358.5402591455;451927.9976308351;436030.9469220937;215324.80838970217;164339.59507360373;470199.78104355885;200861.05400673635;200847.0059072365;273.5076199310195;1260566.2278618123;571489.3372101006;136016.14177302844;368511.18912547315;0;9;11;3;16;22;2;6;60;78;767313247805.1011;295625903745.22546;646100593240.1995;32348.44464084871;5835.672419131154;-0.0;0.0;2443929.436975264;543422.2271990472;0.0;394930.7658981443;3.742471334299033;0.31821339376247404
3542;2019-05-12 04:02:41.772;604;598;213;214;190;36;46;29;-17;36;756;217;-19;25;256;145;240;562;197;145;45;12;630;354;359;138;359;309;632;-1.0;-1.0;890.0;139.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;17021.517578125;5885.64453125;3117.029296875;1254.68029785156;390.0;198899;511.0;0.0;Calculated values ==>;1557626561.772;333.56;332.96000000000004;294.46000000000004;294.56;292.16;276.76000000000005;273.7412296467126;277.76000000000005;276.06;271.46000000000004;276.76000000000005;348.76;294.86;271.26000000000005;275.66;298.76000000000005;287.66;297.16;329.36;287.66;277.66;324.26000000000005;312.16;274.36;242.14157278889297;268.67533136820026;273.7412296467126;292.86;6300000.0;3540000.0;3590000.0;1380000.0;3590000.0;3090000.0;6320000.0;0.0;0.0;0.14833333333333334;0.023166666666666665;0.0;0.0;0.0;5885.64453125;3117.029296875;1254.68029785156;17021.517578125;480610.04080887494;479491.4144506736;257712.68751336992;258116.82863920543;249143.59734744433;430542.39183029096;436551.9870517963;437688.5006598165;472556.2466753328;528809.9481542946;469282.1893316024;437372.52749135875;444055.5555963059;467167.9790832604;452948.3446998514;270526.37989348604;474059.9190769096;452072.5685621261;436378.7524107816;214488.6975840042;163921.7849024954;470199.78104355885;201128.6310263961;200847.0059072365;273.6168102486828;1260847.2417280409;571587.0515328463;136037.01885832654;368563.0715434579;0;9;11;3;16;22;2;6;60;78;767528611905.1353;295708689945.23865;646285962340.2289;35089.71399562403;6233.481642064271;-0.0;0.0;2444491.327966548;543522.7867201925;0.0;394930.7658981443;4.028640829806009;0.34777399537865367
3543;2019-05-12 04:03:41.773;606;599;216;216;190;38;47;29;-18;36;757;219;-19;22;256;146;241;560;198;145;47;12;628;355;360;138;360;309;631;-1.0;-1.0;832.0;145.0;0.0;0;79;0;1;0;0;1;0;0;0;1;0;0;0;0;17381.740234375;5857.65576171875;3131.86083984375;1251.90698242188;388.0;198900;510.0;0.0;Calculated values ==>;1557626621.773;333.76000000000005;333.06;294.76000000000005;294.76000000000005;292.16;276.96000000000004;273.8482719121499;277.86;276.06;271.36;276.76000000000005;348.86;295.06;271.26000000000005;275.36;298.76000000000005;287.76000000000005;297.26000000000005;329.16;287.66;277.86;324.16;311.96000000000004;274.36;242.14157278889297;268.67533136820026;273.8482719121499;292.96000000000004;6280000.0;3550000.0;3600000.0;1380000.0;3600000.0;3090000.0;6310000.0;0.0;0.0;0.13866666666666666;0.024166666666666666;0.0;0.0;0.0;5857.65576171875;3131.86083984375;1251.90698242188;17381.740234375;481134.19395031215;479756.40307941445;258996.29292022102;258996.29292022102;249183.55229821955;430477.46260093397;436490.9985850829;437530.6787186241;472556.2466753328;528914.7608176694;469524.4353171711;437372.52749135875;443615.8663983838;467026.0813403542;452916.94290649064;398978.1332080588;473877.36822284566;451895.93310863426;436490.9985850829;214070.64678622372;163086.1669317865;470199.78104355885;201360.01682274204;200847.0059072365;273.71174416134033;1261133.940321029;571684.9139995167;136057.90743377403;368615.1464957691;0;9;11;3;16;22;2;6;60;78;767744315499.8746;295791491325.1386;646471365430.0049;32748.998449562314;6496.960968669739;-0.0;0.0;2445056.6599916182;543628.8755099375;0.0;394930.7658981443;3.83208048142889;0.3375188181935142
3544;2019-05-12 04:04:41.783;606;599;216;217;193;38;49;29;-19;37;758;220;-20;19;256;147;242;562;197;146;49;12;626;355;360;138;360;308;628;-1.0;-1.0;875.0;167.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;17561.7265625;5848.8759765625;3136.91284179688;1268.44213867188;388.0;198901;509.0;0.0;Calculated values ==>;1557626681.783;333.76000000000005;333.06;294.76000000000005;294.86;292.46000000000004;276.96000000000004;273.8482719121499;278.06;276.06;271.26000000000005;276.86;348.96000000000004;295.16;271.16;275.06;298.76000000000005;287.86;297.36;329.36;287.76000000000005;278.06;324.06;311.96000000000004;274.36;242.14157278889297;268.5567601203482;273.8482719121499;292.86;6260000.0;3550000.0;3600000.0;1380000.0;3600000.0;3080000.0;6280000.0;0.0;0.0;0.14583333333333334;0.02783333333333333;0.0;0.0;0.0;5848.8759765625;3136.91284179688;1268.44213867188;17561.7265625;481364.0082202921;480106.0613763;259181.96620889552;259601.36816958542;250363.59593764765;430477.46260093397;436836.9659171394;437601.09044165985;472654.2065195329;529096.1564102576;469782.67929403676;437443.34373287327;443378.5454736212;467026.0813403542;453059.54249247717;400871.4724072637;474557.5811352861;452040.7222059545;436836.9659171394;213652.59903751023;163086.1669317865;470199.78104355885;201316.38054543722;200847.0059072365;273.69468810566246;1261425.184410216;571782.4846897254;136078.91384359804;368667.39498307125;0;9;11;3;16;22;2;6;60;78;767960351499.8403;295874305125.1254;646656496279.9755;34458.186859865804;7483.9213138643845;-0.0;0.0;2445616.813212421;543745.4022801655;0.0;394930.7658981443;4.090224644781455;0.36368785634329304
3545;2019-05-12 04:05:41.814;606;599;216;217;193;38;51;30;-19;37;758;221;-20;17;256;148;243;562;196;147;51;12;628;356;361;139;361;308;630;-2.0;-1.0;929.0;235.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;17638.30859375;5888.04931640625;3156.51318359375;1275.95190429688;388.0;198902;510.0;0.0;Calculated values ==>;1557626741.814;333.76000000000005;333.06;294.76000000000005;294.86;292.46000000000004;276.96000000000004;273.955091788801;278.26000000000005;276.16;271.26000000000005;276.86;348.96000000000004;295.26000000000005;271.16;274.86;298.76000000000005;287.96000000000004;297.46000000000004;329.36;287.86;278.26000000000005;324.16;311.96000000000004;274.36;242.35481222062532;268.5567601203482;273.955091788801;292.76000000000005;6280000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6300000.0;0.0;0.0;0.15483333333333332;0.03916666666666667;0.0;0.0;0.0;5888.04931640625;3156.51318359375;1275.95190429688;17638.30859375;481134.19395031215;479873.08055375377;259057.79987890273;259474.6786414364;250279.34119108916;430412.23801567365;436949.6230331232;437601.09044165985;472523.0838727012;529096.1564102576;469903.4100371286;437443.34373287327;443083.93690773816;466883.92173941486;453028.4778228943;400259.8528519593;474309.05398725107;452009.00334685703;436949.6230331232;214070.64678622372;163086.1669317865;470064.77147337084;201475.9500371944;200847.0059072365;273.7615139198628;1261718.669591731;571880.3429343193;136100.12808228363;368719.86729655653;0;9;11;3;16;22;2;6;60;78;768176763254.476;295957448059.9854;646841391759.6641;36560.042572624734;10519.728839583577;-0.0;0.0;2446208.93756296;543895.510213574;0.0;394930.7658981443;4.561765970948788;0.42319663830693616
3546;2019-05-12 04:06:41.784;605;598;215;216;194;38;53;30;-19;37;758;222;-20;16;256;148;243;564;197;148;52;12;629;356;361;138;361;309;632;-2.0;-1.0;876.0;229.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;17559.01171875;5895.50732421875;3168.70068359375;1260.45471191406;419.0;198903;511.0;0.0;Calculated values ==>;1557626801.784;333.66;332.96000000000004;294.66;294.76000000000005;292.56;276.96000000000004;273.955091788801;278.46000000000004;276.16;271.26000000000005;276.86;348.96000000000004;295.36;271.16;274.76000000000005;298.76000000000005;287.96000000000004;297.46000000000004;329.56;287.96000000000004;278.36;324.26000000000005;315.06;274.36;242.14157278889297;268.67533136820026;273.955091788801;292.86;6290000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6320000.0;0.0;0.0;0.146;0.03816666666666667;0.0;0.0;0.0;5895.50732421875;3168.70068359375;1260.45471191406;17559.01171875;480872.4328755552;479491.4144506736;258524.28353897636;258935.16304878486;250550.23354617902;430412.23801567365;437293.7973737539;437372.52749135875;472654.2065195329;529019.5636155247;469887.25712763565;437214.0438153077;442730.14272439573;466883.92173941486;453028.4778228943;399632.1392332228;474366.91480595357;452153.818075147;437121.9238134391;214488.6975840042;176038.69501535743;470199.78104355885;201463.60412057233;200847.0059072365;273.75669074277414;1262011.8339389737;571978.4901415519;136121.25423573455;368772.55105708377;0;9;11;3;16;22;2;6;60;78;768393254954.5792;296040506510.025;647026399209.7523;34442.70281213481;10256.764085893987;-0.0;0.0;2446800.331263343;544068.5610859818;0.0;394930.7658981443;4.3293876140500815;0.4057008799148054
3547;2019-05-12 04:07:41.785;605;597;215;216;192;38;55;31;-19;38;759;222;-20;15;257;149;244;565;202;149;54;12;637;356;361;139;361;308;639;-1.0;-1.0;883.0;247.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;17540.755859375;5977.8935546875;3174.447265625;1265.61584472656;487.0;198904;513.0;0.0;Calculated values ==>;1557626861.785;333.66;332.86;294.66;294.76000000000005;292.36;276.96000000000004;273.955091788801;278.66;276.26000000000005;271.26000000000005;276.96000000000004;349.06000000000006;295.36;271.16;274.66;298.86;288.06;297.56;329.66;288.06;278.56;324.46000000000004;321.86;274.36;242.35481222062532;268.5567601203482;273.955091788801;293.36;6370000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6390000.0;0.0;0.0;0.14716666666666667;0.04116666666666667;0.0;0.0;0.0;5977.8935546875;3174.447265625;1265.61584472656;17540.755859375;479945.85060649796;478519.1498545122;258114.35228266637;258517.39475369838;249560.14202603715;430412.23801567365;437636.28072910535;437601.09044165985;472621.17715536855;529200.8864691086;470024.0691138933;437443.34373287327;442788.37346326775;467013.5131080222;453171.10944888456;272006.6373888637;473648.2089786791;452298.44156383985;437465.24820655317;215324.80838970217;204456.2876039246;470064.77147337084;201413.46925139503;200847.0059072365;273.7371006677858;1262304.3368779013;572077.4367982333;136142.3051746079;368825.4115044662;0;9;11;3;16;22;2;6;60;78;768609858565.1782;296123607895.2548;647211502295.2643;34758.94491850064;11059.478608138006;-0.0;0.0;2447377.021274033;544246.1994028459;0.0;394930.7658981443;4.398024007951357;0.4252752996200394
