;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3548;2019-05-12 04:08:44.785;606;595;215;216;193;40;56;31;-19;38;759;223;-20;15;257;149;245;566;201;149;56;12;634;358;363;139;363;308;636;-2.0;0.0;851.0;211.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;17268.439453125;5936.14111328125;3137.64306640625;1268.80163574219;546.0;198905;513.0;0.0;Calculated values ==>;1557626924.785;333.76000000000005;332.66;294.66;294.76000000000005;292.46000000000004;277.16;274.1680685717883;278.76000000000005;276.26000000000005;271.26000000000005;276.96000000000004;349.06000000000006;295.46000000000004;271.16;274.66;298.86;288.06;297.66;329.76000000000005;288.06;278.76000000000005;324.46000000000004;327.76000000000005;274.36;242.35481222062532;268.5567601203482;274.1680685717883;293.26000000000005;6340000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;6360000.0;0.0;0.0;0.14183333333333334;0.035166666666666666;0.0;0.0;0.0;5936.14111328125;3137.64306640625;1268.80163574219;17268.439453125;480441.8646300191;478574.37411862944;258287.99419210045;258694.31336081226;250030.7271405742;430280.9020939914;437348.5841517321;437601.09044165985;472621.17715536855;529200.8864691086;470144.6568551;437443.34373287327;442788.37346326775;466728.8912336129;452823.4905160512;397661.86473775544;474176.81853138085;451945.9500721777;437348.5841517321;215324.80838970217;229122.51738040973;470064.77147337084;201988.51179412528;200847.0059072365;273.97049421043727;1262608.9173368858;572181.684601578;136164.481327562;368880.6422948715;0;9;11;3;16;22;2;6;60;78;768837918565.1782;296211177895.2548;647405542295.2643;33417.717404841984;9427.3484653868;-0.0;0.0;2447973.5670693624;544425.4591397393;0.0;394930.7658981443;4.1425874181590014;0.39071168337431156
3549;2019-05-12 04:09:44.766;607;594;217;217;192;40;58;31;-19;38;759;224;-21;14;257;149;246;567;203;150;58;12;640;358;363;138;363;307;642;-1.0;-1.0;752.0;192.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;17333.001953125;6038.017578125;3192.87548828125;1257.36877441406;576.0;198906;513.0;0.0;Calculated values ==>;1557626984.766;333.86;332.56;294.86;294.86;292.36;277.16;274.1680685717883;278.96000000000004;276.26000000000005;271.26000000000005;276.96000000000004;349.06000000000006;295.56;271.06;274.56;298.86;288.06;297.76000000000005;329.86;288.16;278.96000000000004;324.46000000000004;330.76000000000005;274.36;242.14157278889297;268.43790593516167;274.1680685717883;293.46000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6420000.0;0.0;0.0;0.12533333333333332;0.032;0.0;0.0;0.0;6038.017578125;3192.87548828125;1257.36877441406;17333.001953125;479893.81700274535;477712.22827189765;258746.55330459494;258746.55330459494;249441.21236553902;430280.9020939914;437691.7838488006;437828.56808052456;472752.1489716358;529277.3755970554;470401.3345071779;437514.20447033056;442846.6802591378;466728.8912336129;452823.4905160512;272820.04260823084;473582.8353598963;452091.1990755426;437691.7838488006;215324.80838970217;241669.27786274583;470199.78104355885;201977.2972239152;200847.0059072365;273.96612449124507;1262897.171372322;572281.4376587766;136185.52608134487;368933.37991057854;0;9;11;3;16;22;2;6;60;78;769055649594.9844;296294251580.18085;647589983870.1001;29560.025947361704;8583.119482228596;-0.0;0.0;2448498.215405563;544575.4988448787;0.0;394930.7658981443;3.6367461080288055;0.347424973119221
3550;2019-05-12 04:10:44.776;609;594;217;217;193;41;59;32;-20;39;759;225;-22;13;257;150;247;566;200;151;59;12;633;359;364;138;364;307;635;-1.0;-1.0;710.0;254.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;1;0;16956.89453125;5925.85791015625;3085.10107421875;1252.26379394531;590.0;198907;511.0;0.0;Calculated values ==>;1557627044.776;334.06;332.56;294.86;294.86;292.46000000000004;277.26000000000005;274.27422755570615;279.06;276.36;271.16;277.06;349.06000000000006;295.66;270.96000000000004;274.46000000000004;298.86;288.16;297.86;329.76000000000005;288.26000000000005;279.06;324.26000000000005;332.16;274.36;242.14157278889297;268.43790593516167;274.27422755570615;293.16;6330000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6350000.0;0.0;0.0;0.11833333333333333;0.042333333333333334;0.0;0.0;0.0;5925.85791015625;3085.10107421875;1252.26379394531;16956.89453125;480999.07675207284;478543.1407490225;259164.83734742732;259164.83734742732;250071.73930739332;430214.79039162316;437634.38984935347;437671.5478804793;472850.0741107318;529277.3755970554;470521.57474549004;437356.53477473935;442698.855600732;466586.1840761427;452792.59228542744;399654.51833693014;474301.15424685035;452060.08278219687;437634.38984935347;214488.6975840042;247525.65490268572;470199.78104355885;202059.7674259878;200847.0059072365;274.00278991249377;1263182.9681345024;572381.1532376569;136206.44317167866;368985.7051013363;0;9;11;3;16;22;2;6;60;78;769273785944.9497;296377065380.16766;647774214570.0708;27880.727353781494;11351.260576477174;-0.0;0.0;2448976.968128487;544741.6463653139;0.0;394930.7658981443;3.8225797858671657;0.3840094798460788
3551;2019-05-12 04:11:41.806;609;594;216;217;195;41;58;33;-19;40;759;225;-20;13;257;151;247;562;199;151;58;12;634;358;363;143;363;309;636;-2.0;-1.0;996.0;249.0;0.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;16854.783203125;5922.1669921875;3181.09790039062;1375.1328125;598.0;198908;509.0;0.0;Calculated values ==>;1557627101.806;334.06;332.56;294.76000000000005;294.86;292.66;277.26000000000005;274.1680685717883;278.96000000000004;276.46000000000004;271.26000000000005;277.16;349.06000000000006;295.66;271.16;274.46000000000004;298.86;288.26000000000005;297.86;329.36;288.26000000000005;278.96000000000004;324.06;332.96000000000004;274.36;243.1966462407574;268.67533136820026;274.1680685717883;293.06;6340000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;6360000.0;0.0;0.0;0.166;0.0415;0.0;0.0;0.0;5922.1669921875;3181.09790039062;1375.1328125;16854.783203125;480883.95898975607;478424.83066335256;258694.31336081226;259104.00573385524;250736.7273754442;430280.9020939914;437691.7838488006;437372.52749135875;472292.48545527144;529124.3565834656;470249.4304168497;437214.0438153077;442284.0055802907;466728.8912336129;453109.7795175533;399017.0164554579;473559.8117540045;452236.2547372325;437691.7838488006;213652.59903751023;250872.52762923925;469522.3774010839;201942.40129336453;200847.0059072365;273.95252539481993;1263450.7847984224;572474.9994681905;136227.25434228845;369035.3386190228;0;9;11;3;16;22;2;6;60;78;769481089994.8457;296457192530.12744;647949866969.9827;39081.40094886704;11104.569008470355;-0.0;0.0;2449507.3639861513;544919.5152487288;0.0;394930.7658981443;4.789469856924393;0.4487043908492378
3552;2019-05-12 04:12:44.767;608;594;215;216;193;40;59;33;-17;40;756;224;-18;16;257;151;248;563;200;152;59;12;633;359;364;148;363;311;635;-2.0;-1.0;1104.0;247.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16182.4560546875;5878.744140625;3178.13525390625;1383.2155761718802;603.0;198909;505.0;0.0;Calculated values ==>;1557627164.767;333.96000000000004;332.56;294.66;294.76000000000005;292.46000000000004;277.16;274.27422755570615;279.06;276.46000000000004;271.46000000000004;277.16;348.76;295.56;271.36;274.76000000000005;298.86;288.26000000000005;297.96000000000004;329.46000000000004;288.36;279.06;323.66;333.46000000000004;274.36;244.22491754036054;268.91163127593666;274.27422755570615;293.16;6330000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3110000.0;6350000.0;0.0;0.0;0.184;0.04116666666666667;0.0;0.0;0.0;5878.744140625;3178.13525390625;1383.2155761718802;16182.4560546875;480852.03428362356;478543.1407490225;258346.54696967924;258753.98514095938;250071.73930739332;430214.79039162316;437634.38984935347;437231.03110804653;471631.5591433098;528656.3869025569;469855.2751435214;437071.7284734032;442315.4447309332;466728.8912336129;452936.0397022327;400281.74358912214;473839.3401166298;452205.3545344903;437634.38984935347;211980.4382156667;252964.46457616048;468838.99215144967;202247.52301956597;200847.0059072365;274.0758921761901;1263739.681690058;572578.1935189443;136251.3749496224;369090.94746324635;0;9;11;3;16;22;2;6;60;78;769709953229.721;296548800785.0775;648145046069.8762;43236.965488280424;10974.682145929213;-0.0;0.0;2450227.2038009325;545112.5891002808;0.0;394930.7658981443;5.192639318544296;0.47922244969017136
3553;2019-05-12 04:13:44.757;607;592;216;216;193;40;61;33;-14;40;748;224;-15;19;257;152;248;558;198;153;60;13;636;358;363;153;363;314;639;-1.0;-1.0;560.0;177.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;16098.3134765625;6175.24267578125;3152.4560546875;1381.50817871094;605.0;198910;500.0;0.0;Calculated values ==>;1557627224.757;333.86;332.36;294.76000000000005;294.76000000000005;292.46000000000004;277.16;274.1680685717883;279.26000000000005;276.46000000000004;271.76000000000005;277.16;347.96000000000004;295.56;271.66;275.06;298.86;288.36;297.96000000000004;328.96000000000004;288.46000000000004;279.16;323.16;333.66;274.46000000000004;245.2279566241654;269.2639976450953;274.1680685717883;292.96000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3140000.0;6390000.0;0.0;0.0;0.09333333333333332;0.029500000000000002;0.0;0.0;0.0;6175.24267578125;3152.4560546875;1381.50817871094;16098.3134765625;480358.0006434347;477768.37237807934;258517.39475369838;258517.39475369838;249908.68217096824;430280.9020939914;438203.4745120459;437019.13673288765;470965.0690494856;527584.3197634575;469443.2287441711;436858.596315483;442139.7394027526;466728.8912336129;453252.6523967148;398373.632859764;472560.56312715076;452525.7912912428;438033.3197705455;209890.3038832737;253801.27034056993;468250.35604721785;201844.4497679722;200847.0059072365;273.91433697270577;1264008.643268459;572678.6266674487;136274.41047435597;369143.6935983384;0;9;11;3;16;22;2;6;60;78;769928016879.7556;296639085735.09186;648332514819.906;21949.637450058774;7858.974235237746;-0.0;0.0;2450770.3349552234;545269.5100789594;0.0;394930.7658981443;2.7834565097201787;0.27081348811314393
3554;2019-05-12 04:14:41.778;606;592;218;219;194;39;67;33;-13;39;719;223;-14;20;257;152;249;561;198;155;67;13;655;356;361;143;360;314;657;123.0;165.0;562.0;116.0;0.0;0;1;17;1;0;0;1;0;0;0;1;1;0;0;0;18309.748046875;7175.8486328125;3310.7685546875;2399.56787109375;607.0;198911;494.0;0.0;Calculated values ==>;1557627281.778;333.76000000000005;332.36;294.96000000000004;295.06;292.56;277.06;273.955091788801;279.86;276.46000000000004;271.86;277.06;345.06000000000006;295.46000000000004;271.76000000000005;275.16;298.86;288.36;298.06;329.26000000000005;288.66;279.86;322.56;333.86;274.46000000000004;243.1966462407574;269.2639976450953;273.955091788801;292.96000000000004;6550000.0;3560000.0;3610000.0;1430000.0;3600000.0;3140000.0;6570000.0;0.0205;0.0275;0.09366666666666666;0.01933333333333333;0.0;0.0205;0.0;7175.8486328125;3310.7685546875;2399.56787109375;18309.748046875;477983.80946716276;475601.3722272696;258295.46239397646;258689.30385632432;249546.51521653344;430412.23801567365;439657.55536505504;437179.3288687813;472193.81962526246;524528.3020056465;469321.45022728;437019.13673288765;442290.0738787095;467155.4305485478;453597.93676159094;272727.1606600961;470733.1958985886;453162.23822637077;439657.55536505504;207382.2378540181;254638.09398592086;469621.5870000597;201599.7507164383;201599.7507164383;273.80985812939423;1264281.1407797341;572784.3617479304;136304.3550212992;369194.8796443662;0;9;11;3;16;22;2;6;61;78;770134432900.2872;296723476815.3092;648511560760.3672;22065.953820269457;5181.755501483346;0.0;4880.184995296643;2451118.9200991527;545372.7872251029;0.0;394969.4149299962;2.493204479911102;0.18329435229393912
3555;2019-05-12 04:15:41.788;611;595;219;220;194;38;71;32;-15;39;693;224;-16;28;257;152;252;566;199;156;70;13;667;357;362;139;362;312;670;134.0;-1.0;995.0;298.0;0.0;0;1;21;1;0;0;1;0;0;0;1;1;0;0;0;18835.705078125;7647.86474609375;3414.82470703125;2391.427734375;608.0;198912;487.0;0.0;Calculated values ==>;1557627341.788;334.26000000000005;332.66;295.06;295.16;292.56;276.96000000000004;274.0616903277293;280.26000000000005;276.36;271.66;277.06;342.46000000000004;295.56;271.56;275.96000000000004;298.86;288.36;298.36;329.76000000000005;288.76000000000005;280.16;321.86;333.96000000000004;274.46000000000004;242.35481222062532;269.02936301313275;274.0616903277293;293.06;6670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3120000.0;6700000.0;0.022333333333333334;0.0;0.16583333333333333;0.049666666666666665;0.0;0.022333333333333334;0.0;7647.86474609375;3414.82470703125;2391.427734375;18835.705078125;477323.38098125753;474479.555805724;257988.45917779027;258373.14630376978;249061.35633208707;430346.717906069;440101.83946078573;437319.724394416;472719.2527797885;521942.22346943914;469718.1665709948;437160.35228701105;443889.7556836854;466871.3337883854;453425.5286898729;273029.43058127904;469856.49358387047;453132.35556440166;439936.2520002742;204456.2876039246;255056.51255035817;470163.3332718048;201700.7309857264;201700.7309857264;273.85376473428687;1264590.7378133005;572907.9132812258;136344.28663883233;369250.9355959734;0;9;11;3;16;22;2;6;61;78;770351369050.2528;296808090915.2958;648699392060.3373;39073.4830736077;13333.64258020856;-0.0;5320.593302658234;2451628.5003224052;545527.1079249232;0.0;395054.4355835466;4.2907102823593934;0.3690157997594778
3556;2019-05-12 04:16:41.789;622;602;219;219;195;39;53;33;-18;38;703;226;-19;27;257;153;257;573;199;156;55;14;674;360;365;137;365;308;676;-2.0;-1.0;938.0;327.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;1;0;18859.18359375;7897.14990234375;3474.45776367188;2372.71850585938;608.0;198913;478.0;0.0;Calculated values ==>;1557627401.789;335.36;333.36;295.06;295.06;292.66;277.06;274.38016830617;278.46000000000004;276.46000000000004;271.36;276.96000000000004;343.46000000000004;295.76000000000005;271.26000000000005;275.86;298.86;288.46000000000004;298.86;330.46000000000004;288.76000000000005;278.66;320.96000000000004;333.96000000000004;274.56;241.92719264551067;268.5567601203482;274.38016830617;293.06;6740000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;6759999.999999999;0.0;0.0;0.15633333333333335;0.0545;0.0;0.0;0.0;7897.14990234375;3474.45776367188;2372.71850585938;18859.18359375;478182.99209461716;474843.04542841157;257680.32304036999;257680.32304036999;249178.20066623486;430148.3826014536;436362.84056435304;437758.51091407164;472882.9073446267;523319.99555013847;470505.9953415657;437601.09044165985;444547.7262109147;466443.21093673893;453048.95603481703;275038.006897747;470216.03343347315;452609.8878949277;436711.97675382043;200694.54348549087;255056.51255035817;470531.02399546513;202411.502880147;201700.7309857264;274.14424420028547;1264904.8671205877;573037.4572288361;136383.98851913997;369308.3472400047;0;9;11;3;16;22;2;6;61;78;770569472684.9894;296890892295.19574;648885395160.1125;36792.58225597022;14612.513900784841;-0.0;0.0;2452260.7280696747;545759.9964433941;0.0;395098.77459998644;3.7400957685321243;0.37253549791277113
3557;2019-05-12 04:17:41.759;633;610;213;213;193;44;39;33;-19;39;722;227;-21;27;257;153;259;570;197;71;39;16;655;365;370;137;370;308;657;-1.0;0.0;872.0;232.0;0.0;0;1;24;1;0;0;1;0;0;0;1;1;0;0;0;17456.017578125;7674.34912109375;3287.90478515625;2377.3857421875;610.0;198914;469.0;0.0;Calculated values ==>;1557627461.759;336.46000000000004;334.16;294.46000000000004;294.46000000000004;292.46000000000004;277.56;274.9066339382667;277.06;276.46000000000004;271.26000000000005;277.06;345.36;295.86;271.06;275.86;298.86;288.46000000000004;299.06;330.16;280.26000000000005;277.06;320.06;334.16;274.76000000000005;241.92719264551067;268.5567601203482;274.9066339382667;292.86;6550000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;6570000.0;0.0;0.0;0.14533333333333334;0.03866666666666666;0.0;0.0;0.0;7674.34912109375;3287.90478515625;2377.3857421875;17456.017578125;482028.5689832545;478354.2323416981;256367.21086315246;256367.21086315246;249205.81916652463;429811.8947417682;432607.708960572;437601.09044165985;472980.6827117325;525319.1108900058;470626.30100635835;437285.26766895736;444547.7262109147;465724.30640257534;452174.5837827361;392800.14983344934;472164.33311886794;438327.9796340499;432607.708960572;196933.003932529;255893.36323571714;470727.4148199725;203848.73466059295;201700.7309857264;274.7242281519442;1265207.3424838262;573167.154839514;136423.55292912485;369364.6720847612;0;9;11;3;16;22;2;6;61;78;770789862435.0945;296973051195.2349;649070102760.2007;33972.00904018172;10319.308966162673;-0.0;0.0;2452850.13814496;545967.6577514558;0.0;395098.77459998644;3.320278446317126;0.3122383866860783
3558;2019-05-12 04:18:41.770;637;616;212;212;192;48;40;35;-20;39;740;227;-21;25;256;151;259;567;201;46;40;18;669;366;370;137;370;307;671;182.0;-1.0;787.0;208.0;0.0;0;1;26;1;0;0;1;0;0;0;1;1;0;1;0;17097.134765625;7982.16650390625;3374.03491210938;2364.89306640625;614.0;198915;461.0;0.0;Calculated values ==>;1557627521.77;336.86;334.76000000000005;294.36;294.36;292.36;277.96000000000004;275.0112864084945;277.16;276.66;271.16;277.06;347.16;295.86;271.06;275.66;298.76000000000005;288.26000000000005;299.06;329.86;277.76000000000005;277.16;319.26000000000005;334.56;274.96000000000004;241.92719264551067;268.43790593516167;275.0112864084945;293.26000000000005;6690000.000000001;3660000.0;3700000.0;1370000.0;3700000.0;3070000.0;6709999.999999999;0.030333333333333334;0.0;0.13116666666666668;0.034666666666666665;0.0;0.030333333333333334;0.0;7982.16650390625;3374.03491210938;2364.89306640625;17097.134765625;481035.3492983746;477616.4701188883;255316.97417989545;255316.97417989545;248358.367460098;429743.705733735;432794.5550643631;437671.5478804793;472980.6827117325;527287.015778891;470761.84657781647;437514.20447033056;444457.2815188539;465592.4740536194;451706.240293589;276913.57974070194;469888.9698646063;433903.5702892566;432794.5550643631;193589.57483703562;257567.11924055516;470923.7305949869;204218.49438281637;204218.49438281637;274.8715048583009;1265495.3382091688;573297.649722554;136463.07916429063;369420.19842679263;0;9;11;3;16;22;2;6;61;78;771011903134.791;297055266265.12256;649254636584.9485;30621.25885044346;9245.78152202191;-0.0;6933.473840673585;2453388.5140608056;546130.7300630782;0.0;395156.564141387;3.4108441038063826;0.26733505946991476
3559;2019-05-12 04:19:41.800;640;621;215;214;191;49;41;37;-21;40;753;228;-22;25;257;151;260;574;198;45;41;20;665;365;370;138;370;306;667;-2.0;-1.0;681.0;177.0;0.0;16;0;26;1;0;0;1;0;0;0;1;1;0;0;0;17394.462890625;7953.85693359375;3831.064453125;2346.85815429688;619.0;198916;455.0;0.0;Calculated values ==>;1557627581.8;337.16;335.26000000000005;294.66;294.56;292.26000000000005;278.06;274.9066339382667;277.26000000000005;276.86;271.06;277.16;348.46000000000004;295.96000000000004;270.96000000000004;275.66;298.86;288.26000000000005;299.16;330.56;277.66;277.26000000000005;318.66;335.06;275.16;242.14157278889297;268.3187672390254;274.9066339382667;292.96000000000004;6650000.0;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6670000.0;0.0;0.0;0.11349999999999999;0.029500000000000002;0.0;0.0;0.0;7953.85693359375;3831.064453125;2346.85815429688;17394.462890625;481937.3662183867;478850.4001736667;256622.32135204496;256247.46908204298;248168.0683120511;429811.8947417682;432980.8147056428;437742.05038880615;472947.9820155742;528726.0528959597;471016.9907665613;437585.1090581189;444657.03686278535;465724.30640257534;451883.41264742217;278181.02280402556;471530.40676348406;433720.1347006524;432980.8147056428;191082.09718829524;259659.41789560125;470986.4579689568;203917.59741286564;204218.49438281637;274.75079135800956;1265782.9119044908;573430.5163179009;136502.36339007452;369480.27094272163;0;9;11;3;16;22;2;6;61;78;771234014134.6852;297137807515.0832;649438628534.8608;26539.075412769245;7878.53138640469;-0.0;0.0;2453865.088347498;546273.5040218842;0.0;395214.37197950605;2.435475779910192;0.22900859689503844
3560;2019-05-12 04:20:41.781;642;625;217;216;191;46;41;38;-22;41;761;227;-23;23;256;150;262;581;194;53;41;22;668;364;369;137;369;305;670;-2.0;-1.0;941.0;215.0;0.0;22;0;27;1;0;0;1;0;0;0;1;1;0;1;0;17763.87890625;8058.3388671875;4074.474609375;2348.4658203125;624.0;198917;449.0;0.0;Calculated values ==>;1557627641.781;337.36;335.66;294.86;294.76000000000005;292.26000000000005;277.76000000000005;274.8017692304317;277.26000000000005;276.96000000000004;270.96000000000004;277.26000000000005;349.26;295.86;270.86;275.46000000000004;298.76000000000005;288.16;299.36;331.26000000000005;278.46000000000004;277.26000000000005;318.06;335.56;275.36;241.92719264551067;268.19934244402924;274.8017692304317;292.56;6680000.0;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;6700000.0;0.0;0.0;0.15683333333333332;0.035833333333333335;0.0;0.0;0.0;8058.3388671875;4074.474609375;2348.4658203125;17763.87890625;481896.72441070474;479108.411239593;257226.67423830472;256849.4463749499;248062.21967138653;429879.7862731237;433233.1241697373;437812.597326149;473176.1828425327;529639.2875359172;471032.2460748457;437656.05685647397;444567.3504985989;465737.0528256397;451914.6166339385;279069.0211998283;472267.44528886705;435413.2016470621;433233.1241697373;188574.69595719432;261751.83340796042;471316.13971061294;203716.2875093622;204218.49438281637;274.6683771161371;1266075.805306913;573563.909028383;136541.47869938985;369546.1295730113;0;9;11;3;16;22;2;6;61;78;771455643929.4878;297220281390.00977;649621870489.6976;36714.104589599396;9588.994703878152;-0.0;0.0;2454392.031262268;546419.0206443131;0.0;395214.37197950605;3.197445359918551;0.2893354381888182
3561;2019-05-12 04:21:41.781;645;628;217;216;193;44;41;38;-22;42;767;226;-23;22;256;151;263;587;194;62;41;23;676;362;367;138;366;306;678;-2.0;-1.0;640.0;63.0;0.0;24;0;29;1;0;0;1;0;0;0;1;1;0;0;0;17957.755859375;8299.345703125;4256.2890625;2345.96484375;626.0;198918;444.0;0.0;Calculated values ==>;1557627701.781;337.66;335.96000000000004;294.86;294.76000000000005;292.46000000000004;277.56;274.5913991737795;277.26000000000005;276.96000000000004;270.96000000000004;277.36;349.86;295.76000000000005;270.86;275.36;298.76000000000005;288.26000000000005;299.46000000000004;331.86;279.36;277.26000000000005;317.56;335.76000000000005;275.46000000000004;242.14157278889297;268.3187672390254;274.5913991737795;292.56;6759999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3060000.0;6780000.0;0.0;0.0;0.10666666666666667;0.0105;0.0;0.0;0.0;8299.345703125;4256.2890625;2345.96484375;17957.755859375;481441.5948095225;478633.5711768389;256830.58722357333;256459.4824126743;248442.98784277178;430014.67791919125;433733.48194404994;437585.1090581189;473143.7464358393;530190.3213035207;470777.26336559723;437427.84448784514;444222.0935492395;466169.14798624744;452411.93249857856;278460.87958718;472218.1292814537;437462.8734708654;433733.48194404994;186485.25045852014;262588.8327430989;471281.1494085178;203374.47103933216;204218.49438281637;274.5268964865865;1266373.4855966265;573700.223066469;136580.5989549237;369615.55260361027;0;9;11;3;16;22;2;6;61;78;771676443929.4878;297302781390.00977;649805170489.6976;24982.468055337253;2813.0201228764495;-0.0;0.0;2454906.169367642;546522.3707678694;0.0;395214.37197950605;1.8652687568337836;0.15025673588195299
3562;2019-05-12 04:22:41.782;649;634;217;216;190;43;43;38;-23;42;771;225;-25;22;256;149;265;595;198;70;43;23;671;364;369;137;369;303;673;-2.0;1.0;1038.0;217.0;0.0;48;0;26;1;0;0;1;0;0;0;1;1;0;1;0;18402.76953125;8083.64697265625;5016.8623046875;2326.861328125;629.0;198919;440.0;0.0;Calculated values ==>;1557627761.782;338.06000000000006;336.56;294.86;294.76000000000005;292.16;277.46000000000004;274.8017692304317;277.46000000000004;276.96000000000004;270.86;277.36;350.26;295.66;270.66;275.36;298.76000000000005;288.06;299.66;332.66;280.16;277.46000000000004;317.16;336.06;275.46000000000004;241.92719264551067;267.9596281332873;274.8017692304317;292.96000000000004;6709999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6730000.0;0.0;0.00016666666666666666;0.17300000000000001;0.036166666666666666;0.0;0.0;0.0;8083.64697265625;5016.8623046875;2326.861328125;18402.76953125;482602.34248944133;480125.7236445107;257076.36948276692;256701.49187765806;247628.5068466638;429879.7862731237;433601.82819372;438109.25301780854;473273.90776018414;530835.221780368;471063.0763921026;437798.07955487026;444821.6150417089;465737.0528256397;451768.9547489059;280707.27396278875;474110.6206811349;438382.4234410194;433601.82819372;184813.72873217988;263844.3676079864;471414.1961389312;203740.67008870278;204218.49438281637;274.6777889203667;1266676.4950257926;573836.750281227;136619.53982213401;369692.8301531549;0;9;11;3;16;22;2;6;61;78;771897247610.0984;297385282765.2379;649987873535.2029;40545.7648467353;9680.859192149926;0.0;0.0;2455452.247077813;546626.4881643769;0.0;395214.37197950605;3.2556827293097315;0.2950706855415375
3563;2019-05-12 04:23:41.802;653;638;217;216;191;44;42;38;-25;43;773;228;-26;21;256;148;265;593;200;73;42;22;663;364;369;137;369;303;664;-1.0;0.0;850.0;113.0;0.0;66;0;24;1;0;0;1;0;0;0;1;1;0;1;0;18348.52734375;7818.10693359375;5500.201171875;2324.94458007812;631.0;198920;435.0;0.0;Calculated values ==>;1557627821.802;338.46000000000004;336.96000000000004;294.86;294.76000000000005;292.26000000000005;277.56;274.8017692304317;277.36;276.96000000000004;270.66;277.46000000000004;350.46000000000004;295.96000000000004;270.56;275.26000000000005;298.76000000000005;287.96000000000004;299.66;332.46000000000004;280.46000000000004;277.36;316.66;336.26000000000005;275.36;241.92719264551067;267.9596281332873;274.8017692304317;293.16;6630000.0;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6640000.000000001;0.0;0.0;0.14166666666666666;0.01883333333333333;0.0;0.0;0.0;7818.10693359375;5500.201171875;2324.94458007812;18348.52734375;484082.54831516184;481752.57902500156;257533.97971944063;257151.8412058433;248275.03449282623;429879.7862731237;433417.75616050424;437798.07955487026;473371.616014766;531043.8128972996;471420.95823879476;437642.0229114993;444677.7423059734;465737.0528256397;451623.09577240044;391469.9484746478;474902.4618940746;438893.5139849572;433417.75616050424;182724.36793118677;264681.4149301396;471316.13971061294;203821.0368253958;204218.49438281637;274.70880006746086;1266982.8579199228;573969.309068609;136658.3177930398;369780.5015628303;0;9;11;3;16;22;2;6;61;78;772118721410.028;297467510165.2118;650169734135.1451;33146.74772000888;5037.824437671589;-0.0;0.0;2456066.556050431;546749.1847464854;0.0;395214.37197950605;2.4409611559212365;0.20909288544449225
3564;2019-05-12 04:24:41.763;653;639;221;220;191;42;44;38;-26;43;774;230;-27;23;256;147;265;588;198;81;44;20;652;362;367;135;367;302;653;-1.0;-1.0;632.0;101.0;0.0;64;0;21;1;0;0;1;0;0;0;1;1;0;1;0;18008.134765625;7498.07275390625;5342.79345703125;2323.865234375;633.0;198921;431.0;0.0;Calculated values ==>;1557627881.763;338.46000000000004;337.06;295.26000000000005;295.16;292.26000000000005;277.36;274.5913991737795;277.56;276.96000000000004;270.56;277.46000000000004;350.56000000000006;296.16;270.46000000000004;275.46000000000004;298.76000000000005;287.86;299.66;331.96000000000004;281.26000000000005;277.56;316.26000000000005;336.46000000000004;275.16;241.49495122638035;267.8393353686513;274.5913991737795;292.96000000000004;6520000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;6530000.0;0.0;0.0;0.10533333333333333;0.016833333333333332;0.0;0.0;0.0;7498.07275390625;5342.79345703125;2323.865234375;18008.134765625;485290.30927955825;483137.7361649859;259719.7285816352;259315.75385108526;248677.20606492469;430014.67791919125;434279.63764931663;437869.15320432716;473631.01605711324;531223.4586501896;471793.0235095721;437713.4967235476;445163.16002712236;466025.3883456046;451832.1870000479;399330.2869761542;475471.5074066477;440672.0724026575;434279.63764931663;181052.91087944093;265518.4816520846;471386.32401312795;203232.09350497948;204218.49438281637;274.47182075841124;1267285.6331720746;574096.8609366252;136697.0326937516;369870.80111846526;0;9;11;3;16;22;2;6;61;78;772339377889.9016;297549057125.1651;650351116160.0413;24715.10362166462;4513.929546887165;-0.0;0.0;2456548.4247263074;546828.7309576438;0.0;395214.37197950605;1.927434935063531;0.167750900025952
3565;2019-05-12 04:25:41.773;649;636;224;223;197;40;46;37;-26;43;775;230;-28;22;256;150;262;567;197;88;46;17;641;360;365;134;365;301;642;200.0;0.0;145.0;0.0;3.0;66;0;17;1;0;0;1;0;0;0;1;1;0;0;0;17660.662109375;7119.14599609375;5335.12060546875;2321.99243164062;635.0;198922;427.0;0.0;Calculated values ==>;1557627941.773;338.06000000000006;336.76000000000005;295.56;295.46000000000004;292.86;277.16;274.38016830617;277.76000000000005;276.86;270.56;277.46000000000004;350.66;296.16;270.36;275.36;298.76000000000005;288.16;299.36;329.86;281.96000000000004;277.76000000000005;315.86;336.66;274.86;241.2770596917726;267.7187500070086;274.38016830617;292.86;6409999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;6420000.0;0.03333333333333333;0.0;0.024166666666666666;0.0;0.0005;0.03383333333333333;0.0;7119.14599609375;5335.12060546875;2321.99243164062;17660.662109375;485912.6748930944;483925.8297702797;261665.0075636181;261236.80430716905;251193.48832316961;430148.3826014536;435126.2553679777;438095.2167564963;473760.40514917683;531402.9353251432;471926.6089063321;437785.01000687695;445217.6754897761;466312.6374550324;452617.9766110549;403771.83797849156;473582.8353598963;442240.75960155786;435126.2553679777;179381.48055642567;266355.56789118156;471226.17219587084;203019.46007791444;203886.14304568348;274.38016830617;1267582.9226859813;574218.6913945485;136735.75462687566;369959.7985660748;0;9;11;3;16;22;2;6;61;78;772559014489.8667;297629770575.1523;650532046310.0125;5680.997453065728;0.0;-0.0;7823.623800237622;2456801.767785364;546866.3533065418;0.0;395279.5797106418;0.9139404786392601;0.016609677306138874
3566;2019-05-12 04:26:41.783;642;631;227;226;197;37;51;35;-28;42;777;229;-30;25;255;153;259;557;197;98;51;14;638;357;362;133;362;299;639;-1.0;-1.0;293.0;22.0;0.0;52;0;10;1;0;0;1;0;0;0;1;1;0;0;0;17162.173828125;6653.19775390625;4842.4208984375;2304.29321289062;637.0;198923;423.0;0.0;Calculated values ==>;1557628001.783;337.36;336.26000000000005;295.86;295.76000000000005;292.86;276.86;274.0616903277293;278.26000000000005;276.66;270.36;277.36;350.86;296.06;270.16;275.66;298.66;288.46000000000004;299.06;328.86;282.96000000000004;278.26000000000005;315.46000000000004;336.86;274.56;241.05796691057077;267.47669482898436;274.0616903277293;292.86;6380000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2990000.0;6390000.0;0.0;0.0;0.04883333333333333;0.0036666666666666666;0.0;0.0;0.0;6653.19775390625;4842.4208984375;2304.29321289062;17162.173828125;485234.6355959675;483533.7670047296;263192.7092593328;262746.7829974951;251321.118473622;430346.717906069;436716.91860004765;438236.7768127522;473792.46676502546;531761.3840497683;472074.80401769944;437928.15255369636;446035.36104078725;466611.5614006405;453567.83574282797;403745.9425036796;472404.4893027318;444447.176592924;436716.91860004765;177710.07569661198;267192.67376467976;471066.5657476867;202044.1025337094;203886.14304568348;273.9876087753166;1267873.1613504642;574333.4800540354;136774.31343263734;370044.62554740155;0;9;11;3;16;22;2;6;61;78;772777150839.832;297709883925.1395;650712076309.9839;11534.075593959922;986.41569845125;-0.0;0.0;2456945.2506372235;546874.5748073828;0.0;395344.7874417776;0.907287772174372;0.07218144910103809
3567;2019-05-12 04:27:41.784;637;627;228;228;199;35;57;33;-28;41;780;228;-30;24;254;155;255;551;194;107;56;11;630;353;358;133;357;299;632;-1.0;-1.0;192.0;61.0;0.0;25;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14976.2294921875;6259.6337890625;3936.0830078125;1109.82373046875;639.0;198924;420.0;0.0;Calculated values ==>;1557628061.784;336.86;335.86;295.96000000000004;295.96000000000004;293.06;276.66;273.6339639331285;278.86;276.46000000000004;270.36;277.26000000000005;351.16;295.96000000000004;270.16;275.56;298.56;288.66;298.66;328.26000000000005;283.86;278.76000000000005;315.16;337.06;274.26000000000005;241.05796691057077;267.47669482898436;273.6339639331285;292.56;6300000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2990000.0;6320000.0;0.0;0.0;0.032;0.010166666666666666;0.0;0.0;0.0;6259.6337890625;3936.0830078125;1109.82373046875;14976.2294921875;485395.0569906626;483735.8159675008;264183.80933267676;264183.80933267676;252352.33803074327;430607.02586249536;438654.2798845102;438236.7768127522;473695.32993624324;532073.3785199946;471956.4286539312;437928.15255369636;445894.0746071401;467193.43905229;454534.2612377077;405761.75891283987;472359.4682502665;446625.3525519201;438486.3910099264;176456.53798984195;268029.79939014546;470773.7228275629;200479.4384126833;203886.14304568348;273.3579255886912;1268140.985841477;574441.088776879;136802.76488131387;370117.78096576856;0;9;11;3;16;22;2;6;61;78;772993154439.571;297789685255.04315;650891479299.7672;7608.234828802205;2747.991891551276;-0.0;0.0;2457104.7725492083;546905.6953892629;0.0;395344.7874417776;0.9160310995574034;0.0878978963165149
3568;2019-05-12 04:28:41.774;632;622;226;226;201;33;61;29;-28;41;781;227;-29;14;254;156;252;540;191;114;61;11;627;350;355;140;355;301;629;-2.0;90.0;582.0;11.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14258.7880859375;5946.9580078125;3149.05224609375;1351.6640625;639.0;198925;418.0;0.0;Calculated values ==>;1557628121.774;336.36;335.36;295.76000000000005;295.76000000000005;293.26000000000005;276.46000000000004;273.3108153835814;279.26000000000005;276.06;270.36;277.26000000000005;351.26;295.86;270.26000000000005;274.56;298.56;288.76000000000005;298.36;327.16;284.56;279.26000000000005;314.96000000000004;337.06;274.26000000000005;242.56692532238324;267.7187500070086;273.3108153835814;292.26000000000005;6270000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;6290000.0;0.0;0.015000000000000001;0.097;0.0018333333333333333;0.0;0.0;0.0;5946.9580078125;3149.05224609375;1351.6640625;14258.7880859375;485009.6400200206;483348.69840018626;263491.5128463623;263491.5128463623;253229.76470112384;430799.1582183253;439981.33085412055;437785.01000687695;472784.61766108364;532027.6715589184;471570.3091219505;437629.4412208045;444068.8471814032;467476.37365174666;455180.5306279469;405763.4300359192;471027.1552146141;448251.5628450285;439981.33085412055;175620.85347054448;268029.79939014546;469830.78476507135;200338.01860495654;203886.14304568348;273.2893017733383;1268384.570383809;574542.7934216028;136823.2738608588;370176.81391909486;0;9;11;3;16;22;2;6;61;78;773207018789.6051;297871571605.05615;651071449299.7958;23032.35816598628;494.0700712935438;0.0;0.0;2457360.0682678265;546932.708069427;0.0;395344.7874417776;2.251833999106928;0.16197409243843955
3569;2019-05-12 04:29:41.785;628;620;224;226;202;31;68;26;-26;40;780;225;-27;10;253;157;249;544;191;122;67;11;640;346;351;143;350;302;642;435.0;-1.0;237.0;70.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;1;0;14663.5732421875;6224.029296875;3293.54418945312;1354.79553222656;640.0;198926;416.0;0.0;Calculated values ==>;1557628181.785;335.96000000000004;335.16;295.56;295.76000000000005;293.36;276.26000000000005;272.8767566201714;279.96000000000004;275.76000000000005;270.56;277.16;351.16;295.66;270.46000000000004;274.16;298.46000000000004;288.86;298.06;327.56;285.36;279.86;314.76000000000005;337.16;274.26000000000005;243.1966462407574;267.8393353686513;272.8767566201714;292.26000000000005;6400000.0;3460000.0;3510000.0;1430000.0;3500000.0;3020000.0;6420000.0;0.0725;0.0;0.0395;0.011666666666666665;0.0;0.0725;0.0;6224.029296875;3293.54418945312;1354.79553222656;14663.5732421875;482985.002995291;481586.3002196939;261665.0075636181;262533.9745384783;252993.5335666189;431051.2098666511;441968.5939926662;437869.15320432716;472292.48545527144;531848.6080526202;471197.8776569007;437713.4967235476;443285.3374463631;468051.94683308876;455986.76273286226;396314.0270954152;469967.6194324482;450169.64455722953;441809.3555756296;174785.17458790913;268448.3696465944;469423.14637040184;199063.16125077783;199063.16125077783;272.7698398893293;1268625.6342491126;574644.2369106369;136845.83182574247;370230.51206572005;0;9;11;3;16;22;2;6;61;78;773418857620.1572;297956487170.27747;651252382465.2673;9432.836682165198;3154.199826395613;-0.0;17599.099088551753;2457630.661158536;546963.1158923993;0.0;395491.47348874365;2.776408301226457;0.0709041872408004
3570;2019-05-12 04:30:41.785;627;620;223;226;201;28;72;22;-26;38;774;223;-27;11;252;157;251;562;192;128;72;9;654;345;350;145;350;302;657;284.0;-1.0;923.0;-1.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15002.1767578125;6348.212890625;3409.17309570312;1341.15356445312;639.0;198927;414.0;0.0;Calculated values ==>;1557628241.785;335.86;335.16;295.46000000000004;295.76000000000005;293.26000000000005;275.96000000000004;272.7676641592781;280.36;275.36;270.56;276.96000000000004;350.56000000000006;295.46000000000004;270.46000000000004;274.26000000000005;298.36;288.86;298.26000000000005;329.36;285.96000000000004;280.36;314.56;337.06;274.06;243.61107973660833;267.8393353686513;272.7676641592781;292.36;6540000.000000001;3450000.0;3500000.0;1450000.0;3500000.0;3020000.0;6570000.0;0.04733333333333333;0.0;0.15383333333333335;0.0;0.0;0.04733333333333333;0.0;6348.212890625;3409.17309570312;1341.15356445312;15002.1767578125;481252.6376015968;479862.47795647156;260294.73495586915;261533.10405247487;251978.12356143375;431113.4868728058;442809.73726343166;437869.15320432716;471830.8059033014;531223.4586501896;470959.35768479214;437713.4967235476;443431.1120271193;467924.5794776056;456152.5074520586;274019.089072357;470892.97096548375;451218.8006998649;442809.73726343166;173949.5011765382;268029.79939014546;468951.0004552658;199068.34207438552;199068.34207438552;272.7676641592781;1268872.848832446;574749.0055955327;136868.2980682148;370286.3680430963;0;9;11;3;16;22;2;6;61;78;773629157620.1572;298042887170.27747;651433582465.2673;36735.52477882269;0.0;-0.0;11537.09270561485;2458015.397504044;546989.4008909527;0.0;395734.2750870284;4.349456724784981;0.20918595879067456
3571;2019-05-12 04:31:41.776;633;623;221;224;199;28;75;21;-27;36;766;221;-28;11;252;156;255;577;192;132;75;8;674;344;349;146;348;300;677;265.0;-1.0;602.0;20.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15333.458984375;6529.82080078125;3557.98046875;1332.57458496094;637.0;198928;411.0;0.0;Calculated values ==>;1557628301.776;336.46000000000004;335.46000000000004;295.26000000000005;295.56;293.06;275.96000000000004;272.6583383277491;280.66;275.26000000000005;270.46000000000004;276.76000000000005;349.76;295.26000000000005;270.36;274.26000000000005;298.36;288.76000000000005;298.66;330.86;286.36;280.66;314.26000000000005;336.86;273.96000000000004;243.81672145450628;267.5978703862781;272.6583383277491;292.36;6740000.000000001;3440000.0;3490000.0;1460000.0;3479999.9999999995;3000000.0;6770000.0;0.04416666666666667;0.0;0.10033333333333333;0.0033333333333333335;0.0;0.04416666666666667;0.0;6529.82080078125;3557.98046875;1332.57458496094;15333.458984375;479859.21748854127;477983.7885738469;258389.9512247484;259549.138246523;250487.66757106988;431175.4696738307;443484.88354899426;438165.9764317512;471499.95120613376;530541.0285485887;470991.09274070855;438011.42202021845;443837.0651105216;468204.87276454637;456180.8839655506;273901.00902195764;470735.7408194409;451970.22021737404;443484.88354899426;172696.00095264515;267192.67376467976;468714.0295771377;198739.6998839641;198739.6998839641;272.63347814518;1269125.6078771544;574856.3064453064;136890.57579394302;370344.41894713056;0;9;11;3;16;22;2;6;61;78;773838826164.9373;298130174075.1859;651614155375.0779;24022.436413627973;899.9144323105788;-0.0;10809.5789452055;2458521.637899332;546996.8990529877;0.0;395920.4694172503;3.128787550112805;0.1393782841558706
3572;2019-05-12 04:32:41.766;644;630;216;217;194;30;51;22;-30;35;756;220;-31;12;252;157;259;587;193;133;55;6;666;348;353;147;353;297;668;-1.0;0.0;1101.0;230.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;1;0;14636.908203125;6455.23779296875;3522.22583007812;1322.47570800781;636.0;198929;409.0;0.0;Calculated values ==>;1557628361.766;337.56000000000006;336.16;294.76000000000005;294.86;292.56;276.16;273.0942459734351;278.26000000000005;275.36;270.16;276.66;348.76;295.16;270.06;274.36;298.36;288.86;299.06;331.86;286.46000000000004;278.66;314.06;336.76000000000005;273.76000000000005;244.02132995426717;267.23344911666527;273.0942459734351;292.46000000000004;6659999.999999999;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2970000.0;6680000.0;0.0;0.0;0.1835;0.03833333333333333;0.0;0.0;0.0;6455.23779296875;3522.22583007812;1322.47570800781;14636.908203125;482419.5659017394;480096.87313694693;256949.26719121885;257328.09994867776;249134.50675169905;430925.7729439634;438771.9802583401;438378.49729393894;471267.55247380707;529727.8749594816;471276.6660356397;438225.1199557825;444583.24951340194;467502.23246962274;455654.0168554676;277355.6159017171;473468.76257691934;451403.91591471323;439433.93616883486;171860.34048652687;266774.11836628895;468376.4423403215;199364.35435752707;198739.6998839641;272.8972988113552;1269375.31931158;574964.4972321346;136912.69752548475;370403.410832677;0;9;11;3;16;22;2;6;61;78;774049391064.9707;298218059425.1999;651793225525.1063;43859.095228831575;10312.13003934045;-0.0;0.0;2459087.2230498707;547090.317184649;0.0;396010.53422850394;4.793939478887092;0.4244923881000993
3573;2019-05-12 04:33:41.797;654;635;210;210;191;35;28;25;-30;33;722;220;-31;23;252;159;259;579;192;127;28;3;658;351;356;137;356;298;661;-1.0;-1.0;940.0;180.0;0.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14539.9638671875;6359.6748046875;3372.31030273438;2301.1533203125;636.0;198930;408.0;0.0;Calculated values ==>;1557628421.797;338.56000000000006;336.66;294.16;294.16;292.26000000000005;276.66;273.4187578820637;275.96000000000004;275.66;270.16;276.46000000000004;345.36;295.16;270.06;275.46000000000004;298.36;289.06;299.06;331.06;285.86;275.96000000000004;313.96000000000004;336.76000000000005;273.46000000000004;241.92719264551067;267.35522164206344;273.4187578820637;292.36;6580000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;6609999.999999999;0.0;0.0;0.15666666666666668;0.030000000000000002;0.0;0.0;0.0;6359.6748046875;3372.31030273438;2301.1533203125;14539.9638671875;484778.9526787845;481645.805621259;255049.93501059889;255049.93501059889;248383.14244695293;430735.4089219946;434107.6725091814;438153.8488135099;472393.7743832905;526105.8958887226;471142.00642224867;437999.7806145802;445947.6849313209;467077.56566689035;455430.03789196967;278663.06380551675;473081.1178164789;449989.71597663057;434107.6725091814;171442.51209473662;266774.11836628895;469449.5019888445;200183.60481044833;198739.6998839641;273.23297232060065;1269618.5855343998;575071.3433455866;136942.9100357393;370460.89498516195;0;9;11;3;16;22;2;6;61;79;774262200959.6123;298303303445.05634;651971817749.8055;37282.004893812984;8077.976915351884;-0.0;0.0;2459763.7482406013;547243.6472553071;0.0;396010.53422850394;3.7695886307280952;0.32804680722440666
3574;2019-05-12 04:34:41.787;658;640;209;209;186;38;28;24;-29;32;694;221;-31;24;252;161;259;578;190;123;28;0;655;352;357;136;357;299;657;-2.0;-1.0;922.0;123.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;14036.3828125;6308.4892578125;3381.72900390625;2303.39965820312;634.0;198931;406.0;0.0;Calculated values ==>;1557628481.787;338.96000000000004;337.16;294.06;294.06;291.76000000000005;276.96000000000004;273.5264737036516;275.96000000000004;275.56;270.26000000000005;276.36;342.56000000000006;295.26000000000005;270.06;275.56;298.36;289.26000000000005;299.06;330.96000000000004;285.46000000000004;275.96000000000004;313.76000000000005;336.56;273.16;241.71165711629368;267.47669482898436;273.5264737036516;292.16;6550000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2990000.0;6570000.0;0.0;0.0;0.15366666666666667;0.0205;0.0;0.0;0.0;6308.4892578125;3381.72900390625;2303.39965820312;14036.3828125;485687.86891388096;482837.18010794104;254869.53221125522;254869.53221125522;246863.25568223395;430671.36484660726;433860.36567593284;438082.61597026663;472427.34351167246;523096.90372848697;471126.0094195569;437773.3837767312;445894.0746071401;466935.48835395055;455540.8593888144;392800.14983344934;473423.91865474114;449216.37395764614;433860.36567593284;170606.85888663295;265937.0223246507;469290.60212070297;200551.26767257284;198739.6998839641;273.3817539485232;1269856.682067398;575176.8937847852;136981.2749153539;370517.1692654494;0;9;11;3;16;22;2;6;61;79;774476065309.6464;298385189795.06934;652150887899.834;36500.650521745614;5509.156356186667;-0.0;0.0;2460378.501226585;547356.8544949028;0.0;396010.53422850394;3.502680105237665;0.28680782750029576
3575;2019-05-12 04:35:41.778;659;644;210;210;186;39;29;25;-28;32;699;222;-29;28;253;162;259;581;193;37;29;-1;655;355;360;136;360;301;658;124.0;-1.0;1010.0;209.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13849.7578125;6292.1865234375;3383.29931640625;2320.49975585938;632.0;198932;404.0;0.0;Calculated values ==>;1557628541.778;339.06000000000006;337.56000000000006;294.16;294.16;291.76000000000005;277.06;273.8482719121499;276.06;275.66;270.36;276.36;343.06000000000006;295.36;270.26000000000005;275.96000000000004;298.46000000000004;289.36;299.06;331.26000000000005;276.86;276.06;313.56;336.36;273.06;241.71165711629368;267.7187500070086;273.8482719121499;292.46000000000004;6550000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6580000.0;0.020666666666666667;0.0;0.16833333333333333;0.034833333333333334;0.0;0.020666666666666667;0.0;6292.1865234375;3383.29931640625;2320.49975585938;13849.7578125;485832.6624705681;483314.4156744957;255192.4993779125;255192.4993779125;246828.80984462885;430477.46260093397;433292.63855411526;437785.01000687695;472427.34351167246;523460.6644555014;470975.1723353446;437629.4412208045;446070.60221923905;466637.4274074692;455177.70759846305;392800.14983344934;473769.1602952372;434733.80906377075;433292.63855411526;169771.2103021376;265099.94585879904;469192.267325385;201206.29996730597;201206.29996730597;273.6516400517587;1270089.03171561;575281.883665758;137019.8016307095;370573.53604533145;0;9;11;3;16;22;2;6;61;79;774691133045.2754;298466777555.308;652330860900.3604;39824.082856661116;9334.844529639753;-0.0;4796.450997460725;2461014.4452673486;547480.5359476453;0.0;396050.49865803594;4.497786192998431;0.3537413425066153
