;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3576;2019-05-12 04:36:44.778;659;646;213;212;188;42;31;26;-25;33;714;223;-26;29;253;163;260;587;193;35;30;-3;652;358;363;135;363;304;654;92.0;-1.0;958.0;226.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;1;0;13661.9052734375;6175.6552734375;3289.04370117188;2338.04711914062;631.0;198933;403.0;0.0;Calculated values ==>;1557628604.778;339.06000000000006;337.76;294.46000000000004;294.36;291.96000000000004;277.36;274.1680685717883;276.26000000000005;275.76000000000005;270.66;276.46000000000004;344.56000000000006;295.46000000000004;270.56;276.06;298.46000000000004;289.46000000000004;299.16;331.86;276.66;276.16;313.46000000000004;336.26000000000005;272.86;241.49495122638035;268.0796299477929;274.1680685717883;292.46000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6540000.000000001;0.015333333333333334;0.0;0.15966666666666668;0.03766666666666666;0.0;0.015333333333333334;0.0;6175.6552734375;3289.04370117188;2338.04711914062;13661.9052734375;486157.79513309273;484051.77207090944;256519.604559355;256139.1865612965;247631.98416436673;430280.9020939914;432902.2481429067;437570.5891863215;472656.1521691498;524795.2678431849;470688.72057778685;437413.810930519;445627.2469483674;466207.9483817794;454812.6628188586;395902.3423281712;475195.06095427513;433634.880018922;432717.6920543523;169353.38768963216;264681.4149301396;469132.2596163925;201872.2851950146;201872.2851950146;273.92519162885117;1270329.758767612;575390.9772814806;137060.56391586576;370631.9190467353;0;9;11;3;16;22;2;6;61;79;774918878045.2754;298552142555.308;652521435900.3604;37633.162537278666;10066.792369871899;-0.0;3539.6295718431784;2461692.1961645456;547650.3002705161;0.0;396123.4393630173;4.341327354837111;0.3589920202076305
3577;2019-05-12 04:37:41.799;658;646;219;218;191;44;32;27;-22;33;730;225;-23;33;253;163;260;586;194;36;32;-5;648;359;364;136;364;306;650;-2.0;-1.0;906.0;232.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13825.40625;6125.16259765625;3230.89794921875;2361.16430664062;629.0;198934;401.0;0.0;Calculated values ==>;1557628661.799;338.96000000000004;337.76;295.06;294.96000000000004;292.26000000000005;277.56;274.27422755570615;276.36;275.86;270.96000000000004;276.46000000000004;346.16;295.66;270.86;276.46000000000004;298.46000000000004;289.46000000000004;299.16;331.76000000000005;276.76000000000005;276.36;313.26000000000005;336.06;272.66;241.71165711629368;268.3187672390254;274.27422755570615;292.56;6480000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;6500000.0;0.0;0.0;0.151;0.03866666666666666;0.0;0.0;0.0;6125.16259765625;3230.89794921875;2361.16430664062;13825.40625;486446.31282466627;484493.55794465524;259087.4649393977;258686.60166945125;248789.72226020062;430214.79039162316;432833.13015370606;437585.1090581189;472525.0707617092;526316.2896625862;470657.2968539335;437427.84448784514;445807.4384647189;466064.25039095;454643.4832580543;398587.8407491733;475529.4375816858;433567.68989926;432833.13015370606;168517.74571465285;263844.3676079864;468798.72847877484;201998.40505256457;201872.2851950146;273.9788794215476;1270547.4468214817;575488.3946335225;137097.77971229344;370683.5542678811;0;9;11;3;16;22;2;6;61;79;775126149379.9426;298629406010.18396;652695349950.081;35573.5923048387;10316.279172480128;-0.0;0.0;2462271.96315915;547811.7257039258;0.0;396151.4717543357;3.916445408449262;0.3609061437677432
3578;2019-05-12 04:38:41.779;654;644;223;222;196;45;34;28;-20;34;745;226;-22;32;253;162;259;578;196;37;34;0;640;360;365;136;365;307;642;-1.0;-1.0;754.0;243.0;8.0;0;0;0;1;0;0;1;0;0;0;1;0;1;1;0;13830.833984375;6019.80224609375;3211.67602539062;2361.95434570312;628.0;198935;400.0;0.0;Calculated values ==>;1557628721.779;338.56000000000006;337.56000000000006;295.46000000000004;295.36;292.76000000000005;277.66;274.38016830617;276.56;275.96000000000004;271.16;276.56;347.66;295.76000000000005;270.96000000000004;276.36;298.46000000000004;289.36;299.06;330.96000000000004;276.86;276.56;313.16;335.96000000000004;273.16;241.71165711629368;268.43790593516167;274.38016830617;292.76000000000005;6400000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;6420000.0;0.0;0.0;0.12566666666666668;0.0405;0.0013333333333333333;0.0013333333333333333;0.0;6019.80224609375;3211.67602539062;2361.95434570312;13830.833984375;486736.89512439584;485083.8507707861;261236.80430716905;260812.58409015197;250839.38202154957;430148.3826014536;432949.0678229144;437671.5478804793;472622.7809936826;527811.1443744984;470641.7453295792;437356.53477473935;445468.1497532969;465920.2808716204;454332.15923965833;402677.88861393806;475279.2158299055;433500.59072566376;432949.0678229144;168099.92630828856;263425.85118522606;469290.60212070297;202207.30414397857;261236.80430716905;274.0647932018541;1270777.8386672852;575589.5689379058;137137.1259146348;370737.2244883144;0;9;11;3;16;22;2;6;61;79;775344776480.0122;298710978810.2099;652879188650.1395;29590.006629553594;10816.873568057339;-0.0;228.94968468766046;2462814.8121404457;547987.7766069509;0.0;396153.379032404;3.5050731930813295;0.33739391489096704
3579;2019-05-12 04:39:41.790;647;641;225;225;200;45;35;29;-19;35;756;226;-21;35;254;163;257;570;196;38;35;-6;636;360;365;136;365;309;638;-1.0;-1.0;1006.0;229.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13940.181640625;5939.40625;3209.4716796875;2374.95922851562;627.0;198936;399.0;0.0;Calculated values ==>;1557628781.79;337.86;337.26;295.66;295.66;293.16;277.66;274.38016830617;276.66;276.06;271.26000000000005;276.66;348.76;295.76000000000005;271.06;276.66;298.56;289.46000000000004;298.86;330.16;276.96000000000004;276.66;313.06;335.86;272.56;241.71165711629368;268.67533136820026;274.38016830617;292.76000000000005;6360000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;6380000.0;0.0;0.0;0.16766666666666669;0.03816666666666667;0.0;0.0;0.0;5939.40625;3209.4716796875;2374.95922851562;13940.181640625;486169.8554514841;485090.74704591214;262375.9049893263;262375.9049893263;252445.6784721476;430148.3826014536;433133.46834165603;437372.52749135875;472720.47428543336;528809.9481542946;470370.01227937354;437055.2244796515;445506.6431651295;466051.1729702569;454473.8613734468;403732.4926070146;474543.87668310595;433683.32636128634;433133.46834165603;167682.10792650707;263007.33956846996;468700.2933942656;202274.01762926875;261236.80430716905;274.09076206107426;1271009.3062251178;575689.2472795834;137176.60743131727;370790.743862537;0;9;11;3;16;22;2;6;61;79;775563816629.7129;298792593770.0984;653064022529.887;39418.1834868771;10168.602858364045;-0.0;0.0;2463389.985819809;548162.6876380766;0.0;396155.2872962247;4.302975273296301;0.39176404024874123
3580;2019-05-12 04:40:44.790;640;637;225;226;202;44;36;29;-17;35;765;227;-19;32;254;163;255;566;194;38;36;-11;634;360;365;137;365;310;636;-1.0;-1.0;927.0;270.0;0.0;0;0;8;1;0;0;1;0;0;0;1;0;1;1;0;14588.177734375;6387.86767578125;3148.42065429688;2371.39868164062;624.0;198937;398.0;0.0;Calculated values ==>;1557628844.79;337.16;336.86;295.66;295.76000000000005;293.36;277.56;274.38016830617;276.76000000000005;276.06;271.46000000000004;276.66;349.66;295.86;271.26000000000005;276.36;298.56;289.46000000000004;298.66;329.76000000000005;276.96000000000004;276.76000000000005;312.96000000000004;335.56;272.06;241.92719264551067;268.7936212382143;274.38016830617;292.56;6340000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;6360000.0;0.0;0.0;0.1545;0.045000000000000005;0.0;0.0;0.0;6387.86767578125;3148.42065429688;2371.39868164062;14588.177734375;485386.03606715903;484734.9157955891;262518.1888865928;262964.2919211086;253270.40321749216;430148.3826014536;433317.3069910173;437460.313363465;472589.4791058512;529676.7152980495;470354.51264927053;437142.86386454466;444875.2705753626;466051.1729702569;454473.8613734468;403722.123846155;474176.81853138085;433683.32636128634;433317.3069910173;167264.2905471822;261751.83340796042;468069.5193544689;201999.92028436955;261236.80430716905;273.98399576996985;1271258.929369649;575797.1109264339;137218.13806303113;370846.3754204594;0;9;11;3;16;22;2;6;61;79;775793766629.7129;298878588770.0984;653259007529.887;36378.63073072025;11973.131958154472;-0.0;0.0;2464053.207944213;548356.4278177212;0.0;396155.2872962247;4.060550352162443;0.38287946228506764
3581;2019-05-12 04:41:41.791;634;633;225;225;204;43;37;30;-17;36;771;226;-18;31;254;164;253;565;192;38;37;-15;638;359;364;136;364;310;640;-2.0;0.0;1098.0;246.0;0.0;0;0;15;1;0;0;1;0;0;0;1;0;1;1;0;15180.8662109375;6888.45458984375;3209.01391601562;2374.68603515625;624.0;198938;398.0;0.0;Calculated values ==>;1557628901.791;336.56;336.46000000000004;295.66;295.66;293.56;277.46000000000004;274.27422755570615;276.86;276.16;271.46000000000004;276.76000000000005;350.26;295.76000000000005;271.36;276.26000000000005;298.56;289.56;298.46000000000004;329.66;276.96000000000004;276.86;312.96000000000004;335.56;271.66;241.71165711629368;268.7936212382143;274.27422755570615;292.36;6380000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;6400000.0;0.0;0.0;0.183;0.041;0.0;0.0;0.0;6888.45458984375;3209.01391601562;2374.68603515625;15180.8662109375;484080.26231223746;483712.729945;262235.64496034913;262235.64496034913;253822.53801246476;430214.79039162316;433749.95420475816;437460.313363465;472818.15071447083;530305.2962126539;470233.7950118868;437301.7563972805;444729.9843135515;466194.8918654774;454784.6447233047;400326.0158656782;473523.0334909718;433931.68165179034;433749.95420475816;167264.2905471822;261751.83340796042;467813.4514219761;201842.04244966756;261236.80430716905;273.917908507166;1271494.6051018392;575902.2169881702;137255.71189283644;370896.7059937207;0;9;11;3;16;22;2;6;61;79;776001535274.4487;298956395134.99945;653435710629.6622;43118.14357722493;10904.82776786465;-0.0;0.0;2464682.568447903;548537.5481761496;0.0;396155.2872962247;4.331486686396562;0.3865987233001725
3582;2019-05-12 04:42:41.791;629;630;223;224;203;42;38;30;-17;37;777;225;-19;27;254;164;252;572;193;38;38;-18;645;359;364;137;364;310;647;195.0;-1.0;1063.0;256.0;8.0;0;0;20;1;0;0;1;0;0;0;1;0;1;1;0;15708.810546875;7317.9228515625;3201.51928710938;2373.0078125;623.0;198939;397.0;0.0;Calculated values ==>;1557628961.791;336.06;336.16;295.46000000000004;295.56;293.46000000000004;277.36;274.27422755570615;276.96000000000004;276.16;271.46000000000004;276.86;350.86;295.66;271.26000000000005;275.86;298.56;289.56;298.36;330.36;276.96000000000004;276.96000000000004;312.86;335.46000000000004;271.36;241.92719264551067;268.7936212382143;274.27422755570615;292.46000000000004;6450000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;6470000.0;0.0325;0.0;0.17716666666666667;0.042666666666666665;0.0013333333333333333;0.03383333333333333;0.0;7317.9228515625;3201.51928710938;2373.0078125;15708.810546875;482568.5529943455;482489.81476853474;260912.91522706175;261334.41164981216;253131.24443301652;430214.79039162316;433931.68165179034;437460.313363465;472785.1150065333;530933.5361423207;470113.00592600234;437142.86386454466;444146.6137790267;466194.8918654774;454784.6447233047;394902.2128461555;473734.8297323724;433931.68165179034;433931.68165179034;166846.47414792277;261333.34086894934;467377.98515098984;201843.79764358987;204171.64464195332;273.9185932539323;1271752.019074821;576020.6034668486;137295.27600823357;370950.1271037467;0;9;11;3;16;22;2;6;61;79;776219935274.4487;299038295134.99945;653621710629.6622;41743.39270170454;11329.458666982397;-0.0;7773.547918832819;2465389.747916894;548722.83389644;0.0;396220.06686221494;4.719537366285376;0.35995193015707594
3583;2019-05-12 04:43:41.781;627;628;221;222;202;44;38;31;-17;37;780;225;-19;24;254;164;253;578;191;39;38;-20;645;362;367;136;367;310;647;-1.0;-1.0;951.0;256.0;3.0;0;0;26;1;0;0;1;0;0;0;1;0;1;1;0;16100.2900390625;7690.06982421875;3212.67016601562;2374.404296875;621.0;198940;397.0;0.0;Calculated values ==>;1557629021.781;335.86;335.96000000000004;295.26000000000005;295.36;293.36;277.56;274.5913991737795;276.96000000000004;276.26000000000005;271.46000000000004;276.86;351.16;295.66;271.26000000000005;275.56;298.56;289.56;298.46000000000004;330.96000000000004;277.06;276.96000000000004;312.86;335.26000000000005;271.16;241.71165711629368;268.7936212382143;274.5913991737795;292.26000000000005;6450000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3100000.0;6470000.0;0.0;0.0;0.1585;0.042666666666666665;0.0005;0.0005;0.0;7690.06982421875;3212.67016601562;2374.404296875;16100.2900390625;482275.0320440741;482195.8172676856;260080.981186958;260495.1471770827;252768.43324416413;430014.67791919125;433182.4302400453;437460.313363465;472915.8103579757;531247.5305483975;470113.00592600234;437142.86386454466;443706.70053249894;465762.9190754383;454275.5563783949;395682.44804992276;474664.44768664095;433366.6693374496;433182.4302400453;166846.47414792277;260496.36997498586;467320.024447796;202354.545005529;260080.981186958;274.13122189442385;1272017.0507337728;576145.6492280657;137334.83118219004;371003.5697739348;0;9;11;3;16;22;2;6;61;79;776439198724.4836;299120181485.01245;653807679629.6918;37264.26428473285;11305.193789536725;-0.0;86.55072452654365;2466048.0353256953;548911.424563257;0.0;396285.55676744966;3.664644124266669;0.3355831814232309
3584;2019-05-12 04:44:41.802;627;628;219;220;200;44;39;32;-18;38;783;225;-20;22;254;164;254;584;195;40;39;-22;656;363;368;137;368;309;658;-1.0;-1.0;1151.0;291.0;0.0;0;0;29;1;0;0;1;0;0;0;1;0;1;1;0;16357.5078125;8011.64013671875;3286.40991210938;2369.48364257812;618.0;198941;397.0;0.0;Calculated values ==>;1557629081.802;335.86;335.96000000000004;295.06;295.16;293.16;277.56;274.69669130483857;277.06;276.36;271.36;276.96000000000004;351.46000000000004;295.66;271.16;275.36;298.56;289.56;298.56;331.56;277.16;277.06;312.86;334.96000000000004;270.96000000000004;241.92719264551067;268.67533136820026;274.69669130483857;292.66;6559999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3090000.0;6580000.0;0.0;0.0;0.19183333333333333;0.0485;0.0;0.0;0.0;8011.64013671875;3286.40991210938;2369.48364257812;16357.5078125;481024.18550130015;480944.52682772186;258633.6673452111;259029.43513859075;251584.10258095493;429947.3805835815;433115.1307267976;437530.6787186241;472882.9073446267;531636.529601254;470249.4304168497;437214.0438153077;443615.8663983838;465618.38118190103;454104.9658933827;275598.3209047114;474237.7052580444;433299.8492016903;433115.1307267976;166846.47414792277;259240.94887492666;466982.34319212293;202611.1926914768;260080.981186958;274.2356252475629;1272287.6270517749;576276.5426080478;137374.37741812208;371057.74773036863;0;9;11;3;16;22;2;6;61;79;776659775900.0233;299202110150.21295;653993444625.1464;45065.38806954109;12822.000799281335;-0.0;0.0;2466734.355891813;549112.5548896402;0.0;396286.27827592875;4.235393903233642;0.39056461697835754
3585;2019-05-12 04:45:41.783;630;630;221;220;198;46;40;32;-19;38;785;226;-21;19;254;164;257;590;195;42;40;-25;662;364;369;131;369;307;664;-2.0;-1.0;687.0;146.0;0.0;17;0;31;1;0;0;1;0;0;0;1;0;1;0;0;17134.78125;8286.744140625;3913.80126953125;2369.92114257812;617.0;198942;397.0;0.0;Calculated values ==>;1557629141.783;336.16;336.16;295.26000000000005;295.16;292.96000000000004;277.76000000000005;274.8017692304317;277.16;276.36;271.26000000000005;276.96000000000004;351.66;295.76000000000005;271.06;275.06;298.56;289.56;298.86;332.16;277.36;277.16;312.86;334.86;270.66;240.61611355647437;268.43790593516167;274.8017692304317;292.66;6620000.0;3640000.0;3690000.0;1310000.0;3690000.0;3070000.0;6640000.000000001;0.0;0.0;0.1145;0.024333333333333332;0.0;0.0;0.0;8286.744140625;3913.80126953125;2369.92114257812;17134.78125;480785.7035487703;480556.5553637431;259088.9121991699;258696.07490039067;250647.07851532634;429879.7862731237;433047.9251940826;437828.56808052456;473663.03176242136;531995.4551614505;470641.7453295792;437514.20447033056;443582.2324138357;465473.56737389497;453933.9225991938;276650.8210275944;474434.44518626516;433417.75616050424;433047.9251940826;166846.47414792277;258822.4845140824;467525.53082582797;202986.5093350856;260080.981186958;274.3859742312076;1272566.641077951;576412.3194672796;137413.8599512006;371117.73048960493;0;9;11;3;16;22;2;6;61;79;776880805884.8265;299282484690.14136;654178186104.9819;26889.415726352763;6437.116189608063;-0.0;0.0;2467333.789375513;549272.9967084016;0.0;396286.27827592875;2.287265942744064;0.2048340006016561
3586;2019-05-12 04:46:41.753;635;634;223;223;197;44;41;34;-22;40;788;227;-23;10;254;161;259;597;196;41;40;-25;668;363;368;136;367;305;670;-2.0;-1.0;705.0;140.0;0.0;23;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16610.3125;8183.81787109375;4222.6806640625;1375.5866699218802;614.0;198943;397.0;0.0;Calculated values ==>;1557629201.753;336.66;336.56;295.46000000000004;295.46000000000004;292.86;277.56;274.69669130483857;277.26000000000005;276.56;270.96000000000004;277.16;351.96000000000004;295.86;270.86;274.16;298.56;289.26000000000005;299.06;332.86;277.26000000000005;277.16;312.86;334.56;270.66;241.71165711629368;268.19934244402924;274.69669130483857;292.76000000000005;6680000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3050000.0;6700000.0;0.0;0.0;0.1175;0.02333333333333333;0.0;0.0;0.0;8183.81787109375;4222.6806640625;1375.5866699218802;16610.3125;480849.24697802943;480470.065634429;259543.22980713073;259543.22980713073;250073.69337512675;429947.3805835815;433484.00545957795;437812.597326149;473208.68934220774;532457.9943734562;471032.2460748457;437656.05685647397;442668.9074931304;465762.9190754383;453676.4608853369;277058.41964354005;474792.7362609998;433484.00545957795;433299.8492016903;166846.47414792277;257567.11924055516;466826.055685987;202744.46677641972;260080.981186958;274.2874089201291;1272847.7095881111;576549.5055234344;137445.0569100371;371185.5006037425;0;9;11;3;16;22;2;6;61;79;777101795334.932;299362544640.17957;654361694305.0695;27620.50533959319;6161.903741223236;-0.0;0.0;2467787.8115932746;549377.9360452922;0.0;396286.27827592875;2.4511827185895645;0.2179513456055208
3587;2019-05-12 04:47:41.804;642;640;223;223;197;43;40;35;-24;41;797;227;-26;3;254;156;261;603;198;43;40;-24;669;362;367;138;367;303;672;-1.0;-1.0;610.0;145.0;0.0;32;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16703.279296875;7880.3134765625;4493.70361328125;1368.55480957031;611.0;198944;397.0;0.0;Calculated values ==>;1557629261.804;337.36;337.16;295.46000000000004;295.46000000000004;292.86;277.46000000000004;274.5913991737795;277.16;276.66;270.76000000000005;277.26000000000005;352.86;295.86;270.56;273.46000000000004;298.56;288.76000000000005;299.26000000000005;333.46000000000004;277.46000000000004;277.16;312.86;334.26000000000005;270.76000000000005;242.14157278889297;267.9596281332873;274.5913991737795;292.96000000000004;6690000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6720000.0;0.0;0.0;0.10166666666666666;0.024166666666666666;0.0;0.0;0.0;7880.3134765625;4493.70361328125;1368.55480957031;16703.279296875;481783.7981599895;481144.26608097175;259432.31978251686;259432.31978251686;249998.22076039668;430014.67791919125;433550.350954743;437953.82195464283;473045.8727645816;533544.2505723257;471301.7307002258;437642.0229114993;442049.80010727816;465762.9190754383;453132.35556440166;278219.182163657;475485.9595882243;434098.11877146957;433550.350954743;166846.47414792277;256311.7953858065;466643.6209507191;202311.81786694605;260080.981186958;274.1145887624836;1273125.5588238044;576683.4870719938;137467.94419332253;371258.19888029684;0;9;11;3;16;22;2;6;61;79;777322482759.4904;299444814510.01495;654544249344.7041;23956.93708224917;6388.018574524515;-0.0;0.0;2468217.9889528127;549482.6076263303;0.0;396286.27827592875;2.2080987371852494;0.20381187836031886
3588;2019-05-12 04:48:41.774;647;644;221;221;198;43;40;35;-26;42;800;227;-27;1;254;153;262;600;196;46;40;-22;665;361;366;139;366;302;667;-2.0;-1.0;564.0;83.0;0.0;42;100;20;1;0;0;1;0;0;0;1;0;0;1;0;16676.990234375;7597.42236328125;4777.4404296875;1358.34826660156;608.0;198945;401.0;0.0;Calculated values ==>;1557629321.774;337.86;337.56000000000006;295.26000000000005;295.26000000000005;292.96000000000004;277.46000000000004;274.4858918419099;277.16;276.66;270.56;277.36;353.16;295.86;270.46000000000004;273.26000000000005;298.56;288.46000000000004;299.36;333.16;277.76000000000005;277.16;313.26000000000005;333.96000000000004;270.96000000000004;242.35481222062532;267.8393353686513;274.4858918419099;292.76000000000005;6650000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;6670000.0;0.0;0.0;0.094;0.013833333333333333;0.0;0.0;0.0;7597.42236328125;4777.4404296875;1358.34826660156;16676.990234375;482976.2369852251;482307.22651342873;258923.37995335952;258923.37995335952;250529.97927392408;430081.6785162784;433799.4536676275;437869.15320432716;473013.37450241524;533930.2854963114;471436.13265005866;437713.4967235476;441962.8318392794;465907.1825204733;452875.0488804389;279593.9537849586;475625.5350693031;434884.3229509934;433799.4536676275;168517.74571465285;255056.51255035817;466701.2384870821;202470.8135230056;260080.981186958;274.1718835362977;1273403.588652241;576812.403713488;137490.65702353866;371335.41978425824;0;9;11;3;16;22;2;6;61;79;777542272809.5952;299527872960.05457;654725658594.7906;22127.443930044225;3655.1875453363914;-0.0;0.0;2468601.8334431774;549566.2591640103;0.0;396286.27827592875;1.8773927935385062;0.15977023919053826
3589;2019-05-12 04:49:41.794;649;647;221;220;194;41;39;35;-27;43;797;226;-28;0;254;152;262;603;198;52;39;-20;663;361;366;140;365;301;664;-2.0;0.0;584.0;153.0;0.0;42;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16055.8447265625;7230.435546875;4749.39111328125;1353.89184570312;597.0;198946;418.0;0.0;Calculated values ==>;1557629381.794;338.06000000000006;337.86;295.26000000000005;295.16;292.56;277.26000000000005;274.4858918419099;277.06;276.66;270.46000000000004;277.46000000000004;352.86;295.76000000000005;270.36;273.16;298.56;288.36;299.36;333.46000000000004;278.36;277.06;314.96000000000004;332.86;271.16;242.56692532238324;267.7187500070086;274.4858918419099;292.96000000000004;6630000.0;3610000.0;3660000.0;1400000.0;3650000.0;3010000.0;6640000.000000001;0.0;0.0;0.09733333333333333;0.025500000000000002;0.0;0.0;0.0;7230.435546875;4749.39111328125;1353.89184570312;16055.8447265625;483494.21721796;483087.81695222104;259088.9121991699;258696.07490039067;249282.4040285854;430081.6785162784;433616.79160117084;437940.2675631159;472980.94656883925;533692.1908335454;471451.41292914946;437785.01000687695;442024.1650760851;466051.1729702569;452731.1775036387;279964.0932058499;476451.655724632;435951.10114504345;433616.79160117084;175620.85347054448;250454.15340279948;466759.1969006248;201988.93693738178;260080.981186958;273.98423303172194;1273676.4532013703;576936.0103845276;137513.26655846767;371414.83651051205;0;9;11;3;16;22;2;6;61;79;777761946009.5254;299611600860.02795;654906618894.7332;22965.929514238123;6751.641629062698;-0.0;0.0;2468977.7368144644;549653.0116482949;0.0;396286.27827592875;2.2287534516527954;0.20921104418936792
3590;2019-05-12 04:50:41.785;650;648;222;221;194;40;41;34;-27;43;793;225;-29;1;254;152;263;605;201;57;41;-17;660;360;365;139;365;300;662;-1.0;-1.0;786.0;151.0;0.0;44;100;11;1;0;0;1;0;0;0;1;0;0;1;0;15842.7021484375;7030.02001953125;4784.31494140625;1357.31665039062;591.0;198947;464.0;0.0;Calculated values ==>;1557629441.785;338.16;337.96000000000004;295.36;295.26000000000005;292.56;277.16;274.38016830617;277.26000000000005;276.56;270.46000000000004;277.46000000000004;352.46000000000004;295.66;270.26000000000005;273.26000000000005;298.56;288.36;299.46000000000004;333.66;278.86;277.26000000000005;319.56;332.26000000000005;271.46000000000004;242.35481222062532;267.5978703862781;274.38016830617;293.26000000000005;6600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;6620000.0;0.0;0.0;0.131;0.025166666666666667;0.0;0.0;0.0;7030.02001953125;4784.31494140625;1357.31665039062;15842.7021484375;483973.6794462524;483458.00762240635;259598.45216900393;259200.76097736217;249357.16685090857;430148.3826014536;434228.3108271235;438165.9764317512;473111.3802909942;533350.4035605799;471466.7988502995;437856.56215164;442379.8145169229;466051.1729702569;452905.4805194307;392190.8337558448;476998.77606229123;437059.3315351043;434228.3108271235;194843.3435325042;247943.99896000302;467197.4603958839;202066.41642352633;260080.981186958;274.009914617646;1273942.2345529224;577054.8296890258;137535.85657365725;371494.27214406757;0;9;11;3;16;22;2;6;61;79;777981213115.1667;299695288305.27277;655086891850.2605;30929.04236107746;6672.4646066376645;-0.0;0.0;2469426.7942126906;549764.8624204535;0.0;396286.27827592875;2.8547298453731047;0.2578141865944496
3591;2019-05-12 04:51:41.765;650;648;225;225;196;39;42;34;-27;43;789;226;-28;2;254;153;263;603;202;62;42;-14;662;358;363;140;362;301;664;-2.0;-1.0;524.0;0.0;0.0;40;100;10;1;0;0;1;0;0;0;1;0;0;1;0;15759.9345703125;6901.71044921875;4696.166015625;1351.36499023438;586.0;198948;517.0;0.0;Calculated values ==>;1557629501.765;338.16;337.96000000000004;295.66;295.66;292.76000000000005;277.06;274.1680685717883;277.36;276.56;270.46000000000004;277.46000000000004;352.06000000000006;295.76000000000005;270.36;273.36;298.56;288.46000000000004;299.46000000000004;333.46000000000004;279.36;277.36;324.86;331.76000000000005;271.76000000000005;242.56692532238324;267.7187500070086;274.1680685717883;293.36;6620000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3010000.0;6640000.000000001;0.0;0.0;0.08733333333333333;0.0;0.0;0.0;0.0;6901.71044921875;4696.166015625;1351.36499023438;15759.9345703125;483752.3231284804;483235.5232994095;260689.80993674006;260689.80993674006;249961.56701061997;430280.9020939914;434896.4795471851;437940.2675631159;472980.94656883925;532860.189104595;471451.41292914946;437785.01000687695;442319.071281641;466481.5206930663;453395.3457919151;390440.0388407291;476451.655724632;438373.2260056987;434896.4795471851;216997.06728235667;245852.32104278926;467355.35839533625;202496.42290420205;260080.981186958;274.1680685717883;1274205.5020738938;577170.8887437176;137558.42139655395;371573.2498173986;0;9;11;3;16;22;2;6;61;79;778199540315.2362;299778960405.2994;655267131750.3179;20562.09576687848;0.0;-0.0;0.0;2469855.743999621;549820.4477575693;0.0;396286.27827592875;1.5878996339831872;0.11748655172176543
3592;2019-05-12 04:52:41.756;650;647;228;227;198;38;43;33;-26;43;785;227;-28;3;253;155;263;600;201;68;43;-12;654;357;362;139;362;302;656;84.0;0.0;686.0;66.0;0.0;37;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15534.27734375;6770.6767578125;4513.974609375;1351.4609375;579.0;198949;557.0;0.0;Calculated values ==>;1557629561.756;338.16;337.86;295.96000000000004;295.86;292.96000000000004;276.96000000000004;274.0616903277293;277.46000000000004;276.46000000000004;270.56;277.46000000000004;351.66;295.86;270.36;273.46000000000004;298.46000000000004;288.66;299.46000000000004;333.16;279.96000000000004;277.46000000000004;328.86;331.06;271.96000000000004;242.35481222062532;267.8393353686513;274.0616903277293;293.26000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6559999.999999999;0.014;0.0;0.11433333333333334;0.011000000000000001;0.0;0.014;0.0;6770.6767578125;4513.974609375;1351.4609375;15534.27734375;484635.2719462447;483976.66399139096;262443.0111841543;262018.01002154054;250966.0658360573;430346.717906069;435315.5984456732;437869.15320432716;473111.3802909942;532369.3337608792;471436.13265005866;437557.52604302316;442258.39573455596;466351.3762726499;453851.92248961725;396700.8234631312;476950.9289235667;439603.98589291424;435315.5984456732;233722.59852315116;242924.1476594651;467693.11601967004;201806.7252165911;201806.7252165911;273.8951120946146;1274466.248055139;577284.8082131726;137580.9415673957;371649.9894765173;0;9;11;3;16;22;2;6;61;79;778417007690.008;299862647850.21155;655448004615.128;26989.804266597825;2924.750298833869;-0.0;3269.1242252071493;2470251.9503929424;549844.8170207627;0.0;396313.51689137163;2.626098754941344;0.1909670613797633
3593;2019-05-12 04:53:41.786;647;644;228;227;201;38;45;32;-26;43;782;228;-27;4;253;157;262;591;201;72;45;-9;648;357;362;139;362;302;650;224.0;-1.0;693.0;53.0;0.0;37;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15485.2373046875;6655.2333984375;4461.4130859375;1363.47229003906;572.0;198950;581.0;0.0;Calculated values ==>;1557629621.786;337.86;337.56000000000006;295.96000000000004;295.86;293.26000000000005;276.96000000000004;274.0616903277293;277.66;276.36;270.56;277.46000000000004;351.36;295.96000000000004;270.46000000000004;273.56;298.46000000000004;288.86;299.36;332.26000000000005;280.36;277.66;331.26000000000005;330.36;272.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;293.26000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6500000.0;0.037333333333333336;0.0;0.11549999999999999;0.008833333333333334;0.0;0.037333333333333336;0.0;6655.2333984375;4461.4130859375;1363.47229003906;15485.2373046875;484858.8457377592;484202.47361656354;262850.4064944181;262417.0353550218;252276.9026002233;430346.717906069;435668.7067053961;437869.15320432716;473111.3802909942;532056.9234048271;471555.1615254413;437713.4967235476;442405.8132597088;466351.3762726499;454135.31371311087;399866.31797453936;476296.40335222933;440267.06782150705;435668.7067053961;243760.74795305103;239996.17471937067;467990.2428578861;201954.66819649542;201954.66819649542;273.95277628684613;1274724.8732583972;577396.746739047;137603.5773231695;371724.8217713913;0;9;11;3;16;22;2;6;61;79;778634316289.9045;299946089550.17175;655629295215.0416;27248.123018404563;2349.9809095089518;-0.0;8725.324104332294;2470704.159111466;549888.7950921913;0.0;396413.5206042715;3.070758277622649;0.17854803630984178
3594;2019-05-12 04:54:41.807;643;640;228;228;201;37;47;32;-25;42;780;228;-26;5;253;159;260;583;201;78;47;-6;646;355;361;138;360;303;648;-2.0;-1.0;833.0;68.0;0.0;26;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15332.29296875;6586.8818359375;4056.97290039062;1364.62255859375;564.0;198951;595.0;0.0;Calculated values ==>;1557629681.807;337.46000000000004;337.16;295.96000000000004;295.96000000000004;293.26000000000005;276.86;273.8482719121499;277.86;276.36;270.66;277.36;351.16;295.96000000000004;270.56;273.66;298.46000000000004;289.06;299.16;331.46000000000004;280.96000000000004;277.86;332.66;329.56;272.56;242.14157278889297;267.9596281332873;273.8482719121499;293.26000000000005;6459999.999999999;3550000.0;3610000.0;1380000.0;3600000.0;3030000.0;6480000.0;0.0;0.0;0.13883333333333334;0.011333333333333334;0.0;0.0;0.0;6586.8818359375;4056.97290039062;1364.62255859375;15332.29296875;484498.96264167153;483841.2133112585;262989.9679547545;262989.9679547545;252363.89873708025;430477.46260093397;436256.0551253566;437798.07955487026;473143.7464358393;531773.6079719749;471420.95823879476;437642.0229114993;442345.5325163701;466637.4274074692;454757.1120109396;399826.8304258353;475312.29326516745;441463.73940184334;436256.0551253566;249617.41799618208;236650.15891445865;468425.1277242677;201353.62599319764;201954.66819649542;273.70924648168426;1274981.7758947473;577507.1363220012;137626.31940381674;371795.83316646155;0;9;11;3;16;22;2;6;61;79;778851292204.5736;300029218635.0449;655810858739.7646;32826.37163614555;3026.810352952128;-0.0;0.0;2471204.955116766;549933.6173682846;0.0;396486.25708722527;2.9856559752383616;0.24351652592928655
3595;2019-05-12 04:55:41.787;639;637;228;228;203;37;49;32;-25;42;780;227;-26;5;253;161;259;579;201;82;49;-4;641;357;362;138;362;303;643;244.0;-1.0;863.0;81.0;8.0;27;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15171.5166015625;6486.8076171875;4112.36669921875;1366.1318359375;556.0;198952;603.0;0.0;Calculated values ==>;1557629741.787;337.06;336.86;295.96000000000004;295.96000000000004;293.46000000000004;276.86;274.0616903277293;278.06;276.36;270.66;277.36;351.16;295.86;270.56;273.66;298.46000000000004;289.26000000000005;299.06;331.06;281.36;278.06;333.46000000000004;328.76000000000005;272.76000000000005;242.14157278889297;267.9596281332873;274.0616903277293;293.26000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6430000.0;0.04066666666666666;0.0;0.14383333333333334;0.013500000000000002;0.0013333333333333333;0.041999999999999996;0.0;6486.8076171875;4112.36669921875;1366.1318359375;15171.5166015625;484471.5467098116;483959.9762072469;263347.68806084496;263347.68806084496;253313.65723673347;430346.717906069;436369.3260602679;437798.07955487026;473143.7464358393;531773.6079719749;471301.7307002258;437642.0229114993;442345.5325163701;466351.3762726499;454700.04539168015;402128.0525578172;475310.0076278164;441900.3260764663;436369.3260602679;252964.46457616048;233304.39079467155;468622.6396700515;201926.22564273642;203876.1133385494;273.9416944017548;1275235.8895751098;577616.0474183412;137649.0681050162;371863.8883038699;0;9;11;3;16;22;2;6;61;79;779068119904.6426;300111991035.0712;655992598139.8224;33926.23498769525;3600.4015893687542;-0.0;9764.714934312178;2471761.041414901;549988.8257255661;0.0;396567.6025874956;3.95237287782334;0.24313227397746592
3596;2019-05-12 04:56:41.778;635;633;227;227;203;37;51;32;-24;41;780;227;-26;6;253;163;257;576;200;85;51;-1;644;356;361;137;361;303;646;85.0;0.0;857.0;86.0;0.0;23;100;7;1;0;0;1;0;0;0;1;0;0;1;0;15091.2353515625;6503.05078125;3991.39086914062;1370.83728027344;544.0;198953;607.0;0.0;Calculated values ==>;1557629801.778;336.66;336.46000000000004;295.86;295.86;293.46000000000004;276.86;273.955091788801;278.26000000000005;276.36;270.76000000000005;277.26000000000005;351.16;295.86;270.56;273.76000000000005;298.46000000000004;289.46000000000004;298.86;330.76000000000005;281.66;278.26000000000005;333.86;327.56;273.06;241.92719264551067;267.9596281332873;273.955091788801;293.16;6440000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6459999.999999999;0.014166666666666666;0.0;0.14283333333333334;0.014333333333333333;0.0;0.014166666666666666;0.0;6503.05078125;3991.39086914062;1370.83728027344;15091.2353515625;483557.6811807296;483042.0210619432;262692.14303226426;262692.14303226426;253176.54244281736;430412.23801567365;436949.6230331232;437953.82195464283;473176.1828425327;531773.6079719749;471301.7307002258;437642.0229114993;442493.0341924577;466494.5354798314;455149.7080012845;399155.9711211383;474478.94415556715;442592.00508711144;436949.6230331232;254638.09398592086;228286.1864045524;469055.6303606666;201627.54333197282;201627.54333197282;273.8207059058354;1275488.0413470168;577724.2800013217;137671.87275983993;371931.40948744013;0;9;11;3;16;22;2;6;61;79;779284987370.277;300194478660.3125;656174370870.3541;33755.270129938035;3833.1359140779437;-0.0;3333.729462432964;2472324.9693573164;550050.7625796875;0.0;396676.73991806555;3.4488978932211816;0.25681735227721036
3597;2019-05-12 04:57:44.788;632;630;228;228;203;37;53;31;-24;41;781;226;-25;6;253;165;257;579;200;90;53;0;644;354;359;137;359;304;647;159.0;-1.0;613.0;0.0;2.0;11;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14767.7177734375;6532.16796875;3607.00439453125;1378.5498046875;525.0;198954;608.0;0.0;Calculated values ==>;1557629864.788;336.36;336.16;295.96000000000004;295.96000000000004;293.46000000000004;276.86;273.7412296467126;278.46000000000004;276.26000000000005;270.76000000000005;277.26000000000005;351.26;295.76000000000005;270.66;273.76000000000005;298.46000000000004;289.66;298.86;331.06;282.16;278.46000000000004;333.96000000000004;325.66;273.16;241.92719264551067;268.0796299477929;273.7412296467126;293.16;6440000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6470000.0;0.026500000000000003;0.0;0.10216666666666667;0.0;0.0003333333333333333;0.026833333333333338;0.0;6532.16796875;3607.00439453125;1378.5498046875;14767.7177734375;483120.01162051415;482489.81476853474;263060.4880421809;263060.4880421809;253131.24443301652;430542.39183029096;437752.5954410684;437727.04723144654;473176.1828425327;531802.8519403378;471047.6080263066;437570.5891863215;442285.3213856606;466780.0534477276;455763.57488601323;399155.9711211383;474818.7988268283;443796.41213842004;437752.5954410684;255056.51255035817;220341.7376933702;469154.1284428507;201446.94854128102;202212.33412514313;273.7412296467126;1275749.3486575892;577838.3562698374;137695.93371542287;371997.905999314;0;9;11;3;16;22;2;6;61;79;779511823370.2427;300280802360.29944;656365606220.3252;24139.950082845244;0.0;-0.0;6320.330345310663;2472831.6329441294;550084.3078427305;0.0;396761.2263497869;2.644644486465143;0.14255011384256078
3598;2019-05-12 04:58:41.799;630;627;227;228;203;37;55;31;-23;41;781;226;-24;6;253;165;256;577;200;94;55;2;641;355;360;137;360;305;643;252.0;-1.0;735.0;0.0;9.0;12;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14909.8759765625;6560.85595703125;3605.71533203125;1380.9401855468802;507.0;198955;607.0;0.0;Calculated values ==>;1557629921.799;336.16;335.86;295.86;295.96000000000004;293.46000000000004;276.86;273.8482719121499;278.66;276.26000000000005;270.86;277.26000000000005;351.26;295.76000000000005;270.76000000000005;273.76000000000005;298.46000000000004;289.66;298.76000000000005;330.86;282.56;278.66;333.86;323.86;273.36;241.92719264551067;268.19934244402924;273.8482719121499;293.16;6409999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6430000.0;0.042;0.0;0.1225;0.0;0.0015;0.043500000000000004;0.0;6560.85595703125;3605.71533203125;1380.9401855468802;14909.8759765625;483164.41378048883;482500.9894533606;262903.5769357004;263347.68806084496;253313.65723673347;430477.46260093397;437864.61894757615;437656.05685647397;473176.1828425327;531727.8354950516;470912.55056296923;437499.1961693786;442076.7812560851;466637.4274074692;455596.8419422081;400363.0647587297;475002.9337749686;444222.35671622586;437864.61894757615;254638.09398592086;212816.51262364245;469351.06416570285;201709.7481601087;203819.88018685323;273.8482719121499;1275984.3416152068;577942.0293789983;137717.78389370162;372055.01771650004;0;9;11;3;16;22;2;6;61;79;779716777914.9479;300358907430.1871;656539204715.0754;28903.422815304744;0.0;-0.0;10180.946136091448;2473251.6406841218;550084.3078427305;0.0;396891.88666536025;3.3846572949795064;0.16570713712705334
3599;2019-05-12 04:59:41.829;628;625;226;227;203;37;57;31;-22;40;782;226;-24;7;253;166;256;577;199;97;57;4;641;356;361;138;361;306;643;247.0;-1.0;1261.0;134.0;8.0;7;100;11;1;0;0;1;0;0;0;1;0;0;1;0;14968.052734375;6695.11767578125;3418.47680664062;1379.47509765625;492.0;198956;605.0;0.0;Calculated values ==>;1557629981.829;335.96000000000004;335.66;295.76000000000005;295.86;293.46000000000004;276.86;273.955091788801;278.86;276.26000000000005;270.96000000000004;277.16;351.36;295.76000000000005;270.76000000000005;273.86;298.46000000000004;289.76000000000005;298.76000000000005;330.86;282.86;278.86;333.66;322.36;273.56;242.14157278889297;268.3187672390254;273.955091788801;293.06;6409999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6430000.0;0.04116666666666667;0.0;0.21016666666666667;0.022333333333333334;0.0013333333333333333;0.0425;0.0;6695.11767578125;3418.47680664062;1379.47509765625;14968.052734375;482872.59559926443;482207.6910840413;262464.0433640166;262903.5769357004;253313.65723673347;430412.23801567365;437977.1081470654;437585.1090581189;472947.9820155742;531757.1752841944;470777.26336559723;437270.2536001789;442016.3825157325;466494.5354798314;455569.43109120143;400363.0647587297;475002.9337749686;444491.22601722035;437977.1081470654;253801.27034056993;206546.2383541025;469411.85696526687;201683.6834424598;203590.51826352824;273.8426121551919;1276233.4488457155;578052.5510591093;137740.79885611436;372113.5819184283;0;9;11;3;16;22;2;6;61;79;779933186064.8447;300441448680.1477;656722596364.988;49578.61628355769;5979.262542009358;-0.0;9961.43007005033;2473905.9846847965;550134.1599441508;0.0;397059.82372689893;5.700766748092031;0.3836037911343197
3600;2019-05-12 05:00:41.809;627;624;225;226;203;38;59;31;-21;40;782;226;-23;5;254;167;256;579;200;100;58;5;649;356;361;138;361;306;652;275.0;0.0;1383.0;128.0;0.0;6;100;15;1;0;0;1;0;0;0;1;0;0;1;0;15175.12890625;7017.6748046875;3457.4853515625;1378.79833984375;486.0;198957;602.0;0.0;Calculated values ==>;1557630041.809;335.86;335.56;295.66;295.76000000000005;293.46000000000004;276.96000000000004;273.955091788801;279.06;276.26000000000005;271.06;277.16;351.36;295.76000000000005;270.86;273.66;298.56;289.86;298.76000000000005;331.06;283.16;278.96000000000004;333.36;321.76000000000005;273.66;242.14157278889297;268.3187672390254;273.955091788801;293.16;6490000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6520000.0;0.04583333333333333;0.0;0.2305;0.021333333333333333;0.0;0.04583333333333333;0.0;7017.6748046875;3457.4853515625;1378.79833984375;15175.12890625;481821.7680210277;481035.4697687977;261433.19184395173;261855.78687403907;252907.72155510655;430412.23801567365;438316.31352762313;437742.05038880615;472947.9820155742;531757.1752841944;470777.26336559723;437427.84448784514;441718.17312246026;466624.4334453391;455709.01711372373;395033.4222548889;474201.52040037944;444959.55641343363;438146.9115166479;252546.06836287308;204038.30555042345;469510.4172373617;201725.893587107;201725.893587107;273.85907765397917;1276484.5582950737;578166.786238726;137763.77680623016;372170.86250320333;0;9;11;3;16;22;2;6;61;79;780149713864.9136;300524221080.174;656906135165.0464;54401.72414279165;5712.736504538767;-0.0;10835.963321770623;2474772.198687679;550231.5607917946;0.0;397233.0775680153;5.9853781327546765;0.3985062969723321
3601;2019-05-12 05:01:41.760;628;624;224;225;203;39;60;33;-21;40;781;226;-22;5;254;169;257;584;201;101;60;7;661;357;362;138;361;307;663;93.0;0.0;1085.0;26.0;0.0;10;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15732.0556640625;7434.3310546875;3681.45166015625;1387.69921875;489.0;198958;599.0;0.0;Calculated values ==>;1557630101.76;335.96000000000004;335.56;295.56;295.66;293.46000000000004;277.06;274.0616903277293;279.16;276.46000000000004;271.06;277.16;351.26;295.76000000000005;270.96000000000004;273.66;298.56;290.06;298.86;331.56;283.26000000000005;279.16;333.06;322.06;273.86;242.14157278889297;268.43790593516167;274.0616903277293;293.26000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3070000.0;6630000.0;0.015500000000000002;0.0;0.18083333333333332;0.004333333333333333;0.0;0.015500000000000002;0.0;7434.3310546875;3681.45166015625;1387.69921875;15732.0556640625;480600.8656605338;479769.4729988578;260343.80892348205;260749.73425846652;252432.50696358914;430346.717906069;438259.8388448866;437514.20447033056;472947.9820155742;531577.6874793656;470641.7453295792;437356.53477473935;441507.3586842071;466624.4334453391;455821.5469402733;276799.7350364308;473618.10497822886;444916.35920612566;438259.8388448866;251290.9062238717;205292.2597576877;469707.477533517;202164.5052506825;202164.5052506825;274.0344709500904;1276741.9078258248;578287.121266909;137786.81212498943;372230.30506051064;0;9;11;3;16;22;2;6;61;79;780366436729.824;300606953460.1398;657089884979.9703;42559.07060888635;1159.3528798922825;-0.0;3659.4776707101637;2475579.5454382007;550288.7814349218;0.0;397353.77426004043;3.7891765998554487;0.26037888645035917
3602;2019-05-12 05:02:41.790;631;626;225;225;200;39;61;32;-22;41;780;226;-23;4;254;169;259;591;201;104;61;8;669;356;362;139;361;305;671;263.0;1.0;1232.0;74.0;0.0;9;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15769.37890625;7519.09765625;3729.7900390625;1375.3234863281198;486.0;198959;595.0;0.0;Calculated values ==>;1557630161.79;336.26000000000005;335.76000000000005;295.66;295.66;293.16;277.06;273.955091788801;279.26000000000005;276.36;270.96000000000004;277.26000000000005;351.16;295.76000000000005;270.86;273.56;298.56;290.06;299.06;332.26000000000005;283.56;279.26000000000005;332.66;321.76000000000005;273.96000000000004;242.35481222062532;268.19934244402924;273.955091788801;293.26000000000005;6690000.000000001;3560000.0;3620000.0000000005;1390000.0;3610000.0;3050000.0;6709999.999999999;0.04383333333333333;0.00016666666666666666;0.20533333333333334;0.012333333333333333;0.0;0.04383333333333333;0.0;7519.09765625;3729.7900390625;1375.3234863281198;15769.37890625;480132.6150847801;479144.05443095375;260279.82558724357;260279.82558724357;251060.6819693662;430412.23801567365;438429.2166670595;437812.597326149;472915.35137376806;531623.4926563593;470912.55056296923;437656.05685647397;441779.2354426769;466624.4334453391;455987.71266879217;276913.57974070194;473727.3517262414;445383.06367426197;438429.2166670595;249617.41799618208;204038.30555042345;469670.3247129736;201819.211028099;201819.211028099;273.8954634746925;1277004.5510364296;578411.795478727;137809.84882678205;372292.09628814843;0;9;11;3;16;22;2;6;61;79;780583745329.7205;300690095010.10016;657273576779.8828;48457.3086531996;3303.49706878012;0.0;10371.405247174434;2476338.3944999366;550325.9904463511;0.0;397470.75674631255;4.921670754329029;0.3102958244050082
3603;2019-05-12 05:03:41.781;637;630;225;224;201;41;45;33;-23;41;778;226;-24;4;254;168;261;594;203;104;46;9;666;358;363;139;363;305;669;-2.0;-1.0;1102.0;95.0;0.0;22;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16042.1689453125;7541.642578125;4154.84033203125;1374.07067871094;482.0;198960;593.0;0.0;Calculated values ==>;1557630221.781;336.86;336.16;295.66;295.56;293.26000000000005;277.26000000000005;274.1680685717883;277.66;276.46000000000004;270.86;277.26000000000005;350.96000000000004;295.76000000000005;270.76000000000005;273.56;298.56;289.96000000000004;299.26000000000005;332.56;283.56;277.76000000000005;332.46000000000004;321.36;274.06;242.35481222062532;268.19934244402924;274.1680685717883;293.46000000000004;6659999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6690000.000000001;0.0;0.0;0.18366666666666667;0.01583333333333333;0.0;0.0;0.0;7541.642578125;4154.84033203125;1374.07067871094;16042.1689453125;481376.6078420333;479981.66237039864;260395.31221357334;259995.73986415015;251485.38112087522;430280.9020939914;435429.60780573246;437656.05685647397;472915.35137376806;531414.780835583;470912.55056296923;437499.1961693786;441779.2354426769;466338.3406344101;455514.98661037174;278706.420795941;474445.62896507414;445185.2543446536;435606.35181711527;248780.69988749037;202366.40377179522;469768.9665190196;202246.70982049184;201819.211028099;274.0710128851008;1277269.607503813;578537.2828212898;137832.7570080573;372357.791685384;0;9;11;3;16;22;2;6;61;79;780801212704.4923;300773482500.0127;657456549329.6908;43236.85007227538;4235.769064393356;-0.0;0.0;2477102.3978708154;550388.808239979;0.0;397557.1721590251;3.632028193289641;0.30055683944597894
