;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3604;2019-05-12 05:04:41.781;642;635;224;224;199;41;47;34;-23;41;775;227;-25;4;254;166;262;597;201;107;47;10;663;359;364;140;364;304;666;-1.0;-1.0;1086.0;151.0;0.0;23;100;19;1;0;0;1;0;0;0;1;0;0;1;0;15920.822265625;7508.9775390625;4140.74169921875;1373.48876953125;478.0;198961;591.0;0.0;Calculated values ==>;1557630281.781;337.36;336.66;295.56;295.56;293.06;277.26000000000005;274.27422755570615;277.86;276.56;270.86;277.26000000000005;350.66;295.86;270.66;273.56;298.56;289.76000000000005;299.36;332.86;283.86;277.86;332.26000000000005;320.96000000000004;274.16;242.56692532238324;268.0796299477929;274.27422755570615;293.26000000000005;6630000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6659999.999999999;0.0;0.0;0.181;0.025166666666666667;0.0;0.0;0.0;7508.9775390625;4140.74169921875;1373.48876953125;15920.822265625;482459.7187471062;481077.3984549704;260168.30583895138;260168.30583895138;250913.0245932353;430214.79039162316;435544.0976640484;437883.18805776763;472784.61766108364;531177.0275974341;471167.1022015707;437570.5891863215;441988.93246200663;466194.8918654774;455066.4648223092;279964.0932058499;475280.8787690455;445454.29801469087;435544.0976640484;247943.99896000302;200694.54348549087;469732.021654708;202385.45222092365;201819.211028099;274.1295381472035;1277535.9657639042;578662.7046555998;137855.65333679263;372426.9215356444;0;9;11;3;16;22;2;6;61;79;781019312704.4923;300857182500.0127;657639249329.6908;42625.09018646876;6728.221997416907;-0.0;0.0;2477817.9140396384;550480.1748321607;0.0;397557.1721590251;3.7896432395366086;0.3275905829135364
3605;2019-05-12 05:05:41.772;645;637;223;223;200;41;43;34;-24;41;771;226;-25;5;255;161;262;592;199;108;43;11;659;358;364;140;363;304;661;-1.0;1.0;801.0;61.0;0.0;27;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15581.583984375;7311.74951171875;4215.76904296875;1368.85815429688;475.0;198962;589.0;0.0;Calculated values ==>;1557630341.772;337.66;336.86;295.46000000000004;295.46000000000004;293.16;277.26000000000005;274.1680685717883;277.46000000000004;276.56;270.76000000000005;277.26000000000005;350.26;295.76000000000005;270.66;273.66;298.66;289.26000000000005;299.36;332.36;283.96000000000004;277.46000000000004;332.06;320.66;274.26000000000005;242.56692532238324;268.0796299477929;274.1680685717883;293.06;6590000.000000001;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3040000.0;6609999.999999999;0.0;0.00016666666666666666;0.1335;0.010166666666666666;0.0;0.0;0.0;7311.74951171875;4215.76904296875;1368.85815429688;15581.583984375;483350.1265356077;481943.1400559528;260057.5984362626;260057.5984362626;251460.91795941058;430280.9020939914;434832.48858899495;437727.04723144654;472784.61766108364;530759.6363116737;471047.6080263066;437570.5891863215;442137.2501143532;466468.62817080156;454530.5711204003;392131.04287269;475113.78650155064;445609.60758162086;434832.48858899495;247107.31509690773;199440.67485045042;469830.78476507135;202287.39296608517;201819.211028099;274.0868358852462;1277798.4464387475;578786.1921888087;137878.5027999577;372496.5486797278;0;9;11;3;16;22;2;6;61;79;781237679945.1311;300941169900.25836;657821621970.2242;31431.193844425747;2720.0244832896924;0.0;0.0;2478434.9571713456;550558.8984094221;0.0;397557.1721590251;2.6481250585618885;0.2128448837787989
3606;2019-05-12 05:06:41.802;645;639;224;223;197;39;49;34;-25;42;767;226;-26;4;254;159;262;594;200;113;48;11;672;357;362;141;361;303;675;94.0;134.0;711.0;80.0;0.0;19;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15478.7822265625;7366.1171875;4128.23681640625;1359.97729492188;472.0;198963;587.0;0.0;Calculated values ==>;1557630401.802;337.66;337.06;295.56;295.46000000000004;292.86;277.06;274.0616903277293;278.06;276.56;270.66;277.36;349.86;295.76000000000005;270.56;273.56;298.56;289.06;299.36;332.56;284.46000000000004;277.96000000000004;331.86;320.36;274.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;293.16;6720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3030000.0;6750000.0;0.015666666666666666;0.022333333333333334;0.11850000000000001;0.013333333333333334;0.0;0.015666666666666666;0.0;7366.1171875;4128.23681640625;1359.97729492188;15478.7822265625;481893.46964361146;480651.8710050433;259659.00246271258;259268.14433314314;249886.04579041246;430346.717906069;436369.3260602679;437798.07955487026;472751.9947874012;530417.9335295041;471182.43685157836;437642.0229114993;442197.7884769968;466624.4334453391;454418.0184064888;278417.3759908191;473705.9550753995;446768.8978075913;436194.857971995;246270.64818160105;198186.82848740023;469695.1433260035;201958.15736638938;201958.15736638938;273.9541356094764;1278057.4122419078;578908.5689023552;137901.25446550472;372566.1168285472;0;9;11;3;16;22;2;6;61;79;781455588845.0272;301025512050.21814;658003813020.1375;27947.030779334986;3569.8264794615225;0.0;3669.7083094878217;2478930.0231189104;550611.3400417991;0.0;397587.76835204085;2.7373314683037715;0.2000062932130296
3607;2019-05-12 05:07:41.763;648;642;225;225;198;38;51;33;-25;42;763;226;-27;5;254;159;264;601;201;116;51;12;670;357;362;141;362;302;673;288.0;-1.0;909.0;148.0;0.0;19;100;12;1;0;0;1;0;0;0;1;0;0;1;0;15173.49609375;7166.65283203125;4126.5751953125;1366.40197753906;470.0;198964;587.0;0.0;Calculated values ==>;1557630461.763;337.96000000000004;337.36;295.66;295.66;292.96000000000004;276.96000000000004;274.0616903277293;278.26000000000005;276.46000000000004;270.66;277.36;349.46000000000004;295.76000000000005;270.46000000000004;273.66;298.56;289.06;299.56;333.26000000000005;284.76000000000005;278.26000000000005;331.86;320.16;274.36;242.77792619122317;267.8393353686513;274.0616903277293;293.26000000000005;6700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6730000.0;0.048;0.0;0.1515;0.024666666666666667;0.0;0.048;0.0;7166.65283203125;4126.5751953125;1366.40197753906;15173.49609375;482565.53548741015;481330.9942484757;260165.61229647527;260165.61229647527;250299.72540416676;430346.717906069;436716.91860004765;438024.4983934438;472751.9947874012;530076.5401052948;471317.03812620445;437713.4967235476;442552.9904358224;466481.5206930663;454418.0184064888;280151.6758509728;475052.16790148045;447226.26867977355;436716.91860004765;246270.64818160105;197350.94305643384;469794.0480163998;201908.9988165653;201908.9988165653;273.934981440813;1278312.6818612567;579029.5965999444;137923.95952487452;372634.8622150404;0;9;11;3;16;22;2;6;61;79;781672647664.903;301110057060.16974;658185195045.0336;35771.49818589709;6607.831213595917;-0.0;11270.780149607153;2479460.6657179515;550696.0987268803;0.0;397712.1914948162;4.237889221755087;0.27801790946889743
3608;2019-05-12 05:08:41.803;651;644;225;225;200;39;53;33;-25;42;759;226;-26;6;255;161;264;599;201;118;53;12;667;357;362;142;362;303;670;255.0;-1.0;492.0;77.0;0.0;21;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15238.7080078125;7111.19970703125;4084.92797851562;1366.29138183594;468.0;198965;585.0;0.0;Calculated values ==>;1557630521.803;338.26;337.56000000000006;295.66;295.66;293.16;277.06;274.0616903277293;278.46000000000004;276.46000000000004;270.66;277.36;349.06000000000006;295.76000000000005;270.56;273.76000000000005;298.66;289.26000000000005;299.56;333.06;284.96000000000004;278.46000000000004;331.66;319.96000000000004;274.36;242.98782864720522;267.9596281332873;274.0616903277293;293.26000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6700000.0;0.042499999999999996;0.0;0.082;0.012833333333333334;0.0;0.042499999999999996;0.0;7111.19970703125;4084.92797851562;1366.29138183594;15238.7080078125;483344.96883483283;481969.55877560854;260337.40779075283;260337.40779075283;251100.01003180305;430346.717906069;437062.7516608749;437798.07955487026;472620.9849758201;529582.9255284944;471182.43685157836;437642.0229114993;442493.0341924577;466611.5614006405;454700.04539168015;280716.1192027727;475105.23072754923;447529.95785919396;437062.7516608749;245433.99809710225;196515.0671798046;469658.33171380573;201957.63304215507;201957.63304215507;273.9539313434136;1278566.2858519647;579148.6580257639;137946.74715115127;372703.33702757425;0;9;11;3;16;22;2;6;61;79;781889992464.7649;301195013660.1158;658366816044.9182;19338.916614042646;3435.492299619517;-0.0;9991.967541295593;2479920.225343297;550779.8488856789;0.0;397889.49918517045;2.6082855761461343;0.14352904077316178
3609;2019-05-12 05:09:41.804;652;646;226;225;199;38;56;33;-24;41;756;227;-26;6;254;162;265;602;202;122;55;13;669;357;362;142;362;304;672;265.0;-2.0;958.0;175.0;0.0;20;100;13;1;0;0;1;0;0;0;1;0;0;1;0;15193.28125;7206.6142578125;4088.79858398438;1368.92749023438;466.0;198966;584.0;0.0;Calculated values ==>;1557630581.804;338.36;337.76;295.76000000000005;295.66;293.06;276.96000000000004;274.0616903277293;278.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;348.76;295.86;270.56;273.76000000000005;298.56;289.36;299.66;333.36;285.36;278.66;331.56;319.76000000000005;274.46000000000004;242.98782864720522;268.0796299477929;274.0616903277293;293.36;6690000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6720000.0;0.04416666666666667;0.0;0.15966666666666668;0.029166666666666667;0.0;0.04416666666666667;0.0;7206.6142578125;4088.79858398438;1368.92749023438;15193.28125;483270.5976798541;482042.89998322725;260622.07357260946;260222.5616984243;250678.82739860244;430346.717906069;437578.2834772544;437727.04723144654;472522.5091947854;529193.1324091097;471167.1022015707;437413.810930519;442285.3213856606;466481.5206930663;454840.80745482986;281093.3879830778;475330.02983537555;448134.4637879286;437406.86254204705;245015.67932991832;195679.20071851107;469757.3781218893;201888.34705830432;201888.34705830432;273.9269328701176;1278819.8899888054;579267.9751305787;137969.54102161582;372771.4525507526;0;9;11;3;16;22;2;6;61;79;782107196084.5026;301280215080.0129;658548919079.6982;37655.57912764505;7812.846739354562;-0.0;10402.067767198638;2480395.187389806;550873.5866064931;0.0;398059.4523117075;4.411638677530474;0.3077804232057398
3610;2019-05-12 05:10:41.784;654;647;227;226;200;39;57;33;-24;41;754;227;-25;7;255;162;265;602;200;124;57;13;662;358;363;143;363;304;665;291.0;0.0;1042.0;228.0;0.0;20;100;13;1;0;0;1;0;0;0;1;0;0;1;0;15197.009765625;7108.03173828125;4079.62817382812;1360.25939941406;470.0;198967;582.0;0.0;Calculated values ==>;1557630641.784;338.56000000000006;337.86;295.86;295.76000000000005;293.16;277.06;274.1680685717883;278.86;276.46000000000004;270.76000000000005;277.26000000000005;348.56000000000006;295.86;270.66;273.86;298.66;289.36;299.66;333.36;285.56;278.86;331.36;320.16;274.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;293.16;6620000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6650000.0;0.0485;0.0;0.17366666666666666;0.038;0.0;0.0485;0.0;7108.03173828125;4079.62817382812;1360.25939941406;15197.009765625;484339.44795069663;482976.2369852251;261447.4414553837;261037.1878238295;251298.94379155725;430280.9020939914;437520.3941472015;437727.04723144654;472391.1323836129;528984.1077190351;471167.1022015707;437570.5891863215;442433.1482669151;466468.62817080156;454671.7010468359;392312.4921616908;476177.0136704328;448247.737800725;437520.3941472015;244179.05427248686;197350.94305643384;469621.5870000597;202091.9025022481;202091.9025022481;274.0107651913676;1279073.057996541;579387.2240843453;137992.27666462876;372839.5000836817;0;9;11;3;16;22;2;6;61;79;782324623584.5717;301365686580.04004;658731258279.7562;40921.970134637464;10166.12801091684;-0.0;11418.28184478024;2481049.782029563;551023.3614545298;0.0;398241.22794644954;4.981413925170173;0.3562072172262034
3611;2019-05-12 05:11:41.775;653;647;226;226;201;39;59;33;-24;41;751;227;-25;7;255;162;265;599;202;126;59;13;666;356;361;143;361;304;669;120.0;-1.0;718.0;100.0;0.0;17;100;13;1;0;0;1;0;0;0;1;0;0;0;0;15037.857421875;7149.978515625;3930.06274414062;1359.14892578125;485.0;198968;581.0;0.0;Calculated values ==>;1557630701.775;338.46000000000004;337.86;295.76000000000005;295.76000000000005;293.26000000000005;277.06;273.955091788801;279.06;276.46000000000004;270.76000000000005;277.26000000000005;348.26;295.86;270.66;273.86;298.66;289.36;299.66;333.06;285.76000000000005;279.06;331.26000000000005;321.66;274.46000000000004;243.1966462407574;268.0796299477929;273.955091788801;293.36;6659999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6690000.000000001;0.02;0.0;0.11966666666666666;0.016666666666666666;0.0;0.02;0.0;7149.978515625;3930.06274414062;1359.14892578125;15037.857421875;483751.01633439533;482528.8542400152;260797.9395297378;260797.9395297378;251485.38112087522;430412.23801567365;438316.31352762313;437727.04723144654;472391.1323836129;528670.499479957;471167.1022015707;437570.5891863215;442433.1482669151;466754.22869122244;455009.4752306659;388695.78843824496;475227.0271818599;448921.2697489987;438316.31352762313;243760.74795305103;203620.32615720207;469621.5870000597;201676.99811010197;201676.99811010197;273.84000390619735;1279324.9774302563;579506.0230142958;138014.93500147792;372906.2374960797;0;9;11;3;16;22;2;6;61;79;782541791005.2069;301451473710.29095;658913630920.2897;28247.322544854233;4465.743148165962;-0.0;4732.7863083504235;2481626.1063419622;551145.2754247065;0.0;398375.7999926174;3.0103126845732335;0.22098886690956548
3612;2019-05-12 05:12:41.785;653;647;225;225;199;38;62;32;-24;41;749;227;-25;8;255;163;266;603;200;130;62;13;666;356;361;142;361;304;669;309.0;-2.0;730.0;162.0;0.0;14;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14828.2958984375;7166.9677734375;3901.73876953125;1367.86340332031;502.0;198969;578.0;0.0;Calculated values ==>;1557630761.785;338.46000000000004;337.86;295.66;295.66;293.06;276.96000000000004;273.955091788801;279.36;276.36;270.76000000000005;277.26000000000005;348.06000000000006;295.86;270.66;273.96000000000004;298.66;289.46000000000004;299.76000000000005;333.46000000000004;286.16;279.36;330.96000000000004;323.36;274.46000000000004;242.98782864720522;268.0796299477929;273.955091788801;293.16;6659999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6690000.000000001;0.0515;0.0;0.12166666666666666;0.027000000000000003;0.0;0.0515;0.0;7166.9677734375;3901.73876953125;1367.86340332031;14828.2958984375;483751.01633439533;482528.8542400152;260395.31221357334;260395.31221357334;250795.2570604204;430412.23801567365;438822.1517515752;437727.04723144654;472522.5091947854;528461.3794440429;471167.1022015707;437570.5891863215;442580.7327243594;466754.22869122244;455149.7080012845;389751.543361706;475849.1038090593;449516.5683920647;438822.1517515752;242505.85365607988;210726.34883551928;469757.3781218893;201599.27693536284;201599.27693536284;273.80967319050893;1279573.9035219878;579625.3507846667;138037.66389173394;372971.51338618534;0;9;11;3;16;22;2;6;61;79;782758427105.1725;301536987960.27734;659096061320.2607;28728.87871935685;7240.268732036216;-0.0;12216.978053034934;2482100.9871527012;551242.8417820425;0.0;398517.0715702792;3.8745510789979694;0.2469357781952833
3613;2019-05-12 05:13:41.766;653;647;223;223;200;39;63;33;-23;41;748;226;-24;7;255;164;266;601;197;131;63;13;664;357;362;143;362;304;667;190.0;-1.0;405.0;102.0;0.0;19;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14900.8564453125;7220.79296875;4034.763671875;1363.3955078125;519.0;198970;577.0;0.0;Calculated values ==>;1557630821.766;338.46000000000004;337.86;295.46000000000004;295.46000000000004;293.16;277.06;274.0616903277293;279.46000000000004;276.46000000000004;270.86;277.26000000000005;347.96000000000004;295.76000000000005;270.76000000000005;273.86;298.66;289.56;299.76000000000005;333.26000000000005;286.26000000000005;279.46000000000004;330.86;325.06;274.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;292.86;6640000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6670000.0;0.03166666666666666;0.0;0.06749999999999999;0.017;0.0;0.03166666666666666;0.0;7220.79296875;4034.763671875;1363.3955078125;14900.8564453125;483972.14049628115;482752.75862244586;259711.85353523903;259711.85353523903;251218.90669450408;430346.717906069;438766.78764047986;437883.18805776763;472391.1323836129;528356.8049577941;471047.6080263066;437727.04723144654;442433.1482669151;466611.5614006405;455121.83405515505;391538.21996526304;475780.6967943494;449481.1154426235;438766.78764047986;242087.5637286956;217833.21561994078;469621.5870000597;201829.18359779954;201829.18359779954;273.9038692946308;1279821.5680060354;579745.2108230429;138060.417175151;373037.6299629234;0;9;11;3;16;22;2;6;61;79;782975258419.9794;301622460885.20123;659278403560.0984;15933.645301047844;4552.470857838423;-0.0;7503.024128018209;2482473.0569931017;551341.0834921412;0.0;398681.3528827471;2.218024124163918;0.13852484813862845
3614;2019-05-12 05:14:41.776;652;647;222;221;197;39;64;33;-24;41;747;225;-26;8;255;164;266;603;197;133;64;13;670;357;362;143;362;303;673;257.0;0.0;790.0;173.0;0.0;20;100;13;1;0;0;1;0;0;0;1;0;0;1;0;14891.4013671875;7228.2333984375;4153.29736328125;1367.8701171875;536.0;198971;575.0;0.0;Calculated values ==>;1557630881.776;338.36;337.86;295.36;295.26000000000005;292.86;277.06;274.0616903277293;279.56;276.46000000000004;270.76000000000005;277.26000000000005;347.86;295.66;270.56;273.96000000000004;298.66;289.56;299.76000000000005;333.46000000000004;286.46000000000004;279.56;330.66;326.76000000000005;274.46000000000004;243.1966462407574;267.9596281332873;274.0616903277293;292.86;6700000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6730000.0;0.04283333333333333;0.0;0.13166666666666668;0.028833333333333332;0.0;0.04283333333333333;0.0;7228.2333984375;4153.29736328125;1367.8701171875;14891.4013671875;483159.391035281;482079.7604290441;258987.33460570502;258600.04906527238;249960.69227698617;430346.717906069;438934.9886892516;437953.82195464283;472391.1323836129;528329.302319711;471063.0763921026;437642.0229114993;442787.31820175383;466611.5614006405;455121.83405515505;281674.87183594605;475364.64064291737;449777.9279416128;438934.9886892516;241250.99604349316;224941.0041839467;469621.5870000597;201841.75230635743;201841.75230635743;273.90876966244537;1280069.878199236;579865.6394441759;138083.18151544686;373105.8751771792;0;9;11;3;16;22;2;6;61;79;783192494619.9448;301708275185.1876;659460533910.0695;31088.08917035758;7720.985233668415;-0.0;10155.493625067298;2482864.970088266;551443.3793393543;0.0;398828.53172305186;3.840538743283589;0.2597767580246111
3615;2019-05-12 05:15:41.776;653;649;221;221;195;39;65;33;-22;41;745;224;-27;7;255;163;267;609;198;135;65;14;672;358;363;143;363;302;675;270.0;-1.0;818.0;202.0;0.0;20;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14595.373046875;6999.36669921875;4115.0322265625;1359.8564453125;552.0;198972;573.0;0.0;Calculated values ==>;1557630941.776;338.46000000000004;338.06000000000006;295.26000000000005;295.26000000000005;292.66;277.06;274.1680685717883;279.66;276.46000000000004;270.96000000000004;277.26000000000005;347.66;295.56;270.46000000000004;273.86;298.66;289.46000000000004;299.86;334.06;286.66;279.66;330.46000000000004;328.36;274.56;243.1966462407574;267.8393353686513;274.1680685717883;292.96000000000004;6720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6750000.0;0.045000000000000005;0.0;0.13633333333333333;0.033666666666666664;0.0;0.045000000000000005;0.0;6999.36669921875;4115.0322265625;1359.8564453125;14595.373046875;483085.16088169994;482153.86055049254;258494.47047860693;258494.47047860693;249214.39171567393;430280.9020939914;438880.1015656627;438488.69466843555;472391.1323836129;528197.3986632949;471078.6509433241;437713.4967235476;442846.63139517745;466468.62817080156;454812.6628188586;282056.7578371087;476057.61831235146;449891.39196786226;438880.1015656627;240414.4444865203;231631.59724164338;469720.77526323247;202078.2739597704;202078.2739597704;274.005458369414;1280315.601319353;579984.202778323;138105.91257013436;373174.7779237612;0;9;11;3;16;22;2;6;61;79;783409994619.9448;301794075185.1876;659642033910.0695;32230.620689948017;9010.630877216556;-0.0;10656.082242265156;2483392.6260037683;551582.8094736118;0.0;399001.9615219463;4.160355248914496;0.28996073249600623
3616;2019-05-12 05:16:41.787;657;650;222;222;195;39;66;33;-13;41;742;224;-22;8;255;162;268;612;197;137;66;14;677;357;362;143;362;301;680;148.0;-1.0;620.0;161.0;0.0;19;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14328.658203125;6811.15283203125;4154.0576171875;1350.42297363281;566.0;198973;571.0;0.0;Calculated values ==>;1557631001.787;338.86;338.16;295.36;295.36;292.66;277.06;274.0616903277293;279.76000000000005;276.46000000000004;271.86;277.26000000000005;347.36;295.56;270.96000000000004;273.96000000000004;298.66;289.36;299.96000000000004;334.36;286.86;279.76000000000005;330.26000000000005;329.76000000000005;274.56;243.1966462407574;267.7187500070086;274.0616903277293;292.86;6770000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6800000.0;0.024666666666666667;0.0;0.10333333333333333;0.026833333333333334;0.0;0.024666666666666667;0.0;6811.15283203125;4154.0576171875;1350.42297363281;14328.658203125;483123.6969121027;481741.2152677627;258616.37212044507;258616.37212044507;249034.70640317665;430346.717906069;439270.2411883451;440082.7283948907;472391.1323836129;527961.227108462;471213.42438966146;438711.9858211006;443198.0840360327;466611.5614006405;454840.80745482986;281827.32445990754;475923.29549545026;450368.9831162589;439270.2411883451;239577.9089402584;237486.63934987856;469720.77526323247;201771.6976731571;201771.6976731571;273.88145128189603;1280556.6791022657;580099.3115403309;138128.5023726327;373243.69963903;0;9;11;3;16;22;2;6;61;79;783627534494.6475;301879890915.0703;659822967074.8221;24625.473174579143;7189.96691533369;-0.0;5858.297406707971;2483866.513648802;551717.8392059451;0.0;399139.60658246855;3.0590174458032737;0.23123715540891526
3617;2019-05-12 05:17:41.777;661;653;223;222;195;38;68;33;-3;41;740;224;-10;11;255;161;269;615;199;139;68;14;677;357;362;143;362;301;679;131.0;-1.0;686.0;130.0;0.0;17;100;2;1;0;0;1;0;0;0;1;0;0;0;0;14091.1943359375;6603.896484375;4068.58715820312;1353.42687988281;579.0;198974;569.0;0.0;Calculated values ==>;1557631061.777;339.26;338.46000000000004;295.46000000000004;295.36;292.66;276.96000000000004;274.0616903277293;279.96000000000004;276.46000000000004;272.86;277.26000000000005;347.16;295.56;272.16;274.26000000000005;298.66;289.26000000000005;300.06;334.66;287.06;279.96000000000004;330.06;331.06;274.56;243.1966462407574;267.7187500070086;274.0616903277293;293.06;6770000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6790000.000000001;0.021833333333333333;0.0;0.11433333333333334;0.021666666666666667;0.0;0.021833333333333333;0.0;6603.896484375;4068.58715820312;1353.42687988281;14091.1943359375;483717.8736459138;482303.5751251215;259053.19379886336;258668.56612643413;249070.39128714384;430346.717906069;439603.98589291424;441579.96937780036;472391.1323836129;527752.314917636;471213.42438966146;440534.6557395019;443634.4727813241;466611.5614006405;454700.04539168015;282610.548408566;476510.446815155;450663.2501541948;439603.98589291424;238741.38928724395;242924.1476594651;469720.77526323247;201867.90802713277;201867.90802713277;273.9189661534248;1280793.4717347783;580211.0849859724;138151.0306994019;373312.2102584958;0;9;11;3;16;22;2;6;61;79;783844698294.682;301965676615.0839;660003536974.8508;27407.07901442633;5803.478790115493;-0.0;5190.571033402895;2484300.0459830123;551826.0998737221;0.0;399231.6651405002;3.193199281353582;0.23786008058790184
3618;2019-05-12 05:18:41.808;664;655;223;222;197;40;61;34;3;41;738;224;-1;16;255;161;269;613;202;140;62;14;669;359;364;143;364;302;672;93.0;-1.0;861.0;147.0;0.0;30;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14268.18359375;6465.08544921875;4431.078125;1350.8583984375;592.0;198975;567.0;0.0;Calculated values ==>;1557631121.808;339.56000000000006;338.66;295.46000000000004;295.36;292.86;277.16;274.27422755570615;279.26000000000005;276.56;273.46000000000004;277.26000000000005;346.96000000000004;295.56;273.06;274.76000000000005;298.66;289.26000000000005;300.06;334.46000000000004;287.16;279.36;329.86;332.36;274.56;243.1966462407574;267.8393353686513;274.27422755570615;293.36;6690000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6720000.0;0.015500000000000002;0.0;0.1435;0.0245;0.0;0.015500000000000002;0.0;6465.08544921875;4431.078125;1350.8583984375;14268.18359375;485037.72401517234;483381.76282329974;259432.31978251686;259041.42461857555;249998.22076039668;430214.79039162316;437976.6894256693;442258.39573455596;472391.1323836129;527465.7924713183;471078.6509433241;441666.2829081751;444156.6089809168;466325.4276100551;454360.65208595496;390006.24830139364;477036.1605054525;450448.96135751536;438147.22140215355;237904.88540968279;248362.34728340767;469720.77526323247;202401.54846490783;202401.54846490783;274.1357954710899;1281029.9219876104;580320.0494382294;138173.57805355664;373383.0773984657;0;9;11;3;16;22;2;6;61;79;784062610825.1805;302051520945.2803;660184530440.2649;34419.457583194504;6549.321056558953;-0.0;3654.057930527309;2484815.533320093;551929.093058346;0.0;399305.40846307634;3.6435663028864917;0.2920423899667615
3619;2019-05-12 05:19:41.768;665;656;225;225;196;40;59;34;8;42;736;225;4;22;256;159;269;609;199;141;59;14;663;358;363;144;363;304;666;160.0;0.0;1084.0;123.0;0.0;30;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14388.205078125;6557.916015625;4369.0283203125;1361.71606445312;604.0;198976;564.0;0.0;Calculated values ==>;1557631181.768;339.66;338.76;295.66;295.66;292.76000000000005;277.16;274.1680685717883;279.06;276.56;273.96000000000004;277.36;346.76;295.66;273.56;275.36;298.76000000000005;289.06;300.06;334.06;287.26000000000005;279.06;329.56;333.56;274.56;243.40439225979637;268.0796299477929;274.1680685717883;293.06;6630000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6659999.999999999;0.02666666666666667;0.0;0.18066666666666667;0.0205;0.0;0.02666666666666667;0.0;6557.916015625;4369.0283203125;1361.71606445312;14388.205078125;485835.704351312;484192.5292805507;260570.9990424817;260570.9990424817;249885.3945122126;430280.9020939914;437862.7576246094;442580.7327243594;472358.32031004626;527101.1448942289;470928.0465685615;441988.93246200663;444622.5063410642;466598.81152663083;454247.80245584727;394844.92729035835;477135.3495052049;450776.83510836185;437862.7576246094;236650.15891445865;253382.8652305231;469584.9093677517;202246.87678430282;202246.87678430282;274.0710778312857;1281268.5660235863;580428.502100066;138196.16777081383;373456.36272911826;0;9;11;3;16;22;2;6;61;79;784280565424.4525;302137563544.99286;660366209239.6581;43420.316639836885;5480.429667960702;-0.0;6283.090155741509;2485463.7656599297;552029.2741487672;0.0;399388.1628238073;4.490630765724876;0.3215603110593922
3620;2019-05-12 05:20:41.809;663;656;227;227;199;40;61;34;11;42;736;226;8;26;256;157;268;603;198;143;61;14;656;359;364;144;364;306;658;267.0;-1.0;1144.0;183.0;0.0;32;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14573.2197265625;6723.66064453125;4367.9736328125;1373.42236328125;615.0;198977;561.0;0.0;Calculated values ==>;1557631241.809;339.46000000000004;338.76;295.86;295.86;293.06;277.16;274.27422755570615;279.26000000000005;276.56;274.26000000000005;277.36;346.76;295.76000000000005;273.96000000000004;275.76000000000005;298.76000000000005;288.86;299.96000000000004;333.46000000000004;287.46000000000004;279.26000000000005;329.26000000000005;334.66;274.56;243.40439225979637;268.3187672390254;274.27422755570615;292.96000000000004;6559999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;6580000.0;0.0445;0.0;0.19066666666666665;0.030500000000000003;0.0;0.0445;0.0;6723.66064453125;4367.9736328125;1373.42236328125;14573.2197265625;486302.7711252121;485070.3896311308;261888.42657621764;261888.42657621764;251233.86032459274;430214.79039162316;437976.6894256693;442609.8111887139;472358.32031004626;526945.4434822841;470777.26336559723;442165.11039823265;444801.58097852516;466455.85816738626;453792.92581969226;398800.3682057092;477170.33345872455;450890.79610542645;437976.6894256693;235395.46725036926;257985.5697089033;469584.9093677517;202439.67827210203;202439.67827210203;274.1506156091857;1281510.0761500306;580539.2575370035;138218.97616618732;373529.22083125496;0;9;11;3;16;22;2;6;61;79;784498814459.917;302224022585.1769;660549334290.0479;45792.43867610065;8147.929548417315;-0.0;10481.396996333744;2486207.713306225;552142.9214150801;0.0;399527.9623481462;5.168188727750666;0.35784851503607273
3621;2019-05-12 05:21:41.779;660;654;228;228;201;39;63;34;12;42;735;225;10;29;256;158;266;596;197;145;63;14;660;358;363;144;363;306;662;143.0;-1.0;893.0;124.0;0.0;33;100;11;1;0;0;1;0;0;0;1;0;0;0;0;15027.3095703125;6935.30224609375;4467.6767578125;1368.30505371094;624.0;198978;558.0;0.0;Calculated values ==>;1557631301.779;339.16;338.56000000000006;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.1680685717883;279.46000000000004;276.56;274.36;277.36;346.66;295.66;274.16;276.06;298.76000000000005;288.96000000000004;299.76000000000005;332.76000000000005;287.66;279.46000000000004;328.96000000000004;335.56;274.56;243.40439225979637;268.3187672390254;274.1680685717883;292.86;6600000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6620000.0;0.02383333333333333;0.0;0.14883333333333332;0.020666666666666667;0.0;0.02383333333333333;0.0;6935.30224609375;4467.6767578125;1368.30505371094;15027.3095703125;485434.33085534006;484339.44795069663;262051.4020654559;262051.4020654559;251769.9290791513;430280.9020939914;438542.5783408282;442757.55712985963;472358.32031004626;526840.6105527701;470657.2968539335;442461.82273329195;445233.9253261885;466598.81152663083;454106.1615174019;394699.8970960814;475612.0880476099;451362.99381817644;438542.5783408282;234140.81001818314;261751.83340796042;469584.9093677517;202199.95483795676;202199.95483795676;274.0528232012766;1281756.6238920835;580653.0253154676;138241.81247080892;373602.814436002;0;9;11;3;16;22;2;6;61;79;784716805410.021;302310379385.2181;660732842490.1354;35802.989807778205;5525.955726949095;-0.0;5632.832526818435;2486887.3352296297;552256.8134845739;0.0;399662.1804516135;3.6771383245161067;0.26487307571948876
3622;2019-05-12 05:22:41.830;657;652;229;228;201;39;66;34;-13;42;735;224;-13;30;256;158;266;600;198;147;66;14;660;357;362;144;362;304;663;91.0;-1.0;844.0;136.0;0.0;32;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15101.92578125;6906.1513671875;4436.20361328125;1369.14428710938;634.0;198979;554.0;0.0;Calculated values ==>;1557631361.83;338.86;338.36;296.06;295.96000000000004;293.26000000000005;277.06;274.0616903277293;279.76000000000005;276.56;271.86;277.36;346.66;295.56;271.86;276.16;298.76000000000005;288.96000000000004;299.76000000000005;333.16;287.86;279.76000000000005;328.56;336.56;274.56;243.40439225979637;268.0796299477929;274.0616903277293;292.96000000000004;6600000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6630000.0;0.015166666666666667;0.0;0.14066666666666666;0.02266666666666667;0.0;0.015166666666666667;0.0;6906.1513671875;4436.20361328125;1369.14428710938;15101.92578125;484997.4099050157;483935.65421735373;262407.24914074346;261987.5740932569;251728.7930219007;430346.717906069;439270.2411883451;439427.7774279336;472358.32031004626;526996.4416109389;470808.41752185574;439427.7774279336;445769.9504256632;466741.49892412685;454276.7513207329;394699.8970960814;476109.3793090767;451832.1870000479;439270.2411883451;232467.98657752166;265937.0223246507;469584.9093677517;201882.30375494645;201882.30375494645;273.92457742288485;1282007.9142682608;580768.4688056437;138264.64393886956;373677.07650809846;0;9;11;3;16;22;2;6;61;79;784934490284.5854;302396852825.04504;660915998039.7689;33414.72996333352;6067.925727223585;-0.0;3600.38371773988;2487464.639852082;552353.5112864921;0.0;399739.1893221125;3.3892964552328078;0.2642514852880443
3623;2019-05-12 05:23:41.801;656;650;229;228;202;39;68;33;-23;42;733;224;-24;26;256;159;266;600;198;149;68;13;653;358;363;144;363;304;655;293.0;-1.0;1073.0;185.0;0.0;35;100;9;1;0;0;1;0;0;0;1;0;0;1;0;14989.17578125;6751.1044921875;4470.4150390625;1361.95617675781;641.0;198980;550.0;0.0;Calculated values ==>;1557631421.801;338.76;338.16;296.06;295.96000000000004;293.36;277.06;274.1680685717883;279.96000000000004;276.46000000000004;270.86;277.36;346.46000000000004;295.56;270.76000000000005;275.76000000000005;298.76000000000005;289.06;299.76000000000005;333.16;288.06;279.96000000000004;328.16;337.26;274.46000000000004;243.40439225979637;268.0796299477929;274.1680685717883;292.96000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6550000.0;0.04883333333333333;0.0;0.17883333333333334;0.030833333333333334;0.0;0.04883333333333333;0.0;6751.1044921875;4470.4150390625;1361.95617675781;14989.17578125;485615.7927966516;484525.2632862275;262940.1309955518;262509.7759876068;252418.29671162303;430280.9020939914;439383.49124631356;437883.18805776763;472358.32031004626;526787.0045232807;470808.41752185574;437727.04723144654;445197.9025426301;466598.81152663083;454247.80245584727;399355.8376237343;477070.6177467081;451945.9500721777;439383.49124631356;230795.22267914342;268866.9448851554;469485.55747401924;202153.76582833807;202153.76582833807;274.034848303236;1282258.5522484912;580882.2242631159;138287.39210920982;373751.2624565613;0;9;11;3;16;22;2;6;61;79;785151885160.2906;302483211065.3252;661098309880.3604;42156.278342029655;8242.730242408503;-0.0;11584.718257911136;2488094.0938734408;552472.7091131503;0.0;399865.67067677027;4.925803353592076;0.3329639824022969
3624;2019-05-12 05:24:41.801;654;648;227;227;202;40;69;34;-24;42;732;224;-26;19;256;161;264;588;198;150;69;13;645;358;364;144;363;303;647;196.0;-1.0;765.0;113.0;0.0;44;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14917.6767578125;6543.60693359375;4670.51416015625;1359.4345703125;647.0;198981;546.0;0.0;Calculated values ==>;1557631481.801;338.56000000000006;337.96000000000004;295.86;295.86;293.36;277.16;274.1680685717883;280.06;276.56;270.76000000000005;277.36;346.36;295.56;270.56;275.06;298.76000000000005;289.26000000000005;299.56;331.96000000000004;288.16;280.06;327.76000000000005;337.86;274.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;292.96000000000004;6450000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3030000.0;6470000.0;0.03266666666666666;0.0;0.1275;0.01883333333333333;0.0;0.03266666666666666;0.0;6543.60693359375;4670.51416015625;1359.4345703125;14917.6767578125;486196.2407733649;485113.38127621775;262622.652458095;262622.652458095;252768.43324416413;430280.9020939914;439329.79719206213;437953.82195464283;472358.32031004626;526760.3159394548;470943.6490191738;437642.0229114993;444389.3534062185;466598.81152663083;454530.5711204003;402737.5510538072;476200.64582746004;451914.6166339385;439329.79719206213;229122.51738040973;271378.50176498963;469485.55747401924;202194.1675965009;202194.1675965009;274.0505713346205;1282507.77601965;580993.0135249974;138310.07036543541;373827.43686655484;0;9;11;3;16;22;2;6;61;79;785369985160.2906;302569611065.3252;661280409880.3604;30059.3559306631;5033.987842693262;-0.0;7746.430566788333;2488695.890825713;552583.3484305261;0.0;400026.7635836428;3.4071328337606626;0.22728437364355839
3625;2019-05-12 05:25:41.782;649;644;228;228;201;38;74;33;-24;42;730;224;-25;17;256;160;260;576;198;153;74;13;642;357;362;144;362;304;645;266.0;0.0;811.0;146.0;0.0;35;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14740.1513671875;6516.38623046875;4310.14599609375;1357.76147460938;650.0;198982;541.0;0.0;Calculated values ==>;1557631541.782;338.06000000000006;337.56000000000006;295.96000000000004;295.96000000000004;293.26000000000005;276.96000000000004;274.0616903277293;280.56;276.46000000000004;270.76000000000005;277.36;346.16;295.56;270.66;274.86;298.76000000000005;289.16;299.16;330.76000000000005;288.46000000000004;280.56;327.26000000000005;338.16;274.46000000000004;243.40439225979637;268.0796299477929;274.0616903277293;292.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6450000.0;0.044333333333333336;0.0;0.13516666666666666;0.024333333333333332;0.0;0.044333333333333336;0.0;6516.38623046875;4310.14599609375;1357.76147460938;14740.1513671875;485803.81208365114;484754.1102854501;263203.0472233071;263203.0472233071;252495.8011661968;430346.717906069;440596.4608192194;437727.04723144654;472358.32031004626;526472.7720350736;470808.41752185574;437570.5891863215;443898.39648781426;466741.49892412685;454559.116067804;402139.8100665511;474602.4937864876;452700.66189737874;440596.4608192194;227031.71669481136;272634.34865687083;469485.55747401924;201891.53658202576;201891.53658202576;273.92817598692324;1282754.8463234252;581101.8123373969;138332.70649541117;373902.25200215937;0;9;11;3;16;22;2;6;61;79;785587716190.0968;302655983705.2483;661462452215.1982;31877.099856113375;6511.454508371841;-0.0;10582.584974515587;2489211.864513385;552679.5299828931;0.0;400179.4570114489;4.019202141712226;0.2607354876136933
3626;2019-05-12 05:26:41.752;644;640;228;228;203;38;77;33;-23;42;729;224;-25;15;256;160;258;572;198;155;77;12;643;356;362;144;361;304;645;-2.0;-1.0;532.0;82.0;0.0;33;100;8;1;0;0;1;0;0;0;1;0;0;1;0;14894.9619140625;6557.30419921875;4248.3427734375;1363.12817382812;651.0;198983;535.0;0.0;Calculated values ==>;1557631601.752;337.56000000000006;337.16;295.96000000000004;295.96000000000004;293.46000000000004;276.96000000000004;273.955091788801;280.86;276.46000000000004;270.86;277.36;346.06000000000006;295.56;270.66;274.66;298.76000000000005;289.16;298.96000000000004;330.36;288.66;280.86;326.66;338.26;274.36;243.40439225979637;268.0796299477929;273.955091788801;292.96000000000004;6430000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3040000.0;6450000.0;0.0;0.0;0.08866666666666667;0.013666666666666666;0.0;0.0;0.0;6557.30419921875;4248.3427734375;1363.12817382812;14894.9619140625;484974.0402404966;484173.97512110654;263203.0472233071;263203.0472233071;253222.04262397627;430412.23801567365;441087.94060429255;437883.18805776763;472358.32031004626;526368.0072286931;470808.41752185574;437570.5891863215;443607.19622175704;466883.92173941486;454728.515857866;400392.0459636103;473983.9088452867;452988.6427295784;441087.94060429255;224522.8720964353;273052.9745269728;469386.1838448776;201575.32853486607;201891.53658202576;273.8003242819733;1283001.682121248;581210.7052839862;138355.36923878544;373973.5370815696;0;9;11;3;16;22;2;6;61;79;785804807590.2003;302742340505.2895;661644761015.2852;20952.630211030606;3660.081689236824;-0.0;0.0;2489651.892140279;552764.2504031794;0.0;400267.60112550785;2.022612103846638;0.17494637631972326
3627;2019-05-12 05:27:41.783;640;637;228;229;203;37;80;32;-23;41;729;224;-24;13;256;162;257;574;199;157;80;12;639;357;362;144;362;304;641;256.0;-1.0;674.0;217.0;0.0;31;100;9;1;0;0;1;0;0;0;1;0;0;1;0;14981.4853515625;6592.76123046875;4143.2099609375;1368.32971191406;652.0;198984;529.0;0.0;Calculated values ==>;1557631661.783;337.16;336.86;295.96000000000004;296.06;293.46000000000004;276.86;274.0616903277293;281.16;276.36;270.86;277.26000000000005;346.06000000000006;295.56;270.76000000000005;274.46000000000004;298.76000000000005;289.36;298.86;330.56;288.86;281.16;326.06;338.36;274.36;243.40439225979637;268.0796299477929;274.0616903277293;293.06;6390000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6409999.999999999;0.042666666666666665;0.0;0.11233333333333334;0.036166666666666666;0.0;0.042666666666666665;0.0;6592.76123046875;4143.2099609375;1368.32971191406;14981.4853515625;484836.66070073954;484181.9162932774;263494.4814662459;263946.79919013253;253406.1040495238;430346.717906069;441576.36550645786;437883.18805776763;472259.5391352755;526368.0072286931;470808.41752185574;437727.04723144654;443315.08579407755;466741.49892412685;454840.80745482986;402106.9466044013;474788.07630769414;453275.884990111;441576.36550645786;222014.15119762826;273471.60554148915;469386.1838448776;201690.87516457908;201690.87516457908;273.84991864491036;1283250.7811494123;581320.3457807195;138378.14314823863;374043.5028178681;0;9;11;3;16;22;2;6;61;79;786022119809.8344;302828785145.1439;661827255254.9778;26532.269815001517;9681.646997270796;-0.0;10235.114254586828;2490047.8040887043;552875.4889189338;0.0;400352.9378120054;3.8373989078640456;0.27603270192762713
3628;2019-05-12 05:28:41.753;637;633;229;229;204;37;83;32;-22;41;729;224;-24;11;256;163;256;569;198;159;83;12;642;355;360;143;359;305;644;170.0;0.0;88.0;58.0;0.0;20;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15031.708984375;6840.1669921875;3837.79931640625;1369.52893066406;651.0;198985;524.0;0.0;Calculated values ==>;1557631721.753;336.86;336.46000000000004;296.06;296.06;293.56;276.86;273.8482719121499;281.46000000000004;276.36;270.96000000000004;277.26000000000005;346.06000000000006;295.56;270.76000000000005;274.26000000000005;298.76000000000005;289.46000000000004;298.76000000000005;330.06;289.06;281.46000000000004;325.56;338.26;274.36;243.1966462407574;268.19934244402924;273.8482719121499;292.96000000000004;6420000.0;3550000.0;3600000.0;1430000.0;3590000.0;3050000.0;6440000.000000001;0.028333333333333332;0.0;0.014666666666666666;0.009666666666666665;0.0;0.028333333333333332;0.0;6840.1669921875;3837.79931640625;1369.52893066406;15031.708984375;484070.9993512654;483266.02508804196;263722.3041933404;263722.3041933404;253634.75713462342;430477.46260093397;442479.83621005784;437812.597326149;472391.1323836129;526289.7225663173;470672.95534737513;437499.1961693786;442816.332836664;467167.9790832604;455317.5800407417;399758.0261677248;473643.20659738453;453906.01539497345;442479.83621005784;219923.6425635755;273052.9745269728;469522.3774010839;201183.20452407488;201183.20452407488;273.64260454693965;1283500.7660473546;581432.2308787608;138400.94722919332;374109.977974339;0;9;11;3;16;22;2;6;61;79;786238611509.9376;302914842095.185;662009863905.065;3470.5644277637534;2593.945337811087;-0.0;6836.737897769517;2490297.702695704;552977.7343734736;0.0;400495.1321139589;1.0708655539704652;0.044993552423493226
3629;2019-05-12 05:29:41.784;634;631;229;229;204;36;89;31;-24;41;730;224;-25;11;255;163;255;574;198;162;88;12;642;354;359;143;359;303;644;214.0;-1.0;325.0;192.0;0.0;8;100;10;1;0;0;1;0;0;0;1;0;0;1;0;14821.173828125;6637.791015625;3461.85083007812;1365.11877441406;649.0;198986;520.0;0.0;Calculated values ==>;1557631781.784;336.56;336.26000000000005;296.06;296.06;293.56;276.76000000000005;273.7412296467126;282.06;276.26000000000005;270.76000000000005;277.26000000000005;346.16;295.56;270.66;274.26000000000005;298.66;289.46000000000004;298.66;330.56;289.36;281.96000000000004;325.16;338.06000000000006;274.36;243.1966462407574;267.9596281332873;273.7412296467126;292.96000000000004;6420000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6440000.000000001;0.035666666666666666;0.0;0.05416666666666667;0.032;0.0;0.035666666666666666;0.0;6637.791015625;3461.85083007812;1365.11877441406;14821.173828125;483635.12770300335;482973.87376710476;263722.3041933404;263722.3041933404;253634.75713462342;430542.39183029096;443638.89912982256;437953.82195464283;472391.1323836129;526550.9475562351;470943.6490191738;437798.07955487026;443226.97429043637;467038.77096222027;455485.02259338234;399120.99230070197;474417.3924443386;454502.1527430527;443481.0949305426;218251.29456621417;272215.72791638016;469522.3774010839;200693.45886050732;200693.45886050732;273.4463105459288;1283749.6686036184;581544.6052254003;138423.74773420818;374170.8398211731;0;9;11;3;16;22;2;6;61;79;786454422954.5742;303000686425.04047;662192358144.7576;12851.60300093234;8602.52539329845;-0.0;8659.425686497923;2490433.7910333793;553071.0865031023;0.0;400624.3335298701;2.6266186515825334;0.19058148632465685
3630;2019-05-12 05:30:41.774;632;630;226;227;204;36;90;31;-25;40;730;224;-26;10;255;165;255;574;198;163;90;12;639;355;360;142;360;302;642;279.0;0.0;647.0;212.0;0.0;7;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14482.8525390625;6440.62060546875;3380.78857421875;1354.55773925781;648.0;198987;516.0;0.0;Calculated values ==>;1557631841.774;336.36;336.16;295.76000000000005;295.86;293.56;276.76000000000005;273.8482719121499;282.16;276.26000000000005;270.66;277.16;346.16;295.56;270.56;274.16;298.66;289.66;298.66;330.56;289.46000000000004;282.16;324.76000000000005;337.96000000000004;274.36;242.98782864720522;267.8393353686513;273.8482719121499;292.96000000000004;6390000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6420000.0;0.0465;0.0;0.10783333333333332;0.035333333333333335;0.0;0.0465;0.0;6440.62060546875;3380.78857421875;1354.55773925781;14482.8525390625;483679.0120410941;483052.2561388118;262533.9745384783;262975.0692941057;253728.21423315234;430477.46260093397;443592.85282077984;438024.4983934438;472424.0149512065;526629.0793772296;471078.6509433241;437869.15320432716;443285.3374463631;466896.63142237026;455596.8419422081;400942.5920829669;474664.6622649886;454473.8613734468;443592.85282077984;216578.99785978085;271797.11229066993;469658.33171380573;201194.5242178161;201194.5242178161;273.64703325434783;1283993.8281233471;581653.5738244662;138446.40792783056;374227.85231255216;0;9;11;3;16;22;2;6;61;79;786670087004.6085;303086172175.0541;662373827894.7864;25538.165548605186;9485.721198191633;-0.0;11271.522280037814;2490753.6524522197;553221.796768824;0.0;400790.3970810788;4.14240748586643;0.28615282774701345
3631;2019-05-12 05:31:41.785;631;628;223;225;203;37;92;31;-26;40;730;223;-28;10;256;166;255;575;197;165;92;12;643;355;360;142;360;301;645;149.0;-1.0;440.0;152.0;0.0;3;100;2;1;0;0;1;0;0;0;1;0;0;1;0;13925.6025390625;6220.294921875;3341.501953125;1347.91198730469;646.0;198988;512.0;0.0;Calculated values ==>;1557631901.785;336.26000000000005;335.96000000000004;295.46000000000004;295.66;293.46000000000004;276.86;273.8482719121499;282.36;276.26000000000005;270.56;277.16;346.16;295.46000000000004;270.36;274.16;298.76000000000005;289.76000000000005;298.66;330.66;289.66;282.36;324.36;337.76;274.36;242.98782864720522;267.7187500070086;273.8482719121499;292.86;6430000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6450000.0;0.024833333333333332;0.0;0.07333333333333333;0.025333333333333333;0.0;0.024833333333333332;0.0;6220.294921875;3341.501953125;1347.91198730469;13925.6025390625;483086.0711209015;482421.8562388474;261041.21925269286;261893.43386166793;253222.04262397627;430477.46260093397;443908.18112508935;438095.2167564963;472424.0149512065;526707.167555345;471094.33145099954;437785.01000687695;443489.2359988558;467026.0813403542;455736.23341735575;398482.8002410351;474448.0979970411;454756.7536004463;443908.18112508935;214906.75144652807;270959.89632461156;469658.33171380573;201142.42852166752;201142.42852166752;273.62664874813004;1284230.6086514217;581759.1007972012;138468.93263771714;374283.8816705921;0;9;11;3;16;22;2;6;61;79;786886126605.1716;303171387795.2762;662554761060.2579;17376.537803887444;6802.4028808675;-0.0;6028.682856318309;2491111.3405452194;553357.5560211373;0.0;400934.59188845987;2.7688753130202097;0.20686295093975413
