;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3632;2019-05-12 05:32:41.785;630;627;221;222;200;38;93;31;-27;40;729;223;-28;10;256;167;254;573;197;166;92;12;640;355;360;142;360;301;642;262.0;-1.0;510.0;141.0;0.0;2;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13688.7666015625;6119.78076171875;3296.89306640625;1355.34545898438;645.0;198989;507.0;0.0;Calculated values ==>;1557631961.785;336.16;335.86;295.26000000000005;295.36;293.16;276.96000000000004;273.8482719121499;282.46000000000004;276.26000000000005;270.46000000000004;277.16;346.06000000000006;295.46000000000004;270.36;274.16;298.76000000000005;289.86;298.56;330.46000000000004;289.76000000000005;282.36;323.86;337.66;274.36;242.98782864720522;267.7187500070086;273.8482719121499;292.86;6400000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6420000.0;0.043666666666666666;0.0;0.08499999999999999;0.0235;0.0;0.043666666666666666;0.0;6119.78076171875;3296.89306640625;1355.34545898438;13688.7666015625;483276.46177056944;482613.8003753981;260392.2054844911;260812.58409015197;252267.4294301894;430477.46260093397;444065.411795852;437940.2675631159;472424.0149512065;526602.5982076639;471094.33145099954;437785.01000687695;443489.2359988558;467026.0813403542;455875.4665706301;399728.80498694483;474510.6154235928;454897.94588362187;443908.18112508935;212816.51262364245;270541.29595472733;469658.33171380573;201282.62730964483;201282.62730964483;273.68149177839695;1284460.7283942602;581861.9347612311;138491.45978310288;374339.2016290882;0;9;11;3;16;22;2;6;61;79;787102126605.1716;303256587795.2762;662735361060.2579;20115.89942154504;6306.829053497781;-0.0;10594.64918327441;2491423.777522098;553466.7996205903;0.0;401073.11965545645;3.4364381154251222;0.21130428158617112
3633;2019-05-12 05:33:41.816;630;627;219;220;199;38;94;32;-27;40;728;223;-28;10;256;168;254;573;200;167;94;12;639;357;362;142;361;301;642;235.0;-1.0;581.0;177.0;0.0;3;100;1;1;0;0;1;0;0;0;1;0;0;1;0;13459.3349609375;6120.484375;3350.64135742188;1355.97265625;643.0;198990;502.0;0.0;Calculated values ==>;1557632021.816;336.16;335.86;295.06;295.16;293.06;276.96000000000004;274.0616903277293;282.56;276.36;270.46000000000004;277.16;345.96000000000004;295.46000000000004;270.36;274.16;298.76000000000005;289.96000000000004;298.56;330.46000000000004;289.86;282.56;323.36;337.46000000000004;274.36;242.98782864720522;267.7187500070086;274.0616903277293;293.16;6390000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3010000.0;6420000.0;0.03916666666666667;0.0;0.09683333333333333;0.029500000000000002;0.0;0.03916666666666667;0.0;6120.484375;3350.64135742188;1355.97265625;13459.3349609375;483388.40034738707;482613.8003753981;259562.44788815363;259975.53529236335;251907.46750102905;430346.717906069;443817.6366992229;437940.2675631159;472424.0149512065;526498.0187852207;471094.33145099954;437785.01000687695;443489.2359988558;466883.92173941486;455681.92639110074;400337.502016012;474510.6154235928;454701.3540030205;443817.6366992229;210726.34883551928;269704.110367413;469658.33171380573;201741.50615180912;201741.50615180912;273.869674067281;1284687.079461226;581963.9896716734;138514.06577442255;374394.6263705222;0;9;11;3;16;22;2;6;61;79;787318838514.8066;303341831815.1326;662916054369.9536;22871.91339666154;7903.546354078901;-0.0;9481.31511310704;2491782.194381396;553585.2805990147;0.0;401240.50579582405;3.7181499067162007;0.25932134017689934
3634;2019-05-12 05:34:41.756;630;627;220;220;197;39;95;32;-26;40;727;223;-28;11;256;169;253;574;201;168;95;12;640;356;361;143;361;302;643;258.0;-1.0;666.0;80.0;0.0;4;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13482.40625;6107.55224609375;3320.22387695312;1353.14562988281;642.0;198991;497.0;0.0;Calculated values ==>;1557632081.756;336.16;335.86;295.16;295.16;292.86;277.06;273.955091788801;282.66;276.36;270.56;277.16;345.86;295.46000000000004;270.36;274.26000000000005;298.76000000000005;290.06;298.46000000000004;330.56;289.96000000000004;282.66;322.86;337.36;274.36;243.1966462407574;267.8393353686513;273.955091788801;293.26000000000005;6400000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6430000.0;0.043000000000000003;0.0;0.111;0.013333333333333334;0.0;0.043000000000000003;0.0;6107.55224609375;3320.22387695312;1353.14562988281;13482.40625;483276.46177056944;482500.9894533606;259913.7442706431;259913.7442706431;251151.29952738635;430412.23801567365;444177.6072395959;437869.15320432716;472292.48545527144;526315.145651316;470959.35768479214;437557.52604302316;443431.1120271193;466883.92173941486;455987.71266879217;399089.5572661392;474541.1011143569;455011.60331462673;444177.6072395959;208636.25808486674;269285.52512055053;469522.3774010839;201751.53307060376;201751.53307060376;273.86907703015777;1284911.3694570211;582065.7880766412;138536.61918417615;374450.1613236514;0;9;11;3;16;22;2;6;61;79;787535521615.0135;303427246315.2142;663096773470.1261;26209.055834843297;3570.2779244064013;-0.0;10424.321189266662;2492190.793450638;553680.8001862243;0.0;401406.2202181995;3.7291481999293006;0.21546912805990137
3635;2019-05-12 05:35:41.767;630;628;221;221;197;38;97;32;-26;40;726;224;-28;11;256;168;254;577;198;169;97;12;633;357;362;143;362;302;636;223.0;-1.0;1175.0;192.0;0.0;3;100;1;1;0;0;1;0;0;0;1;0;0;1;0;13253.4619140625;6010.7197265625;3250.24462890625;1361.10974121094;640.0;198992;492.0;0.0;Calculated values ==>;1557632141.767;336.16;335.96000000000004;295.26000000000005;295.26000000000005;292.86;276.96000000000004;274.0616903277293;282.86;276.36;270.56;277.16;345.76;295.56;270.36;274.26000000000005;298.76000000000005;289.96000000000004;298.56;330.86;290.06;282.86;322.36;337.16;274.36;243.1966462407574;267.8393353686513;274.0616903277293;292.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6360000.0;0.03716666666666667;0.0;0.19583333333333333;0.032;0.0;0.03716666666666667;0.0;6010.7197265625;3250.24462890625;1361.10974121094;13253.4619140625;484057.7473936271;483433.5300864312;260778.88776893643;260778.88776893643;251450.37778848666;430346.717906069;444290.2209761422;437869.15320432716;472292.48545527144;526210.4806223392;471078.6509433241;437557.52604302316;443431.1120271193;466741.49892412685;455681.92639110074;403718.1026258675;475860.1181229026;454984.3640256855;444290.2209761422;206546.2383541025;268448.3696465944;469522.3774010839;201899.97930813135;201899.97930813135;273.93146641626;1285134.209204549;582166.7921903019;138559.24212568338;374504.9252660078;0;9;11;3;16;22;2;6;61;79;787752461379.717;303513062045.09686;663278006689.8784;46210.62988800501;8563.916738974482;-0.0;9008.837315327737;2492794.4014720237;553781.9370133005;0.0;401568.19289506413;6.004795613527589;0.43218040675820396
3636;2019-05-12 05:36:41.777;629;628;222;223;199;38;99;32;-24;40;725;224;-26;12;256;167;253;573;199;170;98;12;642;354;359;143;359;304;645;-2.0;-1.0;282.0;34.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13387.1005859375;6123.412109375;3263.8623046875;1362.55700683594;638.0;198993;488.0;0.0;Calculated values ==>;1557632201.777;336.06;335.96000000000004;295.36;295.46000000000004;293.06;276.96000000000004;273.7412296467126;283.06;276.36;270.76000000000005;277.16;345.66;295.56;270.56;274.36;298.76000000000005;289.86;298.46000000000004;330.46000000000004;290.16;282.96000000000004;321.96000000000004;336.96000000000004;274.36;243.1966462407574;268.0796299477929;273.7412296467126;293.06;6420000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6450000.0;0.0;0.0;0.047;0.005666666666666667;0.0;0.0;0.0;6123.412109375;3263.8623046875;1362.55700683594;13387.1005859375;482906.22919483745;482421.8562388474;260620.92219413788;261041.21925269286;251777.72461394186;430542.39183029096;445201.32140664157;437727.04723144654;472292.48545527144;525948.8437873265;470808.41752185574;437413.810930519;443168.68479859125;467167.9790832604;456041.49723122193;397786.6066357155;474138.80642548157;455628.1233537539;445046.3220926746;204874.27233412856;267611.2341011182;469522.3774010839;201148.898940514;201899.97930813135;273.6247397796549;1285356.250892795;582267.9268085462;138581.94313145065;374559.2185378165;0;9;11;3;16;22;2;6;61;79;787968797429.6826;303598876345.08325;663459836989.8495;11119.17296967383;1520.783044609896;-0.0;0.0;2493272.229453821;553865.9901846778;0.0;401643.27905162063;1.1758283008709094;0.09900221697699789
3637;2019-05-12 05:37:41.788;629;628;222;223;198;36;103;30;-24;40;724;223;-25;12;256;166;253;580;198;173;103;12;646;354;359;143;358;304;649;485.0;-1.0;334.0;75.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13519.3154296875;6115.48046875;3329.5361328125;1371.31665039062;636.0;198994;484.0;0.0;Calculated values ==>;1557632261.788;336.06;335.96000000000004;295.36;295.46000000000004;292.96000000000004;276.76000000000005;273.7412296467126;283.46000000000004;276.16;270.76000000000005;277.16;345.56000000000006;295.46000000000004;270.66;274.36;298.76000000000005;289.76000000000005;298.46000000000004;331.16;290.46000000000004;283.46000000000004;321.56;336.76000000000005;274.36;243.1966462407574;268.0796299477929;273.7412296467126;292.96000000000004;6459999.999999999;3540000.0;3590000.0;1430000.0;3579999.9999999995;3040000.0;6490000.000000001;0.08083333333333333;0.0;0.05566666666666666;0.0125;0.0;0.08083333333333333;0.0;6115.48046875;3329.5361328125;1371.31665039062;13519.3154296875;482455.7722654342;481969.3294764375;260370.92033943805;260786.22495525403;251253.6033748884;430542.39183029096;445818.6606174137;437727.04723144654;472292.48545527144;525844.026684694;470688.72057778685;437570.5891863215;443168.68479859125;467309.61631303944;455902.61431192263;394933.61730249005;474726.96220932656;456047.6658887129;445818.6606174137;203202.34940748036;266774.11836628895;469522.3774010839;201214.55692599682;201214.55692599682;273.6504205330348;1285580.5121338675;582369.9362786046;138604.72958873835;374614.1735981865;0;9;11;3;16;22;2;6;61;79;788184236920.2441;303684692075.3069;663642270430.325;13165.8619603367;3353.8477559385883;-0.0;19772.16504838953;2493474.641847569;553906.6195554741;0.0;401808.0773015944;3.355284449849171;0.10207235829097117
3638;2019-05-12 05:38:41.778;631;629;221;223;199;36;106;30;-24;39;724;223;-25;14;256;165;255;585;198;174;105;11;650;354;359;143;359;304;652;412.0;-1.0;529.0;171.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13567.6640625;6164.9501953125;3344.03564453125;1361.39135742188;634.0;198995;480.0;0.0;Calculated values ==>;1557632321.778;336.26000000000005;336.06;295.26000000000005;295.46000000000004;293.06;276.76000000000005;273.7412296467126;283.76000000000005;276.16;270.76000000000005;277.06;345.56000000000006;295.46000000000004;270.66;274.56;298.76000000000005;289.66;298.66;331.66;290.56;283.66;321.16;336.56;274.26000000000005;243.1966462407574;268.0796299477929;273.7412296467126;292.96000000000004;6500000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6520000.0;0.06866666666666667;0.0;0.08816666666666667;0.0285;0.0;0.06866666666666667;0.0;6164.9501953125;3344.03564453125;1361.39135742188;13567.6640625;482298.3748695524;481776.7398307627;259779.05233654674;260599.11765613765;251481.2748572934;430542.39183029096;446278.9332181177;437727.04723144654;472193.81962526246;525844.026684694;470688.72057778685;437570.5891863215;443461.255666955;467167.9790832604;455763.57488601323;393432.87585240795;475130.9144788124;456187.1947226435;446125.76505605865;201530.46850934727;265937.0223246507;469423.14637040184;201020.882779967;201020.882779967;273.5746382162424;1285806.1993422;582472.2561446676;138627.49836004595;374669.7774274902;0;9;11;3;16;22;2;6;61;79;788399601020.2783;303770477775.3205;663824640030.354;20869.59349913878;7649.464512327392;-0.0;16830.535249624958;2493758.223371644;553998.2985420128;0.0;402113.0489670426;4.171850933792666;0.22434672807810033
3639;2019-05-12 05:39:41.779;634;631;220;222;198;36;109;29;-24;39;724;223;-26;13;256;164;256;590;199;175;108;11;659;352;357;143;357;303;662;266.0;-1.0;454.0;29.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13735.75;6263.2197265625;3373.50073242188;1360.13989257812;631.0;198996;478.0;0.0;Calculated values ==>;1557632381.779;336.56;336.26000000000005;295.16;295.36;292.96000000000004;276.76000000000005;273.5264737036516;284.06;276.06;270.76000000000005;277.06;345.56000000000006;295.46000000000004;270.56;274.46000000000004;298.76000000000005;289.56;298.76000000000005;332.16;290.66;283.96000000000004;320.96000000000004;336.26000000000005;274.26000000000005;243.1966462407574;267.9596281332873;273.5264737036516;293.06;6590000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3030000.0;6620000.0;0.044333333333333336;0.0;0.07566666666666667;0.004833333333333333;0.0;0.044333333333333336;0.0;6263.2197265625;3373.50073242188;1360.13989257812;13735.75;481723.88961357676;480935.30684720905;258805.99989555683;259598.45216900393;250725.89638859013;430671.36484660726;447121.24516867945;437953.82195464283;472193.81962526246;525922.5953714665;470824.1544282762;437642.0229114993;443518.9199794291;467450.99436332186;455957.283580434;276446.47388955904;474680.2618050888;456655.9655253212;446969.8457360484;200694.54348549087;264681.4149301396;469423.14637040184;200813.19690662308;200813.19690662308;273.48445875552477;1286033.731584587;582575.8259533595;138650.17816509234;374725.75783022173;0;9;11;3;16;22;2;6;61;79;788614404600.0188;303856279205.21686;664006743065.134;17943.640628633497;1298.2814224082638;-0.0;10912.944764771191;2494081.6723797116;554072.8643341213;0.0;402344.24848681106;2.742134195741457;0.1184341116097468
3640;2019-05-12 05:40:41.770;638;634;220;220;196;35;111;29;-24;38;724;223;-25;14;256;162;258;596;197;177;111;11;661;353;358;142;357;304;664;440.0;-1.0;749.0;170.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13626.7724609375;6285.6572265625;3444.54345703125;1375.49401855469;631.0;198997;475.0;0.0;Calculated values ==>;1557632441.77;336.96000000000004;336.56;295.16;295.16;292.76000000000005;276.66;273.6339639331285;284.26000000000005;276.06;270.76000000000005;276.96000000000004;345.56000000000006;295.46000000000004;270.66;274.56;298.76000000000005;289.36;298.96000000000004;332.76000000000005;290.86;284.26000000000005;320.66;336.26000000000005;274.26000000000005;242.98782864720522;268.0796299477929;273.6339639331285;292.86;6609999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3040000.0;6640000.000000001;0.07333333333333333;0.0;0.12483333333333334;0.028333333333333332;0.0;0.07333333333333333;0.0;6285.6572265625;3444.54345703125;1375.49401855469;13626.7724609375;482091.6072094621;481155.6656854608;258696.07490039067;258696.07490039067;249961.56701061997;430607.02586249536;447232.48511056957;437727.04723144654;472226.9707426428;525844.026684694;470688.72057778685;437570.5891863215;443461.255666955;467450.99436332186;455512.87881282286;277463.4677314015;475368.95600143203;456769.0551310784;447232.48511056957;199440.67485045042;264681.4149301396;469559.26427123055;200850.14883498012;200850.14883498012;273.5033471916465;1286261.7184017024;582680.3842417629;138672.97169478546;374782.566342519;0;9;11;3;16;22;2;6;61;79;788828872424.7938;303941766380.12714;664188815749.943;29570.132816492227;7613.424937360429;-0.0;18068.037993543225;2494477.5610991223;554147.1174140752;0.0;402585.72044998186;4.97506884794044;0.2717732590589497
3641;2019-05-12 05:41:44.760;644;638;219;219;195;35;113;28;-23;38;725;223;-24;14;256;160;260;601;197;178;113;11;670;353;358;142;357;305;673;415.0;-1.0;864.0;146.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;1;0;13722.5380859375;6376.791015625;3435.44384765625;1369.83325195312;630.0;198998;472.0;0.0;Calculated values ==>;1557632504.76;337.56000000000006;336.96000000000004;295.06;295.06;292.66;276.66;273.6339639331285;284.46000000000004;275.96000000000004;270.86;276.96000000000004;345.66;295.46000000000004;270.76000000000005;274.56;298.76000000000005;289.16;299.16;333.26000000000005;290.96000000000004;284.46000000000004;320.36;336.16;274.26000000000005;242.98782864720522;268.19934244402924;273.6339639331285;292.86;6700000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3050000.0;6730000.0;0.06916666666666667;0.0;0.14400000000000002;0.024333333333333332;0.0;0.06916666666666667;0.0;6376.791015625;3435.44384765625;1369.83325195312;13722.5380859375;481969.55877560854;480729.4898467093;257833.25029515734;257833.25029515734;249287.16123568267;430607.02586249536;447534.60202567163;437656.05685647397;472226.9707426428;525870.2965494684;470553.05502092576;437499.1961693786;443257.1847228264;467450.99436332186;455234.082041154;277408.19662039314;475052.16790148045;456907.6180581302;447534.60202567163;198186.82848740023;264262.8888514036;469559.26427123055;200910.5346092883;200910.5346092883;273.5270031661989;1286500.98688387;582791.1630771651;138696.9894954515;374842.75667590625;0;9;11;3;16;22;2;6;61;79;789054376624.828;304031212180.1407;664380620299.972;34091.35520359474;6537.119088440594;-0.0;17058.164662966516;2495034.510700649;554270.9150207863;0.0;402893.02593688027;5.1588524019461115;0.28500623422437493
3642;2019-05-12 05:42:41.771;650;643;217;217;193;36;106;29;-22;38;726;223;-23;14;256;159;262;605;200;179;107;11;668;355;360;142;360;306;671;-3.0;-1.0;1467.0;214.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13424.6611328125;6425.0634765625;3416.396484375;1383.36413574219;628.0;198999;471.0;0.0;Calculated values ==>;1557632561.771;338.16;337.46000000000004;294.86;294.86;292.46000000000004;276.76000000000005;273.8482719121499;283.76000000000005;276.06;270.96000000000004;276.96000000000004;345.76;295.46000000000004;270.86;274.56;298.76000000000005;289.06;299.36;333.66;291.06;283.86;320.26000000000005;335.96000000000004;274.26000000000005;242.98782864720522;268.3187672390254;273.8482719121499;293.16;6680000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6709999.999999999;0.0;0.0;0.2445;0.035666666666666666;0.0;0.0;0.0;6425.0634765625;3416.396484375;1383.36413574219;13424.6611328125;483085.7543656885;481707.2692671491;257176.33068540035;257176.33068540035;248690.95750780535;430477.46260093397;446084.24693865847;437585.1090581189;472226.9707426428;525896.6431998949;470417.1566364655;437427.84448784514;443052.3292051162;467026.0813403542;454757.1120109396;279069.0211998283;475918.0602584917;456718.5572118646;446237.683793668;197768.88456892778;263425.85118522606;469559.26427123055;201370.13531960765;200910.5346092883;273.71569848948684;1286715.943685597;582892.5306501379;138718.78984767984;374897.0108798795;0;9;11;3;16;22;2;6;61;79;789259046114.5336;304112167800.02423;664554788904.7214;57754.561079066;9565.412265941215;-0.0;0.0;2495761.764523657;554398.4179949147;0.0;403028.0958013527;5.997419003200282;0.5194652524467093
3643;2019-05-12 05:43:41.771;654;646;217;216;193;40;38;32;-20;38;728;223;-21;13;256;158;262;603;199;176;39;11;661;359;364;142;363;308;663;170.0;-1.0;1343.0;117.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13609.296875;6816.3427734375;3389.64111328125;1383.3815917968802;627.0;199000;469.0;0.0;Calculated values ==>;1557632621.771;338.56000000000006;337.76;294.86;294.76000000000005;292.46000000000004;277.16;274.27422755570615;276.96000000000004;276.36;271.16;276.96000000000004;345.96000000000004;295.46000000000004;271.06;274.46000000000004;298.76000000000005;288.96000000000004;299.36;333.46000000000004;290.76000000000005;277.06;320.06;335.86;274.26000000000005;242.98782864720522;268.5567601203482;274.27422755570615;293.06;6609999.999999999;3590000.0;3640000.0;1420000.0;3629999.9999999995;3080000.0;6630000.0;0.028333333333333332;0.0;0.22383333333333333;0.0195;0.0;0.028333333333333332;0.0;6816.3427734375;3389.64111328125;1383.3815917968802;13609.296875;484449.47643300245;483051.6357513576;257586.0965158651;257203.11077329595;248981.9610721704;430214.79039162316;433931.68165179034;437443.34373287327;472226.9707426428;525949.5669231642;470144.6568551;437285.26766895736;442491.83973573893;466598.81152663083;453935.118180479;390365.8477809965;476571.76585492754;455636.81812904833;434112.87870749587;196933.003932529;263007.33956846996;469559.26427123055;202566.5954802182;202566.5954802182;274.19991880967206;1286941.2266689956;583002.8757022213;138741.84606207602;374953.72785986;0;9;11;3;16;22;2;6;61;79;789476246114.5336;304197367800.02423;664738988904.7214;52573.245483885956;5206.3570414247415;-0.0;6560.478024772867;2496681.1629116815;554521.516072476;0.0;403082.76645155915;5.551648247641964;0.39409608398797386
3644;2019-05-12 05:44:41.772;653;648;218;218;194;43;36;32;-19;39;731;224;-20;11;257;158;262;601;201;173;36;11;661;362;367;143;367;309;664;78.0;-1.0;1190.0;163.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;1;0;13922.857421875;7244.751953125;3352.14282226562;1390.45056152344;624.0;199001;468.0;0.0;Calculated values ==>;1557632681.772;338.46000000000004;337.96000000000004;294.96000000000004;294.96000000000004;292.56;277.46000000000004;274.5913991737795;276.76000000000005;276.36;271.26000000000005;277.06;346.26;295.56;271.16;274.26000000000005;298.86;288.96000000000004;299.36;333.26000000000005;290.46000000000004;276.76000000000005;319.96000000000004;335.56;274.26000000000005;243.1966462407574;268.67533136820026;274.5913991737795;293.26000000000005;6609999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3090000.0;6640000.000000001;0.013000000000000001;0.0;0.19833333333333333;0.027166666666666665;0.0;0.013000000000000001;0.0;7244.751953125;3352.14282226562;1390.45056152344;13922.857421875;484303.0564484078;483235.5232994095;257918.68404772846;257918.68404772846;249282.4040285854;430014.67791919125;432812.2514932043;437372.52749135875;472193.81962526246;526186.3189326522;470128.7774901827;437214.0438153077;441985.3313433802;466156.4611359798;453419.23222524277;390365.8477809965;476143.128005576;454707.69032699516;432812.2514932043;196515.0671798046;261751.83340796042;469423.14637040184;203225.79210439214;203225.79210439214;274.46938199748445;1287170.665112681;583120.0534448632;138764.96171533875;375009.91032917047;0;9;11;3;16;22;2;6;61;79;789695549770.1401;304282869225.2607;664924091990.2334;46439.10251841504;7231.694790893263;-0.0;2984.6239720545586;2497506.2795656975;554625.1682322059;0.0;403162.31029412796;4.726269218831719;0.3814630777723933
3645;2019-05-12 05:45:41.782;650;648;223;222;198;47;37;33;-18;39;733;224;-19;10;257;157;262;601;203;81;37;11;665;364;369;144;369;309;668;307.0;-1.0;1068.0;191.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14593.9970703125;7793.63623046875;3375.70629882812;1398.65087890625;622.0;199002;467.0;0.0;Calculated values ==>;1557632741.782;338.16;337.96000000000004;295.46000000000004;295.36;292.96000000000004;277.86;274.8017692304317;276.86;276.46000000000004;271.36;277.06;346.46000000000004;295.56;271.26000000000005;274.16;298.86;288.86;299.36;333.26000000000005;281.26000000000005;276.86;319.86;335.36;274.26000000000005;243.40439225979637;268.67533136820026;274.8017692304317;293.46000000000004;6650000.0;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;6680000.0;0.051166666666666666;0.0;0.178;0.03183333333333333;0.0;0.051166666666666666;0.0;7793.63623046875;3375.70629882812;1398.65087890625;14593.9970703125;483419.5090354381;482789.2889519998;259655.33970409044;259260.64865018986;250491.24217360938;429879.7862731237;432488.85388799326;437530.6787186241;472061.9191754798;526396.4505189526;470128.7774901827;437372.52749135875;441835.6131989616;465868.6305586301;452928.8433368577;279593.9537849586;475659.6159435688;440239.26443054696;432488.85388799326;196097.13278094304;260914.8530628454;469286.7883828044;203723.7559805882;203723.7559805882;274.67126014793905;1287408.3451734872;583245.3942330235;138788.20810109063;375065.9850827389;0;9;11;3;16;22;2;6;61;79;789916386570.105;304368983575.247;665109522890.204;41617.63224737039;8453.75653147055;-0.0;11705.14750959556;2498240.20798965;554755.9021118872;0.0;403284.745458916;4.915385796440266;0.3418201040457895
3646;2019-05-12 05:46:41.763;646;646;228;227;201;48;39;35;-18;40;733;224;-20;8;257;157;263;605;202;53;39;11;665;364;369;145;369;309;667;160.0;-1.0;1183.0;152.0;0.0;14;100;26;1;0;0;1;0;0;0;1;0;0;1;0;15406.537109375;7931.34130859375;3806.01733398438;1381.23010253906;619.0;199003;466.0;0.0;Calculated values ==>;1557632801.763;337.76;337.76;295.96000000000004;295.86;293.26000000000005;277.96000000000004;274.8017692304317;277.06;276.66;271.36;277.16;346.46000000000004;295.56;271.16;273.96000000000004;298.86;288.86;299.46000000000004;333.66;278.46000000000004;277.06;319.76000000000005;335.06;274.26000000000005;243.61107973660833;268.67533136820026;274.8017692304317;293.36;6650000.0;3640000.0;3690000.0;1450000.0;3690000.0;3090000.0;6670000.0;0.02666666666666667;0.0;0.19716666666666666;0.025333333333333333;0.0;0.02666666666666667;0.0;7931.34130859375;3806.01733398438;1381.23010253906;15406.537109375;482828.2210004722;482604.3798541629;261736.17046191858;261324.85704743688;251565.87881193677;429879.7862731237;432862.1520614866;437530.6787186241;472028.77388759464;526396.4505189526;470128.7774901827;437214.0438153077;441535.4042861069;465868.6305586301;452928.8433368577;280339.68401008705;476399.70250784967;435413.2016470621;432862.1520614866;195679.20071851107;259659.41789560125;469150.18905723805;203769.55761731474;203769.55761731474;274.6889376784571;1287658.2704566857;583376.3942159306;138811.36644011835;375125.81382785505;0;9;11;3;16;22;2;6;61;79;790137716459.908;304455656120.16986;665294864180.039;46089.90104380816;6722.975996478057;-0.0;6109.135851844584;2498970.872649324;554882.33483313;0.0;403433.15081021475;4.491490208050152;0.33706353854207505
3647;2019-05-12 05:47:41.793;643;644;230;229;205;47;40;36;-19;41;732;224;-20;7;257;158;263;602;200;55;40;11;666;362;367;145;367;308;668;175.0;-1.0;1027.0;112.0;0.0;21;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16235.87890625;8224.3369140625;4066.30615234375;1385.38220214844;616.0;199004;466.0;0.0;Calculated values ==>;1557632861.793;337.46000000000004;337.56000000000006;296.16;296.06;293.66;277.86;274.5913991737795;277.16;276.76000000000005;271.26000000000005;277.26000000000005;346.36;295.56;271.16;273.86;298.86;288.96000000000004;299.46000000000004;333.36;278.66;277.16;319.76000000000005;334.76000000000005;274.26000000000005;243.61107973660833;268.5567601203482;274.5913991737795;293.16;6659999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;6680000.0;0.029166666666666667;0.0;0.17116666666666666;0.018666666666666668;0.0;0.029166666666666667;0.0;8224.3369140625;4066.30615234375;1385.38220214844;16235.87890625;482270.97382885386;482194.77901250095;262504.88534099836;262087.82514632124;252928.69440558428;430014.67791919125;433550.350954743;437601.09044165985;472127.72840069426;526369.6536232725;470265.17358941067;437443.34373287327;441596.2569172708;466156.4611359798;453419.23222524277;280149.7534605519;475814.8315739408;436243.03581333655;433550.350954743;195679.20071851107;258404.02479325983;469150.18905723805;203287.5960995431;203287.5960995431;274.49329692662087;1287922.0891000903;583511.0921830478;138834.4330701977;375191.44932489103;0;9;11;3;16;22;2;6;61;79;790358626859.8027;304542699620.12836;665480056729.9507;40106.659781558985;4962.768401876973;-0.0;6715.9970166099965;2499689.536474863;554979.7647270048;0.0;403540.0803554545;3.7865844924340903;0.2656999735482475
3648;2019-05-12 05:48:41.784;641;643;229;229;205;44;40;36;-19;42;730;224;-21;5;257;156;264;604;201;83;40;11;676;360;366;144;365;307;678;165.0;-1.0;979.0;8.0;0.0;22;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16642.2890625;8435.8056640625;4197.8115234375;1370.02612304688;613.0;199005;468.0;0.0;Calculated values ==>;1557632921.784;337.26;337.46000000000004;296.06;296.06;293.66;277.56;274.38016830617;277.16;276.76000000000005;271.26000000000005;277.36;346.16;295.56;271.06;273.66;298.86;288.76000000000005;299.56;333.56;281.46000000000004;277.16;319.96000000000004;334.46000000000004;274.26000000000005;243.40439225979637;268.43790593516167;274.38016830617;293.26000000000005;6759999.999999999;3600000.0;3660000.0;1440000.0;3650000.0;3070000.0;6780000.0;0.0275;0.0;0.16316666666666665;0.0013333333333333333;0.0;0.0275;0.0;8435.8056640625;4197.8115234375;1370.02612304688;16642.2890625;480839.49557052273;480913.4746996207;261477.25637124895;261477.25637124895;252511.83732385782;430148.3826014536;433799.4536676275;437828.56808052456;472358.32031004626;526237.9826961718;470401.3345071779;437514.20447033056;441507.3586842071;466443.21093673893;453478.29148776946;279128.17455077684;474913.0962681954;441215.6968974505;433799.4536676275;196515.0671798046;257148.6733736563;469286.7883828044;202998.12999508638;202998.12999508638;274.37190683864225;1288196.032735166;583649.9058792084;138857.3913619565;375260.3066419699;0;9;11;3;16;22;2;6;61;79;790578493874.572;304629386615.0374;665664529054.7571;38316.49981427399;355.05154451695734;-0.0;6347.03640099488;2500342.9647751935;555024.0732459034;0.0;403648.9226383619;3.2147768092522013;0.19677179082395058
3649;2019-05-12 05:49:41.794;644;644;225;225;202;43;41;36;-22;42;729;224;-23;4;256;157;266;608;199;95;41;11;675;362;367;138;367;305;677;174.0;-1.0;984.0;80.0;0.0;39;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17258.669921875;8494.375;4783.4130859375;1380.63330078125;609.0;199006;470.0;0.0;Calculated values ==>;1557632981.794;337.56000000000006;337.56000000000006;295.66;295.66;293.36;277.46000000000004;274.5913991737795;277.26000000000005;276.76000000000005;270.96000000000004;277.36;346.06000000000006;295.56;270.86;273.56;298.76000000000005;288.86;299.76000000000005;333.96000000000004;282.66;277.26000000000005;320.16;334.06;274.26000000000005;242.14157278889297;268.19934244402924;274.5913991737795;293.06;6750000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6770000.0;0.029;0.0;0.164;0.013333333333333334;0.0;0.029;0.0;8494.375;4783.4130859375;1380.63330078125;17258.669921875;481404.60045481037;481177.84927063336;259940.88557340176;259940.88557340176;251512.87569801268;430014.67791919125;433733.48194404994;437812.597326149;473143.7464358393;526289.7225663173;470672.95534737513;437656.05685647397;441779.2354426769;466025.3883456046;453275.884990111;280706.60929467593;475660.65433937643;442953.2602103686;433733.48194404994;197350.94305643384;255474.93562877487;470101.35966640816;203344.78929301543;203344.78929301543;274.51541901274936;1288478.5878113226;583791.0142321929;138880.31734417842;375335.16265429254;0;9;11;3;16;22;2;6;61;79;790798430524.5371;304714000715.024;665848159654.7279;38452.7205174339;3556.7542716452367;-0.0;6681.272086880001;2500982.8149017734;555056.6770607631;0.0;403757.50997061655;3.32169103284719;0.22242103517754158
3650;2019-05-12 05:50:41.775;648;647;220;220;197;43;42;36;-23;43;734;224;-25;1;257;155;267;610;199;102;42;11;676;363;368;133;368;304;678;218.0;-1.0;1131.0;136.0;0.0;49;100;29;1;0;0;1;0;0;0;1;0;0;1;0;17160.056640625;8287.193359375;5120.30859375;1383.29772949219;604.0;199007;476.0;0.0;Calculated values ==>;1557633041.775;337.96000000000004;337.86;295.16;295.16;292.86;277.46000000000004;274.69669130483857;277.36;276.76000000000005;270.86;277.46000000000004;346.56000000000006;295.56;270.66;273.26000000000005;298.86;288.66;299.86;334.16;283.36;277.36;320.76000000000005;333.56;274.26000000000005;241.05796691057077;268.0796299477929;274.69669130483857;293.06;6759999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3040000.0;6780000.0;0.036333333333333336;0.0;0.1885;0.02266666666666667;0.0;0.036333333333333336;0.0;8287.193359375;5120.30859375;1383.29772949219;17160.056640625;481891.7091190386;481515.96555191;257957.63013713883;257957.63013713883;249775.08712807865;429947.3805835815;433667.60643972526;437883.18805776763;473889.5882477202;526891.7281662308;470808.41752185574;437570.5891863215;441542.48092842754;466012.68165652035;452814.5701129408;281261.8675570905;475852.07896672876;443867.8425240895;433667.60643972526;199858.6285646581;253382.8652305231;470773.7228275629;203516.58582333368;203516.58582333368;274.5865288558618;1288765.3197063662;583930.8163509247;138903.34280912817;375417.66753372335;0;9;11;3;16;22;2;6;61;79;791018860700.217;304795274970.27466;666030801800.2913;44178.1045211908;6057.82843876253;-0.0;8362.153749062229;2501671.1870589857;555136.7732117814;0.0;403882.83215504;3.961793004193185;0.27454958311900485
3651;2019-05-12 05:51:41.775;652;651;219;218;193;43;43;37;-24;43;745;223;-26;0;257;153;267;613;199;105;43;11;675;362;367;130;367;303;677;244.0;0.0;912.0;83.0;0.0;63;100;27;1;0;0;1;0;0;0;1;0;0;1;0;17367.154296875;8223.109375;5530.1181640625;1389.95031738281;597.0;199008;489.0;0.0;Calculated values ==>;1557633101.775;338.36;338.26;295.06;294.96000000000004;292.46000000000004;277.46000000000004;274.5913991737795;277.46000000000004;276.86;270.76000000000005;277.46000000000004;347.66;295.46000000000004;270.56;273.16;298.86;288.46000000000004;299.86;334.46000000000004;283.66;277.46000000000004;322.06;332.86;274.26000000000005;240.39332010688793;267.9596281332873;274.5913991737795;293.06;6750000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3030000.0;6770000.0;0.04066666666666666;0.0;0.152;0.013833333333333333;0.0;0.04066666666666666;0.0;8223.109375;5530.1181640625;1389.95031738281;17367.154296875;482601.7857776741;482228.4656979283;257629.841962393;257253.3983277506;248478.0441087974;430014.67791919125;434098.11877146957;437953.82195464283;474275.9111487288;528120.2319393447;470824.1544282762;437642.0229114993;441604.3489713403;466156.4611359798;452700.66189737874;281453.2467527916;476439.0975097778;444544.72604961094;434098.11877146957;205292.2597576877;250454.15340279948;471174.39379848284;203333.6202870416;203333.6202870416;274.51109954610547;1289053.0464641787;584068.4022070444;138926.4532095188;375506.42109003844;0;9;11;3;16;22;2;6;61;79;791239360700.217;304874174970.27466;666212901800.2913;35662.27065347539;3705.130700241604;-0.0;9384.422938366737;2502336.5235187747;555218.1312046064;0.0;404030.7202941019;3.2193919106176088;0.19987049348048952
3652;2019-05-12 05:52:41.796;654;653;220;219;192;42;45;37;-26;43;756;223;-27;-1;257;153;268;612;197;113;45;11;664;361;367;127;366;301;665;517.0;0.0;980.0;78.0;0.0;66;100;22;1;0;0;1;0;0;0;1;0;0;1;0;16814.888671875;7687.23291015625;5615.97021484375;1389.41516113281;578.0;199009;517.0;0.0;Calculated values ==>;1557633161.796;338.56000000000006;338.46000000000004;295.16;295.06;292.36;277.36;274.4858918419099;277.66;276.86;270.56;277.46000000000004;348.76;295.46000000000004;270.46000000000004;273.06;298.86;288.46000000000004;299.96000000000004;334.36;284.46000000000004;277.66;324.86;330.96000000000004;274.26000000000005;239.71726792356844;267.7187500070086;274.4858918419099;292.86;6640000.000000001;3610000.0;3670000.0000000005;1270000.0;3660000.0;3010000.0;6650000.0;0.08616666666666667;0.0;0.16333333333333336;0.013000000000000001;0.0;0.08616666666666667;0.0;7687.23291015625;5615.97021484375;1389.41516113281;16814.888671875;484119.085179547;483861.6299041538;258641.54846489665;258252.41556179963;248573.109698141;430081.6785162784;434460.63260662515;438095.2167564963;474660.41424755106;529422.5520415995;471094.33145099954;437940.2675631159;441876.3466884435;466299.9704243525;452875.0488804389;393292.45641619834;477713.84029047;445797.1420961234;434460.63260662515;216997.06728235667;242505.85365607988;471573.0421257842;203127.66360922265;203127.66360922265;274.4267278998544;1289337.9965194424;584201.0347977168;138949.62269495375;375599.3376691454;0;9;11;3;16;22;2;6;61;79;791459637769.8811;304951301955.157;666394165220.0148;38378.03368072137;3489.789920715301;-0.0;19933.190828609517;2502953.7420048392;555278.1098615413;0.0;404275.11925149406;4.206262847539926;0.19940207333147247
3653;2019-05-12 05:53:41.776;652;651;223;223;195;40;48;37;-27;44;765;223;-28;-1;256;154;267;599;198;122;47;12;658;359;364;133;364;300;660;161.0;-1.0;279.0;74.0;0.0;63;96;16;1;0;0;1;0;0;0;1;0;0;1;0;16249.2470703125;7265.833984375;5433.23681640625;1346.279296875;567.0;199010;557.0;0.0;Calculated values ==>;1557633221.776;338.36;338.26;295.46000000000004;295.46000000000004;292.66;277.16;274.27422755570615;277.96000000000004;276.86;270.46000000000004;277.56;349.66;295.46000000000004;270.36;273.06;298.76000000000005;288.56;299.86;333.06;285.36;277.86;328.86;329.86;274.36;241.05796691057077;267.5978703862781;274.27422755570615;292.96000000000004;6580000.0;3590000.0;3640000.0;1330000.0;3640000.0;3000000.0;6600000.0;0.026833333333333334;0.0;0.0465;0.012333333333333333;0.0;0.026833333333333334;0.0;7265.833984375;5433.23681640625;1346.279296875;16249.2470703125;484487.03159684635;484120.2958388016;260116.36989972822;260116.36989972822;249773.26211415927;430214.79039162316;435720.79255775904;438165.9764317512;473986.6944556456;530436.8597464686;471229.07682192523;438011.42202021845;442085.5645219337;466455.85816738626;453365.2895126709;396842.9832850444;476317.04278305033;447756.78441579134;435544.0976640484;233722.59852315116;237904.88540968279;470871.3547390081;202309.56921581412;202309.56921581412;274.1000302581579;1289613.4391392267;584325.6021522472;138972.41254962646;375691.3837021933;0;9;11;3;16;22;2;6;61;79;791678864669.9508;305029275955.18176;666574405120.0721;10967.322935541075;3312.262021452726;-0.0;6258.459846694286;2503364.8162396704;555334.7747331554;0.0;404493.31025260576;1.4622664911083472;0.08666949090849367
3654;2019-05-12 05:54:41.777;649;646;227;226;199;38;51;36;-28;44;766;222;-30;0;256;157;265;584;201;130;50;12;648;357;363;137;362;299;649;89.0;0.0;248.0;95.0;0.0;61;99;10;1;0;0;1;0;0;0;1;0;0;0;0;15757.9775390625;6756.0625;5241.41552734375;1350.14514160156;556.0;199011;590.0;0.0;Calculated values ==>;1557633281.777;338.06000000000006;337.76;295.86;295.76000000000005;293.06;276.96000000000004;274.0616903277293;278.26000000000005;276.76000000000005;270.36;277.56;349.76;295.36;270.16;273.16;298.76000000000005;288.86;299.66;331.56;286.16;278.16;332.16;328.76000000000005;274.36;241.92719264551067;267.47669482898436;274.0616903277293;293.26000000000005;6480000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2990000.0;6490000.000000001;0.014833333333333334;0.0;0.04133333333333333;0.01583333333333333;0.0;0.014833333333333334;0.0;6756.0625;5241.41552734375;1350.14514160156;15757.9775390625;485148.5225128534;484603.74543928925;262485.1060062135;262054.4643557639;251607.2695392406;430346.717906069;436483.0716089266;438236.7768127522;473469.3076824459;530616.7623302583;471244.83472570457;437928.15255369636;442440.624843124;466741.49892412685;454135.31371311087;401658.42683729506;475343.85860618606;449147.6275590263;436308.6438538564;247525.65490268572;233304.39079467155;470334.5574354778;201545.12812254144;201545.12812254144;273.7930147372122;1289880.1704560972;584442.4532369615;138994.88312775668;375780.34062087437;0;9;11;3;16;22;2;6;61;79;791896968304.6874;305110277305.0839;666754108114.8551;9783.25481252871;4255.832630788159;-0.0;3482.325483347839;2503537.74060272;555397.8432396388;0.0;404574.4848164782;1.312699100423375;0.10228594790527025
3655;2019-05-12 05:55:41.777;643;640;229;228;200;37;54;34;-29;44;760;223;-30;2;256;158;261;563;199;138;54;13;632;357;362;141;362;299;634;433.0;-1.0;1048.0;237.0;0.0;55;99;4;1;0;0;1;0;0;0;1;0;0;0;0;15084.2294921875;6205.779296875;4890.6337890625;1335.77453613281;545.0;199012;606.0;0.0;Calculated values ==>;1557633341.777;337.46000000000004;337.16;296.06;295.96000000000004;293.16;276.86;274.0616903277293;278.56;276.56;270.26000000000005;277.56;349.16;295.46000000000004;270.16;273.36;298.76000000000005;288.96000000000004;299.26000000000005;329.46000000000004;286.96000000000004;278.56;333.76000000000005;327.66;274.46000000000004;242.77792619122317;267.47669482898436;274.0616903277293;293.06;6320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6340000.0;0.07216666666666667;0.0;0.17466666666666666;0.0395;0.0;0.07216666666666667;0.0;6205.779296875;4890.6337890625;1335.77453613281;15084.2294921875;486033.69010895037;485386.03606715903;264491.64393648866;264026.33370914427;252627.1174964918;430346.717906069;437235.0200923345;438082.61597026663;472948.58913472976;529991.9871238747;471363.5948840531;437928.15255369636;442733.2750669633;466741.49892412685;454276.7513207329;407666.8973026561;473964.2124202997;450516.22043594427;437235.0200923345;254219.67992080047;228704.35009887922;469892.93206556124;201812.95165016552;201812.95165016552;273.89754009519606;1290137.1888480242;584550.4685852688;139017.2657917378;375864.7743651777;0;9;11;3;16;22;2;6;61;79;792114468304.6874;305193677305.0839;666933508114.8551;41268.434701244325;10589.15922640813;-0.0;16989.625939243193;2503963.171348668;555521.5515051155;0.0;404745.0844116665;5.53782020991014;0.3562719471769933
3656;2019-05-12 05:56:41.778;636;632;229;229;204;35;58;33;-29;43;750;223;-30;5;255;160;255;533;198;144;58;13;629;353;359;144;358;300;631;95.0;0.0;327.0;50.0;0.0;37;99;2;1;0;0;1;0;0;0;1;0;0;0;0;14647.001953125;6062.94677734375;4287.89697265625;1332.21459960938;532.0;199013;612.0;0.0;Calculated values ==>;1557633401.778;336.76000000000005;336.36;296.06;296.06;293.56;276.66;273.6339639331285;278.96000000000004;276.46000000000004;270.26000000000005;277.46000000000004;348.16;295.46000000000004;270.16;273.66;298.66;289.16;298.66;326.46000000000004;287.56;278.96000000000004;334.36;326.36;274.46000000000004;243.40439225979637;267.5978703862781;273.6339639331285;292.96000000000004;6290000.0;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3000000.0;6310000.0;0.01583333333333333;0.0;0.0545;0.008333333333333333;0.0;0.01583333333333333;0.0;6062.94677734375;4287.89697265625;1332.21459960938;14647.001953125;485361.78629248356;484567.8026281667;264734.9172201956;264734.9172201956;254258.1965209878;430607.02586249536;438597.85071237903;437856.56215164;472457.08239583095;528873.2616124821;471229.07682192523;437701.3939996297;442965.4704623134;467180.64866735716;455234.082041154;406250.1478326539;469662.37038891885;451927.9976308351;438597.85071237903;256730.23209357203;223268.49639005636;469485.55747401924;200869.07733554294;200869.07733554294;273.51076335236536;1290384.9532400914;584652.7096734932;139039.49940515117;375941.26339653286;0;9;11;3;16;22;2;6;61;79;792330771910.2856;305279178730.3204;667113211110.352;12915.81792247729;2238.4706678206358;-0.0;3764.0389117999043;2504414.7143140384;555628.4502028116;0.0;404918.0345016903;1.619295815870881;0.10540667814019916
3657;2019-05-12 05:57:41.809;629;626;229;229;203;33;65;29;-27;42;740;223;-28;7;255;161;251;530;200;152;65;14;628;351;356;146;356;302;631;426.0;-1.0;333.0;71.0;0.0;11;99;1;1;0;0;1;0;0;0;1;0;0;1;0;14037.83984375;6024.2275390625;3533.9052734375;1340.92211914062;516.0;199014;612.0;0.0;Calculated values ==>;1557633461.809;336.06;335.76000000000005;296.06;296.06;293.46000000000004;276.46000000000004;273.4187578820637;279.66;276.06;270.46000000000004;277.36;347.16;295.46000000000004;270.36;273.86;298.66;289.26000000000005;298.26000000000005;326.16;288.36;279.66;334.36;324.76000000000005;274.56;243.81672145450628;267.8393353686513;273.4187578820637;293.16;6280000.0;3510000.0;3560000.0;1460000.0;3560000.0;3020000.0;6310000.0;0.071;0.0;0.0555;0.011833333333333333;0.0;0.071;0.0;6024.2275390625;3533.9052734375;1340.92211914062;14037.83984375;484469.0143702253;483702.9820254483;264734.9172201956;264734.9172201956;253881.41003475865;430735.4089219946;440418.69749890646;437713.4967235476;472094.78864732845;527674.871524448;470959.35768479214;437557.52604302316;442846.63139517745;467463.62394289;455707.73298722145;404756.643812752;469185.7565880745;453597.93676159094;440418.69749890646;256730.23209357203;216578.99785978085;469312.4599435663;200418.78501398434;200418.78501398434;273.3253789173607;1290624.1170921759;584753.4881679607;139061.78705377522;376006.47875901125;0;9;11;3;16;22;2;6;61;79;792545382734.9242;305366223680.17377;667293904420.0477;13169.85649988076;3181.9084866667195;-0.0;17039.99378642947;2504632.207247179;555673.6433667665;0.0;405091.4910134687;3.0637297437632545;0.10604753980679152
3658;2019-05-12 05:58:41.799;624;621;228;229;205;32;68;28;-24;41;731;223;-26;10;254;162;249;528;199;157;68;15;632;348;353;145;353;304;635;-1.0;-1.0;329.0;4.0;3.0;1;99;6;1;0;0;1;0;0;0;1;0;0;0;0;14235.2236328125;6298.50146484375;3207.5068359375;1350.30749511719;499.0;199015;609.0;0.0;Calculated values ==>;1557633521.799;335.56;335.26000000000005;295.96000000000004;296.06;293.66;276.36;273.0942459734351;279.96000000000004;275.96000000000004;270.76000000000005;277.26000000000005;346.26;295.46000000000004;270.56;274.16;298.56;289.36;298.06;325.96000000000004;288.86;279.96000000000004;334.06;323.06;274.66;243.61107973660833;268.0796299477929;273.0942459734351;293.06;6320000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3040000.0;6350000.0;0.0;0.0;0.05483333333333333;0.0006666666666666666;0.0005;0.0005;0.0;6298.50146484375;3207.5068359375;1350.30749511719;14235.2236328125;483301.63190759806;482527.68427725125;263948.54963704065;264411.9052951616;254438.30336260048;430925.7729439634;441546.63036419125;437727.04723144654;472127.72840069426;526577.5264948038;470688.72057778685;437413.810930519;442875.1821116291;467758.27701357054;456343.4055765255;401479.9036870282;468333.6179537678;454814.6796413608;441546.63036419125;255474.93562877487;209472.28574929133;469548.2990009042;199832.96100248722;263948.54963704065;273.0820491216942;1290859.6866863742;584856.1604614415;139084.210229412;376062.6478301926;0;9;11;3;16;22;2;6;61;79;792758047284.958;305453509130.1876;667475674120.0767;13044.52572822127;179.81022533227798;-0.0;88.7990403635753;2504850.6240235837;555701.6530203172;0.0;405234.20716372464;1.2263032177957536;0.09017955319614653
3659;2019-05-12 05:59:41.790;620;619;228;230;205;30;76;25;-23;39;728;223;-25;10;254;162;249;544;199;163;75;15;645;346;351;144;351;304;648;544.0;-1.0;383.0;116.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14864.3134765625;6533.9150390625;3366.669921875;1368.20849609375;484.0;199016;606.0;0.0;Calculated values ==>;1557633581.79;335.16;335.06;295.96000000000004;296.16;293.66;276.16;272.8767566201714;280.76000000000005;275.66;270.86;277.06;345.96000000000004;295.46000000000004;270.66;274.16;298.56;289.36;298.06;327.56;289.46000000000004;280.66;333.76000000000005;321.56;274.66;243.40439225979637;268.0796299477929;272.8767566201714;293.06;6450000.0;3460000.0;3510000.0;1440000.0;3510000.0;3040000.0;6480000.0;0.09066666666666667;0.0;0.06383333333333334;0.01933333333333333;0.0;0.09066666666666667;0.0;6533.9150390625;3366.669921875;1368.20849609375;14864.3134765625;481243.64306304423;480751.5041955428;262989.9679547545;263876.0664373248;253816.7412004523;431051.2098666511;443231.6116461426;437883.18805776763;472061.9191754798;526263.2320382803;470688.72057778685;437570.5891863215;442875.1821116291;468039.15958992945;456672.7187982772;273992.1587957744;469179.98374639766;455984.8042817656;443074.76884351455;254219.67992080047;203202.34940748036;469684.23962315626;199069.41370541538;199069.41370541538;272.77231144394887;1291102.1464542765;584963.0812250079;139106.86113117;376117.42441872926;0;9;11;3;16;22;2;6;61;79;792969215604.7365;305540196125.0967;667658046759.8853;15244.279262825154;5231.886634409656;-0.0;22123.152199187658;2505086.328703922;555746.74372948;0.0;405419.27899225435;3.7802909653865644;0.13611415126826765
