;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3660;2019-05-12 06:00:41.840;622;619;227;230;204;29;80;22;-23;37;728;223;-25;10;253;161;252;562;200;167;80;14;666;344;349;141;349;304;669;410.0;-1.0;304.0;47.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15460.6025390625;6754.6181640625;3533.7138671875;1370.95666503906;482.0;199017;601.0;0.0;Calculated values ==>;1557633641.84;335.36;335.06;295.86;296.16;293.56;276.06;272.6583383277491;281.16;275.36;270.86;276.86;345.96000000000004;295.46000000000004;270.66;274.16;298.46000000000004;289.26000000000005;298.36;329.36;289.86;281.16;333.26000000000005;321.36;274.56;242.77792619122317;268.0796299477929;272.6583383277491;293.16;6659999.999999999;3440000.0;3490000.0;1410000.0;3490000.0;3040000.0;6690000.000000001;0.06833333333333333;0.0;0.050666666666666665;0.007833333333333333;0.0;0.06833333333333333;0.0;6754.6181640625;3533.7138671875;1370.95666503906;15460.6025390625;479118.82450260856;478311.5270892564;261203.71589695607;262440.9566351935;252533.36033113144;431175.4696738307;444260.44561740156;437883.18805776763;472260.1919623333;526263.2320382803;470688.72057778685;437570.5891863215;442875.1821116291;468191.9880313183;456864.18588339887;273142.74450076453;469336.7616797266;456865.4718237093;444260.44561740156;252127.67657613798;202366.40377179522;469991.7955662279;198662.4185370093;198662.4185370093;272.6028805156118;1291355.0646772338;585073.9112830932;139129.70652947493;376174.9755362576;0;9;11;3;16;22;2;6;61;79;793179390604.5696;305625767375.02875;667840598759.7402;12120.518989051756;2125.4134533955457;-0.0;16782.53185049347;2505314.5587224946;555808.105655858;0.0;405743.7632041055;2.661265631308758;0.07782481367705929
3661;2019-05-12 06:01:41.761;631;623;224;226;202;29;82;22;-24;35;731;223;-25;9;253;161;257;576;199;169;82;13;677;345;350;139;350;304;680;247.0;-1.0;1033.0;95.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15475.2685546875;6798.38232421875;3631.13208007812;1374.34802246094;483.0;199018;597.0;0.0;Calculated values ==>;1557633701.761;336.26000000000005;335.46000000000004;295.56;295.76000000000005;293.36;276.06;272.7676641592781;281.36;275.36;270.76000000000005;276.66;346.26;295.46000000000004;270.66;274.06;298.46000000000004;289.26000000000005;298.86;330.76000000000005;290.06;281.36;332.86;321.46000000000004;274.46000000000004;242.35481222062532;268.0796299477929;272.7676641592781;293.06;6770000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;6800000.0;0.04116666666666667;0.0;0.17216666666666666;0.01583333333333333;0.0;0.04116666666666667;0.0;6798.38232421875;3631.13208007812;1374.34802246094;15475.2685546875;479208.2880038109;477630.338094532;259386.48199333745;260167.16519299426;251395.36013969404;431113.4868728058;444368.1025935115;437727.04723144654;472326.8440106818;526577.5264948038;470688.72057778685;437570.5891863215;442728.0766999201;468051.94683308876;456700.2072447995;274676.20539565274;470187.9586880602;456976.06166527286;444368.1025935115;250454.15340279948;202784.37528459195;470163.3332718048;198918.86315060858;198918.86315060858;272.7085683218219;1291612.5241677791;585186.7042473028;139152.55394644578;376234.60397154005;0;9;11;3;16;22;2;6;61;79;793388814499.5829;305709656775.03406;668022758599.7518;41114.8090259176;4294.7041102522735;-0.0;10104.327023732838;2505757.602346132;555861.5361926018;0.0;405967.5253528145;4.703023311595035;0.2971772880488656
3662;2019-05-12 06:02:41.761;642;630;218;219;198;32;34;24;-24;34;735;223;-26;9;253;162;259;584;197;165;34;12;675;349;354;137;354;303;678;281.0;-1.0;1420.0;166.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14927.92578125;6769.18310546875;3527.42578125;1374.73767089844;479.0;199019;594.0;0.0;Calculated values ==>;1557633761.761;337.36;336.16;294.96000000000004;295.06;292.96000000000004;276.36;273.20264511476705;276.56;275.56;270.76000000000005;276.56;346.66;295.46000000000004;270.56;274.06;298.46000000000004;289.36;299.06;331.56;289.66;276.56;332.56;321.06;274.36;241.92719264551067;267.9596281332873;273.20264511476705;292.86;6750000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;6780000.0;0.04683333333333333;0.0;0.23666666666666666;0.027666666666666666;0.0;0.04683333333333333;0.0;6769.18310546875;3527.42578125;1374.73767089844;14927.92578125;481103.92971907364;478939.4874843654;257203.94241911505;257579.60395782723;250111.72349375;430862.6128555636;435650.93343008397;437953.82195464283;472491.6353866644;527074.2923343037;470824.1544282762;437642.0229114993;442934.10434907244;467489.2432430611;456178.13397284126;276091.31575032393;471736.99269427604;455763.57488601323;435650.93343008397;249199.05678690012;201112.50472608567;470334.5574354778;199936.73857776914;199936.73857776914;273.1272088602671;1291865.8841205786;585299.7672925502;139175.46299389045;376294.25862038444;0;9;11;3;16;22;2;6;61;79;793600014499.5829;305792456775.03406;668204858599.7518;56330.709732526775;7481.006321729939;-0.0;11039.281458916745;2506569.6483357856;555959.6671128683;0.0;406143.72209016996;6.41322722649536;0.4348274159970224
3663;2019-05-12 06:03:41.792;651;636;213;213;193;36;28;26;-21;34;740;222;-24;9;254;164;260;588;199;152;28;12;673;353;358;138;358;305;676;249.0;0.0;1352.0;176.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14189.7763671875;6876.03173828125;3537.79516601562;1376.9411621093802;476.0;199020;590.0;0.0;Calculated values ==>;1557633821.792;338.26;336.76000000000005;294.46000000000004;294.46000000000004;292.46000000000004;276.76000000000005;273.6339639331285;275.96000000000004;275.76000000000005;271.06;276.56;347.16;295.36;270.76000000000005;274.06;298.56;289.56;299.16;331.96000000000004;288.36;275.96000000000004;332.16;320.76000000000005;274.36;242.14157278889297;268.19934244402924;273.6339639331285;293.06;6730000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6759999.999999999;0.0415;0.0;0.22533333333333333;0.029333333333333333;0.0;0.0415;0.0;6876.03173828125;3537.79516601562;1376.9411621093802;14189.7763671875;482676.33340209775;480083.6810977176;255451.03770758442;255451.03770758442;248513.22159778798;430607.02586249536;433611.6846174708;437968.82056851813;472360.27449258295;527442.2860513828;470433.0857969469;437499.1961693786;442521.2416164823;467051.5817240092;455791.0411039191;276975.8050586357;472628.9656325712;453252.6523967148;433611.6846174708;247525.65490268572;199858.6285646581;470199.78104355885;200969.87504915477;200969.87504915477;273.5502408600677;1292108.657006922;585413.536166739;139198.40549839076;376353.1658814477;0;9;11;3;16;22;2;6;61;79;793813724860.0718;305874999400.2229;668387352840.1693;53403.76239036321;7897.410575835854;-0.0;9654.635097085114;2507484.574740102;556087.8867999363;0.0;406316.2604940054;6.017912290671583;0.4252422624650163
3664;2019-05-12 06:04:41.802;655;641;212;212;190;42;29;26;-22;35;744;223;-24;8;254;166;261;590;200;39;29;12;664;359;364;139;364;305;666;365.0;-1.0;1374.0;141.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13651.4091796875;6848.24755859375;3345.96728515625;1374.56506347656;472.0;199021;588.0;0.0;Calculated values ==>;1557633881.802;338.66;337.26;294.36;294.36;292.16;277.36;274.27422755570615;276.06;275.76000000000005;270.96000000000004;276.66;347.56000000000006;295.46000000000004;270.76000000000005;273.96000000000004;298.56;289.76000000000005;299.26000000000005;332.16;277.06;276.06;331.96000000000004;320.36;274.36;242.35481222062532;268.19934244402924;274.27422755570615;293.16;6640000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6659999.999999999;0.06083333333333333;0.0;0.229;0.0235;0.0;0.06083333333333333;0.0;6848.24755859375;3345.96728515625;1374.56506347656;13651.4091796875;484265.90497590497;481973.3903138979;255552.08226418236;255552.08226418236;247871.6174095118;430214.79039162316;432276.23642105;437812.597326149;472326.8440106818;527861.0950701204;470553.05502092576;437499.1961693786;442373.3332657317;466194.8918654774;455066.4648223092;279048.0209247188;474188.0571108893;434112.87870749587;432276.23642105;246688.97952812296;198186.82848740023;470064.77147337084;202588.42571915622;202588.42571915622;274.20839503911196;1292340.7055547556;585527.9242223604;139221.3385384701;376410.5401293129;0;9;11;3;16;22;2;6;61;79;794030360960.0374;305958113250.2097;668570383340.1403;53866.33529800135;6285.694125224044;-0.0;13972.67515103187;2508378.641206943;556206.0990378496;0.0;406513.1875617504;6.407305279267565;0.4077947510513375
3665;2019-05-12 06:05:41.773;654;643;214;213;190;47;32;28;-21;35;746;223;-23;9;253;167;261;584;198;38;32;12;648;365;370;142;370;307;650;214.0;0.0;1258.0;123.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13471.859375;6940.05712890625;3222.92651367188;1385.23864746094;470.0;199022;586.0;0.0;Calculated values ==>;1557633941.773;338.56000000000006;337.46000000000004;294.56;294.46000000000004;292.16;277.86;274.9066339382667;276.36;275.96000000000004;271.06;276.66;347.76;295.46000000000004;270.86;274.06;298.46000000000004;289.86;299.26000000000005;331.56;276.96000000000004;276.36;331.76000000000005;320.16;274.36;242.98782864720522;268.43790593516167;274.9066339382667;292.96000000000004;6480000.0;3650000.0;3700000.0;1420000.0;3700000.0;3070000.0;6500000.0;0.035666666666666666;0.0;0.20966666666666667;0.0205;0.0;0.035666666666666666;0.0;6940.05712890625;3222.92651367188;1385.23864746094;13471.859375;485870.66757006693;484056.7494901956;257112.8286448474;256726.38367936618;248450.2808881073;429811.8947417682;431282.7084165847;437514.20447033056;471931.263865096;527915.9396494062;470281.02429425094;437198.53567211574;442105.1117696454;465196.3094706972;454191.6157821054;399236.35390622605;475221.5254232906;432420.26882306463;431282.7084165847;245852.32104278926;197350.94305643384;469658.33171380573;204146.96807114838;204146.96807114838;274.83918077527227;1292566.6235460478;585642.7712251117;139244.32578683505;376465.2544528853;0;9;11;3;16;22;2;6;61;79;794250454529.8763;306042372505.1481;668753894600.006;48929.33056502853;5442.982954674476;-0.0;8101.174738987229;2509234.857717077;556303.790772939;0.0;406697.04740213737;5.409792666753289;0.3712303279151021
3666;2019-05-12 06:06:41.783;648;640;218;217;194;52;34;31;-20;36;744;223;-22;8;252;167;260;567;199;39;34;12;646;367;372;144;372;308;648;-2.0;-1.0;1501.0;128.0;0.0;6;100;19;1;0;0;1;0;0;0;1;0;0;1;0;13953.3076171875;7244.63671875;3388.56616210938;1380.03918457031;467.0;199023;585.0;0.0;Calculated values ==>;1557634001.783;337.96000000000004;337.16;294.96000000000004;294.86;292.56;278.36;275.1157276137837;276.56;276.26000000000005;271.16;276.76000000000005;347.56000000000006;295.46000000000004;270.96000000000004;273.96000000000004;298.36;289.86;299.16;329.86;277.06;276.56;331.66;319.86;274.36;243.40439225979637;268.5567601203482;275.1157276137837;293.06;6459999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;6480000.0;0.0;0.0;0.25016666666666665;0.021333333333333333;0.0;0.0;0.0;7244.63671875;3388.56616210938;1380.03918457031;13953.3076171875;485222.9176456715;483841.2133112585;258801.165002596;258401.31572496484;249896.5022018538;429675.2189834977;431139.6091402235;437443.34373287327;471765.34391292307;527628.8974851285;470144.6568551;437126.8590839872;441746.15580451366;464771.9671440336;453849.54240808694;399826.8304258353;472829.5086492488;432094.3283962027;431139.6091402235;245433.99809710225;196097.13278094304;469386.1838448776;204654.54504738623;204146.96807114838;275.04398441541474;1292795.2046947894;585760.9967081203;139267.37360942864;376520.35940780345;0;9;11;3;16;22;2;6;61;79;794473091629.841;306128186805.13446;668938425349.9767;58235.997804486;5647.608294346482;-0.0;0.0;2510128.050960748;556396.2277702651;0.0;406764.5684432498;5.317765658170602;0.4317962047792103
3667;2019-05-12 06:07:41.784;639;636;225;224;201;53;36;34;-19;38;740;222;-21;8;253;166;258;557;200;41;36;13;643;366;371;145;371;308;645;-2.0;0.0;1150.0;50.0;0.0;32;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15340.4677734375;7534.611328125;4224.4599609375;1381.97302246094;465.0;199024;584.0;0.0;Calculated values ==>;1557634061.784;337.06;336.76000000000005;295.66;295.56;293.26000000000005;278.46000000000004;275.0112864084945;276.76000000000005;276.56;271.26000000000005;276.96000000000004;347.16;295.36;271.06;273.96000000000004;298.46000000000004;289.76000000000005;298.96000000000004;328.86;277.26000000000005;276.76000000000005;331.56;319.66;274.46000000000004;243.61107973660833;268.5567601203482;275.0112864084945;293.16;6430000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;6450000.0;0.0;0.0;0.19166666666666668;0.008333333333333333;0.0;0.0;0.0;7534.611328125;4224.4599609375;1381.97302246094;15340.4677734375;484250.3048868494;483591.9119005495;261893.43386166793;261465.34307963337;252495.8011661968;429743.705733735;431784.28850342275;437601.09044165985;471830.8059033014;527209.3164912581;470024.0691138933;437285.26766895736;441746.15580451366;465050.680074861;453877.53911106277;400392.0459636103;471639.62889156456;432727.05303922435;431784.28850342275;245015.67932991832;195261.2709748474;469349.2883074021;204478.60337306067;204146.96807114838;274.97156153028607;1293039.3235579962;585884.1591610356;139290.39076140558;376583.8023494503;0;9;11;3;16;22;2;6;61;79;794695995344.5717;306214888250.0297;669123228429.7534;44681.81002148151;2207.255707786179;-0.0;0.0;2510985.7136524017;556461.6860611571;0.0;406764.5684432498;3.5681384688848863;0.2771803895713001
3668;2019-05-12 06:08:41.784;630;630;229;229;203;49;40;36;-20;39;735;223;-21;6;252;159;257;559;200;46;40;13;642;364;369;145;369;307;644;-2.0;-1.0;1247.0;61.0;0.0;36;100;26;1;0;0;1;0;0;0;1;0;0;1;0;16019.134765625;7630.88671875;4289.48876953125;1373.46728515625;463.0;199025;583.0;0.0;Calculated values ==>;1557634121.784;336.16;336.16;296.06;296.06;293.46000000000004;278.06;274.8017692304317;277.16;276.76000000000005;271.16;277.06;346.66;295.46000000000004;271.06;273.76000000000005;298.36;289.06;298.86;329.06;277.76000000000005;277.16;331.46000000000004;319.46000000000004;274.46000000000004;243.61107973660833;268.43790593516167;274.8017692304317;293.16;6420000.0;3640000.0;3690000.0;1450000.0;3690000.0;3070000.0;6440000.000000001;0.0;0.0;0.20783333333333334;0.010166666666666666;0.0;0.0;0.0;7630.88671875;4289.48876953125;1373.46728515625;16019.134765625;483052.2561388118;482827.61094403325;263722.3041933404;263722.3041933404;253267.74690304746;429879.7862731237;433047.9251940826;437671.5478804793;471929.7997510953;526762.6301057544;470281.02429425094;437514.20447033056;441657.1800723928;465209.63808539876;453216.9235134053;400377.1307428786;472081.9055593595;434150.75273570087;433047.9251940826;244597.3647265701;194425.4183739577;469349.2883074021;203941.88483470838;204146.96807114838;274.7554003912282;1293300.653579155;586010.5383114262;139313.35276396904;376654.7519222042;0;9;11;3;16;22;2;6;61;79;794917995344.5717;306301888250.0297;669307728429.7534;48576.81496967939;2698.3086019723864;-0.0;0.0;2511762.8688606615;556502.5657637385;0.0;406764.5684432498;3.857058071583702;0.3016368393484364
3669;2019-05-12 06:09:41.785;624;625;230;230;206;45;42;36;-21;40;732;223;-22;6;252;157;256;561;201;49;42;13;642;361;366;139;366;306;644;-2.0;0.0;720.0;60.0;0.0;36;100;28;1;0;0;1;0;0;0;1;0;0;1;0;16587.509765625;7762.92822265625;4379.66748046875;1382.68859863281;461.0;199026;581.0;0.0;Calculated values ==>;1557634181.785;335.56;335.66;296.16;296.16;293.76000000000005;277.66;274.4858918419099;277.36;276.76000000000005;271.06;277.16;346.36;295.46000000000004;270.96000000000004;273.76000000000005;298.36;288.86;298.76000000000005;329.26000000000005;278.06;277.36;331.26000000000005;319.26000000000005;274.46000000000004;242.35481222062532;268.3187672390254;274.4858918419099;293.26000000000005;6420000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;6440000.000000001;0.0;0.0;0.12000000000000001;0.01;0.0;0.0;0.0;7762.92822265625;4379.66748046875;1382.68859863281;16587.509765625;482174.2109497837;482094.40156841924;264174.3991725631;264174.3991725631;254375.46984215407;430081.6785162784;434163.16617520025;437742.05038880615;472817.310826017;526526.0494171276;470417.1566364655;437585.1090581189;441867.40411234536;465644.78589503816;453448.69786058774;399758.0261677248;472395.5779264858;435419.8954169936;434163.16617520025;243760.74795305103;193589.57483703562;470163.3332718048;203076.40991855538;204146.96807114838;274.4068819549592;1293572.3801463675;586138.8222409892;139336.32111253025;376726.9960952035;0;9;11;3;16;22;2;6;61;79;795138499020.1815;306387089670.2654;669491631495.262;28159.876856430095;2670.8692335324945;-0.0;0.0;2512402.351952188;556547.3096582106;0.0;406764.5684432498;2.27948968776617;0.1863933629650443
3670;2019-05-12 06:10:41.795;620;622;228;228;204;42;43;36;-23;41;735;223;-24;3;252;158;255;564;199;52;43;13;639;360;366;134;365;304;641;126.0;0.0;843.0;18.0;0.0;40;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16635.6484375;7615.099609375;4436.806640625;1387.77966308594;461.0;199027;580.0;0.0;Calculated values ==>;1557634241.795;335.16;335.36;295.96000000000004;295.96000000000004;293.56;277.36;274.38016830617;277.46000000000004;276.76000000000005;270.86;277.26000000000005;346.66;295.46000000000004;270.76000000000005;273.46000000000004;298.36;288.96000000000004;298.66;329.56;278.36;277.46000000000004;331.16;319.26000000000005;274.46000000000004;241.2770596917726;268.0796299477929;274.38016830617;293.06;6390000.0;3600000.0;3660000.0;1340000.0;3650000.0;3040000.0;6409999.999999999;0.021;0.0;0.14049999999999999;0.003;0.0;0.021;0.0;7615.099609375;4436.806640625;1387.77966308594;16635.6484375;481927.9180713788;481994.12966239336;263494.4814662459;263494.4814662459;253775.26664484016;430148.3826014536;434344.22949482966;437883.18805776763;473565.85517348704;526996.4416109389;470688.72057778685;437727.04723144654;441840.366412452;465789.28146489616;453763.6178575058;400942.5920829669;473242.37378910073;435951.10114504345;434344.22949482966;243342.44575359824;193589.57483703562;470835.2695607642;202969.6621640046;202969.6621640046;274.36087900486615;1293849.2859412914;586266.9938312744;139359.4121959135;376800.47895797057;0;9;11;3;16;22;2;6;61;79;795358135620.1466;306469003320.2524;669674661995.2329;33005.350388073704;803.5968221902787;-0.0;4858.865913947327;2512912.1471308493;556576.268367651;0.0;406805.06574095116;2.877136666308643;0.18162288523098266
3671;2019-05-12 06:11:41.776;618;620;225;226;203;40;44;36;-23;41;743;224;-24;2;252;159;255;566;197;55;44;14;645;358;363;130;363;305;647;-2.0;-1.0;608.0;7.0;0.0;37;100;26;1;0;0;1;0;0;0;1;0;0;1;0;16720.068359375;7708.7509765625;4352.77490234375;1401.33776855469;467.0;199028;579.0;0.0;Calculated values ==>;1557634301.776;334.96000000000004;335.16;295.66;295.76000000000005;293.46000000000004;277.16;274.1680685717883;277.56;276.76000000000005;270.86;277.26000000000005;347.46000000000004;295.56;270.76000000000005;273.36;298.36;289.06;298.66;329.76000000000005;278.66;277.56;331.06;319.86;274.56;240.39332010688793;268.19934244402924;274.1680685717883;292.86;6450000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;6470000.0;0.0;0.0;0.10133333333333333;0.0011666666666666668;0.0;0.0;0.0;7708.7509765625;4352.77490234375;1401.33776855469;16720.068359375;480947.7783650055;481014.62405156106;261759.77036769307;262189.133572208;253131.24443301652;430280.9020939914;435252.3847646943;437656.05685647397;474082.51977729687;527756.4078081092;470672.95534737513;437499.1961693786;441480.6793942096;466077.4508732314;454247.80245584727;397152.7132857969;472799.04976165213;437176.3494204144;435252.3847646943;242924.1476594651;196097.13278094304;471465.84688968514;202466.63963556258;202969.6621640046;274.1565010190286;1294127.162225654;586394.6521481045;139382.64748098547;376873.7022760344;0;9;11;3;16;22;2;6;61;79;795576766364.9519;306548178240.1819;669857304140.0703;23832.52761171902;313.83240846314305;-0.0;0.0;2513385.6461249148;556585.5773291267;0.0;406845.54346819076;1.7935530398643011;0.1316087952252032
3672;2019-05-12 06:12:41.767;618;620;224;224;200;38;46;35;-22;42;756;223;-24;0;252;161;255;571;197;58;46;15;649;357;362;127;362;305;651;153.0;0.0;773.0;40.0;0.0;34;100;27;1;0;0;1;0;0;0;1;0;0;1;0;16700.505859375;7836.30029296875;4373.943359375;1401.72912597656;473.0;199029;578.0;0.0;Calculated values ==>;1557634361.767;334.96000000000004;335.16;295.56;295.56;293.16;276.96000000000004;274.0616903277293;277.76000000000005;276.66;270.96000000000004;277.36;348.76;295.46000000000004;270.76000000000005;273.16;298.36;289.26000000000005;298.66;330.26000000000005;278.96000000000004;277.76000000000005;330.96000000000004;320.46000000000004;274.66;239.71726792356844;268.19934244402924;274.0616903277293;292.86;6490000.000000001;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3050000.0;6509999.999999999;0.025500000000000002;0.0;0.12883333333333333;0.006666666666666667;0.0;0.025500000000000002;0.0;7836.30029296875;4373.943359375;1401.72912597656;16700.505859375;480487.7492410472;480555.18227580166;261077.55177915312;261077.55177915312;251877.44064620952;430346.717906069;435844.5533831253;437812.597326149;474564.1528323558;529116.5775126958;470553.05502092576;437499.1961693786;441181.0962547605;466221.12760670384;454700.04539168015;394230.92569710896;473078.39076571056;437919.87830209354;435844.5533831253;242505.85365607988;198604.77482894104;471959.78931233037;202126.64178267636;202126.64178267636;274.01973796698206;1294405.6252348004;586524.1748105673;139406.00286791511;376946.4140197413;0;9;11;3;16;22;2;6;61;79;795794233739.7238;306625266675.101;670040276689.8783;30364.20727251739;1798.8876501976933;-0.0;5959.806745811448;2513837.217835891;556603.1806886969;0.0;406895.20107459533;2.800688944165727;0.17370479883208872
3673;2019-05-12 06:13:41.787;620;621;223;223;199;38;48;35;-23;42;768;223;-25;-2;252;161;256;578;199;60;47;16;654;357;362;128;362;303;656;125.0;0.0;705.0;43.0;0.0;36;54;27;1;0;0;1;0;0;0;1;0;0;0;0;16454.70703125;7936.43603515625;4494.39892578125;1086.06750488281;480.0;199030;576.0;0.0;Calculated values ==>;1557634421.787;335.16;335.26000000000005;295.46000000000004;295.46000000000004;293.06;276.96000000000004;274.0616903277293;277.96000000000004;276.66;270.86;277.36;349.96000000000004;295.46000000000004;270.66;272.96000000000004;298.36;289.26000000000005;298.76000000000005;330.96000000000004;279.16;277.86;330.76000000000005;321.16;274.76000000000005;239.943914813709;267.9596281332873;274.0616903277293;293.06;6540000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3030000.0;6559999.999999999;0.020833333333333332;0.0;0.1175;0.007166666666666667;0.0;0.020833333333333332;0.0;7936.43603515625;4494.39892578125;1086.06750488281;16454.70703125;480209.36420713394;480128.06533887493;260354.88831976545;260354.88831976545;251315.66741048926;430346.717906069;436194.857971995;438109.25301780854;474436.0440701247;530522.2689267418;470824.1544282762;437798.07955487026;441306.1226980395;466221.12760670384;454700.04539168015;277223.7913480038;473548.6396806072;438259.8388448866;436019.9354273413;241669.27786274583;201530.46850934727;471924.5332295724;202110.77734817413;202110.77734817413;274.0135639140971;1294682.0107732813;586655.6580930831;139426.7414170452;377020.3415063782;0;9;11;3;16;22;2;6;61;79;796011506139.6547;306701792175.0767;670222737489.8203;27729.82089118204;1933.6652504833544;-0.0;4873.10745998265;2514321.496109402;556634.2956643952;0.0;406985.50545104325;2.555067160466641;0.16606664287900583
3674;2019-05-12 06:14:41.798;623;623;222;222;197;38;49;34;-25;43;772;223;-27;-6;252;162;257;582;200;63;49;18;653;357;362;132;362;302;655;-2.0;-1.0;659.0;0.0;0.0;34;43;21;1;0;0;1;0;0;0;1;0;0;0;0;15999.7880859375;7551.1240234375;4405.6103515625;996.2579956054691;484.0;199031;575.0;0.0;Calculated values ==>;1557634481.798;335.46000000000004;335.46000000000004;295.36;295.36;292.86;276.96000000000004;274.0616903277293;278.06;276.56;270.66;277.46000000000004;350.36;295.46000000000004;270.46000000000004;272.56;298.36;289.36;298.86;331.36;279.46000000000004;278.06;330.66;321.56;274.96000000000004;240.83765695389522;267.8393353686513;274.0616903277293;293.16;6530000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6550000.0;0.0;0.0;0.10983333333333332;0.0;0.0;0.0;0.0;7551.1240234375;4405.6103515625;996.2579956054691;15999.7880859375;480772.1164667103;480542.3724919126;260007.11832160203;260007.11832160203;250658.24476164658;430346.717906069;436369.3260602679;438024.4983934438;474018.5663130017;531015.0068793237;470959.35768479214;437713.4967235476;440920.49340534693;466221.12760670384;454840.80745482986;392699.23379872716;474296.89848265913;438766.78764047986;436369.3260602679;241250.99604349316;203202.34940748036;471589.48105234385;202234.48292222194;202110.77734817413;274.0616903277293;1294952.5144832192;586784.7447554579;139444.09731092514;377094.5218477858;0;9;11;3;16;22;2;6;61;79;796228745960.2208;306779806475.28;670404270765.2935;25897.603365922536;0.0;-0.0;0.0;2514768.4732434964;556650.4124957353;0.0;407026.12212500756;1.999352939070093;0.146465503608979
3675;2019-05-12 06:15:41.788;626;626;222;221;196;37;51;34;-26;43;767;223;-28;-8;252;162;258;586;199;66;51;19;652;357;362;135;362;301;655;284.0;-1.0;1026.0;123.0;0.0;31;45;18;1;0;0;1;0;0;0;1;0;0;0;0;15529.302734375;7304.19677734375;4222.64990234375;1015.88256835938;488.0;199032;573.0;0.0;Calculated values ==>;1557634541.788;335.76000000000005;335.76000000000005;295.36;295.26000000000005;292.76000000000005;276.86;274.0616903277293;278.26000000000005;276.56;270.56;277.46000000000004;349.86;295.46000000000004;270.36;272.36;298.36;289.36;298.96000000000004;331.76000000000005;279.76000000000005;278.26000000000005;330.46000000000004;321.96000000000004;275.06;241.49495122638035;267.7187500070086;274.0616903277293;293.06;6520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6550000.0;0.04733333333333333;0.0;0.17099999999999999;0.0205;0.0;0.04733333333333333;0.0;7304.19677734375;4222.64990234375;1015.88256835938;15529.302734375;481332.3782123456;480989.64934739866;260007.11832160203;259602.1068082589;250311.56751829298;430346.717906069;436716.91860004765;438095.2167564963;473631.01605711324;530569.4765443322;471094.33145099954;437785.01000687695;440834.61030177056;466221.12760670384;454840.80745482986;394348.574548163;474917.8632173309;439270.2411883451;436716.91860004765;240414.4444865203;204874.27233412856;471288.5232524436;202033.41759425658;202033.41759425658;273.9834483087566;1295215.2131163597;586908.518463094;139460.86235432117;377166.412032885;0;9;11;3;16;22;2;6;61;79;796445909760.2554;306859893125.2928;670585140615.3223;40366.567656742984;5519.729665992834;-0.0;11108.352380940776;2515320.582635202;556696.4025766681;0.0;407118.67629992956;4.544038907046618;0.28999139552730957
3676;2019-05-12 06:16:41.799;629;628;222;221;196;38;52;33;-26;44;761;223;-28;-7;252;162;258;586;200;68;52;21;653;356;361;141;361;302;655;-1.0;-1.0;811.0;174.0;0.0;30;66;16;1;0;0;1;0;0;0;1;0;0;0;0;15460.4052734375;7202.29833984375;4308.9951171875;1141.36853027344;492.0;199033;572.0;0.0;Calculated values ==>;1557634601.799;336.06;335.96000000000004;295.36;295.26000000000005;292.76000000000005;276.96000000000004;273.955091788801;278.36;276.46000000000004;270.56;277.56;349.26;295.46000000000004;270.36;272.46000000000004;298.36;289.36;298.96000000000004;331.76000000000005;279.96000000000004;278.36;330.36;322.36;275.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;293.16;6530000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6550000.0;0.0;0.0;0.13516666666666666;0.029;0.0;0.0;0.0;7202.29833984375;4308.9951171875;1141.36853027344;15460.4052734375;481663.17411609774;481287.1532930347;260007.11832160203;259602.1068082589;250311.56751829298;430412.23801567365;437121.9238134391;437869.15320432716;472948.58913472976;529867.8939616912;470959.35768479214;437557.52604302316;440770.5613398004;466364.5342688999;455009.4752306659;393564.5440153735;474917.8632173309;439823.520614965;437121.9238134391;239996.17471937067;206546.2383541025;470683.2724168255;201572.091188709;202033.41759425658;273.7990603862811;1295473.5080281256;587029.4280849396;139478.8427425855;377237.5221090749;0;9;11;3;16;22;2;6;61;79;796662849524.9589;306942708305.1796;670766073780.075;31939.48621577772;7804.224255615379;-0.0;0.0;2515923.2435508985;556807.4558819038;0.0;407211.2628740714;3.141134293421477;0.2880967170788186
3677;2019-05-12 06:17:41.799;630;630;222;222;196;37;54;33;-25;43;753;223;-27;-3;252;162;258;588;201;71;54;21;651;356;361;146;360;303;653;123.0;-1.0;1120.0;178.0;0.0;23;90;15;1;0;0;1;0;0;0;1;0;0;1;0;15316.4951171875;7070.21630859375;4036.02563476562;1291.21264648438;495.0;199034;571.0;0.0;Calculated values ==>;1557634661.799;336.16;336.16;295.36;295.36;292.76000000000005;276.86;273.955091788801;278.56;276.46000000000004;270.66;277.46000000000004;348.46000000000004;295.46000000000004;270.46000000000004;272.86;298.36;289.36;298.96000000000004;331.96000000000004;280.26000000000005;278.56;330.26000000000005;322.66;275.26000000000005;243.81672145450628;267.9596281332873;273.955091788801;293.26000000000005;6509999.999999999;3560000.0;3610000.0;1460000.0;3600000.0;3030000.0;6530000.0;0.0205;0.0;0.18666666666666665;0.029666666666666668;0.0;0.0205;0.0;7070.21630859375;4036.02563476562;1291.21264648438;15316.4951171875;482037.86338911863;481811.2162483518;260126.94499159447;260126.94499159447;250391.00654908665;430412.23801567365;437465.24820655317;437798.07955487026;472193.8583601894;528956.2834829289;470824.1544282762;437485.64907481754;441156.6256199011;466507.67227632634;455009.4752306659;395104.51276182977;475471.5074066477;440319.24944479857;437465.24820655317;239577.9089402584;207800.24178383037;470009.608838954;201698.65120129075;201698.65120129075;273.8484513466902;1295729.9821980475;587148.3657070099;139499.1142523918;377307.06394867453;0;9;11;3;16;22;2;6;61;79;796879449524.9589;307028808305.1796;670947573780.075;44071.893292668174;7959.891743250676;-0.0;4833.21523860788;2516556.671713469;556938.8235152276;0.0;407251.5396677265;4.586828680228578;0.36169911737858623
3678;2019-05-12 06:18:41.800;630;630;223;223;198;38;56;33;-23;43;744;223;-24;1;252;163;258;584;202;73;56;22;652;356;362;149;361;305;654;257.0;-1.0;741.0;198.0;0.0;26;99;20;1;0;0;1;0;0;0;1;0;0;0;0;15802.583984375;7404.6689453125;4142.759765625;1344.61706542969;499.0;199035;570.0;0.0;Calculated values ==>;1557634721.8;336.16;336.16;295.46000000000004;295.46000000000004;292.96000000000004;276.96000000000004;273.955091788801;278.76000000000005;276.46000000000004;270.86;277.46000000000004;347.56000000000006;295.46000000000004;270.76000000000005;273.26000000000005;298.36;289.46000000000004;298.96000000000004;331.56;280.46000000000004;278.76000000000005;330.16;323.06;275.36;244.42749628697553;268.19934244402924;273.955091788801;293.36;6520000.0;3560000.0;3620000.0000000005;1490000.0;3610000.0;3050000.0;6540000.000000001;0.04283333333333333;0.0;0.1235;0.033;0.0;0.04283333333333333;0.0;7404.6689453125;4142.759765625;1344.61706542969;15802.583984375;481924.59597729036;481697.72395596455;260476.27019590003;260476.27019590003;251047.39495408913;430412.23801567365;437578.2834772544;437656.05685647397;471797.38380554324;527861.0950701204;470553.05502092576;437499.1961693786;441331.01728135947;466364.5342688999;455149.7080012845;394348.574548163;474730.7659847853;440431.9404890446;437578.2834772544;239159.6471344744;209472.28574929133;469702.5915994716;201625.46210896142;201625.46210896142;273.8198936473766;1295989.3121790083;587268.9917610475;139521.079866052;377375.2216295379;0;9;11;3;16;22;2;6;61;79;797096353139.6969;307117309780.0727;671129976819.8546;29149.778451317798;8846.545273186835;-0.0;10106.645848608547;2517166.8624802753;557078.8794910895;0.0;407376.0405849503;3.7312130601717404;0.267447984089422
3679;2019-05-12 06:19:41.790;629;630;224;224;198;38;58;33;-22;42;736;223;-23;3;252;164;258;588;203;75;57;22;654;358;363;151;363;306;656;144.0;-1.0;1266.0;248.0;0.0;31;99;23;1;0;0;1;0;0;0;1;0;0;0;0;16231.7060546875;7664.61083984375;4326.42041015625;1342.93481445312;499.0;199036;568.0;0.0;Calculated values ==>;1557634781.79;336.06;336.16;295.56;295.56;292.96000000000004;276.96000000000004;274.1680685717883;278.96000000000004;276.46000000000004;270.96000000000004;277.36;346.76;295.46000000000004;270.86;273.46000000000004;298.36;289.56;298.96000000000004;331.96000000000004;280.66;278.86;329.96000000000004;323.06;275.36;244.82967444194236;268.3187672390254;274.1680685717883;293.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3060000.0;6559999.999999999;0.024;0.0;0.211;0.04133333333333333;0.0;0.024;0.0;7664.61083984375;4326.42041015625;1342.93481445312;16231.7060546875;481549.49527136463;481470.40069211373;260765.38285260714;260765.38285260714;250966.0658360573;430280.9020939914;437691.7838488006;437585.1090581189;471432.11063731875;526945.4434822841;470417.1566364655;437427.84448784514;441418.9449877505;466077.4508732314;454953.4575107284;392749.28760427557;475105.04901241895;440545.07506360364;437520.3941472015;238323.1353838712;209472.28574929133;469430.3878270191;202197.00960085203;202197.00960085203;274.05167719409377;1296256.2201039733;587394.5481630552;139543.4723990103;377445.7863682637;0;9;11;3;16;22;2;6;61;79;797313816889.7314;307207294780.087;671313246269.8838;49666.8889854833;11045.646300014905;-0.0;5647.761229112387;2517823.5585747594;557244.620126182;0.0;407507.3054294979;4.976786066039256;0.40845694352945566
3680;2019-05-12 06:20:41.781;630;631;225;225;199;39;59;33;-21;41;721;224;-22;3;252;163;259;591;202;77;59;21;656;358;363;144;363;307;659;141.0;-1.0;1085.0;243.0;0.0;31;1;28;1;0;0;1;0;0;0;1;1;0;0;0;17554.271484375;7942.171875;4350.76611328125;2353.4501953125;501.0;199037;568.0;0.0;Calculated values ==>;1557634841.781;336.16;336.26000000000005;295.66;295.66;293.06;277.06;274.1680685717883;279.06;276.46000000000004;271.06;277.26000000000005;345.26;295.56;270.96000000000004;273.46000000000004;298.36;289.46000000000004;299.06;332.26000000000005;280.86;279.06;329.96000000000004;323.26000000000005;275.26000000000005;243.40439225979637;268.43790593516167;274.1680685717883;293.36;6559999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6590000.000000001;0.0235;0.0;0.18083333333333332;0.0405;0.0;0.0235;0.0;7942.171875;4350.76611328125;2353.4501953125;17554.271484375;481470.40069211373;481277.59915920574;260992.9970526948;260992.9970526948;251193.20111197908;430280.9020939914;437862.7576246094;437514.20447033056;472259.5391352755;525292.942640052;470401.3345071779;437356.53477473935;441206.9368439809;466077.4508732314;454812.6628188586;391955.94747408136;475202.973064374;440873.7416961306;437862.7576246094;238323.1353838712;210308.32490665457;470279.77213233593;202168.93251501597;202168.93251501597;274.04075115719417;1296537.7276840315;587524.5851770641;139574.27098691143;377518.0854094;0;9;11;3;16;22;2;6;62;79;797531584219.5029;307295781504.99414;671497118684.6909;42558.27001191938;10858.48900450146;-0.0;5538.804890075446;2518591.9862841493;557427.1272066924;0.0;407600.51283051906;4.02526296363876;0.33227159826533975
3681;2019-05-12 06:21:41.781;632;632;226;226;200;40;61;33;-21;40;683;226;-23;14;253;163;260;594;202;79;61;19;659;358;363;139;363;306;662;121.0;-1.0;984.0;230.0;0.0;35;0;29;1;0;0;1;0;0;0;1;1;0;0;0;17871.275390625;8043.212890625;4450.056640625;2348.91796875;502.0;199038;566.0;0.0;Calculated values ==>;1557634901.781;336.36;336.36;295.76000000000005;295.76000000000005;293.16;277.16;274.1680685717883;279.26000000000005;276.46000000000004;271.06;277.16;341.46000000000004;295.76000000000005;270.86;274.56;298.46000000000004;289.46000000000004;299.16;332.56;281.06;279.26000000000005;329.76000000000005;323.36;275.06;242.35481222062532;268.3187672390254;274.1680685717883;293.36;6590000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6620000.0;0.020166666666666666;0.0;0.164;0.03833333333333333;0.0;0.020166666666666666;0.0;8043.212890625;4450.056640625;2348.91796875;17871.275390625;481426.49736032076;481084.7723300831;261220.35014991128;261220.35014991128;251420.18366967348;430280.9020939914;438203.4745120459;437742.05038880615;472817.310826017;521374.1042950958;470777.26336559723;437427.84448784514;443052.3292051162;466207.9483817794;454812.6628188586;279215.4833492723;475302.14693575446;441201.0285065325;438203.4745120459;237486.63934987856;210726.34883551928;470754.2918620804;202140.9964160332;202140.9964160332;274.02987801675613;1296832.9405746565;587657.7967167776;139613.45738827862;377591.4255990159;0;9;11;3;16;22;2;6;62;79;797749384219.5029;307380681504.99414;671681018684.6909;38638.572851534766;10296.842992098476;-0.0;4760.59330826959;2519268.6266413447;557603.4216399974;0.0;407686.3411488386;3.617796174041248;0.30300343297922755
3682;2019-05-12 06:22:41.792;635;634;225;225;200;39;62;34;-22;40;687;227;-23;17;253;163;261;597;203;81;62;16;664;358;363;136;362;306;666;257.0;-1.0;885.0;190.0;0.0;36;0;30;1;0;0;1;0;0;0;1;1;0;0;0;18175.552734375;8197.54296875;4583.326171875;2358.38671875;502.0;199039;566.0;0.0;Calculated values ==>;1557634961.792;336.66;336.56;295.66;295.66;293.16;277.06;274.1680685717883;279.36;276.56;270.96000000000004;277.16;341.86;295.86;270.86;274.86;298.46000000000004;289.46000000000004;299.26000000000005;332.86;281.26000000000005;279.36;329.76000000000005;323.36;274.76000000000005;241.71165711629368;268.3187672390254;274.1680685717883;293.46000000000004;6640000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3060000.0;6659999.999999999;0.04283333333333333;0.0;0.1475;0.03166666666666666;0.0;0.04283333333333333;0.0;8197.54296875;4583.326171875;2358.38671875;18175.552734375;481305.0983266346;480927.58690542117;260570.9990424817;260570.9990424817;251258.84714688518;430280.9020939914;438373.2260056987;437585.1090581189;473208.68934220774;521795.7263823311;470897.161232346;437427.84448784514;443492.7161922392;466351.3762726499;454812.6628188586;279048.0209247188;475280.8787690455;441526.9608701017;438373.2260056987;237486.63934987856;210726.34883551928;470861.32822474994;202161.58911117128;202161.58911117128;274.03789318657573;1297133.3858813574;587793.1611615578;139652.69211915886;377666.7175903178;0;9;11;3;16;22;2;6;62;79;797967224150.0707;307463196630.20917;671864652345.1696;34724.96919217477;8508.82507192999;-0.0;10117.731780315591;2519880.1015764917;557760.1642718213;0.0;407810.34992234106;3.52405207627047;0.2525197585043309
3683;2019-05-12 06:23:41.782;639;638;224;224;199;39;63;33;-18;40;709;229;-23;17;253;163;262;601;203;83;63;14;667;358;363;133;363;306;669;295.0;0.0;1201.0;268.0;0.0;38;0;32;1;0;0;1;0;0;0;1;1;0;1;0;18366.7578125;8380.626953125;4673.162109375;2371.22705078125;503.0;199040;564.0;0.0;Calculated values ==>;1557635021.782;337.06;336.96000000000004;295.56;295.56;293.06;277.06;274.1680685717883;279.46000000000004;276.46000000000004;271.36;277.16;344.06000000000006;296.06;270.86;274.86;298.46000000000004;289.46000000000004;299.36;333.26000000000005;281.46000000000004;279.46000000000004;329.56;323.46000000000004;274.56;241.05796691057077;268.3187672390254;274.1680685717883;293.46000000000004;6670000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6690000.000000001;0.04916666666666667;0.0;0.20016666666666666;0.04466666666666667;0.0;0.04916666666666667;0.0;8380.626953125;4673.162109375;2371.22705078125;18366.7578125;481562.0047180428;481185.31443572143;259995.73986415015;259995.73986415015;250795.2570604204;430280.9020939914;438542.5783408282;438210.9650467479;473598.1776897576;524111.2045761063;471136.75227866956;437427.84448784514;443492.7161922392;466207.9483817794;454812.6628188586;279240.25270727504;475538.3992994736;441851.56343584816;438542.5783408282;236650.15891445865;211144.3756859795;471066.5657476867;202111.80158874003;202111.80158874003;274.0185128644413;1297437.854382754;587931.2895523594;139692.09899833653;377743.8421364401;0;9;11;3;16;22;2;6;62;79;798184987850.1053;307543883180.222;672048221745.1987;47259.1825521779;12013.31279909962;-0.0;11624.513190311001;2520563.188974259;557931.1535844711;0.0;407991.50509956264;4.5962356227650725;0.3446779835577305
3684;2019-05-12 06:24:41.783;643;642;224;224;198;39;65;33;0;40;733;229;-8;18;253;163;263;605;203;85;65;11;676;357;362;131;362;306;678;137.0;122.0;1028.0;230.0;0.0;39;0;36;1;0;0;1;0;0;0;1;1;0;0;0;18900.802734375;8794.5146484375;4818.00146484375;2380.81005859375;504.0;199041;563.0;0.0;Calculated values ==>;1557635081.783;337.46000000000004;337.36;295.56;295.56;292.96000000000004;277.06;274.0616903277293;279.66;276.46000000000004;273.16;277.16;346.46000000000004;296.06;272.36;274.96000000000004;298.46000000000004;289.46000000000004;299.46000000000004;333.66;281.66;279.66;329.46000000000004;323.56;274.26000000000005;240.61611355647437;268.3187672390254;274.0616903277293;293.46000000000004;6759999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6780000.0;0.022833333333333334;0.02033333333333333;0.1713333333333333;0.03833333333333333;0.0;0.022833333333333334;0.0;8794.5146484375;4818.00146484375;2380.81005859375;18900.802734375;481140.8255608043;480762.49948762363;259494.63738157967;259494.63738157967;250111.72349375;430346.717906069;439102.8052736417;440968.15519671026;473856.7996405058;526630.9135575934;471136.75227866956;439754.1946057891;443639.0469653982;466351.3762726499;454981.4033238106;278460.87958718;475070.02052846976;442383.84218772314;439102.8052736417;236231.924509345;211562.405474017;471041.0630420859;201770.2396120882;201770.2396120882;273.880882568653;1297748.4225629864;588074.4181176359;139731.69996753865;377822.93648434686;0;9;11;3;16;22;2;6;62;79;798402491474.8427;307623084500.12634;672231824804.9769;40982.576203498575;10322.048231483244;0.0;5419.093582605472;2521298.5492188013;558117.2846949679;0.0;408133.5375229996;3.546711760142712;0.2928146065554666
3685;2019-05-12 06:25:41.773;649;647;224;224;196;39;66;33;9;40;755;229;5;22;253;162;264;611;203;88;66;8;675;360;365;134;365;305;677;96.0;-1.0;1304.0;263.0;0.0;49;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18195.70703125;8805.5361328125;5134.3291015625;1166.78161621094;505.0;199042;562.0;0.0;Calculated values ==>;1557635141.773;338.06000000000006;337.86;295.56;295.56;292.76000000000005;277.06;274.38016830617;279.76000000000005;276.46000000000004;274.06;277.16;348.66;296.06;273.66;275.36;298.46000000000004;289.36;299.56;334.26000000000005;281.96000000000004;279.76000000000005;329.36;323.66;273.96000000000004;241.2770596917726;268.19934244402924;274.38016830617;293.46000000000004;6750000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6770000.0;0.016;0.0;0.21733333333333332;0.04383333333333333;0.0;0.016;0.0;8805.5361328125;5134.3291015625;1166.78161621094;18195.70703125;482153.86055049254;481628.9414955349;259549.138246523;259549.138246523;249476.31184789323;430148.3826014536;438601.37080741755;442521.2416164823;473468.5566066367;529012.0071169034;471271.4344490252;441928.13359203225;444422.66845152143;465920.2808716204;454332.15923965833;279290.29351733293;476128.21830672846;442240.75960155786;438601.37080741755;235813.6939595721;211980.4382156667;470346.2376010807;202525.67180463648;202525.67180463648;274.18862002067044;1298057.5086214854;588221.0607629879;139761.2583042894;377905.8587497321;0;9;11;3;16;22;2;6;62;79;798620555124.8773;307702571250.139;672415094255.0061;52159.03717244116;11739.46813407747;-0.0;3777.2111840444973;2522074.5999670387;558301.1000237152;0.0;408210.1606234217;4.4798635435062275;0.38288561189390585
3686;2019-05-12 06:26:41.784;656;652;223;222;197;41;56;35;7;41;766;229;5;18;253;161;266;612;204;89;57;7;672;359;364;142;364;302;674;133.0;-1.0;954.0;228.0;0.0;54;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17962.20703125;8343.72265625;5306.72509765625;1361.78857421875;508.0;199043;561.0;0.0;Calculated values ==>;1557635201.784;338.76;338.36;295.46000000000004;295.36;292.86;277.26000000000005;274.27422755570615;278.76000000000005;276.66;273.86;277.26000000000005;349.76;296.06;273.66;274.96000000000004;298.46000000000004;289.26000000000005;299.76000000000005;334.36;282.06;278.86;329.26000000000005;323.96000000000004;273.86;242.98782864720522;267.8393353686513;274.27422755570615;293.56;6720000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;6740000.000000001;0.022166666666666668;0.0;0.15899999999999997;0.038;0.0;0.022166666666666668;0.0;8343.72265625;5306.72509765625;1361.78857421875;17962.20703125;483529.8690774588;482713.51713333774;259322.58199371558;258933.52454123952;249923.30096067046;430214.79039162316;437117.7862642755;442846.63139517745;472522.5091947854;530389.4420248142;471674.1250475012;442552.9904358224;444445.26436519914;466064.25039095;454360.65208595496;281273.2578227978;476643.0087972812;442610.33407865284;437290.4139363382;235395.46725036926;213234.55432191002;469162.7822548786;202175.55816150873;202175.55816150873;274.0478832670526;1298358.879812852;588363.9974529579;139782.33358560753;377992.88348621724;0;9;11;3;16;22;2;6;62;79;798839295219.5784;307785386430.0258;672597227639.7572;38266.70064415332;10145.514515548057;-0.0;5211.712636342054;2522828.28593158;558483.5083142696;0.0;408285.0820549006;3.5720146301974025;0.2980993043620856
3687;2019-05-12 06:27:44.785;660;656;222;221;195;40;57;34;0;42;764;229;0;19;253;160;266;613;204;91;57;5;669;358;364;147;363;301;671;278.0;0.0;973.0;147.0;0.0;55;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17402.564453125;7999.69482421875;5280.92724609375;1341.46789550781;511.0;199044;559.0;0.0;Calculated values ==>;1557635264.785;339.16;338.76;295.36;295.26000000000005;292.66;277.16;274.1680685717883;278.86;276.56;273.16;277.36;349.56000000000006;296.06;273.16;275.06;298.46000000000004;289.16;299.76000000000005;334.46000000000004;282.26000000000005;278.86;329.06;324.26000000000005;273.66;244.02132995426717;267.7187500070086;274.1680685717883;293.56;6690000.000000001;3579999.9999999995;3640000.0;1470000.0;3629999.9999999995;3010000.0;6709999.999999999;0.04633333333333333;0.0;0.16216666666666668;0.0245;0.0;0.04633333333333333;0.0;7999.69482421875;5280.92724609375;1341.46789550781;17402.564453125;484450.68908090465;483640.568473516;259095.79775960877;258706.71046255468;249360.45361441738;430280.9020939914;437290.4139363382;442024.1650760851;471962.6950587572;530256.7858949634;471807.90681997593;442024.1650760851;444788.4522848616;466207.9483817794;454389.27195503766;281883.7911922424;477155.18653059116;442931.079359405;437290.4139363382;234559.02529450474;214488.6975840042;468276.40790251666;202108.8090186746;202108.8090186746;274.0173477762814;1298668.3264759292;588507.0046262078;139805.9874552322;378085.52691497636;0;9;11;3;16;22;2;6;62;79;799068618860.1824;307876422875.2656;672787175655.2576;38906.27357397674;6521.106172654131;-0.0;10896.747694518413;2523503.5601762356;558629.3435604839;0.0;408426.033320453;3.851988845152031;0.2601998214286628
