;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3688;2019-05-12 06:28:41.765;662;658;223;222;196;40;58;34;1;42;753;228;0;20;253;160;266;612;203;93;58;3;665;358;363;149;363;301;667;200.0;-1.0;824.0;145.0;0.0;58;100;24;1;0;0;1;0;0;0;1;0;0;0;0;17216.296875;7880.8544921875;5388.83251953125;1332.32189941406;515.0;199045;558.0;0.0;Calculated values ==>;1557635321.765;339.36;338.96000000000004;295.46000000000004;295.36;292.76000000000005;277.16;274.1680685717883;278.96000000000004;276.56;273.26000000000005;277.36;348.46000000000004;295.96000000000004;273.16;275.16;298.46000000000004;289.16;299.76000000000005;334.36;282.46000000000004;278.96000000000004;328.96000000000004;324.66;273.46000000000004;244.42749628697553;267.7187500070086;274.1680685717883;293.46000000000004;6650000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;6670000.0;0.03333333333333333;0.0;0.13733333333333334;0.024166666666666666;0.0;0.03333333333333333;0.0;7880.8544921875;5388.83251953125;1332.32189941406;17216.296875;485181.2440015621;484376.4063263844;259711.85353523903;259316.1873139246;249847.5204685204;430280.9020939914;437691.7838488006;442171.7392844028;471697.8470272932;529109.564726059;471689.1403217398;442024.1650760851;444931.73517570685;466207.9483817794;454389.27195503766;390665.5639621817;477476.7745365865;443455.44472579175;437691.7838488006;234140.81001818314;216160.93158060662;467798.63539884734;202012.77389981825;202012.77389981825;273.9799467788045;1298942.2962980315;588632.6815290344;139827.14753058855;378169.9662082609;0;9;11;3;16;22;2;6;62;79;799275741160.2517;307960753275.2938;672958685455.315;32981.83124614961;6423.15831955987;-0.0;7855.966998299411;2524072.4746504053;558731.7830314579;0.0;408574.4402209467;3.2366064732350877;0.23181801356330128
3689;2019-05-12 06:29:41.786;662;658;225;224;196;38;60;33;-11;41;720;228;-7;33;253;160;265;612;206;96;60;0;664;357;363;138;362;302;666;84.0;0.0;896.0;176.0;0.0;56;0;22;1;0;0;1;0;0;0;1;0;1;0;0;17814.947265625;7698.11669921875;5309.7568359375;2321.41186523438;520.0;199046;556.0;0.0;Calculated values ==>;1557635381.786;339.36;338.96000000000004;295.66;295.56;292.76000000000005;276.96000000000004;274.0616903277293;279.16;276.46000000000004;272.06;277.26000000000005;345.16;295.96000000000004;272.46000000000004;276.46000000000004;298.46000000000004;289.16;299.66;334.36;282.76000000000005;279.16;328.76000000000005;325.16;273.16;242.14157278889297;267.8393353686513;274.0616903277293;293.76000000000005;6640000.000000001;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3020000.0;6659999.999999999;0.014;0.0;0.14933333333333335;0.029333333333333333;0.0;0.014;0.0;7698.11669921875;5309.7568359375;2321.41186523438;17814.947265625;485290.1947110966;484486.2451082853;260570.9990424817;260168.30583895138;249885.3945122126;430346.717906069;438033.3197705455;440168.1791668574;473045.8727645816;525582.2730755364;471555.1615254413;440770.5613398004;446583.57048168074;466351.3762726499;454559.116067804;390589.90293851914;477595.3710614413;443930.65907857305;438033.3197705455;233304.39079467155;218251.29456621417;469017.4129134338;201621.15339471155;201621.15339471155;273.822703830074;1299234.3255065533;588762.5517274307;139857.60596863765;378259.1523236394;0;9;11;3;16;22;2;6;62;80;799493617389.9193;308046883410.1625;673139648770.039;35623.022515307115;7843.623612549186;-0.0;3309.7703292616757;2524644.381861702;558850.714492158;0.0;408667.5205986016;3.0514414230898197;0.25826232532245696
3690;2019-05-12 06:30:41.786;663;659;227;227;198;38;61;32;-25;40;691;229;-26;32;253;160;265;611;207;98;61;-4;657;358;363;130;363;302;659;284.0;-2.0;1171.0;115.0;0.0;54;0;21;1;0;0;1;0;0;0;1;0;1;0;0;17833.51171875;7543.93359375;5116.5546875;2352.8564453125;528.0;199047;554.0;0.0;Calculated values ==>;1557635441.786;339.46000000000004;339.06000000000006;295.86;295.86;292.96000000000004;276.96000000000004;274.1680685717883;279.26000000000005;276.36;270.66;277.16;342.26;296.06;270.56;276.36;298.46000000000004;289.16;299.66;334.26000000000005;282.96000000000004;279.26000000000005;328.56;325.96000000000004;272.76000000000005;240.39332010688793;267.8393353686513;274.1680685717883;293.86;6570000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3020000.0;6590000.000000001;0.04733333333333333;0.0;0.19516666666666668;0.019166666666666665;0.0;0.04733333333333333;0.0;7543.93359375;5116.5546875;2352.8564453125;17833.51171875;486194.76866443525;485397.7780295521;261824.2495702778;261824.2495702778;250845.27498260883;430280.9020939914;438203.4745120459;438024.4983934438;473985.80243904516;522540.4495239223;471674.1250475012;437869.15320432716;446442.42112733104;466207.9483817794;454389.27195503766;396085.8144658415;478270.2590839219;444246.0077784119;438203.4745120459;232467.98657752166;221596.04284303306;469714.83940707915;202183.5816630071;202183.5816630071;274.04645203654087;1299531.3959980898;588889.5688132053;139896.55820455888;378346.0382530014;0;9;11;3;16;22;2;6;62;80;799711417389.9193;308127283410.1625;673320848770.039;46028.28558189024;5127.682440094714;-0.0;11171.60826152117;2525324.809429179;558958.8087092635;0.0;408788.1987535248;4.151478395965456;0.2773715691209367
3691;2019-05-12 06:31:41.787;662;658;230;229;201;37;63;32;-25;40;702;231;-26;25;253;161;265;607;207;101;63;-5;658;356;362;131;361;302;660;144.0;-1.0;1177.0;61.0;0.0;51;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16922.408203125;7526.6181640625;5011.79736328125;1398.7165527343802;540.0;199048;552.0;0.0;Calculated values ==>;1557635501.787;339.36;338.96000000000004;296.16;296.06;293.26000000000005;276.86;273.955091788801;279.46000000000004;276.36;270.66;277.16;343.36;296.26000000000005;270.56;275.66;298.46000000000004;289.26000000000005;299.66;333.86;283.26000000000005;279.46000000000004;328.36;327.16;272.66;240.61611355647437;267.8393353686513;273.955091788801;293.86;6580000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;3020000.0;6600000.0;0.024;0.0;0.19616666666666666;0.010166666666666666;0.0;0.024;0.0;7526.6181640625;5011.79736328125;1398.7165527343802;16922.408203125;485941.83951801533;485143.1701215245;263031.2411575827;262603.8131856409;251852.699783323;430412.23801567365;438766.78764047986;438024.4983934438;473856.7996405058;523695.3460543105;471911.85720318666;437869.15320432716;445448.85450290097;466494.5354798314;454869.0781991784;395380.7133162804;477543.0513942435;444916.35920612566;438766.78764047986;231631.59724164338;226613.5671989835;469481.5519309444;201779.1400635773;201779.1400635773;273.87984189506864;1299821.0334909668;589015.158837501;139927.82183389;378430.4425933715;0;9;11;3;16;22;2;6;62;80;799928921014.6566;308205584715.0679;673502051789.8201;46343.464459042145;2721.641187318232;-0.0;5687.703541845662;2526094.586841333;559024.2208295967;0.0;408928.6953599542;3.9285563825910947;0.27810455636666814
3692;2019-05-12 06:32:41.777;660;656;231;230;202;37;65;32;-25;41;735;231;-26;11;253;162;264;604;204;103;65;0;650;356;361;134;361;303;652;90.0;0.0;988.0;95.0;0.0;45;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16684.55078125;7382.40771484375;4705.3046875;1397.04052734375;554.0;199049;551.0;0.0;Calculated values ==>;1557635561.777;339.16;338.76;296.26000000000005;296.16;293.36;276.86;273.955091788801;279.66;276.36;270.66;277.26000000000005;346.66;296.26000000000005;270.56;274.26000000000005;298.46000000000004;289.36;299.56;333.56;283.46000000000004;279.66;328.26000000000005;328.56;273.16;241.2770596917726;267.9596281332873;273.955091788801;293.56;6500000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6520000.0;0.015000000000000001;0.0;0.16466666666666668;0.01583333333333333;0.0;0.015000000000000001;0.0;7382.40771484375;4705.3046875;1397.04052734375;16684.55078125;486517.9074807622;485724.57528527593;264029.9894300918;263586.46107049484;252548.19577845917;430412.23801567365;439324.5203113631;437798.07955487026;473565.85517348704;527074.2923343037;471778.24597371457;437642.0229114993;443226.97429043637;466494.5354798314;455009.4752306659;399909.130949278;478035.79514683894;445425.4242654712;439324.5203113631;231213.40812182956;232467.98657752166;469562.8289471395;201648.05805195367;201648.05805195367;273.8287117999752;1300101.044806216;589139.3800128646;139951.11592656508;378511.40494783246;0;9;11;3;16;22;2;6;62;80;800145784864.691;308285071465.0805;673683521539.8489;38886.036874146936;4241.983872507109;-0.0;3565.1469338911415;2526804.714311582;559082.2413667364;0.0;409005.78959608305;3.4626639378573523;0.2636528448370284
3693;2019-05-12 06:33:41.778;655;652;230;230;204;37;67;32;-25;41;759;230;-26;7;253;164;262;590;206;106;67;2;647;356;361;136;361;303;649;324.0;-1.0;667.0;171.0;0.0;46;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16652.5546875;7302.63427734375;4738.32666015625;1385.4689941406198;571.0;199050;548.0;0.0;Calculated values ==>;1557635621.778;338.66;338.36;296.16;296.16;293.56;276.86;273.955091788801;279.86;276.36;270.66;277.26000000000005;349.06000000000006;296.16;270.56;273.86;298.46000000000004;289.56;299.36;332.16;283.76000000000005;279.86;327.96000000000004;330.26000000000005;273.36;241.71165711629368;267.9596281332873;273.955091788801;293.76000000000005;6470000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6490000.000000001;0.054000000000000006;0.0;0.11116666666666666;0.0285;0.0;0.054000000000000006;0.0;7302.63427734375;4738.32666015625;1385.4689941406198;16652.5546875;486123.206103214;485473.09865579853;263802.86992074596;263802.86992074596;253404.79620588565;430412.23801567365;439657.55536505504;437798.07955487026;473306.2826088756;529582.9255284944;471659.2155794101;437642.0229114993;442640.2954479828;466494.5354798314;455289.7775501878;400460.0894385837;476264.3470535736;445888.8890948552;439657.55536505504;229958.8627652946;239577.9089402584;469487.2124451795;201410.24418375298;201410.24418375298;273.7358402667962;1300378.8586493772;589261.7574027271;139974.30389243457;378590.1031875627;0;9;11;3;16;22;2;6;62;80;800362388475.29;308366072815.3045;673865324570.3517;26278.44769875587;7640.193595450657;-0.0;12865.354803790313;2527347.7607351476;559181.261162879;0.0;409142.7127262899;3.484470282583909;0.2269565770293343
3694;2019-05-12 06:34:41.798;650;648;229;229;203;37;68;32;-25;41;769;229;-27;5;253;165;261;588;206;108;68;0;648;356;361;136;361;302;650;204.0;-1.0;1145.0;153.0;0.0;42;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16472.556640625;7131.94189453125;4626.880859375;1388.1755371093802;592.0;199051;546.0;0.0;Calculated values ==>;1557635681.798;338.16;337.96000000000004;296.06;296.06;293.46000000000004;276.86;273.955091788801;279.96000000000004;276.36;270.66;277.26000000000005;350.06000000000006;296.06;270.46000000000004;273.66;298.46000000000004;289.66;299.26000000000005;331.96000000000004;283.96000000000004;279.96000000000004;327.76000000000005;332.36;273.16;241.71165711629368;267.8393353686513;273.955091788801;293.76000000000005;6480000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6500000.0;0.034;0.0;0.19083333333333333;0.025500000000000002;0.0;0.034;0.0;7131.94189453125;4626.880859375;1388.1755371093802;16472.556640625;485293.1843920467;484784.16074445524;263288.07450532395;263288.07450532395;252996.54460494226;430412.23801567365;439823.520614965;438024.4983934438;473306.2826088756;530702.2639863107;471674.1250475012;437713.4967235476;442552.9904358224;466494.5354798314;455429.6849068524;399236.35390622605;475836.7030185521;446196.55903543683;439823.520614965;229122.51738040973;248362.34728340767;469290.60212070297;201563.20480751895;201563.20480751895;273.795590910679;1300654.9932578886;589382.0856334994;139997.42530142245;378668.17259799934;0;9;11;3;16;22;2;6;62;80;800579060675.2212;308447700015.27856;674046885070.294;45124.696859314;6827.048631486192;-0.0;8100.850737453166;2527942.9852816775;559301.8617015157;0.0;409317.48934520455;4.567780028486958;0.33597868373690387
3695;2019-05-12 06:35:41.799;646;644;230;229;203;37;70;32;-26;41;773;228;-27;5;254;165;260;587;204;110;70;0;641;357;362;137;362;302;643;290.0;0.0;1118.0;186.0;0.0;42;98;13;1;0;0;1;0;0;0;1;0;0;0;0;16063.7099609375;6845.53955078125;4509.03076171875;1371.53234863281;606.0;199052;543.0;0.0;Calculated values ==>;1557635741.799;337.76;337.56000000000006;296.16;296.06;293.46000000000004;276.86;274.0616903277293;280.16;276.36;270.56;277.26000000000005;350.46000000000004;295.96000000000004;270.46000000000004;273.66;298.56;289.66;299.16;331.86;284.16;280.16;327.46000000000004;333.76000000000005;273.16;241.92719264551067;267.8393353686513;274.0616903277293;293.56;6409999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6430000.0;0.04833333333333333;0.0;0.18633333333333332;0.031000000000000003;0.0;0.04833333333333333;0.0;6845.53955078125;4509.03076171875;1371.53234863281;16063.7099609375;485481.5489394488;484974.0402404966;264250.4180821636;263796.5671048556;253313.65723673347;430346.717906069;439936.2520002742;437869.15320432716;473176.1828425327;531119.2370921916;471555.1615254413;437713.4967235476;442552.9904358224;466481.5206930663;455262.1006954997;402688.2590217553;476531.9333909623;446309.27618188073;439936.2520002742;227868.02628245065;254219.67992080047;469154.1284428507;201765.15913405328;201765.15913405328;273.87890089880085;1300926.1333315;589498.5665867198;140020.42325040195;378744.30646362645;0;9;11;3;16;22;2;6;62;80;800795964289.9592;308529601380.1796;674228088090.0751;43994.044228427694;8289.058048572722;-0.0;11511.602821867344;2528685.6538341143;559427.83135649;0.0;409480.92918195337;5.012901969878428;0.35139434049288615
3696;2019-05-12 06:36:41.809;642;640;230;229;204;37;72;32;-26;41;773;228;-27;4;254;166;258;579;205;112;72;1;643;355;360;138;360;302;645;-2.0;-2.0;603.0;78.0;0.0;34;99;12;1;0;0;1;0;0;0;1;0;0;0;0;15897.1533203125;6843.31396484375;4321.26171875;1363.30944824219;621.0;199053;540.0;0.0;Calculated values ==>;1557635801.809;337.36;337.16;296.16;296.06;293.56;276.86;273.8482719121499;280.36;276.36;270.56;277.26000000000005;350.46000000000004;295.96000000000004;270.46000000000004;273.56;298.56;289.76000000000005;298.96000000000004;331.06;284.36;280.36;327.16;335.26000000000005;273.26000000000005;242.14157278889297;267.8393353686513;273.8482719121499;293.66;6430000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6450000.0;0.0;0.0;0.1005;0.013000000000000001;0.0;0.0;0.0;6843.31396484375;4321.26171875;1363.30944824219;15897.1533203125;484684.90103162295;484173.97512110654;264098.9646493998;263648.596975133;253588.3482431876;430477.46260093397;440699.58282389754;437869.15320432716;473045.8727645816;531119.2370921916;471555.1615254413;437713.4967235476;442405.8132597088;466767.0802831461;455736.23341735575;400392.0459636103;475064.69180938863;447001.0839827573;440699.58282389754;226613.5671989835;260496.36997498586;469116.05455528694;201259.63682336127;201765.15913405328;273.6725016886484;1301192.5182488894;589612.6593782951;140043.217397097;378817.90449858044;0;9;11;3;16;22;2;6;62;80;801012600389.9248;308612115130.1665;674409318290.0463;23779.256396287074;3482.133430515034;-0.0;0.0;2529250.5254688147;559525.9409676773;0.0;409576.87519379094;2.176056815649219;0.1895693126079996
3697;2019-05-12 06:37:41.800;638;636;230;229;203;36;74;31;-25;41;771;227;-27;4;254;166;257;580;206;115;74;1;645;354;359;140;359;303;647;160.0;-1.0;683.0;112.0;0.0;25;99;11;1;0;0;1;0;0;0;1;0;0;1;0;15669.2255859375;6800.9208984375;4026.36279296875;1370.90478515625;631.0;199054;537.0;0.0;Calculated values ==>;1557635861.8;336.96000000000004;336.76000000000005;296.16;296.06;293.46000000000004;276.76000000000005;273.7412296467126;280.56;276.26000000000005;270.66;277.26000000000005;350.26;295.86;270.46000000000004;273.56;298.56;289.76000000000005;298.86;331.16;284.66;280.56;326.86;336.26000000000005;273.26000000000005;242.56692532238324;267.9596281332873;273.7412296467126;293.76000000000005;6450000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6470000.0;0.02666666666666667;0.0;0.11383333333333333;0.018666666666666668;0.0;0.02666666666666667;0.0;6800.9208984375;4026.36279296875;1370.90478515625;15669.2255859375;483883.1867460134;483368.7633646728;263949.80808891094;263502.81207920995;253131.24443301652;430542.39183029096;441239.80083343096;437798.07955487026;472784.61766108364;530835.221780368;471301.7307002258;437485.64907481754;442197.7884769968;466909.46258657274;455902.61431192263;398522.1728524358;474972.9851474525;447646.27948119945;441239.80083343096;225359.1397227605;264681.4149301396;468842.2228851183;200984.59438954477;200984.59438954477;273.56042868934935;1301455.5319481918;589726.3442800762;140065.99909791697;378887.4576015745;0;9;11;3;16;22;2;6;62;80;801228268034.6985;308695502620.07904;674590791064.8558;26957.268394652885;5000.009065250706;-0.0;6406.805505170299;2529673.266420973;559596.6148857231;0.0;409630.2572311045;3.1450639608320796;0.226826419824375
3698;2019-05-12 06:38:41.800;636;634;230;230;205;37;76;32;-24;41;767;227;-25;5;254;166;256;580;210;117;76;2;649;355;360;141;360;304;651;260.0;-1.0;985.0;120.0;0.0;26;99;13;1;0;0;1;0;0;0;1;0;0;0;0;15986.5048828125;6914.177734375;4073.17236328125;1373.06567382812;638.0;199055;533.0;0.0;Calculated values ==>;1557635921.8;336.76000000000005;336.56;296.16;296.16;293.66;276.86;273.8482719121499;280.76000000000005;276.36;270.76000000000005;277.26000000000005;349.86;295.86;270.66;273.66;298.56;289.76000000000005;298.76000000000005;331.16;284.86;280.76000000000005;326.46000000000004;336.96000000000004;273.36;242.77792619122317;268.0796299477929;273.8482719121499;294.16;6490000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6509999.999999999;0.043333333333333335;0.0;0.16416666666666666;0.02;0.0;0.043333333333333335;0.0;6914.177734375;4073.17236328125;1373.06567382812;15986.5048828125;483145.18339598906;482627.24812286993;263658.0760020598;263658.0760020598;253678.53168150954;430477.46260093397;441351.550520343;437727.04723144654;472653.6706096803;530342.1025289536;471167.1022015707;437570.5891863215;442137.2501143532;466767.0802831461;455736.23341735575;395033.4222548889;474480.35897161474;447758.3546290387;441351.550520343;223686.61821467688;267611.2341011182;468804.0567466073;201371.32056775063;201371.32056775063;273.71616167010365;1301719.3297020982;589840.636768683;140088.8655184085;378954.9537278766;0;9;11;3;16;22;2;6;62;80;801443968034.6985;308779802620.07904;674772891064.8558;38801.731793956744;5348.654723577134;-0.0;10399.14329794567;2530221.2580892113;559682.85375063;0.0;409770.3068044638;4.413243925121514;0.3015299265411129
3699;2019-05-12 06:39:41.771;635;633;231;231;205;37;77;31;-22;40;763;228;-23;5;254;168;257;585;209;119;77;3;650;356;361;142;361;306;652;292.0;0.0;871.0;161.0;0.0;22;99;18;1;0;0;1;0;0;0;1;0;0;1;0;16251.0703125;7240.67333984375;3978.48266601562;1377.12353515625;641.0;199056;528.0;0.0;Calculated values ==>;1557635981.771;336.66;336.46000000000004;296.26000000000005;296.26000000000005;293.66;276.86;273.955091788801;280.86;276.26000000000005;270.96000000000004;277.16;349.46000000000004;295.96000000000004;270.86;273.66;298.56;289.96000000000004;298.86;331.66;285.06;280.86;325.96000000000004;337.26;273.46000000000004;242.98782864720522;268.3187672390254;273.955091788801;294.06;6500000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6520000.0;0.048666666666666664;0.0;0.1451666666666667;0.026833333333333334;0.0;0.048666666666666664;0.0;7240.67333984375;3978.48266601562;1377.12353515625;16251.0703125;482886.5144027372;482367.3800330829;264029.9894300918;264029.9894300918;253632.8738113611;430412.23801567365;441301.25842692086;437585.1090581189;472424.0149512065;529772.1475778342;471016.9907665613;437427.84448784514;441718.17312246026;466624.4334453391;455848.44397559477;395068.51911946427;475130.9144788124;447870.8259232322;441301.25842692086;221596.04284303306;268866.9448851554;468765.9560302198;201527.4344265663;201527.4344265663;273.78162322861056;1301987.8463160738;589958.5368482873;140111.77268464898;379022.01842279447;0;9;11;3;16;22;2;6;62;80;801660163489.5403;308864661585.01697;674955802614.722;34267.705767347055;7170.900329698035;-0.0;11668.992768017255;2530829.875760987;559787.1329500121;0.0;409954.1190526643;4.216133715684461;0.28975778331708385
3700;2019-05-12 06:40:41.761;635;632;232;231;206;38;79;32;-21;41;761;229;-22;5;254;169;258;587;208;120;79;4;649;357;362;143;362;307;652;153.0;-1.0;1364.0;189.0;0.0;25;99;22;1;0;0;1;0;0;0;1;0;0;0;0;16685.171875;7513.62646484375;4073.345703125;1380.4284667968802;642.0;199057;523.0;0.0;Calculated values ==>;1557636041.761;336.66;336.36;296.36;296.26000000000005;293.76000000000005;276.96000000000004;274.0616903277293;281.06;276.36;271.06;277.26000000000005;349.26;296.06;270.96000000000004;273.66;298.56;290.06;298.96000000000004;331.86;285.16;281.06;325.46000000000004;337.36;273.56;243.1966462407574;268.43790593516167;274.0616903277293;293.96000000000004;6490000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6520000.0;0.025500000000000002;0.0;0.22733333333333333;0.0315;0.0;0.025500000000000002;0.0;7513.62646484375;4073.345703125;1380.4284667968802;16685.171875;482998.64689093333;482219.9154568033;264478.21333214914;264029.9894300918;253998.59731002492;430346.717906069;441413.8914409164;437514.20447033056;472391.1323836129;529486.681345978;471001.8423302181;437356.53477473935;441507.3586842071;466481.5206930663;455821.5469402733;396542.2962088614;475439.38725025277;447832.684704516;441413.8914409164;219505.55070137876;269285.52512055053;468727.92092005763;201828.6523439031;201828.6523439031;273.9036621572883;1302262.2692562325;590081.4688545963;140134.74845473559;379089.105809453;0;9;11;3;16;22;2;6;62;80;801877027339.5747;308950147335.0306;675139671964.7512;53579.182183407844;8407.326960148868;-0.0;6109.42359697384;2531561.8111511264;559916.9298743546;0.0;410102.2478301512;5.251317103442089;0.4171251049536358
3701;2019-05-12 06:41:41.802;635;631;231;231;206;38;80;32;-20;41;758;230;-21;4;254;170;258;590;208;122;80;4;661;357;362;143;361;308;663;266.0;-1.0;1312.0;162.0;0.0;26;100;29;1;0;0;1;0;0;0;1;0;0;1;0;17429.255859375;8113.0986328125;4196.134765625;1388.2468261718802;641.0;199058;517.0;0.0;Calculated values ==>;1557636101.802;336.66;336.26000000000005;296.26000000000005;296.26000000000005;293.76000000000005;276.96000000000004;274.0616903277293;281.16;276.36;271.16;277.26000000000005;348.96000000000004;296.16;271.06;273.56;298.56;290.16;298.96000000000004;332.16;285.36;281.16;324.86;337.26;273.56;243.1966462407574;268.5567601203482;274.0616903277293;293.96000000000004;6609999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3080000.0;6630000.0;0.044333333333333336;0.0;0.21866666666666665;0.027000000000000003;0.0;0.044333333333333336;0.0;8113.0986328125;4196.134765625;1388.2468261718802;17429.255859375;481645.805621259;480820.9812889843;263257.9338490703;263257.9338490703;253502.04349433462;430346.717906069;441576.36550645786;437443.34373287327;472391.1323836129;529096.1564102576;470986.8009944989;437285.26766895736;441144.9977105962;466624.4334453391;455961.0084875415;277463.4677314015;474557.4247385589;448134.4637879286;441576.36550645786;216997.06728235667;268866.9448851554;468727.92092005763;201893.42530320128;201893.42530320128;273.9289121039514;1302546.750417338;590211.7805495387;140157.83651496045;379158.0652369365;0;9;11;3;16;22;2;6;62;80;802094375760.0374;309036005965.2133;675324298040.1442;51506.9154966216;7204.531381655123;-0.0;10625.943682344376;2532438.1270406037;560047.1175950067;0.0;410241.8045230617;5.062054438016058;0.36267771181379843
3702;2019-05-12 06:42:41.772;637;633;230;230;204;39;82;33;-19;41;756;230;-20;4;255;170;260;595;208;124;82;4;666;358;363;143;363;308;668;148.0;-1.0;1314.0;170.0;0.0;31;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18034.484375;8439.326171875;4389.552734375;1396.6647949218802;640.0;199059;511.0;0.0;Calculated values ==>;1557636161.772;336.86;336.46000000000004;296.16;296.16;293.56;277.06;274.1680685717883;281.36;276.46000000000004;271.26000000000005;277.26000000000005;348.76;296.16;271.16;273.56;298.66;290.16;299.16;332.66;285.56;281.36;324.26000000000005;337.16;273.56;243.1966462407574;268.5567601203482;274.1680685717883;293.96000000000004;6659999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6680000.0;0.024666666666666667;0.0;0.219;0.028333333333333332;0.0;0.024666666666666667;0.0;8439.326171875;4389.552734375;1396.6647949218802;18034.484375;481376.6078420333;480548.72113597585;262504.88534099836;262504.88534099836;252575.221071326;430280.9020939914;441689.4268647018;437601.09044165985;472391.1323836129;528886.6670609541;470986.8009944989;437443.34373287327;441144.9977105962;466468.62817080156;455794.7758783006;278020.6907731921;474724.80633689725;448247.737800725;441689.4268647018;214488.6975840042;268448.3696465944;468727.92092005763;202114.83837674838;202114.83837674838;274.0196951448402;1302842.1338205144;590349.6484545402;140181.03250801555;379229.576859106;0;9;11;3;16;22;2;6;62;80;802311767010.1411;309121763065.2542;675509005640.2323;51571.48920221561;7554.037338727095;-0.0;5909.506516036185;2533296.684253484;560170.0441736989;0.0;410379.5310437381;4.571708078308557;0.35950062886277245
3703;2019-05-12 06:43:41.782;640;635;228;228;204;40;82;33;-19;41;754;230;-21;3;255;168;261;599;209;125;82;5;675;359;364;143;364;308;677;-2.0;-1.0;1262.0;161.0;0.0;41;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18641.662109375;8807.58984375;4855.16650390625;1396.60803222656;639.0;199060;504.0;0.0;Calculated values ==>;1557636221.782;337.16;336.66;295.96000000000004;295.96000000000004;293.56;277.16;274.27422755570615;281.36;276.46000000000004;271.26000000000005;277.26000000000005;348.56000000000006;296.16;271.06;273.46000000000004;298.66;289.96000000000004;299.26000000000005;333.06;285.66;281.36;323.56;337.06;273.66;243.1966462407574;268.5567601203482;274.27422755570615;294.06;6750000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;6770000.0;0.0;0.0;0.21033333333333332;0.026833333333333334;0.0;0.0;0.0;8807.58984375;4855.16650390625;1396.60803222656;18641.662109375;480802.69850501575;479816.9241164015;261133.26403003678;261133.26403003678;252204.4541229469;430214.79039162316;441477.67629999033;437601.09044165985;472391.1323836129;528677.1384999253;470986.8009944989;437285.26766895736;440994.04979356076;466325.4276100551;455347.6215741906;277321.1967900556;474248.77159851976;448210.6012403125;441477.67629999033;211562.405474017;268029.79939014546;468827.3046948051;202354.86523682767;202114.83837674838;274.11764582923155;1303147.8193135946;590493.3967086975;140204.31366111702;379306.62902596727;0;9;11;3;16;22;2;6;62;80;802529903360.1064;309207577365.2406;675693836440.2029;49480.12270141637;7150.343792122394;-0.0;0.0;2534138.921368675;560292.6011058547;0.0;410428.78513901186;3.760481854678348;0.33264586642480226
3704;2019-05-12 06:44:41.773;646;640;228;228;201;40;81;34;-20;41;752;230;-22;3;255;166;263;605;209;126;81;5;687;359;364;144;364;306;688;140.0;-1.0;1154.0;160.0;0.0;40;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18753.126953125;9093.5859375;4917.921875;1383.76220703125;639.0;199061;498.0;0.0;Calculated values ==>;1557636281.773;337.76;337.16;295.96000000000004;295.96000000000004;293.26000000000005;277.16;274.27422755570615;281.26000000000005;276.56;271.16;277.26000000000005;348.36;296.16;270.96000000000004;273.46000000000004;298.66;289.76000000000005;299.46000000000004;333.66;285.76000000000005;281.26000000000005;322.96000000000004;337.06;273.66;243.40439225979637;268.3187672390254;274.27422755570615;294.06;6870000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;6880000.0;0.02333333333333333;0.0;0.19233333333333333;0.02666666666666667;0.0;0.02333333333333333;0.0;9093.5859375;4917.921875;1383.76220703125;18753.126953125;480342.12681214104;479310.82168385;260508.09561440774;260508.09561440774;250750.52199865258;430214.79039162316;441314.5531615306;437898.67151236854;472259.5391352755;528621.3905861635;471256.4460771589;437585.1090581189;441418.9449877505;466325.4276100551;455066.4648223092;276919.5603312029;473846.92914868734;448361.4024278057;441314.5531615306;209054.2704885073;268029.79939014546;468689.9516013245;202365.27922999638;202365.27922999638;274.1216950882057;1303459.395811969;590642.5507969151;140227.47993762372;379388.0592126789;0;9;11;3;16;22;2;6;62;80;802748270599.8773;309293664450.15027;675878008810.0096;45300.92244897624;7101.991263235417;-0.0;5575.483058402464;2534928.6449344596;560411.352749106;0.0;410475.24052842933;3.765987650561483;0.2979086776428006
3705;2019-05-12 06:45:41.793;654;646;227;227;201;41;55;34;-22;42;749;230;-23;2;256;164;266;609;208;127;57;5;675;362;366;144;367;306;677;-1.0;0.0;1188.0;155.0;0.0;62;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19098.439453125;8841.41015625;5525.65966796875;1379.8493652343802;639.0;199062;492.0;0.0;Calculated values ==>;1557636341.793;338.56000000000006;337.76;295.86;295.86;293.26000000000005;277.26000000000005;274.5913991737795;278.66;276.56;270.96000000000004;277.36;348.06000000000006;296.16;270.86;273.36;298.76000000000005;289.56;299.76000000000005;334.06;285.86;278.86;322.36;337.06;273.66;243.40439225979637;268.3187672390254;274.5913991737795;293.96000000000004;6750000.0;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;3060000.0;6770000.0;0.0;0.0;0.198;0.025833333333333333;0.0;0.0;0.0;8841.41015625;5525.65966796875;1379.8493652343802;19098.439453125;482899.7338387426;481478.71654013445;260732.8656346301;260732.8656346301;251169.55038805338;430014.67791919125;436478.0854860286;437585.1090581189;472358.32031004626;528307.3450254627;471256.4460771589;437427.84448784514;441268.9435772527;466025.3883456046;454275.5563783949;280706.60929467593;475816.6761874157;448136.7144873547;436827.1314667219;206546.2383541025;268029.79939014546;468689.9516013245;203118.01103814458;202365.27922999638;274.427652997002;1303774.9306751608;590792.0589170824;140250.51771075075;379475.1180687914;0;9;11;3;16;22;2;6;62;80;802967343599.8077;309380093250.1228;676061670009.9513;46424.48540795491;6860.6084645488145;-0.0;0.0;2535693.278125824;560527.7465317998;0.0;410521.71837468754;3.3838424666707296;0.29887065551521846
3706;2019-05-12 06:46:41.784;659;651;226;225;200;42;50;35;-22;42;745;230;-23;1;256;164;266;608;208;127;51;6;681;360;365;145;365;305;683;86.0;-1.0;1142.0;103.0;0.0;63;100;39;1;0;0;1;0;0;0;1;0;0;1;0;19031.8203125;9025.7294921875;5705.71240234375;1375.6115722656198;639.0;199063;486.0;0.0;Calculated values ==>;1557636401.784;339.06000000000006;338.26;295.76000000000005;295.66;293.16;277.36;274.38016830617;278.16;276.66;270.96000000000004;277.36;347.66;296.16;270.86;273.26000000000005;298.76000000000005;289.56;299.76000000000005;333.96000000000004;285.86;278.26000000000005;321.76000000000005;337.06;273.76000000000005;243.61107973660833;268.19934244402924;274.38016830617;293.96000000000004;6809999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;6830000.0;0.014333333333333333;0.0;0.19033333333333333;0.017166666666666667;0.0;0.014333333333333333;0.0;9025.7294921875;5705.71240234375;1375.6115722656198;19031.8203125;482977.3091703291;481553.46388863004;260001.56383532277;259612.62385124323;250600.12565776796;430148.3826014536;435835.70984594146;437812.597326149;472226.6633779048;527965.7723972703;471390.9279224763;437656.05685647397;441331.01728135947;466312.6374550324;454615.39246030693;279678.33193560864;474933.2996774782;448324.64168240636;436011.88369366544;204038.30555042345;268029.79939014546;468652.0482603189;202742.83696964144;202742.83696964144;274.27293805403565;1304092.6351767164;590940.9294134052;140273.47644087966;379568.6987967307;0;9;11;3;16;22;2;6;62;80;803186610704.5776;309466780245.03186;676244942514.759;44741.611054521934;4564.774793823296;-0.0;3343.523003044344;2536452.881637927;560622.9437771239;0.0;410549.57688694657;3.2687486236959638;0.2563309402902521
3707;2019-05-12 06:47:41.784;661;654;227;227;199;40;57;35;-23;42;741;230;-24;1;256;163;267;612;208;130;57;6;679;359;364;145;364;304;681;124.0;0.0;961.0;44.0;0.0;67;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19119.048828125;9053.1318359375;5854.17822265625;1370.85681152344;640.0;199064;479.0;0.0;Calculated values ==>;1557636461.784;339.26;338.56000000000006;295.86;295.86;293.06;277.16;274.27422755570615;278.86;276.66;270.86;277.36;347.26;296.16;270.76000000000005;273.26000000000005;298.76000000000005;289.46000000000004;299.86;334.36;286.16;278.86;321.06;337.16;273.76000000000005;243.61107973660833;268.0796299477929;274.27422755570615;293.96000000000004;6790000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;6809999.999999999;0.020666666666666667;0.0;0.16016666666666665;0.007333333333333333;0.0;0.020666666666666667;0.0;9053.1318359375;5854.17822265625;1370.85681152344;19119.048828125;483496.9240630471;482229.3198187581;260505.20594715184;260505.20594715184;250337.26217403007;430214.79039162316;437290.4139363382;437883.18805776763;472226.6633779048;527624.5101705522;471525.1840687706;437727.04723144654;441542.48092842754;466455.85816738626;454643.4832580543;280713.3134132536;475802.8843200393;448962.2984954635;437290.4139363382;201112.50472608567;268448.3696465944;468652.0482603189;202618.76932139095;202618.76932139095;274.22017482636244;1304410.5590862215;591091.5865911397;140296.36367741122;379665.0312186057;0;9;11;3;16;22;2;6;62;80;803405310704.5776;309553780245.03186;676427642514.759;37681.51773427633;1950.9107122188047;-0.0;4849.880655375577;2537139.7410445004;560677.2411563409;0.0;410617.85525076673;2.732636264070346;0.1916173142690885
3708;2019-05-12 06:48:41.815;663;656;228;228;200;39;61;35;-22;43;737;230;-24;0;256;163;268;615;209;132;61;7;678;360;365;145;365;304;679;262.0;-1.0;1052.0;110.0;0.0;70;100;39;1;0;0;1;0;0;0;1;0;0;1;0;19196.001953125;9022.2763671875;6004.2861328125;1371.24890136719;641.0;199065;472.0;0.0;Calculated values ==>;1557636521.815;339.46000000000004;338.76;295.96000000000004;295.96000000000004;293.16;277.06;274.38016830617;279.26000000000005;276.66;270.96000000000004;277.46000000000004;346.86;296.16;270.76000000000005;273.16;298.76000000000005;289.46000000000004;299.96000000000004;334.66;286.36;279.26000000000005;320.36;337.26;273.86;243.61107973660833;268.0796299477929;274.38016830617;294.06;6780000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6790000.000000001;0.043666666666666666;0.0;0.1753333333333333;0.018333333333333333;0.0;0.043666666666666666;0.0;9022.2763671875;6004.2861328125;1371.24890136719;19196.001953125;483904.1131738308;482752.0812720106;261016.77874344838;261016.77874344838;250751.36349855215;430148.3826014536;437748.84731302515;438039.0146135774;472325.57890635525;527205.8380528146;471525.1840687706;437727.04723144654;441393.15733161947;466312.6374550324;454473.8613734468;281633.3306529444;476510.446815155;449076.409183834;437748.84731302515;198186.82848740023;268866.9448851554;468751.72169904737;202743.38964757463;202743.38964757463;274.2731524881393;1304730.0161443758;591242.2928178513;140319.22636469276;379763.90281240456;0;9;11;3;16;22;2;6;62;80;803624123700.0782;309640825195.23096;676610136755.1765;41255.166244039145;4876.819420943667;-0.0;10261.904984724673;2537797.8866121033;560734.1683047522;0.0;410743.85186268843;3.439110822131151;0.2327602022783034
3709;2019-05-12 06:49:41.785;664;658;229;228;201;38;66;35;-25;43;734;229;-26;0;256;164;268;617;210;134;66;7;679;358;363;145;363;302;681;-1.0;-1.0;916.0;0.0;0.0;68;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18865.42578125;8772.205078125;5905.95849609375;1359.05749511719;644.0;199066;466.0;0.0;Calculated values ==>;1557636581.785;339.56000000000006;338.96000000000004;296.06;295.96000000000004;293.26000000000005;276.96000000000004;274.1680685717883;279.76000000000005;276.66;270.66;277.46000000000004;346.56000000000006;296.06;270.56;273.16;298.76000000000005;289.56;299.96000000000004;334.86;286.56;279.76000000000005;319.76000000000005;337.56000000000006;273.86;243.61107973660833;267.8393353686513;274.1680685717883;294.16;6790000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6809999.999999999;0.0;0.0;0.15266666666666667;0.0;0.0;0.0;0.0;8772.205078125;5905.95849609375;1359.05749511719;18865.42578125;483942.25675432297;482827.98040071863;261300.88069879147;260901.58102575643;251015.1974046322;430280.9020939914;439048.280311298;438024.4983934438;472325.57890635525;527047.5158797987;471674.1250475012;437869.15320432716;441814.68150891823;466598.81152663083;454953.4575107284;281443.8753023062;476582.3392159521;449743.0750631276;439048.280311298;195679.20071851107;270122.7006405761;468751.72169904737;202496.42290420205;202743.38964757463;274.1680685717883;1305047.0361196978;591390.506019627;140341.967541731;379863.1052250068;0;9;11;3;16;22;2;6;62;80;803842414500.1824;309727781695.27246;676791845855.2632;35957.286191357576;0.0;-0.0;0.0;2538441.0019974867;560774.7881465319;0.0;410829.32497966447;2.2421145182135023;0.17245771930318807
3710;2019-05-12 06:50:41.776;666;659;230;230;201;37;71;33;-26;43;731;230;-27;0;255;164;269;620;212;136;71;7;677;358;363;144;363;302;679;287.0;0.0;1221.0;99.0;0.0;65;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18461.611328125;8508.6083984375;5751.2607421875;1360.20043945312;647.0;199067;459.0;0.0;Calculated values ==>;1557636641.776;339.76;339.06000000000006;296.16;296.16;293.26000000000005;276.86;274.1680685717883;280.26000000000005;276.46000000000004;270.56;277.46000000000004;346.26;296.16;270.46000000000004;273.16;298.66;289.56;300.06;335.16;286.76000000000005;280.26000000000005;319.06;337.86;273.86;243.40439225979637;267.8393353686513;274.1680685717883;294.36;6770000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6790000.000000001;0.04783333333333333;0.0;0.20350000000000001;0.0165;0.0;0.04783333333333333;0.0;8508.6083984375;5751.2607421875;1360.20043945312;18461.611328125;484457.6891581632;483199.3832837464;261822.56459763;261822.56459763;251092.08468595982;430280.9020939914;439883.4970131265;437869.15320432716;472457.08239583095;526733.7036220904;471793.0235095721;437713.4967235476;441814.68150891823;466468.62817080156;454953.4575107284;282610.548408566;477285.295201038;450039.4940293401;439883.4970131265;192753.74022246967;271378.50176498963;468888.98623916827;202276.6086419061;202276.6086419061;274.08264191666285;1305358.0481031532;591534.4911974304;140364.62462542288;379960.2341470332;0;9;11;3;16;22;2;6;62;80;804060181829.9539;309814468690.1815;676973018675.0731;47943.08281845269;4399.104230354826;-0.0;11365.529493756709;2539140.0668630404;560811.4418495328;0.0;410924.02351843455;4.078580842163292;0.2751356273307258
3711;2019-05-12 06:51:41.786;668;661;232;231;202;37;74;33;-26;42;728;231;-28;0;255;165;269;620;212;138;74;8;676;356;362;144;361;302;678;-1.0;-1.0;1181.0;43.0;0.0;62;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18131.171875;8352.71484375;5625.13330078125;1360.02404785156;649.0;199068;453.0;0.0;Calculated values ==>;1557636701.786;339.96000000000004;339.26;296.36;296.26000000000005;293.36;276.86;273.955091788801;280.56;276.46000000000004;270.56;277.36;345.96000000000004;296.26000000000005;270.36;273.16;298.66;289.66;300.06;335.16;286.96000000000004;280.56;318.46000000000004;338.06000000000006;273.96000000000004;243.40439225979637;267.8393353686513;273.955091788801;294.36;6759999.999999999;3560000.0;3620000.0000000005;1440000.0;3610000.0;3020000.0;6780000.0;0.0;0.0;0.19683333333333333;0.007166666666666667;0.0;0.0;0.0;8352.71484375;5625.13330078125;1360.02404785156;18131.171875;484861.8268791664;483607.4496281538;262703.52674745076;262291.4913760608;251473.55481579568;430412.23801567365;440596.4608192194;437869.15320432716;472358.32031004626;526419.8004287556;471911.85720318666;437557.52604302316;441814.68150891823;466754.22869122244;455429.6849068524;282823.02292604046;477403.73698674823;450516.22043594427;440596.4608192194;190246.288480595;272215.72791638016;468988.4700171027;201853.873548414;202276.6086419061;273.9089733403969;1305663.0387864409;591675.0256429308;140387.29694090303;380055.0532312568;0;9;11;3;16;22;2;6;62;80;804277718079.9193;309900883090.1678;677154248875.0443;46455.674212272235;1914.4646080256023;-0.0;0.0;2539926.8542808895;560864.0636920232;0.0;411018.75204965845;3.153640753658106;0.25666190079475104
3712;2019-05-12 06:52:41.777;669;662;232;232;203;36;79;32;-26;42;726;231;-27;0;255;165;270;621;212;141;79;8;675;356;361;143;361;302;677;93.0;-1.0;907.0;101.0;0.0;57;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17903.146484375;8204.0634765625;5404.80126953125;1372.24633789062;651.0;199069;447.0;0.0;Calculated values ==>;1557636761.777;340.06000000000006;339.36;296.36;296.36;293.46000000000004;276.76000000000005;273.955091788801;281.06;276.36;270.56;277.36;345.76;296.26000000000005;270.46000000000004;273.16;298.66;289.66;300.16;335.26000000000005;287.26000000000005;281.06;317.86;338.26;273.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;294.36;6750000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6770000.0;0.015500000000000002;0.0;0.15116666666666667;0.016833333333333332;0.0;0.015500000000000002;0.0;8204.0634765625;5404.80126953125;1372.24633789062;17903.146484375;485117.81629347213;483866.09299546597;262766.3812108331;262766.3812108331;251857.83259977482;430412.23801567365;441625.88944252714;437869.15320432716;472489.7604950056;526210.4806223392;471911.85720318666;437713.4967235476;441814.68150891823;466754.22869122244;455429.6849068524;283893.2183105096;477676.1221331155;451136.02457736584;441625.88944252714;187738.9118479558;273052.9745269728;469125.32372254826;201663.62292276512;201663.62292276512;273.83478530870286;1305963.279729556;591812.9780994824;140410.06244542234;380146.9555651614;0;9;11;3;16;22;2;6;62;80;804494585544.6918;309986970175.07745;677335421694.8542;35706.40266089613;4502.271963463016;-0.0;3719.4151310563116;2540611.435551518;560917.5284758088;0.0;411049.74252644915;2.932231762327495;0.2328027262083813
3713;2019-05-12 06:53:41.797;669;661;233;232;205;37;80;33;-26;42;726;231;-27;1;255;166;269;617;210;142;81;8;669;356;362;142;361;302;671;277.0;-1.0;1038.0;58.0;0.0;59;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17734.529296875;7983.8232421875;5455.96435546875;1366.90832519531;652.0;199070;441.0;0.0;Calculated values ==>;1557636821.797;340.06000000000006;339.26;296.46000000000004;296.36;293.66;276.86;273.955091788801;281.16;276.46000000000004;270.56;277.36;345.76;296.26000000000005;270.46000000000004;273.26000000000005;298.66;289.76000000000005;300.06;334.86;287.36;281.26000000000005;317.26000000000005;338.36;273.96000000000004;242.98782864720522;267.8393353686513;273.955091788801;294.16;6690000.000000001;3560000.0;3620000.0000000005;1420000.0;3610000.0;3020000.0;6709999.999999999;0.04616666666666667;0.0;0.17300000000000001;0.009666666666666665;0.0;0.04616666666666667;0.0;7983.8232421875;5455.96435546875;1366.90832519531;17734.529296875;485768.7679416485;484378.29614176496;263576.03528153256;263151.7585752904;252801.86096393043;430412.23801567365;441576.36550645786;437869.15320432716;472620.9849758201;526210.4806223392;471911.85720318666;437713.4967235476;441962.8318392794;466754.22869122244;455569.43109120143;390006.24830139364;477769.918036227;451103.10828574025;441738.5093897329;185231.60634950487;273471.60554148915;469261.9347870629;201830.36157166163;201830.36157166163;273.8998097751654;1306260.3593545158;591947.922121781;140432.89634303708;380237.49211413437;0;9;11;3;16;22;2;6;62;80;804711557844.6228;310072498675.0503;677516682094.7966;40834.71095245114;2585.171874415545;-0.0;11075.759490934292;2541249.4907789645;560976.6101951164;0.0;411173.07674596715;3.6804728483480518;0.22954937760402935
3714;2019-05-12 06:54:41.768;666;660;233;233;205;36;84;32;-25;41;727;232;-26;1;255;166;269;614;210;144;84;8;668;356;361;142;361;303;670;91.0;-2.0;1014.0;90.0;0.0;52;100;24;1;0;0;1;0;0;0;1;0;0;0;0;17508.56640625;7924.185546875;5200.53271484375;1377.80041503906;653.0;199071;436.0;0.0;Calculated values ==>;1557636881.768;339.76;339.16;296.46000000000004;296.46000000000004;293.66;276.76000000000005;273.955091788801;281.56;276.36;270.66;277.26000000000005;345.86;296.36;270.56;273.26000000000005;298.66;289.76000000000005;300.06;334.56;287.56;281.56;316.76000000000005;338.46000000000004;273.96000000000004;242.98782864720522;267.9596281332873;273.955091788801;294.16;6680000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6700000.0;0.015166666666666667;0.0;0.169;0.015000000000000001;0.0;0.015166666666666667;0.0;7924.185546875;5200.53271484375;1377.80041503906;17508.56640625;485439.1665138393;484340.8966385318;263643.0201848166;263643.0201848166;252843.96577179938;430412.23801567365;442431.7791291878;437798.07955487026;472522.5091947854;526236.8180623807;471897.2112424872;437642.0229114993;441753.0823843035;466754.22869122244;455569.43109120143;390895.3916730587;477427.7930640852;451573.39854722936;442431.7791291878;183142.23651711168;273890.2417152289;469261.9347870629;201726.69253858834;201726.69253858834;273.8593892691693;1306553.909867136;592080.4247876686;140455.75786077877;380326.25333432;0;9;11;3;16;22;2;6;62;80;804928353009.4642;310157657494.988;677698094369.664;39896.06440575165;4013.0286337271195;-0.0;3650.6938132907585;2541921.922074168;561031.5686232253;0.0;411295.73787519796;3.2794156596391995;0.2547866204208379
3715;2019-05-12 06:55:41.788;664;659;234;234;206;36;86;32;-24;41;729;231;-25;2;256;167;269;614;213;146;86;9;667;357;362;141;362;304;669;231.0;-1.0;1119.0;157.0;0.0;53;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17579.5078125;7995.498046875;5205.3642578125;1376.48425292969;654.0;199072;431.0;0.0;Calculated values ==>;1557636941.788;339.56000000000006;339.06000000000006;296.56;296.56;293.76000000000005;276.76000000000005;274.0616903277293;281.76000000000005;276.36;270.76000000000005;277.26000000000005;346.06000000000006;296.26000000000005;270.66;273.36;298.76000000000005;289.86;300.06;334.56;287.76000000000005;281.76000000000005;316.26000000000005;338.56000000000006;274.06;242.77792619122317;268.0796299477929;274.0616903277293;294.46000000000004;6670000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6690000.000000001;0.0385;0.0;0.1865;0.026166666666666668;0.0;0.0385;0.0;7995.498046875;5205.3642578125;1376.48425292969;17579.5078125;485255.63108550524;484303.620115327;264141.36836275656;264141.36836275656;253240.9680712214;430346.717906069;442544.37911539245;437727.04723144654;472653.6706096803;526368.0072286931;471644.4121410099;437570.5891863215;441691.54992388893;466741.49892412685;455542.1458410124;391746.5254827811;477546.353807027;451686.7665824193;442544.37911539245;181052.91087944093;274308.8830629234;469497.271648461;201905.64772851826;201905.64772851826;273.93367550022447;1306846.4079535673;592213.1330394448;140478.7178838865;380412.9980480118;0;9;11;3;16;22;2;6;62;80;805145325310.2572;310242585795.29834;677880255070.3297;43980.691007296125;7001.98082590517;-0.0;9264.591158394656;2542621.1280294857;561123.3909663063;0.0;411403.4011261471;4.1329375516639955;0.3082458841621693
