;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3716;2019-05-12 06:56:41.779;662;657;235;235;207;37;88;32;-23;41;732;232;-24;1;256;168;269;614;212;147;88;9;671;357;362;141;361;304;673;293.0;-1.0;1250.0;121.0;0.0;53;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17945.59765625;8171.4482421875;5264.66845703125;1385.89892578125;655.0;199073;426.0;0.0;Calculated values ==>;1557637001.779;339.36;338.86;296.66;296.66;293.86;276.86;274.0616903277293;281.96000000000004;276.36;270.86;277.26000000000005;346.36;296.36;270.76000000000005;273.26000000000005;298.76000000000005;289.96000000000004;300.06;334.56;287.86;281.96000000000004;315.76000000000005;338.66;274.06;242.77792619122317;268.0796299477929;274.0616903277293;294.36;6709999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6730000.0;0.04883333333333333;0.0;0.20833333333333334;0.020166666666666666;0.0;0.04883333333333333;0.0;8171.4482421875;5264.66845703125;1385.89892578125;17945.59765625;484525.4631970002;483567.2219998789;264298.1380401878;264298.1380401878;253424.6941345281;430346.717906069;442864.51706562244;437883.18805776763;472653.6706096803;526682.2706451536;471763.57443487656;437727.04723144654;441542.48092842754;466883.92173941486;455681.92639110074;388092.18027086684;477071.3467352591;451832.1870000479;442864.51706562244;178963.62700411686;274727.5295995403;469497.271648461;202004.96112275828;202004.96112275828;273.97236662295194;1307142.406092448;592347.8373830295;140501.73429070596;380500.2352330031;0;9;11;3;16;22;2;6;62;80;805362492730.0293;310327173105.2096;678062627710.1384;49141.29727812695;5394.428262268338;-0.0;11761.974981876532;2543397.0281952317;561226.6788797547;0.0;411578.59622725786;4.472920701179723;0.30735190593760725
3717;2019-05-12 06:57:41.799;661;656;236;235;208;37;90;32;-23;41;734;232;-24;2;256;169;269;615;212;149;90;9;670;357;362;141;362;304;672;271.0;-1.0;1172.0;171.0;0.0;53;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18065.22265625;8237.51953125;5249.34375;1385.14782714844;655.0;199074;422.0;0.0;Calculated values ==>;1557637061.799;339.26;338.76;296.76000000000005;296.66;293.96000000000004;276.86;274.0616903277293;282.16;276.36;270.86;277.26000000000005;346.56000000000006;296.36;270.76000000000005;273.36;298.76000000000005;290.06;300.06;334.66;288.06;282.16;315.36;338.66;274.06;242.77792619122317;268.0796299477929;274.0616903277293;294.36;6700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6720000.0;0.04516666666666667;0.0;0.19533333333333333;0.0285;0.0;0.04516666666666667;0.0;8237.51953125;5249.34375;1385.14782714844;18065.22265625;484488.01476148464;483529.8690774588;264801.8245297751;264366.9972102505;253824.30202375606;430346.717906069;443183.42525679106;437883.18805776763;472653.6706096803;526891.7281662308;471763.57443487656;437727.04723144654;441691.54992388893;466741.49892412685;455821.5469402733;389073.97190570534;477344.26055081555;452122.4443351143;443183.42525679106;177292.22831007556;274727.5295995403;469497.271648461;201900.06890588457;201900.06890588457;273.9315013347199;1307442.59629168;592484.624361564;140524.83404432514;380587.88120695663;0;9;11;3;16;22;2;6;62;80;805579765129.9602;310411801305.1827;678245088510.0804;46095.36927433449;7626.520278163428;-0.0;10897.964928515943;2544190.9316292126;561335.2229535254;0.0;411767.492004062;4.345064968686184;0.3171677527694592
3718;2019-05-12 06:58:41.780;659;656;235;234;208;38;91;33;-23;41;736;232;-25;1;256;169;269;614;211;150;91;10;665;359;363;141;363;304;667;151.0;-1.0;1177.0;157.0;0.0;60;100;29;1;0;0;1;0;0;0;1;0;0;1;0;18195.1953125;8164.87060546875;5382.99267578125;1381.36767578125;655.0;199075;418.0;0.0;Calculated values ==>;1557637121.78;339.06000000000006;338.76;296.66;296.56;293.96000000000004;276.96000000000004;274.27422755570615;282.26000000000005;276.46000000000004;270.86;277.26000000000005;346.76;296.36;270.66;273.26000000000005;298.76000000000005;290.06;300.06;334.56;288.16;282.26000000000005;314.96000000000004;338.66;274.16;242.77792619122317;268.0796299477929;274.27422755570615;294.26000000000005;6650000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6670000.0;0.025166666666666667;0.0;0.19616666666666666;0.026166666666666668;0.0;0.025166666666666667;0.0;8164.87060546875;5382.99267578125;1381.36767578125;18195.1953125;484742.48184976936;484082.34127329185;264718.44700601435;264280.43194776366;254044.9213991923;430214.79039162316;443137.14487336105;437883.18805776763;472653.6706096803;527101.1448942289;471763.57443487656;437570.5891863215;441542.48092842754;466598.81152663083;455487.9538181988;393350.8002002765;477783.0950575769;452091.1990755426;443137.14487336105;175620.85347054448;274727.5295995403;469596.2179012159;202434.83531754956;202434.83531754956;274.1487334728224;1307744.6707539365;592621.26766183;140547.88103963534;380676.4559528715;0;9;11;3;16;22;2;6;62;80;805797196254.7666;310496374515.10736;678427430749.9181;46187.11852920611;6990.722844272604;-0.0;6057.674790487922;2544959.7088369927;561456.9947394901;0.0;411908.74425754533;3.9677540212524054;0.3128388853271701
3719;2019-05-12 06:59:41.810;658;655;234;233;206;38;93;33;-24;41;736;232;-26;1;256;169;269;613;213;151;93;10;671;357;362;142;362;303;673;-2.0;-1.0;1030.0;159.0;0.0;58;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18046.91796875;8115.3310546875;5408.1484375;1372.328125;655.0;199076;414.0;0.0;Calculated values ==>;1557637181.81;338.96000000000004;338.66;296.56;296.46000000000004;293.76000000000005;276.96000000000004;274.0616903277293;282.46000000000004;276.46000000000004;270.76000000000005;277.26000000000005;346.76;296.36;270.56;273.26000000000005;298.76000000000005;290.06;300.06;334.46000000000004;288.26000000000005;282.46000000000004;314.56;338.66;274.16;242.98782864720522;267.9596281332873;274.0616903277293;294.46000000000004;6709999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6730000.0;0.0;0.0;0.1716666666666667;0.026500000000000003;0.0;0.0;0.0;8115.3310546875;5408.1484375;1372.328125;18046.91796875;483936.04036832304;483270.7819260646;263868.8020820594;263443.36443574674;253070.5160449872;430346.717906069;443659.5280211563;437953.82195464283;472522.5091947854;527178.9309647374;471897.2112424872;437642.0229114993;441753.0823843035;466741.49892412685;455821.5469402733;388092.18027086684;476917.00603397976;452411.93249857856;443659.5280211563;173949.5011765382;274727.5295995403;469460.1756994288;201824.9698643904;202434.83531754956;273.90222632906307;1308046.839373275;592757.0038431068;140570.8399783634;380766.42709186056;0;9;11;3;16;22;2;6;62;80;806014805004.6628;310581316965.0669;678609621799.8313;40535.45294216;7092.332954628517;-0.0;0.0;2545682.7582762907;561574.4122171574;0.0;411959.25012108695;3.197395342420594;0.2944085540288891
3720;2019-05-12 07:00:41.780;659;655;235;234;206;38;96;33;-25;41;735;232;-26;1;256;168;269;615;214;153;96;10;667;358;363;142;363;303;669;244.0;-1.0;1033.0;159.0;0.0;61;100;26;1;0;0;1;0;0;0;1;0;0;0;0;18103.48046875;7983.65087890625;5483.884765625;1371.3671875;655.0;199077;411.0;0.0;Calculated values ==>;1557637241.78;339.06000000000006;338.66;296.66;296.56;293.76000000000005;276.96000000000004;274.1680685717883;282.76000000000005;276.46000000000004;270.66;277.26000000000005;346.66;296.36;270.56;273.26000000000005;298.76000000000005;289.96000000000004;300.06;334.66;288.46000000000004;282.76000000000005;314.26000000000005;338.66;274.16;242.98782864720522;267.9596281332873;274.1680685717883;294.56;6670000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6690000.000000001;0.04066666666666666;0.0;0.17216666666666666;0.026500000000000003;0.0;0.04066666666666666;0.0;7983.65087890625;5483.884765625;1371.3671875;18103.48046875;484523.25177557016;483714.0859826283;264576.4065851461;264141.36836275656;253240.9680712214;430280.9020939914;443930.65907857305;437798.07955487026;472522.5091947854;527074.2923343037;471897.2112424872;437642.0229114993;441753.0823843035;466598.81152663083;455514.98661037174;391746.5254827811;477699.69719315186;452525.7912912428;443930.65907857305;172696.00095264515;274727.5295995403;469460.1756994288;202157.34837372732;202157.34837372732;274.036242677239;1308347.9420670709;592891.0949468593;140593.69267391466;380857.14865179156;0;9;11;3;16;22;2;6;62;80;806232196254.7666;310666474365.10754;678791330899.918;40569.479218353445;7083.52492413109;-0.0;9832.114635330392;2546358.2947740667;561692.4853001289;0.0;412041.14344260946;3.873946708090006;0.2866386418215929
3721;2019-05-12 07:01:41.761;659;656;235;235;207;38;98;33;-25;41;734;232;-27;1;257;168;269;614;214;155;98;10;667;358;363;142;363;302;669;256.0;-2.0;1149.0;221.0;0.0;62;100;23;1;0;0;1;0;0;0;1;0;0;1;0;17931.986328125;7860.91943359375;5489.33251953125;1370.67224121094;654.0;199078;407.0;0.0;Calculated values ==>;1557637301.761;339.06000000000006;338.76;296.66;296.66;293.86;276.96000000000004;274.1680685717883;282.96000000000004;276.46000000000004;270.66;277.26000000000005;346.56000000000006;296.36;270.46000000000004;273.26000000000005;298.86;289.96000000000004;300.06;334.56;288.66;282.96000000000004;313.86;338.56000000000006;274.16;242.98782864720522;267.8393353686513;274.1680685717883;294.56;6670000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;6690000.000000001;0.042666666666666665;0.0;0.1915;0.036833333333333336;0.0;0.042666666666666665;0.0;7860.91943359375;5489.33251953125;1370.67224121094;17931.986328125;484523.25177557016;483861.6594282645;264576.4065851461;264576.4065851461;253597.57574345014;430280.9020939914;444246.0077784119;438024.4983934438;472522.5091947854;527047.5158797987;472030.6264180923;437713.4967235476;441962.8318392794;466728.8912336129;455514.98661037174;391746.5254827811;477546.353807027;452814.5701129408;444246.0077784119;171024.68490186572;274308.8830629234;469460.1756994288;202080.20168496846;202080.20168496846;274.00620903518575;1308648.1425298513;593023.0912206187;140616.53576652953;380948.5631719853;0;9;11;3;16;22;2;6;62;80;806449927284.5728;310751647385.03174;678972773424.7565;45183.33281967303;9848.495709532623;-0.0;10332.407726653586;2547072.6752482713;561833.5407902295;0.0;412209.12791687576;4.4402264010712695;0.34544571595339624
3722;2019-05-12 07:02:41.781;659;656;235;235;207;38;102;33;-25;42;733;233;-27;2;257;168;269;608;212;157;102;10;666;357;362;142;362;302;668;-1.0;1.0;714.0;191.0;0.0;60;100;23;1;0;0;1;0;0;0;1;0;0;0;0;17738.4296875;7760.4677734375;5417.53076171875;1367.56726074219;654.0;199079;404.0;0.0;Calculated values ==>;1557637361.781;339.06000000000006;338.76;296.66;296.66;293.86;276.96000000000004;274.0616903277293;283.36;276.46000000000004;270.66;277.36;346.46000000000004;296.46000000000004;270.46000000000004;273.36;298.86;289.96000000000004;300.06;333.96000000000004;288.86;283.36;313.56;338.56000000000006;274.16;242.98782864720522;267.8393353686513;274.0616903277293;294.36;6659999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6680000.0;0.0;0.00016666666666666666;0.119;0.03183333333333333;0.0;0.0;0.0;7760.4677734375;5417.53076171875;1367.56726074219;17738.4296875;484632.9169138518;483972.0513892054;264647.1782666079;264647.1782666079;253641.25176362222;430346.717906069;445072.19969914685;438024.4983934438;472620.9849758201;526942.9218367933;472149.331442264;437713.4967235476;442110.7359169888;466871.3337883854;455681.92639110074;392563.83689833764;476742.68916436314;453275.884990111;445072.19969914685;169771.2103021376;274308.8830629234;469460.1756994288;201567.39499759127;202080.20168496846;273.8017118004388;1308945.4950810426;593153.3128400448;140639.3620352594;381039.48399614263;0;9;11;3;16;22;2;6;62;80;806667499784.5037;310836875785.00464;679154033824.6989;28138.395304106452;8527.92018567516;0.0;0.0;2547683.893320576;561986.7286349072;0.0;412295.2600157031;2.520789909741482;0.251083590116844
3723;2019-05-12 07:03:41.762;659;656;236;235;208;38;104;33;-26;42;731;233;-27;2;257;169;268;604;213;159;104;11;663;358;363;142;363;301;664;289.0;-1.0;831.0;225.0;0.0;62;100;19;1;0;0;1;0;0;0;1;0;0;1;0;17500.826171875;7480.6748046875;5418.33740234375;1360.06396484375;653.0;199080;402.0;0.0;Calculated values ==>;1557637421.762;339.06000000000006;338.76;296.76000000000005;296.66;293.96000000000004;276.96000000000004;274.1680685717883;283.56;276.46000000000004;270.56;277.36;346.26;296.46000000000004;270.46000000000004;273.36;298.86;290.06;299.96000000000004;333.56;289.06;283.56;313.36;338.46000000000004;274.26000000000005;242.98782864720522;267.7187500070086;274.1680685717883;294.46000000000004;6630000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6640000.000000001;0.04816666666666667;0.0;0.1385;0.0375;0.0;0.04816666666666667;0.0;7480.6748046875;5418.33740234375;1360.06396484375;17500.826171875;484961.31188860093;484412.6004624976;265382.5625574084;264935.3163395162;254179.5899543332;430280.9020939914;445185.2543446536;438095.2167564963;472620.9849758201;526811.726864861;472282.3315643699;437940.2675631159;442319.071281641;466728.8912336129;455654.961665661;394056.86118269834;476605.67846889584;453389.8950399728;445185.2543446536;168935.5661677829;273890.2417152289;469559.26427123055;201984.23914321122;201984.23914321122;273.9688294236839;1309239.0625549622;593280.282142239;140662.085097627;381129.75430313614;0;9;11;3;16;22;2;6;62;80;806884930910.1743;310922048805.26733;679334876540.2567;32701.370399439984;10034.063442300725;-0.0;11714.182232202807;2548190.730820287;562141.3628492716;0.0;412392.84728884714;3.8185935342249917;0.2873896703994531
3724;2019-05-12 07:04:41.772;658;655;236;236;207;37;107;33;-27;41;730;232;-29;4;257;169;268;603;213;160;107;11;662;357;362;142;361;300;664;83.0;-1.0;480.0;176.0;0.0;59;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17028.404296875;7110.7646484375;5304.0283203125;1357.43151855469;651.0;199081;399.0;0.0;Calculated values ==>;1557637481.772;338.96000000000004;338.66;296.76000000000005;296.76000000000005;293.86;276.86;274.0616903277293;283.86;276.46000000000004;270.46000000000004;277.26000000000005;346.16;296.36;270.26000000000005;273.56;298.86;290.06;299.96000000000004;333.46000000000004;289.16;283.86;313.06;338.26;274.26000000000005;242.98782864720522;267.5978703862781;274.0616903277293;294.46000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3000000.0;6640000.000000001;0.013833333333333333;0.0;0.08;0.029333333333333333;0.0;0.013833333333333333;0.0;7110.7646484375;5304.0283203125;1357.43151855469;17028.404296875;484924.59528157936;484265.90497590497;265382.5625574084;265382.5625574084;253817.82750176557;430346.717906069;445847.3500520015;438165.9764317512;472522.5091947854;526785.212147766;472296.79599169403;437856.56215164;442819.4072827742;467013.5131080222;455821.5469402733;394795.81291113497;476451.655724632;453705.38493801095;445847.3500520015;167682.10792650707;273052.9745269728;469559.26427123055;201528.757473581;201528.757473581;273.78661985290097;1309526.8540994206;593401.8977368838;140684.73466761765;381219.12224298535;0;9;11;3;16;22;2;6;62;80;807102467160.1398;311007263005.2538;679515206590.228;18930.977516653616;7862.22819939772;-0.0;3379.74053066815;2548621.07209778;562290.5234688893;0.0;412518.65094229934;2.1908549540804443;0.20183690638930404
3725;2019-05-12 07:05:41.813;658;654;236;236;207;37;109;32;-29;41;728;232;-30;5;257;168;267;598;214;162;109;11;654;357;362;142;362;299;656;301.0;0.0;716.0;217.0;0.0;56;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16406.9921875;6610.00634765625;5167.62451171875;1356.91296386719;650.0;199082;397.0;0.0;Calculated values ==>;1557637541.813;338.96000000000004;338.56000000000006;296.76000000000005;296.76000000000005;293.86;276.86;274.0616903277293;284.06;276.36;270.26000000000005;277.26000000000005;345.96000000000004;296.36;270.16;273.66;298.86;289.96000000000004;299.86;332.96000000000004;289.36;284.06;312.86;338.16;274.26000000000005;242.98782864720522;267.47669482898436;274.0616903277293;294.56;6540000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;6559999.999999999;0.050166666666666665;0.0;0.11933333333333333;0.036166666666666666;0.0;0.050166666666666665;0.0;6610.00634765625;5167.62451171875;1356.91296386719;16406.9921875;485796.51221408497;484998.09784255794;265998.9850132997;265998.9850132997;254180.32598541;430346.717906069;446155.5595720534;438082.61597026663;472522.5091947854;526654.32410943;472429.5524293582;437928.15255369636;443170.51094372873;466871.3337883854;455681.92639110074;399382.2018062918;476644.87716010824;453990.82321361953;446155.5595720534;166846.47414792277;272634.34865687083;469559.26427123055;201713.39366094852;201713.39366094852;273.8587058014359;1309805.6727989512;593516.315627142;140707.3696616133;381306.44564667;0;9;11;3;16;22;2;6;62;80;807319815579.7393;311092521225.0967;679695029384.8967;28206.727195578627;9687.092320405201;-0.0;12262.848656540426;2549014.1547260317;562436.8677399154;0.0;412649.0949278075;3.8186836823194183;0.2814795255354251
3726;2019-05-12 07:06:41.773;656;652;236;235;208;36;111;32;-29;41;726;232;-30;7;257;169;266;582;214;163;111;11;653;355;360;141;360;299;655;-2.0;-1.0;290.0;72.0;0.0;50;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15981.33984375;6316.298828125;5037.7607421875;1361.28381347656;649.0;199083;395.0;0.0;Calculated values ==>;1557637601.773;338.76;338.36;296.76000000000005;296.66;293.96000000000004;276.76000000000005;273.8482719121499;284.26000000000005;276.36;270.26000000000005;277.26000000000005;345.76;296.36;270.16;273.86;298.86;290.06;299.76000000000005;331.36;289.46000000000004;284.26000000000005;312.66;338.06000000000006;274.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;294.56;6530000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;6550000.0;0.0;0.0;0.04833333333333333;0.012;0.0;0.0;0.0;6316.298828125;5037.7607421875;1361.28381347656;15981.33984375;485615.7927966516;484816.6317900243;266078.8046797589;265615.57310438156;254594.48876969828;430477.46260093397;446848.90192859794;438082.61597026663;472653.6706096803;526445.3953808589;472429.5524293582;437928.15255369636;443460.8629688132;467155.4305485478;456153.4618424425;399355.8376237343;474296.89848265913;454473.8613734468;446848.90192859794;166010.84420003442;272215.72791638016;469695.1433260035;201121.3117942945;201713.39366094852;273.6183840780796;1310075.3956308719;593623.9630242022;140730.0062003457;381391.4338272552;0;9;11;3;16;22;2;6;62;80;807536271179.877;311177364625.15063;679874309785.0107;11453.129701838652;3222.8859783805083;-0.0;0.0;2549344.433201182;562544.379170372;0.0;412751.2172064067;1.1541973533274597;0.11441113312040915
3727;2019-05-12 07:07:41.774;654;651;237;236;208;35;115;31;-30;41;725;232;-31;8;257;169;264;577;214;165;115;11;652;354;359;141;359;298;655;84.0;0.0;333.0;124.0;0.0;36;100;1;1;0;0;1;0;0;0;1;0;0;1;0;15505.349609375;6300.95654296875;4475.404296875;1355.55456542969;648.0;199084;393.0;0.0;Calculated values ==>;1557637661.774;338.56000000000006;338.26;296.86;296.76000000000005;293.96000000000004;276.66;273.7412296467126;284.66;276.26000000000005;270.16;277.26000000000005;345.66;296.36;270.06;273.96000000000004;298.86;290.06;299.56;330.86;289.66;284.66;312.46000000000004;337.96000000000004;274.26000000000005;242.77792619122317;267.35522164206344;273.7412296467126;294.56;6520000.0;3540000.0;3590000.0;1410000.0;3590000.0;2980000.0;6550000.0;0.014;0.0;0.0555;0.020666666666666667;0.0;0.014;0.0;6300.95654296875;4475.404296875;1355.55456542969;15505.349609375;485435.18173217174;484671.0079352799;266547.5775473314;266078.8046797589;254594.48876969828;430542.39183029096;447646.27948119945;438153.8488135099;472653.6706096803;526419.1981499214;472562.091314516;437999.7806145802;443808.3536081526;467297.0874545841;456318.79741749674;398687.43610735994;473516.856937317;454925.63822079764;447646.27948119945;165175.21790254305;271797.11229066993;469695.1433260035;200768.8387757063;200768.8387757063;273.47587768705483;1310337.7890824822;593729.1085712308;140752.64689748123;381470.7115237579;0;9;11;3;16;22;2;6;62;80;807751974774.6163;311261966035.04846;680053412769.7944;13174.868057098101;5557.810294039476;-0.0;3456.2841698769043;2549549.6699361475;562617.5528587616;0.0;412780.0200544937;1.8289743853117781;0.15993173297523638
3728;2019-05-12 07:08:41.774;653;649;237;237;211;35;118;30;-30;40;724;233;-32;9;256;169;263;571;214;167;117;11;653;353;358;140;358;298;655;-2.0;-1.0;-1.0;39.0;0.0;22;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15125.5751953125;6300.427734375;4040.05712890625;1357.59558105469;647.0;199085;392.0;0.0;Calculated values ==>;1557637721.774;338.46000000000004;338.06000000000006;296.86;296.86;294.26000000000005;276.66;273.6339639331285;284.96000000000004;276.16;270.16;277.16;345.56000000000006;296.46000000000004;269.96000000000004;274.06;298.76000000000005;290.06;299.46000000000004;330.26000000000005;289.86;284.86;312.36;337.86;274.26000000000005;242.56692532238324;267.35522164206344;273.6339639331285;294.56;6530000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2980000.0;6550000.0;0.0;0.0;0.0;0.006500000000000001;0.0;0.0;0.0;6300.427734375;4040.05712890625;1357.59558105469;15125.5751953125;485181.0186092698;484379.397286811;266547.5775473314;266547.5775473314;255711.81995860438;430607.02586249536;448285.7836997216;438153.8488135099;472686.4266018815;526314.7740244989;472680.0241968435;437845.4099550722;443952.4445614765;467309.61631303944;456483.722315842;397372.08138789755;472575.02636526997;455374.8496969889;448136.01008310786;164757.40606591295;271378.50176498963;469830.78476507135;198328.2156811281;200768.8387757063;272.50747845476474;1310593.046789188;593834.1201068753;140775.25648203527;381541.67370230606;0;9;11;3;16;22;2;6;62;80;807967074774.6163;311346266035.04846;680232212769.7944;0.0;1764.7666990456314;-0.0;0.0;2549659.46050329;562678.574333704;0.0;412808.82242257596;0.15085951130555858;0.026075299166929293
3729;2019-05-12 07:09:41.795;652;649;238;238;212;33;121;29;-31;40;724;233;-32;9;256;170;262;576;216;169;121;11;655;352;357;140;357;297;658;162.0;-1.0;259.0;66.0;0.0;9;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14911.8671875;6315.47900390625;3642.53466796875;1354.99401855469;645.0;199086;390.0;0.0;Calculated values ==>;1557637781.795;338.36;338.06000000000006;296.96000000000004;296.96000000000004;294.36;276.46000000000004;273.5264737036516;285.26000000000005;276.06;270.06;277.16;345.56000000000006;296.46000000000004;269.96000000000004;274.06;298.76000000000005;290.16;299.36;330.76000000000005;290.06;285.26000000000005;312.16;337.66;274.26000000000005;242.56692532238324;267.23344911666527;273.5264737036516;294.76000000000005;6550000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2970000.0;6580000.0;0.027000000000000003;0.0;0.043166666666666666;0.011000000000000001;0.0;0.027000000000000003;0.0;6315.47900390625;3642.53466796875;1354.99401855469;14911.8671875;484816.6317900243;484048.2324380242;266772.5682253866;266772.5682253866;255939.7436708437;430671.36484660726;448919.77604721463;438225.1199557825;472686.4266018815;526393.07721078;472812.1558326721;438071.4457414646;444153.8134051085;467450.99436332186;456785.9764066114;395257.2481774303;472984.7554857482;455821.5469402733;448919.77604721463;163921.7849024954;270541.29595472733;469830.78476507135;200533.4657382138;200533.4657382138;273.37476752578596;1310843.4464188644;593939.2894596796;140797.86930714035;381605.71770832944;0;9;11;3;16;22;2;6;62;80;808181649850.1414;311430295435.2541;680410775245.2313;10260.356407058382;2962.2705092954334;-0.0;6706.430378343023;2549744.9933995977;562717.9800977284;0.0;412864.7289029542;1.7616055641468318;0.10852059481506585
3730;2019-05-12 07:10:41.795;653;650;238;237;212;34;122;29;-31;39;724;233;-32;9;256;171;262;582;215;170;122;12;652;354;358;139;358;298;654;234.0;-1.0;740.0;138.0;0.0;3;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14597.732421875;6262.25732421875;3400.60791015625;1359.28405761719;644.0;199087;389.0;0.0;Calculated values ==>;1557637841.795;338.46000000000004;338.16;296.96000000000004;296.86;294.36;276.56;273.7412296467126;285.36;276.06;270.06;277.06;345.56000000000006;296.46000000000004;269.96000000000004;274.06;298.76000000000005;290.26000000000005;299.36;331.36;290.16;285.36;312.06;337.56000000000006;274.36;242.35481222062532;267.35522164206344;273.7412296467126;294.66;6520000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6540000.000000001;0.039;0.0;0.12333333333333334;0.023;0.0;0.039;0.0;6262.25732421875;3400.60791015625;1359.28405761719;14597.732421875;485290.30927955825;484635.2719462447;267106.78540173225;266630.0782670332;256139.1865612965;430542.39183029096;448882.6159333553;437999.7806145802;472719.2527797885;526314.7740244989;472680.0241968435;437845.4099550722;443952.4445614765;467309.61631303944;456595.48309247516;397341.6008115759;474420.40081090614;455794.7758783006;448882.6159333553;163503.975529645;270122.7006405761;470064.77147337084;201117.5255014558;201117.5255014558;273.6124649396063;1311089.3597489425;594044.1039290807;140820.48829110846;381664.41056314716;0;9;11;3;16;22;2;6;62;80;808396149850.1414;311513995435.2541;680589275245.2313;29215.478130618678;6185.786657354047;-0.0;9662.83852684408;2550073.9586874116;562794.2139074506;0.0;413001.1394771641;4.088504167472743;0.29279879922179675
3731;2019-05-12 07:11:41.786;653;650;237;237;214;35;123;29;-27;39;726;234;-28;9;256;172;262;583;214;171;123;12;657;354;359;139;359;302;660;249.0;-1.0;989.0;130.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14598.8525390625;6305.23095703125;3415.84765625;1379.16784667969;642.0;199088;388.0;0.0;Calculated values ==>;1557637901.786;338.46000000000004;338.16;296.86;296.86;294.56;276.66;273.7412296467126;285.46000000000004;276.06;270.46000000000004;277.06;345.76;296.56;270.36;274.06;298.76000000000005;290.36;299.36;331.46000000000004;290.26000000000005;285.46000000000004;311.96000000000004;337.36;274.36;242.35481222062532;267.8393353686513;273.7412296467126;294.56;6570000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;6600000.0;0.0415;0.0;0.16483333333333333;0.021666666666666667;0.0;0.0415;0.0;6305.23095703125;3415.84765625;1379.16784667969;14598.8525390625;484742.84837750305;483973.6794462524;266145.1574444521;266145.1574444521;256595.03159397256;430542.39183029096;448845.5812410875;437713.4967235476;472719.2527797885;526210.4806223392;472267.9725619202;437557.52604302316;443139.33368828957;467167.9790832604;456733.5978404523;393751.91682035173;473833.834877562;455768.1312034748;448845.5812410875;163086.1669317865;269285.52512055053;470064.77147337084;201194.69520075887;201194.69520075887;273.64265316079536;1311332.6281276306;594148.8172886209;140843.30530055545;381721.20583890483;0;9;11;3;16;22;2;6;62;80;808611217584.9156;311597382925.1666;680769248245.0425;38986.18245100634;5825.518319239926;-0.0;10277.51177067364;2550642.220606253;562894.2931013526;0.0;413167.28413736454;4.962881926958022;0.35179644614867295
3732;2019-05-12 07:12:41.766;653;651;236;236;213;36;124;30;-24;39;730;234;-25;10;257;173;263;591;216;172;124;12;661;355;360;139;360;304;663;146.0;-1.0;847.0;95.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;14578.330078125;6303.818359375;3422.369140625;1390.76208496094;639.0;199089;387.0;0.0;Calculated values ==>;1557637961.766;338.46000000000004;338.26;296.76000000000005;296.76000000000005;294.46000000000004;276.76000000000005;273.8482719121499;285.56;276.16;270.76000000000005;277.06;346.16;296.56;270.66;274.16;298.86;290.46000000000004;299.46000000000004;332.26000000000005;290.36;285.56;311.86;337.06;274.36;242.35481222062532;268.0796299477929;273.8482719121499;294.76000000000005;6609999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6630000.0;0.024333333333333332;0.0;0.1411666666666667;0.01583333333333333;0.0;0.024333333333333332;0.0;6303.818359375;3422.369140625;1390.76208496094;14578.330078125;484303.0564484078;483788.6347257722;265457.5637049479;265457.5637049479;256069.03106274482;430477.46260093397;448808.67253077246;437727.04723144654;472719.2527797885;526472.7720350736;472001.7028667551;437570.5891863215;442875.1821116291;467155.4305485478;456707.59526566305;391335.20204893884;474713.3744120729;455741.6133297435;448808.67253077246;162668.35908569003;268029.79939014546;470064.77147337084;201477.96900191964;201477.96900191964;273.7578242830378;1311575.6902684548;594253.8576744873;140866.3803557433;381778.17198385025;0;9;11;3;16;22;2;6;62;80;808826845684.9843;311680755125.1931;680950987645.1002;33350.49487673488;4252.624372464644;-0.0;6018.380452535418;2551244.8253156277;562978.2496289694;0.0;413303.0379729005;3.9238731243997282;0.2958189353318016
3733;2019-05-12 07:13:41.767;653;651;235;235;212;39;69;32;-21;39;736;234;-23;11;257;174;263;594;216;172;71;12;661;357;362;138;362;307;664;-1.0;-1.0;849.0;95.0;0.0;7;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14591.951171875;6277.90283203125;3584.15234375;1403.51159667969;638.0;199090;387.0;0.0;Calculated values ==>;1557638021.767;338.46000000000004;338.26;296.66;296.66;294.36;277.06;274.0616903277293;280.06;276.36;271.06;277.06;346.76;296.56;270.86;274.26000000000005;298.86;290.56;299.46000000000004;332.56;290.36;280.26000000000005;311.86;336.96000000000004;274.36;242.14157278889297;268.43790593516167;274.0616903277293;294.76000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6640000.000000001;0.0;0.0;0.14150000000000001;0.01583333333333333;0.0;0.0;0.0;6277.90283203125;3584.15234375;1403.51159667969;14591.951171875;484303.0564484078;483677.8741407852;264935.3163395162;264935.3163395162;255647.64142392043;430346.717906069;439770.3019814846;437514.20447033056;472850.0741107318;526867.5280292028;471600.6402381309;437198.53567211574;442402.47668766207;466871.3337883854;456517.28431931394;391335.20204893884;475058.1279024739;455407.6182641765;440101.83946078573;162668.35908569003;267611.2341011182;470199.78104355885;201967.76910719924;201477.96900191964;273.9578800261237;1311818.7799966724;594358.707098417;140889.66635782243;381836.56063594413;0;9;11;3;16;22;2;6;62;80;809043449294.7227;311763856510.0927;681134290699.8788;33329.82060388308;4247.006855659026;-0.0;0.0;2551800.503871783;563049.0810696225;0.0;413353.19197916385;3.3355470007421144;0.2995244185811075
3734;2019-05-12 07:14:41.777;652;652;235;234;210;39;70;32;-20;39;742;234;-21;12;258;175;263;600;215;173;71;12;665;357;362;138;362;307;668;-1.0;-1.0;895.0;48.0;0.0;7;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14580.341796875;6306.3369140625;3646.64428710938;1405.3557128906198;634.0;199091;388.0;0.0;Calculated values ==>;1557638081.777;338.36;338.36;296.66;296.56;294.16;277.06;274.0616903277293;280.16;276.36;271.16;277.06;347.36;296.56;271.06;274.36;298.96000000000004;290.66;299.46000000000004;333.16;290.46000000000004;280.26000000000005;311.96000000000004;336.56;274.36;242.14157278889297;268.43790593516167;274.0616903277293;294.66;6650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6680000.0;0.0;0.0;0.14916666666666664;0.008;0.0;0.0;0.0;6306.3369140625;3646.64428710938;1405.3557128906198;14580.341796875;483714.38319470896;483381.7000101169;264647.1782666079;264210.66253471334;254724.75273705047;430346.717906069;439936.2520002742;437671.5478804793;472850.0741107318;527496.6978078819;471600.6402381309;437514.20447033056;442550.7883978828;467001.0665144205;456655.9655253212;280339.68401008705;475504.2343743806;455548.371065044;440101.83946078573;163086.1669317865;265937.0223246507;470199.78104355885;202099.57935146446;201477.96900191964;274.0092055443996;1312061.9229551137;594463.5932410619;140913.07748660306;381896.82731729816;0;9;11;3;16;22;2;6;62;80;809260685494.6881;311846670310.0795;681318521399.8495;35139.48530557804;2144.801613536755;-0.0;0.0;2552371.176517196;563102.3550177024;0.0;413353.19197916385;3.28254807030367;0.27633747528054803
3735;2019-05-12 07:15:41.787;653;652;235;234;209;41;47;33;-19;40;747;234;-20;13;258;175;264;605;216;173;49;13;663;360;365;138;364;309;665;0.0;-1.0;1000.0;90.0;0.0;21;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14954.044921875;6317.259765625;4051.54663085938;1407.9025878906198;630.0;199092;390.0;0.0;Calculated values ==>;1557638141.787;338.46000000000004;338.36;296.66;296.56;294.06;277.26000000000005;274.38016830617;277.86;276.46000000000004;271.26000000000005;277.16;347.86;296.56;271.16;274.46000000000004;298.96000000000004;290.66;299.56;333.66;290.46000000000004;278.06;312.16;336.16;274.46000000000004;242.14157278889297;268.67533136820026;274.38016830617;294.76000000000005;6630000.0;3600000.0;3650000.0;1380000.0;3640000.0;3090000.0;6650000.0;0.0;0.0;0.16666666666666666;0.015000000000000001;0.0;0.0;0.0;6317.259765625;4051.54663085938;1407.9025878906198;14954.044921875;484082.54831516184;483714.38319470896;264862.507750546;264421.42635974515;254497.64418613882;430148.3826014536;435304.343683834;437372.52749135875;472947.9820155742;527866.1843082734;471332.1476292546;437214.0438153077;442284.0055802907;466716.40587100666;456161.252676308;390514.72590252594;476639.7271989195;455045.25965793;435659.06545682263;163921.7849024954;264262.8888514036;470298.1829359995;202800.6693282248;201477.96900191964;274.29537228916803;1312308.083864379;594568.8074128157;140936.5252130757;381960.9896002029;0;9;11;3;16;22;2;6;62;80;809478821844.6534;311929484110.06635;681503352199.8201;39095.309693855655;4012.4627041166204;-0.0;0.0;2552989.9029126414;563153.6741054307;0.0;413353.19197916385;3.66042605410106;0.3217976207749192
3736;2019-05-12 07:16:41.778;654;653;234;234;209;42;39;33;-18;40;752;234;-19;13;258;172;265;607;216;173;40;13;668;360;365;136;365;309;671;-1.0;-1.0;885.0;14.0;0.0;27;100;7;1;0;0;1;0;0;0;1;0;0;1;0;15475.6572265625;6769.75732421875;4276.7880859375;1413.93615722656;620.0;199093;402.0;0.0;Calculated values ==>;1557638201.778;338.56000000000006;338.46000000000004;296.56;296.56;294.06;277.36;274.38016830617;277.06;276.46000000000004;271.36;277.16;348.36;296.56;271.26000000000005;274.46000000000004;298.96000000000004;290.36;299.66;333.86;290.46000000000004;277.16;313.36;335.16;274.46000000000004;241.71165711629368;268.67533136820026;274.38016830617;294.76000000000005;6680000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;6709999.999999999;0.0;0.0;0.1475;0.0023333333333333335;0.0;0.0;0.0;6769.75732421875;4276.7880859375;1413.93615722656;15475.6572265625;483677.13075140334;483196.3966352572;264004.1769911008;264004.1769911008;254227.2651464155;430148.3826014536;433865.5205784961;437530.6787186241;473208.68934220774;528390.5981298109;471332.1476292546;437372.52749135875;442284.0055802907;466573.67930157646;455741.6133297435;281293.8361626923;476228.3164489998;455045.25965793;434047.17992658;168935.5661677829;260077.89159075968;470567.18631662737;202978.32432445712;201477.96900191964;274.3642347606823;1312561.6266792298;594677.849530112;140960.03700872202;382030.3819792941;0;9;11;3;16;22;2;6;62;80;809697788995.294;312011671780.30676;681688724390.3623;34596.47227313963;624.3740113150639;-0.0;0.0;2553603.908982768;563192.3086154597;0.0;413353.19197916385;2.8266039393413633;0.22836065817705636
3737;2019-05-12 07:17:41.789;655;654;236;235;208;41;47;34;-18;41;757;234;-19;12;258;166;266;611;216;174;47;13;677;359;364;139;363;309;679;-2.0;0.0;774.0;73.0;0.0;26;100;12;1;0;0;1;0;0;0;1;0;0;1;0;15895.1513671875;7214.1181640625;4364.77978515625;1396.2160644531198;607.0;199094;441.0;-1.0;Calculated values ==>;1557638261.789;338.66;338.56000000000006;296.76000000000005;296.66;293.96000000000004;277.26000000000005;274.27422755570615;277.86;276.56;271.36;277.26000000000005;348.86;296.56;271.26000000000005;274.36;298.96000000000004;289.76000000000005;299.76000000000005;334.26000000000005;290.56;277.86;317.26000000000005;333.86;274.46000000000004;242.35481222062532;268.67533136820026;274.27422755570615;294.76000000000005;6770000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3090000.0;6790000.000000001;0.0;0.0;0.129;0.012166666666666666;0.0;0.0;-0.0025200745451172814;7214.1181640625;4364.77978515625;1396.2160644531198;15895.1513671875;482825.82033598516;482453.2120300087;264319.49593496753;263894.41183196945;253523.1244058075;430214.79039162316;435544.0976640484;437530.6787186241;472915.35137376806;528914.7608176694;471332.1476292546;437372.52749135875;442134.79477467417;466858.86781954044;455066.4648223092;280349.6453433679;475887.61877141305;455354.70110775536;435544.0976640484;185231.60634950487;254638.09398592086;470163.3332718048;202520.89423921448;201477.96900191964;274.18217005906035;1312823.0980114446;594794.4031899426;140983.4592371588;382102.4082471835;0;9;11;3;16;22;2;6;62;80;809916529089.995;312094186905.194;681874158380.1089;30316.262197843844;3256.316341563182;-0.0;0.0;2554144.947608187;563224.653630522;0.0;413353.19197916385;2.587459231882789;0.228427497046794
3738;2019-05-12 07:18:41.799;657;656;237;237;210;41;53;34;-19;41;758;234;-20;11;259;163;267;614;216;175;53;13;679;359;364;140;364;308;681;-1.0;0.0;706.0;75.0;0.0;34;100;15;1;0;0;1;0;0;0;1;0;0;1;0;16430.2265625;7405.07421875;4677.798828125;1402.64611816406;600.0;199095;504.0;0.0;Calculated values ==>;1557638321.799;338.86;338.76;296.86;296.86;294.16;277.26000000000005;274.27422755570615;278.46000000000004;276.56;271.26000000000005;277.26000000000005;348.96000000000004;296.56;271.16;274.26000000000005;299.06;289.46000000000004;299.86;334.56;290.66;278.46000000000004;323.56;333.16;274.46000000000004;242.56692532238324;268.5567601203482;274.27422755570615;294.76000000000005;6790000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6809999.999999999;0.0;0.0;0.11766666666666666;0.0125;0.0;0.0;0.0;7405.07421875;4677.798828125;1402.64611816406;16430.2265625;482901.31488932454;482528.92049325886;264611.9712617579;264611.9712617579;254146.66394032622;430214.79039162316;436597.2893215753;437601.09044165985;472784.61766108364;529096.1564102576;471466.50638731173;437443.34373287327;442194.31993339997;466846.5240827089;454643.4832580543;280713.3134132536;476115.16599761235;455495.84257983865;436597.2893215753;211562.405474017;251709.28920128586;470028.2500469368;202493.38516577845;201477.96900191964;274.17148395779947;1313092.521057174;594916.2500975472;141006.78697598548;382177.77562808583;0;9;11;3;16;22;2;6;62;80;810134965489.9603;312177900855.18066;682059289230.0795;27664.33998746204;3344.1858110144794;-0.0;0.0;2554628.1998216016;563279.6669824822;0.0;413353.19197916385;2.299394292424833;0.2053555572541016
3739;2019-05-12 07:19:41.759;660;658;238;238;210;40;62;34;-20;42;757;234;-21;10;258;162;268;619;220;177;62;14;688;358;363;140;363;307;690;-2.0;33.0;513.0;0.0;0.0;32;100;16;1;0;0;1;0;0;0;1;0;0;1;0;16597.177734375;7610.73876953125;4659.091796875;1392.77087402344;593.0;199096;558.0;0.0;Calculated values ==>;1557638381.759;339.16;338.96000000000004;296.96000000000004;296.96000000000004;294.16;277.16;274.1680685717883;279.36;276.56;271.16;277.36;348.86;296.56;271.06;274.16;298.96000000000004;289.36;299.96000000000004;335.06;290.86;279.36;328.96000000000004;332.46000000000004;274.56;242.56692532238324;268.43790593516167;274.1680685717883;295.16;6880000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6900000.0;0.0;0.0055000000000000005;0.08549999999999999;0.0;0.0;0.0;0.0;7610.73876953125;4659.091796875;1392.77087402344;16597.177734375;482347.25966539374;481821.8678593755;264437.50399267866;264437.50399267866;253764.47727242034;430280.9020939914;438373.2260056987;437671.5478804793;472882.7909566239;529068.0314497742;471600.6402381309;437514.20447033056;442253.9184824793;466858.86781954044;454671.7010468359;279907.59927895095;475817.06822565664;455943.89776123053;438373.2260056987;234140.81001818314;248780.69988749037;470126.95240123506;202496.42290420205;201477.96900191964;274.1680685717883;1313367.5659409103;595041.2984513459;141030.06658750746;382255.53117839573;0;9;11;3;16;22;2;6;62;80;810352920090.099;312261844855.2341;682243666230.1968;20107.473185471703;0.0;0.0;0.0;2555026.0328660007;563307.5166187816;0.0;413353.19197916385;1.4717162959881616;0.11858859847958811
3740;2019-05-12 07:20:41.760;664;660;239;238;210;39;68;34;-21;42;754;235;-22;8;258;162;269;622;219;178;68;14;683;359;364;140;364;306;686;167.0;-1.0;847.0;126.0;0.0;37;100;16;1;0;0;1;0;0;0;1;0;0;1;0;16825.27734375;7555.31005859375;4809.833984375;1397.0178222656198;584.0;199097;588.0;0.0;Calculated values ==>;1557638441.76;339.56000000000006;339.16;297.06;296.96000000000004;294.16;277.06;274.27422755570615;279.96000000000004;276.56;271.06;277.36;348.56000000000006;296.66;270.96000000000004;273.96000000000004;298.96000000000004;289.36;300.06;335.36;290.96000000000004;279.96000000000004;331.96000000000004;331.56;274.56;242.56692532238324;268.3187672390254;274.27422755570615;295.06;6830000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;6859999.999999999;0.02783333333333333;0.0;0.1411666666666667;0.021;0.0;0.02783333333333333;0.0;7555.31005859375;4809.833984375;1397.0178222656198;16825.27734375;483501.27351895237;482570.4182929804;265129.04289740144;264701.8723318515;253932.61049734624;430214.79039162316;439162.0244259253;437742.05038880615;472882.7909566239;528830.7054929463;471853.91002867516;437585.1090581189;442165.11039823265;466716.40587100666;454502.1527430527;281442.462985584;476764.4406583358;455918.2756450069;439162.0244259253;246688.97952812296;245015.67932991832;470126.95240123506;202453.48847701683;202453.48847701683;274.15598239785766;1313646.0910415659;595167.6842978232;141053.31521408577;382334.4402082727;0;9;11;3;16;22;2;6;62;80;810571023724.8356;312345846255.13257;682427569294.9746;33214.901989880935;5621.142742408582;-0.0;6588.387583911285;2555470.3933978104;563354.360255626;0.0;413408.09612401726;3.300675632289348;0.2584582859181635
3741;2019-05-12 07:21:41.790;668;663;239;238;211;38;77;34;-22;42;751;236;-23;8;258;164;270;624;217;179;77;15;694;357;362;140;361;306;697;-1.0;-1.0;583.0;42.0;0.0;31;100;17;1;0;0;1;0;0;0;1;0;0;1;0;16888.232421875;7748.38134765625;4737.21875;1380.51989746094;574.0;199098;605.0;0.0;Calculated values ==>;1557638501.79;339.96000000000004;339.46000000000004;297.06;296.96000000000004;294.26000000000005;276.96000000000004;274.0616903277293;280.86;276.56;270.96000000000004;277.36;348.26;296.76000000000005;270.86;273.96000000000004;298.96000000000004;289.56;300.16;335.56;291.06;280.86;333.66;330.56;274.66;242.56692532238324;268.3187672390254;274.0616903277293;294.86;6940000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3060000.0;6970000.0;0.0;0.0;0.09716666666666667;0.007;0.0;0.0;0.0;7748.38134765625;4737.21875;1380.51989746094;16888.232421875;482882.8915485599;481793.44986102596;264403.7116936327;263990.35608507704;253824.11992982953;430346.717906069;441087.94060429255;437585.1090581189;472882.7909566239;528516.7185281644;471973.203917109;437427.84448784514;442165.11039823265;467143.0033113598;455121.83405515505;280295.68986756477;475763.9874502306;456389.4750447876;441087.94060429255;253801.27034056993;240832.718256323;470225.6346856305;202055.92202081118;202453.48847701683;273.9922106742037;1313927.1774291028;595295.278824862;141076.47293481295;382414.03876040765;0;9;11;3;16;22;2;6;62;80;810788932624.7317;312429888255.0925;682611261094.8871;22885.586007125064;1877.1879886537354;-0.0;0.0;2555938.1312162625;563416.8775880665;0.0;413463.0268054719;1.785847375076716;0.1547407830510108
3742;2019-05-12 07:22:41.761;673;666;238;237;210;38;82;34;-22;42;749;236;-23;8;258;165;272;627;217;180;82;15;693;357;362;139;361;306;696;-1.0;-1.0;927.0;22.0;0.0;32;100;19;1;0;0;1;0;0;0;1;0;0;0;0;17022.890625;7884.8232421875;4716.96435546875;1393.08166503906;563.0;199099;616.0;0.0;Calculated values ==>;1557638561.761;340.46000000000004;339.76;296.96000000000004;296.86;294.16;276.96000000000004;274.0616903277293;281.36;276.56;270.96000000000004;277.36;348.06000000000006;296.76000000000005;270.86;273.96000000000004;298.96000000000004;289.66;300.36;335.86;291.16;281.36;334.76000000000005;329.46000000000004;274.66;242.35481222062532;268.3187672390254;274.0616903277293;294.86;6930000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3060000.0;6959999.999999999;0.0;0.0;0.1545;0.0036666666666666666;0.0;0.0;0.0;7884.8232421875;4716.96435546875;1393.08166503906;17022.890625;483743.08467123174;482359.2088659995;264053.08066890016;263641.8784438032;253517.2478892053;430346.717906069;441900.3260764663;437585.1090581189;473013.37450241524;528307.3450254627;471973.203917109;437427.84448784514;442165.11039823265;467143.0033113598;455262.1006954997;281818.509352634;476355.7098758415;456529.09967249434;441900.3260764663;258404.02479325983;236231.924509345;470360.39762778033;202172.9808239691;202453.48847701683;274.03776837015397;1314209.6335344857;595425.4925626081;141099.57510969948;382492.7855402137;0;9;11;3;16;22;2;6;62;80;811006027644.5729;312513547800.0313;682794772354.7528;36371.173812176145;983.3538616139745;-0.0;0.0;2556431.6988746687;563440.7039151745;0.0;413463.0268054719;2.669158744723844;0.21878934568213104
3743;2019-05-12 07:23:41.811;677;669;237;236;210;38;85;33;-21;42;749;236;-22;6;258;167;273;631;217;182;86;16;695;358;363;139;363;306;697;234.0;0.0;1147.0;124.0;0.0;37;100;22;1;0;0;1;0;0;0;1;0;0;1;0;17334.306640625;8172.97265625;4911.6337890625;1396.07336425781;548.0;199100;622.0;0.0;Calculated values ==>;1557638621.811;340.86;340.06000000000006;296.86;296.76000000000005;294.16;276.96000000000004;274.1680685717883;281.66;276.46000000000004;271.06;277.36;348.06000000000006;296.76000000000005;270.96000000000004;273.76000000000005;298.96000000000004;289.86;300.46000000000004;336.26000000000005;291.36;281.76000000000005;335.36;327.96000000000004;274.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;294.86;6950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6970000.0;0.039;0.0;0.19116666666666668;0.020666666666666667;0.0;0.039;0.0;8172.97265625;4911.6337890625;1396.07336425781;17334.306640625;484121.7368903677;482700.7886653959;263580.29161436495;263173.41894131945;253476.60568471267;430280.9020939914;442174.86015567573;437742.05038880615;473013.37450241524;528307.3450254627;471973.203917109;437585.1090581189;441867.40411234536;466858.86781954044;455374.8496969889;282176.8917609175;476864.11704872;456643.7635023736;442336.0261245639;260914.8530628454;229958.8627652946;470458.9003634767;202285.95460305363;202285.95460305363;274.0862765301534;1314496.1821042572;595559.4190413253;141122.837437483;382573.0907236047;0;9;11;3;16;22;2;6;62;80;811223708895.2643;312597017300.29645;682978525355.3364;45011.35697770969;5542.240879048743;-0.0;9361.9527893389;2557110.451789871;563495.1291881497;0.0;413541.10809252545;4.137620017431711;0.30439323535800195
