;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3744;2019-05-12 07:24:41.772;682;673;237;236;208;38;89;33;-21;42;751;235;-23;6;259;168;275;635;217;182;89;16;698;360;364;139;364;306;700;125.0;-2.0;1415.0;172.0;0.0;45;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17660.29296875;8332.5849609375;5182.91162109375;1386.91931152344;526.0;199101;625.0;0.0;Calculated values ==>;1557638681.772;341.36;340.46000000000004;296.86;296.76000000000005;293.96000000000004;276.96000000000004;274.38016830617;282.06;276.46000000000004;271.06;277.36;348.26;296.66;270.86;273.76000000000005;299.06;289.96000000000004;300.66;336.66;291.36;282.06;335.66;325.76000000000005;274.76000000000005;242.35481222062532;268.3187672390254;274.38016830617;294.86;6980000.0;3600000.0;3640000.0;1390000.0;3640000.0;3060000.0;7000000.0;0.020833333333333332;0.0;0.23583333333333334;0.028666666666666667;0.0;0.020833333333333332;0.0;8332.5849609375;5182.91162109375;1386.91931152344;17660.29296875;484541.1304029104;482971.7437805653;263397.6579414254;262994.0100882212;252668.6603152299;430148.3826014536;442610.33407865284;437742.05038880615;473013.37450241524;528516.7185281644;471853.91002867516;437427.84448784514;441867.40411234536;466846.5240827089;455179.82818666805;283076.0920211504;477135.7802543644;456479.2451093168;442610.33407865284;262170.3306944222;220759.83610629753;470458.9003634767;202762.8189845164;202762.8189845164;274.28069040482137;1314787.6142134205;595696.8759496195;141146.01396855756;382657.15725652024;0;9;11;3;16;22;2;6;62;80;811441667130.1395;312680363090.2487;683162006015.2313;55415.93540617833;7673.954332863528;-0.0;4996.8232311278425;2557946.801911424;563605.1925604619;0.0;413660.68678259075;4.568837258099693;0.380366461710255
3745;2019-05-12 07:25:41.772;686;676;237;236;208;40;70;34;-23;42;751;235;-24;5;259;168;276;638;218;182;71;16;703;360;365;139;365;304;704;-1.0;-1.0;1068.0;120.0;0.0;53;100;24;1;0;0;1;0;0;0;1;0;0;1;0;17908.18359375;8321.2939453125;5531.39697265625;1380.0085449218802;506.0;199102;626.0;0.0;Calculated values ==>;1557638741.772;341.76;340.76;296.86;296.76000000000005;293.96000000000004;277.16;274.38016830617;280.16;276.56;270.86;277.36;348.26;296.66;270.76000000000005;273.66;299.06;289.96000000000004;300.76000000000005;336.96000000000004;291.36;280.26000000000005;335.76000000000005;323.76000000000005;274.76000000000005;242.35481222062532;268.0796299477929;274.38016830617;294.96000000000004;7030000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;7040000.000000001;0.0;0.0;0.178;0.02;0.0;0.0;0.0;8321.2939453125;5531.39697265625;1380.0085449218802;17908.18359375;484595.5696554514;482982.73311110435;263158.94595648453;262759.4283623238;252513.55716464308;430148.3826014536;439276.2188446883;437883.18805776763;473013.37450241524;528670.499479957;472120.66958987404;437727.04723144654;442137.2501143532;466704.04308719933;455179.82818666805;282899.2971778143;477134.42083866807;456314.320352256;439443.96783728903;262588.8327430989;212398.47392691602;470458.9003634767;202761.43238711255;202762.8189845164;274.28015248430216;1315084.0181847748;595835.6582738382;141169.0717006946;382746.44316146814;0;9;11;3;16;22;2;6;62;80;811660367130.1395;312763763090.2487;683345006015.2313;41851.6725093766;5353.949359527284;-0.0;0.0;2558757.36531072;563713.7584245652;0.0;413702.3269761835;3.0989662721242923;0.28068751936329756
3746;2019-05-12 07:26:41.773;691;680;237;237;208;42;44;35;-25;42;750;235;-26;5;259;167;277;641;220;182;45;16;702;361;366;139;366;302;704;-1.0;-1.0;1064.0;81.0;0.0;65;100;20;1;0;0;1;0;0;0;1;0;0;0;0;18021.666015625;8051.53759765625;6007.45556640625;1377.38427734375;487.0;199103;626.0;0.0;Calculated values ==>;1557638801.773;342.26;341.16;296.86;296.86;293.96000000000004;277.36;274.4858918419099;277.56;276.66;270.66;277.36;348.16;296.66;270.56;273.66;299.06;289.86;300.86;337.26;291.36;277.66;335.76000000000005;321.86;274.76000000000005;242.35481222062532;267.8393353686513;274.4858918419099;295.16;7020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;7040000.000000001;0.0;0.0;0.17733333333333334;0.013500000000000002;0.0;0.0;0.0;8051.53759765625;6007.45556640625;1377.38427734375;18021.666015625;485449.48094217025;483586.05968811957;263158.94595648453;263158.94595648453;252513.55716464308;430081.6785162784;434524.77317851107;438024.4983934438;473013.37450241524;528719.6857768083;472386.5500615349;437869.15320432716;442552.9904358224;466561.2974548907;454870.3809290121;283800.0760473727;477604.3179689774;456148.98637023335;434704.8021103697;262588.8327430989;204456.2876039246;470458.9003634767;203099.85251387084;202762.8189845164;274.41595999555125;1315383.4385880814;595972.1008105358;141192.05035715693;382842.6018684626;0;9;11;3;16;22;2;6;62;80;811879670784.8746;312847164480.14795;683526809045.0117;41659.97053597761;3609.3471459696802;-0.0;0.0;2559453.3072674302;563788.4538069231;0.0;413702.3269761835;2.93263868765723;0.25843986903880073
3747;2019-05-12 07:27:41.773;694;683;238;237;208;42;44;36;-26;43;748;236;-28;4;259;166;278;639;220;183;44;17;692;360;365;139;365;301;693;-2.0;-1.0;944.0;37.0;0.0;76;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17661.697265625;7628.0498046875;6215.80810546875;1367.78100585938;493.0;199104;624.0;0.0;Calculated values ==>;1557638861.773;342.56000000000006;341.46000000000004;296.96000000000004;296.86;293.96000000000004;277.36;274.38016830617;277.56;276.76000000000005;270.56;277.46000000000004;347.96000000000004;296.76000000000005;270.36;273.56;299.06;289.76000000000005;300.96000000000004;337.06;291.46000000000004;277.56;335.56;322.46000000000004;274.86;242.35481222062532;267.7187500070086;274.38016830617;295.16;6920000.0;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;6930000.0;0.0;0.0;0.15733333333333333;0.006166666666666667;0.0;0.0;0.0;7628.0498046875;6215.80810546875;1367.78100585938;17661.697265625;486961.45957513276;485232.017430155;264243.5307390109;263828.8304345734;252945.76515728564;430148.3826014536;434768.59577993193;438095.2167564963;473111.3802909942;528587.7342251306;472637.4847752927;437785.01000687695;442613.016394442;466704.04308719933;454897.94588362187;286816.03056209575;478577.49301119236;456454.510519369;434768.59577993193;261751.83340796042;206964.23671620517;470557.3835890923;202923.13196581416;202762.8189845164;274.34284974768093;1315680.7999487584;596102.7640388887;141214.92673451695;382944.46239906154;0;9;11;3;16;22;2;6;62;80;812098970784.8746;312930564480.14795;683707709045.0117;37000.40800706732;1650.4112183435484;-0.0;0.0;2560108.810421956;563832.2851266257;0.0;413702.3269761835;2.5408714628847267;0.2150092497288168
3748;2019-05-12 07:28:41.784;693;683;241;240;209;40;57;36;-26;43;745;237;-28;6;259;166;277;633;220;184;58;17;683;360;365;140;365;301;685;251.0;-1.0;1067.0;26.0;0.0;76;100;12;1;0;0;1;0;0;0;1;0;0;1;0;17638.298828125;7326.38916015625;6213.38525390625;1373.29907226562;491.0;199105;621.0;0.0;Calculated values ==>;1557638921.784;342.46000000000004;341.46000000000004;297.26000000000005;297.16;294.06;277.16;274.38016830617;278.86;276.76000000000005;270.56;277.46000000000004;347.66;296.86;270.36;273.76000000000005;299.06;289.76000000000005;300.86;336.46000000000004;291.56;278.96000000000004;335.26000000000005;322.26000000000005;274.86;242.56692532238324;267.7187500070086;274.38016830617;295.16;6830000.0;3600000.0;3650000.0;1400000.0;3650000.0;3010000.0;6850000.0;0.04183333333333333;0.0;0.17783333333333334;0.004333333333333333;0.0;0.04183333333333333;0.0;7326.38916015625;6213.38525390625;1373.29907226562;17638.298828125;487768.1715707001;486093.8949519655;266066.63488242676;265630.044627343;253622.52336196066;430148.3826014536;437059.3315351043;438095.2167564963;472980.94656883925;528274.5234267008;472755.7439423262;437785.01000687695;442906.0156806056;466704.04308719933;454897.94588362187;384827.34753075906;478584.2353303265;456594.54110271874;437232.3528014014;260496.36997498586;206128.24275125185;470422.9394058528;202969.97482029715;202969.97482029715;274.3610001324981;1315975.0205130205;596227.407210485;141237.77325623133;383048.0579992935;0;9;11;3;16;22;2;6;62;80;812318010934.5753;313014279825.0335;683888342154.7649;41813.105524320745;1158.9628465374078;-0.0;9799.97614554286;2560765.710110021;563855.7008692336;0.0;413784.0084161372;3.5386430949180876;0.23077833430714306
3749;2019-05-12 07:29:41.774;691;682;244;243;214;39;69;36;-26;43;743;237;-28;6;259;167;276;626;221;185;70;17;678;358;363;140;363;302;680;-2.0;-1.0;964.0;68.0;0.0;73;100;10;1;0;0;1;0;0;0;1;0;0;0;0;17267.9296875;7139.40087890625;6059.36669921875;1368.880859375;487.0;199106;619.0;0.0;Calculated values ==>;1557638981.774;342.26;341.36;297.56;297.46000000000004;294.56;277.06;274.1680685717883;280.06;276.76000000000005;270.56;277.46000000000004;347.46000000000004;296.86;270.36;273.76000000000005;299.06;289.86;300.76000000000005;335.76000000000005;291.66;280.16;335.06;321.86;274.86;242.56692532238324;267.8393353686513;274.1680685717883;295.26000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6800000.0;0.0;0.0;0.16066666666666668;0.011333333333333334;0.0;0.0;0.0;7139.40087890625;6059.36669921875;1368.880859375;17267.9296875;488005.4030247816;486483.43002776377;267792.2304165683;267333.6698506675;255631.36836977667;430280.9020939914;439550.530927348;437869.15320432716;472980.94656883925;527988.4168575022;472623.515329904;437557.52604302316;442699.92918233894;466988.7418083223;455374.8496969889;388830.4025382112;478092.52347027505;457061.7909713768;439717.1983153084;259659.41789560125;204456.2876039246;470422.9394058528;202327.87204462543;202969.97482029715;274.1025753760914;1316265.857269824;596347.9353694546;141260.62094708206;383150.31388676364;0;9;11;3;16;22;2;6;62;80;812536374534.61;313098265825.0469;684069212004.7937;37843.63250632541;3038.4107634272436;-0.0;0.0;2561429.405626023;563890.6731529699;0.0;413865.6612729517;2.8063584486645223;0.24690860216202515
3750;2019-05-12 07:30:41.765;687;679;246;245;215;37;81;34;-26;43;741;238;-27;8;259;168;275;618;221;187;81;17;670;358;363;140;363;302;672;447.0;77.0;1121.0;111.0;0.0;70;100;9;1;0;0;1;0;0;0;1;0;0;1;0;17180.53125;6922.04931640625;5822.3095703125;1366.82287597656;481.0;199107;616.0;0.0;Calculated values ==>;1557639041.765;341.86;341.06000000000006;297.76000000000005;297.66;294.66;276.86;274.1680685717883;281.26000000000005;276.56;270.56;277.46000000000004;347.26;296.96000000000004;270.46000000000004;273.96000000000004;299.06;289.96000000000004;300.66;334.96000000000004;291.86;281.26000000000005;334.76000000000005;321.26000000000005;274.86;242.56692532238324;267.8393353686513;274.1680685717883;295.26000000000005;6700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6720000.0;0.0745;0.012833333333333334;0.18683333333333335;0.018500000000000003;0.0;0.0745;0.0;6922.04931640625;5822.3095703125;1366.82287597656;17180.53125;488270.9194439192;486901.88633278507;269415.0205089842;268928.7642008929;256377.24068189686;430280.9020939914;441526.9608701017;437869.15320432716;472980.94656883925;527779.3963660207;472741.9036590147;437713.4967235476;442993.0989471373;466988.7418083223;455514.98661037174;394446.1717025622;477805.2292005165;457339.7037190121;441526.9608701017;258404.02479325983;201948.4348523538;470422.9394058528;202327.31105483248;202327.31105483248;274.1023572745216;1316552.8847178998;596465.0965446121;141283.415058647;383249.31300387066;0;9;11;3;16;22;2;6;62;80;812754141865.247;313182253225.29254;684250384825.3236;44007.06750826393;4959.769124493877;0.0;17820.373911237555;2562111.3924814314;563957.314654506;0.0;414014.1421138456;4.732928231465048;0.2977425242716052
3751;2019-05-12 07:31:41.775;682;675;246;245;217;37;86;34;-26;43;741;238;-27;8;259;171;274;597;220;188;86;17;669;356;362;138;361;302;671;361.0;-1.0;629.0;56.0;0.0;68;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17024.83984375;6731.7197265625;5693.2646484375;1378.10119628906;477.0;199108;614.0;0.0;Calculated values ==>;1557639101.775;341.36;340.66;297.76000000000005;297.66;294.86;276.86;273.955091788801;281.76000000000005;276.56;270.56;277.46000000000004;347.26;296.96000000000004;270.46000000000004;273.96000000000004;299.06;290.26000000000005;300.56;332.86;291.96000000000004;281.76000000000005;334.56;320.86;274.86;242.14157278889297;267.8393353686513;273.955091788801;295.16;6690000.000000001;3560000.0;3620000.0000000005;1380000.0;3610000.0;3020000.0;6709999.999999999;0.06016666666666667;0.0;0.10483333333333333;0.009333333333333334;0.0;0.06016666666666667;0.0;6731.7197265625;5693.2646484375;1378.10119628906;17024.83984375;487655.649878894;486427.4833625709;269504.74495776265;269016.1592761045;257176.33068540035;430412.23801567365;442544.37911539245;437869.15320432716;473241.6031071014;527779.3963660207;472741.9036590147;437713.4967235476;442993.0989471373;467272.39285998954;456265.7794717768;394388.4635933502;474670.3526562383;457640.5186074551;442544.37911539245;257567.11924055516;200276.58477070546;470691.5974162874;201835.73843082073;201835.73843082073;273.90190547609643;1316837.976984429;596578.8969168535;141306.29323830677;383345.29211619805;0;9;11;3;16;22;2;6;62;80;812971678115.2124;313265667125.2793;684431615025.2948;24744.169648755924;2509.3213505310223;-0.0;14482.636547855065;2562684.414945478;564019.5674488582;0.0;414283.3787329209;3.0236809973818266;0.1623114160569979
3752;2019-05-12 07:32:41.785;678;672;247;246;216;36;94;33;-26;42;742;238;-27;8;259;172;273;578;220;189;94;18;664;356;361;136;361;302;666;405.0;0.0;725.0;37.0;0.0;62;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16692.365234375;6612.927734375;5497.52490234375;1384.98840332031;474.0;199109;612.0;0.0;Calculated values ==>;1557639161.785;340.96000000000004;340.36;297.86;297.76000000000005;294.76000000000005;276.76000000000005;273.955091788801;282.56;276.46000000000004;270.56;277.36;347.36;296.96000000000004;270.46000000000004;273.96000000000004;299.06;290.36;300.46000000000004;330.96000000000004;292.06;282.56;334.36;320.56;274.96000000000004;241.71165711629368;267.8393353686513;273.955091788801;295.16;6640000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6659999.999999999;0.06749999999999999;0.0;0.12083333333333333;0.006166666666666667;0.0;0.06749999999999999;0.0;6612.927734375;5497.52490234375;1384.98840332031;16692.365234375;487609.57152924966;486528.63134908554;270474.5028408758;269966.17086869327;257050.0586312836;430412.23801567365;444020.37124934135;437869.15320432716;473403.85947104497;527883.9114651857;472741.9036590147;437713.4967235476;442993.0989471373;467272.39285998954;456404.5795205577;397080.46249539463;472294.6293518192;457940.1342629907;444020.37124934135;256730.23209357203;199022.72361097817;471057.33072014985;201897.86158508118;201897.86158508118;273.9261135307792;1317119.00052282;596690.1208465762;141329.32282259097;383438.56423853635;0;9;11;3;16;22;2;6;62;80;813188614265.178;313347880825.26624;684612845225.266;28513.197737325558;1659.8167263329237;-0.0;16343.269402337559;2563128.3003088576;564054.3160566294;0.0;414540.30409622326;3.4468146485904994;0.17564613040205573
3753;2019-05-12 07:33:41.786;674;668;246;245;218;36;100;32;-26;42;746;237;-27;9;259;172;271;559;220;191;100;18;664;355;360;135;360;302;666;253.0;-1.0;397.0;1.0;0.0;53;100;2;1;0;0;1;0;0;0;1;0;0;1;0;16376.2578125;6447.14208984375;5154.79638671875;1385.5671386718802;471.0;199110;609.0;0.0;Calculated values ==>;1557639221.786;340.56000000000006;339.96000000000004;297.76000000000005;297.66;294.96000000000004;276.76000000000005;273.8482719121499;283.16;276.36;270.56;277.36;347.76;296.86;270.46000000000004;274.06;299.06;290.36;300.26000000000005;329.06;292.26000000000005;283.16;334.06;320.26000000000005;274.96000000000004;241.49495122638035;267.8393353686513;273.8482719121499;295.16;6640000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6659999.999999999;0.042166666666666665;0.0;0.06616666666666667;0.00016666666666666666;0.0;0.042166666666666665;0.0;6447.14208984375;5154.79638671875;1385.5671386718802;16376.2578125;487032.49760683504;485947.4812867734;269966.17086869327;269465.205793756;257813.51342936265;430477.46260093397;445158.15711647057;437869.15320432716;473533.6025564079;528301.8751473622;472623.515329904;437713.4967235476;443139.33368828957;467413.82886276924;456569.29167028697;395649.4017377307;469241.1929059142;458375.86308939266;445158.15711647057;255474.93562877487;197768.88456892778;471190.70470879815;201706.14923868378;201706.14923868378;273.8468685239003;1317394.5769740755;596798.9565755451;141352.4111702124;383527.3350619937;0;9;11;3;16;22;2;6;62;80;813404917869.9167;313429182180.168;684794048245.0471;15626.118762393404;44.91409257835239;-0.0;10265.559665513343;2563496.1340763713;564068.522383538;0.0;414762.0480338582;1.9970418715400904;0.08701276791595913
3754;2019-05-12 07:34:41.797;672;667;246;246;218;34;111;30;-25;41;751;237;-26;8;258;172;271;565;220;192;111;18;671;352;357;133;357;303;674;368.0;-1.0;193.0;0.0;0.0;29;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15667.6591796875;6531.6552734375;4399.49951171875;1385.97607421875;468.0;199111;606.0;0.0;Calculated values ==>;1557639281.797;340.36;339.86;297.76000000000005;297.76000000000005;294.96000000000004;276.56;273.5264737036516;284.26000000000005;276.16;270.66;277.26000000000005;348.26;296.86;270.56;273.96000000000004;298.96000000000004;290.36;300.26000000000005;329.66;292.36;284.26000000000005;333.76000000000005;319.96000000000004;274.96000000000004;241.05796691057077;267.9596281332873;273.5264737036516;295.16;6709999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3030000.0;6740000.000000001;0.06133333333333334;0.0;0.03216666666666666;0.0;0.0;0.06133333333333334;0.0;6531.6552734375;4399.49951171875;1385.97607421875;15667.6591796875;485990.3632393952;484932.79475640436;269237.9891247957;269237.9891247957;257403.1892248773;430671.36484660726;447423.3238093122;437798.07955487026;473695.32993624324;528747.3278113285;472491.0708470676;437642.0229114993;442787.31820175383;467708.15823788114;457061.0035364718;390177.6535518576;469172.519549025;458990.84683623374;447423.3238093122;254219.67992080047;196515.0671798046;471456.77876420494;200920.47264012235;200920.47264012235;273.5264737036516;1317661.6585712964;596907.1330488095;141375.51159792373;383606.96879121277;0;9;11;3;16;22;2;6;62;80;813620057304.6227;313509596920.0581;684975581519.7991;7619.5630224243905;0.0;-0.0;15118.841538376979;2563689.883605216;564068.896736261;0.0;414973.6234919922;1.8460796447164782;0.03347537200004858
3755;2019-05-12 07:35:41.747;672;668;246;246;218;33;115;29;-24;40;757;237;-26;9;258;172;271;581;220;193;115;18;671;353;358;133;358;303;673;372.0;-1.0;780.0;79.0;0.0;22;100;2;1;0;0;1;0;0;0;1;0;0;0;0;15676.05859375;6504.580078125;4198.98486328125;1392.0080566406198;465.0;199112;604.0;0.0;Calculated values ==>;1557639341.747;340.36;339.96000000000004;297.76000000000005;297.76000000000005;294.96000000000004;276.46000000000004;273.6339639331285;284.66;276.06;270.76000000000005;277.16;348.86;296.86;270.56;274.06;298.96000000000004;290.36;300.26000000000005;331.26000000000005;292.46000000000004;284.66;333.56;319.66;274.96000000000004;241.05796691057077;267.9596281332873;273.6339639331285;295.16;6709999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6730000.0;0.062000000000000006;0.0;0.13;0.013166666666666667;0.0;0.062000000000000006;0.0;6504.580078125;4198.98486328125;1392.0080566406198;15676.05859375;485990.3632393952;485188.54136851034;269326.10750321246;269326.10750321246;257453.60209597103;430607.02586249536;447835.7722650812;437953.82195464283;473598.1776897576;529374.0820662462;472491.0708470676;437642.0229114993;442934.10434907244;467567.2557015158;456897.50086274074;390177.6535518576;471888.6055405955;458968.31293219293;447835.7722650812;253382.8652305231;195261.2709748474;471456.77876420494;201046.43224164363;201046.43224164363;273.5802077635642;1317922.6385549093;597015.67781408;141398.64217414282;383678.563116031;0;9;11;3;16;22;2;6;62;80;813834378554.7931;313589330420.1215;685157230019.9436;30797.960662689897;3560.40289588039;-0.0;15300.939081453129;2564009.7628478208;564098.5420353968;0.0;415226.91041554906;4.105576697196747;0.23987901836099307
3756;2019-05-12 07:36:41.767;673;668;245;245;219;34;114;30;-24;40;762;237;-26;8;258;172;271;592;221;194;114;18;677;353;358;132;358;303;679;433.0;-1.0;917.0;106.0;0.0;17;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15481.26171875;6539.03955078125;4087.4296875;1391.97375488281;468.0;199113;601.0;0.0;Calculated values ==>;1557639401.767;340.46000000000004;339.96000000000004;297.66;297.66;295.06;276.56;273.6339639331285;284.56;276.16;270.76000000000005;277.16;349.36;296.86;270.56;273.96000000000004;298.96000000000004;290.36;300.26000000000005;332.36;292.56;284.56;333.26000000000005;319.96000000000004;274.96000000000004;240.83765695389522;267.9596281332873;273.6339639331285;295.26000000000005;6770000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3030000.0;6790000.000000001;0.07216666666666667;0.0;0.15283333333333332;0.017666666666666667;0.0;0.07216666666666667;0.0;6539.03955078125;4087.4296875;1391.97375488281;15481.26171875;485488.14010628714;484534.2326208284;268337.6302299755;268337.6302299755;257529.60653286419;430607.02586249536;447685.30458122905;437953.82195464283;473727.59171134117;529896.1217030672;472491.0708470676;437642.0229114993;442787.31820175383;467567.2557015158;456897.50086274074;284288.93404848524;472891.5524772429;459104.5488287171;447685.30458122905;252127.67657613798;196515.0671798046;471589.48105234385;201028.19836281895;201028.19836281895;273.5730717633437;1318182.3694388762;597124.410876563;141421.84975584762;383747.6395884171;0;9;11;3;16;22;2;6;62;80;814049250154.7249;313668856920.09625;685339090619.8859;36210.13280561708;4779.915994181607;-0.0;17800.421165428597;2564568.349760139;564168.0678603443;0.0;415502.8470324083;4.891687716842071;0.294468351111424
3757;2019-05-12 07:37:41.778;674;669;243;243;217;35;115;30;-24;40;767;237;-26;9;258;173;272;603;221;195;115;18;682;354;359;132;359;303;684;231.0;-1.0;585.0;160.0;0.0;13;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15372.875;6613.5615234375;3968.740234375;1398.01599121094;488.0;199114;598.0;0.0;Calculated values ==>;1557639461.778;340.56000000000006;340.06000000000006;297.46000000000004;297.46000000000004;294.86;276.66;273.7412296467126;284.66;276.16;270.76000000000005;277.16;349.86;296.86;270.56;274.06;298.96000000000004;290.46000000000004;300.36;333.46000000000004;292.66;284.66;332.96000000000004;321.96000000000004;274.96000000000004;240.83765695389522;267.9596281332873;273.7412296467126;295.26000000000005;6820000.0;3540000.0;3590000.0;1320000.0;3590000.0;3030000.0;6840000.000000001;0.0385;0.0;0.09749999999999999;0.02666666666666667;0.0;0.0385;0.0;6613.5615234375;3968.740234375;1398.01599121094;15372.875;485093.0377079914;484134.8224256432;267027.80180468434;267027.80180468434;256543.09005482408;430542.39183029096;447646.27948119945;437953.82195464283;473727.59171134117;530417.9335295041;472491.0708470676;437642.0229114993;442934.10434907244;467426.0965774196;456871.56176639436;283978.4050972623;474021.0801990616;459082.3157024968;447646.27948119945;250872.52762923925;204874.27233412856;471589.48105234385;201096.4385971831;201096.4385971831;273.6042133304331;1318439.5343838003;597234.0359800522;141445.10393294334;383814.7866459784;0;9;11;3;16;22;2;6;62;80;814264389590.2855;313748071440.30273;685520923950.3597;23093.594877352323;7213.147798804287;-0.0;9492.168874034629;2565062.6380950357;564268.0283816161;0.0;415730.32698034256;3.3220247061840573;0.2514732173625097
3758;2019-05-12 07:38:41.798;676;670;242;241;217;37;112;31;-24;40;771;238;-26;9;259;174;273;612;222;195;112;19;686;356;361;132;361;303;689;-1.0;-1.0;818.0;133.0;0.0;19;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15498.0283203125;6625.990234375;4230.080078125;1394.96179199219;517.0;199115;595.0;0.0;Calculated values ==>;1557639521.798;340.76;340.16;297.36;297.26000000000005;294.86;276.86;273.955091788801;284.36;276.26000000000005;270.76000000000005;277.16;350.26;296.96000000000004;270.56;274.06;299.06;290.56;300.46000000000004;334.36;292.66;284.36;332.66;324.86;275.06;240.83765695389522;267.9596281332873;273.955091788801;295.36;6859999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6890000.000000001;0.0;0.0;0.13633333333333333;0.022166666666666668;0.0;0.0;0.0;6625.990234375;4230.080078125;1394.96179199219;15498.0283203125;484953.9859847353;483734.5683737118;266218.84375383036;265783.97543635516;256309.39635916674;430412.23801567365;446808.8369519566;437953.82195464283;473727.59171134117;530835.221780368;472609.65142417647;437642.0229114993;442934.10434907244;467272.39285998954;456681.7176944001;283921.0490842246;474834.81672511116;458764.56239000184;446808.8369519566;249617.41799618208;216997.06728235667;471686.8381748198;201686.85374324844;201096.4385971831;273.8438489931736;1318696.8776638971;597344.4023545316;141468.3865060676;383883.1329230617;0;9;11;3;16;22;2;6;62;80;814480461590.2168;313827297840.2776;685702784550.302;32211.0633328201;5984.9996548998315;-0.0;0.0;2565523.6638706913;564378.049605216;0.0;415809.4547547368;3.117783274252808;0.29978233983067576
3759;2019-05-12 07:39:41.809;679;672;241;241;214;38;111;32;-25;40;773;238;-26;10;259;175;274;620;222;195;111;19;691;356;361;133;361;303;694;-1.0;-1.0;953.0;143.0;0.0;18;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15333.7021484375;6701.173828125;4253.6162109375;1388.62707519531;549.0;199116;593.0;0.0;Calculated values ==>;1557639581.809;341.06000000000006;340.36;297.26000000000005;297.26000000000005;294.56;276.96000000000004;273.955091788801;284.26000000000005;276.36;270.66;277.16;350.46000000000004;296.96000000000004;270.56;274.16;299.06;290.66;300.56;335.16;292.66;284.26000000000005;332.46000000000004;328.06;275.06;241.05796691057077;267.9596281332873;273.955091788801;295.36;6909999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6940000.000000001;0.0;0.0;0.15883333333333333;0.02383333333333333;0.0;0.0;0.0;6701.173828125;4253.6162109375;1388.62707519531;15333.7021484375;484855.39656087826;483483.3993255375;265441.1439581182;265441.1439581182;255006.1981333865;430412.23801567365;446656.14520981186;437798.07955487026;473598.1776897576;531043.8128972996;472609.65142417647;437642.0229114993;443080.6557621375;467272.39285998954;456820.0577062831;283670.7571090789;475493.4137100253;458764.56239000184;446656.14520981186;248780.69988749037;230377.04089860234;471554.28894245124;201705.5835465857;201096.4385971831;273.8511555894271;1318953.8558548181;597455.4824158457;141491.5873326343;383953.84335324325;0;9;11;3;16;22;2;6;62;80;814697101299.9208;313906812415.16895;685884617880.0535;37499.35811598253;6431.394145268128;-0.0;0.0;2566104.69055067;564481.5385228998;0.0;415809.4547547368;3.5590429987581396;0.3387406078341434
3760;2019-05-12 07:40:41.779;683;675;241;241;213;39;109;32;-25;40;774;238;-26;10;259;174;275;626;223;196;109;19;689;357;362;134;362;304;692;-1.0;0.0;1608.0;156.0;0.0;22;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15362.849609375;6660.375;4348.6689453125;1394.30773925781;579.0;199117;590.0;0.0;Calculated values ==>;1557639641.779;341.46000000000004;340.66;297.26000000000005;297.26000000000005;294.46000000000004;277.06;274.0616903277293;284.06;276.36;270.66;277.16;350.56000000000006;296.96000000000004;270.56;274.16;299.06;290.56;300.66;335.76000000000005;292.76000000000005;284.06;332.16;331.06;275.06;241.2770596917726;268.0796299477929;274.0616903277293;295.46000000000004;6890000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6920000.0;0.0;0.0;0.26799999999999996;0.026000000000000002;0.0;0.0;0.0;6660.375;4348.6689453125;1394.30773925781;15362.849609375;485663.7005431498;484151.3570535019;265576.92569234077;265576.92569234077;254737.588429966;430346.717906069;446155.5595720534;437570.5891863215;473468.5566066367;531072.693019601;472477.1832610706;437413.810930519;442875.1821116291;467130.69761941896;456517.28431931394;284908.81106500636;476675.069575903;458742.35651751276;446155.5595720534;247525.65490268572;242924.1476594651;471421.5176682964;202053.4522678109;201096.4385971831;273.99124910872933;1319209.532550623;597566.7729830131;141514.76686053743;384025.49322005804;0;9;11;3;16;22;2;6;62;80;814913892850.0242;313986872365.20715;686066626830.1403;63118.59269416083;7003.569700412624;-0.0;0.0;2566942.754233026;564593.4405759845;0.0;415809.4547547368;5.653484975501014;0.5152598664145234
3761;2019-05-12 07:41:41.780;687;677;241;241;214;39;108;33;-21;41;774;239;-22;10;259;173;275;630;222;196;108;19;698;357;362;134;362;308;701;-2.0;0.0;1279.0;111.0;0.0;19;100;7;1;0;0;1;0;0;0;1;0;0;1;0;15716.9775390625;7131.2109375;4315.55224609375;1405.6728515625;609.0;199118;587.0;0.0;Calculated values ==>;1557639701.78;341.86;340.86;297.26000000000005;297.26000000000005;294.56;277.06;274.0616903277293;283.96000000000004;276.46000000000004;271.06;277.26000000000005;350.56000000000006;297.06;270.96000000000004;274.16;299.06;290.46000000000004;300.66;336.16;292.76000000000005;283.96000000000004;331.86;334.06;275.06;241.2770596917726;268.5567601203482;274.0616903277293;295.36;6980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;7009999.999999999;0.0;0.0;0.21316666666666664;0.018500000000000003;0.0;0.0;0.0;7131.2109375;4315.55224609375;1405.6728515625;15716.9775390625;485285.7075364296;483463.97186463553;264979.3030630496;264979.3030630496;254707.0580558371;430346.717906069;446001.5848834756;437285.26766895736;473565.85517348704;530770.6932317939;472064.6210199994;437126.8590839872;442045.18520996696;467130.69761941896;456378.44897120155;283076.0920211504;476231.91836899595;458742.35651751276;446001.5848834756;246270.64818160105;255474.93562877487;471421.5176682964;202063.24445957722;201096.4385971831;273.99506147823604;1319468.535426523;597681.7047811848;141538.1004209856;384097.6962665966;0;9;11;3;16;22;2;6;62;80;815131096469.7618;314067273705.11005;686250229889.9185;50141.49461413286;4983.128054361307;-0.0;0.0;2567886.604023356;564693.3313886394;0.0;415809.4547547368;4.2890408104508415;0.38546918992754914
3762;2019-05-12 07:42:41.790;690;680;241;241;213;39;106;33;-18;41;776;239;-20;10;260;172;276;636;222;197;106;19;707;357;362;135;362;310;710;-2.0;-1.0;1368.0;97.0;0.0;24;98;16;1;0;0;1;0;0;0;1;0;0;0;0;16668.759765625;7858.72802734375;4528.66064453125;1402.81652832031;630.0;199119;584.0;0.0;Calculated values ==>;1557639761.79;342.16;341.16;297.26000000000005;297.26000000000005;294.46000000000004;277.06;274.0616903277293;283.76000000000005;276.46000000000004;271.36;277.26000000000005;350.76;297.06;271.16;274.16;299.16;290.36;300.76000000000005;336.76000000000005;292.86;283.76000000000005;331.56;336.16;275.06;241.49495122638035;268.7936212382143;274.0616903277293;295.36;7070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;7100000.0;0.0;0.0;0.228;0.016166666666666666;0.0;0.0;0.0;7858.72802734375;4528.66064453125;1402.81652832031;16668.759765625;484760.7494156875;482926.23927190766;264413.72189898684;264413.72189898684;253989.06461714275;430346.717906069;445692.85298803146;437301.7563972805;473436.17305719486;530828.8528521884;471797.66889212653;436983.6325089788;441625.1925414462;467260.227616787;456239.458526686;282228.3556362926;476108.78738746594;458879.43525809655;445692.85298803146;245015.67932991832;264262.8888514036;471288.5232524436;202092.28358361384;201096.4385971831;274.00636579062683;1319738.4615508765;597806.641758565;141561.50839982726;384171.41032430244;0;9;11;3;16;22;2;6;62;80;815348332669.7273;314147987155.0972;686435660789.889;53627.759801516;4352.00587464608;-0.0;0.0;2568751.49193398;564771.1371368326;0.0;415809.4547547368;4.204416456061213;0.37175603028025006
3763;2019-05-12 07:43:44.761;694;684;242;242;214;41;52;34;-17;41;778;239;-18;7;260;171;277;643;222;197;55;19;714;361;366;135;366;310;716;246.0;-1.0;1669.0;145.0;0.0;42;93;25;1;0;0;1;0;0;0;1;0;0;1;0;17847.90234375;8486.7861328125;5243.935546875;1365.5830078125;649.0;199120;579.0;0.0;Calculated values ==>;1557639824.761;342.56000000000006;341.56000000000006;297.36;297.36;294.56;277.26000000000005;274.4858918419099;278.36;276.56;271.46000000000004;277.26000000000005;350.96000000000004;297.06;271.36;273.86;299.16;290.26000000000005;300.86;337.46000000000004;292.86;278.66;331.06;338.06000000000006;275.06;241.49495122638035;268.7936212382143;274.4858918419099;295.36;7140000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3100000.0;7159999.999999999;0.041;0.0;0.2781666666666667;0.024166666666666666;0.0;0.041;0.0;8486.7861328125;5243.935546875;1365.5830078125;17847.90234375;484603.77591738396;482872.6532864215;264454.58839271934;264454.58839271934;254093.31430992682;430081.6785162784;435951.10114504345;437460.313363465;473436.17305719486;531038.2101658768;471797.66889212653;437301.7563972805;441172.6911716514;466691.8031326377;455434.2692257803;281794.4359549962;476507.1493398202;458240.58495806623;436478.0854860286;242924.1476594651;272215.72791638016;471288.5232524436;203129.39251301845;203129.39251301845;274.4273972319234;1320040.3433186787;597949.599171268;141585.72074525343;384256.88117907196;0;9;11;3;16;22;2;6;62;80;815577547109.5676;314232998005.038;686630870889.753;65183.05114989922;6480.512326202774;-0.0;9567.296411893416;2569790.607985537;564865.878040048;0.0;415893.13006333867;5.380843959466183;0.41862107476291777
3764;2019-05-12 07:44:41.761;699;689;241;241;213;44;40;35;-16;42;779;239;-18;4;260;168;279;648;223;195;40;19;717;363;368;135;368;310;719;234.0;-1.0;1753.0;152.0;0.0;64;89;32;1;0;0;1;0;0;0;1;0;0;0;0;19147.994140625;9029.0634765625;6106.72314453125;1345.59167480469;663.0;199121;574.0;0.0;Calculated values ==>;1557639881.761;343.06000000000006;342.06000000000006;297.26000000000005;297.26000000000005;294.46000000000004;277.56;274.69669130483857;277.16;276.66;271.56;277.36;351.06000000000006;297.06;271.36;273.56;299.16;289.96000000000004;301.06;337.96000000000004;292.66;277.16;330.56;339.46000000000004;275.06;241.49495122638035;268.7936212382143;274.69669130483857;295.46000000000004;7170000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3100000.0;7190000.000000001;0.039;0.0;0.2921666666666667;0.025333333333333333;0.0;0.039;0.0;9029.0634765625;6106.72314453125;1345.59167480469;19147.994140625;485031.93210279057;483303.56506132515;263876.63148893346;263876.63148893346;253633.87083451758;429947.3805835815;433299.8492016903;437618.5379703155;473533.6025564079;531142.8749566656;471797.66889212653;437301.7563972805;440717.77944116277;466406.0084139577;454673.8463940547;282631.56190622976;476945.9774188077;457640.7087686767;433299.8492016903;240832.718256323;278076.8904731985;471288.5232524436;203642.4064146905;203642.4064146905;274.63512759018016;1320333.22749918;598088.266314009;141607.18421149082;384346.74056037894;0;9;11;3;16;22;2;6;62;80;815786737109.5676;314309948005.038;686807570889.753;68360.02643616844;6780.368293223079;-0.0;8956.640268692992;2570847.8240164267;564970.8600116184;0.0;416039.7778953933;5.102548675738661;0.40465024399947447
3765;2019-05-12 07:45:41.782;703;694;243;244;212;42;48;35;-14;42;780;240;-16;1;260;163;281;655;223;194;48;19;756;358;363;134;363;311;760;342.0;145.0;1555.0;107.0;0.0;44;78;44;1;0;0;1;0;0;0;1;0;0;0;0;19984.2109375;10393.0576171875;5769.4677734375;1272.25268554688;675.0;199122;568.0;0.0;Calculated values ==>;1557639941.782;343.46000000000004;342.56000000000006;297.46000000000004;297.56;294.36;277.36;274.1680685717883;277.96000000000004;276.66;271.76000000000005;277.36;351.16;297.16;271.56;273.26000000000005;299.16;289.46000000000004;301.26000000000005;338.66;292.56;277.96000000000004;329.96000000000004;340.66;275.06;241.2770596917726;268.91163127593666;274.1680685717883;295.46000000000004;7559999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3110000.0;7600000.0;0.057;0.024166666666666666;0.25916666666666666;0.017833333333333333;0.0;0.057;0.0;10393.0576171875;5769.4677734375;1272.25268554688;19984.2109375;481394.32012483367;479528.3412230737;262451.8143788548;262821.1538306782;251829.93856977776;430280.9020939914;435958.4241996531;437706.9197206977;473663.1379967309;531172.2222563244;471783.87683328567;437389.9950341223;440043.5321553938;467118.51372002246;454812.6628188586;278910.3449601009;473195.4049810934;458307.65034547617;435958.4241996531;238323.1353838712;283101.5729112263;471421.5176682964;202376.7355912567;202376.7355912567;274.1215694947163;1320659.4433445607;598250.1739713729;141629.0072165932;384445.7434571611;0;9;11;3;16;22;2;6;62;80;816006113865.1044;314390676250.23553;686993936095.2091;60989.739386880115;4797.9652803738745;0.0;13314.156250678594;2571926.1160044074;565067.3798951075;0.0;416225.4328233322;4.537015646103414;0.3248513264263113
3766;2019-05-12 07:46:41.782;715;702;245;245;213;45;38;36;-20;43;781;240;-21;0;260;165;286;662;225;90;38;19;736;367;372;132;372;307;737;1397.0;-1.0;1976.0;220.0;0.0;99;58;39;1;0;0;1;0;0;0;1;0;0;1;0;21358.91015625;9810.232421875;7750.48486328125;1132.37902832031;686.0;199123;560.0;0.0;Calculated values ==>;1557640001.782;344.66;343.36;297.66;297.66;294.46000000000004;277.66;275.1157276137837;276.96000000000004;276.76000000000005;271.16;277.46000000000004;351.26;297.16;271.06;273.16;299.16;289.66;301.76000000000005;339.36;282.16;276.96000000000004;329.16;341.76;275.06;240.83765695389522;268.43790593516167;275.1157276137837;295.66;7359999.999999999;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3070000.0;7370000.0;0.23283333333333334;0.0;0.32933333333333337;0.03666666666666667;0.0;0.23283333333333334;0.0;9810.232421875;7750.48486328125;1132.37902832031;21358.91015625;485411.24608455226;483322.85792569775;264421.3268463461;264421.3268463461;252957.46968803092;429675.2189834977;431904.6589097521;437671.5478804793;474018.5663130017;531577.6874793656;472316.99452512065;437514.20447033056;440754.3233983486;465831.1986539994;453562.05795503774;284240.77868031454;477065.62036806915;441087.81503501337;431904.6589097521;234977.24436692704;287708.2272785495;471686.8381748198;204698.71737513095;204698.71737513095;275.06094456223826;1321003.9693536754;598418.5347216984;141649.04581420874;384558.40972913377;0;9;11;3;16;22;2;6;62;80;816226613865.1044;314470476250.23553;687179336095.2091;76725.71884642806;9789.564429321925;-0.0;52901.11672064429;2573073.744823018;565188.9426426883;0.0;416777.22676475986;7.458175877256019;0.39804389774021093
3767;2019-05-12 07:47:41.772;723;671;239;238;211;50;40;38;-20;44;780;240;-22;-3;259;169;286;641;226;49;40;20;715;369;374;133;374;308;717;-2.0;-1.0;1954.0;81.0;0.0;99;49;41;1;0;0;1;0;0;0;1;0;0;1;0;20379.61328125;9658.3505859375;7441.78857421875;1079.96337890625;547.0;199124;494.0;1004.0;Calculated values ==>;1557640061.772;345.46000000000004;340.26;297.06;296.96000000000004;294.26000000000005;278.16;275.3239800832674;277.16;276.96000000000004;271.16;277.56;351.16;297.16;270.96000000000004;272.86;299.06;290.06;301.76000000000005;337.26;278.06;277.16;322.56;327.86;275.16;241.05796691057077;268.5567601203482;275.3239800832674;295.76000000000005;7150000.0;3690000.0;3740000.0;1330000.0;3740000.0;3080000.0;7170000.0;0.0;0.0;0.32566666666666666;0.013500000000000002;0.0;0.0;2.5378886528193156;9658.3505859375;7441.78857421875;1079.96337890625;20379.61328125;488809.06452522095;480769.8489353521;263200.46277428645;262807.9649634651;253032.59672693687;429537.3511455088;431766.11159789504;437443.34373287327;473986.6944556456;531398.0311273183;472184.04468906415;437126.8590839872;440082.6566914647;465409.6375306119;453793.9413233674;288178.9776700859;476070.97268487915;433460.29924316454;431766.11159789504;207382.2378540181;229540.68826423294;471651.78204872925;205266.75148930907;204698.71737513095;275.28842599056895;1321351.732412205;598580.7458737573;141667.47892824077;384684.99090741994;0;9;11;3;16;22;2;6;62;80;816450376565.1399;314549963000.24817;687363805345.2384;75612.17687398741;3596.197912552173;-0.0;0.0;2574343.015707146;565300.472070885;0.0;417217.99593039544;4.356871729207758;0.3794020179113533
3768;2019-05-12 07:48:41.793;720;610;243;242;213;51;42;40;-20;45;777;241;-22;-6;259;172;285;606;225;48;42;21;712;369;374;133;374;307;714;88.0;-1.0;1717.0;68.0;0.0;98;38;44;1;0;0;1;0;0;0;1;0;0;0;0;20522.876953125;9857.3515625;7426.4130859375;995.516723632812;533.0;199125;496.0;46.0;Calculated values ==>;1557640121.793;345.16;334.16;297.46000000000004;297.36;294.46000000000004;278.26000000000005;275.3239800832674;277.36;277.16;271.16;277.66;350.86;297.26000000000005;270.96000000000004;272.56;299.06;290.36;301.66;333.76000000000005;277.96000000000004;277.36;322.76000000000005;326.46000000000004;275.26000000000005;241.05796691057077;268.43790593516167;275.3239800832674;295.66;7120000.0;3690000.0;3740000.0;1330000.0;3740000.0;3070000.0;7140000.000000001;0.014666666666666666;0.0;0.2861666666666667;0.011333333333333334;0.0;0.014666666666666666;0.11635669989909903;9857.3515625;7426.4130859375;995.516723632812;20522.876953125;488679.1541217978;471425.01527723885;264982.7062163029;264575.6703310165;253829.72076827195;429537.3511455088;432146.86541600834;437671.5478804793;474083.7854598241;531159.7781216218;472436.1574076063;437356.53477473935;439841.7392340246;465409.6375306119;454225.02672394516;288037.07430123864;470765.93159107835;433274.43270394905;432146.86541600834;208218.24852204052;223686.61821467688;471749.2581616372;205274.9331050715;205274.9331050715;275.2915568554027;1321692.7057959014;598743.433645544;141684.78064921917;384808.93595332035;0;9;11;3;16;22;2;6;62;80;816674855104.7975;314629790930.1264;687548369919.9569;66504.16459489586;3020.042350641078;-0.0;3327.4550072270736;2575527.733056909;565355.6267036949;0.0;417245.73442715715;3.98547735383499;0.32697916446376707
3769;2019-05-12 07:49:41.793;714;632;251;250;218;48;44;42;-22;47;774;241;-24;-7;258;175;285;602;224;49;44;22;706;368;373;141;373;304;707;124.0;76.0;1335.0;216.0;0.0;99;62;41;1;0;0;1;0;0;0;1;0;0;1;0;20562.08984375;9579.72265625;7315.41748046875;1136.8193359375;533.0;199126;494.0;0.0;Calculated values ==>;1557640181.793;344.56000000000006;336.36;298.26000000000005;298.16;294.96000000000004;277.96000000000004;275.2199585193972;277.56;277.36;270.96000000000004;277.86;350.56000000000006;297.26000000000005;270.76000000000005;272.46000000000004;298.96000000000004;290.66;301.66;333.36;278.06;277.56;322.56;326.46000000000004;275.36;242.77792619122317;268.0796299477929;275.2199585193972;295.56;7059999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3040000.0;7070000.0;0.020666666666666667;0.012666666666666666;0.2225;0.036000000000000004;0.0;0.020666666666666667;0.0;9579.72265625;7315.41748046875;1136.8193359375;20562.08984375;488422.44345712307;475832.2939916031;268878.42526252184;268432.67298971885;255862.6128011196;429606.4342157736;432780.064257215;438039.0146135774;473243.34684981237;531072.693019601;472833.1231799167;437727.04723144654;440340.5815783672;465422.1724094655;454823.63574063446;289614.8089122881;470992.4135063766;433709.9341905583;432780.064257215;207382.2378540181;223686.61821467688;470781.97481897497;204783.31163726334;204783.31163726334;275.0982657907959;1322035.0805192087;598905.4092640335;141702.55011638225;384931.7845413737;0;9;11;3;16;22;2;6;62;80;816898955104.7975;314711990930.1264;687731669919.9569;51899.393912229876;9575.951874541619;0.0;4711.932887479001;2576514.4293778017;565460.5933222381;0.0;417312.7293262797;3.6705538726735276;0.3269034622892877
3770;2019-05-12 07:50:41.774;709;668;251;250;225;47;45;42;-23;48;767;241;-24;-4;259;178;283;589;224;53;45;23;689;367;372;145;372;305;691;144.0;127.0;1214.0;158.0;0.0;99;85;41;1;0;0;1;0;0;0;1;0;0;0;0;20511.625;9317.69921875;7115.6015625;1276.48193359375;565.0;199127;492.0;692.0;Calculated values ==>;1557640241.774;344.06000000000006;339.96000000000004;298.26000000000005;298.16;295.66;277.86;275.1157276137837;277.66;277.36;270.86;277.96000000000004;349.86;297.26000000000005;270.76000000000005;272.76000000000005;299.06;290.96000000000004;301.46000000000004;332.06;278.46000000000004;277.66;322.36;329.66;275.46000000000004;243.61107973660833;268.19934244402924;275.1157276137837;295.56;6890000.000000001;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3050000.0;6909999.999999999;0.024;0.021166666666666667;0.20233333333333334;0.026333333333333334;0.0;0.024;1.7476635906697817;9317.69921875;7115.6015625;1276.48193359375;20511.625;489460.19216649863;483214.9590405755;270168.2948944198;269693.4805143648;259190.34592527163;429675.2189834977;433219.5959970978;437656.05685647397;472819.8678402692;530266.2318028542;472701.01669056056;437499.1961693786;440578.77906221413;465699.18825494946;455418.01775357616;385764.67040468316;470895.91323094786;434688.0345678253;433219.5959970978;206546.2383541025;237068.3971897606;470343.471860809;204583.39544482427;204583.39544482427;275.0166555263667;1322377.2530869655;599062.8379113218;141722.6545918432;385052.0049514356;0;9;11;3;16;22;2;6;62;80;817122384329.5985;314797763760.05005;687914312064.7943;47158.36849229046;6998.348678954266;0.0;5487.2688132545645;2577339.649328009;565598.6687556567;0.0;417397.69575915014;3.367855322951404;0.28462514488952056
3771;2019-05-12 07:51:41.784;700;634;254;253;223;44;44;42;-23;48;758;240;-24;-2;258;180;282;570;226;60;44;23;690;365;370;146;370;304;691;-2.0;86.0;842.0;154.0;0.0;99;99;41;1;0;0;1;0;0;0;1;0;0;1;0;20835.48828125;9318.0947265625;7128.77001953125;1357.54626464844;515.0;199128;505.0;1075.0;Calculated values ==>;1557640301.784;343.16;336.56;298.56;298.46000000000004;295.46000000000004;277.56;274.9066339382667;277.56;277.36;270.86;277.96000000000004;348.96000000000004;297.16;270.76000000000005;272.96000000000004;298.96000000000004;291.16;301.36;330.16;279.16;277.56;323.66;324.66;275.46000000000004;243.81672145450628;268.0796299477929;274.9066339382667;295.76000000000005;6900000.0;3650000.0;3700000.0;1460000.0;3700000.0;3040000.0;6909999.999999999;0.0;0.014333333333333333;0.14033333333333334;0.025666666666666667;0.0;0.0;2.7215268979113727;9318.0947265625;7128.77001953125;1357.54626464844;20835.48828125;488049.93533275597;478037.656668161;271628.7960616372;271135.6684609349;258433.62108284427;429811.8947417682;433536.1482522121;437883.18805776763;472688.91281728103;529402.1194473583;472714.5398191165;437727.04723144654;441093.7378204844;465856.02846295026;456033.45726211835;383337.9370273585;467762.5491366778;436417.35594865493;433536.1482522121;211980.4382156667;216160.93158060662;470208.5969619798;203938.74482610088;204583.39544482427;274.7589463341305;1322721.8697908008;599218.1620772219;141744.60848519756;385170.72783178306;0;9;11;3;16;22;2;6;62;80;817345021429.5631;314885078310.0362;688097042514.7653;32830.20353351057;6834.259538154226;0.0;0.0;2578006.3318566903;565713.9597027368;0.0;417443.43062046;2.2277885546302802;0.2208128300957002
