;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3772;2019-05-12 07:52:41.785;693;591;254;253;227;43;45;41;-23;48;751;240;-25;-1;258;181;280;548;226;66;46;23;686;363;368;149;368;304;688;132.0;0.0;314.0;131.0;0.0;100;99;41;1;0;0;1;0;0;0;1;0;0;0;0;20930.548828125;9288.890625;7152.4951171875;1343.01440429688;527.0;199129;511.0;1173.0;Calculated values ==>;1557640361.785;342.46000000000004;332.26000000000005;298.56;298.46000000000004;295.86;277.46000000000004;274.69669130483857;277.66;277.26000000000005;270.86;277.96000000000004;348.26;297.16;270.66;273.06;298.96000000000004;291.26000000000005;301.16;327.96000000000004;279.76000000000005;277.76000000000005;324.26000000000005;325.86;275.46000000000004;244.42749628697553;268.0796299477929;274.69669130483857;295.76000000000005;6859999.999999999;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3040000.0;6880000.0;0.022000000000000002;0.0;0.052333333333333336;0.021833333333333333;0.0;0.022000000000000002;2.9679470974711877;9288.890625;7152.4951171875;1343.01440429688;20930.548828125;487451.1338407496;471601.0497666869;271911.13253799;271410.55181594496;260118.34970656005;429947.3805835815;434215.1450557785;437883.18805776763;472294.7570826023;528670.499479957;472714.5398191165;437570.5891863215;441243.57701197703;466143.89801963745;456504.1082933979;385303.242959306;464446.5643876111;437923.3388045501;434396.59224347654;214488.6975840042;221177.93781777218;469802.56496987224;203236.12622865863;203236.12622865863;274.47805412542095;1323069.9259018467;599373.2228732173;141767.1135325789;385289.7403584272;0;9;11;3;16;22;2;6;62;80;817566425120.1754;314973579785.28094;688279445555.2698;12279.86290239004;5820.033912516497;-0.0;5085.530252325994;2578382.255343316;565819.4139059915;0.0;417485.8107456702;1.3036946355379788;0.1120424504016486
3773;2019-05-12 07:53:41.795;689;579;256;255;226;40;48;39;-25;48;740;240;-27;0;258;181;279;540;226;77;48;23;682;362;367;151;367;303;683;-1.0;75.0;542.0;191.0;0.0;100;0;36;1;0;0;1;0;0;0;1;0;1;1;0;22154.837890625;8934.037109375;7110.26708984375;2581.65209960938;532.0;199130;516.0;1178.0;Calculated values ==>;1557640421.795;342.06000000000006;331.06;298.76000000000005;298.66;295.76000000000005;277.16;274.5913991737795;277.96000000000004;277.06;270.66;277.96000000000004;347.16;297.16;270.46000000000004;273.16;298.96000000000004;291.26000000000005;301.06;327.16;280.86;277.96000000000004;324.76000000000005;326.36;275.46000000000004;244.82967444194236;267.9596281332873;274.5913991737795;295.76000000000005;6820000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3030000.0;6830000.0;0.0;0.0125;0.09033333333333333;0.03183333333333333;0.0;0.0;2.9798862730846056;8934.037109375;7110.26708984375;2581.65209960938;22154.837890625;487291.8377974655;470290.293495062;273452.7954568085;272922.4050649901;260001.56383532277;430014.67791919125;435000.52977555234;437798.07955487026;472030.90062267246;527597.3856186717;472846.6234936899;437485.64907481754;441604.3489713403;466287.42677258106;456668.5671208292;388222.23726197396;463767.726633865;440007.92009233515;435000.52977555234;216578.99785978085;223268.49639005636;469530.6921598352;202889.90261826816;203236.12622865863;274.33923994239075;1323429.0306319275;599525.1059139348;141799.82453769862;385408.61651952553;0;9;11;3;16;22;2;6;62;81;817786961870.1404;315063594785.26666;688461575905.2408;21220.038649939725;8488.065133739883;0.0;0.0;2578661.4677171824;565938.6679370512;0.0;417528.19722766936;1.5949840806589204;0.17524815176888842
3774;2019-05-12 07:54:41.786;689;577;254;253;224;38;50;37;-26;46;688;241;-27;12;257;180;279;536;226;87;50;21;688;360;365;147;365;301;689;241.0;0.0;792.0;261.0;0.0;100;6;34;1;0;0;1;0;0;0;1;0;1;0;0;21924.591796875;8843.0166015625;7224.8388671875;2296.4609375;536.0;199131;520.0;1179.0;Calculated values ==>;1557640481.786;342.06000000000006;330.86;298.56;298.46000000000004;295.56;276.96000000000004;274.38016830617;278.16;276.86;270.56;277.76000000000005;341.96000000000004;297.26000000000005;270.46000000000004;274.36;298.86;291.16;301.06;326.76000000000005;281.86;278.16;325.16;326.76000000000005;275.26000000000005;244.02132995426717;267.7187500070086;274.38016830617;295.76000000000005;6880000.0;3600000.0;3650000.0;1470000.0;3650000.0;3010000.0;6890000.000000001;0.04016666666666667;0.0;0.132;0.0435;0.0;0.04016666666666667;2.981842423703464;8843.0166015625;7224.8388671875;2296.4609375;21924.591796875;486653.60292816686;469186.5051308473;271816.12682458374;271318.08111051447;258913.1471459381;430148.3826014536;435835.70984594146;438095.2167564963;472359.47346155246;522306.14640807995;473228.16177369916;437940.2675631159;443779.4857613598;466443.21093673893;456857.4943786723;289017.2295275321;462228.459523267;442078.96600834065;435835.70984594146;218251.29456621417;224941.0041839467;469874.17469448753;202518.1749324709;202518.1749324709;274.18570710349263;1323796.3041129843;599673.22580672;141840.46938199058;385528.0578168264;0;9;11;3;16;22;2;6;62;81;818006528929.91;315152981375.17285;688642748725.0508;31096.169520771353;11629.985989647723;-0.0;9371.587652357735;2579097.3707228876;566106.2932153397;0.0;417606.28207687254;2.8369007596191373;0.24686673479092994
3775;2019-05-12 07:55:41.796;692;579;251;250;222;37;52;36;-27;44;666;244;-28;21;257;180;280;539;227;94;52;18;685;359;364;144;364;301;687;272.0;-1.0;403.0;187.0;0.0;100;11;29;1;0;0;1;0;0;0;1;0;1;0;0;21422.873046875;8441.41015625;7137.96923828125;2329.56811523438;539.0;199132;524.0;1180.0;Calculated values ==>;1557640541.796;342.36;331.06;298.26000000000005;298.16;295.36;276.86;274.27422755570615;278.36;276.76000000000005;270.46000000000004;277.56;339.76;297.56;270.36;275.26000000000005;298.86;291.16;301.16;327.06;282.56;278.36;325.56;327.06;274.96000000000004;243.40439225979637;267.7187500070086;274.27422755570615;295.86;6850000.0;3590000.0;3640000.0;1440000.0;3640000.0;3010000.0;6870000.0;0.04533333333333334;0.0;0.06716666666666667;0.03116666666666667;0.0;0.04533333333333334;2.9839390868653544;8441.41015625;7137.96923828125;2329.56811523438;21422.873046875;487411.13279969076;469774.6673562487;270517.9435820158;270034.52068642166;258258.12156931622;430214.79039162316;436422.9032701672;437940.2675631159;472555.8254779879;519992.8153150118;473581.8329554858;437785.01000687695;445074.8090602398;466586.1840761427;457021.0901305305;386370.87103177933;463034.09771561326;443409.88798951905;436422.9032701672;219923.6425635755;226195.42121513622;469982.10152365523;202199.74429233134;202199.74429233134;274.0572980242464;1324157.5931914372;599817.2867024938;141879.02604913092;385647.76783269754;0;9;11;3;16;22;2;6;62;81;818225265379.8752;315240295925.159;688823378825.0221;15833.905146354364;8345.88346704293;-0.0;10618.11654032856;2579488.519859044;566272.7865383821;0.0;417772.8907085965;1.9430457951116773;0.14994828442586944
3776;2019-05-12 07:56:41.807;696;580;250;249;220;37;54;35;-28;43;675;245;-29;22;257;179;280;539;227;100;54;14;690;357;362;143;362;300;692;-1.0;-1.0;494.0;193.0;0.0;100;17;24;1;0;0;1;0;0;0;1;0;1;0;0;21099.353515625;8172.30517578125;7270.84423828125;2361.68627929688;542.0;199133;527.0;1181.0;Calculated values ==>;1557640601.807;342.76;331.16;298.16;298.06;295.16;276.86;274.0616903277293;278.56;276.66;270.36;277.46000000000004;340.66;297.66;270.26000000000005;275.36;298.86;291.06;301.16;327.06;283.16;278.56;325.86;327.36;274.56;243.1966462407574;267.5978703862781;274.0616903277293;295.86;6900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;6920000.0;0.0;0.0;0.08233333333333334;0.03216666666666666;0.0;0.0;2.986033305454312;8172.30517578125;7270.84423828125;2361.68627929688;21099.353515625;487466.2089766529;469291.63896126265;269609.9842653149;269142.70108246675;257267.9947113115;430346.717906069;437235.0200923345;438011.42202021845;472588.3698738022;521021.6645661682;473830.1099211671;437856.56215164;445414.6422129316;466871.3337883854;457209.1677149482;289446.3540561188;462327.4149256271;444760.2433828497;437235.0200923345;221177.93781777218;227449.86971758792;469720.77526323247;201428.88501852477;202199.74429233134;273.7475921384108;1324512.0100434865;599955.7597121366;141918.12700289278;385767.86329163646;0;9;11;3;16;22;2;6;62;81;818443105309.5775;315326411710.0413;689003711879.7756;19478.628879806114;8630.05580287143;-0.0;0.0;2579782.844925231;566414.2786342341;0.0;417861.3912351008;1.5787107034726058;0.1772443928657484
3777;2019-05-12 07:57:41.787;701;582;250;249;219;36;56;33;-29;41;692;246;-30;26;257;177;280;542;228;107;56;12;682;357;362;142;362;300;684;254.0;78.0;500.0;305.0;0.0;100;18;18;1;0;0;1;0;0;0;1;0;1;1;0;20525.369140625;7672.83203125;7086.3662109375;2368.962890625;544.0;199134;530.0;1180.0;Calculated values ==>;1557640661.787;343.26;331.36;298.16;298.06;295.06;276.76000000000005;274.0616903277293;278.76000000000005;276.46000000000004;270.26000000000005;277.26000000000005;342.36;297.76000000000005;270.16;275.76000000000005;298.86;290.86;301.16;327.36;283.86;278.76000000000005;326.16;327.56;274.36;242.98782864720522;267.5978703862781;274.0616903277293;295.96000000000004;6820000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6840000.000000001;0.042333333333333334;0.013000000000000001;0.08333333333333333;0.05083333333333333;0.0;0.042333333333333334;2.98321451382157;7672.83203125;7086.3662109375;2368.962890625;20525.369140625;489031.8774566225;470650.23143361177;270298.10430777766;269814.1011632375;257283.14366564003;430346.717906069;437578.2834772544;437856.56215164;472522.5091947854;522806.71762380446;473947.63380759396;437701.3939996297;445982.11402675457;466871.3337883854;456932.86928524286;389250.747060667;463971.941372746;445847.3500520015;437578.2834772544;222432.26289678228;228286.1864045524;469658.33171380573;201409.57817085387;201409.57817085387;273.7400446368456;1324858.7671081692;600087.7585079671;141957.53593862918;385887.4668309445;0;9;11;3;16;22;2;6;62;81;818660232909.6466;315411883210.0685;689183651879.8329;19703.915331732176;13635.978305100052;0.0;9997.808524637621;2580109.2572866967;566599.7670684315;0.0;417944.67853447556;2.53020168513289;0.23188295479422466
3778;2019-05-12 07:58:41.788;703;581;248;247;222;40;41;35;-29;41;708;247;-30;28;257;178;277;523;227;108;42;9;663;362;367;140;367;300;664;-2.0;-1.0;927.0;292.0;0.0;100;19;13;1;0;0;1;0;0;0;1;0;1;0;0;19525.1328125;7127.11865234375;6806.9677734375;2383.2841796875;546.0;199135;532.0;1180.0;Calculated values ==>;1557640721.788;343.46000000000004;331.26000000000005;297.96000000000004;297.86;295.36;277.16;274.5913991737795;277.26000000000005;276.66;270.26000000000005;277.26000000000005;343.96000000000004;297.86;270.16;275.96000000000004;298.86;290.96000000000004;300.86;325.46000000000004;283.96000000000004;277.36;326.36;327.76000000000005;274.06;242.56692532238324;267.5978703862781;274.5913991737795;295.86;6630000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3000000.0;6640000.000000001;0.0;0.0;0.1545;0.048666666666666664;0.0;0.0;2.9829233601623546;7127.11865234375;6806.9677734375;2383.2841796875;19525.1328125;491279.2361621002;473021.0089437907;271193.1755879679;270671.0607178085;259484.6173225216;430014.67791919125;433733.48194404994;437856.56215164;472784.61766108364;524483.7542404757;474065.0985316825;437701.3939996297;446264.66230711376;466156.4611359798;456249.6922589759;400265.0224806673;463525.2113581837;445016.4663808037;433916.0690215914;223268.49639005636;229122.51738040973;469633.2381088445;202786.50603635274;201409.57817085387;274.2991207015403;1325192.5268546047;600211.0934862202;141997.1386576923;386003.24654409755;0;9;11;3;16;22;2;6;62;81;818878936555.2515;315496484620.3024;689363654880.3307;36318.323669811885;12986.540960861266;-0.0;0.0;2580576.1170605337;566821.6250938335;0.0;418027.9949943292;3.0216182387956967;0.32673308640508103
3779;2019-05-12 07:59:41.778;697;575;251;250;223;42;38;35;-26;41;722;247;-27;27;257;180;271;444;227;109;38;8;663;360;365;139;365;302;665;-2.0;-1.0;805.0;186.0;0.0;100;18;15;1;0;0;1;0;0;0;1;0;1;1;0;19597.375;7241.8349609375;6832.87939453125;2410.31982421875;546.0;199136;533.0;1181.0;Calculated values ==>;1557640781.778;342.86;330.66;298.26000000000005;298.16;295.46000000000004;277.36;274.38016830617;276.96000000000004;276.66;270.56;277.26000000000005;345.36;297.86;270.46000000000004;275.86;298.86;291.16;300.26000000000005;317.56;284.06;276.96000000000004;326.46000000000004;327.76000000000005;273.96000000000004;242.35481222062532;267.8393353686513;274.38016830617;295.86;6630000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6650000.0;0.0;0.0;0.13416666666666668;0.031000000000000003;0.0;0.0;2.985451261315035;7241.8349609375;6832.87939453125;2410.31982421875;19597.375;490429.9713658889;471943.97506740474;272701.31235771446;272155.3253664952;259825.8174415401;430148.3826014536;433683.32636128634;437869.15320432716;472915.35137376806;525791.717245525;473804.61892237945;437713.4967235476;445733.73098647315;466443.21093673893;456857.4943786723;396333.144093337;448925.1123013477;445568.17471546953;433683.32636128634;223686.61821467688;229122.51738040973;469670.3247129736;202410.40361080266;201409.57817085387;274.14381677027825;1325518.4934162777;600330.81480947;142037.07869994786;386116.89299294987;0;9;11;3;16;22;2;6;62;81;819098499955.2864;315580170670.31573;689544224780.3594;31590.71557046454;8285.0575541673;-0.0;0.0;2581141.931402849;566998.8588709334;0.0;418027.9949943292;2.4189075187824542;0.24879553589724177
3780;2019-05-12 08:00:41.799;688;572;256;255;227;38;41;34;-24;41;734;248;-26;31;257;181;269;401;228;117;40;6;666;356;361;137;361;304;668;-2.0;-1.0;279.0;59.0;0.0;100;10;18;1;0;0;1;0;0;0;1;0;1;1;0;20445.59765625;7496.4169921875;6911.98486328125;2376.23828125;547.0;199137;534.0;1180.0;Calculated values ==>;1557640841.799;341.96000000000004;330.36;298.76000000000005;298.66;295.86;276.96000000000004;273.955091788801;277.26000000000005;276.56;270.76000000000005;277.26000000000005;346.56000000000006;297.96000000000004;270.56;276.26000000000005;298.86;291.26000000000005;300.06;313.26000000000005;284.86;277.16;326.56;327.86;273.76000000000005;241.92719264551067;268.0796299477929;273.955091788801;295.96000000000004;6659999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6680000.0;0.0;0.0;0.0465;0.009833333333333333;0.0;0.0;2.982777500325491;7496.4169921875;6911.98486328125;2376.23828125;20445.59765625;488834.95756272087;471082.3969881081;275204.79538912134;274615.2323832885;261264.10841661264;430412.23801567365;435202.0721543156;437727.04723144654;473176.1828425327;526891.7281662308;473661.4607848703;437413.810930519;445912.450752771;467013.5131080222;457646.94884360844;392563.83689833764;439288.7507832701;447568.6055282521;435024.7519814282;224104.74344509715;229540.68826423294;469744.696391452;201373.27153205092;201409.57817085387;273.721388997855;1325852.3016465742;600453.6765621268;142076.98064489372;386231.4736174443;0;9;11;3;16;22;2;6;62;81;819316376184.9541;315662999650.1894;689726088410.082;10990.450570021896;2638.9856777841105;-0.0;0.0;2581496.898648546;567089.9244261868;0.0;418027.9949943292;0.8120183773252133;0.08273206807122864
3781;2019-05-12 08:01:41.829;685;576;258;258;228;33;49;31;-23;40;745;249;-24;29;256;179;269;432;229;128;48;5;679;351;356;135;356;305;681;176.0;-1.0;667.0;46.0;0.0;100;1;21;1;0;0;1;0;0;0;1;0;1;0;0;21578.390625;7879.1689453125;7140.19873046875;2345.31689453125;549.0;199138;536.0;1181.0;Calculated values ==>;1557640901.829;341.66;330.76000000000005;298.96000000000004;298.96000000000004;295.96000000000004;276.46000000000004;273.4187578820637;278.06;276.26000000000005;270.86;277.16;347.66;298.06;270.76000000000005;276.06;298.76000000000005;291.06;300.06;316.36;285.96000000000004;277.96000000000004;326.76000000000005;328.06;273.66;241.49495122638035;268.19934244402924;273.4187578820637;296.06;6790000.000000001;3510000.0;3560000.0;1350000.0;3560000.0;3050000.0;6809999.999999999;0.029333333333333333;0.0;0.11116666666666666;0.007666666666666667;0.0;0.029333333333333333;2.9850127454751383;7879.1689453125;7140.19873046875;2345.31689453125;21578.390625;487027.99440327095;470059.0056856247;274770.8897686082;274770.8897686082;260901.58102575643;430735.4089219946;437758.75445384247;437656.05685647397;473338.7274854557;527965.7723972703;473648.9578539646;437499.1961693786;445430.935595598;467592.11455659237;458179.81269409554;282202.1113656914;443558.8714160653;450136.39457118494;437589.2515478474;224941.0041839467;230377.04089860234;469917.4077512355;200479.76027792002;200479.76027792002;273.3493150924376;1326202.676648702;600581.8705098196;142116.34661115304;386348.63369810133;0;9;11;3;16;22;2;6;62;81;819531583734.8516;315744640450.1505;689908879759.9949;26366.09830298258;2065.688630628752;-0.0;6955.21174391787;2581808.3588746265;567129.1496482146;0.0;418085.98407221644;2.0378716661532983;0.14448585940776687
3782;2019-05-12 08:02:41.790;689;582;258;258;226;30;54;27;-23;38;755;250;-24;28;255;176;271;479;230;136;54;5;690;348;353;134;353;305;692;133.0;-1.0;437.0;75.0;0.0;100;1;21;1;0;0;1;0;0;0;1;0;1;0;0;22421.447265625;8001.1005859375;7331.8984375;2349.2265625;552.0;199139;538.0;1180.0;Calculated values ==>;1557640961.79;342.06000000000006;331.36;298.96000000000004;298.96000000000004;295.76000000000005;276.16;273.0942459734351;278.56;275.86;270.86;276.96000000000004;348.66;298.16;270.76000000000005;275.96000000000004;298.66;290.76000000000005;300.26000000000005;321.06;286.76000000000005;278.56;326.96000000000004;328.36;273.66;241.2770596917726;268.19934244402924;273.0942459734351;296.16;6900000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3050000.0;6920000.0;0.022166666666666668;0.0;0.07283333333333333;0.0125;0.0;0.022166666666666668;2.9820453790049513;8001.1005859375;7331.8984375;2349.2265625;22421.447265625;486440.137621158;469621.3126422356;273568.71013416816;273568.71013416816;259519.88907717727;430925.7729439634;439268.9956247608;437656.05685647397;473273.9119493556;529012.0071169034;473767.1716760393;437499.1961693786;445287.5332964052;467886.156361153;458254.1349349643;281633.4336998415;451238.2941419126;451835.95211888116;439268.9956247608;225777.27872811773;231631.59724164338;470052.5991512875;199489.37388383233;199489.37388383233;272.94664033599776;1326569.1036317921;600714.1200710443;142155.44237782885;386469.1561172391;0;9;11;3;16;22;2;6;62;81;819744145479.7299;315825287995.1043;690091760809.8901;17346.47340984073;3382.0403158431905;-0.0;5315.114948590582;2582172.393528928;567174.5178808774;0.0;418188.1703303259;1.4728705132563598;0.11391365397964229
3783;2019-05-12 08:03:41.800;697;586;255;255;224;28;58;25;-24;36;765;249;-25;24;255;173;273;511;229;142;58;5;701;346;351;132;351;303;704;215.0;-1.0;668.0;160.0;0.0;100;1;20;1;0;0;1;0;0;0;1;0;1;0;0;22536.294921875;8075.271484375;7519.94384765625;2345.34741210938;555.0;199140;541.0;1182.0;Calculated values ==>;1557641021.8;342.86;331.76000000000005;298.66;298.66;295.56;275.96000000000004;272.8767566201714;278.96000000000004;275.66;270.76000000000005;276.76000000000005;349.66;298.06;270.66;275.56;298.66;290.46000000000004;300.46000000000004;324.26000000000005;287.36;278.96000000000004;327.26000000000005;328.66;273.66;240.83765695389522;267.9596281332873;272.8767566201714;296.06;7009999.999999999;3460000.0;3510000.0;1320000.0;3510000.0;3030000.0;7040000.000000001;0.035833333333333335;0.0;0.11133333333333333;0.02666666666666667;0.0;0.035833333333333335;2.986657421445518;8075.271484375;7519.94384765625;2345.34741210938;22536.294921875;486446.3190254637;468727.9855980174;270959.896047714;270959.896047714;258168.64082503927;431051.2098666511;440361.85145725927;437953.82195464283;473339.41292369686;530209.2358670825;473909.932402652;437798.07955487026;445108.7251088686;468166.57282040716;458169.09799002606;281183.8668180121;455465.5629195935;453043.29649086215;440361.85145725927;227031.71669481136;232886.18681767926;470322.2810237028;198871.01459138902;198871.01459138902;272.69383979466625;1326943.8139246036;600848.1121665702;142194.57034785268;386592.94209715445;0;9;11;3;16;22;2;6;62;81;819955380679.6963;315905101295.0916;690274191209.8611;26617.885886442255;7238.7004381950355;-0.0;8653.42165436035;2582538.8242512825;567263.0388048424;0.0;418304.59420274396;2.369491335653971;0.1916078748783136
3784;2019-05-12 08:04:41.770;708;592;251;251;218;27;62;23;-26;34;772;249;-27;26;255;172;275;534;229;147;61;5;714;345;350;129;349;302;716;199.0;0.0;903.0;158.0;0.0;100;1;15;1;0;0;1;0;0;0;1;0;1;0;0;22116.13671875;7867.9453125;7653.275390625;2338.63403320312;559.0;199141;545.0;1183.0;Calculated values ==>;1557641081.77;343.96000000000004;332.36;298.26000000000005;298.26000000000005;294.96000000000004;275.86;272.7676641592781;279.36;275.46000000000004;270.56;276.56;350.36;298.06;270.46000000000004;275.76000000000005;298.66;290.36;300.66;326.56;287.86;279.26000000000005;327.66;329.06;273.66;240.16925963744896;267.8393353686513;272.7676641592781;296.06;7140000.000000001;3450000.0;3500000.0;1290000.0;3490000.0;3020000.0;7159999.999999999;0.033166666666666664;0.0;0.1505;0.026333333333333334;0.0;0.033166666666666664;2.988591388333541;7867.9453125;7653.275390625;2338.63403320312;22116.13671875;486696.98047149787;468171.42567319336;268217.4497951073;268217.4497951073;255478.77161693096;431113.4868728058;441221.99855516065;437869.15320432716;473534.8580475586;531015.0068793237;474040.11022503756;437713.4967235476;445591.39424184;468445.98374104773;458194.54107105307;280541.270902122;457937.8334803828;453921.8482460042;441061.50799676985;228704.35009887922;234559.02529450474;470725.0692531593;198716.0034795323;198716.0034795323;272.6282828830662;1327315.7314699877;600980.9058765374;142233.5840099929;386719.32236912026;0;9;11;3;16;22;2;6;62;81;820165575529.7965;315983362145.12897;690455600459.9476;35992.54903358163;7162.905398705511;-0.0;8037.792566488379;2583060.3169990527;567382.9921801828;0.0;418443.61810792476;2.866386527469626;0.23609614402458343
3785;2019-05-12 08:05:44.771;721;597;246;246;215;28;64;22;-27;33;780;248;-28;25;255;172;277;547;230;150;64;4;706;346;351;128;351;301;709;284.0;-1.0;955.0;203.0;0.0;76;1;11;1;0;0;1;0;0;0;1;0;1;0;0;19966.619140625;7510.748046875;6483.31103515625;2329.94165039062;563.0;199142;549.0;1182.0;Calculated values ==>;1557641144.771;345.26;332.86;297.76000000000005;297.76000000000005;294.66;275.96000000000004;272.8767566201714;279.56;275.36;270.46000000000004;276.46000000000004;351.16;297.96000000000004;270.36;275.66;298.66;290.36;300.86;327.86;288.16;279.56;328.06;329.46000000000004;273.56;239.943914813709;267.7187500070086;272.8767566201714;296.16;7059999.999999999;3460000.0;3510000.0;1280000.0;3510000.0;3010000.0;7090000.000000001;0.04733333333333333;0.0;0.15916666666666668;0.03383333333333333;0.0;0.04733333333333333;2.9854698094803633;7510.748046875;6483.31103515625;2329.94165039062;19966.619140625;489445.8303272457;469912.6951601217;266555.5111448385;266555.5111448385;254722.93905451606;431051.2098666511;441329.76044685947;437940.2675631159;473567.7884962697;531923.5698078771;474052.55193726526;437785.01000687695;445645.04530121887;468166.57282040716;458033.76506992674;283080.97332630324;461321.6888174695;454172.4768879711;441329.76044685947;230377.04089860234;236231.924509345;470761.89914157544;198938.84977608014;198938.84977608014;272.7206808768351;1327683.9614281608;601115.4715792068;142274.43469559064;386843.01946361834;0;9;11;3;16;22;2;6;62;81;820386394034.5425;316064318430.0358;690645548474.7291;38041.05899776986;9196.679836865926;-0.0;11473.169771750221;2583708.1213510274;567526.140822994;0.0;418614.3417380438;3.5966004638665265;0.2902518545154271
3786;2019-05-12 08:06:41.781;729;598;244;243;213;30;65;23;-29;33;783;248;-30;17;255;174;278;549;230;151;65;5;697;348;353;141;353;299;699;90.0;-1.0;1445.0;256.0;0.0;55;100;2;1;0;0;1;0;0;0;1;0;0;1;0;16912.73046875;6796.1025390625;5642.35009765625;1339.78576660156;564.0;199143;551.0;1184.0;Calculated values ==>;1557641201.781;346.06000000000006;332.96000000000004;297.56;297.46000000000004;294.46000000000004;276.16;273.0942459734351;279.66;275.46000000000004;270.26000000000005;276.46000000000004;351.46000000000004;297.96000000000004;270.16;274.86;298.66;290.56;300.96000000000004;328.06;288.26000000000005;279.66;328.26000000000005;329.56;273.66;242.77792619122317;267.47669482898436;273.0942459734351;296.16;6970000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2990000.0;6990000.000000001;0.015000000000000001;0.0;0.24083333333333332;0.042666666666666665;0.0;0.015000000000000001;2.990371824457632;6796.1025390625;5642.35009765625;1339.78576660156;16912.73046875;491522.23785392597;471348.6478283258;266384.2143064834;265955.476605432;254440.12511644632;430925.7729439634;441064.10731082055;438082.61597026663;471866.4182417926;532385.2995553889;474312.25262268167;437928.15255369636;444899.4758313612;467886.156361153;457982.87884967105;285604.30208836345;463089.1907779111;453971.4261804918;441064.10731082055;231213.40812182956;236650.15891445865;469101.2764714543;199468.70432802767;199468.70432802767;272.93848527634657;1327975.9741671716;601228.7540169522;142303.49180114726;386939.0311220997;0;9;11;3;16;22;2;6;62;81;820587069234.5089;316140996880.023;690816578474.7006;57466.18372050588;11504.323078119536;-0.0;3623.9310447418934;2584464.353004702;567690.0525141032;0.0;418733.88142101665;5.268774985478067;0.49835482693256494
3787;2019-05-12 08:07:41.782;729;596;245;244;213;32;32;25;-28;34;778;249;-30;14;256;175;277;542;231;150;34;6;687;350;355;147;355;300;689;268.0;0.0;1168.0;248.0;0.0;45;100;1;1;0;0;1;0;0;0;1;0;0;1;0;15945.2744140625;6678.79345703125;5179.06396484375;1325.00769042969;564.0;199144;552.0;1183.0;Calculated values ==>;1557641261.782;346.06000000000006;332.76000000000005;297.66;297.56;294.46000000000004;276.36;273.3108153835814;276.36;275.66;270.36;276.56;350.96000000000004;298.06;270.16;274.56;298.76000000000005;290.66;300.86;327.36;288.16;276.56;328.36;329.56;273.76000000000005;244.02132995426717;267.5978703862781;273.3108153835814;296.26000000000005;6870000.0;3500000.0;3550000.0;1470000.0;3550000.0;3000000.0;6890000.000000001;0.04466666666666667;0.0;0.19466666666666665;0.04133333333333333;0.0;0.04466666666666667;2.9878461725788674;6678.79345703125;5179.06396484375;1325.00769042969;15945.2744140625;492530.176831598;472282.23041490413;267549.120616387;267101.2544375182;254867.70311025926;430799.1582183253;435061.0054611773;438011.42202021845;471168.1638575324;531790.3850531746;474299.8515182151;437701.3939996297;444269.86517575267;467732.97820431984;457796.27867287636;287236.99203660415;463273.1980774886;453486.27250343625;435411.8238451251;231631.59724164338;236650.15891445865;468376.4423403215;199981.67907304488;199981.67907304488;273.1492110333705;1328249.7954388976;601341.0466887436;142325.6987834608;387029.2110758441;0;9;11;3;16;22;2;6;62;81;820799472775.0963;316227398320.26196;690996281470.1975;46336.45662704978;11093.650215047432;-0.0;10515.879799819582;2585329.389427024;567878.3720973412;0.0;418851.71514224313;5.154113772923083;0.440822380361129
3788;2019-05-12 08:08:41.762;724;593;247;246;218;35;28;26;-26;34;765;248;-27;16;256;177;276;531;231;145;28;5;689;350;355;146;355;304;692;-1.0;0.0;1015.0;138.0;0.0;34;1;2;1;0;0;1;0;0;0;1;1;0;0;0;16890.111328125;6711.63671875;4827.798828125;2811.00708007812;563.0;199145;552.0;1183.0;Calculated values ==>;1557641321.762;345.56000000000006;332.46000000000004;297.86;297.76000000000005;294.96000000000004;276.66;273.3108153835814;275.96000000000004;275.76000000000005;270.56;276.56;349.66;297.96000000000004;270.46000000000004;274.76000000000005;298.76000000000005;290.86;300.76000000000005;326.26000000000005;287.66;275.96000000000004;328.36;329.46000000000004;273.66;243.81672145450628;268.0796299477929;273.3108153835814;296.26000000000005;6890000.000000001;3500000.0;3550000.0;1460000.0;3550000.0;3040000.0;6920000.0;0.0;0.0;0.16916666666666666;0.023;0.0;0.0;2.9879955876609725;6711.63671875;4827.798828125;2811.00708007812;16890.111328125;491615.8879696181;471419.5695075115;268223.6584487409;267771.48474554287;256535.03291910933;430799.1582183253;434353.62711375504;437413.810930519;471301.5102264595;530133.2815370072;473661.4607848703;437256.7094276882;443752.90924145415;467732.97820431984;458068.5424962497;285771.59178504575;460917.5033973027;452774.1632197742;434353.62711375504;231631.59724164338;236231.924509345;468414.5045189802;200047.2721799172;199981.67907304488;273.1750214818383;1328523.3324440978;601452.5964112713;142360.15408429608;387112.5738023043;0;9;11;3;16;22;2;6;63;81;821012401775.1641;316315269020.2899;691177421070.2551;40154.506138643475;6172.44634379845;-0.0;0.0;2586049.9071976263;568022.208273998;0.0;418939.31826315896;3.228259482075505;0.3139937710183337
3789;2019-05-12 08:09:41.773;718;592;251;250;219;35;29;25;-22;33;733;248;-24;25;256;178;276;536;232;147;29;3;691;352;357;139;357;306;694;312.0;-1.0;1236.0;265.0;0.0;28;1;9;1;0;0;1;0;0;0;1;1;0;0;0;16760.958984375;7165.8046875;4618.29736328125;2342.24291992188;563.0;199146;552.0;1185.0;Calculated values ==>;1557641381.773;344.96000000000004;332.36;298.26000000000005;298.16;295.06;276.66;273.5264737036516;276.06;275.66;270.96000000000004;276.46000000000004;346.46000000000004;297.96000000000004;270.76000000000005;275.66;298.76000000000005;290.96000000000004;300.76000000000005;326.76000000000005;287.86;276.06;328.36;329.46000000000004;273.46000000000004;242.35481222062532;268.3187672390254;273.5264737036516;296.36;6909999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;6940000.000000001;0.052000000000000005;0.0;0.206;0.04416666666666667;0.0;0.052000000000000005;2.993047144022191;7165.8046875;4618.29736328125;2342.24291992188;16760.958984375;490551.97691997484;471003.4000021486;269913.7719978705;269445.0169006964;256806.93797339223;430671.36484660726;434039.8739435585;437585.1090581189;472130.5325463717;526630.9135575934;473399.69590071077;437270.2536001789;444657.03686278535;467450.99436332186;457882.57443576294;285294.235278876;461514.678947665;452711.3097642865;434039.8739435585;231631.59724164338;236231.924509345;469176.81040622573;200488.7371921694;200488.7371921694;273.3572102406767;1328803.8094410095;601568.2629578118;142403.10570725822;387191.3057019942;0;9;11;3;16;22;2;6;63;81;821226040934.8721;316400784695.17303;691360454620.005;48841.85260438559;11867.056566954154;-0.0;12144.659111072233;2586791.6794861304;568172.5650250671;0.0;419040.5423099532;5.157283673413345;0.4369932486692722
3790;2019-05-12 08:10:41.763;715;592;254;253;223;37;30;26;-21;33;722;249;-22;31;257;179;277;543;231;143;30;0;693;356;361;136;361;307;695;341.0;0.0;1192.0;297.0;0.0;36;1;14;1;0;0;1;0;0;0;1;1;0;0;0;17690.52734375;7554.37548828125;4858.41357421875;2360.22412109375;564.0;199147;552.0;1186.0;Calculated values ==>;1557641441.763;344.66;332.36;298.56;298.46000000000004;295.46000000000004;276.86;273.955091788801;276.16;275.76000000000005;271.06;276.46000000000004;345.36;298.06;270.96000000000004;276.26000000000005;298.86;291.06;300.86;327.46000000000004;287.46000000000004;276.16;328.36;329.56;273.16;241.71165711629368;268.43790593516167;273.955091788801;296.26000000000005;6930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;6950000.0;0.05683333333333333;0.0;0.19866666666666666;0.0495;0.0;0.05683333333333333;2.9954231282151618;7554.37548828125;4858.41357421875;2360.22412109375;17690.52734375;489914.2058386397;470876.3142771589;271264.33534016035;270780.4815557867;258234.9495948131;430412.23801567365;433223.753696834;437514.20447033056;472525.0707617092;525397.990596889;473387.15195252;437356.53477473935;445324.3809667724;467013.5131080222;457371.91220730933;285680.27831465495;462602.9751956928;451427.8056151947;433223.753696834;231631.59724164338;236650.15891445865;469290.60212070297;201447.3204587608;201447.3204587608;273.7503286277456;1329090.8573111696;601690.9106812681;142442.28640140203;387270.2651310541;0;9;11;3;16;22;2;6;63;81;821441405034.9062;316483270945.18616;691544323970.0342;46898.62095696519;13258.242442266137;-0.0;13172.627289030495;2587589.383793055;568381.9076205952;0.0;419251.48453375645;4.963746378409673;0.4211726234605431
3791;2019-05-12 08:11:41.824;714;593;255;254;226;39;31;27;-19;33;734;250;-21;30;257;181;277;550;231;101;31;-2;708;355;360;134;360;308;711;136.0;-1.0;1348.0;234.0;0.0;30;1;21;1;0;0;1;0;0;0;1;1;0;1;0;18327.609375;8176.81640625;4784.18798828125;2381.63940429688;566.0;199148;554.0;1183.0;Calculated values ==>;1557641501.824;344.56000000000006;332.46000000000004;298.66;298.56;295.76000000000005;277.06;273.8482719121499;276.26000000000005;275.86;271.26000000000005;276.46000000000004;346.56000000000006;298.16;271.06;276.16;298.86;291.26000000000005;300.86;328.16;283.26000000000005;276.26000000000005;328.56;329.76000000000005;272.96000000000004;241.2770596917726;268.5567601203482;273.8482719121499;296.26000000000005;7080000.0;3550000.0;3600000.0;1340000.0;3600000.0;3080000.0;7109999.999999999;0.02266666666666667;0.0;0.22466666666666668;0.039;0.0;0.02266666666666667;2.987546785846101;8176.81640625;4784.18798828125;2381.63940429688;18327.609375;488213.94656041183;468989.1386033615;270381.83708962996;269924.3150189642;258569.8376137193;430477.46260093397;433656.0705203272;437601.09044165985;472787.01963726926;526579.6327009464;473374.71432491386;437285.26766895736;444982.47805338737;467155.4305485478;457808.6426020985;282742.0268409575;461571.7361602128;445313.1669787469;433656.0705203272;232467.98657752166;237486.63934987856;469366.78838317865;201243.89594040136;201243.89594040136;273.66634569295667;1329391.313603502;601822.137224926;142481.8421048164;387350.7018381645;0;9;11;3;16;22;2;6;63;81;821657924939.4387;316564353295.01105;691729011544.6354;53101.583031282746;10456.792805268315;-0.0;5268.00929047832;2588423.5660484396;568579.733832946;0.0;419405.31273809116;4.485953400826938;0.4119224117955205
3792;2019-05-12 08:12:41.774;716;596;255;255;226;40;33;27;-18;33;754;250;-20;28;257;181;279;558;232;82;33;-4;723;356;361;130;361;309;725;86.0;-1.0;1248.0;126.0;0.0;34;1;26;1;0;0;1;0;0;0;1;1;0;0;0;19094.580078125;8710.595703125;5067.11474609375;2394.74487304688;569.0;199149;556.0;1185.0;Calculated values ==>;1557641561.774;344.76;332.76000000000005;298.66;298.66;295.76000000000005;277.16;273.955091788801;276.46000000000004;275.86;271.36;276.46000000000004;348.56000000000006;298.16;271.16;275.96000000000004;298.86;291.26000000000005;301.06;328.96000000000004;281.36;276.46000000000004;328.76000000000005;330.06;272.76000000000005;240.39332010688793;268.67533136820026;273.955091788801;296.36;7230000.0;3560000.0;3610000.0;1300000.0;3610000.0;3090000.0;7250000.0;0.014333333333333333;0.0;0.20800000000000002;0.021;0.0;0.014333333333333333;2.992146353189532;8710.595703125;5067.11474609375;2394.74487304688;19094.580078125;486938.0372075219;467673.74454537773;269313.3907482683;269313.3907482683;257920.28663812322;430412.23801567365;433769.5290198815;437530.6787186241;473308.3704715943;528600.2930880411;473243.4769674816;437214.0438153077;444493.19508952065;467013.5131080222;457646.94884360844;281740.8985355437;461014.0722572338;442110.38373763114;433769.5290198815;233304.39079467155;238741.38928724395;469714.83940707915;201662.13215846036;201662.13215846036;273.8342036294533;1329702.9053062103;601962.7483855875;142521.61213782398;387432.7276158583;0;9;11;3;16;22;2;6;63;81;821874044689.6106;316643487295.074;691913957294.7825;49060.657684514066;5629.106852220995;-0.0;3326.8726883470363;2589274.208595076;568713.6712892285;0.0;419476.8770679579;3.5873734735384906;0.31850714458342144
3793;2019-05-12 08:13:41.805;721;601;254;254;225;41;34;29;-19;34;773;250;-20;20;257;181;281;566;233;40;34;-3;730;359;363;135;363;307;732;359.0;0.0;1386.0;242.0;0.0;44;100;29;1;0;0;1;0;0;0;1;0;0;1;0;18967.474609375;8974.2294921875;5478.9326171875;1400.10888671875;573.0;199150;560.0;1186.0;Calculated values ==>;1557641621.805;345.26;333.26000000000005;298.56;298.56;295.66;277.26000000000005;274.27422755570615;276.56;276.06;271.26000000000005;276.56;350.46000000000004;298.16;271.16;275.16;298.86;291.26000000000005;301.26000000000005;329.76000000000005;277.16;276.56;329.16;330.46000000000004;272.86;241.49495122638035;268.43790593516167;274.27422755570615;296.46000000000004;7300000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;7320000.0;0.05983333333333333;0.0;0.23099999999999998;0.04033333333333333;0.0;0.05983333333333333;2.9940666323916396;8974.2294921875;5478.9326171875;1400.10888671875;18967.474609375;486948.7744988274;467612.1926133973;268391.16879329976;268391.16879329976;257256.26776714541;430214.79039162316;433452.5470882844;437828.56808052456;472753.7123474745;530741.7249773676;473505.7419383505;437671.5478804793;443728.6416987744;466728.8912336129;457159.53534223116;281987.12129411474;461465.65793826117;434538.5910328508;433452.5470882844;234977.24436692704;240414.4444865203;469132.2596163925;202317.01847152205;202317.01847152205;274.1029276204121;1330020.2529742897;602110.1980722165;142553.25225818143;387520.6567506796;0;9;11;3;16;22;2;6;63;81;822091356910.1077;316723028370.2559;692098852775.2054;54403.16795967957;10761.548059509772;-0.0;13829.609128902946;2590136.8526133336;568850.3306513475;0.0;419619.92161828117;4.982840775733696;0.4074728133502407
3794;2019-05-12 08:14:41.785;729;606;252;252;223;41;35;30;-21;36;785;250;-23;10;258;180;282;572;233;39;35;2;740;359;364;139;364;305;743;253.0;0.0;1481.0;248.0;0.0;50;100;28;1;0;0;1;0;0;0;1;0;0;0;0;19212.20703125;9050.19921875;5836.8857421875;1373.39538574219;578.0;199151;564.0;1184.0;Calculated values ==>;1557641681.785;346.06000000000006;333.76000000000005;298.36;298.36;295.46000000000004;277.26000000000005;274.27422755570615;276.66;276.16;271.06;276.76000000000005;351.66;298.16;270.86;274.16;298.96000000000004;291.16;301.36;330.36;277.06;276.66;329.56;330.96000000000004;273.36;242.35481222062532;268.19934244402924;274.27422755570615;296.46000000000004;7400000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;7430000.0;0.042166666666666665;0.0;0.24683333333333335;0.04133333333333333;0.0;0.042166666666666665;2.9882588273496378;9050.19921875;5836.8857421875;1373.39538574219;19212.20703125;487100.188377989;467033.47077730205;266852.264445473;266852.264445473;256102.00563808106;430214.79039162316;433384.8821390699;437968.82056851813;472424.9728513876;532145.1204599382;473767.1716760393;437656.05685647397;442668.9074931304;466716.40587100666;457021.0901305305;281261.2012477599;460999.86025973776;434112.87870749587;433384.8821390699;236650.15891445865;242505.85365607988;469078.045841938;202339.29311790888;202339.29311790888;274.1115904330934;1330338.3109333916;602260.3515769978;142576.3570896141;387614.9238042089;0;9;11;3;16;22;2;6;63;81;822309384210.177;316805200970.28204;692282391575.2638;58161.22169239206;11025.20177925987;-0.0;9742.422337058955;2591074.5765152057;569031.8263813121;0.0;419816.2897360281;4.854029163094666;0.4221768927045645
3795;2019-05-12 08:15:41.796;737;612;248;248;220;44;36;31;-23;37;787;250;-25;6;258;178;284;576;234;39;36;0;723;364;369;142;369;304;725;0.0;-1.0;1844.0;234.0;2.0;85;100;25;1;0;0;1;0;0;0;1;0;0;0;0;19545.931640625;8655.01953125;7064.58203125;1366.91369628906;582.0;199152;568.0;1186.0;Calculated values ==>;1557641741.796;346.86;334.36;297.96000000000004;297.96000000000004;295.16;277.56;274.8017692304317;276.76000000000005;276.26000000000005;270.86;276.86;351.86;298.16;270.66;273.76000000000005;298.96000000000004;290.96000000000004;301.56;330.76000000000005;277.06;276.76000000000005;329.96000000000004;331.36;273.16;242.98782864720522;268.0796299477929;274.8017692304317;296.56;7230000.0;3640000.0;3690000.0;1420000.0;3690000.0;3040000.0;7250000.0;0.0;0.0;0.30733333333333335;0.039;0.0003333333333333333;0.0003333333333333333;2.992695202107956;8655.01953125;7064.58203125;1366.91369628906;19545.931640625;490042.01059819607;470369.4506076563;266344.0218627026;266344.0218627026;255801.15553559034;429879.7862731237;432301.3137403124;437883.18805776763;472128.42060986464;532428.367393288;473897.5756546557;437570.5891863215;442285.3213856606;466000.09905875643;455918.2756450069;285026.8447842193;464217.32807018125;432862.1520614866;432301.3137403124;238323.1353838712;244179.05427248686;468468.1067229894;203650.04814658346;266344.0218627026;274.6428006538893;1330661.3546357052;602407.9221160192;142599.19718518312;387722.45574608305;0;9;11;3;16;22;2;6;63;81;822529324524.8765;316889516425.1668;692465125070.014;71987.65166603727;10327.904284479833;-0.0;55.3190972925366;2592159.349296933;569209.8015544009;0.0;419897.95254997443;4.82081183905766;0.47034218013364215
3796;2019-05-12 08:16:41.796;741;617;247;246;217;45;37;33;-21;38;781;249;-23;5;258;177;283;573;234;41;38;0;730;361;366;140;366;307;732;83.0;-1.0;1879.0;88.0;0.0;88;100;31;1;0;0;1;0;0;0;1;0;0;1;0;19932.8125;9111.6884765625;7222.04248046875;1385.39294433594;587.0;199153;572.0;1188.0;Calculated values ==>;1557641801.796;347.26;334.86;297.86;297.76000000000005;294.86;277.66;274.4858918419099;276.86;276.46000000000004;271.06;276.96000000000004;351.26;298.06;270.86;273.66;298.96000000000004;290.86;301.46000000000004;330.46000000000004;277.26000000000005;276.96000000000004;330.36;331.86;273.16;242.56692532238324;268.43790593516167;274.4858918419099;296.56;7300000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;7320000.0;0.013833333333333333;0.0;0.31316666666666665;0.014666666666666666;0.0;0.013833333333333333;2.9969723001738697;9111.6884765625;7222.04248046875;1385.39294433594;19932.8125;489916.0759266858;470319.24762036605;265505.0425577914;265104.9706191109;254488.39624149253;430081.6785162784;433249.8226776551;437514.20447033056;472489.9908694221;531577.6874793656;473387.15195252;437198.53567211574;441507.3586842071;466430.68673233996;456275.1894504466;283229.5789456395;462722.05838459387;433981.5763581648;433433.583526483;239996.17471937067;246270.64818160105;468743.2512102924;203119.72638444995;203119.72638444995;274.4236549652059;1330990.3441702104;602555.9780160843;142622.133073855;387841.51095034735;0;9;11;3;16;22;2;6;63;81;822749824524.8765;316974116425.1668;692648425070.014;73404.53738722827;3895.8116974456893;-0.0;3186.0083571314567;2593370.950872377;569328.3325209169;0.0;419924.96361209464;4.542344073546163;0.3932395705369444
3797;2019-05-12 08:17:41.787;741;622;253;252;220;43;39;34;-20;39;778;249;-21;3;258;177;284;579;234;41;39;0;723;363;367;137;367;307;724;137.0;77.0;1865.0;94.0;0.0;99;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20634.001953125;9337.1845703125;7601.48486328125;1391.51306152344;591.0;199154;576.0;1190.0;Calculated values ==>;1557641861.787;347.26;335.36;298.46000000000004;298.36;295.16;277.46000000000004;274.69669130483857;277.06;276.56;271.16;277.06;350.96000000000004;298.06;271.06;273.46000000000004;298.96000000000004;290.86;301.56;331.06;277.26000000000005;277.06;330.76000000000005;332.26000000000005;273.16;241.92719264551067;268.43790593516167;274.69669130483857;296.56;7230000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;7240000.000000001;0.022833333333333334;0.012833333333333334;0.3108333333333333;0.015666666666666666;0.0;0.022833333333333334;3.0013977019405;9337.1845703125;7601.48486328125;1391.51306152344;20634.001953125;490627.3594622449;472149.7790476127;268516.80120756774;268087.8576318826;255842.75474345134;429947.3805835815;433366.6693374496;437671.5478804793;472980.6827117325;531264.2688581708;473387.15195252;437514.20447033056;441206.9368439809;466287.42677258106;455943.89776123053;285026.8447842193;464878.0288142462;433733.48194404994;433366.6693374496;241669.27786274583;247943.99896000302;469154.1284428507;203630.33380660636;203630.33380660636;274.63046625879605;1331328.3502484472;602709.6955635557;142645.27048608038;387965.02181533986;0;9;11;3;16;22;2;6;63;81;822969691539.6458;317057203960.07965;692832597439.8208;72747.81070796217;4159.872782634495;0.0;5245.646327954254;2594588.704414791;569395.4531552416;0.0;419995.21686149493;4.481860987496169;0.37869175890825896
3798;2019-05-12 08:18:41.797;739;626;258;257;225;41;39;35;-20;40;781;249;-22;2;258;178;283;582;235;43;40;0;719;362;367;136;367;307;721;-2.0;76.0;1741.0;111.0;0.0;99;100;38;1;0;0;1;0;0;0;1;0;0;1;0;21013.8046875;9507.4423828125;7567.9697265625;1389.92712402344;593.0;199155;579.0;1185.0;Calculated values ==>;1557641921.797;347.06000000000006;335.76000000000005;298.96000000000004;298.86;295.66;277.26000000000005;274.5913991737795;277.06;276.66;271.16;277.16;351.26;298.06;270.96000000000004;273.36;298.96000000000004;290.96000000000004;301.46000000000004;331.36;277.46000000000004;277.16;331.06;332.46000000000004;273.16;241.71165711629368;268.43790593516167;274.5913991737795;296.66;7190000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;7209999.999999999;0.0;0.012666666666666666;0.2901666666666667;0.018500000000000003;0.0;0.0;2.9884770000811547;9507.4423828125;7567.9697265625;1389.92712402344;21013.8046875;490740.9155884097;473174.01659854467;270957.408288125;270503.025487574;257741.7555739294;430014.67791919125;433366.6693374496;437671.5478804793;473208.68934220774;531577.6874793656;473387.15195252;437356.53477473935;441056.33201739576;466287.42677258106;456249.6922589759;285030.26505625533;465803.00379883323;434098.11877146957;433550.350954743;242924.1476594651;248780.69988749037;469290.60212070297;203306.55804580863;203630.33380660636;274.5006322549826;1331675.4731479064;602866.7602945664;142668.45301740096;388091.4550055887;0;9;11;3;16;22;2;6;63;81;823189928239.6107;317139117610.06665;693016828139.7915;68004.90788369361;4920.704815385546;0.0;0.0;2595761.8392260885;569471.1372471263;0.0;420038.9378665075;3.949324286833457;0.3652703416501014
3799;2019-05-12 08:19:41.788;737;627;259;258;230;41;40;36;-21;41;782;249;-23;1;258;181;283;578;235;46;40;0;715;361;366;144;366;306;717;150.0;78.0;1338.0;161.0;0.0;99;100;38;1;0;0;1;0;0;0;1;0;0;1;0;21062.953125;9486.3046875;7566.97216796875;1356.42321777344;595.0;199156;582.0;1187.0;Calculated values ==>;1557641981.788;346.86;335.86;299.06;298.96000000000004;296.16;277.26000000000005;274.4858918419099;277.16;276.76000000000005;271.06;277.26000000000005;351.36;298.06;270.86;273.26000000000005;298.96000000000004;291.26000000000005;301.46000000000004;330.96000000000004;277.76000000000005;277.16;331.36;332.66;273.16;243.40439225979637;268.3187672390254;274.4858918419099;296.66;7150000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;7170000.0;0.025;0.013000000000000001;0.223;0.026833333333333334;0.0;0.025;2.9932098093650565;9486.3046875;7566.97216796875;1356.42321777344;21062.953125;490855.21657625964;473825.25674060907;271747.09722538106;271280.5834318543;259757.80330028606;430081.6785162784;433799.4536676275;437742.05038880615;472259.5391352755;531757.1752841944;473518.15928677574;437427.84448784514;441118.68104791886;466430.68673233996;456832.62271452433;285782.6012983796;465650.237445709;434884.3229509934;433799.4536676275;244179.05427248686;249617.41799618208;468191.96898575197;202883.42511023066;202883.42511023066;274.3320962484714;1332026.060201422;603025.0177784314;142691.33583737828;388217.560603068;0;9;11;3;16;22;2;6;63;81;823409795255.2538;317223105010.3123;693200700555.3293;52373.47343712234;7119.112593993154;0.0;5772.9007139349205;2596764.8419337193;569571.4540093928;0.0;420087.03815647174;3.5451683886969647;0.3123222435349523
