;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3800;2019-05-12 08:20:41.778;732;629;260;259;228;40;38;36;-22;42;775;249;-24;1;258;182;282;579;234;55;39;1;709;362;367;149;367;305;711;271.0;76.0;1639.0;221.0;0.0;99;100;38;1;0;0;1;0;0;0;1;0;0;1;0;20887.77734375;9388.4697265625;7393.57275390625;1341.22778320312;596.0;199157;584.0;1207.0;Calculated values ==>;1557642041.778;346.36;336.06;299.16;299.06;295.96000000000004;277.16;274.5913991737795;276.96000000000004;276.76000000000005;270.96000000000004;277.36;350.66;298.06;270.76000000000005;273.26000000000005;298.96000000000004;291.36;301.36;331.06;278.66;277.06;331.56;332.76000000000005;273.26000000000005;244.42749628697553;268.19934244402924;274.5913991737795;296.56;7090000.000000001;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3050000.0;7109999.999999999;0.04516666666666667;0.012666666666666666;0.27316666666666667;0.036833333333333336;0.0;0.04516666666666667;3.0434845863224442;9388.4697265625;7393.57275390625;1341.22778320312;20887.77734375;490738.2296076286;474874.37224846176;272747.8355166265;272263.42932171596;259309.7016220968;430014.67791919125;433182.4302400453;437812.597326149;471697.8470272932;531101.6472572297;473648.9578539646;437499.1961693786;441331.01728135947;466287.42677258106;456807.87835961964;286232.9966627165;466625.32154141145;436243.03581333655;433366.6693374496;245015.67932991832;250035.78352995744;467597.7094222843;203116.17569984522;203116.17569984522;274.4269421626133;1332375.591357147;603182.2813502759;142713.8125156525;388342.2110322355;0;9;11;3;16;22;2;6;63;81;823629658605.2887;317310990360.3263;693383970005.3585;64111.23917425198;9741.73649210984;0.0;10399.647295965131;2597735.3860879787;569711.9376672867;0.0;420221.7869280368;4.648864235678893;0.3953991896717067
3801;2019-05-12 08:21:41.798;728;627;257;256;231;42;40;36;-20;42;756;249;-21;12;258;184;281;568;235;58;40;0;707;361;366;142;366;308;709;147.0;0.0;1190.0;148.0;0.0;99;0;47;1;0;0;1;0;0;0;1;1;0;0;0;22339.953125;9935.0458984375;7419.9931640625;2337.44067382812;597.0;199158;584.0;1206.0;Calculated values ==>;1557642101.798;345.96000000000004;335.86;298.86;298.76000000000005;296.26000000000005;277.36;274.4858918419099;277.16;276.76000000000005;271.16;277.36;348.76;298.06;271.06;274.36;298.96000000000004;291.56;301.26000000000005;329.96000000000004;278.96000000000004;277.16;331.56;332.86;273.16;242.98782864720522;268.5567601203482;274.4858918419099;296.66;7070000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;7090000.000000001;0.0245;0.0;0.19833333333333333;0.024666666666666667;0.0;0.0245;3.040804593264933;9935.0458984375;7419.9931640625;2337.44067382812;22339.953125;490361.593635385;474795.95458633243;271481.48402730905;271009.9528016281;260539.67615668694;430081.6785162784;433799.4536676275;437443.34373287327;472620.9849758201;528886.6670609541;473255.93491378246;437285.26766895736;442343.2040964072;466430.68673233996;457249.07238962216;285861.86238403927;465007.3589193793;437000.986148985;433799.4536676275;245015.67932991832;250454.15340279948;468468.1067229894;202866.6724883331;202866.6724883331;274.32559978357455;1332735.9425213013;603343.364323532;142744.47830464153;388465.6985636402;0;9;11;3;16;22;2;6;64;81;823849631905.2188;317398319460.2985;693567931305.3;46524.373130167136;6551.5020444548545;-0.0;5657.853138892712;2598657.656844701;569847.7599140442;0.0;420355.6440357859;2.9825460835774993;0.261238309718433
3802;2019-05-12 08:22:41.799;724;629;262;261;228;38;40;35;-19;42;746;251;-21;16;258;184;282;576;235;70;40;0;722;358;364;139;363;307;724;-2.0;78.0;1215.0;163.0;0.0;99;0;49;1;0;0;1;0;0;0;1;1;0;1;0;23220.080078125;10321.60546875;7606.85595703125;2349.57104492188;599.0;199159;586.0;1206.0;Calculated values ==>;1557642161.799;345.56000000000006;336.06;299.36;299.26000000000005;295.96000000000004;276.96000000000004;274.1680685717883;277.16;276.66;271.26000000000005;277.36;347.76;298.26000000000005;271.06;274.76000000000005;298.96000000000004;291.56;301.36;330.76000000000005;280.16;277.16;331.76000000000005;333.06;273.16;242.35481222062532;268.43790593516167;274.1680685717883;296.66;7220000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3070000.0;7240000.000000001;0.0;0.013000000000000001;0.2025;0.027166666666666665;0.0;0.0;3.0404871144064236;10321.60546875;7606.85595703125;2349.57104492188;23220.080078125;488230.70614016877;473295.2541526713;272566.07713067334;272097.43601114897;258687.55304202865;430280.9020939914;434293.55171347444;437828.56808052456;473013.37450241524;527915.9396494062;473624.2696641141;437514.20447033056;443141.609673585;466858.86781954044;457735.83342595893;283823.58324035467;464353.89691347315;439497.19129777723;434293.55171347444;245852.32104278926;251290.9062238717;468880.45426275564;202007.5506262162;202866.6724883331;273.9779119048665;1333115.6157919844;603512.1725648118;142783.5373865578;388590.9243932271;0;9;11;3;16;22;2;6;64;81;824068635554.9542;317482620865.1967;693752434380.0771;47753.75603449745;7250.047215459322;0.0;0.0;2599443.321014309;569962.7747412864;0.0;420402.7935976993;2.7124822553383328;0.2674775043593219
3803;2019-05-12 08:23:41.759;727;632;262;261;234;38;38;35;-21;41;753;253;-22;16;258;185;283;583;235;76;38;0;729;358;363;137;363;306;731;148.0;-1.0;809.0;146.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;23700.958984375;10556.890625;7783.64013671875;2352.04760742188;602.0;199160;588.0;1204.0;Calculated values ==>;1557642221.759;345.86;336.36;299.36;299.26000000000005;296.56;276.96000000000004;274.1680685717883;276.96000000000004;276.66;271.06;277.26000000000005;348.46000000000004;298.46000000000004;270.96000000000004;274.76000000000005;298.96000000000004;291.66;301.46000000000004;331.46000000000004;280.76000000000005;276.96000000000004;331.96000000000004;333.36;273.16;241.92719264551067;268.3187672390254;274.1680685717883;296.66;7290000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7309999.999999999;0.024666666666666667;0.0;0.13483333333333333;0.024333333333333332;0.0;0.024666666666666667;3.034968050501035;10556.890625;7783.64013671875;2352.04760742188;23700.958984375;487948.1207799847;472928.61028207256;271986.75040088414;271530.890757332;260552.77015349927;430280.9020939914;434178.6716885159;437742.05038880615;473176.1828425327;528726.0528959597;473991.39625872055;437585.1090581189;443346.1541946438;466858.86781954044;457873.3507479363;283379.9268552771;464628.2036185728;440709.58247278957;434178.6716885159;246688.97952812296;252546.06836287308;469154.1284428507;201964.03855030035;201964.03855030035;273.9609578875851;1333506.363778648;603686.0440407253;142822.69142191528;388719.0930246671;0;9;11;3;16;22;2;6;64;81;824286590155.0929;317565365665.2494;693936211780.1941;31790.735262891867;6501.625520718725;-0.0;5727.960950742651;2600105.7498617014;570077.2956159789;0.0;420450.49478364724;2.1273483153748436;0.18686339855701709
3804;2019-05-12 08:24:41.810;734;636;262;262;228;37;41;33;-23;41;765;254;-24;16;258;184;284;594;235;85;41;-2;736;358;363;134;362;304;737;134.0;0.0;816.0;257.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;0;1;0;23766.880859375;10449.015625;7876.13671875;2342.74194335938;606.0;199161;591.0;1203.0;Calculated values ==>;1557642281.81;346.56000000000006;336.76000000000005;299.36;299.36;295.96000000000004;276.86;274.1680685717883;277.26000000000005;276.46000000000004;270.86;277.26000000000005;349.66;298.56;270.76000000000005;274.76000000000005;298.96000000000004;291.56;301.56;332.56;281.66;277.26000000000005;332.26000000000005;333.76000000000005;272.96000000000004;241.2770596917726;268.0796299477929;274.1680685717883;296.66;7359999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3040000.0;7370000.0;0.022333333333333334;0.0;0.136;0.04283333333333333;0.0;0.022333333333333334;3.031809567402388;10449.015625;7876.13671875;2342.74194335938;23766.880859375;488263.9227440102;472850.9878224062;271514.09664515767;271514.09664515767;258099.4502992618;430280.9020939914;434717.7860891638;437883.18805776763;473565.85517348704;530133.2815370072;474369.08190762304;437727.04723144654;443752.90924145415;467001.0665144205;457735.83342595893;282982.1220442313;465743.87073104497;442174.86015567573;434717.7860891638;247943.99896000302;254219.67992080047;469366.78838317865;201602.3382603667;201602.3382603667;273.81984201865;1333902.2653404193;603861.2420509607;142861.84792285276;388849.7020882874;0;9;11;3;16;22;2;6;64;81;824504575284.6567;317646734770.08655;694119367329.8276;32134.19557244653;11469.24394692711;-0.0;5206.245001509802;2600638.910419189;570227.1801549015;0.0;420541.6906170257;2.361618645946248;0.23228075890078237
3805;2019-05-12 08:25:41.810;743;641;257;257;227;37;43;33;-24;40;776;255;-26;15;258;184;285;599;236;91;43;-4;742;358;363;129;363;302;744;276.0;-1.0;977.0;260.0;0.0;100;0;44;1;0;0;1;0;0;0;1;1;0;0;0;23524.935546875;10187.1650390625;7962.74267578125;2348.07177734375;609.0;199162;595.0;1202.0;Calculated values ==>;1557642341.81;347.46000000000004;337.26;298.86;298.86;295.86;276.86;274.1680685717883;277.46000000000004;276.46000000000004;270.76000000000005;277.16;350.76;298.66;270.56;274.66;298.96000000000004;291.56;301.66;333.06;282.26000000000005;277.46000000000004;332.66;334.06;272.76000000000005;240.16925963744896;267.8393353686513;274.1680685717883;296.76000000000005;7420000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;7440000.000000001;0.046;0.0;0.16283333333333333;0.043333333333333335;0.0;0.046;3.028809547539306;10187.1650390625;7962.74267578125;2348.07177734375;23524.935546875;488985.93768530106;472819.78946918034;268847.17351617035;268847.17351617035;257445.58412417315;430280.9020939914;435074.67720794375;438179.53515710204;474114.60106150573;531431.875930999;474745.1630726094;437869.15320432716;444011.9539437932;466858.86781954044;457735.83342595893;282757.60513268266;465684.0102650145;443137.14487336105;435074.67720794375;249617.41799618208;255474.93562877487;469850.28725543065;201763.6260835943;201763.6260835943;273.88280813442225;1334296.3638104713;604033.2102231611;142900.93803719195;388981.6927499085;0;9;11;3;16;22;2;6;64;81;824722375284.6567;317725634770.08655;694301167329.8276;38496.390527469506;11617.088650779573;-0.0;10732.308351720074;2601227.498636688;570419.5662598823;0.0;420674.51189496927;2.9683797641206353;0.2610719869104092
3806;2019-05-12 08:26:41.791;752;644;254;253;223;40;38;35;-28;41;787;255;-30;10;258;184;286;604;237;92;38;-5;736;359;364;133;364;299;738;165.0;0.0;825.0;165.0;0.0;100;100;32;1;0;0;1;0;0;0;1;0;0;1;0;21412.560546875;9335.8212890625;7808.64453125;1378.93029785156;612.0;199163;598.0;1203.0;Calculated values ==>;1557642401.791;348.36;337.56000000000006;298.56;298.46000000000004;295.46000000000004;277.16;274.27422755570615;276.96000000000004;276.66;270.36;277.26000000000005;351.86;298.66;270.16;274.16;298.96000000000004;291.56;301.76000000000005;333.56;282.36;276.96000000000004;332.96000000000004;334.36;272.66;241.05796691057077;267.47669482898436;274.27422755570615;296.86;7359999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;2990000.0;7380000.0;0.0275;0.0;0.1375;0.0275;0.0;0.0275;3.030847518631316;9335.8212890625;7808.64453125;1378.93029785156;21412.560546875;490925.28469686705;474040.86568066326;267990.5388545353;267575.69479851914;256305.35529619004;430214.79039162316;433931.68165179034;438236.7768127522;473695.32993624324;532801.0814827102;475131.19611833885;437928.15255369636;443894.718236925;466716.40587100666;457573.9684186735;284240.77868031454;467342.81473217724;443090.9874564743;433931.68165179034;250872.52762923925;256730.23209357203;469209.1468372239;202117.19785959463;202117.19785959463;274.025159731864;1334670.7243591934;604195.850256759;142931.98655264656;389113.0793575783;0;9;11;3;16;22;2;6;64;81;824940406219.4626;317804209880.0166;694481410234.6671;32466.442106059167;7345.028596884806;-0.0;6374.898304285382;2601818.668311744;570577.5338645517;0.0;420817.02680629154;2.4934071869217846;0.22167489013557806
3807;2019-05-12 08:27:41.821;758;647;254;253;220;39;39;35;-30;42;790;255;-31;2;258;182;286;605;240;98;39;-4;739;358;363;138;363;298;741;352.0;-2.0;763.0;203.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;1;0;20712.966796875;8832.451171875;7921.47607421875;1359.38757324219;614.0;199164;600.0;1201.0;Calculated values ==>;1557642461.821;348.96000000000004;337.86;298.56;298.46000000000004;295.16;277.06;274.1680685717883;277.06;276.66;270.16;277.36;352.16;298.66;270.06;273.36;298.96000000000004;291.36;301.76000000000005;333.66;282.96000000000004;277.06;333.16;334.56;272.76000000000005;242.14157278889297;267.35522164206344;274.1680685717883;297.16;7390000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2980000.0;7409999.999999999;0.058666666666666666;0.0;0.12716666666666668;0.03383333333333333;0.0;0.058666666666666666;3.0254871130138827;8832.451171875;7921.47607421875;1359.38757324219;20712.966796875;491504.3907141411;474169.24122435274;267795.622740874;267384.22269320715;255156.71950786028;430280.9020939914;434358.88782729313;438153.8488135099;473143.7464358393;533187.087150373;475259.47786859673;437999.7806145802;442939.1622637686;466858.86781954044;457460.35787645925;283791.5085588368;467122.6270559812;444246.0077784119;434358.88782729313;251709.28920128586;257567.11924055516;468622.6396700515;201800.07641447906;201800.07641447906;273.89702921112115;1335021.9459446494;604347.3282289314;142954.8172779766;389244.22923858475;0;9;11;3;16;22;2;6;64;81;825158615270.2253;317885550530.3009;694660599785.2933;30056.32139007676;9027.4967234802;-0.0;13643.450269551759;2602339.951854215;570714.0397948873;0.0;420983.92978810926;2.9109673689777877;0.23215063617762877
3808;2019-05-12 08:28:41.792;761;648;255;255;223;39;40;35;-29;42;787;255;-31;2;258;182;286;604;238;102;40;-3;727;358;363;144;363;299;728;175.0;0.0;751.0;228.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;1;0;20195.556640625;8448.5029296875;7751.89990234375;1331.56921386719;616.0;199165;602.0;1204.0;Calculated values ==>;1557642521.792;349.26;337.96000000000004;298.66;298.66;295.46000000000004;277.06;274.1680685717883;277.16;276.66;270.26000000000005;277.36;351.86;298.66;270.06;273.36;298.96000000000004;291.36;301.76000000000005;333.56;283.36;277.16;333.36;334.76000000000005;272.86;243.40439225979637;267.47669482898436;274.1680685717883;296.96000000000004;7270000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;7280000.0;0.029166666666666667;0.0;0.12516666666666668;0.038;0.0;0.029166666666666667;3.032721419772855;8448.5029296875;7751.89990234375;1331.56921386719;20195.556640625;493133.261267512;475883.8696042413;269097.76935985225;269097.76935985225;256723.99466997045;430280.9020939914;434538.5910328508;438082.61597026663;472358.32031004626;532801.0814827102;475131.19611833885;437773.3837767312;442733.2750669633;466858.86781954044;457460.35787645925;285728.8081923051;468642.1324701008;444873.2866390601;434538.5910328508;252546.06836287308;258404.02479325983;467892.9037711648;201614.17422927573;201614.17422927573;273.8244649357708;1335362.6855359378;604491.2665758296;142977.23107927683;389374.7775760851;0;9;11;3;16;22;2;6;64;81;825376310000.066;317970109640.2391;694839613220.1624;29597.9666245807;10118.591722591786;-0.0;6793.628823437606;2602836.8306464246;570873.5134156317;0.0;421154.15646441333;2.652878241469192;0.2495959111986641
3809;2019-05-12 08:29:41.762;760;647;257;256;225;38;42;34;-29;43;774;255;-30;4;258;182;285;597;237;107;42;-2;720;357;362;150;362;300;722;126.0;80.0;678.0;179.0;0.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;19632.6953125;8079.5625;7694.4833984375;1328.20483398438;616.0;199166;604.0;1203.0;Calculated values ==>;1557642581.762;349.16;337.86;298.86;298.76000000000005;295.66;276.96000000000004;274.0616903277293;277.36;276.56;270.26000000000005;277.46000000000004;350.56000000000006;298.66;270.16;273.56;298.96000000000004;291.36;301.66;332.86;283.86;277.36;333.56;334.76000000000005;272.96000000000004;244.62907804385475;267.5978703862781;274.0616903277293;296.86;7200000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3000000.0;7220000.0;0.021;0.013333333333333334;0.113;0.029833333333333333;0.0;0.021;3.0302025481617476;8079.5625;7694.4833984375;1328.20483398438;19632.6953125;493679.11499433836;476433.9357018059;270425.4545062988;269977.2787035197;257696.70085335182;430346.717906069;435138.326120535;437856.56215164;471664.7844145748;531374.0685954686;475002.7169722887;437701.3939996297;442819.4072827742;467001.0665144205;457622.4963666442;286309.2696911901;468234.9369811104;445847.3500520015;435138.326120535;253382.8652305231;258404.02479325983;467156.06167573115;201413.46423427382;201413.46423427382;273.7415638649437;1335694.4216846556;604628.9315875367;142999.38478062762;389503.4330770559;0;9;11;3;16;22;2;6;64;81;825593701250.1698;318058265540.2811;695019223370.248;26718.07006466238;7927.98749033681;0.0;4908.222099611486;2603305.896302239;571023.8263817311;0.0;421251.6231311064;2.3128113529305816;0.21778001863143934
3810;2019-05-12 08:30:41.773;757;647;259;259;224;36;45;32;-26;41;748;254;-27;16;258;181;284;597;238;114;45;-3;717;358;363;137;363;302;719;198.0;80.0;1212.0;222.0;0.0;100;0;18;1;0;0;1;0;0;0;1;0;1;0;0;20561.30078125;8128.60546875;7626.12890625;2315.97875976562;616.0;199167;604.0;1204.0;Calculated values ==>;1557642641.773;348.86;337.86;299.06;299.06;295.56;276.76000000000005;274.1680685717883;277.66;276.36;270.56;277.26000000000005;347.96000000000004;298.56;270.46000000000004;274.76000000000005;298.96000000000004;291.26000000000005;301.56;332.86;284.56;277.66;333.56;334.76000000000005;272.86;241.92719264551067;267.8393353686513;274.1680685717883;296.96000000000004;7170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;7190000.000000001;0.033;0.013333333333333334;0.20199999999999999;0.037000000000000005;0.0;0.033;3.032721419772855;8128.60546875;7626.12890625;2315.97875976562;20561.30078125;493543.8848349438;476787.5401876604;271580.5200217297;271580.5200217297;257472.93023522323;430280.9020939914;435429.60780573246;437869.15320432716;473176.1828425327;528510.7994535349;474627.8007999696;437713.4967235476;444156.6089809168;466858.86781954044;457322.39786825684;286144.96898179373;468624.4778099744;446729.08510916616;435429.60780573246;253382.8652305231;258404.02479325983;468858.5732955241;201909.1010172928;201909.1010172928;273.9395452886377;1336029.4330591396;604764.0244162371;143029.7585447034;389631.12825257814;0;9;11;3;16;22;2;6;64;82;825811241124.8724;318144381325.16345;695199856480.0012;47663.93054178094;9877.13047429456;0.0;7706.176724018509;2603925.859945613;571172.2295668304;0.0;421356.7623931578;3.610662028305186;0.3264931033792267
3811;2019-05-12 08:31:41.793;754;647;261;261;227;37;47;33;-17;40;719;254;-26;21;259;182;284;599;239;116;47;-5;723;357;362;125;362;301;725;270.0;78.0;867.0;50.0;0.0;100;0;18;1;0;0;1;0;0;0;1;0;0;0;0;19590.64453125;8152.86474609375;7673.6630859375;898.1448364257809;617.0;199168;605.0;1203.0;Calculated values ==>;1557642701.793;348.56000000000006;337.86;299.26000000000005;299.26000000000005;295.86;276.86;274.0616903277293;277.86;276.46000000000004;271.46000000000004;277.16;345.06000000000006;298.56;270.56;275.26000000000005;299.06;291.36;301.56;333.06;284.76000000000005;277.86;333.66;334.86;272.66;239.25999513918347;267.7187500070086;274.0616903277293;297.06;7230000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3010000.0;7250000.0;0.045000000000000005;0.013000000000000001;0.1445;0.008333333333333333;0.0;0.045000000000000005;3.0300408564925805;8152.86474609375;7673.6630859375;898.1448364257809;19590.64453125;492517.43546111963;476079.2579749411;272014.6226649366;272014.6226649366;258279.7716009907;430346.717906069;436019.9354273413;439476.33652281394;474627.7726321263;525556.3445255326;474756.85858618637;438095.2167564963;445074.8090602398;467130.69761941896;457622.4963666442;285026.8447842193;468183.66960117413;447226.26867977355;436019.9354273413;253801.27034056993;258822.4845140824;470293.0820871786;202051.8927560489;202051.8927560489;273.99064192567795;1336364.1441364856;604899.7485609571;143056.55183611758;389758.66901856137;0;9;11;3;16;22;2;6;64;82;826028813624.8033;318223007525.1385;695380816779.9437;34307.83212429754;2235.3432444260807;0.0;10528.56192020816;2604609.1856669537;571273.2004935481;0.0;421508.76920052984;2.814508733418128;0.19959578741163847
3812;2019-05-12 08:32:41.794;754;648;263;262;228;37;49;33;-2;41;733;255;-9;12;259;182;284;603;239;121;49;-4;721;356;361;132;361;300;723;198.0;81.0;874.0;86.0;0.0;100;82;10;1;0;0;1;0;0;0;1;0;0;0;0;19297.251953125;7624.525390625;7664.15771484375;1248.16186523438;618.0;199169;606.0;1205.0;Calculated values ==>;1557642761.794;348.56000000000006;337.96000000000004;299.46000000000004;299.36;295.96000000000004;276.86;273.955091788801;278.06;276.46000000000004;272.96000000000004;277.26000000000005;346.46000000000004;298.66;272.26000000000005;274.36;299.06;291.36;301.56;333.46000000000004;285.26000000000005;278.06;333.76000000000005;334.96000000000004;272.76000000000005;240.83765695389522;267.5978703862781;273.955091788801;297.06;7209999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;7230000.0;0.033;0.013500000000000002;0.14566666666666667;0.014333333333333333;0.0;0.033;3.034916190828756;7624.525390625;7664.15771484375;1248.16186523438;19297.251953125;492716.190333885;476475.1186786221;273127.494638795;272651.49603670195;258734.1505700336;430412.23801567365;436603.72145541804;441938.07731780596;473824.5983165287;527098.6659499448;475002.7169722887;440898.71900803724;443981.54984624276;467272.39285998954;457784.2476305463;285384.57479952014;469117.8801382696;448172.1041664017;436603.72145541804;254219.67992080047;259240.94887492666;469443.23309354973;201646.87244826328;201646.87244826328;273.82824914530426;1336688.2153412274;605031.2290032419;143074.43802337462;389886.4863219997;0;9;11;3;16;22;2;6;64;82;826245717239.5414;318300108810.04535;695561119784.726;35002.418842663385;3838.414502582439;0.0;7753.576017236107;2605186.7807174046;571323.8159849561;0.0;421661.12288901035;2.8176117902193036;0.2244322752421116
3813;2019-05-12 08:33:41.764;754;647;262;261;229;37;51;33;-1;41;758;255;-3;14;259;182;284;602;239;125;51;-2;718;356;361;139;361;301;720;83.0;78.0;791.0;119.0;0.0;100;99;8;1;0;0;1;0;0;0;1;0;0;0;0;19157.736328125;7403.83056640625;7666.98486328125;1351.05688476562;619.0;199170;607.0;1204.0;Calculated values ==>;1557642821.764;348.56000000000006;337.86;299.36;299.26000000000005;296.06;276.86;273.955091788801;278.26000000000005;276.46000000000004;273.06;277.26000000000005;348.96000000000004;298.66;272.86;274.56;299.06;291.36;301.56;333.36;285.66;278.26000000000005;333.86;335.06;272.96000000000004;242.35481222062532;267.7187500070086;273.955091788801;297.06;7180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;7200000.0;0.013833333333333333;0.013000000000000001;0.13183333333333333;0.01983333333333333;0.0;0.013833333333333333;3.0322354033894405;7403.83056640625;7666.98486328125;1351.05688476562;19157.736328125;493013.797797786;476669.7908657398;272912.0126439518;272435.3661587858;259241.87682949912;430412.23801567365;436949.6230331232;441876.3466884435;472915.35137376806;529631.1645758075;474874.03957691055;441579.96937780036;444068.8471814032;467272.39285998954;457784.2476305463;285948.79155721865;469335.611474991;448771.8903637809;436949.6230331232;254638.09398592086;259659.41789560125;468682.77878599305;201465.03208695294;201465.03208695294;273.7572486255417;1337008.5133479394;605156.4026847937;143096.08734955682;390014.1819637843;0;9;11;3;16;22;2;6;64;82;826462208939.6447;318381368160.0841;695741329634.8119;31694.224974963174;5299.818642864295;0.0;3257.536841422022;2605742.308180134;571399.9298518997;0.0;421752.83628323936;2.4510956904605514;0.22655005264940498
3814;2019-05-12 08:34:41.785;753;647;262;261;228;36;54;32;-9;42;768;255;-9;19;259;182;284;602;240;129;53;0;719;355;360;143;360;303;721;142.0;76.0;1340.0;65.0;0.0;100;99;10;1;0;0;1;0;0;0;1;0;0;0;0;19325.44921875;7593.97119140625;7675.1904296875;1349.68078613281;619.0;199171;608.0;1204.0;Calculated values ==>;1557642881.785;348.46000000000004;337.86;299.36;299.26000000000005;295.96000000000004;276.76000000000005;273.8482719121499;278.56;276.36;272.26000000000005;277.36;349.96000000000004;298.66;272.26000000000005;275.06;299.06;291.36;301.56;333.36;286.06;278.46000000000004;333.96000000000004;335.06;273.16;243.1966462407574;267.9596281332873;273.8482719121499;297.16;7190000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;7209999.999999999;0.023666666666666666;0.012666666666666666;0.22333333333333333;0.010833333333333334;0.0;0.023666666666666666;3.0322354033894405;7593.97119140625;7675.1904296875;1349.68078613281;19325.44921875;492770.4993477567;476551.9227854185;272824.450451033;272349.8577723803;258827.95623223315;430477.46260093397;437694.3850122894;440254.13072146993;472489.7604950056;530522.2689267418;474616.08659367164;440254.13072146993;444389.3534062185;467413.82886276924;457945.6142810069;285756.7996392799;469207.0963789617;449552.1487710988;437523.7402493343;255056.51255035817;259659.41789560125;468330.1626717748;201534.9751423259;201534.9751423259;273.78008233125036;1337329.3188042394;605281.4281100032;143118.60137402095;390142.07817288325;0;9;11;3;16;22;2;6;64;82;826678584645.1741;318465997770.2912;695922593055.2554;53313.944746008834;2890.281198235696;0.0;5585.067440865866;2606450.9575367044;571468.2045718671;0.0;421826.550443368;3.718026314410555;0.31161358123684935
3815;2019-05-12 08:35:41.785;753;648;261;261;227;36;56;32;-15;41;768;254;-14;20;259;181;283;604;239;133;56;0;716;355;360;145;360;303;718;407.0;79.0;1315.0;144.0;0.0;100;99;10;1;0;0;1;0;0;0;1;0;0;0;0;19303.58203125;7555.69677734375;7653.39111328125;1344.34191894531;620.0;199172;609.0;1202.0;Calculated values ==>;1557642941.785;348.46000000000004;337.96000000000004;299.26000000000005;299.26000000000005;295.86;276.76000000000005;273.8482719121499;278.76000000000005;276.36;271.66;277.26000000000005;349.96000000000004;298.56;271.76000000000005;275.16;299.06;291.26000000000005;301.46000000000004;333.56;286.46000000000004;278.76000000000005;334.06;335.16;273.16;243.61107973660833;267.9596281332873;273.8482719121499;297.06;7159999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;7180000.0;0.06783333333333334;0.013166666666666667;0.21916666666666668;0.024;0.0;0.06783333333333334;3.027036373307939;7555.69677734375;7653.39111328125;1344.34191894531;19303.58203125;493068.1132247872;477063.3968347477;272608.51149728865;272608.51149728865;258604.17268396224;430477.46260093397;438034.446279952;439341.82880185475;472127.72840069426;530522.2689267418;474498.5421998419;439494.5820066302;444533.65563525405;467413.82886276924;457808.6426020985;285588.55133841914;469925.8930994411;450143.0350842623;438034.446279952;255474.93562877487;260077.89159075968;468053.524328251;201395.34012879475;201395.34012879475;273.7255474710307;1337651.2273979895;605407.6753430761;143141.05156322994;390269.816352408;0;9;11;3;16;22;2;6;64;82;826894584645.1741;318552397770.2912;696104393055.2554;52149.93876751232;6399.79642078695;0.0;16052.019367253502;2607329.8232326503;571545.6218853589;0.0;422006.8595001023;4.506724915245179;0.3396661567290286
3816;2019-05-12 08:36:41.776;753;648;261;261;228;36;58;32;-24;41;761;253;-25;20;259;182;283;604;240;136;58;1;719;355;360;148;359;303;721;300.0;81.0;1209.0;120.0;0.0;100;99;10;1;0;0;1;0;0;0;1;0;0;0;0;19292.28125;7595.0927734375;7606.4599609375;1329.68408203125;621.0;199173;610.0;1204.0;Calculated values ==>;1557643001.776;348.46000000000004;337.96000000000004;299.26000000000005;299.26000000000005;295.96000000000004;276.76000000000005;273.8482719121499;278.96000000000004;276.36;270.76000000000005;277.26000000000005;349.26;298.46000000000004;270.66;275.16;299.06;291.36;301.46000000000004;333.56;286.76000000000005;278.96000000000004;334.16;335.26000000000005;273.26000000000005;244.22491754036054;267.9596281332873;273.8482719121499;297.16;7190000.000000001;3550000.0;3600000.0;1480000.0;3590000.0;3030000.0;7209999.999999999;0.05;0.013500000000000002;0.20149999999999998;0.02;0.0;0.05;3.0319104966353234;7595.0927734375;7606.4599609375;1329.68408203125;19292.28125;492770.4993477567;476710.78474837757;272349.8577723803;272349.8577723803;258827.95623223315;430477.46260093397;438372.8976915478;437953.82195464283;471730.980663899;529791.7321354732;474380.9389595477;437798.07955487026;444533.65563525405;467555.0069493674;457945.6142810069;285030.26505625533;469542.3746516337;450583.99260880315;438372.8976915478;255893.36323571714;260496.36997498586;467736.998044977;201415.53212924887;201415.53212924887;273.7334365175334;1337972.8113468334;605533.9129840466;143163.33177068218;390396.9627030792;0;9;11;3;16;22;2;6;64;82;827110552244.9475;318640284585.199;696286165785.0647;47662.46539981688;5326.429318314563;0.0;11847.868278114947;2608161.468501;571643.3257753002;0.0;422239.3236887102;3.9220757476476193;0.3076916805976228
3817;2019-05-12 08:37:41.806;753;650;262;261;227;36;60;32;-24;41;752;253;-26;18;259;181;283;607;240;139;60;2;718;355;360;149;360;303;720;416.0;78.0;1201.0;119.0;0.0;100;99;10;1;0;0;1;0;0;0;1;0;0;0;0;19321.224609375;7553.3720703125;7648.06396484375;1330.2607421875;623.0;199174;611.0;1203.0;Calculated values ==>;1557643061.806;348.46000000000004;338.16;299.36;299.26000000000005;295.86;276.76000000000005;273.8482719121499;279.16;276.36;270.76000000000005;277.26000000000005;348.36;298.46000000000004;270.56;274.96000000000004;299.06;291.26000000000005;301.46000000000004;333.86;287.06;279.16;334.26000000000005;335.46000000000004;273.36;244.42749628697553;267.9596281332873;273.8482719121499;297.16;7180000.0;3550000.0;3600000.0;1490000.0;3600000.0;3030000.0;7200000.0;0.06933333333333333;0.013000000000000001;0.20016666666666666;0.01983333333333333;0.0;0.06933333333333333;3.029066947102136;7553.3720703125;7648.06396484375;1330.2607421875;19321.224609375;492869.7740165282;477145.2214183504;272912.0126439518;272435.3661587858;258510.48149475065;430477.46260093397;438709.7716932626;437953.82195464283;471598.2893264998;528851.8103742785;474380.9389595477;437642.0229114993;444244.8339766329;467413.82886276924;457808.6426020985;285212.57393275446;470170.8459568308;451023.10260554776;438709.7716932626;256311.7953858065;261333.34086894934;467698.18490490515;201442.40229249938;201442.40229249938;273.7439331596835;1338294.7514517824;605660.2133096212;143185.50906064353;390524.1472962498;0;9;11;3;16;22;2;6;64;82;827326660244.8445;318729429135.1565;696468056684.978;47341.702502372376;5280.739688479381;0.0;16450.53761178625;2608953.565750507;571731.7630468522;0.0;422475.2616477048;4.178214779338361;0.30361921740222175
3818;2019-05-12 08:38:41.796;753;650;262;261;229;37;62;32;-23;39;736;254;-24;20;259;182;283;607;240;141;62;1;719;356;361;138;360;304;721;307.0;79.0;1356.0;122.0;0.0;100;0;11;1;0;0;1;0;0;0;1;1;0;0;0;20195.794921875;7623.2783203125;7680.15966796875;2323.41748046875;624.0;199175;612.0;1202.0;Calculated values ==>;1557643121.796;348.46000000000004;338.16;299.36;299.26000000000005;296.06;276.86;273.955091788801;279.36;276.36;270.86;277.06;346.76;298.56;270.76000000000005;275.16;299.06;291.36;301.46000000000004;333.86;287.26000000000005;279.36;334.36;335.56;273.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;297.16;7190000.000000001;3560000.0;3610000.0;1380000.0;3600000.0;3040000.0;7209999.999999999;0.051166666666666666;0.013166666666666667;0.226;0.02033333333333333;0.0;0.051166666666666666;3.0263862116394065;7623.2783203125;7680.15966796875;2323.41748046875;20195.794921875;492770.4993477567;477027.9886599194;272824.450451033;272349.8577723803;259193.9767566383;430412.23801567365;438822.1517515752;437883.18805776763;472850.0741107318;527101.1448942289;474369.08190762304;437727.04723144654;444333.52089386596;467413.82886276924;457784.2476305463;285030.26505625533;470043.62953352294;451136.02457736584;438822.1517515752;256730.23209357203;261751.83340796042;469116.05455528694;201717.04851182524;201717.04851182524;273.85562770106077;1338624.0050631792;605786.6643175487;143215.95130461743;390651.8612040107;0;9;11;3;16;22;2;6;65;82;827542924194.8789;318815514785.17017;696650126335.007;53373.54753738298;5437.113122883721;0.0;12131.877782433872;2609792.71961868;571821.0636010544;0.0;422713.40874489537;4.024684866139169;0.3180895346485283
3819;2019-05-12 08:39:41.797;752;651;263;262;230;38;64;32;-24;39;728;255;-25;30;260;182;283;607;239;142;63;-1;716;356;361;131;361;303;718;259.0;79.0;1145.0;89.0;0.0;100;0;10;1;0;0;1;0;0;0;1;1;0;0;0;20203.78125;7584.45556640625;7606.716796875;2342.88061523438;625.0;199176;614.0;1204.0;Calculated values ==>;1557643181.797;348.36;338.26;299.46000000000004;299.36;296.16;276.96000000000004;273.955091788801;279.56;276.36;270.76000000000005;277.06;345.96000000000004;298.66;270.66;276.16;299.16;291.36;301.46000000000004;333.86;287.36;279.46000000000004;334.56;335.66;273.06;240.61611355647437;267.9596281332873;273.955091788801;297.06;7159999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;7180000.0;0.043166666666666666;0.013166666666666667;0.19083333333333333;0.014833333333333334;0.0;0.043166666666666666;3.0312585389977134;7584.45556640625;7606.716796875;2342.88061523438;20203.78125;492924.26868460537;477537.0525232718;273576.13843307865;273089.3768292726;259708.52885722008;430412.23801567365;439157.44328511844;437953.82195464283;473759.9231585776;526341.5381990648;474616.08659367164;437798.07955487026;445965.0840659671;467401.68226075795;457784.2476305463;285588.55133841914;470424.83030270046;451282.0147520161;438989.9883500334;257567.11924055516;262170.3306944222;469871.8556297344;201740.48519504964;201740.48519504964;273.86476856988;1338960.6738085903;605913.3975453036;143254.8377701316;390779.2539642411;0;9;11;3;16;22;2;6;65;82;827759527804.6173;318896216130.0727;696832229369.787;45077.37843162237;3977.281994781158;0.0;10241.270219523465;2610613.1576745035;571899.5182011616;0.0;422899.8547520681;3.381758382878274;0.26242142523143525
3820;2019-05-12 08:40:41.777;752;652;263;262;229;37;66;32;-25;39;742;256;-27;27;260;183;283;607;239;145;65;-3;712;356;362;131;361;302;714;411.0;75.0;1291.0;122.0;0.0;100;100;6;1;0;0;1;0;0;0;1;0;0;0;0;18930.20703125;7231.8681640625;7556.880859375;1379.71936035156;626.0;199177;614.0;1205.0;Calculated values ==>;1557643241.777;348.36;338.36;299.46000000000004;299.36;296.06;276.86;273.955091788801;279.76000000000005;276.36;270.66;277.06;347.36;298.76000000000005;270.46000000000004;275.86;299.16;291.46000000000004;301.46000000000004;333.86;287.66;279.66;334.56;335.76000000000005;272.86;240.61611355647437;267.8393353686513;273.955091788801;297.06;7120000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;3020000.0;7140000.000000001;0.0685;0.0125;0.21516666666666667;0.02033333333333333;0.0;0.0685;3.033612624688847;7231.8681640625;7556.880859375;1379.71936035156;18930.20703125;493320.6733499952;478159.78301385127;273949.608005305;273453.48396480875;259533.85559672766;430412.23801567365;439270.2411883451;438024.4983934438;473759.9231585776;527883.9114651857;474862.4673200085;437713.4967235476;445733.73098647315;467401.68226075795;457921.40123190166;286391.63951913564;470931.0155413817;451541.149871606;439102.8052736417;257567.11924055516;262588.8327430989;469676.74004353036;201699.15116940983;201699.15116940983;273.8486463835716;1339286.6816721815;606036.8257533086;143285.84909604918;390905.5751569788;0;9;11;3;16;22;2;6;65;82;827976355504.6863;318974789930.09766;697013668869.8447;50849.33721103798;5448.87764044045;0.0;16262.150306139885;2611412.2805086807;571978.0433477034;0.0;423120.6429692396;4.487769863864735;0.32987029386492317
3821;2019-05-12 08:41:41.788;751;652;263;262;229;36;68;32;-25;40;760;256;-26;18;260;183;282;606;240;148;67;-3;715;355;360;135;360;304;717;351.0;82.0;1301.0;0.0;0.0;98;100;5;1;0;0;1;0;0;0;1;0;0;0;0;18832.80078125;7204.07763671875;7561.83984375;1380.82653808594;627.0;199178;615.0;1204.0;Calculated values ==>;1557643301.788;348.26;338.36;299.46000000000004;299.36;296.06;276.76000000000005;273.8482719121499;279.96000000000004;276.36;270.66;277.16;349.16;298.76000000000005;270.56;274.96000000000004;299.16;291.46000000000004;301.36;333.76000000000005;287.96000000000004;279.86;334.66;335.86;272.86;241.49495122638035;268.0796299477929;273.8482719121499;297.16;7150000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;7170000.0;0.058499999999999996;0.013666666666666666;0.21683333333333332;0.0;0.0;0.058499999999999996;3.0309314907009224;7204.07763671875;7561.83984375;1380.82653808594;18832.80078125;492879.6681091013;477811.0678803176;273668.24368199526;273179.2080756439;259386.87263680194;430477.46260093397;440042.10740737274;437570.5891863215;473338.7274854557;529611.0691093424;474604.47746397473;437413.810930519;444043.6597017553;467542.87897321215;458082.44237734104;285040.6666981359;470385.7571137745;452329.7272228385;439876.853395306;257985.5697089033;263007.33956846996;469132.2596163925;201709.7481601087;201709.7481601087;273.8482719121499;1339601.4310982567;606157.1473568792;143308.85786276346;391031.58759454545;0;9;11;3;16;22;2;6;65;82;828192995215.2509;319054604560.30566;697195502200.3186;51142.492362517136;0.0;0.0;13932.77565625904;2612262.36824486;572023.4589861663;0.0;423372.3134840524;4.030240892157348;0.27267189331237224
3822;2019-05-12 08:42:41.788;751;652;263;262;230;36;70;32;-23;40;773;256;-24;14;260;183;282;608;240;151;69;-2;712;355;360;136;360;305;714;425.0;81.0;1396.0;85.0;0.0;97;100;10;1;0;0;1;0;0;0;1;0;0;0;0;19128.62890625;7524.634765625;7434.056640625;1387.09619140625;628.0;199179;616.0;1204.0;Calculated values ==>;1557643361.788;348.26;338.36;299.46000000000004;299.36;296.16;276.76000000000005;273.8482719121499;280.16;276.36;270.86;277.16;350.46000000000004;298.76000000000005;270.76000000000005;274.56;299.16;291.46000000000004;301.36;333.96000000000004;288.26000000000005;280.06;334.76000000000005;335.96000000000004;272.96000000000004;241.71165711629368;268.19934244402924;273.8482719121499;297.16;7120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;7140000.000000001;0.07083333333333333;0.013500000000000002;0.2326666666666667;0.014166666666666666;0.0;0.07083333333333333;3.030767699745183;7524.634765625;7434.056640625;1387.09619140625;19128.62890625;493177.2907151256;478159.78301385127;273949.608005305;273453.48396480875;259906.99936948612;430477.46260093397;440371.54654177895;437656.05685647397;473208.68934220774;530892.8472578947;474475.18165522953;437499.1961693786;443257.1847228264;467542.87897321215;458082.44237734104;285616.67198239063;471095.8900011893;452761.82112387515;440207.0039935974;258404.02479325983;263425.85118522606;469093.9126544294;201526.24552712802;201526.24552712802;273.7766743781244;1339917.7763456525;606279.8866268988;143331.92388550923;391156.5533985819;0;9;11;3;16;22;2;6;65;82;828408995215.2509;319135904560.30566;697378202200.3186;54939.536102627826;3790.541950970102;0.0;16906.553724708247;2613146.385148736;572055.0468357577;0.0;423629.3078955605;4.627285857375963;0.33104308282846656
3823;2019-05-12 08:43:41.768;749;652;263;263;231;37;72;33;-20;40;780;256;-22;11;261;184;282;608;241;152;71;-1;718;356;361;138;361;307;720;409.0;78.0;1501.0;9.0;0.0;97;100;15;1;0;0;1;0;0;0;1;0;0;0;0;19572.30078125;7885.03466796875;7487.77978515625;1386.39416503906;628.0;199180;617.0;1204.0;Calculated values ==>;1557643421.768;348.06000000000006;338.36;299.46000000000004;299.46000000000004;296.26000000000005;276.86;273.955091788801;280.36;276.46000000000004;271.16;277.16;351.16;298.76000000000005;270.96000000000004;274.26000000000005;299.26000000000005;291.56;301.36;333.96000000000004;288.36;280.26000000000005;334.86;335.96000000000004;273.06;242.14157278889297;268.43790593516167;273.955091788801;297.26000000000005;7180000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;7200000.0;0.06816666666666667;0.013000000000000001;0.25016666666666665;0.0015;0.0;0.06816666666666667;3.030767699745183;7885.03466796875;7487.77978515625;1386.39416503906;19572.30078125;492292.626042103;477461.3190128129;273394.3513313178;273394.3513313178;259981.54411883868;430412.23801567365;440483.78149257216;437671.5478804793;472947.9820155742;531473.2235040612;474215.9838858221;437356.53477473935;442402.47668766207;467530.87201683124;458058.41051450267;284499.2695370458;470337.2369128758;452731.1775036387;440319.24944479857;258822.4845140824;263425.85118522606;468918.75069763284;201953.36194805382;201953.36194805382;273.9477326399727;1340240.176589287;606408.2577337386;143355.0286009219;391280.86058546323;0;9;11;3;16;22;2;6;65;82;828625223114.4601;319218077160.0052;697561740999.6475;58968.83284742844;400.44808312436857;0.0;16248.607997694768;2614095.305141047;572089.9601109418;0.0;423905.50881123234;4.512020266057848;0.3088354082490801
3824;2019-05-12 08:44:41.789;748;654;265;265;231;37;73;33;-12;41;782;255;-20;9;261;183;282;612;242;155;73;0;723;356;361;138;361;307;725;506.0;-1.0;1608.0;81.0;0.0;94;100;19;1;0;0;1;0;0;0;1;0;0;0;0;19802.3203125;8207.16015625;7429.06494140625;1385.81506347656;630.0;199181;619.0;1204.0;Calculated values ==>;1557643481.789;347.96000000000004;338.56000000000006;299.66;299.66;296.26000000000005;276.86;273.955091788801;280.46000000000004;276.46000000000004;271.96000000000004;277.26000000000005;351.36;298.66;271.16;274.06;299.26000000000005;291.46000000000004;301.36;334.36;288.66;280.46000000000004;335.06;336.16;273.16;242.14157278889297;268.43790593516167;273.955091788801;297.36;7230000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;7250000.0;0.08433333333333333;0.0;0.26799999999999996;0.013500000000000002;0.0;0.08433333333333333;3.0304395850166705;8207.16015625;7429.06494140625;1385.81506347656;19802.3203125;491647.3953228268;477193.60080388625;273913.8039959746;273913.8039959746;259737.12791182802;430412.23801567365;440647.96367074497;438918.9086401352;473045.8727645816;531682.1426000599;474097.763399678;437671.5478804793;442105.1117696454;467530.87201683124;457921.40123190166;283662.0117821999;470369.4506076563;453162.23822637077;440647.96367074497;259659.41789560125;264262.8888514036;469017.4129134338;201823.60038466443;201823.60038466443;273.8971744116359;1340568.4132751827;606542.4062931703;143378.13843015968;391405.2111326193;0;9;11;3;16;22;2;6;65;82;828841898924.9902;319300906140.2079;697746005470.0984;63541.54261246615;3607.116469138387;-0.0;20140.854637126125;2615116.5822609738;572123.3681710224;0.0;424208.86046986416;5.12802889033494;0.3627664211348733
3825;2019-05-12 08:45:41.760;748;656;265;265;232;38;75;33;-18;41;782;255;-19;9;261;183;283;616;241;156;74;1;725;358;362;135;362;307;727;216.0;-1.0;1851.0;8.0;0.0;98;100;22;1;0;0;1;0;0;0;1;0;0;0;0;20302.748046875;8437.0576171875;7627.35693359375;1382.5598144531198;631.0;199182;620.0;1205.0;Calculated values ==>;1557643541.76;347.96000000000004;338.76;299.66;299.66;296.36;276.96000000000004;274.1680685717883;280.66;276.46000000000004;271.36;277.26000000000005;351.36;298.66;271.26000000000005;274.06;299.26000000000005;291.46000000000004;301.46000000000004;334.76000000000005;288.76000000000005;280.56;335.16;336.26000000000005;273.26000000000005;241.49495122638035;268.43790593516167;274.1680685717883;297.26000000000005;7250000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;7270000.0;0.036000000000000004;0.0;0.30850000000000005;0.0013333333333333333;0.0;0.036000000000000004;3.0327921014798607;8437.0576171875;7627.35693359375;1382.5598144531198;20302.748046875;491446.61985239;477277.1994445211;273734.08797853667;273734.08797853667;260008.88805208224;430280.9020939914;440760.6321181403;437985.2681005028;473436.17305719486;531682.1426000599;474097.763399678;437828.56808052456;442105.1117696454;467389.657016189;457598.1694309323;284005.92897342605;470783.00480901444;453132.35556440166;440596.4608192194;260077.89159075968;264681.4149301396;469524.9881567522;202481.343637116;202481.343637116;274.16221220106564;1340902.46064363;606681.041068637;143401.19707039342;391530.62067089777;0;9;11;3;16;22;2;6;65;82;829058694089.8317;319382766555.148;697930116439.9637;72652.96069695483;356.0581926928482;-0.0;8572.144218555724;2616250.9878931954;572156.3786637266;0.0;424448.0198105745;4.675949044251805;0.3682034834404861
3826;2019-05-12 08:46:41.770;749;657;265;265;232;39;76;34;-21;41;784;256;-22;7;261;184;283;618;241;157;76;2;730;357;362;131;362;306;732;389.0;-1.0;1453.0;61.0;0.0;99;85;23;1;0;0;1;0;0;0;1;0;0;1;0;20449.10546875;8564.8876953125;7756.421875;1288.67211914062;634.0;199183;622.0;1204.0;Calculated values ==>;1557643601.77;348.06000000000006;338.86;299.66;299.66;296.36;277.06;274.0616903277293;280.76000000000005;276.56;271.06;277.26000000000005;351.56000000000006;298.76000000000005;270.96000000000004;273.86;299.26000000000005;291.56;301.46000000000004;334.96000000000004;288.86;280.76000000000005;335.36;336.56;273.36;240.61611355647437;268.3187672390254;274.0616903277293;297.26000000000005;7300000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;7320000.0;0.06483333333333334;0.0;0.24216666666666667;0.010166666666666666;0.0;0.06483333333333334;3.0297812287294956;8564.8876953125;7756.421875;1288.67211914062;20449.10546875;491089.7215487795;476851.7507946278;273297.7975754564;273297.7975754564;259768.5586758401;430346.717906069;440924.4576432406;437742.05038880615;473953.66127806285;531965.9383151307;474345.6840906391;437585.1090581189;442016.3825157325;467389.657016189;457897.313261683;283229.5789456395;470486.51866284414;453275.884990111;440924.4576432406;260914.8530628454;265937.0223246507;470164.3944795548;202113.01929914838;202113.01929914838;274.01443646542066;1341242.1160226695;606822.7475600316;143423.4610465475;391658.84019397513;0;9;11;3;16;22;2;6;65;82;829275930289.7971;319462579855.1353;698114047089.9346;57061.49702887879;2725.188981000798;-0.0;15482.941585975312;2617332.1218663747;572182.0600030132;0.0;424648.5122687551;4.274259276540588;0.3088664438599107
3827;2019-05-12 08:47:41.784;751;659;262;261;232;40;77;34;-21;41;788;256;-22;4;262;185;283;619;241;157;77;4;724;359;364;135;364;306;726;-2.0;-1.0;1527.0;267.0;2.0;99;69;25;1;0;0;1;0;0;0;1;0;0;1;0;20182.943359375;8642.5498046875;7642.71142578125;1193.93127441406;635.0;199184;624.0;1205.0;Calculated values ==>;1557643661.784;348.26;339.06000000000006;299.36;299.26000000000005;296.36;277.16;274.27422755570615;280.86;276.56;271.06;277.26000000000005;351.96000000000004;298.76000000000005;270.96000000000004;273.56;299.36;291.66;301.46000000000004;335.06;288.86;280.86;335.56;336.66;273.56;241.49495122638035;268.3187672390254;274.27422755570615;297.26000000000005;7240000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;7259999.999999999;0.0;0.0;0.2545;0.0445;0.0003333333333333333;0.0003333333333333333;3.0321324900101274;8642.5498046875;7642.71142578125;1193.93127441406;20182.943359375;491982.98689437954;477868.4512483781;272397.29212493665;271932.45352167153;260057.60201699825;430214.79039162316;440658.6511082535;437742.05038880615;473436.17305719486;532383.3606483971;474345.6840906391;437585.1090581189;441568.68745396176;467236.2624677158;457711.8149526845;284169.06309298566;471406.11675503745;452928.8433368577;440658.6511082535;261751.83340796042;266355.56789118156;469819.3315087438;202219.78868819677;272397.29212493665;274.0650994446193;1341580.7954359876;606966.176331292;143444.1542354238;391787.1962474436;0;9;11;3;16;22;2;6;65;82;829493781109.5756;319542398475.05414;698297689929.7478;59940.415602805086;11908.179655514341;-0.0;56.08711966110562;2618307.3653076994;572304.0331952992;0.0;424778.03438928176;4.113730217107797;0.42774660690829325
