;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3828;2019-05-12 08:48:41.791;750;660;261;260;231;42;44;35;-20;43;783;256;-22;8;262;186;283;617;243;153;44;7;718;362;367;159;367;308;720;-3.0;74.0;1415.0;295.0;0.0;98;6;32;1;0;0;1;0;0;0;1;0;1;0;0;21422.00390625;9060.3056640625;7556.62060546875;2282.07055664062;636.0;199185;625.0;1205.0;Calculated values ==>;1557643721.791;348.16;339.16;299.26000000000005;299.16;296.26000000000005;277.36;274.5913991737795;277.56;276.66;271.16;277.46000000000004;351.46000000000004;298.76000000000005;270.96000000000004;273.96000000000004;299.36;291.76000000000005;301.46000000000004;334.86;288.46000000000004;277.56;335.66;336.76000000000005;273.86;246.40030039733224;268.5567601203482;274.5913991737795;297.46000000000004;7180000.0;3620000.0000000005;3670000.0000000005;1590000.0;3670000.0000000005;3080000.0;7200000.0;0.0;0.012333333333333333;0.23583333333333334;0.04916666666666667;0.0;0.0;3.0319671449972634;9060.3056640625;7556.62060546875;2282.07055664062;21422.00390625;492437.0718452242;478719.0128675805;272435.3661587858;271964.1738343346;259981.54411883868;430014.67791919125;434279.63764931663;437443.34373287327;470461.24813257204;531711.5783978377;474086.0801500327;437126.8590839872;441746.15580451366;466810.22875597095;457363.58031028823;285212.57393275446;471825.1998718665;451821.39498911967;434279.63764931663;262170.3306944222;266774.11836628895;466803.57140640274;202910.38669728657;272397.29212493665;274.3471848177701;1341927.5437789457;607113.7173378994;143473.12429678076;391913.872124768;0;9;11;3;16;22;2;6;65;83;829713106694.464;319630608765.0093;698481911419.654;55310.68903422586;12974.748248198213;0.0;0.0;2619267.903228871;572511.4151194602;0.0;424778.5018364745;3.6131778797835685;0.3870585128784298
3829;2019-05-12 08:49:41.781;747;662;265;264;231;41;42;35;-18;42;732;257;-19;20;262;186;283;618;243;156;42;7;732;361;366;157;366;309;733;165.0;-1.0;1208.0;355.0;0.0;99;99;41;1;0;0;1;0;0;0;1;0;1;1;0;23156.28125;9876.1689453125;7783.0048828125;2874.66748046875;638.0;199186;626.0;1207.0;Calculated values ==>;1557643781.781;347.86;339.36;299.66;299.56;296.26000000000005;277.26000000000005;274.4858918419099;277.36;276.66;271.36;277.36;346.36;298.86;271.26000000000005;275.16;299.36;291.76000000000005;301.46000000000004;334.96000000000004;288.76000000000005;277.36;335.76000000000005;336.96000000000004;273.86;246.01318540288656;268.67533136820026;274.4858918419099;297.46000000000004;7320000.0;3610000.0;3660000.0;1570000.0;3660000.0;3090000.0;7330000.0;0.0275;0.0;0.20133333333333334;0.059166666666666666;0.0;0.0275;3.0366676863627307;9876.1689453125;7783.0048828125;2874.66748046875;23156.28125;490594.9061173137;477531.1518487999;273212.65931777755;272745.81170961575;259357.2286924882;430081.6785162784;434163.16617520025;437530.6787186241;470629.4827501645;526291.3901213051;474074.50315486814;437372.52749135875;443321.5776185104;466952.50149625464;457525.94569334446;282935.66773210844;470360.3421263125;452434.7666587773;434163.16617520025;262588.8327430989;267611.2341011182;467084.97235815926;202552.37847956741;202552.37847956741;274.2035884812316;1342298.9675743552;607271.4949923434;143516.08995162733;392041.68103215523;0;9;11;3;16;22;2;6;65;83;829932970044.4989;319725392965.02435;698666980569.6835;47308.964448130086;15651.51180448335;-0.0;6369.296661629903;2620122.92448073;572749.9275279093;0.0;424831.57046241785;3.3763664514747997;0.34384532286424446
3830;2019-05-12 08:50:41.752;748;664;267;267;236;42;42;36;-17;41;709;263;-19;41;263;187;283;622;244;155;42;7;732;364;368;159;368;310;734;189.0;-1.0;1359.0;442.0;0.0;99;99;47;1;0;0;1;0;0;0;1;0;1;1;0;23698.0078125;10325.6806640625;7744.482421875;2862.65502929688;640.0;199187;628.0;1205.0;Calculated values ==>;1557643841.752;347.96000000000004;339.56000000000006;299.86;299.86;296.76000000000005;277.36;274.8017692304317;277.36;276.76000000000005;271.46000000000004;277.26000000000005;344.06000000000006;299.46000000000004;271.26000000000005;277.26000000000005;299.46000000000004;291.86;301.46000000000004;335.36;288.66;277.36;335.96000000000004;337.16;273.86;246.40030039733224;268.7936212382143;274.8017692304317;297.56;7320000.0;3640000.0;3679999.9999999995;1590000.0;3679999.9999999995;3100000.0;7340000.000000001;0.0315;0.0;0.2265;0.07366666666666667;0.0;0.0315;3.0313040010435355;10325.6806640625;7744.482421875;2862.65502929688;23698.0078125;490741.62406064034;477732.7623736396;274073.6448832155;274073.6448832155;261146.93918569756;429879.7862731237;433667.60643972526;437460.313363465;470258.9342737774;523792.096723599;474655.38959952694;437142.86386454466;446173.179037303;466798.37643660326;457176.8914327451;282935.66773210844;470902.94989533786;451936.91700112884;433667.60643972526;263425.85118522606;268448.3696465944;466803.57140640274;203294.7572308855;203294.7572308855;274.50542306222394;1342689.231265811;607439.7623710731;143563.87786403697;392171.0142188455;0;9;11;3;16;22;2;6;65;83;830153063615.2129;319820147145.3317;698852590815.2856;53038.49846402926;19411.815977596438;-0.0;7256.744750078453;2620958.7491637617;573041.9806997483;0.0;424945.0659252168;3.807755781038166;0.3959483380629689
3831;2019-05-12 08:51:41.772;752;668;268;268;236;44;41;32;-17;40;702;268;-18;40;263;189;284;628;245;154;41;-134;748;364;368;152;368;310;750;-2.0;-1.0;1088.0;465.0;0.0;99;30;54;1;0;0;1;0;0;0;1;1;1;1;0;25936.36328125;11068.4736328125;7962.48046875;4049.27612304688;643.0;199188;631.0;1207.0;Calculated values ==>;1557643901.772;348.36;339.96000000000004;299.96000000000004;299.96000000000004;296.76000000000005;277.56;274.8017692304317;277.26000000000005;276.36;271.46000000000004;277.16;343.36;299.96000000000004;271.36;277.16;299.46000000000004;292.06;301.56;335.96000000000004;288.56;277.26000000000005;336.26000000000005;337.46000000000004;259.76000000000005;245.02929689885198;268.7936212382143;274.8017692304317;297.66;7480000.0;3640000.0;3679999.9999999995;1520000.0;3679999.9999999995;3100000.0;7500000.0;0.0;0.0;0.18133333333333335;0.0775;0.0;0.0;3.035835176713122;11068.4736328125;7962.48046875;4049.27612304688;25936.36328125;489712.13060691726;476511.69428293605;273200.46108107315;273200.46108107315;260376.01124137812;429879.7862731237;433484.00545957795;437460.313363465;471098.81878525513;523054.0567808542;475246.23264635314;437301.7563972805;446029.80726630177;466798.37643660326;457454.86558595806;281409.3927287047;469899.7155537019;451790.5822981293;433484.00545957795;264681.4149301396;269704.110367413;453242.93483436794;198715.81250650607;203294.7572308855;272.70686309132196;1343102.9888980472;607618.1064183634;143621.49649009694;392301.94920667825;0;9;11;3;16;22;2;6;66;83;830373937215.1427;319913478245.30206;699038652815.2266;43292.33615539523;19725.851980409294;-0.0;0.0;2621761.77370432;573368.2366483723;0.0;425005.55895573925;2.7303968601063238;0.32658490333991547
3832;2019-05-12 08:52:41.803;762;673;268;267;237;45;42;6;-17;37;709;274;-18;56;263;190;286;634;245;153;41;-218;753;365;370;152;370;310;755;83.0;-2.0;1157.0;558.0;0.0;100;89;61;1;0;0;1;0;0;0;1;1;1;0;0;27163.365234375;11701.228515625;8086.4892578125;4444.955078125;647.0;199189;634.0;1207.0;Calculated values ==>;1557643961.803;349.36;340.46000000000004;299.96000000000004;299.86;296.86;277.66;274.9066339382667;277.36;273.76000000000005;271.46000000000004;276.86;344.06000000000006;300.56;271.36;278.76000000000005;299.46000000000004;292.16;301.76000000000005;336.56;288.46000000000004;277.26000000000005;336.56;337.86;251.36;245.02929689885198;268.7936212382143;274.9066339382667;297.66;7530000.0;3650000.0;3700000.0;1520000.0;3700000.0;3100000.0;7550000.0;0.013833333333333333;0.0;0.19283333333333333;0.093;0.0;0.013833333333333333;3.035166004426464;11701.228515625;8086.4892578125;4444.955078125;27163.365234375;490691.22009925195;476736.2335778308;272809.88037313725;272366.7082961597;260505.02053141818;429811.8947417682;433166.4952995384;437460.313363465;470798.519906547;523792.096723599;475953.29137422796;437301.7563972805;448299.9719043353;466513.0043701857;457431.4281400766;281925.39274562546;470287.97826188215;451287.82620076486;432980.8147056428;265937.0223246507;271378.50176498963;444144.6780961446;196050.3655372672;196050.3655372672;271.640840193916;1343545.715258763;607807.9519721649;143692.31832237178;392435.7597205717;0;9;11;3;16;22;2;6;66;83;830595451604.7697;320004725365.14844;699224748914.9132;46551.88493915181;23072.771067975595;-0.0;3277.5378801625293;2622510.8623747984;573725.0761116905;0.0;425032.8858829827;3.0084256216329543;0.3480269024075533
3833;2019-05-12 08:53:41.793;773;679;266;266;237;46;43;-13;-17;34;724;278;-18;62;264;190;287;639;245;151;42;-218;759;367;371;155;371;310;760;-1.0;-1.0;1088.0;561.0;0.0;100;99;66;1;0;0;1;0;0;0;1;1;1;1;0;27532.708984375;12064.166015625;8153.07470703125;4474.109375;651.0;199190;637.0;1206.0;Calculated values ==>;1557644021.793;350.46000000000004;341.06000000000006;299.76000000000005;299.76000000000005;296.86;277.76000000000005;275.1157276137837;277.46000000000004;271.86;271.46000000000004;276.56;345.56000000000006;300.96000000000004;271.36;279.36;299.56;292.16;301.86;337.06;288.26000000000005;277.36;336.86;338.26;251.36;245.62243170879464;268.7936212382143;275.1157276137837;297.66;7590000.000000001;3670000.0000000005;3710000.0;1550000.0;3710000.0;3100000.0;7600000.0;0.0;0.0;0.18133333333333335;0.0935;0.0;0.0;3.0319799501742972;12064.166015625;8153.07470703125;4474.109375;27532.708984375;491720.22935289156;477125.62102938566;271564.84295243665;271564.84295243665;260276.52428320798;429675.2189834977;433099.9636564668;437460.313363465;470093.15783867234;525371.6788993448;476423.5053545823;437301.7563972805;449138.8345454023;466501.2409262217;457105.86544280197;281763.88857171073;470510.3846234386;450812.70000569976;432913.8003328046;267192.67376467976;273052.9745269728;443556.7632623492;195813.64390738794;196050.3655372672;271.5525366679472;1344001.4399105553;608005.9639191311;143766.63147190344;392571.0668653503;0;9;11;3;16;22;2;6;66;83;830817714554.8049;320096810015.1631;699410717914.9427;43818.59606136865;23163.981659688874;-0.0;0.0;2623263.8242020323;574110.3181667702;0.0;425060.1941465191;2.7127952686319747;0.3329739900891536
3834;2019-05-12 08:54:41.773;783;686;267;266;236;43;47;-17;-14;33;731;283;-16;41;263;190;288;646;248;154;47;-214;813;359;364;158;364;311;814;725.0;0.0;968.0;535.0;0.0;100;99;80;1;0;0;1;0;0;0;1;1;1;1;0;30149.314453125;14043.8837890625;8892.880859375;4479.59814453125;657.0;199191;641.0;1205.0;Calculated values ==>;1557644081.773;351.46000000000004;341.76;299.86;299.76000000000005;296.76000000000005;277.46000000000004;274.27422755570615;277.86;271.46000000000004;271.76000000000005;276.46000000000004;346.26;301.46000000000004;271.56;277.26000000000005;299.46000000000004;292.16;301.96000000000004;337.76;288.56;277.86;337.26;338.86;251.76000000000002;246.20719268323901;268.91163127593666;274.27422755570615;297.96000000000004;8130000.0;3590000.0;3640000.0;1580000.0;3640000.0;3110000.0;8140000.000000001;0.12083333333333333;0.0;0.16133333333333333;0.08916666666666666;0.0;0.12083333333333333;3.0284543539298383;14043.8837890625;8892.880859375;4479.59814453125;30149.314453125;487819.29660889175;471932.52283141116;268627.5581928782;268250.34884044353;257741.17029664095;430214.79039162316;435544.0976640484;437706.9197206977;469584.9751550638;526029.5288046709;476884.34712671547;437389.9950341223;445978.6265330231;467365.9715764312;458398.85392048856;277200.08012439846;464853.59554432175;452495.32014613674;435544.0976640484;268866.9448851554;275564.83829863765;443414.77684958465;196473.9446722771;196473.9446722771;271.78890072229524;1344481.963211511;608223.4584785454;143841.2208298468;392713.06914523896;0;9;11;3;16;22;2;6;66;83;831038141054.875;320190678715.19293;699596955815.002;38918.919974478515;22018.890869143255;-0.0;28887.643486505694;2623953.0736761168;574486.7165966509;0.0;425300.8442655291;3.2763446781191656;0.2744346783939331
3835;2019-05-12 08:55:41.774;805;705;266;266;234;48;41;-22;-20;32;731;287;-21;66;263;191;292;656;248;65;41;-214;773;373;378;158;378;308;774;-2.0;-2.0;1163.0;555.0;0.0;100;99;73;1;0;0;1;0;0;0;1;1;1;1;0;28391.115234375;12746.2119140625;8304.4384765625;4419.2451171875;660.0;199192;643.0;0.0;Calculated values ==>;1557644141.774;353.66;343.66;299.76000000000005;299.76000000000005;296.56;277.96000000000004;275.73799182748917;277.26000000000005;270.96000000000004;271.16;276.36;346.26;301.86;271.06;279.76000000000005;299.46000000000004;292.26000000000005;302.36;338.76;279.66;277.26000000000005;337.46000000000004;339.16;251.76000000000002;246.20719268323901;268.5567601203482;275.73799182748917;297.96000000000004;7730000.0;3729999.9999999995;3779999.9999999995;1580000.0;3779999.9999999995;3080000.0;7740000.000000001;0.0;0.0;0.19383333333333336;0.0925;0.0;0.0;0.0;12746.2119140625;8304.4384765625;4419.2451171875;28391.115234375;495060.1512780608;479710.72287238855;270608.06421361846;270608.06421361846;258621.1298357922;429258.0297950786;430907.8899269308;437443.34373287327;469483.7456436741;526264.6480737104;477727.5694366747;437285.26766895736;450059.3911822188;465360.761270261;456261.311072651;282864.2885691799;471660.43851236;435411.42039779807;430907.8899269308;269704.110367413;276820.84063482966;443414.77684958465;197971.45198825837;196473.9446722771;272.4456486126368;1344969.8082555993;608446.7129966484;143915.37909288867;392856.38252804853;0;9;11;3;16;22;2;6;66;83;831260744764.6061;320285480295.0784;699782658909.7776;46417.63501649786;22703.507549672682;-0.0;0.0;2624664.2234858153;574859.409461135;0.0;425541.5786397985;2.7138369116971326;0.33167065825220954
3836;2019-05-12 08:56:41.784;819;758;262;261;232;56;43;-27;-19;33;725;288;-20;37;261;195;292;661;248;51;42;-216;773;376;381;157;381;308;774;-2.0;-1.0;1183.0;527.0;0.0;100;99;78;1;0;0;1;0;0;0;1;1;1;1;0;28431.873046875;13237.7412109375;8210.064453125;4441.923828125;664.0;199193;643.0;12.0;Calculated values ==>;1557644201.784;355.06000000000006;348.96000000000004;299.36;299.26000000000005;296.36;278.76000000000005;276.0463484220469;277.46000000000004;270.46000000000004;271.26000000000005;276.46000000000004;345.66;301.96000000000004;271.16;276.86;299.26000000000005;292.66;302.36;339.26;278.26000000000005;277.36;337.46000000000004;339.56000000000006;251.56000000000003;246.01318540288656;268.5567601203482;276.0463484220469;297.96000000000004;7730000.0;3760000.0;3810000.0;1570000.0;3810000.0;3080000.0;7740000.000000001;0.0;0.0;0.19716666666666666;0.08783333333333333;0.0;0.0;0.030147050935848983;13237.7412109375;8210.064453125;4441.923828125;28431.873046875;497096.402280178;487961.1353131051;268979.95136680355;268580.01056532573;257935.5913039389;429045.3911783415;430500.09393641475;437601.09044165985;469721.03939818346;525634.3882111511;477844.140912114;437443.34373287327;445989.41915652953;464656.0007356562;456333.12214972766;282864.2885691799;472503.8199418488;432057.49879278155;430302.2865842873;269704.110367413;278495.58437821403;443386.85738688125;199049.5850952203;196473.9446722771;272.8889950273108;1345443.412078685;608663.2820281461;143989.2344746003;392994.02632258367;0;9;11;3;16;22;2;6;66;83;831488482714.57;320379996045.0634;699967489709.7482;47034.405137473;21460.957082950885;-0.0;0.0;2625443.1202814747;575227.5080058826;0.0;425541.5786397985;2.645657701487112;0.31951078982087505
3837;2019-05-12 08:57:41.775;819;786;266;266;231;51;46;-26;-22;36;721;287;-24;66;260;192;292;682;246;52;45;-223;812;367;372;151;371;301;807;136.0;-1.0;1310.0;472.0;0.0;0;99;69;1;0;0;1;0;1;0;1;1;1;1;0;43444.89453125;13255.4453125;23738.521484375;4389.76025390625;740.0;199194;642.0;16.0;Calculated values ==>;1557644261.775;355.06000000000006;351.76;299.76000000000005;299.76000000000005;296.26000000000005;278.26000000000005;275.1157276137837;277.76000000000005;270.56;270.96000000000004;276.76000000000005;345.26;301.86;270.76000000000005;279.76000000000005;299.16;292.36;302.36;341.36;278.36;277.66;337.36;347.16;250.86;244.82967444194236;267.7187500070086;275.1157276137837;297.76000000000005;8120000.0;3670000.0000000005;3720000.0000000005;1510000.0;3710000.0;3010000.0;8070000.0;0.02266666666666667;0.0;0.21833333333333332;0.07866666666666666;0.0;0.02266666666666667;0.04001771860716296;13255.4453125;23738.521484375;4389.76025390625;43444.89453125;493398.54626082233;488886.3867972391;268629.4675878896;268629.4675878896;256358.1395299609;429675.2189834977;433405.0875029962;438711.9858211006;470832.5400961883;525765.6776373768;478594.7796023095;438404.20131815126;451319.22163989383;465975.3071618649;457384.9394250161;279062.6435925002;472086.1778736155;434506.36993507313;433219.5959970978;269285.52512055053;310333.04987691523;443785.0204063282;198185.37410762467;198185.37410762467;272.50734583723363;1346042.2952976283;608884.0254666706;144062.8208025607;393260.2246037757;0;9;11;3;16;23;2;6;66;83;831714348830.2306;320472382185.3336;700150162305.2825;52514.97689077557;19320.505508831342;-0.0;5327.442362828057;2626272.574030742;575567.3025516465;0.0;425585.96733364894;1.8645716628603726;0.20037610327872935
3838;2019-05-12 08:58:41.775;832;808;266;264;229;40;50;-27;-29;35;720;285;-31;42;259;182;294;708;249;61;49;-235;770;358;364;145;362;298;766;763.0;-1.0;1240.0;476.0;0.0;0;99;56;1;0;0;1;0;1;0;1;1;1;1;0;40534.11328125;11533.3857421875;22350.80859375;4386.7734375;791.0;199195;641.0;16.0;Calculated values ==>;1557644321.775;356.36;353.96000000000004;299.76000000000005;299.56;296.06;277.16;274.1680685717883;278.16;270.46000000000004;270.26000000000005;276.66;345.16;301.66;270.06;277.36;299.06;291.36;302.56;343.96000000000004;279.26000000000005;278.06;337.26;352.26;249.66000000000003;243.61107973660833;267.35522164206344;274.1680685717883;298.06;7700000.0;3579999.9999999995;3640000.0;1450000.0;3620000.0000000005;2980000.0;7659999.999999999;0.12716666666666668;0.0;0.20666666666666667;0.07933333333333333;0.0;0.12716666666666668;0.0398909990952627;11533.3857421875;22350.80859375;4386.7734375;40534.11328125;499245.50998622115;496163.01848320145;271144.7107765379;270306.4257196904;257232.60577935714;430280.9020939914;436072.7713138505;438307.6172986034;471533.705207396;525896.9776626492;478733.81998240977;437999.7806145802;448594.8971988886;467130.69761941896;457460.35787645925;284346.72606090485;481075.88404428423;437976.6894256693;435897.0153556221;268866.9448851554;331718.34850182006;443636.9499153598;197139.88578479533;197139.88578479533;272.05274582135775;1346742.1203627323;609090.599058793;144135.9585833224;393644.30235442676;0;9;11;3;16;23;2;6;66;83;831935148830.2306;320561182185.3336;700329862305.2825;49841.33117952033;19555.43375435811;-0.0;30361.948310423475;2627125.543264661;575891.2687121731;0.0;425883.3789225927;2.6066420330645736;0.21131545687778375
3839;2019-05-12 08:59:41.796;845;824;273;273;231;30;53;-34;-32;32;724;284;-33;73;258;175;293;702;249;70;52;-243;759;348;353;141;352;295;756;391.0;-1.0;913.0;422.0;0.0;0;91;42;1;0;0;1;0;1;0;1;1;1;0;0;39277.55078125;10261.9521484375;22136.7890625;4318.50048828125;811.0;199196;639.0;14.0;Calculated values ==>;1557644381.796;357.66;355.56000000000006;300.46000000000004;300.46000000000004;296.26000000000005;276.16;273.0942459734351;278.46000000000004;269.76000000000005;269.96000000000004;276.36;345.56000000000006;301.56;269.86;280.46000000000004;298.96000000000004;290.66;302.46000000000004;343.36;280.16;278.36;337.06;354.26;248.86;242.77792619122317;266.98899913490544;273.0942459734351;298.06;7590000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2950000.0;7559999.999999999;0.06516666666666666;0.0;0.15216666666666667;0.07033333333333333;0.0;0.06516666666666666;0.03485983694599215;10261.9521484375;22136.7890625;4318.50048828125;39277.55078125;502088.72733870236;499393.6303929433;275006.2194040045;275006.2194040045;258333.82096587014;430925.7729439634;439103.6918358816;438520.37345905404;471767.92807864514;526549.5515077595;478987.6792848696;438367.77478847804;453304.32363825914;468408.8672314647;458118.576123233;285236.32634799834;481237.56361236324;441866.7139144839;438938.02124973387;268029.79939014546;340109.845020078;443547.1953492973;192964.09043966222;192964.09043966222;270.32286686835903;1347407.4503462585;609272.2904440067;144208.5279229755;394015.162089823;0;9;11;3;16;23;2;6;66;83;832150324114.9023;320647012215.2027;700507824570.011;37365.481066117456;17624.345045311;-0.0;16029.301157789669;2627852.5210521347;576201.2086427191;0.0;426270.1079753822;1.9342173862349041;0.18086982043901864
3840;2019-05-12 09:00:41.796;850;830;278;277;236;23;57;-44;-36;26;729;284;-37;64;257;173;292;711;248;79;56;-237;741;341;346;146;344;292;738;149.0;74.0;815.0;477.0;0.0;0;99;21;1;0;0;1;0;1;0;1;1;1;0;0;37542.48046875;8550.9951171875;21598.794921875;4278.25;833.0;199197;638.0;0.0;Calculated values ==>;1557644441.796;358.16;356.16;300.96000000000004;300.86;296.76000000000005;275.46000000000004;272.3289490889957;278.86;268.76000000000005;269.56;275.76000000000005;346.06000000000006;301.56;269.46000000000004;279.56;298.86;290.46000000000004;302.36;344.26;281.06;278.76000000000005;336.96000000000004;356.46000000000004;249.46000000000004;243.81672145450628;266.62003547228215;272.3289490889957;297.96000000000004;7409999.999999999;3410000.0;3460000.0;1460000.0;3440000.0;2920000.0;7380000.0;0.024833333333333332;0.012333333333333333;0.13583333333333333;0.07949999999999999;0.0;0.024833333333333332;0.0;8550.9951171875;21598.794921875;4278.25;37542.48046875;504389.40885404724;501882.3887852422;279267.00287395815;278727.78658740746;260949.0356980357;431359.6534126046;441274.86403976294;438582.0297435704;470506.91766066244;527304.0174961332;479355.04978543485;438430.3070074864;452638.1017871936;469391.55785020185;458967.64206615655;287466.14117343875;484590.04386176745;444708.48533211823;441115.38820175204;267611.2341011182;349344.06076314294;443220.06489783945;188970.63345760846;188970.63345760846;268.6495669479036;1348047.6172733419;609429.0650045535;144280.16751037785;394379.6252896928;0;9;11;3;16;23;2;6;66;83;832360024114.9023;320733112215.2027;700683924570.011;33905.547995509834;20212.82979949836;0.0;6261.594742812898;2628446.4462943147;576516.5184330925;0.0;426455.8654412205;1.7538022051012254;0.19815320987717497
3841;2019-05-12 09:01:41.797;851;831;276;275;235;17;61;-61;-39;19;725;284;-40;117;256;173;290;700;249;87;60;-240;713;338;341;144;342;289;716;227.0;123.0;541.0;413.0;0.0;95;99;1;1;0;0;1;0;0;0;1;1;1;0;0;20303.84765625;6917.2099609375;5444.6240234375;4258.8779296875;841.0;199198;636.0;-1.0;Calculated values ==>;1557644501.797;358.26;356.26;300.76000000000005;300.66;296.66;274.86;271.99741764416325;279.26000000000005;267.06;269.26000000000005;275.06;345.66;301.56;269.16;284.86;298.76000000000005;290.46000000000004;302.16;343.16;281.86;279.16;336.76000000000005;357.26;249.16000000000003;243.40439225979637;266.24828229547654;271.99741764416325;298.06;7130000.0;3379999.9999999995;3410000.0;1440000.0;3420000.0000000005;2890000.0;7159999.999999999;0.03783333333333334;0.0205;0.09016666666666667;0.06883333333333333;0.0;0.03783333333333334;-0.002485093285709689;6917.2099609375;5444.6240234375;4258.8779296875;20303.84765625;506981.10846730217;503998.4442618681;280876.52272367483;280267.8863822399;261699.53124504487;431541.1909327263;442950.9116398876;438796.5983761049;470081.34618783195;527121.7644315637;479720.88344770105;438646.031827757;459926.3421670153;469541.4374133741;459442.3449728999;292623.62762776297;485289.5107171486;446893.67164759093;442795.73034752265;266774.11836628895;352702.9203549205;443284.9143853872;187830.01660013635;187830.01660013635;268.1636300980601;1348529.6780413468;609557.968861744;144351.31142875153;394604.9908699952;0;9;11;3;16;23;2;6;66;83;832566127549.6533;320820113665.0976;700858227474.8004;22628.8201234665;17583.812130884766;0.0;9646.202836776116;2628917.573880066;576831.4956983322;0.0;426588.43263030663;2.9998014133764435;0.31965017925936895
3842;2019-05-12 09:02:41.807;844;815;272;270;241;31;25;-55;-32;16;722;286;-34;125;252;178;284;620;252;28;24;-240;680;354;359;144;359;298;681;-2.0;-1.0;633.0;486.0;0.0;99;99;1;1;0;0;1;0;0;0;1;1;1;0;0;21118.830078125;6570.21435546875;7073.35693359375;4403.5498046875;846.0;199199;633.0;0.0;Calculated values ==>;1557644561.807;357.56000000000006;354.66;300.36;300.16;297.26000000000005;276.26000000000005;273.7412296467126;275.66;267.66;269.96000000000004;274.76000000000005;345.36;301.76000000000005;269.76000000000005;285.66;298.36;290.96000000000004;301.56;335.16;275.96000000000004;275.56;336.46000000000004;357.76;249.16000000000003;243.40439225979637;267.35522164206344;273.7412296467126;298.36;6800000.0;3540000.0;3590000.0;1440000.0;3590000.0;2980000.0;6809999.999999999;0.0;0.0;0.1055;0.081;0.0;0.0;0.0;6570.21435546875;7073.35693359375;4403.5498046875;21118.830078125;508903.2848576299;504956.0955177383;284206.8716664058;282577.59251837037;266357.26718244824;430542.39183029096;432813.82302614156;437845.4099550722;469783.5483368761;526105.8958887226;478848.836914124;437535.75006952346;459520.31703660364;466650.54303335864;457559.15090656106;394303.5977495078;477048.0341087248;433361.6067303726;432630.116712011;265518.4816520846;354802.47531532554;443284.9143853872;189938.15846047353;187830.01660013635;269.09369941351264;1348874.9245539086;609670.3827968966;144423.51035767616;394709.32476403855;0;9;11;3;16;23;2;6;66;83;832776162549.62;320906528065.08386;701034356824.7725;26154.21503268016;20521.08722991801;-0.0;0.0;2629324.166927185;577149.0894497598;0.0;426668.8310514376;2.586301827318184;0.3474972399819842
3843;2019-05-12 09:03:41.787;823;795;269;268;248;42;26;-63;-25;15;724;288;-26;137;248;185;279;546;251;30;25;-238;682;353;358;145;358;304;684;-1.0;-2.0;470.0;504.0;0.0;99;99;6;1;0;0;1;0;0;0;1;1;1;0;0;21361.837890625;6896.125;7102.80126953125;4501.71240234375;846.0;199200;631.0;0.0;Calculated values ==>;1557644621.787;355.46000000000004;352.66;300.06;299.96000000000004;297.96000000000004;277.36;273.6339639331285;275.76000000000005;266.86;270.66;274.66;345.56000000000006;301.96000000000004;270.56;286.86;297.96000000000004;291.66;301.06;327.76000000000005;276.16;275.66;336.26000000000005;357.76;249.36;243.61107973660833;268.0796299477929;273.6339639331285;298.26000000000005;6820000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3040000.0;6840000.000000001;0.0;0.0;0.07833333333333334;0.084;0.0;0.0;0.0;6896.125;7102.80126953125;4501.71240234375;21361.837890625;505938.4175517339;501984.37430031336;281262.9653881958;280556.5522361511;269336.12320710026;430607.02586249536;433249.0945367028;437570.5891863215;469548.2990009042;525844.026684694;478340.08308060665;437413.810930519;460101.4317773717;466275.0664382286;458675.337737467;388222.23726197396;464656.79916450364;433972.159331108;433066.989957466;264681.4149301396;354802.47531532554;443307.37368420727;187605.3910296269;187830.01660013635;268.11428815355265;1349228.812118572;609782.564885063;144497.69613925222;394827.4200375516;0;9;11;3;16;23;2;6;66;83;832991190849.6884;320993199165.11145;701214896624.8298;19580.607188941078;21478.966542984752;-0.0;0.0;2629705.163404647;577498.9732311625;0.0;426668.8310514376;2.219359799418456;0.31506802749922974
3844;2019-05-12 09:04:41.788;803;788;275;274;248;34;28;-73;-21;14;728;286;-23;123;247;186;278;561;252;34;27;-238;697;343;348;145;348;307;699;-1.0;-1.0;551.0;499.0;0.0;74;99;14;1;0;0;1;0;0;0;1;1;1;0;0;21718.8515625;7533.22900390625;6448.435546875;4531.25537109375;844.0;199201;629.0;-1.0;Calculated values ==>;1557644681.788;353.46000000000004;351.96000000000004;300.66;300.56;297.96000000000004;276.56;272.5487779782249;275.96000000000004;265.86;271.06;274.56;345.96000000000004;301.76000000000005;270.86;285.46000000000004;297.86;291.76000000000005;300.96000000000004;329.26000000000005;276.56;275.86;336.06;357.56000000000006;249.36;243.61107973660833;268.43790593516167;272.5487779782249;298.36;6970000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3070000.0;6990000.000000001;0.0;0.0;0.09183333333333334;0.08316666666666667;0.0;0.0;-0.002484597479580314;7533.22900390625;6448.435546875;4531.25537109375;21718.8515625;501884.6377397077;499636.53940293577;282894.98049703526;282188.30627695576;268139.66164667805;431237.1583312671;436039.1776287356;437514.20447033056;469448.80467432167;526028.0493891048;477735.53395861876;437198.53567211574;457830.81871424185;467568.964453179;460384.55026300723;285604.30208836345;465165.35565412184;437060.5042495169;435867.46788964607;263844.3676079864;353962.6284160805;443307.37368420727;186112.97077112985;187830.01660013635;267.45578554181213;1349587.8238484366;609902.8115061717;144572.97212548458;394940.3488934502;0;9;11;3;16;23;2;6;66;83;833202994380.2742;321080200615.35205;701398199680.3368;23087.013294709934;21390.001175604273;-0.0;0.0;2630060.732835719;577856.2205838287;0.0;426668.8310514376;2.4024851108311576;0.3322855627986502
3845;2019-05-12 09:05:41.798;795;788;279;278;248;27;30;-66;-12;14;732;287;-17;92;247;184;280;612;250;38;29;-241;709;338;343;143;343;312;712;174.0;0.0;538.0;536.0;0.0;1;99;29;1;0;0;1;0;0;0;1;1;1;0;0;20865.396484375;8699.9541015625;3840.50512695312;4612.529296875;840.0;199202;627.0;0.0;Calculated values ==>;1557644741.798;352.66;351.96000000000004;301.06;300.96000000000004;297.96000000000004;275.86;271.99741764416325;276.16;266.56;271.96000000000004;274.56;346.36;301.86;271.46000000000004;282.36;297.86;291.56;301.16;334.36;276.96000000000004;276.06;335.86;357.16;249.06000000000003;243.1966462407574;269.02936301313275;271.99741764416325;298.16;7090000.000000001;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;3120000.0;7120000.0;0.029;0.0;0.08966666666666666;0.08933333333333333;0.0;0.029;0.0;8699.9541015625;3840.50512695312;4612.529296875;20865.396484375;499674.08704853954;498417.309401372;283444.06629565195;282762.7189053969;267203.8761663402;431541.1909327263;437540.82837247645;437795.822197091;469720.77526323247;526056.336507105;477228.0816322941;437000.6383046333;452895.80912749114;468271.058005198;460895.5283090715;284697.189680085;472003.055549857;438861.4913421366;437374.04847589845;263007.33956846996;352283.03420395456;443372.39799425285;185884.53612946483;185884.53612946483;267.3449635278655;1349942.751726893;610038.1105781167;144649.1830307398;395026.1043559139;0;9;11;3;16;23;2;6;66;83;833410328930.2412;321166615015.3383;701583930630.3073;22588.045317397144;23002.248993254398;-0.0;7293.195858046575;2630441.421761674;578226.2176577467;0.0;426729.617813017;3.0830481866420896;0.370174260715492
3846;2019-05-12 09:06:41.769;798;792;285;286;252;24;31;-68;2;11;739;287;-6;91;247;182;282;661;249;42;31;-244;752;334;339;141;339;312;756;86.0;-1.0;406.0;382.0;0.0;1;98;40;1;0;0;1;0;0;0;1;1;1;0;0;24004.501953125;10084.2626953125;4159.724609375;4620.95947265625;839.0;199203;625.0;0.0;Calculated values ==>;1557644801.769;352.96000000000004;352.36;301.66;301.76000000000005;298.36;275.56;271.55198750734434;276.26000000000005;266.36;273.36;274.26000000000005;347.06000000000006;301.86;272.56;282.26000000000005;297.86;291.36;301.36;339.26;277.36;276.26000000000005;335.66;357.06000000000006;248.76000000000002;242.77792619122317;269.02936301313275;271.55198750734434;298.06;7520000.0;3340000.0;3390000.0;1410000.0;3390000.0;3120000.0;7559999.999999999;0.014333333333333333;0.0;0.06766666666666667;0.06366666666666666;0.0;0.014333333333333333;0.0;10084.2626953125;4159.724609375;4620.95947265625;24004.501953125;496048.09644481377;494796.85767697444;281018.9709626289;281566.00099322957;266080.735062339;431779.12508338504;438612.09790103015;439979.7569071893;469695.1433260035;526792.909339939;477228.0816322941;438739.21713075;452760.5397954044;468828.20504249225;461249.80640076107;279855.78561861644;474665.4849579084;440386.4195607178;438612.09790103015;262170.3306944222;351863.15629032685;443438.2729526053;184650.30811093177;184650.30811093177;266.8108617699276;1350316.4868209523;610194.5700593252;144726.09157998877;395092.7407138537;0;9;11;3;16;23;2;6;66;83;833614830040.0917;321251773835.276;701771040150.1704;17277.292701880095;16476.167094919878;-0.0;3640.11898699141;2630773.4723428693;578555.045447954;0.0;426820.6847330298;1.9821725035927469;0.2459469750335163
3847;2019-05-12 09:07:41.789;810;802;288;290;253;23;20;-55;10;10;747;285;1;54;247;181;287;705;246;37;20;-247;781;343;348;139;348;306;784;-2.0;-1.0;701.0;321.0;0.0;1;95;37;1;0;0;1;0;0;0;1;1;1;0;0;26361.783203125;10154.8994140625;4336.61865234375;4531.91455078125;837.0;199204;624.0;0.0;Calculated values ==>;1557644861.789;354.16;353.36;301.96000000000004;302.16;298.46000000000004;275.46000000000004;272.5487779782249;275.16;267.66;274.16;274.16;347.86;301.66;273.26000000000005;278.56;297.86;291.26000000000005;301.86;343.66;276.86;275.16;335.56;356.86;248.46000000000004;242.35481222062532;268.3187672390254;272.5487779782249;297.76000000000005;7809999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3060000.0;7840000.000000001;0.0;0.0;0.11683333333333333;0.0535;0.0;0.0;0.0;10154.8994140625;4336.61865234375;4531.91455078125;26361.783203125;495028.6198193344;493561.7251065372;279655.312218587;280642.9876460092;264951.6987148884;431237.1583312671;434652.96905846894;442461.82273329195;469867.5881872505;528097.9321026066;477743.60295760655;441118.68104791886;448766.74113503785;467568.964453179;459719.70858421666;279450.6770461228;478588.1794307424;437565.62453412754;434652.96905846894;261751.83340796042;351023.42510137823;443504.99234576453;190256.14639791555;184650.30811093177;269.1903787275381;1350736.3457701353;610363.2859634111;144802.3909548099;395163.567175299;0;9;11;3;16;23;2;6;66;83;833820998740.0261;321335801835.24927;701956501950.1115;29466.02985184981;13548.81325820992;-0.0;0.0;2631163.1298732557;578805.3370202071;0.0;426851.02916935337;2.261150444068449;0.2717320074846654
3848;2019-05-12 09:08:41.780;830;814;272;275;254;38;22;-40;12;13;751;283;6;90;244;185;290;724;248;24;22;-249;777;358;363;138;363;305;779;-2.0;-1.0;884.0;313.0;0.0;1;93;34;1;0;0;1;0;0;0;1;1;1;0;0;24287.216796875;9871.4541015625;4275.71142578125;4495.3427734375;835.0;199205;623.0;0.0;Calculated values ==>;1557644921.78;356.16;354.56000000000006;300.36;300.66;298.56;276.96000000000004;274.1680685717883;275.36;269.16;274.36;274.46000000000004;348.26;301.46000000000004;273.76000000000005;282.16;297.56;291.66;302.16;345.56000000000006;275.56;275.36;335.46000000000004;356.66;248.26000000000002;242.14157278889297;268.19934244402924;274.1680685717883;297.96000000000004;7770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;7790000.000000001;0.0;0.0;0.14733333333333334;0.05216666666666667;0.0;0.0;0.0;9871.4541015625;4275.71142578125;4495.3427734375;24287.216796875;498312.5940485353;495804.1916348594;272785.3868213675;274080.7782691824;265585.0940078792;430280.9020939914;431219.9616645785;442963.5195641987;470298.1829359995;528593.6297361357;477635.4979196218;442076.7812560851;453835.4521504607;465029.61547741666;457873.3507479363;281359.5085071278;482174.75548980606;431598.0503891015;431219.9616645785;261333.34086894934;350183.7266411821;443484.55737992754;195485.0070319794;184650.30811093177;271.3856490536644;1351158.3574584424;610530.147209591;144877.60681502783;395235.32582712884;0;9;11;3;16;23;2;6;66;83;834034266744.8024;321418889370.1621;702139774454.9192;36461.83417974698;12937.309876484629;-0.0;0.0;2631712.4463297795;579026.0216051107;0.0;426851.02916935337;2.6498120992742935;0.30699140055513685
3849;2019-05-12 09:09:44.770;845;825;258;259;239;53;30;-35;9;15;753;284;7;67;242;191;291;736;249;29;30;-251;774;368;373;138;372;306;777;-2.0;-1.0;1030.0;392.0;3.0;33;89;35;1;0;0;1;0;0;0;1;1;1;0;0;23185.966796875;9977.5791015625;5559.291015625;4500.58740234375;832.0;199206;622.0;-1.0;Calculated values ==>;1557644984.77;357.66;355.66;298.96000000000004;299.06;297.06;278.46000000000004;275.2199585193972;276.16;269.66;274.06;274.66;348.46000000000004;301.56;273.86;279.86;297.36;292.26000000000005;302.26000000000005;346.76;276.06;276.16;335.36;356.36;248.06000000000003;242.14157278889297;268.3187672390254;275.2199585193972;298.06;7740000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3720000.0000000005;3060000.0;7770000.0;0.0;0.0;0.1716666666666667;0.06533333333333333;0.0005;0.0005;-0.002486573859328543;9977.5791015625;5559.291015625;4500.58740234375;23185.966796875;500735.7840958766;497590.6586114245;267225.0222026299;267614.4096294991;260231.16026096803;429606.4342157736;430094.108609392;442313.58979942015;470494.9286190506;528726.0528959597;477627.2089638741;442016.3825157325;450558.8976513175;463437.49758610304;457082.4485768565;282211.2382122891;484268.00290210656;429897.1766833892;430094.108609392;260914.8530628454;348924.2399968048;443267.95681063837;197595.11156278857;267225.0222026299;272.27485931208025;1351573.6818799735;610703.798682043;144956.30870973037;395321.36843877856;0;9;11;3;16;23;2;6;66;83;834266069944.8374;321505815570.1753;702332208904.9484;42010.00543062176;16050.625889526185;-0.0;81.43454320338107;2632398.965937808;579279.6257820799;0.0;426851.741608503;2.9016688273289217;0.34080011320417863
3850;2019-05-12 09:10:41.761;852;836;256;256;227;60;34;-25;-18;18;755;285;-20;96;241;192;292;749;250;33;34;-253;772;371;376;136;376;307;774;-2.0;0.0;1169.0;433.0;3.0;85;82;39;1;0;0;1;0;0;0;1;1;1;0;0;24746.173828125;10234.1025390625;7610.27294921875;4475.201171875;831.0;199207;621.0;-1.0;Calculated values ==>;1557645041.761;358.36;356.76;298.76000000000005;298.76000000000005;295.86;279.16;275.5313989812953;276.56;270.66;271.36;274.96000000000004;348.66;301.66;271.16;282.76000000000005;297.26000000000005;292.36;302.36;348.06000000000006;276.46000000000004;276.56;335.26000000000005;356.26;247.86;241.71165711629368;268.43790593516167;275.5313989812953;298.16;7720000.0;3710000.0;3760000.0;1360000.0;3760000.0;3070000.0;7740000.000000001;0.0;0.0;0.19483333333333333;0.07216666666666667;0.0005;0.0005;-0.0024867377321947624;10234.1025390625;7610.27294921875;4475.201171875;24746.173828125;501909.4066941751;499450.868637589;266619.3277141165;266619.3277141165;256246.96318092104;429398.2889081932;430069.97149517934;437985.2681005028;471057.33072014985;528858.648623613;477619.02436668245;437671.5478804793;454291.51865452895;462703.82989395666;456731.8026961684;282981.2085114424;486588.74159169337;429872.0541863175;430069.97149517934;260496.36997498586;348504.4273212152;443445.0175510017;198413.61125851882;266619.3277141165;272.614711147201;1351953.0847443265;610863.7825635859;145027.35581612875;395425.6110247635;0;9;11;3;16;23;2;6;66;83;834479501239.6017;321583893240.08905;702506886319.7555;46676.544474713206;17683.09982077418;-0.0;81.72532189053143;2633100.9569322625;579546.642276501;0.0;426853.0330868171;2.8872128982811445;0.33976470780784157
3851;2019-05-12 09:11:41.781;853;843;259;258;227;60;37;-5;-18;24;759;286;-19;57;241;188;292;757;250;38;36;-254;772;370;375;136;375;310;774;-1.0;0.0;1737.0;545.0;2.0;99;75;50;1;0;0;1;0;0;0;1;1;1;1;0;25787.52734375;11049.3017578125;8236.48046875;4471.4580078125;827.0;199208;619.0;0.0;Calculated values ==>;1557645101.781;358.46000000000004;357.46000000000004;299.06;298.96000000000004;295.86;279.16;275.4277932560699;276.86;272.66;271.36;275.56;349.06000000000006;301.76000000000005;271.26000000000005;278.86;297.26000000000005;291.96000000000004;302.36;348.86;276.96000000000004;276.76000000000005;335.06;355.86;247.76000000000002;241.71165711629368;268.7936212382143;275.4277932560699;298.16;7720000.0;3700000.0;3750000.0;1360000.0;3750000.0;3100000.0;7740000.000000001;0.0;0.0;0.28950000000000004;0.09083333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11049.3017578125;8236.48046875;4471.4580078125;25787.52734375;502050.8490947886;500450.89702736156;267788.12808035297;267396.05381778604;256246.96318092104;429467.9694778635;430925.61416306096;437301.7563972805;471644.9034095714;529047.7858901562;477361.2227915468;437142.86386454466;448440.235336875;462854.1800298683;456332.7804492596;282981.2085114424;487809.17977906234;431119.4546556434;430731.09198534675;259659.41789560125;346825.2571629905;443337.1888199126;198857.7969346883;267788.12808035297;272.78799538733443;1352374.339292017;611041.203386571;145101.93616110017;395557.7113219641;0;9;11;3;16;23;2;6;66;83;834704876339.53;321665520440.0631;702692048019.6967;69029.52626442045;22206.87809624121;-0.0;54.31432130166459;2634065.4955938677;579879.1695645314;0.0;426854.16712839785;3.8426482950604797;0.44099911611672893
3852;2019-05-12 09:12:41.761;851;847;268;268;230;49;38;4;-13;29;765;285;-15;70;242;186;293;769;251;38;37;-255;816;360;365;135;365;313;818;-2.0;-1.0;1619.0;421.0;0.0;99;69;67;1;0;0;1;0;0;0;1;1;1;1;0;28668.099609375;13053.1982421875;8842.4013671875;4483.37451171875;825.0;199209;618.0;-1.0;Calculated values ==>;1557645161.761;358.26;357.86;299.96000000000004;299.96000000000004;296.16;278.06;274.38016830617;276.96000000000004;273.56;271.86;276.06;349.66;301.66;271.66;280.16;297.36;291.76000000000005;302.46000000000004;350.06000000000006;276.96000000000004;276.86;334.96000000000004;355.66;247.66000000000003;241.49495122638035;269.14681796795327;274.38016830617;298.26000000000005;8159999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3130000.0;8180000.0;0.0;0.0;0.26983333333333337;0.07016666666666667;0.0;0.0;-0.002487718293001033;13053.1982421875;8842.4013671875;4483.37451171875;28668.099609375;497771.6342691629;496998.2485027743;268789.65025204496;268789.65025204496;255654.3991282272;430148.3826014536;433683.32636128634;437408.94190281845;472265.74392498133;529447.8898346081;476867.73676542635;437089.72060350876;449700.94131747587;464473.26053001377;457687.92273860215;279186.15791996155;485121.4323862695;433683.32636128634;433500.59072566376;259240.94887492666;345985.720156464;443425.911484777;197067.7103439311;267788.12808035297;272.03163210670556;1352827.984917807;611241.9906019126;145176.53489091853;395699.9878959704;0;9;11;3;16;23;2;6;66;83;834926802339.6006;321746793340.0889;702878885719.7561;64852.075648973114;17286.133780049353;-0.0;0.0;2635180.8037168286;580208.1682941277;0.0;426854.61959686904;3.1137757310789906;0.348920832482322
3853;2019-05-12 09:13:41.782;860;855;274;274;238;47;39;8;-17;31;773;286;-19;41;242;188;296;784;252;40;38;-263;796;368;373;130;373;308;796;-1.0;0.0;1608.0;327.0;0.0;99;37;65;1;0;0;1;0;0;0;1;1;1;1;0;28063.84765625;12473.58203125;8541.7138671875;4202.5859375;824.0;199210;617.0;-1.0;Calculated values ==>;1557645221.782;359.16;358.66;300.56;300.56;296.96000000000004;277.86;275.2199585193972;277.06;273.96000000000004;271.46000000000004;276.26000000000005;350.46000000000004;301.76000000000005;271.26000000000005;277.26000000000005;297.36;291.96000000000004;302.76000000000005;351.56000000000006;277.16;276.96000000000004;334.86;355.56000000000006;246.86;240.39332010688793;268.5567601203482;275.2199585193972;298.36;7959999.999999999;3679999.9999999995;3729999.9999999995;1300000.0;3729999.9999999995;3080000.0;7959999.999999999;0.0;0.0;0.26799999999999996;0.0545;0.0;0.0;-0.002487881273055104;12473.58203125;8541.7138671875;4202.5859375;28063.84765625;500895.7795967124;500176.72387007193;272462.321045759;272462.321045759;259096.48604375246;429606.4342157736;431835.33855074144;437915.60822266474;473114.68441337737;530666.1049808121;477610.944301767;437601.09044165985;446560.2727653208;463288.34161429846;456662.1077966673;282452.2483283714;489683.42717455456;432025.51890659845;431644.5240703191;258822.4845140824;345565.9636080181;443549.8191871054;200104.4853803152;267788.12808035297;273.2747191469457;1353300.9166143571;611454.7882244878;145248.9432288905;395844.90622694755;0;9;11;3;16;23;2;6;66;83;835148279830.1426;321826321165.2835;703065250925.2122;63733.38092174967;13267.770692470067;-0.0;0.0;2636252.7242317894;580462.87328091;0.0;426854.61959686904;3.0534345475632665;0.3321530853929734
3854;2019-05-12 09:14:41.772;865;858;266;264;240;59;45;13;-19;34;779;286;-21;40;241;195;295;766;252;44;44;-258;733;383;388;130;388;308;733;-1.0;78.0;1909.0;221.0;0.0;99;5;66;1;0;0;1;0;0;0;1;1;1;0;0;25471.0703125;11643.443359375;7590.47314453125;4010.23852539062;821.0;199211;616.0;-1.0;Calculated values ==>;1557645281.772;359.66;358.96000000000004;299.76000000000005;299.56;297.16;279.06;276.758820704277;277.66;274.46000000000004;271.26000000000005;276.56;351.06000000000006;301.76000000000005;271.06;277.16;297.26000000000005;292.66;302.66;349.76;277.56;277.56;334.76000000000005;355.26;247.36;240.39332010688793;268.5567601203482;276.758820704277;298.36;7330000.0;3829999.9999999995;3879999.9999999995;1300000.0;3879999.9999999995;3080000.0;7330000.0;0.0;0.013000000000000001;0.31816666666666665;0.036833333333333336;0.0;0.0;-0.0024883694458916424;11643.443359375;7590.47314453125;4010.23852539062;25471.0703125;507145.3483926982;506190.63386874227;273684.6903574373;272745.81170961575;262707.5372156502;428538.6833535345;428991.7087240473;437601.09044165985;473405.19094569265;531293.4974549119;477610.944301767;437285.26766895736;446417.86147193075;460874.96355087636;455167.65238544607;291585.7983050523;493265.12274038495;428786.00399605616;428786.00399605616;258404.02479325983;344306.74156575615;444080.85019729496;205916.84476901425;267788.12808035297;275.60616456494193;1353746.9665767816;611655.7299402397;145317.37202605818;395979.318712918;0;9;11;3;16;23;2;6;66;83;835376541780.1788;321904308165.2959;703250020125.2416;73714.20416484674;8772.374199941674;0.0;0.0;2637397.929874936;580646.5105437302;0.0;426854.61959686904;3.5487019537093323;0.3636329178890109
3855;2019-05-12 09:15:41.793;845;842;267;265;239;67;48;17;-16;40;784;284;-18;39;239;199;290;699;252;48;47;-253;766;375;380;137;379;308;762;-2.0;0.0;1355.0;285.0;0.0;0;17;76;1;0;0;1;0;1;0;1;1;1;0;0;41158.67578125;13166.5810546875;22045.31640625;4025.94970703125;816.0;199212;616.0;-1.0;Calculated values ==>;1557645341.793;357.66;357.36;299.86;299.66;297.06;279.86;275.94376602880345;277.96000000000004;274.86;271.56;277.16;351.56000000000006;301.56;271.36;277.06;297.06;293.06;302.16;343.06000000000006;277.96000000000004;277.86;334.76000000000005;354.76;247.86;241.92719264551067;268.5567601203482;275.94376602880345;298.36;7659999.999999999;3750000.0;3800000.0;1370000.0;3790000.0;3080000.0;7620000.0;0.0;0.0;0.22583333333333336;0.0475;0.0;0.0;-0.002489180505061009;13166.5810546875;22045.31640625;4025.94970703125;41158.67578125;501458.72769490385;501395.8174358704;271852.3871610097;270997.21368025115;260901.5779884418;429116.5711722346;431739.6939759604;438072.3853947394;473078.44118532055;531816.0763490046;477377.5321562234;437758.51091407164;446275.24975105154;461978.3678569522;457063.2698513268;282590.1022878172;480097.3847808665;431739.6939759604;431546.5669965665;258404.02479325983;342208.19576138764;443248.4045214495;201724.3370232362;267788.12808035297;273.94322776223254;1354302.4087968084;611862.5525059459;145384.36370010852;396226.37006318383;0;9;11;3;16;24;2;6;66;83;835607022419.8273;321984436200.1737;703434884804.9596;53375.26759056448;11472.393206165132;-0.0;0.0;2638457.3794822413;580815.275985762;0.0;426854.61959686904;1.6526814154489868;0.18050742932573802
