;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3856;2019-05-12 09:16:41.763;828;830;280;280;242;43;43;15;-28;41;782;284;-29;11;240;188;291;729;254;46;43;-246;770;360;365;137;364;298;766;-1.0;-1.0;1250.0;418.0;0.0;0;19;50;1;0;0;1;0;1;0;1;1;1;1;0;39946.84375;11020.5419921875;22373.595703125;3922.931640625;812.0;199213;615.0;-1.0;Calculated values ==>;1557645401.763;355.96000000000004;356.16;301.16;301.16;297.36;277.46000000000004;274.38016830617;277.46000000000004;274.66;270.36;277.26000000000005;351.36;301.56;270.26000000000005;274.26000000000005;297.16;291.96000000000004;302.26000000000005;346.06000000000006;277.76000000000005;277.46000000000004;334.66;354.36;248.56000000000003;241.92719264551067;267.35522164206344;274.38016830617;298.56;7700000.0;3600000.0;3650000.0;1370000.0;3640000.0;2980000.0;7659999.999999999;0.0;0.0;0.20833333333333334;0.06966666666666667;0.0;0.0;-0.0024898270409722863;11020.5419921875;22373.595703125;3922.931640625;39946.84375;498672.43663001;499327.4791210438;277446.1047885359;277446.1047885359;261797.59716962933;430148.3826014536;434589.01295012434;438461.08877795865;473176.1828425327;532356.061458004;478618.75382634596;438307.6172986034;444239.97794932604;464356.0352725641;457963.5371873117;282668.4145265038;484354.6761381737;435126.2553679777;434589.01295012434;257985.5697089033;340529.4996700694;444003.84879473323;195708.887157063;267788.12808035297;271.4837997860752;1354977.950186893;612064.0110850866;145450.5712576983;396596.34258547134;0;9;11;3;16;24;2;6;66;83;835830410669.9338;322066595100.2129;703616593905.0463;50573.37533768659;17297.88232742436;-0.0;0.0;2639323.1850543777;581054.9084058416;0.0;426854.61959686904;1.8187724511299932;0.21357462261332144
3857;2019-05-12 09:17:41.804;836;838;279;278;244;35;40;12;-33;38;774;286;-34;47;240;183;292;732;257;47;40;-227;738;353;358;136;357;295;734;-1.0;-1.0;902.0;522.0;0.0;0;13;34;1;0;0;1;0;1;0;1;1;1;1;0;37375.78515625;9427.244140625;21294.1328125;3846.98291015625;809.0;199214;614.0;0.0;Calculated values ==>;1557645461.804;356.76;356.96000000000004;301.06;300.96000000000004;297.56;276.66;273.6339639331285;277.16;274.36;269.86;276.96000000000004;350.56000000000006;301.76000000000005;269.76000000000005;277.86;297.16;291.46000000000004;302.36;346.36;277.86;277.16;334.56;354.06000000000006;250.46000000000004;241.71165711629368;266.98899913490544;273.6339639331285;298.86;7380000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2950000.0;7340000.000000001;0.0;0.0;0.15033333333333332;0.087;0.0;0.0;0.0;9427.244140625;21294.1328125;3846.98291015625;37375.78515625;502717.40746325743;503353.0916769515;280293.38386058185;279730.94063710293;264199.5891797771;430607.02586249536;435744.4992520704;438367.77478847804;473013.45329280203;531749.914736579;479216.7908673089;438214.884849924;449830.55825777986;465379.25235888857;458403.38794786204;288029.6310924863;488173.1198360669;436957.42395210196;435744.4992520704;257567.11924055516;339270.558843327;446227.05664198723;191364.68683554686;267788.12808035297;269.6821148118636;1355622.745736005;612234.525741328;145515.36479084883;396960.48898588464;0;9;11;3;16;24;2;6;66;83;836047458884.5339;322148551065.0619;703794615469.7183;37132.79755559065;22173.02617316031;-0.0;0.0;2640054.56926507;581384.0574076356;0.0;426854.61959686904;1.715609996057291;0.22295578981236205
3858;2019-05-12 09:18:41.774;838;841;284;283;242;24;37;6;-36;33;765;287;-37;28;240;179;290;727;256;47;37;-204;741;340;345;135;344;291;740;-2.0;80.0;464.0;460.0;0.0;0;2;12;1;0;0;1;0;1;0;1;1;1;0;0;36483.890625;7880.2646484375;21685.91015625;3744.11791992188;804.0;199215;613.0;-1.0;Calculated values ==>;1557645521.774;356.96000000000004;357.26;301.56;301.46000000000004;297.36;275.56;272.21867820750657;276.86;273.76000000000005;269.56;276.46000000000004;349.66;301.86;269.46000000000004;275.96000000000004;297.16;291.06;302.16;345.86;277.86;276.86;334.46000000000004;353.56000000000006;252.76000000000002;241.49495122638035;266.49643012054327;272.21867820750657;298.76000000000005;7409999.999999999;3400000.0;3450000.0;1350000.0;3440000.0;2910000.0;7400000.0;0.0;0.013333333333333334;0.07733333333333332;0.07666666666666666;0.0;0.0;-0.0024911139281955483;7880.2646484375;21685.91015625;3744.11791992188;36483.890625;502726.0606797473;503232.3746310076;282430.2704062484;281840.2476968708;263098.5629921535;431420.45991060114;438248.01235811;438804.5743133056;472656.1521691498;531117.590571344;479818.8479150295;438653.51851114654;447981.86869690847;467243.5113851093;459924.3028570762;286078.62538736314;486799.5204456421;439884.6091254321;438248.01235811;257148.6733736563;337172.47746341303;448836.5198692159;185877.765338635;267788.12808035297;267.34779451723637;1356237.9352858264;612378.6828666857;145578.5923348762;397318.47692728264;0;9;11;3;16;24;2;6;66;83;836258253434.6345;322229810415.10065;703970327569.8021;19559.673227374522;20160.171180677866;0.0;0.0;2640526.7703031916;581736.6576640968;0.0;426854.61959686904;1.1924195544132123;0.1697853311412657
3859;2019-05-12 09:19:41.765;842;845;282;281;243;17;31;1;-40;26;758;286;-42;75;240;176;289;738;257;45;32;-182;712;339;343;130;344;289;713;-1.0;85.0;1098.0;441.0;0.0;98;1;1;1;0;0;1;0;0;0;1;1;1;0;0;21776.234375;6919.12109375;7554.30908203125;3756.88061523438;799.0;199216;613.0;-1.0;Calculated values ==>;1557645581.765;357.36;357.66;301.36;301.26000000000005;297.46000000000004;274.86;272.10816812424576;276.26000000000005;273.26000000000005;269.16;275.76000000000005;348.96000000000004;301.76000000000005;268.96000000000004;280.66;297.16;290.76000000000005;302.06;346.96000000000004;277.66;276.36;334.46000000000004;353.06000000000006;254.96000000000004;240.39332010688793;266.24828229547654;272.10816812424576;298.86;7120000.0;3390000.0;3429999.9999999995;1300000.0;3440000.0;2890000.0;7130000.0;0.0;0.014166666666666666;0.183;0.0735;0.0;0.0;-0.0024919140308959638;6919.12109375;7554.30908203125;3756.88061523438;21776.234375;505850.8798611738;506169.6598953277;285420.50168251497;284682.9941222462;265044.85986360366;431480.97241316177;437707.2222895605;438646.031827757;472630.20280472847;530543.7120727743;479948.08811291377;438344.06413557025;454590.3225291878;467243.5113851093;459683.1638086407;291864.6666762616;491202.776847586;439998.2800288529;437873.2341167221;257148.6733736563;335074.5858427641;451992.59460902534;191554.88929708666;267788.12808035297;269.7134140980692;1356723.3635037567;612501.9925823325;145641.09127993713;397562.1088713736;0;9;11;3;16;24;2;6;66;83;836464622475.2382;322309298490.3331;704144301470.311;45217.67908311268;19142.171340427492;0.0;0.0;2641066.500602334;582064.1280581357;0.0;426854.61959686904;3.5303759305770246;0.43292944834562225
3860;2019-05-12 09:20:41.785;841;838;277;276;247;27;19;2;-33;23;757;286;-34;63;238;180;285;683;257;24;19;-162;698;340;345;131;345;298;701;-1.0;0.0;621.0;297.0;0.0;49;1;1;1;0;0;1;0;0;0;1;1;1;0;0;19240.185546875;6788.11376953125;5471.13671875;3859.5595703125;792.0;199217;613.0;-1.0;Calculated values ==>;1557645641.785;357.26;356.96000000000004;300.86;300.76000000000005;297.86;275.86;272.21867820750657;275.06;273.36;269.86;275.46000000000004;348.86;301.76000000000005;269.76000000000005;279.46000000000004;296.96000000000004;291.16;301.66;341.46000000000004;275.56;275.06;334.46000000000004;352.36;256.96000000000004;240.61611355647437;267.35522164206344;272.21867820750657;298.86;6980000.0;3400000.0;3450000.0;1310000.0;3450000.0;2980000.0;7009999.999999999;0.0;0.0;0.1035;0.0495;0.0;0.0;-0.0024930287224567567;6788.11376953125;5471.13671875;3859.5595703125;19240.185546875;506942.5384072909;506276.6476076329;283989.4492510331;283254.6566426311;267548.0470066791;431420.45991060114;435205.3218548559;437690.7340488345;472207.82270811964;529755.7295085861;478848.836914124;437535.75006952346;451449.07916790526;466846.7935201921;460056.87564939685;292418.43437574763;484364.1436277054;436064.00943998026;435205.3218548559;257148.6733736563;332137.8522128359;453865.1077538605;191801.61606361196;267788.12808035297;269.81828195692407;1357065.2809374968;612616.2576151425;145704.58277157482;397670.69043480617;0;9;11;3;16;24;2;6;66;83;836671091275.1726;322387624590.3082;704320460170.255;25449.52371147053;12972.142838667301;-0.0;0.0;2641655.5902565536;582331.8365493048;0.0;426854.61959686904;2.3836540297001205;0.3014913506275768
3861;2019-05-12 09:21:41.796;832;832;279;278;249;26;18;-3;-22;20;761;285;-23;84;238;182;283;665;257;30;18;-146;713;329;334;126;334;310;715;-2.0;0.0;78.0;52.0;0.0;1;1;4;1;0;0;0;0;0;0;1;1;1;0;0;14471.787109375;7076.10400390625;0.0;4024.96875;786.0;199218;617.0;-1.0;Calculated values ==>;1557645701.796;356.36;356.36;301.06;300.96000000000004;298.06;275.76000000000005;270.9896433162861;274.96000000000004;272.86;270.96000000000004;275.16;349.26;301.66;270.86;281.56;296.96000000000004;291.36;301.46000000000004;339.66;276.16;274.96000000000004;334.86;351.76;258.56;239.4893008659735;268.7936212382143;270.9896433162861;298.86;7130000.0;3290000.0;3340000.0;1260000.0;3340000.0;3100000.0;7150000.0;0.0;0.0;0.013000000000000001;0.008666666666666666;0.0;0.0;-0.0024939790906806864;7076.10400390625;0.0;4024.96875;14471.787109375;504402.550953497;504224.38751266396;282948.0852567532;282288.5574945517;267425.3159208986;432069.9255137471;437616.1634160652;436664.1400526143;472573.97068424796;529257.4682165371;477244.20271529123;436503.87218436686;452162.10164029803;468397.5132197052;462014.0703394119;286183.9008879696;480069.0314329199;439560.47394057584;437616.1634160652;258822.4845140824;329620.94006798224;456300.5987180527;188266.33065788532;267788.12808035297;268.3184024564849;1357346.2655469843;612731.8139445403;145770.29921996142;397716.29159941454;0;9;11;3;16;24;2;6;66;83;836874828619.8942;322464738725.2028;704502893610.0056;3229.171522131477;2322.96365652145;-0.0;0.0;2641894.623197847;582459.3191374476;0.0;426854.61959686904;0.5001440222702116;0.06713111246618259
3862;2019-05-12 09:22:41.786;824;829;284;280;252;28;18;-12;-14;17;773;283;-16;63;238;182;284;687;256;33;18;-134;740;330;335;134;335;313;743;-1.0;76.0;286.0;417.0;0.0;1;99;21;1;0;0;0;0;0;0;1;1;0;0;0;15323.4296875;8519.4873046875;0.0;3078.8671875;773.0;199219;632.0;-1.0;Calculated values ==>;1557645761.786;355.56000000000006;356.06000000000006;301.56;301.16;298.36;275.96000000000004;271.1026128081217;274.96000000000004;271.96000000000004;271.76000000000005;274.86;350.46000000000004;301.46000000000004;271.56;279.46000000000004;296.96000000000004;291.36;301.56;341.86;276.46000000000004;274.96000000000004;336.36;350.46000000000004;259.76000000000005;241.2770596917726;269.14681796795327;271.1026128081217;298.76000000000005;7400000.0;3300000.0;3350000.0;1340000.0;3350000.0;3130000.0;7430000.0;0.0;0.012666666666666666;0.04766666666666666;0.06949999999999999;0.0;0.0;-0.0024960220412737996;8519.4873046875;0.0;3078.8671875;15323.4296875;500861.77493380546;501289.0764436078;282035.3780052386;279786.077272932;266852.264445473;432012.3539207929;437387.01309422054;437249.5021140777;471226.17219587084;530287.4145741909;476632.49190817226;436929.5940270328;448722.6429086258;468257.81777978496;461861.8728613717;282430.2704062484;480334.3196258528;439820.632239946;437387.01309422054;265099.94585879904;324168.52440917626;456219.0085067848;186144.69973365686;267788.12808035297;267.4317689200755;1357594.5176380854;612861.7555449224;145829.48798634452;397716.29159941454;0;9;11;3;16;24;2;6;66;83;837075495169.926;322542725725.2152;704689762460.0353;11969.328913466725;18770.16445973239;0.0;0.0;2642021.2562591354;582635.0659090998;0.0;426854.61959686904;2.650332285834584;0.40354368728350204
3863;2019-05-12 09:23:41.797;820;827;290;289;256;31;13;1;-4;17;787;280;-13;60;239;183;288;718;255;35;12;-125;776;336;341;141;341;313;780;-2.0;0.0;870.0;443.0;0.0;1;99;30;1;0;0;0;0;0;0;1;1;0;0;0;17954.291015625;9640.7978515625;0.0;3038.31103515625;762.0;199220;663.0;-1.0;Calculated values ==>;1557645821.797;355.16;355.86;302.16;302.06;298.76000000000005;276.26000000000005;271.77519066394296;274.46000000000004;273.26000000000005;272.76000000000005;274.86;351.86;301.16;271.86;279.16;297.06;291.46000000000004;301.96000000000004;344.96000000000004;276.66;274.36;339.46000000000004;349.36;260.66;242.77792619122317;269.14681796795327;271.77519066394296;298.66;7759999.999999999;3360000.0;3410000.0;1410000.0;3410000.0;3130000.0;7800000.0;0.0;0.0;0.145;0.07383333333333333;0.0;0.0;-0.002497733285269716;9640.7978515625;0.0;3038.31103515625;17954.291015625;496960.01737692335;497600.7030896144;281046.7110363404;280540.28601932066;266289.9974995113;431660.74602318485;435134.08349873225;438829.0499133347;470288.2636984603;531755.1014262937;476279.19512402377;437408.94190281845;448300.6526611328;467540.872670903;461072.8280474078;280438.7221093652;481116.3564014584;438817.5527700312;434961.8985086628;278076.8904731985;319555.8750819185;456004.74933195516;191845.1096390417;267788.12808035297;269.8224121703062;1357871.8828178612;613013.118999231;145880.47381715258;397716.29159941454;0;9;11;3;16;24;2;6;66;83;837278332349.6488;322625240850.1024;704877596889.7786;35812.67133977248;19503.78673066011;-0.0;0.0;2642419.512594313;582954.0739760092;0.0;426854.61959686904;4.36280329829615;0.5547820131121449
3864;2019-05-12 09:24:41.797;822;826;292;294;264;38;16;4;7;18;786;278;-12;43;237;185;292;742;254;20;16;-121;790;352;357;148;357;310;793;0.0;-1.0;1112.0;417.0;0.0;1;99;32;1;0;0;0;0;0;0;1;1;0;0;0;20102.470703125;9897.7353515625;0.0;2982.43530273438;751.0;199221;699.0;-1.0;Calculated values ==>;1557645881.797;355.36;355.76;302.36;302.56;299.56;276.96000000000004;273.5264737036516;274.76000000000005;273.56;273.86;274.96000000000004;351.76;300.96000000000004;271.96000000000004;277.46000000000004;296.86;291.66;302.36;347.36;275.16;274.76000000000005;343.06000000000006;348.26;261.06;244.22491754036054;268.7936212382143;273.5264737036516;298.56;7900000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3100000.0;7930000.0;0.0;0.0;0.18533333333333332;0.06949999999999999;0.0;0.0;-0.00249942844944498;9897.7353515625;0.0;2982.43530273438;20102.470703125;495935.3136967511;496239.4718847999;280755.1819056507;281747.98229716264;268645.10841813183;430671.36484660726;431663.98024173034;441172.6911716514;469438.873348793;531875.2727941562;476423.5053545823;438248.17528810265;446459.3092807162;464987.84065055486;458834.6142869762;281047.0924758469;483502.4066204556;432405.1107591799;431663.98024173034;293153.3411634106;314944.0575458753;455276.272013287;197057.94500316615;267788.12808035297;271.99620946072275;1358189.0224988507;613175.9401092571;145930.64670330167;397716.29159941454;0;9;11;3;16;24;2;6;66;83;837487732349.6488;322711940850.1024;705064496889.7786;45242.599623225935;17946.173727203397;-0.0;0.0;2643094.973185671;583266.1569798246;0.0;426854.61959686904;4.905895662907951;0.5897793214928183
3865;2019-05-12 09:25:41.797;830;825;278;282;273;50;24;4;13;18;772;278;13;43;235;189;294;750;255;24;23;-202;783;368;373;148;373;315;787;-2.0;-1.0;1150.0;364.0;0.0;1;0;48;1;0;0;0;0;0;0;1;1;1;0;0;21216.6953125;11024.302734375;0.0;4404.4619140625;743.0;199222;725.0;-1.0;Calculated values ==>;1557645941.797;356.16;355.66;300.96000000000004;301.36;300.46000000000004;278.16;275.2199585193972;275.56;273.56;274.46000000000004;274.96000000000004;350.36;300.96000000000004;274.46000000000004;277.46000000000004;296.66;292.06;302.56;348.16;275.56;275.46000000000004;345.66;347.46000000000004;252.96000000000004;244.22491754036054;269.38090353596624;275.2199585193972;298.66;7830000.0;3679999.9999999995;3729999.9999999995;1480000.0;3729999.9999999995;3150000.0;7870000.0;0.0;0.0;0.19166666666666668;0.06066666666666667;0.0;0.0;-0.002500651127544423;11024.302734375;0.0;4404.4619140625;21216.6953125;497756.3381389531;496656.1338536157;274793.3326400323;276573.47504960065;272651.8054282345;429606.4342157736;205925.70804876622;441019.27120627684;469438.873348793;530030.6314342348;475789.0037451947;441019.27120627684;445484.6151463718;462345.0405186348;456802.38005965634;282803.13378990826;485386.1857926292;205925.70804876622;205663.82008899996;304046.57827927166;311590.51834565785;446664.5625637732;199625.25664461206;267788.12808035297;273.08491051417667;1358533.3488823143;613350.29042664;145992.2041801083;397716.29159941454;0;9;11;3;16;24;2;6;66;84;837706732349.6488;322800740850.1024;705251996889.7786;46267.18612431909;14987.051225762441;-0.0;-0.0;2643857.5547335674;583540.6005210994;0.0;426854.61959686904;3.9701323304769485;0.46381410139357115
3866;2019-05-12 09:26:41.768;838;827;266;268;256;65;29;-12;16;17;755;281;44;63;235;193;295;756;255;28;29;-234;791;374;379;146;379;320;794;-2.0;-1.0;1078.0;255.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;1;0;0;21693.87890625;13767.560546875;0.0;4053.3779296875;737.0;199223;742.0;-1.0;Calculated values ==>;1557646001.768;356.96000000000004;355.86;299.76000000000005;299.96000000000004;298.76000000000005;279.66;275.84098080016133;276.06;271.96000000000004;274.76000000000005;274.86;348.66;301.26000000000005;277.56;279.46000000000004;296.66;292.46000000000004;302.66;348.76;275.96000000000004;276.06;347.36;346.86;249.76000000000002;243.81672145450628;269.9613774848165;275.84098080016133;298.66;7909999.999999999;3740000.0;3790000.0;1460000.0;3790000.0;3200000.0;7940000.000000001;0.0;0.0;0.17966666666666667;0.042499999999999996;0.0;0.0;-0.002501562484078768;13767.560546875;0.0;4053.3779296875;21693.87890625;498175.76417614776;496292.2019319168;269368.49893034203;270158.94534369383;265556.9706795375;429187.4505931623;207160.8240113305;440407.2358919795;469611.3707347989;527857.789456497;475507.116131852;444640.26436494983;447405.80562541133;461431.67219560844;456379.46862901305;282461.57902978023;485585.9828648792;206897.24548447935;207160.8240113305;311171.3556482807;309075.640036128;443550.50244525715;201665.35957743693;267788.12808035297;273.91566762094186;1358890.764166285;613556.78943105;146062.6521124553;397716.29159941454;0;9;11;3;16;24;2;6;66;84;837932223309.4839;322888898220.0379;705442404814.6393;42893.95711117948;10280.118571882358;-0.0;-0.0;2644600.2051387154;583751.0584987141;0.0;426854.61959686904;2.9837977249623857;0.3339126457188422
3867;2019-05-12 09:27:41.798;846;833;260;260;233;68;33;-14;6;20;748;284;66;58;235;195;296;763;256;30;32;-235;789;374;379;146;379;325;792;-1.0;0.0;831.0;348.0;0.0;0;16;98;1;0;0;0;0;0;0;1;1;1;0;0;22006.91796875;15420.5517578125;0.0;4232.60888671875;733.0;199224;750.0;-1.0;Calculated values ==>;1557646061.798;357.76;356.46000000000004;299.16;299.16;296.46000000000004;279.96000000000004;275.84098080016133;276.46000000000004;271.76000000000005;273.76000000000005;275.16;347.96000000000004;301.56;279.76000000000005;278.96000000000004;296.66;292.66;302.76000000000005;349.46000000000004;276.16;276.36;348.16;346.46000000000004;249.66000000000003;243.81672145450628;270.5352231155435;275.84098080016133;298.76000000000005;7890000.000000001;3740000.0;3790000.0;1460000.0;3790000.0;3250000.0;7920000.0;0.0;0.0;0.1385;0.058;0.0;0.0;-0.0025021673522469356;15420.5517578125;0.0;4232.60888671875;22006.91796875;499515.86769905797;497356.05850374873;267162.97786378744;267162.97786378744;257568.9263659247;429187.4505931623;429047.2400485883;437715.7650500847;469910.0821911929;526729.7020648826;475225.27983982966;446883.21518756816;445713.94812539325;461431.67219560844;456662.40594016435;283196.21492368757;486876.528012239;207424.89836212597;428844.4947842687;314524.84189198195;307399.1840295507;443440.4278896162;198837.8210330532;267788.12808035297;272.7963351763722;1359255.1195615039;613800.1453182409;146131.73652777856;397716.29159941454;0;9;11;3;16;24;2;6;66;84;838159737010.279;322976542020.34424;705636001565.3159;33084.59524635886;14186.951197680657;-0.0;0.0;2645233.6763212103;583955.0526936308;0.0;426854.61959686904;2.405289780053441;0.2946771589729877
3868;2019-05-12 09:28:41.779;849;840;262;261;230;67;40;-6;-1;25;751;287;-4;86;235;197;296;770;258;33;39;-238;802;378;383;144;383;321;806;-2.0;-1.0;1069.0;367.0;0.0;0;25;98;1;0;0;1;0;0;0;1;1;1;0;0;26174.130859375;15717.423828125;4349.68603515625;4234.5244140625;732.0;199225;750.0;-1.0;Calculated values ==>;1557646121.779;358.06000000000006;357.16;299.36;299.26000000000005;296.16;279.86;276.25090830309495;277.16;272.56;273.06;275.66;348.26;301.86;272.76000000000005;281.76000000000005;296.66;292.86;302.76000000000005;350.16;276.46000000000004;277.06;348.16;346.36;249.36;243.40439225979637;270.0766712529157;276.25090830309495;298.96000000000004;8020000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3210000.0;8059999.999999999;0.0;0.0;0.17816666666666667;0.06116666666666667;0.0;0.0;-0.0025023182305484704;15717.423828125;4349.68603515625;4234.5244140625;26174.130859375;498762.83264020673;497079.65766943543;267172.32735825726;266799.4555589175;256068.37139929898;428902.12800615287;429356.91553847404;437499.6071459283;470676.3731168869;527358.0392922243;476093.4731414875;437014.64904358395;450476.19215573696;460816.2675371533;456287.3088587096;281851.5367868373;486518.4940358009;208164.2436499817;429154.1765884241;314524.84189198195;306980.0860723078;443504.2685458894;200734.77142917257;267788.12808035297;273.56652893487893;1359656.5011569464;614059.5462782349;146202.27362806496;397752.52750467043;0;9;11;4;16;24;2;6;66;84;838388264620.0756;323063514470.2668;705829740195.1434;42183.60156353532;14849.400906972514;-0.0;0.0;2645860.7126696594;584196.9456705806;0.0;426854.61959686904;2.346879301186724;0.2803405452728076
3869;2019-05-12 09:29:41.819;854;848;273;272;235;64;43;4;-9;31;755;289;-8;36;235;198;298;785;260;39;42;-241;835;381;386;142;386;313;836;0.0;-1.0;1088.0;532.0;0.0;92;28;98;1;0;0;1;0;0;0;1;1;1;1;0;31198.96875;16213.234375;8702.5849609375;4155.0078125;727.0;199226;751.0;-1.0;Calculated values ==>;1557646181.819;358.56000000000006;357.96000000000004;300.46000000000004;300.36;296.66;279.56;276.55624918942954;277.46000000000004;273.56;272.26000000000005;276.26000000000005;348.66;302.06;272.36;276.76000000000005;296.66;292.96000000000004;302.96000000000004;351.66;277.06;277.36;348.26;345.86;249.06000000000003;242.98782864720522;269.14681796795327;276.55624918942954;299.16;8350000.0;3810000.0;3860000.0;1420000.0;3860000.0;3130000.0;8359999.999999999;0.0;0.0;0.18133333333333335;0.08866666666666667;0.0;0.0;-0.002503070584736157;16213.234375;8702.5849609375;4155.0078125;31198.96875;496464.28837626125;495474.9910056309;269705.7740603622;269332.68108251033;256644.0070942034;428684.9695293014;429137.5036399196;438043.3489613473;471536.72207099956;528397.5842680881;477337.547931593;438201.1285570381;444861.04975825374;460351.2158080704;455933.37456455984;279890.7294088879;485788.46987888805;209721.59794727713;428932.9901136994;314944.0575458753;304884.691753025;443568.96455814916;199263.53665946846;267788.12808035297;272.9947853020034;1360134.9290594961;614325.8124889707;146272.23300508756;397861.36894218536;0;9;11;4;16;24;2;6;66;84;838619118419.9288;323149371670.2122;706020066995.0225;43298.73929740737;21661.74794034969;-0.0;0.0;2646573.540411608;584501.4080838306;0.0;426854.61959686904;2.234559302563517;0.2842672522786595
3870;2019-05-12 09:30:41.770;868;860;274;273;242;68;49;13;-13;37;757;292;-14;60;235;200;299;783;260;45;48;-244;796;383;388;140;388;313;797;-1.0;-1.0;1208.0;446.0;0.0;99;27;98;1;0;0;1;0;0;0;1;1;1;0;0;30472.697265625;15554.935546875;8498.908203125;4169.5732421875;721.0;199227;753.0;-1.0;Calculated values ==>;1557646241.77;359.96000000000004;359.16;300.56;300.46000000000004;297.36;279.96000000000004;276.758820704277;278.06;274.46000000000004;271.86;276.86;348.86;302.36;271.76000000000005;279.16;296.66;293.16;303.06;351.46000000000004;277.66;277.96000000000004;348.46000000000004;345.26;248.76000000000002;242.56692532238324;269.14681796795327;276.758820704277;299.16;7959999.999999999;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3130000.0;7970000.0;0.0;0.0;0.20133333333333334;0.07433333333333333;0.0;0.0;-0.002503968914629217;15554.935546875;8498.908203125;4169.5732421875;30472.697265625;502041.40354058665;500805.9173623225;272396.4099153493;271986.48072957096;260423.08055190346;428538.6833535345;429806.4047341615;437408.94190281845;472391.7460337592;528607.7268881333;477689.32001583284;437249.5021140777;448300.6526611328;460039.48480770417;455888.16097696807;284003.1947144104;489431.2594475405;428991.7087240473;429603.92443106417;315782.5089487807;302370.42649719206;443634.50970501517;201205.04756194318;267788.12808035297;273.7737456659556;1360648.4398994646;614590.3310381649;146341.54786044912;398004.59765277593;0;9;11;4;16;24;2;6;66;84;838851128789.8329;323233902580.17725;706207713624.9448;47555.717393962885;18020.590019301686;-0.0;0.0;2647330.0425686706;584831.8241730022;0.0;426854.61959686904;2.3234715850110104;0.28250291932613897
3871;2019-05-12 09:31:41.780;868;865;278;277;241;63;49;15;-16;42;760;291;-17;32;235;201;298;777;260;47;48;-254;796;382;387;135;387;309;796;-2.0;-1.0;1150.0;311.0;0.0;99;6;98;1;0;0;1;0;0;0;1;1;1;0;0;30221.236328125;15531.501953125;8506.634765625;4013.07421875;715.0;199228;756.0;-1.0;Calculated values ==>;1557646301.78;359.96000000000004;359.66;300.96000000000004;300.86;297.26000000000005;279.46000000000004;276.6576332772354;278.06;274.66;271.56;277.36;349.16;302.26000000000005;271.46000000000004;276.36;296.66;293.26000000000005;302.96000000000004;350.86;277.86;277.96000000000004;348.76;344.66;247.76000000000002;241.49495122638035;268.67533136820026;276.6576332772354;299.16;7959999.999999999;3820000.0000000005;3870000.0000000005;1350000.0;3870000.0000000005;3090000.0;7959999.999999999;0.0;0.0;0.19166666666666668;0.05183333333333333;0.0;0.0;-0.002504862320339101;15531.501953125;8506.634765625;4013.07421875;30221.236328125;502041.40354058665;501612.4873620722;274137.1793955574;273713.6761298026;260120.58131251676;428611.97810654406;430078.0839374043;437845.99643053644;473533.6025564079;529229.1397569913;478069.60868738254;437688.5006598165;445073.60678362066;460195.52135071217;456197.2944796933;283479.5225309282;488616.81185757444;429675.02779026306;429876.94044520176;317040.2365367038;299856.38484229014;443533.4570946943;202317.75930346528;267788.12808035297;274.2070007475014;1361154.306976462;614849.4278595647;146409.74795406757;398146.334129636;0;9;11;4;16;24;2;6;66;84;839083667539.7959;323316416330.1641;706394344724.9152;45142.91211602197;12503.01366884537;-0.0;0.0;2648102.659895894;585086.2299309237;0.0;426854.61959686904;2.0550245019121056;0.23844607081271812
3872;2019-05-12 09:32:44.761;864;866;282;281;245;51;48;17;-28;46;765;289;-29;46;236;195;299;789;262;47;47;-259;827;369;374;132;373;295;823;-1.0;-1.0;1215.0;161.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;46472.50390625;16065.599609375;24161.58984375;3819.7431640625;708.0;199229;760.0;-1.0;Calculated values ==>;1557646364.761;359.56000000000006;359.76;301.36;301.26000000000005;297.66;278.26000000000005;275.3239800832674;277.96000000000004;274.86;270.36;277.76000000000005;349.66;302.06;270.26000000000005;277.76000000000005;296.76000000000005;292.66;303.06;352.06000000000006;277.86;277.86;349.16;343.96000000000004;247.26000000000002;240.83765695389522;266.98899913490544;275.3239800832674;299.36;8270000.0;3690000.0;3740000.0;1320000.0;3729999.9999999995;2950000.0;8230000.0;0.0;0.0;0.2025;0.026833333333333334;0.0;0.0;-0.002505898374047233;16065.599609375;24161.58984375;3819.7431640625;46472.50390625;498676.7572171026;499332.25146744034;273971.2977590179;273566.2786027431;260390.7985643749;429537.3511455088;433274.43270394905;439127.9068236949;474309.40632519417;530815.4387148755;479560.10142567323;438976.4476318292;449694.9197235878;462480.17593168997;457478.6371371813;280999.1486317372;487738.13514604076;433087.9896842777;433087.9896842777;318717.3015803363;296923.61432157;443584.949795068;201764.74899015808;267788.12808035297;273.93248002560006;1361825.174816685;615125.8191167619;146478.26443617433;398432.09488691075;0;9;11;4;16;25;2;6;66;84;839323310244.5927;323400495965.09283;706584547344.7539;48066.039461291206;6488.84205493175;-0.0;0.0;2648917.9922534376;585252.3585509688;0.0;426854.61959686904;1.2385625575873849;0.13298852065045308
3873;2019-05-12 09:33:41.761;874;875;281;279;242;42;44;17;-38;45;766;289;-40;20;237;188;299;790;261;41;44;-254;801;359;365;127;363;287;797;91.0;-1.0;1076.0;113.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;0;0;45152.97265625;15698.1728515625;23485.7734375;3761.150390625;699.0;199230;765.0;-1.0;Calculated values ==>;1557646421.761;360.56000000000006;360.66;301.26000000000005;301.06;297.36;277.36;274.27422755570615;277.56;274.86;269.36;277.66;349.76;302.06;269.16;275.16;296.86;291.96000000000004;303.06;352.16;277.26000000000005;277.56;349.66;343.06000000000006;247.76000000000002;239.71726792356844;265.9988726020314;274.27422755570615;299.26000000000005;8009999.999999999;3590000.0;3650000.0;1270000.0;3629999.9999999995;2870000.0;7970000.0;0.015166666666666667;0.0;0.17933333333333332;0.01883333333333333;0.0;0.015166666666666667;-0.0025072204934564334;15698.1728515625;23485.7734375;3761.150390625;45152.97265625;502455.16083498654;502950.9124399083;275353.5879889837;274492.1220026858;260423.08055190346;430214.79039162316;434768.59577993193;439387.6075512409;474852.896959298;531522.4932142355;480530.04585258255;439089.34317833104;447641.1492685909;464106.9778253677;458124.47357435315;283462.08543663216;490493.5260186576;434228.3108271235;434768.59577993193;320813.78693149507;293153.3411634106;445079.4514353764;200129.64417179584;200129.64417179584;273.24623414389566;1362550.5431728049;615377.282315411;146538.27984348228;398809.303179554;0;9;11;4;16;25;2;6;66;84;839533925244.5927;323474310965.09283;706750417344.7539;42906.92809938047;4613.221370130767;-0.0;3558.690766056731;2649638.194913293;585340.2498864172;0.0;426882.79256543366;1.1893986551374474;0.11611153125280695
3874;2019-05-12 09:34:41.772;883;884;286;285;246;32;40;14;-47;41;766;288;-49;31;238;184;298;795;261;38;40;-242;781;349;354;128;353;281;778;191.0;-1.0;817.0;259.0;0.0;0;97;37;1;0;0;1;0;1;0;1;0;1;0;0;38321.42578125;10089.4736328125;22874.8984375;2777.75317382812;690.0;199231;768.0;-1.0;Calculated values ==>;1557646481.772;361.46000000000004;361.56000000000006;301.76000000000005;301.66;297.76000000000005;276.36;273.20264511476705;277.16;274.56;268.46000000000004;277.26000000000005;349.76;301.96000000000004;268.26000000000005;276.26000000000005;296.96000000000004;291.56;302.96000000000004;352.66;276.96000000000004;277.16;349.96000000000004;342.16;248.96000000000004;239.943914813709;265.2429198363724;273.20264511476705;299.26000000000005;7809999.999999999;3490000.0;3540000.0;1280000.0;3529999.9999999995;2810000.0;7780000.0;0.03183333333333333;0.0;0.13616666666666666;0.043166666666666666;0.0;0.03183333333333333;-0.0025085313477708903;10089.4736328125;22874.8984375;2777.75317382812;38321.42578125;505477.17643928877;505876.1966999826;279245.7168752027;278758.43810271454;262679.02698293806;430862.6128555636;436687.2200625221;439370.203201036;474339.62717879337;531973.2462286946;481138.3626148201;439074.8729011099;450229.75375902606;465698.93970120384;459175.5905332164;285231.79059475014;493107.44979999424;436343.5466474219;436687.2200625221;322071.7610967587;289383.54333396035;446146.8155738596;194365.35875687332;194365.35875687332;270.89804393821674;1363246.2906919282;615592.218767801;146592.78069665298;399195.712941657;0;9;11;4;16;25;2;6;66;84;839749664790.1549;323550824990.29224;706920848585.1981;33361.49298514682;10868.566219266575;-0.0;7713.912584896486;2650273.881611853;585469.2884360629;0.0;426976.7481489694;1.453298354099;0.14755086551629673
3875;2019-05-12 09:35:41.782;884;884;287;286;247;24;37;10;-33;36;765;287;-43;31;238;182;296;769;263;38;37;-228;753;340;346;131;344;281;751;405.0;-1.0;762.0;176.0;0.0;0;82;1;1;0;0;1;0;1;0;1;0;1;0;0;34673.2890625;7316.8232421875;22038.759765625;2660.02026367188;681.0;199232;769.0;-1.0;Calculated values ==>;1557646541.782;361.56000000000006;361.56000000000006;301.86;301.76000000000005;297.86;275.56;272.21867820750657;276.86;274.16;269.86;276.76000000000005;349.66;301.86;268.86;276.26000000000005;296.96000000000004;291.36;302.76000000000005;350.06000000000006;276.96000000000004;276.86;350.06000000000006;341.26;250.36;240.61611355647437;265.2429198363724;272.21867820750657;299.46000000000004;7530000.0;3400000.0;3460000.0;1310000.0;3440000.0;2810000.0;7509999.999999999;0.06749999999999999;0.0;0.127;0.029333333333333333;0.0;0.06749999999999999;-0.00250983085755543;7316.8232421875;22038.759765625;2660.02026367188;34673.2890625;508021.51101247;508192.01004072884;282747.0454081253;282172.0530151231;264420.38253890595;431420.45991060114;438021.61271923;441409.9331680312;473469.2039465459;531870.2249097199;481026.0994193577;439957.82739823073;450229.75375902606;466989.0669805944;460321.6524175668;288131.11090981454;491924.11797323753;438187.6485518552;438021.61271923;322491.0997442508;285614.20965156396;447053.1436810825;194274.2020955584;194274.2020955584;270.8279429724342;1363854.6813637444;615737.2954171485;146638.10302775473;399570.0558067044;0;9;11;4;16;25;2;6;66;84;839959699790.1216;323628537940.2799;707089476685.1713;31386.237846204047;7414.848953175374;-0.0;16452.95021709783;2650813.5359627656;585621.6756227745;0.0;427178.1722373745;1.7258471298490525;0.13950943374483674
3876;2019-05-12 09:36:41.783;879;877;290;289;248;16;32;3;-12;31;761;284;-18;52;238;181;293;750;264;38;33;-213;728;337;342;130;342;278;729;-1.0;82.0;722.0;368.0;0.0;98;49;1;1;0;0;1;0;0;0;1;0;1;0;0;20484.478515625;7043.9716796875;7753.5712890625;2445.81396484375;672.0;199233;772.0;-1.0;Calculated values ==>;1557646601.783;361.06000000000006;360.86;302.16;302.06;297.96000000000004;274.76000000000005;271.8864255623528;276.36;273.46000000000004;271.96000000000004;276.26000000000005;349.26;301.56;271.36;278.36;296.96000000000004;291.26000000000005;302.46000000000004;348.16;276.96000000000004;276.46000000000004;350.36;340.36;251.86;240.39332010688793;264.86050150153983;271.8864255623528;299.56;7280000.0;3370000.0000000005;3420000.0000000005;1300000.0;3420000.0000000005;2780000.0;7290000.000000001;0.0;0.013666666666666666;0.12033333333333333;0.06133333333333334;0.0;0.0;-0.002511118941259129;7043.9716796875;7753.5712890625;2445.81396484375;20484.478515625;509468.5056605647;509114.11748727283;288323.5446733512;287550.7852235284;266092.72022624663;431601.1154718507;438100.2698511232;444983.3935152003;473114.68441337737;531683.8142273679;481049.40876130445;444150.9370484858;453498.0135181044;467272.8237848149;460655.80620082654;291087.45644078887;491336.4065962883;439084.07451209944;438265.14496974536;323749.15769815433;281845.32903042674;448798.95602847927;188723.3837776745;194274.2020955584;268.53395488815994;1364314.3370871413;615856.9707025745;146680.65235541793;399818.329369684;0;9;11;4;16;25;2;6;66;84;840166103229.8723;323706839245.1853;707257179479.9686;30836.62117174894;15951.301764716027;0.0;0.0;2651332.0684293527;585816.3967904871;0.0;427315.2824408167;2.713388298847545;0.35121704665949344
3877;2019-05-12 09:37:41.763;873;862;283;281;260;31;19;6;3;27;754;282;-2;53;236;187;288;669;265;25;19;-198;701;348;353;138;353;285;702;-2.0;-1.0;611.0;269.0;0.0;98;64;1;1;0;0;1;0;0;0;1;0;1;0;0;19463.673828125;6818.4033203125;7400.2919921875;2549.85205078125;664.0;199234;772.0;-1.0;Calculated values ==>;1557646661.763;360.46000000000004;359.36;301.46000000000004;301.26000000000005;299.16;276.26000000000005;273.0942459734351;275.06;273.76000000000005;273.46000000000004;275.86;348.56000000000006;301.36;272.96000000000004;278.46000000000004;296.76000000000005;291.86;301.96000000000004;340.06000000000006;275.66;275.06;350.36;339.56000000000006;253.36;242.14157278889297;265.74818594083865;273.0942459734351;299.66;7009999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2850000.0;7020000.0;0.0;0.0;0.10183333333333335;0.04483333333333333;0.0;0.0;-0.0025122542446540815;6818.4033203125;7400.2919921875;2549.85205078125;19463.673828125;510948.7386371829;509403.70943175966;288812.57270272536;286985.6636384565;273596.28167243174;430925.7729439634;433238.04654266825;445685.04475040553;471673.81221397576;530433.2885291546;479980.16792717524;444989.02963446296;452414.7015883719;465439.7093122847;459736.37117728806;377855.6121235867;482144.70847160736;434311.5622631981;433238.04654266825;323749.15769815433;278495.58437821403;448926.31132297957;192910.4477079694;194274.2020955584;270.3009042989241;1364647.1273896885;615972.4519876806;146722.26902871134;399944.5694696699;0;9;11;4;16;25;2;6;66;84;840374533729.9386;323787212445.2109;707426023180.0223;25740.879798821414;11478.044552072955;-0.0;0.0;2651803.3904445325;586044.8984839043;0.0;427315.2824408167;2.219567595484992;0.28119481807156727
3878;2019-05-12 09:38:44.784;858;851;285;284;263;34;21;1;10;25;745;281;6;54;235;192;284;636;266;25;21;-181;709;342;347;141;347;292;711;-1.0;-1.0;197.0;141.0;0.0;50;79;1;1;0;0;1;0;0;0;1;0;1;0;0;17852.052734375;6923.61083984375;5414.869140625;2697.76416015625;657.0;199235;772.0;-1.0;Calculated values ==>;1557646724.784;358.96000000000004;358.26;301.66;301.56;299.46000000000004;276.56;272.43898195401505;275.26000000000005;273.26000000000005;274.16;275.66;347.66;301.26000000000005;273.76000000000005;278.56;296.66;292.36;301.56;336.76000000000005;275.66;275.26000000000005;350.36;338.86;255.06000000000003;242.77792619122317;266.62003547228215;272.43898195401505;299.76000000000005;7090000.000000001;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2920000.0;7109999.999999999;0.0;0.0;0.03283333333333333;0.0235;0.0;0.0;-0.0025132401277426046;6923.61083984375;5414.869140625;2697.76416015625;17852.052734375;508269.21770713467;507154.9695767912;288279.7198663694;287423.79426281294;274238.9259619086;431298.55289687274;435069.868319614;445290.46234266215;471077.96398673364;528966.7667921892;479012.47103924514;444725.8672370352;451312.0196078189;466176.9023191933;461331.9813647855;287896.3473495089;475989.767394759;435761.180724851;435069.868319614;323749.15769815433;275564.83829863765;450181.05586301617;189552.5643486652;194274.2020955584;268.8950388516448;1364973.7488341718;616092.7346922819;146768.2009760376;400056.7395069724;0;9;11;4;16;25;2;6;66;84;840595107229.6182;323875126740.0831;707607838764.7582;8396.727650802899;6124.769550587247;-0.0;0.0;2652102.1940773046;586198.9744486199;0.0;427315.2824408167;0.9657662555608479;0.1332412490436183
3879;2019-05-12 09:39:41.784;845;845;287;287;264;28;19;-5;13;22;738;281;10;69;236;192;284;660;265;21;19;-168;722;329;334;139;334;302;725;91.0;0.0;83.0;111.0;0.0;1;82;1;1;0;0;1;0;0;0;1;0;1;0;0;16565.5859375;7043.33544921875;4052.5810546875;2824.43188476562;651.0;199236;771.0;-1.0;Calculated values ==>;1557646781.784;357.66;357.66;301.86;301.86;299.56;275.96000000000004;270.9896433162861;275.06;272.66;274.46000000000004;275.36;346.96000000000004;301.26000000000005;274.16;280.06;296.76000000000005;292.36;301.56;339.16;275.26000000000005;275.06;350.26;338.26;256.36;242.35481222062532;267.8393353686513;270.9896433162861;299.66;7220000.0;3290000.0;3340000.0;1390000.0;3340000.0;3020000.0;7250000.0;0.015166666666666667;0.0;0.013833333333333333;0.018500000000000003;0.0;0.015166666666666667;-0.0025140795606752053;7043.33544921875;4052.5810546875;2824.43188476562;16565.5859375;505379.20718173764;505114.86571891175;286832.67029219575;286832.67029219575;273430.7084300033;432069.9255137471;437780.13578820735;443721.9807720978;471049.5101358118;527465.7924713183;477776.9202632137;443285.3374463631;451546.2291266524;468147.33850317035;463300.26030339825;285203.9802048142;478142.0370748993;438106.9876492588;437780.13578820735;323329.7980282076;273052.9745269728;451890.8905221149;187313.90127902883;187313.90127902883;267.9201753295801;1365246.221806991;616203.3063504037;146811.91836139324;400131.69015435193;0;9;11;4;16;25;2;6;66;84;840789192229.6182;323954926740.0831;707777128764.7582;3546.978432987454;4894.674300997093;-0.0;3798.7378900558742;2652196.7484171344;586286.2117124449;0.0;427345.3557824463;0.8793163994373469;0.09311077666441127
3880;2019-05-12 09:40:41.784;837;839;291;287;265;27;17;-23;14;18;739;281;13;68;236;191;285;687;263;17;17;-173;725;331;336;137;336;308;728;155.0;-1.0;215.0;420.0;0.0;1;67;0;1;0;0;0;0;0;0;1;0;1;0;0;13030.0068359375;6931.6240234375;0.0;2804.59301757812;645.0;199237;768.0;-1.0;Calculated values ==>;1557646841.784;356.86;357.06000000000006;302.26000000000005;301.86;299.66;275.86;271.215330690691;274.86;270.86;274.56;274.96000000000004;347.06000000000006;301.26000000000005;274.46000000000004;279.96000000000004;296.76000000000005;292.26000000000005;301.66;341.86;274.86;274.86;349.96000000000004;337.66;255.86;241.92719264551067;268.5567601203482;271.215330690691;299.46000000000004;7250000.0;3310000.0;3360000.0;1370000.0;3360000.0;3080000.0;7280000.0;0.025833333333333333;0.0;0.035833333333333335;0.07;0.0;0.025833333333333333;-0.002514913787469396;6931.6240234375;0.0;2804.59301757812;13030.0068359375;504018.38487072714;504026.20396836643;289352.09885185544;286262.5612049366;273645.372429397;431954.4880088244;436990.8600078683;442640.22886263416;470923.7305949869;527104.3953733935;477027.005850375;442491.83973573893;450334.55684209295;467866.78633614356;462872.2502414627;285377.7343626562;482006.53499615256;436990.8600078683;436990.8600078683;322071.7610967587;270541.29595472733;451715.8144119395;185105.2245551353;185105.2245551353;266.99545878633603;1365492.8517467696;616319.7643460091;146858.8269022461;400165.461663141;0;9;11;4;16;25;2;6;66;84;840990192229.6182;324037726740.0831;707960128764.7582;9228.337654352043;18662.741289976293;-0.0;6507.045582528936;2652303.209384529;586482.5235090364;0.0;427431.23731138447;3.533007160989612;0.46070231449481613
3881;2019-05-12 09:41:41.775;833;834;297;291;267;28;16;-15;18;16;746;280;18;80;236;191;287;708;262;19;17;-186;761;330;335;140;335;313;764;-3.0;0.0;282.0;382.0;0.0;1;74;0;1;0;0;0;0;0;0;1;0;1;0;0;14036.7841796875;7295.1240234375;0.0;2889.931640625;640.0;199238;764.0;-1.0;Calculated values ==>;1557646901.775;356.46000000000004;356.56000000000006;302.86;302.26000000000005;299.86;275.96000000000004;271.1026128081217;274.76000000000005;271.66;274.96000000000004;274.76000000000005;347.76;301.16;274.96000000000004;281.16;296.76000000000005;292.26000000000005;301.86;343.96000000000004;275.06;274.86;349.56000000000006;337.16;254.56000000000003;242.56692532238324;269.14681796795327;271.1026128081217;299.36;7609999.999999999;3300000.0;3350000.0;1400000.0;3350000.0;3130000.0;7640000.000000001;0.0;0.0;0.047;0.06366666666666666;0.0;0.0;-0.0025156049801191172;7295.1240234375;0.0;2889.931640625;14036.7841796875;500212.772948769;500080.6982838613;286993.2981111238;283392.93342898093;271709.72530489875;432012.3539207929;437056.40114019025;442198.2301569956;470324.29699050833;527451.4266215016;476279.19512402377;442198.2301569956;451083.7788464003;468007.1895968888;463022.33629340515;281531.83095664927;481296.59926794306;437551.75310703105;437221.89704564936;320394.4760798638;268448.3696465944;449831.896282689;183257.22800976614;185105.2245551353;266.2069599542391;1365718.3745057373;616438.3027966447;146906.27415638076;400165.461663141;0;9;11;4;16;25;2;6;66;84;841191462035.2069;324120814275.3262;708146400820.303;12170.227100919785;16971.92054670942;-0.0;0.0;2652481.504009805;586779.4344818833;0.0;427485.4545575905;2.86126542739044;0.4345256795416237
3882;2019-05-12 09:42:41.775;833;830;302;301;267;33;13;-5;25;15;753;279;28;70;237;192;290;731;262;21;13;-188;787;335;340;142;340;316;791;-2.0;-1.0;774.0;382.0;0.0;1;88;0;1;0;0;0;0;0;0;1;0;1;0;0;16544.71875;7559.99853515625;0.0;2984.57495117188;636.0;199239;759.0;-1.0;Calculated values ==>;1557646961.775;356.46000000000004;356.16;303.36;303.26000000000005;299.86;276.46000000000004;271.6637117239857;274.46000000000004;272.66;275.66;274.66;348.46000000000004;301.06;275.96000000000004;280.16;296.86;292.36;302.16;346.26;275.26000000000005;274.46000000000004;349.06000000000006;336.76000000000005;254.36;242.98782864720522;269.49753711883926;271.6637117239857;299.36;7870000.0;3350000.0;3400000.0;1420000.0;3400000.0;3160000.0;7909999.999999999;0.0;0.0;0.129;0.06366666666666666;0.0;0.0;-0.002516155307051671;7559.99853515625;0.0;2984.57495117188;16544.71875;497820.20287854393;497011.7031675172;286235.72183427453;285672.58229420526;269942.78882508853;431720.082569444;435374.39488948527;442625.3904575351;469955.4082113979;527955.925324739;475780.005382481;443074.50856206904;449149.3451655382;467429.11547246284;462398.5186284648;280349.5469996774;481979.3767452107;436729.45388615853;435374.39488948527;318298.0250993184;266774.11836628895;449263.85771583894;189558.01238482466;185105.2245551353;268.87490137141776;1365973.2203634847;616562.095484633;146955.22837797907;400165.461663141;0;9;11;4;16;25;2;6;66;84;841393962035.2069;324205414275.3262;708335100820.303;32645.69177137965;16534.605486074575;-0.0;0.0;2652854.9700004077;587058.6555321565;0.0;427485.4545575905;4.6640385522677;0.5980742278115327
3883;2019-05-12 09:43:41.796;837;829;303;307;269;38;14;-1;38;16;756;279;36;91;237;194;294;748;263;18;13;-214;806;345;350;144;350;317;810;-2.0;-1.0;926.0;370.0;0.0;1;99;0;1;0;0;0;0;0;0;1;0;1;0;0;18701.861328125;7751.41748046875;0.0;3070.271484375;631.0;199240;753.0;0.0;Calculated values ==>;1557647021.796;356.86;356.06000000000006;303.46000000000004;303.86;300.06;276.96000000000004;272.7676641592781;274.56;273.06;276.96000000000004;274.76000000000005;348.76;301.06;276.76000000000005;282.26000000000005;296.86;292.56;302.56;347.96000000000004;274.96000000000004;274.46000000000004;348.46000000000004;336.26000000000005;251.76000000000002;243.40439225979637;269.6138998590099;272.7676641592781;299.46000000000004;8059999.999999999;3450000.0;3500000.0;1440000.0;3500000.0;3170000.0;8100000.0;0.0;0.0;0.15433333333333332;0.06166666666666667;0.0;0.0;0.0;7751.41748046875;0.0;3070.271484375;18701.861328125;496638.78995482594;495081.08805792156;284562.7977195424;286680.2127050302;269613.01591075154;431113.4868728058;433092.0712808464;444355.4190838881;469783.5483368761;528194.7119706572;475652.51959577936;444060.006147281;451883.28344689345;466002.60233539104;461134.73013587133;280509.5296153684;482637.4459435873;433808.1610589686;432911.74059270334;315782.5089487807;264681.4149301396;446115.57890124776;192311.2828990904;185105.2245551353;270.04481700804496;1366267.0446662128;616689.7352761986;147005.7030915004;400165.461663141;0;9;11;4;16;25;2;6;66;84;841601034484.8911;324291244305.19525;708525067285.0132;38898.81168452044;15651.264920133037;-0.0;0.0;2653451.382866432;587326.964993921;0.0;427485.4545575905;5.040809875599774;0.6244277183805106
