;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3884;2019-05-12 09:44:41.766;846;827;290;295;283;47;22;-26;47;16;756;280;45;80;236;197;296;754;264;22;22;-230;796;361;366;150;366;319;799;-1.0;-1.0;1201.0;323.0;2.0;0;99;11;1;0;0;0;0;0;0;1;0;1;0;0;18720.78125;8418.0478515625;0.0;3047.65795898438;646.0;199241;747.0;-1.0;Calculated values ==>;1557647081.766;357.76;355.86;302.16;302.66;301.46000000000004;277.86;274.4858918419099;275.36;270.56;277.86;274.76000000000005;348.76;301.16;277.66;281.16;296.76000000000005;292.86;302.76000000000005;348.56000000000006;275.36;275.36;347.86;337.76;250.16000000000003;244.62907804385475;269.84581860846123;274.4858918419099;299.56;7959999.999999999;3610000.0;3660000.0;1500000.0;3660000.0;3190000.0;7990000.000000001;0.0;0.0;0.20016666666666666;0.05383333333333333;0.0003333333333333333;0.0003333333333333333;-0.002514775112345902;8418.0478515625;0.0;3047.65795898438;18720.78125;498876.3600986926;495822.32446724805;279246.93651821325;281650.8902587134;276076.1648521893;430081.6785162784;430422.01856590534;445279.99462167366;468965.2865306276;528040.4885694085;475515.9247326071;444986.6271051169;450000.495069137;463529.53543198755;459038.22702066065;282452.2483283714;484750.73415920633;430422.01856590534;430422.01856590534;313267.23492439475;270959.89632461156;443204.1820747896;197820.6954113151;279246.93651821325;272.33741370625364;1366578.7440935017;616824.4134479242;147056.66034551337;400165.461663141;0;9;11;4;16;25;2;6;66;84;841815727084.9935;324379400205.2373;708715771885.1041;49533.10305860677;13209.811032050377;-0.0;50.391694015897365;2654187.947023331;587567.3537058207;0.0;427485.87427840877;5.4766193047541645;0.6397775807426496
3885;2019-05-12 09:45:41.787;856;827;277;282;278;59;31;-35;52;16;749;282;62;95;235;200;297;757;264;29;30;-225;809;371;376;149;376;323;813;0.0;-1.0;997.0;265.0;0.0;0;0;52;1;0;0;0;0;0;0;1;1;1;0;0;21136.099609375;11772.5029296875;0.0;4285.4052734375;711.0;199242;740.0;0.0;Calculated values ==>;1557647141.787;358.76;355.86;300.86;301.36;300.96000000000004;279.06;275.5313989812953;276.26000000000005;269.66;278.36;274.76000000000005;348.06000000000006;301.36;279.36;282.66;296.66;293.16;302.86;348.86;276.06;276.16;347.16;344.26;250.66000000000003;244.42749628697553;270.30646906291605;275.5313989812953;299.56;8090000.000000001;3710000.0;3760000.0;1490000.0;3760000.0;3229999.9999999995;8130000.0;0.0;0.0;0.16616666666666668;0.04416666666666667;0.0;0.0;0.0;11772.5029296875;0.0;4285.4052734375;21136.099609375;499142.60073479434;494499.4661907914;272587.2671738513;274637.41923827387;272991.62624904455;429398.2889081932;429473.9914973492;445224.3705340269;469102.2676836683;526991.2698825904;475242.4033156327;446687.02056555357;451370.8725416514;461889.7969599608;457852.71336032555;281669.362809995;483749.1543948687;429072.8833343513;429273.8238423876;310333.04987691523;298180.4796168596;443954.94095754955;200596.32436228034;279246.93651821325;273.481852100089;1366911.001016059;616992.7269266177;147117.7905937914;400165.461663141;0;9;11;4;16;25;2;6;67;84;842038404994.6538;324469131600.10046;708908439294.8103;40649.027005538555;10748.33889962439;-0.0;0.0;2654939.7278039316;587767.074832884;0.0;427486.2943561674;3.2007510103439625;0.37377238178436256
3886;2019-05-12 09:46:41.757;868;834;268;270;252;70;37;-29;48;15;733;285;77;79;235;203;298;766;265;34;37;-240;813;376;381;143;381;325;816;-2.0;79.0;1317.0;433.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23011.32421875;15866.8623046875;0.0;4138.60986328125;769.0;199243;733.0;0.0;Calculated values ==>;1557647201.757;359.96000000000004;356.56000000000006;299.96000000000004;300.16;298.36;280.16;276.0463484220469;276.86;270.26000000000005;277.96000000000004;274.66;346.46000000000004;301.66;280.86;281.06;296.66;293.46000000000004;302.96000000000004;349.76;276.56;276.86;346.46000000000004;350.06000000000006;249.16000000000003;243.1966462407574;270.5352231155435;276.0463484220469;299.66;8130000.0;3760000.0;3810000.0;1430000.0;3810000.0;3250000.0;8159999.999999999;0.0;0.013166666666666667;0.2195;0.07216666666666667;0.0;0.0;0.0;15866.8623046875;0.0;4138.60986328125;23011.32421875;500523.5156213837;495258.66770987294;268897.75859442;269659.7442668348;263081.119866379;429045.3911783415;429302.0905082864;444231.9792485046;469819.94228607416;525139.3011383571;475345.01901198295;448468.94040908624;448754.6514791585;461124.62949559424;457463.9087315346;281776.97530692804;484856.9010817772;428692.6355264333;429302.0905082864;307399.1840295507;322491.0997442508;443481.8232190328;200648.63801388833;279246.93651821325;273.52393538104104;1367278.7122672028;617222.9398063255;147187.95561990113;400165.461663141;0;9;11;4;16;25;2;6;67;84;842265391444.7621;324556687800.1422;709102742094.903;53466.54340099828;17524.46153230459;0.0;0.0;2655723.63207615;588002.5636999273;0.0;427486.2943561674;3.548579325559149;0.4285806990824265
3887;2019-05-12 09:47:41.778;879;848;264;264;234;68;38;-18;7;20;734;288;53;97;235;204;298;774;264;39;38;-245;804;380;385;141;385;321;799;-1.0;-1.0;1449.0;548.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26108.6953125;15684.2880859375;4357.28173828125;4090.19384765625;804.0;199244;726.0;0.0;Calculated values ==>;1557647261.778;361.06000000000006;357.96000000000004;299.56;299.56;296.56;279.96000000000004;276.4546675782219;276.96000000000004;271.36;273.86;275.16;346.56000000000006;301.96000000000004;278.46000000000004;282.86;296.66;293.56;302.96000000000004;350.56000000000006;277.06;276.96000000000004;345.76;353.56000000000006;248.66000000000003;242.77792619122317;270.0766712529157;276.4546675782219;299.56;8040000.000000001;3800000.0;3850000.0;1410000.0;3850000.0;3210000.0;7990000.000000001;0.0;0.0;0.2415;0.09133333333333334;0.0;0.0;0.0;15684.2880859375;4357.28173828125;4090.19384765625;26108.6953125;502904.5659706794;498891.9359174576;268306.7538804413;268306.7538804413;257637.0571620736;428757.65804586536;209468.29424674375;438777.67297527596;470584.5501933917;525560.4940280701;476212.3019530073;445764.57994383085;452002.2256402471;460506.5702773479;456953.682054251;282646.5565251327;487852.79337827885;428596.32703955995;209468.29424674375;304465.6318710359;337172.47746341303;443329.28316699906;200712.80178635853;279246.93651821325;273.56638560527136;1367688.1890310221;617485.9580844129;147256.5529850043;400201.7850531206;0;9;11;5;16;25;2;6;67;84;842495271875.3246;324641917620.35077;709296609925.3773;57492.66639212356;22158.971966098503;-0.0;-0.0;2656648.615791051;588333.3747232378;0.0;427486.2943561674;3.3006969337700816;0.40734684508668995
3888;2019-05-12 09:48:41.838;880;861;270;271;237;66;47;-9;-1;27;747;288;-1;80;236;204;299;787;266;47;47;-248;865;377;382;139;382;319;867;-2.0;-1.0;1264.0;479.0;0.0;32;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28816.880859375;16774.38671875;6163.37158203125;4073.47045898438;825.0;199245;719.0;0.0;Calculated values ==>;1557647321.838;361.16;359.26;300.16;300.26000000000005;296.86;279.76000000000005;276.14872888175563;277.86;272.26000000000005;273.06;275.86;347.86;301.96000000000004;273.06;281.16;296.76000000000005;293.56;303.06;351.86;277.86;277.86;345.06000000000006;355.66;248.36;242.35481222062532;269.84581860846123;276.14872888175563;299.76000000000005;8650000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3190000.0;8670000.0;0.0;0.0;0.21066666666666667;0.07983333333333334;0.0;0.0;0.0;16774.38671875;6163.37158203125;4073.47045898438;28816.880859375;497605.8950410481;494550.8641952899;267108.89503609046;267459.1847781326;256263.9385791565;428973.91024759493;431020.2767785623;437955.1530417511;471541.1619817675;527090.9462788008;476465.38850634906;437955.1530417511;450000.495069137;461108.38547726214;457442.4015505781;278129.8051265218;482904.4785611823;431020.2767785623;431020.2767785623;301532.38793589;345985.720156464;443396.5059848855;199687.89419216706;279246.93651821325;273.14732836968085;1368146.359878486;617756.7175298174;147324.651551364;400289.5448361506;0;9;11;5;16;25;2;6;67;84;842725601975.1051;324726001620.2706;709488801925.1942;50194.96919764571;19456.070841452023;-0.0;0.0;2657546.910150407;588680.5135383267;0.0;427486.2943561674;2.578595763212591;0.32044672713970307
3889;2019-05-12 09:49:41.769;891;876;279;279;243;69;51;1;-7;34;757;289;-11;42;236;206;302;803;266;50;51;-251;817;386;391;137;390;314;817;-1.0;0.0;1708.0;292.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;30755.1796875;15918.1396484375;8774.775390625;4029.30908203125;840.0;199246;712.0;0.0;Calculated values ==>;1557647381.769;362.26;360.76;301.06;301.06;297.46000000000004;280.06;277.0612115527968;278.26000000000005;273.26000000000005;272.46000000000004;276.56;348.86;302.06;272.06;277.36;296.76000000000005;293.76000000000005;303.36;353.46000000000004;278.16;278.26000000000005;344.36;357.16;248.06000000000003;241.92719264551067;269.2639976450953;277.0612115527968;299.76000000000005;8170000.0;3860000.0;3910000.0;1370000.0;3900000.0;3140000.0;8170000.0;0.0;0.0;0.2846666666666666;0.048666666666666664;0.0;0.0;0.0;15918.1396484375;8774.775390625;4029.30908203125;30755.1796875;503481.22252873966;501323.7917345517;273140.7863710309;273140.7863710309;259954.17596494197;428316.9747201074;429391.2408850475;438133.3540863325;472491.6353866644;528530.8654716047;477212.38284654263;437498.6818074642;445536.0002564247;459866.6213513902;456253.23045137635;283340.4324648996;490492.4757581947;429186.24040697404;429391.2408850475;298599.4468028795;352283.03420395456;443464.5659813663;205486.89390297182;279246.93651821325;275.4558704952004;1368642.2228174158;618028.8419461403;147392.09706256207;400413.8862370024;0;9;11;5;16;25;2;6;67;84;842957235290.083;324808706400.26276;709678483540.1761;66226.69233219666;11581.580041148532;-0.0;0.0;2658515.9749554736;588938.8631848361;0.0;427486.2943561674;2.7089918957982917;0.3026697776805306
3890;2019-05-12 09:50:41.809;893;881;282;281;249;67;53;9;-8;41;764;290;-12;51;236;206;300;773;268;52;52;-254;788;383;388;135;388;315;789;-3.0;-1.0;1335.0;237.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30013.798828125;15407.8056640625;8397.4501953125;4045.28857421875;850.0;199247;706.0;0.0;Calculated values ==>;1557647441.809;362.46000000000004;361.26;301.36;301.26000000000005;298.06;279.86;276.758820704277;278.46000000000004;274.06;272.36;277.26000000000005;349.56000000000006;302.16;271.96000000000004;278.26000000000005;296.76000000000005;293.76000000000005;303.16;350.46000000000004;278.36;278.36;343.76;358.16;247.76000000000002;241.49495122638035;269.38090353596624;276.758820704277;299.96000000000004;7880000.0;3829999.9999999995;3879999.9999999995;1350000.0;3879999.9999999995;3150000.0;7890000.000000001;0.0;0.0;0.2225;0.0395;0.0;0.0;0.0;15407.8056640625;8397.4501953125;4045.28857421875;30013.798828125;506272.2777232362;504501.6260047192;276412.330440833;275964.4043259817;263243.41041915066;428538.6833535345;430608.6798235535;437748.17403178074;473436.17305719486;529190.0268616463;477204.6922520621;437109.2053401759;446640.2963812004;460179.0987401535;456746.9968082216;285483.9217697223;488714.5904065044;430409.23556831706;430409.23556831706;296085.73418796173;356482.2694418079;443533.4570946943;204451.18331775226;279246.93651821325;275.0421596806852;1369148.9685768269;618290.0655232747;147459.43023519724;400557.08351804747;0;9;11;5;16;25;2;6;67;84;843191091089.9344;324890360800.2109;709867309340.0562;51908.580433871335;9443.74981418921;-0.0;0.0;2659501.0918683023;589114.1910742406;0.0;427486.2943561674;2.202913138532992;0.2488369483601184
3891;2019-05-12 09:51:41.780;879;876;294;294;251;54;50;10;-15;45;770;290;-20;29;237;203;298;768;268;49;50;-258;856;369;374;134;373;302;853;-1.0;-1.0;1419.0;203.0;0.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;48056.41015625;16540.865234375;25136.75390625;3883.47778320312;859.0;199248;700.0;0.0;Calculated values ==>;1557647501.78;361.06000000000006;360.76;302.56;302.56;298.26000000000005;278.56;275.3239800832674;278.16;274.16;271.66;277.66;350.16;302.16;271.16;276.06;296.86;293.46000000000004;302.96000000000004;349.96000000000004;278.06;278.16;343.16;359.06000000000006;247.36;241.2770596917726;267.8393353686513;275.3239800832674;299.96000000000004;8560000.0;3690000.0;3740000.0;1340000.0;3729999.9999999995;3020000.0;8530000.0;0.0;0.0;0.2365;0.03383333333333333;0.0;0.0;0.0;16540.865234375;25136.75390625;3883.47778320312;48056.41015625;498270.0288370971;498094.50714687584;276889.74804176297;276889.74804176297;261231.28889128173;429537.3511455088;433645.59648214496;439561.4401127939;473954.89273139124;530806.5203589969;478817.98612572043;438796.6538614502;446017.8014079234;462615.18414143776;458590.48981361865;278332.9570636618;481276.7866272772;433460.29924316454;433645.59648214496;293572.2367247113;360262.30078455864;443299.85916317254;201523.08495684742;279246.93651821325;273.837772536929;1369799.239201768;618556.175765087;147525.4713528185;400836.4001503674;0;9;11;5;16;26;2;6;67;84;843419580599.7673;324971021795.15186;710052319874.9208;56296.070994381334;8180.114193980667;-0.0;0.0;2660402.361471921;589260.9856225268;0.0;427486.2943561674;1.415158754763023;0.1561705026354694
3892;2019-05-12 09:52:41.790;884;882;287;286;251;45;44;11;-32;44;773;290;-35;39;238;195;300;790;267;44;43;-261;809;363;368;132;367;293;805;-2.0;-1.0;1589.0;328.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45622.4453125;15773.033203125;23685.208984375;3787.384765625;866.0;199249;693.0;0.0;Calculated values ==>;1557647561.79;361.56000000000006;361.36;301.86;301.76000000000005;298.26000000000005;277.66;274.69669130483857;277.56;274.26000000000005;269.96000000000004;277.56;350.46000000000004;302.16;269.66;277.06;296.96000000000004;292.66;303.16;352.16;277.56;277.46000000000004;342.46000000000004;359.76;247.06000000000003;240.83765695389522;266.74333088950624;274.69669130483857;299.86;8090000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;2930000.0;8050000.0;0.0;0.0;0.26483333333333337;0.05466666666666666;0.0;0.0;0.0;15773.033203125;23685.208984375;3787.384765625;45622.4453125;503179.5322109703;503244.7505376277;277379.17535938247;276935.8028555216;263219.5187744922;429947.3805835815;434033.169636506;438965.2031188064;474115.52784487547;531796.3043821068;479917.6172518742;438510.57582547225;449111.07896416564;463647.0999656759;458445.33754902834;283143.69195110194;489698.1550574781;434033.169636506;433850.6589431533;290640.09048841946;363202.8056056646;443371.2413604828;198541.57627544727;279246.93651821325;272.63335102985116;1370580.0264400716;618825.5031324378;147589.4058613577;401243.31764933973;0;9;11;5;16;26;2;6;67;84;843642217699.7319;325050835095.13916;710230849624.8925;63672.19050901629;13384.021691315276;-0.0;0.0;2661402.263606876;589440.7167050645;0.0;427486.2943561674;1.7818266869816615;0.2039973569407369
3893;2019-05-12 09:53:41.800;892;892;289;288;248;35;42;10;-39;41;770;289;-41;12;238;190;299;783;266;35;41;-267;815;350;355;128;354;286;812;197.0;-1.0;1240.0;350.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45838.09765625;15869.76953125;24022.66796875;3714.98657226562;870.0;199250;687.0;-1.0;Calculated values ==>;1557647621.8;362.36;362.36;302.06;301.96000000000004;297.96000000000004;276.66;273.3108153835814;277.36;274.16;269.26000000000005;277.26000000000005;350.16;302.06;269.06;274.36;296.96000000000004;292.16;303.06;351.46000000000004;276.66;277.26000000000005;341.86;360.16;246.46000000000004;239.943914813709;265.87368984753493;273.3108153835814;299.76000000000005;8150000.0;3500000.0;3550000.0;1280000.0;3540000.0;2860000.0;8120000.0;0.03283333333333333;0.0;0.20666666666666667;0.058333333333333334;0.0;0.03283333333333333;-0.0024802530353428224;15869.76953125;24022.66796875;3714.98657226562;45838.09765625;503798.39756142505;504059.2101106467;277717.24918074737;277276.551417053;261862.83577497583;430799.1582183253;436796.93426508165;439458.13621745846;474339.62717879337;532010.9212669794;480650.5428354244;439160.62003349565;446734.77662662155;465554.2281614293;459824.9031534897;282071.1552703811;487920.54425831704;435586.53424517426;436625.3330949991;288127.0477506168;364883.28560102184;443516.4398179844;194355.8133739043;194355.8133739043;270.897824627331;1371342.3246598886;619089.2371035195;147651.93604245703;401640.9495514928;0;9;11;5;16;26;2;6;67;84;843859153849.6975;325128848095.1268;710404578574.8649;50654.480054334526;14534.369875904673;-0.0;7954.515897509278;2662355.1446484616;589673.4087436316;0.0;427552.59303657484;1.67731452576828;0.17804425828619394
3894;2019-05-12 09:54:41.781;903;903;293;292;251;26;36;8;-48;36;768;287;-50;24;238;187;299;803;266;31;35;-268;789;342;347;122;345;281;787;1218.0;-1.0;1375.0;61.0;0.0;0;40;31;1;0;0;1;0;1;0;1;1;0;0;0;38036.5859375;9771.6845703125;23203.78125;2431.37841796875;871.0;199251;679.0;-1.0;Calculated values ==>;1557647681.781;363.46000000000004;363.46000000000004;302.46000000000004;302.36;298.26000000000005;275.76000000000005;272.43898195401505;276.76000000000005;273.96000000000004;268.36;276.76000000000005;349.96000000000004;301.86;268.16;275.56;296.96000000000004;291.86;303.06;353.46000000000004;276.26000000000005;276.66;341.06000000000006;360.26;246.36;238.5638546566975;265.2429198363724;272.43898195401505;299.76000000000005;7890000.000000001;3420000.0000000005;3470000.0000000005;1220000.0;3450000.0;2810000.0;7870000.0;0.20299999999999999;0.0;0.22916666666666666;0.010166666666666666;0.0;0.20299999999999999;-0.002480084250927712;9771.6845703125;23203.78125;2431.37841796875;38036.5859375;507581.5813355632;507751.0567010838;281854.65225371526;281346.8169241932;264065.2860665187;431298.55289687274;437626.96553785674;439222.66633982636;474628.0862417509;532179.2679530266;481026.0994193577;438926.820710552;449299.04794956284;466846.7935201921;460672.2631923451;284807.62277004117;493419.9156057562;436785.07718009397;437459.38545576786;284776.6418597092;365303.4275551246;444573.8602328882;197579.14201056006;197579.14201056006;272.16437983279116;1372041.0590199104;619302.8482225607;147703.1395310891;402034.37866928;0;9;11;5;16;26;2;6;67;84;844069687159.51;325203824345.06;710574624709.7135;55376.640992123524;2511.1129685936694;-0.0;48695.68941937718;2663238.457518715;589815.4094527407;0.0;428024.52858686465;3.0102497320237944;0.16889553827684978
3895;2019-05-12 09:55:44.761;907;906;288;287;247;19;32;4;-49;32;769;285;-50;26;239;184;296;774;268;31;32;-261;767;333;338;117;337;280;766;417.0;-1.0;261.0;55.0;0.0;0;90;1;1;0;0;1;0;1;0;1;0;0;0;0;33849.375;7464.66455078125;22694.09765625;1214.83178710938;872.0;199252;671.0;0.0;Calculated values ==>;1557647744.761;363.86;363.76;301.96000000000004;301.86;297.86;275.06;271.4400167685773;276.36;273.56;268.26000000000005;276.36;350.06000000000006;301.66;268.16;275.76000000000005;297.06;291.56;302.76000000000005;350.56000000000006;276.26000000000005;276.36;340.26;360.36;247.06000000000003;237.374994691921;265.11578078379944;271.4400167685773;299.96000000000004;7670000.0;3329999.9999999995;3379999.9999999995;1170000.0;3370000.0000000005;2800000.0;7659999.999999999;0.06949999999999999;0.0;0.0435;0.009166666666666667;0.0;0.06949999999999999;0.0;7464.66455078125;22694.09765625;1214.83178710938;33849.375;509984.16017354716;509931.14029124106;281504.0035631327;280972.88555834023;263633.6364998632;431837.87352777255;438998.0159834203;439294.87618871254;474885.00950255484;532357.080356026;480921.575693745;439147.4585329768;449748.3234068123;468103.30869723664;461663.60909830674;285929.9498943059;491173.1033381331;438835.7268613918;438998.0159834203;281426.5920051367;365723.5783296823;446241.46986211115;193707.72905222536;193707.72905222536;270.5723127900031;1372669.8614950792;619453.6183986684;147735.03374203152;402435.85761572316;0;9;11;5;16;26;2;6;67;84;844285393659.5753;325279085445.08276;710751283609.767;10683.040900437192;2314.89262409062;-0.0;17047.674941718047;2663816.2962363334;589857.6235961184;0.0;428599.6004047418;0.9576718711875093;0.04923257827127839
3896;2019-05-12 09:56:41.792;899;891;286;284;255;30;22;10;-47;32;775;283;-51;10;237;189;291;700;268;25;21;-250;711;349;354;127;354;282;713;-3.0;-1.0;1240.0;102.0;0.0;99;24;1;1;0;0;1;0;0;0;1;0;0;0;0;17736.701171875;6913.4208984375;7527.97705078125;842.1747436523441;871.0;199253;664.0;-1.0;Calculated values ==>;1557647801.792;363.06000000000006;362.26;301.76000000000005;301.56;298.66;276.16;273.20264511476705;275.36;274.16;268.46000000000004;276.36;350.66;301.46000000000004;268.06;274.16;296.86;292.06;302.26000000000005;343.16;275.66;275.26000000000005;339.56000000000006;360.26;248.16000000000003;239.71726792356844;265.3697278774862;273.20264511476705;299.96000000000004;7109999.999999999;3490000.0;3540000.0;1270000.0;3540000.0;2820000.0;7130000.0;0.0;0.0;0.20666666666666667;0.017;0.0;0.0;-0.002480084250927712;6913.4208984375;7527.97705078125;842.1747436523441;17736.701171875;513549.9888391792;512328.398944121;288663.3980413702;286976.2521475957;270222.41010651225;430862.6128555636;433528.01873870904;439150.4843093648;473600.7876625802;532825.6305708552;480456.03522282414;438556.2256911649;447225.1732796659;465424.41340235074;459847.555556365;294649.3437725716;485611.06470403424;434065.405861007;433347.85193924565;278495.58437821403;365303.4275551246;445498.4697282781;197992.58650192397;193707.72905222536;272.3575255525516;1373078.473372474;619567.5068143946;147751.32723366184;402675.2458305519;0;9;11;5;16;26;2;6;67;84;844482720920.0505;325348663265.2503;710911540720.1528;49839.29888020444;4207.600014848021;-0.0;0.0;2664295.692009714;589909.2880792555;0.0;428734.63456473383;3.5362738792260417;0.37357215642991587
3897;2019-05-12 09:57:41.782;880;873;289;288;264;34;22;9;-33;33;774;281;-43;-1;236;194;286;632;269;23;22;-239;719;342;348;135;347;287;721;-1.0;-1.0;1002.0;19.0;0.0;67;26;1;1;0;0;1;0;0;0;1;0;0;0;0;16623.6796875;7012.17919921875;6402.17138671875;855.1401977539059;870.0;199254;657.0;0.0;Calculated values ==>;1557647861.782;361.16;360.46000000000004;302.06;301.96000000000004;299.56;276.56;272.43898195401505;275.36;274.06;269.86;276.46000000000004;350.56000000000006;301.26000000000005;268.86;273.06;296.76000000000005;292.56;301.76000000000005;336.36;275.46000000000004;275.36;338.86;360.16;249.26000000000002;241.49495122638035;265.9988726020314;272.43898195401505;300.06;7190000.000000001;3420000.0000000005;3479999.9999999995;1350000.0;3470000.0000000005;2870000.0;7209999.999999999;0.0;0.0;0.16699999999999998;0.0031666666666666666;0.0;0.0;0.0;7012.17919921875;6402.17138671875;855.1401977539059;16623.6796875;510363.3292523221;509255.9563367659;289313.54662463575;288465.97753811325;273790.66746386397;431298.55289687274;435002.2564783911;440128.7067869767;472656.1521691498;532349.2636039004;479623.72444635665;438639.9352766927;444732.6635771306;466305.1827878462;461595.0400050445;287285.31528467446;474147.5139425679;435176.203609034;435002.2564783911;275564.83829863765;364883.28560102184;445139.2772602385;197757.84638372037;193707.72905222536;272.2355281434671;1373364.7621569298;619683.5341407823;147765.4691674606;402791.31105345447;0;9;11;5;16;26;2;6;67;84;844693285820.084;325427250165.2628;711082212270.1799;40475.93368734381;783.374531108974;-0.0;0.0;2665048.1935100737;589950.8726019027;0.0;428734.63456473383;2.891435219651147;0.29013910303052615
3898;2019-05-12 09:58:41.763;860;864;292;291;266;29;21;8;-20;33;766;279;-27;-2;236;194;285;646;272;15;20;-228;730;331;336;138;336;297;733;-2.0;-1.0;9.0;307.0;0.0;1;36;1;1;0;0;1;0;0;0;1;0;0;0;0;14698.30078125;7107.41064453125;4026.69702148438;949.5026245117191;870.0;199255;650.0;-1.0;Calculated values ==>;1557647921.763;359.16;359.56000000000006;302.36;302.26000000000005;299.76000000000005;276.06;271.215330690691;275.26000000000005;273.96000000000004;271.16;276.46000000000004;349.76;301.06;270.46000000000004;272.96000000000004;296.76000000000005;292.56;301.66;337.76;274.66;275.16;338.16;360.16;250.36;242.14157278889297;267.23344911666527;271.215330690691;300.36;7300000.0;3310000.0;3360000.0;1380000.0;3360000.0;2970000.0;7330000.0;0.0;0.0;0.0015;0.051166666666666666;0.0;0.0;-0.0024802530353428224;7107.41064453125;4026.69702148438;949.5026245117191;14698.30078125;506724.3901154896;507009.18035103;289050.82024353434;288269.38464410184;273684.6903574373;431954.4880088244;437652.18395632185;439896.51200335834;472262.261994151;530768.1111709444;478166.64787203027;438836.8745644737;442562.444399365;467866.78633614356;463257.96779010096;284530.90042980923;474966.50096235325;436657.8913423894;437487.4199272906;272634.34865687083;364883.28560102184;445743.6121275211;169553.65623139028;193707.72905222536;260.199037136876;1373625.6960053775;619801.1601293468;147780.50309538087;402878.1907694872;0;9;11;5;16;26;2;6;67;84;844898420839.9014;325509124230.18994;711257356790.0239;405.51428365795203;14131.71941001869;-0.0;0.0;2665388.7643612633;590075.1256920258;0.0;428734.63456473383;1.2030538344217168;0.23249227308011883
3899;2019-05-12 09:59:41.763;845;856;298;294;268;27;17;1;-14;32;760;278;-18;1;236;193;287;684;274;13;16;-216;745;330;335;140;335;304;749;293.0;74.0;332.0;33.0;0.0;1;44;1;1;0;0;0;0;0;0;1;0;0;0;0;11400.3037109375;7228.48974609375;0.0;1009.10302734375;868.0;199256;643.0;-1.0;Calculated values ==>;1557647981.763;357.66;358.76;302.96000000000004;302.56;299.96000000000004;275.86;271.1026128081217;274.86;273.26000000000005;271.76000000000005;276.36;349.16;300.96000000000004;271.36;273.26000000000005;296.76000000000005;292.46000000000004;301.86;341.56000000000006;274.46000000000004;274.76000000000005;337.46000000000004;359.96000000000004;251.56000000000003;242.56692532238324;268.0796299477929;271.1026128081217;300.56;7450000.0;3300000.0;3350000.0;1400000.0;3350000.0;3040000.0;7490000.000000001;0.04883333333333333;0.012333333333333333;0.05533333333333333;0.0055000000000000005;0.0;0.04883333333333333;-0.0024805902300945315;7228.48974609375;0.0;1009.10302734375;11400.3037109375;503341.55541638285;504513.4186351423;290358.1618636714;287446.85783645744;273280.2842645982;432012.3539207929;437221.89704564936;439274.65340817464;471900.24888135743;529611.0691093424;477178.7107080699;438659.2356206126;441542.48092842754;468007.1895968888;463279.05653173843;283551.10482907516;479184.71594660176;436557.59512692265;437056.40114019025;269704.110367413;364043.02807740064;446650.6475885896;193780.2134365512;193780.2134365512;270.5907380250683;1373843.1843761457;619920.6259659353;147796.82480914635;402911.74657799955;0;9;11;5;16;26;2;6;67;84;845099720839.9014;325592524230.18994;711437656790.0239;13584.02567842983;1390.7873878362113;0.0;11879.987166194374;2665505.3438609475;590204.4799153412;0.0;428833.63445778546;3.2600300805175713;0.20548942324835853
3900;2019-05-12 10:00:41.784;833;850;304;298;271;29;17;-3;-20;30;759;276;-19;9;237;194;289;713;279;16;16;-202;769;334;338;140;338;308;773;-2.0;-1.0;748.0;135.0;0.0;1;47;0;1;0;0;0;0;0;0;1;0;0;0;0;12521.2431640625;7335.478515625;0.0;1053.73828125;868.0;199257;638.0;-1.0;Calculated values ==>;1557648041.784;356.46000000000004;358.16;303.56;302.96000000000004;300.26000000000005;276.06;271.55198750734434;274.86;272.86;271.16;276.16;349.06000000000006;300.76000000000005;271.26000000000005;274.06;296.86;292.56;302.06;344.46000000000004;274.76000000000005;274.76000000000005;336.96000000000004;359.96000000000004;252.96000000000004;242.56692532238324;268.5567601203482;271.55198750734434;301.06;7690000.000000001;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;3080000.0;7730000.0;0.0;0.0;0.12466666666666668;0.022500000000000003;0.0;0.0;-0.0024805902300945315;7335.478515625;0.0;1053.73828125;12521.2431640625;499480.32845696935;501536.3554593766;290142.4179074232;286295.9569206012;272785.05718047183;431779.12508338504;436525.3854812959;437443.34373287327;471703.5210853088;529200.8864691086;476441.6917674163;437601.09044165985;441895.7978633896;467711.25792742596;462808.23425887636;281702.9524019865;481093.8195449127;436357.4755539923;436357.4755539923;267611.2341011182;364043.02807740064;448141.2896220511;192524.0434108373;193780.2134365512;270.0935741026052;1374042.6003709782;620042.0348461719;147814.0211699789;402911.74657799955;0;9;11;5;16;26;2;6;67;84;845301691504.5933;325676553630.06177;711621321049.7438;30533.272773480487;5751.388039752312;-0.0;0.0;2665873.116689606;590264.0188751586;0.0;428932.6690006486;4.325154742305492;0.5081269507453056
3901;2019-05-12 10:01:41.794;824;845;307;308;269;33;13;5;-17;29;761;274;-18;11;237;195;292;735;283;19;12;-189;797;338;343;140;343;310;801;-3.0;-1.0;805.0;141.0;0.0;1;49;0;1;0;0;0;0;0;0;1;0;0;0;0;15154.615234375;7687.369140625;0.0;1077.40539550781;865.0;199258;633.0;-1.0;Calculated values ==>;1557648101.794;355.56000000000006;357.66;303.86;303.96000000000004;300.06;276.46000000000004;271.99741764416325;274.46000000000004;273.66;271.46000000000004;276.06;349.26;300.56;271.36;274.26000000000005;296.86;292.66;302.36;346.66;275.06;274.36;336.46000000000004;359.66;254.26000000000002;242.56692532238324;268.7936212382143;271.99741764416325;301.46000000000004;7970000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3100000.0;8009999.999999999;0.0;0.0;0.13416666666666668;0.0235;0.0;0.0;-0.0024810950860628036;7687.369140625;0.0;1077.40539550781;15154.615234375;495568.910520479;498272.48354868795;287802.31938895123;288382.350216661;270135.02162052924;431541.1909327263;434649.6377838782;437460.313363465;471605.12922355125;529257.4682165371;475953.29137422796;437301.7563972805;441775.5011475913;467003.9507049201;462334.44376887265;280377.37428958464;481531.74868286063;435684.11743550544;434475.63254327903;265518.4816520846;362782.70746645995;449515.9185029283;193908.4598640263;193780.2134365512;270.6721263860775;1374273.270962954;620167.2461083536;147831.7836605375;402911.74657799955;0;9;11;5;16;26;2;6;67;84;845506025554.5608;325760567630.0484;711806751949.7144;32676.54034450803;6006.775278014196;-0.0;0.0;2666399.9529235796;590362.0199002401;0.0;428932.6690006486;4.413498084069378;0.5236817960289788
3902;2019-05-12 10:02:41.784;821;840;306;311;277;39;16;7;-5;28;764;272;-14;13;237;196;295;753;286;19;15;-175;816;348;353;139;353;309;819;-1.0;-1.0;1013.0;225.0;0.0;1;48;0;1;0;0;0;0;0;0;1;0;0;0;0;17348.259765625;7853.97705078125;0.0;1062.83837890625;861.0;199259;629.0;-1.0;Calculated values ==>;1557648161.784;355.26;357.16;303.76000000000005;304.26000000000005;300.86;277.06;273.0942459734351;274.76000000000005;273.86;272.66;275.96000000000004;349.56000000000006;300.36;271.76000000000005;274.46000000000004;296.86;292.76000000000005;302.66;348.46000000000004;275.06;274.66;336.06;359.26;255.66000000000003;242.35481222062532;268.67533136820026;273.0942459734351;301.76000000000005;8159999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3090000.0;8190000.000000001;0.0;0.0;0.16883333333333334;0.0375;0.0;0.0;-0.0024817664771386648;7853.97705078125;0.0;1062.83837890625;17348.259765625;493315.2024085614;495869.04599284235;285144.2517981537;287784.1482133679;272214.4666138735;430925.7729439634;432694.2022940997;439557.769353477;471639.4363266047;529648.1752132843;475845.23057390953;438160.0216932036;442284.0055802907;465569.37634313264;460937.4381672583;280098.9111569344;482474.922222547;433238.04654266825;432511.82750244386;263844.3676079864;361102.401775943;451160.96090426954;196142.08975167898;193780.2134365512;271.6128089654999;1374544.0831117819;620296.7357414329;147849.61605276633;402911.74657799955;0;9;11;5;16;26;2;6;67;84;845714790754.594;325844253680.0617;711992420999.7439;41096.68057277023;9563.207668222145;-0.0;0.0;2667014.627301848;590491.7481331697;0.0;428932.6690006486;5.68138800679065;0.6988613697515226
3903;2019-05-12 10:03:41.795;822;834;289;295;288;48;26;9;6;28;766;271;2;13;236;200;296;752;287;25;25;-160;795;364;369;139;369;314;799;-3.0;-1.0;1375.0;92.0;0.0;0;50;0;1;0;0;0;0;0;0;1;0;0;0;0;15299.3984375;7624.44580078125;0.0;1103.63623046875;857.0;199260;625.0;-1.0;Calculated values ==>;1557648221.795;355.36;356.56000000000006;302.06;302.66;301.96000000000004;277.96000000000004;274.8017692304317;275.76000000000005;274.06;273.76000000000005;275.96000000000004;349.76;300.26000000000005;273.36;274.46000000000004;296.76000000000005;293.16;302.76000000000005;348.36;275.66;275.66;335.66;358.86;257.16;242.35481222062532;269.2639976450953;274.8017692304317;301.86;7950000.0;3640000.0;3690000.0;1390000.0;3690000.0;3140000.0;7990000.000000001;0.0;0.0;0.22916666666666666;0.015333333333333334;0.0;0.0;-0.002482435864131682;7624.44580078125;0.0;1103.63623046875;15299.3984375;495463.2341046814;496850.63617670967;278781.02426268125;281650.8902587134;278319.67052410904;429879.7862731237;430391.2979143827;440161.0260143484;471639.4363266047;529476.5718839591;475087.8009157884;439542.6058175214;441232.22130140173;463081.6473256225;458973.0432833828;282555.5500947956;484437.3421988602;430196.6412545728;430196.6412545728;262170.3306944222;359422.2341604596;452722.37763610313;202875.8839117434;193780.2134365512;274.3430470516052;1374816.196809217;620425.7462464559;147867.67331778328;402911.74657799955;0;9;11;5;16;26;2;6;67;84;845931430465.1586;325927668970.2791;712179355265.2311;54377.8450651803;3830.9795704401827;-0.0;0.0;2667810.3942147633;590603.3868237912;0.0;428932.6690006486;6.669142708238737;0.743463961661643
3904;2019-05-12 10:04:41.775;823;828;276;281;278;60;32;9;12;27;769;271;23;23;236;202;296;746;292;30;31;-144;799;368;373;140;373;323;803;-1.0;-1.0;1145.0;69.0;0.0;0;54;6;1;0;0;0;0;0;0;1;0;0;0;0;13694.4462890625;8132.3583984375;0.0;1156.14013671875;851.0;199261;622.0;0.0;Calculated values ==>;1557648281.775;355.46000000000004;355.96000000000004;300.76000000000005;301.26000000000005;300.96000000000004;279.16;275.2199585193972;276.36;274.06;274.36;275.86;350.06000000000006;300.26000000000005;275.46000000000004;275.46000000000004;296.76000000000005;293.36;302.76000000000005;347.76;276.16;276.26000000000005;335.36;358.26;258.76000000000005;242.56692532238324;270.30646906291605;275.2199585193972;302.36;7990000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3229999.9999999995;8030000.0;0.0;0.0;0.19083333333333333;0.0115;0.0;0.0;0.0;8132.3583984375;0.0;1156.14013671875;13694.4462890625;495232.34639853274;495593.2005881438;272824.3202591331;274915.96766241605;273651.6392599932;429606.4342157736;430485.82646578684;439124.6734713604;471408.2891495208;529104.8714123134;473923.6941486088;440846.235806524;440846.235806524;462480.17593168997;458611.7995580637;282147.9066903373;483067.3131327194;430094.108609392;430290.32177170826;260914.8530628454;356902.238983675;454210.7977214654;204123.26626984187;193780.2134365512;274.8443653782297;1375057.7316435578;620557.0091792573;147886.49851035926;402911.74657799955;0;9;11;5;16;26;2;6;67;84;846153956265.2294;326011341070.3057;712370391565.2919;44846.10187428979;2876.0066116936705;-0.0;0.0;2668636.984817447;590659.2597448096;0.0;428932.6690006486;5.137763472251081;0.5794431937352252
3905;2019-05-12 10:05:41.806;821;826;270;273;257;65;33;10;15;27;775;271;47;35;236;204;297;753;298;35;33;-127;820;372;376;141;376;324;824;-1.0;-1.0;1295.0;76.0;0.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;16387.994140625;12261.7509765625;0.0;1195.03100585938;845.0;199262;621.0;-1.0;Calculated values ==>;1557648341.806;355.26;355.76;300.16;300.46000000000004;298.86;279.66;275.63479819532273;276.46000000000004;274.16;274.66;275.86;350.66;300.26000000000005;277.86;276.66;296.76000000000005;293.56;302.86;348.46000000000004;276.66;276.46000000000004;335.26000000000005;357.66;260.46000000000004;242.77792619122317;270.42097587401844;275.63479819532273;302.96000000000004;8200000.0;3720000.0000000005;3760000.0;1410000.0;3760000.0;3240000.0;8240000.000000001;0.0;0.0;0.21583333333333332;0.012666666666666666;0.0;0.0;-0.0024844319579692825;12261.7509765625;0.0;1195.03100585938;16387.994140625;492931.3244719487;493301.885736143;269220.973491471;270361.2048884099;264481.65960939165;429328.3091220336;429872.0541863175;439377.88752875227;471275.1926151781;529661.9660750878;473793.3371416424;444283.8921689681;442476.9087403582;462025.79445441574;458249.22149208706;280678.5161200578;481940.25975486607;430267.1605193964;429872.0541863175;260496.36997498586;354382.54770086217;455799.0425058957;205277.169029628;193780.2134365512;275.3071331412121;1375308.5481683346;620727.0478984002;147906.10172627904;402911.74657799955;0;9;11;5;16;26;2;6;67;84;846378772359.8508;326095684625.1637;712564591849.9648;50526.73840939432;3173.2770640327244;-0.0;0.0;2669432.169118201;590709.6964875493;0.0;428932.6690006486;3.9905540227651364;0.4584166281981962
3906;2019-05-12 10:06:41.776;822;827;268;269;238;67;36;14;3;28;782;271;51;44;237;206;298;761;297;38;35;-111;819;374;379;141;379;323;822;-2.0;-1.0;1175.0;51.0;0.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;19327.0703125;16014.34765625;0.0;1229.666015625;838.0;199263;621.0;-1.0;Calculated values ==>;1557648401.776;355.36;355.86;299.96000000000004;300.06;296.96000000000004;279.86;275.84098080016133;276.76000000000005;274.56;273.46000000000004;275.96000000000004;351.36;300.26000000000005;278.26000000000005;277.56;296.86;293.76000000000005;302.96000000000004;349.26;276.96000000000004;276.66;335.26000000000005;356.96000000000004;262.06;242.77792619122317;270.30646906291605;275.84098080016133;302.86;8190000.000000001;3740000.0;3790000.0;1410000.0;3790000.0;3229999.9999999995;8220000.0;0.0;0.0;0.19583333333333333;0.0085;0.0;0.0;-0.002485587952315465;16014.34765625;0.0;1229.666015625;19327.0703125;493177.98919856973;493643.4248766392;268576.40821901686;268951.73641046206;258105.2486156112;429187.4505931623;429650.7534444758;437687.41104188206;471373.7779470034;530476.3736895178;473923.6941486088;445076.8747905261;444037.8438974782;461705.28879729134;458207.06857637584;281231.6666254333;483434.8983117594;430049.277343622;429450.3574643208;260496.36997498586;351443.28659558244;457440.4587769332;206071.13909096573;193780.2134365512;275.6204542156391;1375606.0248928175;620962.5642367083;147926.2974318968;402911.74657799955;0;9;11;5;16;26;2;6;67;84;846605159109.9589;326180242325.20404;712758594800.0574;45358.186590387784;2136.6392173307236;-0.0;0.0;2670230.810639726;590753.9236652639;0.0;428932.6690006486;2.7542790623729676;0.3116119961613276
3907;2019-05-12 10:07:41.767;827;831;271;271;238;66;47;19;-5;30;785;270;-5;42;237;206;298;768;294;48;46;-94;873;374;379;141;379;315;876;-2.0;-1.0;1211.0;70.0;0.0;0;70;98;1;0;0;1;0;0;0;1;0;0;0;0;24749.861328125;16937.25390625;4824.6611328125;1231.03723144531;830.0;199264;622.0;-1.0;Calculated values ==>;1557648461.767;355.86;356.26;300.26000000000005;300.26000000000005;296.96000000000004;279.76000000000005;275.84098080016133;277.86;275.06;272.66;276.16;351.66;300.16;272.66;277.36;296.86;293.76000000000005;302.96000000000004;349.96000000000004;277.96000000000004;277.76000000000005;335.36;356.16;263.76000000000005;242.77792619122317;269.38090353596624;275.84098080016133;302.56;8730000.0;3740000.0;3790000.0;1410000.0;3790000.0;3150000.0;8760000.0;0.0;0.0;0.20183333333333334;0.011666666666666665;0.0;0.0;-0.0024869014777349906;16937.25390625;4824.6611328125;1231.03723144531;24749.861328125;488708.309999634;489045.03057473403;267056.61955187505;267056.61955187505;256293.07181322272;429187.4505931623;431807.30286323937;438223.87288976385;471570.8910797328;531395.2682748046;474840.4758481987;438223.87288976385;445339.1930858735;461705.28879729134;458207.06857637584;277204.1324027425;478804.4154737001;431999.26591750176;431614.6898178875;260914.8530628454;348084.6227182084;459174.3415168904;205973.33990472686;193780.2134365512;275.5831556363747;1375973.2775599395;621237.1197266058;147946.80021638848;402951.9460565711;0;9;11;6;16;26;2;6;67;84;846832524999.7203;326264829635.1153;712949966089.8566;46875.8992408133;2954.011685475241;-0.0;0.0;2670999.312728239;590796.3393927625;0.0;428932.6690006486;2.1671819407985935;0.24580571692805325
3908;2019-05-12 10:08:41.777;846;845;282;281;244;69;51;30;-17;33;784;270;-16;22;237;207;301;783;298;51;50;-78;851;385;390;140;390;308;852;-2.0;-1.0;1476.0;50.0;0.0;99;72;98;1;0;0;1;0;0;0;1;0;0;1;0;29001.62890625;16531.6640625;9216.3095703125;1224.9111328125;821.0;199265;626.0;-1.0;Calculated values ==>;1557648521.777;357.76;357.66;301.36;301.26000000000005;297.56;280.06;276.9606089950914;278.26000000000005;276.16;271.46000000000004;276.46000000000004;351.56000000000006;300.16;271.56;275.36;296.86;293.86;303.26000000000005;351.46000000000004;278.26000000000005;278.16;335.76000000000005;355.26;265.36;242.56692532238324;268.5567601203482;276.9606089950914;302.96000000000004;8510000.0;3850000.0;3900000.0;1400000.0;3900000.0;3080000.0;8520000.0;0.0;0.0;0.246;0.008333333333333333;0.0;0.0;-0.0024883694458916424;16531.6640625;9216.3095703125;1224.9111328125;29001.62890625;493766.4293324418;493519.86006188917;272228.5732923644;271849.27817479725;258980.5431747364;428391.1821097931;429665.6494652198;437915.60822266474;471998.58498376724;531816.0763490046;475737.4577205212;438072.3853947394;443818.7007049837;460006.71451244556;456561.4706696285;279964.7549971883;483817.92803446925;429665.6494652198;429462.0296560526;262588.8327430989;344306.74156575615;460949.22368635854;209107.88771869807;193780.2134365512;276.82518123268864;1376421.2813000022;621516.0738609093;147967.26986379345;403068.9736470934;0;9;11;6;16;26;2;6;67;84;847063263449.6837;326349143685.10187;713136897239.8269;56286.6992439758;2098.677799730504;-0.0;0.0;2671859.144330196;590838.4521560902;0.0;428932.6690006486;2.16459520555674;0.24379079335431936
3909;2019-05-12 10:09:41.768;867;865;288;287;251;69;54;43;-19;37;779;271;-20;11;238;208;301;779;303;54;53;-62;818;385;389;140;389;307;818;-2.0;-1.0;1295.0;68.0;0.0;99;73;98;1;0;0;1;0;0;0;1;0;0;0;0;28102.5234375;15994.9990234375;8749.1875;1225.49279785156;812.0;199266;630.0;-1.0;Calculated values ==>;1557648581.768;359.86;359.66;301.96000000000004;301.86;298.26000000000005;280.06;276.9606089950914;278.56;277.46000000000004;271.26000000000005;276.86;351.06000000000006;300.26000000000005;271.16;274.26000000000005;296.96000000000004;293.96000000000004;303.26000000000005;351.06000000000006;278.56;278.46000000000004;336.16;354.36;266.96000000000004;242.56692532238324;268.43790593516167;276.9606089950914;303.46000000000004;8180000.0;3850000.0;3890000.0;1400000.0;3890000.0;3070000.0;8180000.0;0.0;0.0;0.21583333333333332;0.011333333333333334;0.0;0.0;-0.0024898270409722863;15994.9990234375;8749.1875;1225.49279785156;28102.5234375;499929.10603426216;499637.85734993825;276825.0807583782;276396.1561457483;262645.7498939584;428391.1821097931;430540.45844769693;437828.56808052456;472391.7460337592;531368.7506413077;475982.1581778101;437671.5478804793;442402.47668766207;460302.4402904909;456704.547679445;282754.4498891555;486689.0611921258;430540.45844769693;430340.4715748097;264262.8888514036;340529.4996700694;462561.13401858625;208979.47572989258;193780.2134365512;276.7770580878886;1376897.0778555106;621787.0887280123;147987.68683352266;403218.66366565094;0;9;11;6;16;26;2;6;67;84;847296928394.4386;326433131085.01373;713321369564.6333;49393.26243234473;2873.925460605195;-0.0;0.0;2672739.6785766226;590879.8843007954;0.0;428932.6690006486;2.012623538639658;0.23409968702219372
3910;2019-05-12 10:10:41.788;866;869;295;295;258;59;53;50;-23;42;775;273;-25;4;238;206;299;765;298;54;53;-48;847;372;377;140;375;298;844;0.0;-1.0;1291.0;35.0;0.0;0;75;89;1;0;0;1;0;1;0;1;0;0;1;0;43696.66796875;15409.763671875;24864.31640625;1198.76538085938;801.0;199267;643.0;-1.0;Calculated values ==>;1557648641.788;359.76;360.06000000000006;302.66;302.66;298.96000000000004;279.06;275.63479819532273;278.46000000000004;278.16;270.86;277.36;350.66;300.46000000000004;270.66;273.56;296.96000000000004;293.76000000000005;303.06;349.66;278.56;278.46000000000004;337.46000000000004;353.26;268.36;242.56692532238324;267.35522164206344;275.63479819532273;302.96000000000004;8470000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;2980000.0;8440000.0;0.0;0.0;0.21516666666666667;0.005833333333333333;0.0;0.0;-0.002491594378541043;15409.763671875;24864.31640625;1198.76538085938;43696.66796875;497150.07718811196;497870.29977320996;277921.8889515586;277921.8889515586;263952.94711686583;429328.3091220336;433453.2212870803;439224.0832595134;472882.7909566239;531628.494071638;477349.7186876516;438919.7476984545;443229.7890419785;462448.59881905804;458527.3387883445;279404.06084150966;481746.2991227073;433639.34880195203;433453.2212870803;269704.110367413;335913.7198600519;463965.589739578;205899.70270390276;193780.2134365512;275.5450956377742;1377495.6038949485;622048.8823202152;148007.89571913626;403498.8695700712;0;9;11;6;16;27;2;6;67;84;847526804995.2787;326517159085.3208;713502930065.2969;50203.629216215566;1505.3843410414388;-0.0;0.0;2673569.9293347606;590916.3907140254;0.0;428932.6690006486;1.24681615126688;0.1395968601551141
3911;2019-05-12 10:11:41.788;867;869;288;286;250;43;42;44;-34;45;768;274;-36;-1;239;198;299;771;296;42;42;-35;787;357;362;145;361;293;785;-1.0;-1.0;0.0;53.0;35.0;0;96;63;1;0;0;1;0;1;0;1;0;0;0;0;38991.16015625;12479.0947265625;23062.587890625;1292.84729003906;786.0;199268;664.0;-1.0;Calculated values ==>;1557648701.788;359.86;360.06000000000006;301.96000000000004;301.76000000000005;298.16;277.46000000000004;274.0616903277293;277.36;277.56;269.76000000000005;277.66;349.96000000000004;300.56;269.56;273.06;297.06;292.96000000000004;303.06;350.26;277.36;277.36;339.56000000000006;351.76;269.66;243.61107973660833;266.74333088950624;274.0616903277293;302.76000000000005;7870000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;2930000.0;7850000.0;0.0;0.0;0.0;0.008833333333333334;0.005833333333333333;0.005833333333333333;-0.0024939790906806864;12479.0947265625;23062.587890625;1292.84729003906;38991.16015625;502697.8540902785;503158.1338552457;279561.16260157153;278599.93358467694;263797.37742353964;430346.717906069;435138.326120535;438662.4006545466;472523.35196359537;531277.7948264997;478087.55328500894;438358.4652479722;443527.2091358455;464664.8766729168;459805.1627156728;285048.6161925865;488815.31517624133;435138.326120535;435138.326120535;278495.58437821403;329620.94006798224;464544.5387738359;194255.6697324625;279561.16260157153;270.8825339550275;1378184.6691293234;622281.2894735355;148028.6591580604;403898.26043921185;0;9;11;6;16;27;2;6;67;84;847748504995.2787;326602659085.3208;713680230065.2969;0.0;2387.551676532132;-0.0;907.5334538606203;2673988.2929115626;590948.8318475052;0.0;428940.23177943076;0.08945641871070248;0.01361714014097116
3912;2019-05-12 10:12:41.779;872;874;295;294;246;30;31;31;-38;44;752;275;-39;0;239;187;297;762;298;36;31;-22;803;346;351;150;350;290;801;621.0;-1.0;284.0;63.0;9.0;0;99;35;1;0;0;1;0;1;0;1;0;0;1;0;37524.82421875;10261.4189453125;23632.484375;1269.78894042969;777.0;199269;688.0;-1.0;Calculated values ==>;1557648761.779;360.36;360.56000000000006;302.66;302.56;297.76000000000005;276.16;272.8767566201714;276.26000000000005;276.26000000000005;269.36;277.56;348.36;300.66;269.26000000000005;273.16;297.06;291.86;302.86;349.36;276.76000000000005;276.26000000000005;341.96000000000004;350.86;270.96000000000004;244.62907804385475;266.37251300914875;272.8767566201714;302.96000000000004;8030000.0;3460000.0;3510000.0;1500000.0;3500000.0;2900000.0;8009999.999999999;0.1035;0.0;0.04733333333333333;0.0105;0.0015;0.105;-0.002495395806962116;10261.4189453125;23632.484375;1269.78894042969;37524.82421875;501991.82956321444;502455.16083498654;281456.9985220694;280970.0231624952;261639.3814104474;431051.2098666511;435844.66473665717;438725.04157221253;471764.45720038965;529846.0234775189;478572.98472339317;438574.09084898385;444275.1623213946;466260.13756550447;460049.72880603187;282248.0444261435;485790.8965361046;436703.0500240613;435844.66473665717;288545.87390705565;325846.0620002231;465135.93784950534;198902.45204795088;200081.80271186683;272.70628036486335;1378822.2066867992;622470.7653282935;148050.0112566633;404287.3276721769;0;9;11;6;16;27;2;6;67;84;847962372910.0543;326691145810.22797;713855103830.1134;11351.602570815052;2795.451600916322;-0.0;24755.100512602985;2674082.87541005;590992.0170626845;0.0;429154.0549839678;1.1063159805822185;0.06059680893072684
