;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3913;2019-05-12 10:13:41.789;882;885;299;299;252;23;28;22;-39;41;731;276;-42;8;239;185;296;783;293;36;28;-11;796;337;342;151;341;288;795;608.0;-1.0;0.0;86.0;3.0;0;99;1;1;0;0;1;0;1;0;1;0;0;1;0;34991.5;7708.30029296875;23437.345703125;1262.07983398438;767.0;199270;704.0;-1.0;Calculated values ==>;1557648821.789;361.36;361.66;303.06;303.06;298.36;275.46000000000004;271.8864255623528;275.96000000000004;275.36;269.26000000000005;277.26000000000005;346.26;300.76000000000005;268.96000000000004;273.96000000000004;297.06;291.66;302.76000000000005;351.46000000000004;276.76000000000005;275.96000000000004;343.56000000000006;349.86;272.06;244.82967444194236;266.1237361191953;271.8864255623528;302.46000000000004;7959999.999999999;3370000.0000000005;3420000.0000000005;1510000.0;3410000.0;2880000.0;7950000.0;0.10133333333333333;0.0;0.0;0.014333333333333333;0.0005;0.10183333333333333;-0.002496957433337149;7708.30029296875;23437.345703125;1262.07983398438;34991.5;504032.3200526478;504543.6732578013;284114.6169590301;284114.6169590301;264042.80086186965;431601.1154718507;437437.01699379605;439018.0996395069;471332.23697825224;527822.0937009889;478933.11343153904;438567.5464853322;445794.3250940715;467540.872670903;461180.9143665363;282452.2483283714;489631.5602741151;438757.5777572506;437437.01699379605;295247.87795992935;321652.42942325486;466106.4052057192;196285.149149695;196716.390399168;271.62738132073554;1379426.610105643;622620.5379465321;148071.11367959782;404679.6416308629;0;9;11;6;16;27;2;6;67;84;848170307560.0212;326781460860.2136;714028532730.0858;0.0;3867.4380034696796;-0.0;24513.38380821962;2674177.48786424;591047.5503967255;0.0;429564.6941150265;0.8757424683390961;0.03274994562438771
3914;2019-05-12 10:14:44.780;892;892;293;291;253;23;21;16;-28;35;702;277;-36;26;239;184;295;773;292;34;20;-2;733;348;352;139;352;287;735;-2.0;88.0;2788.0;653.0;15.0;99;0;1;1;0;0;1;0;0;0;1;1;0;0;0;19609.59375;7092.099609375;7779.20556640625;2196.67626953125;758.0;199271;705.0;-1.0;Calculated values ==>;1557648884.78;362.36;362.36;302.46000000000004;302.26000000000005;298.46000000000004;275.46000000000004;273.0942459734351;275.26000000000005;274.76000000000005;270.36;276.66;343.36;300.86;269.56;275.76000000000005;297.06;291.56;302.66;350.46000000000004;276.56;275.16;343.66;348.96000000000004;272.96000000000004;242.35481222062532;265.9988726020314;273.0942459734351;302.36;7330000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2870000.0;7350000.0;0.0;0.014666666666666666;0.4646666666666667;0.10883333333333334;0.0025;0.0025;-0.0024983515753521984;7092.099609375;7779.20556640625;2196.67626953125;19609.59375;510795.27912593784;510627.8546148145;289414.5448340069;287869.6680902273;267770.5897133637;430925.7729439634;433846.63347214006;440863.50396747317;472326.8440106818;524889.6813689346;479169.48941286793;439684.8204426395;448457.9261536535;465972.58579758817;459333.7169838635;291585.7983050523;494081.2900137539;436125.4985198589;433667.94148197136;295666.80309349706;317878.7554427003;468682.77878599305;199172.40936734327;289414.5448340069;272.821470429921;1379904.301424111;622750.0229450484;148101.3734720282;404952.7474335093;0;9;11;6;16;27;2;6;68;84;848388886329.8029;326872797810.1224;714209631854.9049;112305.79529086036;29331.711871729723;0.0;360.63349161991107;2675160.023189809;591338.001458906;0.0;429782.310673661;8.319562633061564;1.0542767447586532
3915;2019-05-12 10:15:44.780;881;874;288;286;261;40;26;17;-13;30;679;279;-18;36;236;193;289;659;290;28;25;4;724;351;356;134;356;295;726;-2.0;-1.0;1196.0;213.0;7.0;99;0;1;1;0;0;1;0;0;0;1;1;0;0;0;19202.173828125;7062.58349609375;7665.1064453125;2282.69287109375;751.0;199272;699.0;-1.0;Calculated values ==>;1557648944.78;361.26;360.56000000000006;301.96000000000004;301.76000000000005;299.26000000000005;277.16;273.4187578820637;275.76000000000005;274.86;271.86;276.16;341.06000000000006;301.06;271.36;276.76000000000005;296.76000000000005;292.46000000000004;302.06;339.06000000000006;275.96000000000004;275.66;343.06000000000006;348.26;273.56;241.2770596917726;266.98899913490544;273.4187578820637;302.16;7240000.000000001;3510000.0;3560000.0;1340000.0;3560000.0;2950000.0;7259999.999999999;0.0;0.0;0.19933333333333333;0.0355;0.0011666666666666668;0.0011666666666666668;-0.00249942844944498;7062.58349609375;7665.1064453125;2282.69287109375;19202.173828125;510075.53701183386;508964.90948838746;287391.91448998865;285909.52327828144;271932.45352167153;430735.4089219946;433749.0758717246;441367.65752489946;472494.68880147435;521848.6970533463;478414.0563615006;440627.5626020247;448329.5739942236;465003.21838653134;460070.93865526;288610.92626151454;477868.4512483781;434107.6725091814;433569.0011647026;293153.3411634106;314944.0575458753;469954.68261704803;200272.81606039932;287391.91448998865;273.2680409795357;1380227.7328205954;622867.978637594;148138.70154820007;405081.45003360696;0;9;11;6;16;27;2;6;68;84;848601286329.8029;326954697810.1224;714384231854.9049;48058.238398590365;9573.70626276103;-0.0;170.53993445383293;2676496.390137221;591662.2132766934;0.0;429786.7371188783;3.398070768479669;0.41446650659989404
3916;2019-05-12 10:16:41.781;859;862;295;294;264;34;24;19;0;29;687;279;-5;44;236;195;286;658;289;23;24;9;745;341;346;131;346;302;747;-2.0;-1.0;536.0;122.0;9.0;53;0;1;1;0;0;1;0;0;0;1;1;0;0;0;18008.208984375;7238.12548828125;6036.59326171875;2348.13671875;745.0;199273;692.0;-1.0;Calculated values ==>;1557649001.781;359.06000000000006;359.36;302.66;302.56;299.56;276.56;272.3289490889957;275.56;275.06;273.16;276.06;341.86;301.06;272.66;277.56;296.76000000000005;292.66;301.76000000000005;338.96000000000004;275.46000000000004;275.56;342.36;347.66;274.06;240.61611355647437;267.8393353686513;272.3289490889957;302.06;7450000.0;3410000.0;3460000.0;1310000.0;3460000.0;3020000.0;7470000.0;0.0;0.0;0.08933333333333333;0.02033333333333333;0.0015;0.0015;-0.0025003462639464004;7238.12548828125;6036.59326171875;2348.13671875;18008.208984375;505279.4202077998;505518.045410576;288511.35124817735;287798.3495636199;271643.7262609367;431359.6534126046;435827.1222362722;441814.68150891823;472790.3263854694;522120.14008139167;477545.00593128626;441070.164538651;448123.7737234782;466448.47233493417;461878.89145748457;282949.52361673926;475244.98764215875;435655.39555013686;435827.1222362722;290221.2356813373;312428.86344474956;470846.3688081762;197642.70104328636;288511.35124817735;272.18562399540946;1380522.3201855952;622981.194569786;148175.36292557715;405189.9237258302;0;9;11;6;16;27;2;6;68;84;848801359839.5485;327030224135.02637;714554379839.6886;21812.69692159645;5555.141244552759;-0.0;220.97365648214227;2677049.5447454327;591781.9854205361;0.0;429789.83665584616;1.7659263300372041;0.21998915483195697
3917;2019-05-12 10:17:41.771;844;854;300;299;266;28;23;20;8;28;709;279;4;49;236;194;288;696;289;21;23;11;764;334;339;133;339;309;767;128.0;-2.0;0.0;29.0;14.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15849.419921875;7405.7685546875;4221.220703125;1419.75634765625;738.0;199274;681.0;-1.0;Calculated values ==>;1557649061.771;357.56000000000006;358.56000000000006;303.16;303.06;299.76000000000005;275.96000000000004;271.55198750734434;275.46000000000004;275.16;273.96000000000004;275.96000000000004;344.06000000000006;301.06;273.56;278.06;296.76000000000005;292.56;301.96000000000004;342.76;275.26000000000005;275.46000000000004;341.26;346.96000000000004;274.26000000000005;241.05796691057077;268.67533136820026;271.55198750734434;302.06;7640000.000000001;3340000.0;3390000.0;1330000.0;3390000.0;3090000.0;7670000.0;0.021333333333333333;0.0;0.0;0.004833333333333333;0.0023333333333333335;0.023666666666666666;-0.0025014109287799895;7405.7685546875;4221.220703125;1419.75634765625;15849.419921875;501497.75815247453;502638.66764985723;288464.63556566363;287810.36818432814;271076.205240279;431779.12508338504;437294.8911524878;441535.4042861069;472431.1216696904;523871.9434988166;476667.07483743195;440931.8350112218;447503.02293430583;467444.0373554019;462808.23425887636;281730.28081013873;479058.21548221743;436961.8153549054;437294.8911524878;285614.20965156396;309494.7701623936;470773.7228275629;195820.27934445525;204954.22995781383;271.4291817393184;1380804.4200687075;623103.2066814217;148206.75680128403;405275.39126192033;0;9;11;6;16;27;2;6;68;84;849006825589.5812;327109410935.03894;714737649289.7178;0.0;1328.9416435016865;-0.0;5498.7289816072835;2677231.2869243957;591839.3432167195;0.0;429837.492900473;0.523323657222767;0.024747606190577993
3918;2019-05-12 10:18:41.782;837;848;305;305;270;25;21;16;8;27;736;279;6;44;237;192;290;727;287;21;21;14;802;331;336;131;335;312;806;245.0;-1.0;277.0;73.0;15.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17544.783203125;7811.7314453125;4504.0673828125;1429.75085449219;732.0;199275;669.0;-1.0;Calculated values ==>;1557649121.782;356.86;357.96000000000004;303.66;303.66;300.16;275.66;271.215330690691;275.26000000000005;274.76000000000005;273.96000000000004;275.86;346.76;301.06;273.76000000000005;277.56;296.86;292.36;302.16;345.86;275.26000000000005;275.26000000000005;340.06000000000006;346.36;274.56;240.61611355647437;269.02936301313275;271.215330690691;301.86;8020000.0;3310000.0;3360000.0;1310000.0;3350000.0;3120000.0;8059999.999999999;0.04083333333333334;0.0;0.04616666666666667;0.012166666666666666;0.0025;0.04333333333333334;-0.0025023182305484704;7811.7314453125;4504.0673828125;1429.75085449219;17544.783203125;497011.0805538315;498250.69428019685;286067.299757173;286067.299757173;270232.6139809069;431954.4880088244;437652.18395632185;440897.9299105951;472596.2217928923;526477.3010510061;476288.0366547564;440592.9965236689;446215.1909064348;468132.5471155555;463000.927322962;278987.2538845901;479696.18265490344;437652.18395632185;437652.18395632185;280589.13426710566;306980.0860723078;471332.97713222547;195162.04177577753;200406.5758900888;271.152953028403;1381082.756114396;623230.0424307106;148230.50704811094;405348.11532646057;0;9;11;6;16;27;2;6;68;84;849209362715.109;327188625455.24536;714923983445.2034;11344.806835557412;3360.0797135034495;-0.0;10280.643016203434;2677325.844313949;591878.425558579;0.0;429969.0117748381;1.8177177444465054;0.1428818574922133
3919;2019-05-12 10:19:41.792;841;846;307;310;266;24;19;13;-16;27;762;278;-15;40;237;190;294;755;289;23;19;20;824;335;340;135;340;308;828;-2.0;-1.0;1132.0;175.0;2.0;1;97;0;1;0;0;1;0;0;0;1;0;0;0;0;19080.3984375;7909.21435546875;4637.8349609375;1377.4196777343802;750.0;199276;660.0;-1.0;Calculated values ==>;1557649181.792;357.26;357.76;303.86;304.16;299.76000000000005;275.56;271.6637117239857;275.06;274.46000000000004;271.56;275.86;349.36;300.96000000000004;271.66;277.16;296.86;292.16;302.56;348.66;275.46000000000004;275.06;339.16;348.16;275.16;241.49495122638035;268.5567601203482;271.6637117239857;302.06;8240000.000000001;3350000.0;3400000.0;1350000.0;3400000.0;3080000.0;8280000.0;0.0;0.0;0.18866666666666668;0.029166666666666667;0.0003333333333333333;0.0003333333333333333;-0.002499581753787056;7909.21435546875;4637.8349609375;1377.4196777343802;19080.3984375;495550.1931684722;495921.80286480905;284720.3201846403;286233.5148028841;267527.45527081535;431720.082569444;436393.17811637366;438072.3853947394;472070.4381999017;529515.0186052191;476675.98433287063;438228.8454132642;446417.86147193075;467429.11547246284;462138.90036546055;278989.10018683376;481834.38665377465;437064.1278782879;436393.17811637366;276820.84063482966;314524.84189198195;471386.32401312795;196303.9325976098;284720.3201846403;271.6270367651588;1381388.0168296606;623361.0721470099;148253.90403472373;405424.3105430663;0;9;11;6;16;27;2;6;68;84;849412196515.0768;327268438755.23267;715110014445.1738;45613.648094391785;8023.236416285946;-0.0;50.557619310577785;2677800.5772139216;591973.3023364735;0.0;430055.11946234346;3.8556186345475583;0.46354213926127114
3920;2019-05-12 10:20:41.803;852;847;294;297;268;32;17;17;-16;26;776;277;-21;36;237;192;296;765;285;20;16;26;809;348;353;141;353;306;812;-2.0;-1.0;1426.0;345.0;0.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17870.642578125;7770.8291015625;4524.93896484375;1369.71154785156;777.0;199277;652.0;0.0;Calculated values ==>;1557649241.803;358.36;357.86;302.56;302.86;299.96000000000004;276.36;273.0942459734351;274.86;274.86;271.56;275.76000000000005;350.76;300.86;271.06;276.76000000000005;296.86;292.36;302.76000000000005;349.66;275.16;274.76000000000005;338.36;350.86;275.76000000000005;242.77792619122317;268.3187672390254;273.0942459734351;301.66;8090000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3060000.0;8120000.0;0.0;0.0;0.23766666666666666;0.0575;0.0;0.0;0.0;7770.8291015625;4524.93896484375;1369.71154785156;17870.642578125;498559.6817089599;497552.35867239744;279980.268110672;281390.6106529212;269117.04854212125;430925.7729439634;432876.025869022;438522.0130485024;471176.58799080667;531130.6756210164;476810.94544936187;437742.05038880615;446235.4177501;465569.37634313264;460404.888331348;281188.57649050053;485116.3211472885;433418.2568911692;432694.2022940997;273471.60554148915;325846.0620002231;471176.58799080667;199863.94513942164;284720.3201846403;273.0942459734351;1381695.9986240158;623491.7631312618;148276.8009919117;405500.6809910258;0;9;11;6;16;27;2;6;68;84;849620134629.7926;327351253935.1195;715294248214.922;56721.06747305819;15600.476963954641;-0.0;0.0;2678653.5228538555;592170.2027061573;0.0;430055.54085307795;5.292279998834179;0.6628192427420239
3921;2019-05-12 10:21:41.763;862;848;280;282;262;44;23;18;-6;26;773;276;-14;34;236;196;296;765;284;24;23;31;817;356;361;150;361;307;820;-1.0;-1.0;1335.0;272.0;0.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16514.044921875;7809.26318359375;4550.96044921875;1353.6259765625;794.0;199278;647.0;-1.0;Calculated values ==>;1557649301.763;359.36;357.96000000000004;301.16;301.36;299.36;277.56;273.955091788801;275.46000000000004;274.96000000000004;272.56;275.76000000000005;350.46000000000004;300.76000000000005;271.76000000000005;276.56;296.76000000000005;292.76000000000005;302.76000000000005;349.66;275.56;275.46000000000004;337.86;352.56000000000006;276.26000000000005;244.62907804385475;268.43790593516167;273.955091788801;301.56;8170000.0;3560000.0;3610000.0;1500000.0;3610000.0;3070000.0;8200000.0;0.0;0.0;0.2225;0.04533333333333334;0.0;0.0;-0.002492710889566148;7809.26318359375;4550.96044921875;1353.6259765625;16514.044921875;499290.83718229143;496960.9363623601;273353.66466576623;274167.1818548645;266463.2598179835;430412.23801567365;431930.71218638326;439841.7392340246;469967.024534216;530741.7249773676;476567.9987903927;438608.925445803;445755.06062311685;464270.0288607765;459691.5705057278;280474.9145511913;484280.91443208465;432117.1739741581;431930.71218638326;271378.50176498963;332976.8817968329;470467.02973526024;202056.8894371656;284720.3201846403;273.955091788801;1381982.3466606564;623621.5106776524;148299.48034164333;405576.26306452765;0;9;11;6;16;27;2;6;68;84;849834191829.9288;327438495735.175;715478025615.039;52907.129079801125;12167.926360180289;-0.0;0.0;2679566.482113507;592401.4517984316;0.0;430055.54085307795;4.745207020171426;0.5793495317640528
3922;2019-05-12 10:22:41.773;869;853;274;276;250;52;29;19;6;26;757;275;0;36;235;199;297;775;284;28;28;34;818;363;368;147;368;311;822;-2.0;-1.0;1452.0;263.0;0.0;0;0;3;1;0;0;1;0;0;0;1;1;0;0;0;16760.375;8053.505859375;4471.2119140625;2362.48022460938;806.0;199279;641.0;-1.0;Calculated values ==>;1557649361.773;360.06000000000006;358.46000000000004;300.56;300.76000000000005;298.16;278.36;274.69669130483857;276.06;275.06;273.76000000000005;275.76000000000005;348.86;300.66;273.16;276.76000000000005;296.66;293.06;302.86;350.66;275.96000000000004;275.96000000000004;337.26;353.76;276.56;244.02132995426717;268.91163127593666;274.69669130483857;301.56;8180000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3110000.0;8220000.0;0.0;0.0;0.242;0.04383333333333333;0.0;0.0;-0.0024907929810119417;8053.505859375;4471.2119140625;2362.48022460938;16760.375;500219.9581125845;497514.50748654024;270860.1881435803;271639.3023110261;262130.5704210287;429947.3805835815;431235.39005551004;440807.61033253436;470372.2942900235;528761.326098728;475943.880527115;439889.8657361282;445257.21813696023;463097.5131348959;458994.64414827694;280852.4917241098;485651.5876237404;431043.9853271768;431043.9853271768;268866.9448851554;338011.6871214325;471168.1638575324;203923.99334442837;284720.3201846403;274.69669130483857;1382259.6797077667;623753.7224512799;148330.45305457345;405651.46036500466;0;9;11;6;16;27;2;6;69;84;850052928279.894;327527610585.1608;715663456515.0095;57325.83531112165;11714.202807491058;-0.0;0.0;2680485.2432512916;592600.5027110877;0.0;430055.54085307795;4.637544158925701;0.5584413351535157
3923;2019-05-12 10:23:41.784;873;857;274;274;246;61;36;24;12;26;731;276;8;48;235;203;297;780;291;34;35;35;835;371;376;144;376;313;837;-2.0;0.0;1332.0;292.0;7.0;54;0;16;1;0;0;1;0;0;0;1;1;0;0;0;19773.357421875;9270.470703125;6866.88037109375;2363.31469726562;811.0;199280;636.0;0.0;Calculated values ==>;1557649421.784;360.46000000000004;358.86;300.56;300.56;297.76000000000005;279.26000000000005;275.5313989812953;276.76000000000005;275.56;274.36;275.76000000000005;346.26;300.76000000000005;273.96000000000004;277.96000000000004;296.66;293.46000000000004;302.86;351.16;276.56;276.66;336.76000000000005;354.26;276.66;243.40439225979637;269.14681796795327;275.5313989812953;302.26000000000005;8350000.0;3710000.0;3760000.0;1440000.0;3760000.0;3130000.0;8370000.0;0.0;0.0;0.222;0.048666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;9270.470703125;6866.88037109375;2363.31469726562;19773.357421875;499275.8443170276;496726.5998514183;270027.11767088046;270027.11767088046;260183.72203492004;429398.2889081932;430463.6317435342;441292.71172936825;470775.47163449007;525872.5624969262;475807.3207344992;440683.66314903874;446595.5159153864;461889.7969599608;458270.4941942976;279449.9210299682;484892.8369532055;430069.97149517934;430267.1605193964;266774.11836628895;340109.845020078;471666.44639072387;206037.06433803216;270027.11767088046;275.53139898129535;1382564.1832929575;623898.1153896231;148369.84189883302;405745.9617893372;0;9;11;6;16;27;2;6;69;84;850276169199.589;327614926590.0415;715850690834.7537;52226.753720876615;12927.296593230996;-0.0;186.94671665660198;2681398.348863988;592805.8861858816;0.0;430057.0990279943;3.531818683599822;0.44315059520918343
3924;2019-05-12 10:24:41.775;879;868;287;286;246;65;47;31;0;29;728;279;2;55;235;199;299;797;290;48;46;35;893;378;383;143;383;310;895;-2.0;-1.0;1332.0;302.0;0.0;99;0;24;1;0;0;1;0;0;0;1;1;0;0;0;24388.326171875;10474.1044921875;9761.7998046875;2360.6865234375;812.0;199281;629.0;-1.0;Calculated values ==>;1557649481.775;361.06000000000006;359.96000000000004;301.86;301.76000000000005;297.76000000000005;279.66;276.25090830309495;277.86;276.26000000000005;273.16;276.06;345.96000000000004;301.06;273.36;278.66;296.66;293.06;303.06;352.86;277.96000000000004;277.76000000000005;336.06;354.36;276.66;243.1966462407574;268.7936212382143;276.25090830309495;302.16;8930000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3100000.0;8950000.0;0.0;0.0;0.222;0.050333333333333334;0.0;0.0;-0.0024898270409722863;10474.1044921875;9761.7998046875;2360.6865234375;24388.326171875;494900.51009892696;493016.53331820044;271817.97767009406;271458.8208871934;258174.9011700598;428902.12800615287;430754.66364141094;440107.37261156883;471206.1028288316;525792.4692667616;476540.91628334025;440413.13510061556;448159.52433752787;460816.2675371533;456571.7316668634;276379.21781142324;481628.4970222959;430951.41342948424;430557.202831518;263844.3676079864;340529.4996700694;471798.96558121993;207788.74858781073;270027.11767088046;276.25090830309495;1382932.1421218773;624062.6288360129;148409.20267078583;405884.51333869045;0;9;11;6;16;27;2;6;69;84;850503835045.2549;327701013675.29333;716037562800.3003;51574.7345332743;13288.51425533493;-0.0;0.0;2682263.2315167757;593024.3185071617;0.0;430058.65668362094;2.8704882654379187;0.36184606793674473
3925;2019-05-12 10:25:41.775;893;877;304;303;270;76;57;40;-15;33;735;280;-16;53;235;203;300;776;290;55;55;34;768;391;396;142;396;314;770;-1.0;0.0;1639.0;299.0;0.0;99;0;34;1;0;0;1;0;0;0;1;1;0;0;0;22703.98828125;9810.89453125;7988.72216796875;2396.64526367188;815.0;199282;623.0;0.0;Calculated values ==>;1557649541.775;362.46000000000004;360.86;303.56;303.46000000000004;300.16;280.76000000000005;277.5613417927498;278.86;277.16;271.66;276.46000000000004;346.66;301.16;271.56;278.46000000000004;296.66;293.46000000000004;303.16;350.76;278.66;278.66;335.46000000000004;354.66;276.56;242.98782864720522;269.2639976450953;277.5613417927498;302.16;7680000.0;3910000.0;3960000.0;1420000.0;3960000.0;3140000.0;7700000.0;0.0;0.0;0.27316666666666667;0.049833333333333334;0.0;0.0;0.0;9810.89453125;7988.72216796875;2396.64526367188;22703.98828125;507979.91233606864;505593.36671860446;290680.0433490706;289981.29625208443;272570.34444341366;427941.3511905804;429246.00832277833;436858.596315483;471734.03124744946;526215.5499133816;476152.46003443055;436697.7041726919;447118.5929584351;458778.61849687115;454984.71290934883;288301.91593283304;491072.8748862491;428831.02066820895;428831.02066820895;261333.34086894934;341788.5100793522;471832.65708311246;211011.43548341453;270027.11767088046;277.5613417927498;1383324.5780756534;624231.6704945415;148448.84710234508;406032.43435512925;0;9;11;6;16;27;2;6;69;84;850737535045.2549;327786513675.29333;716224762800.3003;61693.916100626695;12997.590876384946;-0.0;0.0;2683207.1369387247;593243.3693832593;0.0;430058.65668362094;3.698283727664685;0.4551392180349308
3926;2019-05-12 10:26:41.765;877;868;304;304;267;55;49;46;-19;39;743;281;-20;46;235;202;295;724;290;48;49;32;826;366;371;142;370;305;824;-3.0;-1.0;867.0;163.0;0.0;0;0;27;1;0;0;1;0;1;0;1;1;0;0;0;39108.51953125;10018.8662109375;24199.373046875;2317.90014648438;816.0;199283;618.0;-1.0;Calculated values ==>;1557649601.765;360.86;359.96000000000004;303.56;303.56;299.86;278.66;275.0112864084945;278.06;277.76000000000005;271.26000000000005;277.06;347.46000000000004;301.26000000000005;271.16;277.76000000000005;296.66;293.36;302.66;345.56000000000006;277.96000000000004;278.06;334.96000000000004;354.76;276.36;242.98782864720522;268.19934244402924;275.0112864084945;302.16;8259999.999999999;3660000.0;3710000.0;1420000.0;3700000.0;3050000.0;8240000.000000001;0.0;0.0;0.1445;0.027166666666666665;0.0;0.0;-0.002489180505061009;10018.8662109375;24199.373046875;2317.90014648438;39108.51953125;500667.3731071009;499534.358051393;283638.22647192044;283638.22647192044;268099.3660446517;429743.705733735;434205.081921684;438280.32711488655;472325.50216173066;527756.4078081092;477402.7818934386;438124.7295301388;447838.18717396184;462797.4531940566;458930.22448036657;279274.5403281349;477195.35733381234;434022.2730352581;434205.081921684;259240.94887492666;342208.19576138764;471635.3862721799;204472.7874249965;270027.11767088046;274.9693262199806;1383839.5964568008;624396.8909594184;148488.12843278956;406300.62377627444;0;9;11;6;16;28;2;6;69;84;850967596695.2915;327871699475.3069;716410431850.3298;33785.18948518911;7257.917268681816;-0.0;0.0;2684002.6635421976;593412.1371518448;0.0;430058.65668362094;1.1233564197821073;0.1385557832099624
3927;2019-05-12 10:27:41.776;876;874;294;293;251;40;39;40;-25;41;748;282;-27;44;236;193;296;766;289;41;39;31;811;358;363;140;362;301;809;-1.0;-1.0;677.0;13.0;0.0;0;0;16;1;0;0;1;0;1;0;1;1;0;1;0;37242.015625;8990.3310546875;23745.578125;2287.82202148438;814.0;199284;613.0;-1.0;Calculated values ==>;1557649661.776;360.76;360.56000000000006;302.56;302.46000000000004;298.26000000000005;277.16;274.1680685717883;277.06;277.16;270.66;277.26000000000005;347.96000000000004;301.36;270.46000000000004;277.56;296.76000000000005;292.46000000000004;302.76000000000005;349.76;277.26000000000005;277.06;334.46000000000004;354.56000000000006;276.26000000000005;242.56692532238324;267.7187500070086;274.1680685717883;302.06;8109999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3010000.0;8090000.000000001;0.0;0.0;0.11283333333333333;0.0021666666666666666;0.0;0.0;-0.0024895040301957092;8990.3310546875;23745.578125;2287.82202148438;37242.015625;501856.4525510399;501746.26555344684;280241.86071732355;279775.58990936005;263039.8609958223;430280.9020939914;434358.88782729313;438249.86041294545;472784.61766108364;528587.7342251306;478016.9845538143;437940.2675631159;448311.18344306457;464122.52100971725;458968.31293219293;281005.9883978111;485584.9144261028;434717.7860891638;434358.88782729313;257148.6733736563;341368.83218197053;471801.8942764967;202477.90782594171;270027.11767088046;274.1608777464384;1384475.9675622175;624555.3299782445;148526.51648732348;406700.2382847249;0;9;11;6;16;28;2;6;69;84;851187837064.9905;327956314985.1912;716592265180.0813;26602.935316900253;583.5353039762025;-0.0;0.0;2684505.9901744956;593477.494569858;0.0;430058.65668362094;0.7762299928788514;0.08376956118963647
3928;2019-05-12 10:28:41.796;885;887;293;292;247;35;38;34;-28;40;749;283;-30;43;236;188;296;783;291;41;38;29;806;352;357;139;356;298;805;147.0;-2.0;697.0;6.0;0.0;0;0;6;1;0;0;1;0;1;0;1;1;0;1;0;36110.546875;8176.97998046875;23651.349609375;2274.94018554688;816.0;199285;609.0;0.0;Calculated values ==>;1557649721.796;361.66;361.86;302.46000000000004;302.36;297.86;276.66;273.5264737036516;276.96000000000004;276.56;270.36;277.16;348.06000000000006;301.46000000000004;270.16;277.46000000000004;296.76000000000005;291.96000000000004;302.76000000000005;351.46000000000004;277.26000000000005;276.96000000000004;334.06;354.76;276.06;242.35481222062532;267.35522164206344;273.5264737036516;302.26000000000005;8059999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2980000.0;8050000.0;0.0245;0.0;0.11616666666666667;0.001;0.0;0.0245;0.0;8176.97998046875;23651.349609375;2274.94018554688;36110.546875;503584.764756938;503956.6392656912;280126.42737034056;279657.4881374125;261815.175921334;430671.36484660726;435633.1181867728;438461.08877795865;472817.310826017;528922.4852633635;478503.6382437787;438153.8488135099;448732.44069121097;465003.21838653134;459240.5680534269;281468.01304180163;488627.4073222028;436155.6998607666;435633.1181867728;255474.93562877487;342208.19576138764;471737.69219339563;200912.8518027156;200912.8518027156;273.5234899122756;1385087.4426733078;624698.4385904671;148564.55218004278;407095.34434051835;0;9;11;6;16;28;2;6;69;84;851403909064.9219;328040042885.1646;716772025080.0242;27595.1868619574;270.82484039068004;-0.0;5750.646526409402;2684957.7917428487;593484.616610948;0.0;430106.5947120106;0.985731234868737;0.08960308733403279
3929;2019-05-12 10:29:41.767;891;894;298;297;252;30;36;29;-29;38;749;284;-33;48;237;186;295;792;291;42;36;27;795;347;352;135;350;295;794;497.0;-1.0;669.0;47.0;2.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35494.33984375;7709.751953125;23365.615234375;2267.25;816.0;199286;605.0;-1.0;Calculated values ==>;1557649781.767;362.26;362.56000000000006;302.96000000000004;302.86;298.36;276.16;272.9856168485579;276.76000000000005;276.06;270.26000000000005;276.96000000000004;348.06000000000006;301.56;269.86;277.96000000000004;296.86;291.76000000000005;302.66;352.36;277.36;276.76000000000005;333.66;354.76;275.86;241.49495122638035;266.98899913490544;272.9856168485579;302.26000000000005;7950000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;2950000.0;7940000.000000001;0.08283333333333333;0.0;0.1115;0.007833333333333333;0.0003333333333333333;0.08316666666666667;-0.002489180505061009;7709.751953125;23365.615234375;2267.25;35494.33984375;505389.49947164784;505897.22782406036;283697.7601125283;283175.4102425879;264090.69629543694;430988.63858405815;436469.24547330075;438976.4476318292;473143.78782676667;529152.4796841537;478987.6792848696;438367.77478847804;449966.0381336592;466002.60233539104;459759.4403896919;282048.93312736513;491092.2162988184;437490.34238097246;436469.24547330075;253801.27034056993;342208.19576138764;472070.4381999017;199557.46481166536;199894.70046417383;272.9692232827885;1385683.861653623;624830.7640349244;148602.38546996197;407486.9630067103;0;9;11;6;16;28;2;6;69;84;851616506259.7664;328122203155.1045;716949839094.894;26695.216584448266;2134.684958207851;-0.0;19675.11632659239;2685409.9931015573;593504.6528370627;0.0;430318.3736596414;1.4547453667624155;0.10448820908854231
3930;2019-05-12 10:30:41.777;893;896;302;301;258;26;34;24;-9;35;750;285;-16;46;237;185;295;797;291;42;34;26;788;341;346;132;345;292;788;436.0;-1.0;415.0;31.0;1.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35453.29296875;7651.95361328125;23179.525390625;2254.17211914062;816.0;199287;601.0;-1.0;Calculated values ==>;1557649841.777;362.46000000000004;362.76;303.36;303.26000000000005;298.96000000000004;275.76000000000005;272.3289490889957;276.56;275.56;272.26000000000005;276.66;348.16;301.66;271.56;277.76000000000005;296.86;291.66;302.66;352.86;277.36;276.56;333.26000000000005;354.76;275.76000000000005;240.83765695389522;266.62003547228215;272.3289490889957;302.26000000000005;7880000.0;3410000.0;3460000.0;1320000.0;3450000.0;2920000.0;7880000.0;0.07266666666666667;0.0;0.06916666666666667;0.005166666666666667;0.00016666666666666666;0.07283333333333333;-0.002489180505061009;7651.95361328125;23179.525390625;2254.17211914062;35453.29296875;506272.2777232362;506691.32957761793;286623.6361535981;286049.16191519453;266619.18688407465;431359.6534126046;437521.2110384471;442579.07251461333;473242.3297776949;529485.9165195486;479469.14911772177;441560.16659196327;450240.7103613063;466719.1909599914;460562.89102277986;282781.38524359296;492430.3920074336;438848.06866195187;437521.2110384471;252127.67657613798;342208.19576138764;472367.87413283327;197972.39603205732;198175.25928176337;272.31673934572524;1386275.1904653453;624958.7995836596;148640.07026736843;407874.90382455225;0;9;11;6;16;28;2;6;69;84;851825941159.733;328202316505.09174;717125968444.8661;16918.628456710125;1417.7099701873426;-0.0;17432.363486278464;2685773.5023849607;593534.2610620098;0.0;430627.65419619926;1.0810940906119904;0.06869388021925227
3931;2019-05-12 10:31:41.778;897;899;302;301;257;21;31;18;6;32;753;286;1;50;238;185;294;802;293;41;31;24;758;341;346;126;346;288;760;-2.0;78.0;2346.0;302.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19655.427734375;7318.33837890625;8160.51806640625;1332.14697265625;816.0;199288;598.0;-1.0;Calculated values ==>;1557649901.778;362.86;363.06000000000006;303.36;303.26000000000005;298.86;275.26000000000005;272.3289490889957;276.26000000000005;274.96000000000004;273.76000000000005;276.36;348.46000000000004;301.76000000000005;273.26000000000005;278.16;296.96000000000004;291.66;302.56;353.36;277.26000000000005;276.26000000000005;332.96000000000004;354.76;275.56;239.4893008659735;266.1237361191953;272.3289490889957;302.46000000000004;7580000.0;3410000.0;3460000.0;1260000.0;3460000.0;2880000.0;7600000.0;0.0;0.013000000000000001;0.391;0.050333333333333334;0.0;0.0;-0.002489180505061009;7318.33837890625;8160.51806640625;1332.14697265625;19655.427734375;509373.8391927204;509478.4771177784;291149.759321781;290405.41835356347;267827.7009418731;431359.6534126046;437017.2854320795;445515.509565791;473730.12397807144;530101.9091138012;480069.38098564907;444815.1279551297;451491.47021768545;466704.25484967197;460562.89102277986;286002.43478271004;495863.8895952491;438683.5147930113;437017.2854320795;250872.52762923925;342208.19576138764;472959.5831453042;197915.25196602545;198175.25928176337;272.29403230546706;1386734.4374597971;625083.5540964801;148669.9567579826;408136.07520686695;0;9;11;6;16;28;2;6;69;84;852033544620.3071;328279717795.3058;717299971345.3473;96811.70072150833;13843.898002690363;0.0;0.0;2686721.270926613;593661.44324847;0.0;430772.9263134816;6.582331582059071;0.7861852592309353
3932;2019-05-12 10:32:41.788;896;891;296;295;265;27;29;19;12;31;760;286;9;41;237;188;290;731;291;42;29;25;747;338;343;135;343;300;750;277.0;79.0;602.0;2.0;8.0;26;99;1;1;0;0;1;0;0;0;1;0;0;0;0;16099.5498046875;7244.60205078125;5079.44873046875;1355.67224121094;817.0;199289;595.0;-1.0;Calculated values ==>;1557649961.788;362.76;362.26;302.76000000000005;302.66;299.66;275.86;271.99741764416325;276.06;275.06;274.36;276.26000000000005;349.16;301.76000000000005;274.06;277.26000000000005;296.86;291.96000000000004;302.16;346.26;277.36;276.06;332.66;354.86;275.66;241.49495122638035;267.5978703862781;271.99741764416325;302.26000000000005;7470000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3000000.0;7500000.0;0.04616666666666667;0.013166666666666667;0.10033333333333333;0.0003333333333333333;0.0013333333333333333;0.0475;-0.0024890185497996585;7244.60205078125;5079.44873046875;1355.67224121094;16099.5498046875;510161.9852338763;509231.080653028;288672.4734325636;287964.6663930321;271860.0444757452;431541.1909327263;437374.04847589845;443981.54984624276;472460.9817075043;529915.8841322873;478602.6681569408;443547.43308681657;448082.77831708995;467003.9507049201;461420.3758375388;285125.8652462086;486354.19795563695;439513.15040392376;437374.04847589845;249617.41799618208;342627.88924589846;471875.0639052514;197199.4962469141;199767.158764406;271.9968872477261;1387032.4452655998;625204.9321596811;148692.35898451018;408246.4266523328;0;9;11;6;16;28;2;6;69;84;852240279070.2743;328358030845.29333;717476400745.3192;24760.466044465975;91.5585225527791;0.0;11286.327261295892;2687734.5411664;593777.5914076293;0.0;430866.99471609865;2.641745872264998;0.20283496111012345
3933;2019-05-12 10:33:41.799;885;884;299;298;267;26;27;15;15;30;772;286;13;47;237;189;289;716;288;40;27;27;780;330;335;140;335;312;784;1026.0;-1.0;0.0;33.0;27.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;15814.6884765625;7574.96630859375;4322.04443359375;1405.36291503906;817.0;199290;592.0;-1.0;Calculated values ==>;1557650021.799;361.66;361.56000000000006;303.06;302.96000000000004;299.86;275.76000000000005;271.1026128081217;275.86;274.66;274.66;276.16;350.36;301.76000000000005;274.46000000000004;277.86;296.86;292.06;302.06;344.76;277.16;275.86;332.36;354.86;275.86;242.56692532238324;269.02936301313275;271.1026128081217;301.96000000000004;7800000.0;3300000.0;3350000.0;1400000.0;3350000.0;3120000.0;7840000.000000001;0.17099999999999999;0.0;0.0;0.0055000000000000005;0.0045000000000000005;0.1755;-0.0024890185497996585;7574.96630859375;4322.04443359375;1405.36291503906;15814.6884765625;505843.0757479028;505357.425024537;285420.3292250608;284858.29708884534;270375.0251322194;432012.3539207929;438856.5749502464;441956.66592570563;471703.5210853088;530258.3871958505;477110.7734644543;441655.497424456;446645.12888361624;468132.5471155555;462765.1992656338;280540.28601932066;480356.848902301;440930.6016415115;438856.5749502464;248362.34728340767;342627.88924589846;471408.2891495208;195037.3309645923;197354.84374050173;271.09890703557403;1387298.4460087772;625328.4512035144;148715.37182902897;408324.7867919853;0;9;11;6;16;28;2;6;69;84;852443716359.9962;328440545970.18054;717660034405.0682;0.0;1520.040270017107;-0.0;42383.553827310185;2687940.916211645;593791.0238597138;0.0;431314.3257202107;3.3004330827435835;0.05304609893847818
3934;2019-05-12 10:34:41.749;876;882;306;306;271;23;10;11;18;28;780;285;18;51;238;189;291;751;288;40;10;27;809;331;336;142;336;315;813;120.0;-1.0;60.0;65.0;39.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;16692.322265625;7726.74072265625;4602.8916015625;1403.9240722656198;814.0;199291;591.0;-1.0;Calculated values ==>;1557650081.749;360.76;361.36;303.76000000000005;303.76000000000005;300.26000000000005;275.46000000000004;271.215330690691;274.16;274.26000000000005;274.96000000000004;275.96000000000004;351.16;301.66;274.96000000000004;278.26000000000005;296.96000000000004;292.06;302.26000000000005;348.26;277.16;274.16;332.26000000000005;354.56000000000006;275.86;242.98782864720522;269.38090353596624;271.215330690691;301.96000000000004;8090000.000000001;3310000.0;3360000.0;1420000.0;3360000.0;3150000.0;8130000.0;0.02;0.0;0.01;0.010833333333333334;0.006500000000000001;0.026500000000000003;-0.0024895040301957092;7726.74072265625;4602.8916015625;1403.9240722656198;16692.322265625;502033.65483250737;502541.7836397672;285798.5317530003;285798.5317530003;270215.4547472939;431954.4880088244;435818.4819628272;441779.22038523917;471240.6132432691;530870.6013521176;476615.8359894038;441779.22038523917;446640.2963812004;468117.8704306549;462614.5796048636;278856.43461870804;482795.37790981977;440716.0235270767;435818.4819628272;247943.99896000302;341368.83218197053;471141.87126780767;195290.831244857;217490.83325628837;271.204791031092;1387569.1120220472;625455.8591670217;148738.76304500437;408399.0992802816;0;9;11;6;16;28;2;6;69;84;852644848610.1562;328525075470.2478;717847977655.2178;2464.883891403822;2988.386266915299;-0.0;5785.68269072328;2687961.439793507;593828.5627723671;0.0;431715.4015162597;0.8183570609517752;0.06690941736922766
3935;2019-05-12 10:35:41.790;875;880;308;309;264;25;12;12;24;26;783;284;26;56;238;189;294;780;287;40;12;28;823;339;344;144;344;316;826;-2.0;-1.0;1366.0;440.0;38.0;1;99;6;1;0;0;1;0;0;0;1;0;0;0;0;17929.251953125;8315.125;4600.55029296875;1403.91467285156;812.0;199292;588.0;-1.0;Calculated values ==>;1557650141.79;360.66;361.16;303.96000000000004;304.06;299.56;275.66;272.10816812424576;274.36;274.36;275.56;275.76000000000005;351.46000000000004;301.56;275.76000000000005;278.76000000000005;296.96000000000004;292.06;302.56;351.16;277.16;274.36;331.96000000000004;354.36;275.96000000000004;243.40439225979637;269.49753711883926;272.10816812424576;301.86;8230000.0;3390000.0;3440000.0;1440000.0;3440000.0;3160000.0;8259999.999999999;0.0;0.0;0.22766666666666666;0.07333333333333333;0.006333333333333333;0.006333333333333333;-0.0024898270409722863;8315.125;4600.55029296875;1403.91467285156;17929.251953125;500644.2633611312;501103.4099148938;285425.74276398163;285934.9292274289;266896.51368608756;431480.97241316177;434230.5259844114;442475.17831277417;470775.47163449007;531110.1120264261;476371.486703213;442775.34817062016;447165.1919128984;466989.0669805944;461398.0994939729;279068.5615395995;486026.0711206677;438965.88351389085;434230.5259844114;246688.97952812296;340529.4996700694;470973.6072408108;197516.86213191962;285425.74276398163;272.1081681242458;1387857.8222906357;625589.6327306438;148762.17769025228;408475.84703774983;0;9;11;6;16;28;2;6;69;84;852848988009.7802;328610934100.0896;718037407009.8688;55768.84331717455;20053.494641318684;-0.0;942.4302937293886;2688447.052461408;594020.7096569592;0.0;431771.5074372257;5.360821674046104;0.692705820271442
3936;2019-05-12 10:36:41.780;880;880;299;303;259;35;43;15;21;25;782;282;23;55;237;189;296;795;286;46;41;28;832;352;358;148;357;314;835;-1.0;-2.0;1058.0;280.0;40.0;1;99;16;1;0;0;1;0;0;0;1;0;0;0;0;18479.12109375;9222.634765625;4649.47509765625;1384.95227050781;807.0;199293;587.0;-1.0;Calculated values ==>;1557650201.78;361.16;361.16;303.06;303.46000000000004;299.06;276.66;273.5264737036516;277.46000000000004;274.66;275.26000000000005;275.66;351.36;301.36;275.46000000000004;278.66;296.86;292.06;302.76000000000005;352.66;277.76000000000005;277.26000000000005;331.86;353.86;275.96000000000004;244.22491754036054;269.2639976450953;273.5264737036516;301.76000000000005;8320000.0;3520000.0000000005;3579999.9999999995;1480000.0;3570000.0000000005;3140000.0;8350000.0;0.0;0.0;0.17633333333333334;0.04666666666666666;0.006666666666666667;0.006666666666666667;-0.002490632313569838;9222.634765625;4649.47509765625;1384.95227050781;18479.12109375;500569.6302705859;500302.155047902;280335.23595319793;282152.55320843554;264691.26999131136;430671.36484660726;436266.9853589771;442440.15168911073;470137.69605561916;531155.8375159447;476388.4013727156;442739.5457002335;447403.690973349;464987.84065055486;459375.61671724723;279244.15960611927;487462.6755171038;436785.46530047123;435919.11457929364;246270.64818160105;338431.30337983277;470436.85710748035;200983.0773445477;280335.23595319793;273.5264737036516;1388161.174832223;625735.7563707143;148785.414374691;408552.91773542645;0;9;11;6;16;28;2;6;69;84;853059552909.8136;328698519500.1035;718226375509.8988;42576.930776091285;12574.50972227019;-0.0;1037.225857507305;2689266.4639876294;594292.5643766929;0.0;431788.00182229956;3.682797242558941;0.45896954369109816
3937;2019-05-12 10:37:41.780;887;883;287;289;257;51;98;16;12;24;767;281;13;56;235;191;297;805;286;68;95;26;837;366;371;146;371;314;840;0.0;-2.0;1143.0;249.0;26.0;1;1;27;1;0;0;1;0;0;0;1;0;1;0;0;19328.576171875;10062.9375;4709.14453125;2400.51708984375;801.0;199294;588.0;-1.0;Calculated values ==>;1557650261.78;361.86;361.46000000000004;301.86;302.06;298.86;278.26000000000005;275.0112864084945;282.96000000000004;274.76000000000005;274.36;275.56;349.86;301.26000000000005;274.46000000000004;278.76000000000005;296.66;292.26000000000005;302.86;353.66;279.96000000000004;282.66;331.96000000000004;353.26;275.76000000000005;243.81672145450628;269.2639976450953;275.0112864084945;301.76000000000005;8370000.0;3660000.0;3710000.0;1460000.0;3710000.0;3140000.0;8400000.0;0.0;0.0;0.1905;0.0415;0.004333333333333333;0.004333333333333333;-0.002491594378541043;10062.9375;4709.14453125;2400.51708984375;19328.576171875;501146.66976751783;500295.61333175644;274900.1538530676;275710.4822577839;263778.82640378654;429743.705733735;442609.3512977549;441080.0289307292;470308.0586303965;529581.5997258415;476270.4598110566;441232.22130140173;447545.94486895227;462646.9604644723;457408.11929247493;279295.3450874244;488522.8835535146;437583.4497968953;442121.2868487303;246688.97952812296;335913.7198600519;470506.91766066244;204617.5717057463;274900.1538530676;275.0112864084945;1388476.2389761033;625896.4694729279;148816.95995269393;408630.90623233403;0;9;11;6;16;28;2;6;69;85;853278252909.8136;328786719500.1035;718414775509.8988;45046.098101359246;11034.407857129021;-0.0;724.6249096478716;2689996.6558949417;594489.3053565212;0.0;431802.6839120258;3.307893608158608;0.4046022299469927
3938;2019-05-12 10:38:41.781;893;888;282;282;251;65;123;21;-4;24;715;282;-4;61;234;194;298;814;289;93;122;23;856;375;380;144;380;311;858;-1.0;-1.0;1412.0;237.0;3.0;91;1;37;1;0;0;1;0;0;0;1;0;1;0;0;24011.970703125;11060.638671875;8909.5166015625;2365.3916015625;791.0;199295;596.0;-1.0;Calculated values ==>;1557650321.781;362.46000000000004;361.96000000000004;301.36;301.36;298.26000000000005;279.66;275.94376602880345;285.46000000000004;275.26000000000005;272.76000000000005;275.56;344.66;301.36;272.76000000000005;279.26000000000005;296.56;292.56;302.96000000000004;354.56000000000006;282.46000000000004;285.36;332.76000000000005;352.26;275.46000000000004;243.40439225979637;268.91163127593666;275.94376602880345;302.06;8560000.0;3750000.0;3800000.0;1440000.0;3800000.0;3110000.0;8580000.0;0.0;0.0;0.2353333333333333;0.0395;0.0005;0.0005;-0.0024931874434539186;11060.638671875;8909.5166015625;2365.3916015625;24011.970703125;500344.3154979086;499427.4509759499;271897.82563791244;271897.82563791244;261042.8711034443;429116.5711722346;444802.62510629697;439272.27964313584;470577.2540004748;524344.7553853809;476766.9877448915;439272.27964313584;448814.0728468347;461141.0050715243;456356.228938502;278332.9570636618;488141.7943034894;439860.49400578026;444642.6147334802;250035.78352995744;331718.34850182006;470478.11419285595;206893.96662887704;271897.82563791244;275.93836338988217;1388837.4162191458;626072.5022079776;148856.67652033945;408744.3969664511;0;9;11;6;16;28;2;6;69;85;853503556664.5414;328873720949.9984;718602278634.6724;54686.36299602223;10411.573828777167;-0.0;86.37239454778388;2690827.7735881465;594668.024848963;0.0;431809.4423355245;2.9184111579693384;0.3536654029333264
3939;2019-05-12 10:39:41.761;902;899;289;288;246;66;88;30;-7;28;698;285;-11;53;234;191;300;828;294;85;88;19;893;378;383;143;383;310;894;-2.0;1.0;1229.0;225.0;0.0;99;1;44;1;0;0;1;0;0;0;1;0;1;0;0;25844.287109375;12092.0537109375;9719.2802734375;2368.2548828125;769.0;199296;623.0;-1.0;Calculated values ==>;1557650381.761;363.36;363.06000000000006;302.06;301.96000000000004;297.76000000000005;279.76000000000005;276.25090830309495;281.96000000000004;276.16;272.46000000000004;275.96000000000004;342.96000000000004;301.66;272.06;278.46000000000004;296.56;292.26000000000005;303.16;355.96000000000004;281.66;281.96000000000004;335.46000000000004;350.06000000000006;275.06;243.1966462407574;268.7936212382143;276.25090830309495;302.56;8930000.0;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3100000.0;8940000.0;0.0;0.00016666666666666666;0.2048333333333333;0.0375;0.0;0.0;-0.002496646164829249;12092.0537109375;9719.2802734375;2368.2548828125;25844.287109375;498401.77414203266;497859.20931117405;272592.0106046941;272228.95002632006;258206.65001597744;428902.12800615287;438332.57238140283;439028.1094387085;471107.22338200803;522632.0541341824;477244.20271529123;438404.7845594946;447878.07164671243;460678.0526845173;455429.9486303088;276763.5333740221;486795.0581134859;437807.3313512463;438332.57238140283;261333.34086894934;322491.0997442508;470216.3998685916;207541.32324271818;271897.82563791244;276.1988455368318;1389252.746544777;626265.3769981946;148896.11042537043;408899.5851938008;0;9;11;6;16;28;2;6;69;85;853732380364.6141;328959792250.02576;718788516534.7316;47416.21003914535;9850.315373470252;0.0;0.0;2691678.3447454516;594836.8176426765;0.0;431810.161865556;2.3683829252501543;0.29453091797058967
3940;2019-05-12 10:40:41.772;915;910;299;297;259;74;60;39;-10;32;703;287;-16;46;234;198;301;826;293;63;59;15;836;389;394;142;394;312;837;-2.0;-1.0;1510.0;199.0;0.0;99;1;51;1;0;0;1;0;0;0;1;0;1;1;0;25202.94140625;11965.5986328125;8932.41015625;2381.86108398438;746.0;199297;671.0;-1.0;Calculated values ==>;1557650441.772;364.66;364.16;303.06;302.86;299.06;280.56;277.3618629098277;279.16;277.06;272.16;276.36;343.46000000000004;301.86;271.56;277.76000000000005;296.56;292.96000000000004;303.26000000000005;355.76;279.46000000000004;279.06;340.26;347.76;274.66;242.98782864720522;269.02936301313275;277.3618629098277;302.46000000000004;8359999.999999999;3890000.0;3940000.0;1420000.0;3940000.0;3120000.0;8370000.0;0.0;0.0;0.25166666666666665;0.033166666666666664;0.0;0.0;-0.0025001936304317;11965.5986328125;8932.41015625;2381.86108398438;25202.94140625;505277.2871339768;504474.88732197287;280174.9091069994;279295.3450874244;264602.637424311;428092.51987082884;430402.99653479765;438111.57050704764;471635.3862721799;522998.8689292092;477228.0816322941;437160.35228701105;446502.0201951406;458954.27243615163;454591.67718718684;281152.26889294095;492054.30796419614;431004.33381237555;430201.0482478472;281426.5920051367;312848.0458788934;469955.4082113979;210292.6877324033;271897.82563791244;277.28917531708055;1389678.2181056708;626465.8941896617;148935.70198231854;409055.04444342485;0;9;11;6;16;28;2;6;69;85;853965523100.2218;329045307925.24866;718975150745.218;57334.418831618816;8612.146895886652;-0.0;0.0;2692551.4266906665;594990.6997018618;0.0;431810.161865556;2.832772093965075;0.33984973416794906
