;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3941;2019-05-12 10:41:41.782;905;904;303;302;267;62;56;49;-17;39;713;287;-22;39;234;201;299;801;292;57;56;12;837;375;380;142;378;304;833;-3.0;-1.0;1180.0;203.0;0.0;35;4;41;1;0;0;1;0;1;0;1;0;1;1;0;41309.703125;11176.833984375;25912.34765625;2332.0087890625;732.0;199298;712.0;-1.0;Calculated values ==>;1557650501.782;363.66;363.56000000000006;303.46000000000004;303.36;299.86;279.36;275.94376602880345;278.76000000000005;278.06;271.46000000000004;277.06;344.46000000000004;301.86;270.96000000000004;277.06;296.56;293.26000000000005;303.06;353.26;278.86;278.76000000000005;344.36;346.36;274.36;242.98782864720522;268.0796299477929;275.94376602880345;302.36;8370000.0;3750000.0;3800000.0;1420000.0;3779999.9999999995;3040000.0;8330000.0;0.0;0.0;0.19666666666666668;0.03383333333333333;0.0;0.0;-0.0025023182305484704;11176.833984375;25912.34765625;2332.0087890625;41309.703125;503755.56049834914;503957.2978093753;282328.15490420815;281864.24461611966;267643.69147191365;429116.5711722346;433261.82578061754;438813.5335829557;472325.50216173066;524690.3323284558;478224.18098931183;438039.0146135774;447045.31445274205;461447.9879598068;457344.94878049195;280174.9091069994;488598.4835465142;433449.35409347224;433261.82578061754;298599.4468028795;306980.0860723078;469658.33171380573;206516.72178053515;271897.82563791244;275.7951257988264;1390232.582522016;626658.7799370418;148974.99077829585;409345.4658206465;0;9;11;6;16;29;2;6;69;85;854197761800.1849;329130522125.2351;719159981545.1886;45685.039654476044;8902.957802742323;-0.0;0.0;2693410.0652604955;595136.6832341949;0.0;431810.161865556;1.3847374181807808;0.16997911188771128
3942;2019-05-12 10:42:41.753;895;894;305;304;266;47;60;47;-24;43;722;288;-26;39;235;196;298;798;294;51;59;8;814;365;370;141;368;302;811;-2.0;-1.0;779.0;2.0;2.0;30;5;34;1;0;0;1;0;1;0;1;0;1;0;0;39661.06640625;10364.7109375;25014.357421875;2326.14453125;729.0;199299;727.0;-1.0;Calculated values ==>;1557650561.753;362.66;362.56000000000006;303.66;303.56;299.76000000000005;277.86;274.9066339382667;279.16;277.86;270.76000000000005;277.46000000000004;345.36;301.96000000000004;270.56;277.06;296.66;292.76000000000005;302.96000000000004;352.96000000000004;278.26000000000005;279.06;345.86;346.06000000000006;273.96000000000004;242.77792619122317;267.8393353686513;274.9066339382667;302.56;8140000.000000001;3650000.0;3700000.0;1410000.0;3679999.9999999995;3020000.0;8109999.999999999;0.0;0.0;0.12983333333333333;0.0003333333333333333;0.0003333333333333333;0.0003333333333333333;-0.002502770050917563;10364.7109375;25014.357421875;2326.14453125;39661.06640625;504313.12478422147;504430.6565966075;285495.38235028536;284972.46245558094;268411.30612237565;429811.8947417682;436417.35594865493;438179.53515710204;472850.300935316;525791.717245525;478586.994125655;437869.15320432716;447426.4622216548;463097.5131348959;458262.81198973843;281684.29065930424;490322.0530714294;434812.71584277897;436240.9841774817;304884.691753025;305722.83045113535;469398.3044737421;204313.40753870422;285495.38235028536;274.9032339550081;1390907.012802017;626838.2060467036;149013.78996059697;409769.6499078696;0;9;11;6;16;29;2;6;69;85;854422653050.0204;329215381090.17303;719341693675.0557;30363.618902455317;88.36163231167929;-0.0;50.248533942398765;2694043.497774243;595211.5746810623;0.0;431810.5804009486;0.808965836028828;0.08720026051532867
3943;2019-05-12 10:43:41.793;889;891;309;309;268;40;65;40;-27;44;728;289;-29;37;236;194;296;791;292;51;64;5;797;359;364;139;363;299;795;-1.0;-1.0;928.0;0.0;0.0;10;2;24;1;0;0;1;0;1;0;1;0;1;1;0;37554.31640625;9406.060546875;23685.283203125;2287.7490234375;719.0;199300;724.0;-1.0;Calculated values ==>;1557650621.793;362.06000000000006;362.26;304.06;304.06;299.96000000000004;277.16;274.27422755570615;279.66;277.16;270.46000000000004;277.56;345.96000000000004;302.06;270.26000000000005;276.86;296.76000000000005;292.56;302.76000000000005;352.26;278.26000000000005;279.56;345.56000000000006;345.06000000000006;273.66;242.35481222062532;267.47669482898436;274.27422755570615;302.36;7970000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;2990000.0;7950000.0;0.0;0.0;0.15466666666666665;0.0;0.0;0.0;-0.0025042672647410244;9406.060546875;23685.283203125;2287.7490234375;37554.31640625;504934.80235118675;505389.49947164784;289841.2213023937;289841.2213023937;270098.5157858181;430214.79039162316;438656.3963097951;438390.63782803225;473209.3688182048;526654.32410943;479071.0834007382;438082.61597026663;447715.9441943271;463974.7193981239;458945.90446274553;282349.8861669551;490842.67868362163;436248.0655949691;438487.0707437395;303627.53096179874;301532.38793589;469374.27755306003;202758.08115945454;285495.38235028536;274.27422755570615;1391550.9032993943;627003.0723132547;149052.26470627022;410175.75079971226;0;9;11;6;16;29;2;6;69;85;854642999849.8804;329299437090.1196;719522113874.941;36444.502098073346;0.0;-0.0;0.0;2694600.603271788;595212.3115188957;0.0;431810.9994178897;1.0301140939780047;0.11015790842063905
3944;2019-05-12 10:44:41.754;885;888;306;305;267;36;90;35;-28;42;732;289;-30;39;236;195;294;775;292;52;89;4;783;355;360;134;359;300;781;327.0;-1.0;1064.0;34.0;38.0;1;1;19;1;0;0;1;0;1;0;1;0;1;0;0;36390.1171875;8889.107421875;22904.3046875;2320.89038085938;713.0;199301;709.0;-1.0;Calculated values ==>;1557650681.754;361.66;361.96000000000004;303.76000000000005;303.66;299.86;276.76000000000005;273.8482719121499;282.16;276.66;270.36;277.36;346.36;302.06;270.16;277.06;296.76000000000005;292.66;302.56;350.66;278.36;282.06;344.06000000000006;344.46000000000004;273.56;241.2770596917726;267.5978703862781;273.8482719121499;302.36;7830000.0;3550000.0;3600000.0;1340000.0;3590000.0;3000000.0;7809999.999999999;0.0545;0.0;0.17733333333333334;0.005666666666666667;0.006333333333333333;0.060833333333333336;-0.0025051590241931977;8889.107421875;22904.3046875;2320.89038085938;36390.1171875;505583.9502945418;506175.4853470476;290127.79611386167;289472.34616131097;270565.4249419504;430477.46260093397;443592.85282077984;438011.42202021845;473663.1379967309;526994.1912249662;478948.40034594724;437701.3939996297;447805.08668736095;464564.1698029545;459713.48351275333;282803.13378990826;489823.9203984994;437352.68036330503;443434.7502509792;297342.5633918147;299018.4200587347;469954.68261704803;201621.26571596187;210835.64422314047;273.8137590666096;1392166.7063799743;627155.4329474139;149090.64507115394;410563.74500497757;0;9;11;6;16;29;2;6;69;85;854860058669.7561;329381283855.07275;719701697069.8383;41919.8543846215;1520.556029106155;-0.0;14149.778950026857;2695253.215101839;595224.9745827859;0.0;431928.8375977698;1.6881537994288578;0.14494463449468858
3945;2019-05-12 10:45:41.774;880;885;307;307;262;32;153;31;-29;40;738;289;-31;38;237;188;293;781;294;54;150;2;794;350;355;134;353;298;792;368.0;-1.0;590.0;11.0;58.0;1;1;12;1;0;0;1;0;1;0;1;0;1;1;0;36527.71484375;8561.0625;23252.796875;2309.8837890625;704.0;199302;688.0;-1.0;Calculated values ==>;1557650741.774;361.16;361.66;303.86;303.86;299.36;276.36;273.3108153835814;288.46000000000004;276.26000000000005;270.26000000000005;277.16;346.96000000000004;302.06;270.06;276.96000000000004;296.86;291.96000000000004;302.46000000000004;351.26;278.56;288.16;341.96000000000004;343.56000000000006;273.36;241.2770596917726;267.35522164206344;273.3108153835814;302.56;7940000.000000001;3500000.0;3550000.0;1340000.0;3529999.9999999995;2980000.0;7920000.0;0.06133333333333334;0.0;0.09833333333333334;0.0018333333333333333;0.009666666666666665;0.07100000000000001;-0.002506487368425949;8561.0625;23252.796875;2309.8837890625;36527.71484375;503923.95284686494;504804.30956233054;289049.83245168853;289049.83245168853;267928.11165280995;430799.1582183253;453911.42381166504;438307.6172986034;473468.5566066367;527775.8227761798;479193.59436834755;437999.7806145802;448043.0009539207;465569.37634313264;459556.16276525194;281150.7842272182;489628.3742042145;438824.2089657564;453486.27250343625;288545.87390705565;295247.87795992935;469758.79346066975;200350.69856367246;212427.10646391875;273.2942810280777;1392774.557529575;627300.8995027442;149129.2477191526;410948.51573204715;0;9;11;6;16;29;2;6;69;85;855074630169.6879;329461710655.0472;719881156869.7812;23399.097008934878;493.9148406444951;-0.0;17115.200788805745;2695797.721138144;595241.7674357808;0.0;432189.4659426765;1.20175012574743;0.0825107229058447
3946;2019-05-12 10:46:41.775;880;886;307;306;258;30;203;28;-30;38;744;290;-32;40;237;183;293;799;294;62;200;5;797;347;352;131;351;297;796;257.0;0.0;898.0;200.0;82.0;1;1;3;1;0;0;1;0;1;0;1;0;1;0;0;36046.2109375;7887.7197265625;23500.025390625;2305.80419921875;709.0;199303;670.0;13.0;Calculated values ==>;1557650801.775;361.16;361.76;303.86;303.76000000000005;298.96000000000004;276.16;272.9856168485579;293.46000000000004;275.96000000000004;270.16;276.96000000000004;347.56000000000006;302.16;269.96000000000004;277.16;296.86;291.46000000000004;302.46000000000004;353.06000000000006;279.36;293.16;340.16;344.06000000000006;273.66;240.61611355647437;267.23344911666527;272.9856168485579;302.56;7970000.0;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;2970000.0;7959999.999999999;0.04283333333333333;0.0;0.14966666666666667;0.03333333333333333;0.013666666666666666;0.056499999999999995;0.03257476013863457;7887.7197265625;23500.025390625;2305.80419921875;36046.2109375;503661.4014340509;504598.00241946924;288477.9410336206;287887.103056997;266198.06810480304;430988.63858405815;461252.63879300765;438378.49729393894;473663.03176242136;528478.4343953453;479430.5954346924;438071.4457414646;448506.0254677254;465858.469322466;459357.3096172484;280862.12286836846;491948.1091934732;440793.9849382676;460852.5178084268;281007.8604223974;297342.5633918147;470456.773871109;199125.80539419505;220739.0063453245;272.7988245633797;1393379.3503258033;627437.9749728978;149167.71242689577;411338.1290787858;0;9;11;6;16;29;2;6;69;85;855286733705.2744;329541211980.267;720059659845.2749;35808.15288766167;9044.365615897133;-0.0;13566.41339766528;2696291.1231118757;595321.254431233;0.0;432445.15032293956;1.733831344173005;0.17396404119638276
3947;2019-05-12 10:47:41.755;884;888;307;306;250;29;226;25;-32;35;750;290;-34;42;238;175;293;813;294;73;224;0;797;346;351;128;350;295;795;222.0;-1.0;1106.0;250.0;104.0;1;1;1;1;0;0;1;0;1;0;1;0;1;1;0;35838.49609375;7725.79833984375;23443.9921875;2311.8916015625;804.0;199304;656.0;13.0;Calculated values ==>;1557650861.755;361.56000000000006;361.96000000000004;303.86;303.76000000000005;298.16;276.06;272.8767566201714;295.76000000000005;275.66;269.96000000000004;276.66;348.16;302.16;269.76000000000005;277.36;296.96000000000004;290.66;302.46000000000004;354.46000000000004;280.46000000000004;295.56;338.76;353.56000000000006;273.16;239.943914813709;266.98899913490544;272.8767566201714;302.56;7970000.0;3460000.0;3510000.0;1280000.0;3500000.0;2950000.0;7950000.0;0.037000000000000005;0.0;0.18433333333333335;0.041666666666666664;0.017333333333333333;0.05433333333333334;0.03238448106654213;7725.79833984375;23443.9921875;2311.8916015625;35838.49609375;504228.21745828114;504966.9654266906;288618.15147150774;288022.9869301349;263322.0886127207;431051.2098666511;464431.93050373014;438520.37345905404;473760.833029134;529256.4791125885;479674.44389784953;438214.884849924;449150.7580285749;466131.4200192649;458439.35360353265;280862.12286836846;494133.1646622558;442760.20936821314;464171.182377635;275146.1813398168;337172.47746341303;470373.8337784468;198797.25677781246;227451.77533040236;272.6646427343365;1393978.1898715124;627568.044252609;149206.18039831507;411729.19882534567;0;9;11;6;16;29;2;6;69;85;855497563405.3414;329618886080.29175;720237200645.3313;44188.961174908865;11315.690708359762;-0.0;12861.754449566306;2696957.54351507;595490.8650116104;0.0;432665.3116434925;2.041904766601052;0.2156621028624248
3948;2019-05-12 10:48:41.796;887;888;304;304;246;28;232;24;-31;35;758;290;-33;36;239;170;293;820;293;88;230;0;798;344;349;135;348;297;798;87.0;-1.0;972.0;187.0;136.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35081.7734375;7792.32470703125;23567.486328125;1364.7197265625;849.0;199305;644.0;0.0;Calculated values ==>;1557650921.796;361.86;361.96000000000004;303.56;303.56;297.76000000000005;275.96000000000004;272.6583383277491;296.36;275.56;270.06;276.66;348.96000000000004;302.16;269.86;276.76000000000005;297.06;290.16;302.46000000000004;355.16;281.96000000000004;296.16;337.56000000000006;358.06000000000006;273.16;241.49495122638035;267.23344911666527;272.6583383277491;302.46000000000004;7980000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2970000.0;7980000.0;0.0145;0.0;0.162;0.03116666666666667;0.02266666666666667;0.03716666666666667;0.0;7792.32470703125;23567.486328125;1364.7197265625;35081.7734375;504565.59732685715;504706.93846948195;286483.1139697337;286483.1139697337;261769.64309027029;431175.4696738307;465502.09685007104;438225.1199557825;472851.2559263234;529935.9911014348;479430.5954346924;437917.4719433092;447954.47212068277;466546.6056525808;458085.1365881673;280767.51692135236;494883.7245582262;445487.4048184529;465243.6388485805;270122.7006405761;356062.3083226806;469426.83520598995;198288.5786649775;252075.38046518754;272.45466661911433;1394569.5959680513;627697.4503115175;149236.8397622519;412121.22884983954;0;9;11;6;16;29;2;6;69;85;855707706904.9542;329697839995.1463;720414922005.0039;38869.71968911041;8450.475662194889;-0.0;7922.753603249438;2697650.172160704;595655.695621731;0.0;432838.63423317304;1.688120430413569;0.18288912275277033
3949;2019-05-12 10:49:41.776;888;889;303;302;237;28;230;23;-29;34;769;290;-31;27;239;158;293;827;293;104;229;0;804;345;350;141;348;300;803;204.0;-1.0;1218.0;219.0;163.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35244.7265625;7844.140625;23669.185546875;1358.73803710938;867.0;199306;634.0;-1.0;Calculated values ==>;1557650981.776;361.96000000000004;362.06000000000006;303.46000000000004;303.36;296.86;275.96000000000004;272.7676641592781;296.16;275.46000000000004;270.26000000000005;276.56;350.06000000000006;302.16;270.06;275.86;297.06;288.96000000000004;302.46000000000004;355.86;283.56;296.06;336.56;359.86;273.16;242.77792619122317;267.5978703862781;272.7676641592781;302.46000000000004;8040000.000000001;3450000.0;3500000.0;1410000.0;3479999.9999999995;3000000.0;8030000.0;0.034;0.0;0.20299999999999999;0.0365;0.027166666666666665;0.06116666666666667;-0.0024807586403029066;7844.140625;23669.185546875;1358.73803710938;35244.7265625;504185.76131995476;504414.5334810808;285338.7900464646;284806.9870569742;258485.48135895148;431113.4868728058;465098.031200596;437856.56215164;471964.88962738856;530853.482902621;479063.5454307608;437545.9146967623;446123.4859434057;466546.6056525808;456289.65379461227;280215.8374294298;495445.4496860761;447704.3838197303;464968.3936593425;265937.0223246507;363622.9124696232;468605.80246456154;198620.0543908638;237135.4601452587;272.5902749690638;1395155.4547835155;627827.7107546999;149259.5276784626;412514.73656927893;0;9;11;6;16;29;2;6;69;85;855917337005.0209;329780612395.1726;720593962305.0608;48565.011075437564;9854.479804689967;-0.0;13935.781099944792;2698378.5520430547;595808.1860702384;0.0;433020.72797093895;2.201117384052099;0.22446633447555137
3950;2019-05-12 10:50:41.766;887;889;303;302;230;30;223;24;-25;34;772;289;-26;25;240;149;294;833;293;122;222;0;809;348;353;144;351;304;808;137.0;-2.0;1414.0;277.0;169.0;0;100;1;1;0;0;1;0;1;0;1;0;0;1;0;35374.26953125;7843.9228515625;23758.962890625;1367.59692382812;875.0;199307;622.0;-1.0;Calculated values ==>;1557651041.766;361.86;362.06000000000006;303.46000000000004;303.36;296.16;276.16;273.0942459734351;295.46000000000004;275.56;270.66;276.56;350.36;302.06;270.56;275.66;297.16;288.06;302.56;356.46000000000004;285.36;295.36;335.36;360.66;273.16;243.40439225979637;268.0796299477929;273.0942459734351;302.46000000000004;8090000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;3040000.0;8080000.0;0.022833333333333334;0.0;0.23566666666666666;0.04616666666666667;0.028166666666666666;0.051000000000000004;-0.0024794078678241358;7843.9228515625;23758.962890625;1367.59692382812;35374.26953125;503607.74292722146;503979.8356385835;284779.16288352676;284261.37917764374;255998.2743592825;430925.7729439634;463744.35380676674;437570.5891863215;471567.5291714911;530863.9974095965;478455.9337065108;437413.810930519;445054.37130637356;466245.360953766;454542.9148226432;280241.86071732355;495861.9705851595;449804.7338364527;463613.17710080923;260914.8530628454;366984.0837685546;468191.96898575197;199352.44066926313;246532.5584934806;272.8925948604788;1395743.8483357846;627958.4228280484;149282.24334989768;412909.90526722587;0;9;11;6;16;29;2;6;69;85;856128201855.0544;329866098145.1862;720775132105.0896;56140.07700052008;12411.424890611235;-0.0;11071.11154897376;2699250.949020093;595993.7043511944;0.0;433229.08401125105;2.4149665701490086;0.2633322681993218
3951;2019-05-12 10:51:41.787;884;886;304;303;230;33;213;25;-21;34;769;288;-23;25;241;146;294;835;294;139;212;1;810;350;355;145;354;308;809;-1.0;-1.0;1462.0;241.0;170.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35526.39453125;7874.5;23841.07421875;1390.82116699219;881.0;199308;610.0;-1.0;Calculated values ==>;1557651101.787;361.56000000000006;361.76;303.56;303.46000000000004;296.16;276.46000000000004;273.3108153835814;294.46000000000004;275.66;271.06;276.56;350.06000000000006;301.96000000000004;270.86;275.66;297.26000000000005;287.76000000000005;302.56;356.66;287.06;294.36;334.16;361.26;273.26000000000005;243.61107973660833;268.5567601203482;273.3108153835814;302.56;8100000.0;3500000.0;3550000.0;1450000.0;3540000.0;3080000.0;8090000.000000001;0.0;0.0;0.24366666666666664;0.04016666666666667;0.028333333333333332;0.028333333333333332;-0.0024783895637681334;7874.5;23841.07421875;1390.82116699219;35526.39453125;503091.86634153966;503465.09539657005;285192.17084687855;284670.46796269936;255963.39420240992;430799.1582183253;462124.50259435363;437285.26766895736;471434.6316277157;530247.6594984549;477844.140912114;436968.1147638701;444256.7904090801;465943.0496085122;453781.1667470508;280154.0030183383;496063.80223713885;451913.6347438692;461991.6158825633;255893.36323571714;369505.33540232555;468153.3363693269;199928.45904621622;285192.17084687855;273.12826160992347;1396334.893995674;628089.4555303449;149305.2382126722;413306.71107597364;0;9;11;6;16;29;2;6;69;85;856340676194.7303;329952828490.05396;720958796364.8094;57835.94236774125;10773.699239144948;-0.0;5009.317609344401;2700201.081610102;596186.9813419263;0.0;433363.1344886176;2.223708088979564;0.2564351357571434
3952;2019-05-12 10:52:41.767;879;882;306;306;231;32;206;26;-18;34;766;288;-19;25;241;144;294;835;294;147;205;2;818;351;357;149;355;310;817;-3.0;-1.0;1678.0;283.0;162.0;0;100;11;1;0;0;1;0;1;0;1;0;0;1;0;36575.921875;8693.2919921875;24067.05859375;1377.4226074218802;885.0;199309;600.0;-1.0;Calculated values ==>;1557651161.767;361.06000000000006;361.36;303.76000000000005;303.76000000000005;296.26000000000005;276.36;273.4187578820637;293.76000000000005;275.76000000000005;271.36;276.56;349.76;301.96000000000004;271.26000000000005;275.66;297.26000000000005;287.56;302.56;356.66;287.86;293.66;333.16;361.66;273.36;244.42749628697553;268.7936212382143;273.4187578820637;302.56;8180000.0;3510000.0;3570000.0000000005;1490000.0;3550000.0;3100000.0;8170000.0;0.0;0.0;0.2796666666666667;0.04716666666666667;0.027000000000000003;0.027000000000000003;-0.0024777082139369327;8693.2919921875;24067.05859375;1377.4226074218802;36575.921875;501668.37560746836;502189.2728686693;285358.2481950128;285358.2481950128;256009.38969891192;430735.4089219946;460883.4628345854;437301.7563972805;470900.7917309485;529781.5027803312;477595.0984624487;437142.86386454466;443853.56900006416;465798.81223944406;453326.6255803453;279474.1585964384;495313.37905583053;452711.3097642865;460749.12975072267;251709.28920128586;371186.3498439576;467698.18490490515;200194.61004202152;285358.2481950128;273.237299493503;1396935.5463483715;628227.4744420126;149328.2992212336;413705.812438058;0;9;11;6;16;29;2;6;69;85;856554204994.7982;330040999090.082;721144134564.8684;66310.96526402076;12617.251947699348;-0.0;4735.553802004167;2701235.2943215077;596381.8409603476;0.0;433444.31468131737;2.4507682601277256;0.28638067341879037
3953;2019-05-12 10:53:41.798;876;879;305;305;232;34;204;27;-15;33;741;289;-16;36;242;144;295;834;294;151;203;0;827;352;358;141;356;313;826;-1.0;-2.0;1790.0;267.0;162.0;0;1;26;1;0;0;1;0;1;0;1;1;0;0;0;38920.6875;9916.1337890625;24372.904296875;2388.40063476562;886.0;199310;590.0;-1.0;Calculated values ==>;1557651221.798;360.76;361.06000000000006;303.66;303.66;296.36;276.56;273.5264737036516;293.56;275.86;271.66;276.46000000000004;347.26;302.06;271.56;276.76000000000005;297.36;287.56;302.66;356.56000000000006;288.26000000000005;293.46000000000004;332.16;361.76;273.16;242.77792619122317;269.14681796795327;273.5264737036516;302.56;8270000.0;3520000.0000000005;3579999.9999999995;1410000.0;3560000.0;3130000.0;8259999.999999999;0.0;0.0;0.2983333333333333;0.0445;0.027000000000000003;0.027000000000000003;-0.0024775375669847787;9916.1337890625;24372.904296875;2388.40063476562;38920.6875;500432.5047325378;500958.16187399905;283932.7364959574;283932.7364959574;256023.68930575633;430671.36484660726;460459.43622653774;437089.72060350876;471866.4182417926;526925.4117461608;477337.547931593;436929.5940270328;444861.04975825374;465784.1997128528;453153.485844322;279195.20228470454;494315.08924760035;453109.7795175533;460324.5471149659;247525.65490268572;371606.62613540585;468605.80246456154;200497.24249305346;283932.7364959574;273.36054920230254;1397565.0098161157;628382.6331144612;149359.69729561819;414109.68735735514;0;9;11;6;16;29;2;6;70;85;856768815820.2892;330128044040.2811;721331131130.2961;70583.42263628582;11930.83091873211;-0.0;4762.57888671323;2702376.670296347;596586.5140111706;0.0;433523.5066819758;2.3795781681032837;0.27527036094915286
3954;2019-05-12 10:54:41.798;877;881;306;305;229;34;203;28;-13;33;724;290;-14;36;242;144;296;836;295;153;202;0;847;353;359;139;357;314;846;-1.0;-1.0;1905.0;268.0;171.0;0;1;39;1;0;0;1;0;1;0;1;1;0;0;0;40971.27734375;11234.8583984375;25025.05078125;2397.6220703125;885.0;199311;580.0;-1.0;Calculated values ==>;1557651281.798;360.86;361.26;303.76000000000005;303.66;296.06;276.56;273.6339639331285;293.46000000000004;275.96000000000004;271.86;276.46000000000004;345.56000000000006;302.16;271.76000000000005;276.76000000000005;297.36;287.56;302.76000000000005;356.76;288.46000000000004;293.36;331.16;361.66;273.16;242.35481222062532;269.2639976450953;273.6339639331285;302.66;8470000.0;3529999.9999999995;3590000.0;1390000.0;3570000.0000000005;3140000.0;8460000.0;0.0;0.0;0.3175;0.04466666666666667;0.0285;0.0285;-0.0024777082139369327;11234.8583984375;25025.05078125;2397.6220703125;40971.27734375;498784.7682420856;499465.59857227636;282582.7636147848;282128.0879399264;254435.39145997737;430607.02586249536;460168.6720338029;437179.3288687813;472130.5325463717;525055.8848944196;477329.86745861854;437019.13673288765;444661.8887329707;465639.66166502296;452979.8712078796;278129.37357023475;492717.4309225953;453222.3871060954;460033.3497692248;243342.44575359824;371186.3498439576;468880.45426275564;200783.0195151729;282582.7636147848;273.47703889206315;1398230.7761898136;628558.8913826904;149399.5808181605;414521.33698300616;0;9;11;6;16;29;2;6;70;85;856983915820.2892;330212044040.2811;721519231130.2961;75055.82821977066;11975.018752058697;-0.0;5057.341705401541;2703590.330720147;596785.7294250939;0.0;433605.33935357677;2.382153896007803;0.27482604459731613
3955;2019-05-12 10:55:41.759;883;888;306;305;232;39;203;29;-14;33;731;292;-15;36;242;149;297;841;300;160;202;-2;850;361;366;138;365;313;849;-2.0;-1.0;2125.0;326.0;147.0;0;1;48;1;0;0;1;0;1;0;1;1;0;0;0;41772.05859375;11950.6826171875;25064.560546875;2394.640625;883.0;199312;570.0;-1.0;Calculated values ==>;1557651341.759;361.46000000000004;361.96000000000004;303.76000000000005;303.66;296.36;277.06;274.4858918419099;293.46000000000004;276.06;271.76000000000005;276.46000000000004;346.26;302.36;271.66;276.76000000000005;297.36;288.06;302.86;357.26;289.16;293.36;330.16;361.46000000000004;272.96000000000004;242.14157278889297;269.14681796795327;274.4858918419099;303.16;8500000.0;3610000.0;3660000.0;1380000.0;3650000.0;3130000.0;8490000.0;0.0;0.0;0.3541666666666667;0.05433333333333333;0.0245;0.0245;-0.002478049136570085;11950.6826171875;25064.560546875;2394.640625;41772.05859375;499402.64198178204;500228.9919486594;282329.41948261345;281879.46202997176;255274.16415302304;430081.6785162784;459067.71765648585;437249.5021140777;472262.261994151;525872.5624969262;477689.32001583284;437089.72060350876;444861.04975825374;464473.26053001377;452298.44156383985;278336.5842746325;493194.4827876529;453014.114268548;458930.22448036657;239159.6471344744;370345.824517361;468820.06781444605;202822.72633734156;282329.41948261345;274.30855460895606;1398919.8557958286;628751.9786360295;149439.490382509;414938.4790917737;0;9;11;6;16;29;2;6;70;85;857201274445.1647;330295090025.2336;721707208865.1885;83026.14975426071;14452.522220256009;-0.0;4326.719722444952;2704906.824258463;597005.8157838902;0.0;433683.489035098;2.583245163621008;0.30887468324542383
3956;2019-05-12 10:56:41.779;888;894;311;310;239;35;200;31;-12;34;745;294;-13;32;241;155;298;846;300;154;199;-3;902;355;360;137;359;314;901;-1.0;-1.0;1825.0;253.0;173.0;0;1;64;1;0;0;1;0;1;0;1;1;0;0;0;45371.76171875;13994.595703125;26691.11328125;2401.033203125;880.0;199313;560.0;-1.0;Calculated values ==>;1557651401.779;361.96000000000004;362.56000000000006;304.26000000000005;304.16;297.06;276.66;273.8482719121499;293.16;276.26000000000005;271.96000000000004;276.56;347.66;302.56;271.86;276.36;297.26000000000005;288.66;302.96000000000004;357.76;288.56;293.06;329.16;361.16;272.86;241.92719264551067;269.2639976450953;273.8482719121499;303.16;9020000.0;3550000.0;3600000.0;1370000.0;3590000.0;3140000.0;9010000.0;0.0;0.0;0.30416666666666664;0.042166666666666665;0.028833333333333332;0.028833333333333332;-0.0024785595914256766;13994.595703125;26691.11328125;2401.033203125;45371.76171875;495459.8419405649;496469.9451193746;280597.30686910695;280195.3086701848;255847.77390485292;430477.46260093397;459605.1665242781;437339.1761139985;472491.6353866644;527268.6133253777;477799.24781371356;437179.3288687813;444074.6508066414;465219.0939126357;454193.9961277671;275490.0222390781;488988.19826685183;453192.24889485224;459469.1335377376;234977.24436692704;369085.1043753622;468858.5732955241;201267.41673130286;280597.30686910695;273.67554405341485;1399646.2963643696;628968.2613588476;149479.46765238018;415369.92013929825;0;9;11;6;16;29;2;6;70;85;857419147045.0955;330377617525.20734;721895371565.1287;71805.16014556993;11283.427101791329;-0.0;5157.47100227885;2706197.5152608566;597220.3535169206;0.0;433762.55030275317;2.0481023574634842;0.23893108821986028
3957;2019-05-12 10:57:41.790;903;910;305;304;239;43;203;32;-17;35;758;294;-18;29;239;156;300;854;300;160;202;-5;878;364;369;137;368;308;875;-2.0;-2.0;2149.0;314.0;134.0;0;1;60;1;0;0;1;0;1;0;1;1;0;1;0;44079.09375;13248.107421875;25875.64453125;2359.25244140625;879.0;199314;551.0;-1.0;Calculated values ==>;1557651461.79;363.46000000000004;364.16;303.66;303.56;297.06;277.46000000000004;274.8017692304317;293.46000000000004;276.36;271.46000000000004;276.66;348.96000000000004;302.56;271.36;276.06;297.06;288.76000000000005;303.16;358.56000000000006;289.16;293.36;328.26000000000005;361.06000000000006;272.66;241.92719264551067;268.5567601203482;274.8017692304317;303.16;8780000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;3080000.0;8750000.0;0.0;0.0;0.35816666666666663;0.052333333333333336;0.022333333333333334;0.022333333333333334;-0.0024787294950399793;13248.107421875;25875.64453125;2359.25244140625;44079.09375;499881.1071633513;501183.6303627541;279914.512132026;279501.41771262715;256633.71727466822;429879.7862731237;458590.48981361865;437915.60822266474;472589.4791058512;529096.1564102576;478542.4553046891;437758.51091407164;444837.77879090665;463631.7240545723;452784.5239248999;277683.2054608458;492727.6073506129;452490.6768276049;458452.03428527195;231213.40812182956;368664.88234281715;468661.43441217777;203561.45592060435;279914.512132026;274.6085756460764;1400391.8568199528;629195.3255053754;149519.14397202234;415808.05676412804;0;9;11;6;16;29;2;6;70;85;857637887139.7965;330459832595.095;722082005774.8735;83937.84554952128;13873.56554105901;-0.0;3987.3379947558255;2707495.611580578;597430.0335562854;0.0;433838.7710155269;2.4539868934554887;0.2928533344221813
3958;2019-05-12 10:58:41.780;907;913;302;301;243;48;204;36;-20;37;767;294;-22;27;237;166;299;851;299;168;203;-6;834;373;378;137;376;304;830;-1.0;-1.0;2313.0;357.0;96.0;0;0;54;1;0;0;1;0;1;0;1;1;0;0;0;40997.80859375;12147.1748046875;24413.25;2313.93041992188;877.0;199315;543.0;-1.0;Calculated values ==>;1557651521.78;363.86;364.46000000000004;303.36;303.26000000000005;297.46000000000004;277.96000000000004;275.73799182748917;293.56;276.76000000000005;271.16;276.86;349.86;302.56;270.96000000000004;275.86;296.86;289.76000000000005;303.06;358.26;289.96000000000004;293.46000000000004;327.46000000000004;360.86;272.56;241.92719264551067;268.0796299477929;275.73799182748917;303.06;8340000.000000001;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;3040000.0;8300000.0;0.0;0.0;0.3855;0.0595;0.016;0.016;-0.002479068929891215;12147.1748046875;24413.25;2313.93041992188;40997.80859375;504302.0367050117;505503.3957813316;282127.2688403973;281662.48184430535;259455.07263520567;429258.0297950786;457279.8858885515;438349.7364941574;472785.1150065333;530342.1025289536;479034.42222453904;438039.0146135774;445341.22453111183;462161.6608392752;452666.20614286227;280416.2176930164;496480.2971441952;452082.53306720103;457138.5826489435;227868.02628245065;367824.4651832891;468562.83405567316;205828.48170250983;282127.2688403973;275.5228960390649;1401100.7128438991;629406.9175860718;149558.08067200784;416227.06103960157;0;9;11;6;16;29;2;6;70;85;857861949789.8322;330542018895.10803;722265575174.9027;89636.94372218015;15632.693965013215;-0.0;2800.1810209367395;2708941.827081976;597675.8780712924;0.0;433895.32424689026;2.779977136179395;0.33654522978553514
3959;2019-05-12 10:59:41.791;893;896;304;303;256;57;208;42;-23;40;772;294;-25;26;233;178;296;809;302;177;207;-8;810;379;384;137;382;304;806;-1.0;-2.0;2192.0;266.0;88.0;2;0;50;1;0;0;1;0;1;0;1;1;0;1;0;39453.7734375;11619.0244140625;23605.92578125;2333.876953125;874.0;199316;536.0;-1.0;Calculated values ==>;1557651581.791;362.46000000000004;362.76;303.56;303.46000000000004;298.76000000000005;278.86;276.35288757459654;293.96000000000004;277.36;270.86;277.16;350.36;302.56;270.66;275.76000000000005;296.46000000000004;290.96000000000004;302.76000000000005;354.06000000000006;290.86;293.86;326.76000000000005;360.56000000000006;272.36;241.92719264551067;268.0796299477929;276.35288757459654;303.36;8100000.0;3790000.0;3840000.0;1370000.0;3820000.0000000005;3040000.0;8059999.999999999;0.0;0.0;0.36533333333333334;0.044333333333333336;0.014666666666666666;0.014666666666666666;-0.0024795771502897695;11619.0244140625;23605.92578125;2333.876953125;39453.7734375;504375.10890378885;505146.3699956989;285529.8818976361;284999.7139329676;264964.2729965344;428830.04407018964;456868.4288075529;437883.18805776763;473078.44118532055;530863.9974095965;479034.42222453904;437570.5891863215;445197.9025426301;460694.6510704439;453377.8020379663;281096.92075149476;492476.0644742693;452359.9395613152;456725.70422684704;224941.0041839467;366563.90641716385;468365.571043304;207425.66810601158;285529.8818976361;276.1602912113722;1401771.2656053824;629605.0055554283;149596.81950088043;416627.29419986135;0;9;11;6;16;29;2;6;70;85;858090591699.5197;330624233964.99567;722448008614.6533;84193.81395570822;11568.33569688663;-0.0;2510.872060828427;2710390.68230208;597902.5948752937;0.0;433939.59113662003;2.6165093314824546;0.31289370192170907
3960;2019-05-12 11:00:41.781;868;871;314;314;271;53;213;47;-23;44;773;295;-25;26;232;185;294;785;302;173;212;-10;806;373;378;137;376;304;801;-2.0;-1.0;2130.0;196.0;108.0;68;0;51;1;0;0;1;0;1;0;1;1;0;0;0;48974.00390625;11633.5009765625;26353.646484375;2324.32470703125;872.0;199317;530.0;-1.0;Calculated values ==>;1557651641.781;359.96000000000004;360.26;304.56;304.56;300.26000000000005;278.46000000000004;275.73799182748917;294.46000000000004;277.86;270.86;277.56;350.46000000000004;302.66;270.66;275.76000000000005;296.36;291.66;302.56;351.66;290.46000000000004;294.36;326.16;360.36;272.16;241.92719264551067;268.0796299477929;275.73799182748917;303.36;8059999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;3040000.0;8009999.999999999;0.0;0.0;0.35500000000000004;0.03266666666666666;0.018000000000000002;0.018000000000000002;-0.0024799153419048023;11633.5009765625;26353.646484375;2324.32470703125;48974.00390625;501150.1148578587;502026.1557658235;292087.1579910693;292087.1579910693;270927.66445760656;429258.0297950786;458544.45361967396;437883.18805776763;473469.3076824459;530968.349634598;479149.96846369054;437570.5891863215;445197.9025426301;461481.010376237;455408.60839220474;280509.5296153684;489335.2242800029;452818.8915568926;458404.5710350236;222432.26289678228;365723.5783296823;468168.22433389036;205946.33897505677;292087.1579910693;275.5678700410243;1402508.0409336733;629798.7443052068;149635.63137833006;417043.5545805129;0;9;11;6;16;29;2;6;70;85;858319153599.556;330706420265.0087;722630378214.6824;82337.58142436236;8565.914921721896;-0.0;2993.7134347911774;2711778.2126368633;598070.352332905;0.0;433985.45503716654;2.329292499902437;0.2711204501704991
3961;2019-05-12 11:01:41.782;851;854;307;307;259;41;213;43;-20;46;775;297;-22;25;233;177;291;751;296;141;212;-12;782;360;365;137;363;307;780;-1.0;-1.0;665.0;0.0;167.0;26;0;60;1;0;0;1;0;1;0;1;1;0;1;0;55550.15234375;12000.6884765625;23874.166015625;2350.11938476562;870.0;199318;524.0;-1.0;Calculated values ==>;1557651701.782;358.26;358.56000000000006;303.86;303.86;299.06;277.26000000000005;274.38016830617;294.46000000000004;277.46000000000004;271.16;277.76000000000005;350.66;302.86;270.96000000000004;275.66;296.46000000000004;290.86;302.26000000000005;348.26;287.26000000000005;294.36;325.56;360.16;271.96000000000004;241.92719264551067;268.43790593516167;274.38016830617;302.76000000000005;7820000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3070000.0;7800000.0;0.0;0.0;0.11083333333333334;0.0;0.02783333333333333;0.02783333333333333;-0.0024802530353428224;12000.6884765625;23874.166015625;2350.11938476562;55550.15234375;500867.8731979328;501475.394558793;290972.2256431076;290972.2256431076;267443.32758288976;430148.3826014536;460590.1911729151;437671.5478804793;473664.6415601712;530950.7696556927;479013.66453873017;437356.53477473935;444457.2815188539;463577.2511321169;456440.2180442986;281350.75849399326;486271.5904764605;450415.5255331822;460454.39186355175;219923.6425635755;364883.28560102184;467970.7931639327;203019.46007791444;290972.2256431076;274.38016830617;1403379.0900887428;629995.6991670539;149674.58572843112;417462.12666192226;0;9;11;6;16;29;2;6;70;85;858542057315.1725;330788621635.2361;722813681270.1893;26007.273064784276;0.0;-0.0;4717.253626469028;2712681.1014746665;598141.7361471605;0.0;434049.71416715573;0.8037814961013737;0.07524309627056015
3962;2019-05-12 11:02:41.792;841;848;296;296;240;36;211;36;-18;44;778;297;-19;23;234;158;290;756;294;128;210;-14;815;355;361;134;359;309;813;-2.0;0.0;429.0;0.0;215.0;3;0;69;1;0;0;1;0;1;0;1;1;0;1;0;57080.72265625;13318.77734375;24115.947265625;2364.091796875;866.0;199319;519.0;-1.0;Calculated values ==>;1557651761.792;357.26;357.96000000000004;302.76000000000005;302.76000000000005;297.16;276.76000000000005;273.8482719121499;294.26000000000005;276.76000000000005;271.36;277.56;350.96000000000004;302.86;271.26000000000005;275.46000000000004;296.56;288.96000000000004;302.16;348.76;285.96000000000004;294.16;325.06;359.76;271.76000000000005;241.2770596917726;268.67533136820026;273.8482719121499;302.56;8150000.0;3550000.0;3610000.0;1340000.0;3590000.0;3090000.0;8130000.0;0.0;0.0;0.0715;0.0;0.035833333333333335;0.035833333333333335;-0.0024809269256472364;13318.77734375;24115.947265625;2364.091796875;57080.72265625;496390.370890229;497607.0301758303;280826.2446559042;280826.2446559042;259104.0562137942;430477.46260093397;460938.52517989284;437530.6787186241;473857.65670332924;531113.6018872296;478767.97450760053;437372.52749135875;443762.66017274064;464301.43004117184;454616.58392338036;277925.1651548362;483590.5858211664;449219.35959733767;460803.6552621485;217833.21561994078;363202.8056056646;468188.9083317238;201709.7481601087;280826.2446559042;273.8482719121499;1404317.8371453644;630206.7298814477;149713.87736912075;417862.1109254709;0;9;11;6;16;29;2;6;70;85;858759893615.1378;330869935185.22314;722998512070.1599;16861.19653493385;0.0;-0.0;6449.190546723754;2713038.398260815;598141.7361471605;0.0;434142.7833775345;0.5857055356549986;0.04746260205784675
3963;2019-05-12 11:03:41.773;844;855;290;290;216;41;198;36;-19;43;783;296;-21;20;234;144;292;783;294;141;198;-16;840;359;364;130;362;307;839;-2.0;-1.0;849.0;115.0;207.0;25;0;70;1;0;0;1;0;1;0;1;1;0;1;0;52818.02734375;13647.8447265625;25830.5859375;2377.37670898438;864.0;199320;515.0;-1.0;Calculated values ==>;1557651821.773;357.56000000000006;358.66;302.16;302.16;294.76000000000005;277.26000000000005;274.27422755570615;292.96000000000004;276.76000000000005;271.26000000000005;277.46000000000004;351.46000000000004;302.76000000000005;271.06;275.16;296.56;287.56;302.36;351.46000000000004;287.26000000000005;292.96000000000004;324.66;359.56000000000006;271.56;240.39332010688793;268.43790593516167;274.27422755570615;302.56;8400000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;3070000.0;8390000.0;0.0;0.0;0.14150000000000001;0.019166666666666665;0.034499999999999996;0.034499999999999996;-0.0024812631214849077;13647.8447265625;25830.5859375;2377.37670898438;52818.02734375;494499.21376295644;496243.60301966796;276186.88797236065;276186.88797236065;250674.5911398644;430214.79039162316;458698.32593839575;437828.56808052456;474275.9111487288;531786.5888988876;478897.73014117737;437514.20447033056;443728.6416987744;463858.19375264365;451927.9976308351;276946.68161662796;485163.2101046044;450596.44756964844;458698.32593839575;216160.93158060662;362362.6180328724;468544.31824892055;202074.3330438135;276186.88797236065;274.0084641722721;1405233.3700506256;630431.3805699144;149753.37709442584;418278.20023177494;0;9;11;6;16;29;2;6;70;85;858977324739.9442;330949110105.15265;723183253549.9954;33359.224257694616;5107.341383097884;-0.0;6296.64460982821;2713456.769240937;598184.2838476087;0.0;434248.9650355684;1.0694623532562904;0.11250577521453906
3964;2019-05-12 11:04:41.803;856;869;288;288;212;41;176;36;-23;43;791;295;-25;10;235;141;294;805;298;143;175;-16;874;360;365;133;363;302;872;0.0;-1.0;1049.0;93.0;162.0;31;100;61;1;0;0;1;0;1;0;1;0;0;0;0;50367.9140625;13337.2626953125;27222.767578125;1381.68469238281;858.0;199321;513.0;-1.0;Calculated values ==>;1557651881.803;358.76;360.06000000000006;301.96000000000004;301.96000000000004;294.36;277.26000000000005;274.38016830617;290.76000000000005;276.76000000000005;270.86;277.46000000000004;352.26;302.66;270.66;274.16;296.66;287.26000000000005;302.56;353.66;287.46000000000004;290.66;324.46000000000004;358.96000000000004;271.56;241.05796691057077;267.8393353686513;274.38016830617;302.96000000000004;8740000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;3020000.0;8720000.0;0.0;0.0;0.17483333333333334;0.015500000000000002;0.027000000000000003;0.027000000000000003;-0.0024822687054969804;13337.2626953125;27222.767578125;1381.68469238281;50367.9140625;493130.11964282056;495305.4214687895;273389.0363143415;273389.0363143415;248635.6389478131;430148.3826014536;455469.771500397;438334.26632045925;473889.5882477202;532993.931958739;479394.59310667374;438024.4983934438;443285.3374463631;463842.3458870584;451314.835296824;275569.99779190216;485304.30278704246;450710.7449111921;455328.4357522933;215324.80838970217;359842.2631860435;468130.6904777424;202550.47803535056;273389.0363143415;274.198257494171;1406093.6828366902;630656.368902937;149784.7182688448;418720.53256650065;0;9;11;6;16;29;2;6;70;85;859196134089.84;331028049555.11505;723366044899.9082;41222.86565184651;4116.493292857074;-0.0;4912.363784824701;2714078.5974152614;598261.1875691828;0.0;434342.4201430143;1.1981322835864023;0.1290024384643665
3965;2019-05-12 11:05:41.783;875;887;286;286;222;40;175;37;-28;43;801;293;-30;2;235;148;297;822;296;141;174;-15;861;359;364;131;362;298;859;-2.0;-1.0;734.0;36.0;129.0;35;88;49;1;0;0;1;0;1;0;1;0;0;0;0;46856.09375;12104.51171875;26989.685546875;1276.08374023438;850.0;199322;515.0;-1.0;Calculated values ==>;1557651941.783;360.66;361.86;301.76000000000005;301.76000000000005;295.36;277.16;274.27422755570615;290.66;276.86;270.36;277.46000000000004;353.26;302.46000000000004;270.16;273.36;296.66;287.96000000000004;302.86;355.36;287.26000000000005;290.56;324.66;358.16;271.66;240.61611355647437;267.35522164206344;274.27422755570615;302.76000000000005;8610000.0;3590000.0;3640000.0;1310000.0;3620000.0000000005;2980000.0;8590000.0;0.0;0.0;0.12233333333333334;0.006;0.021500000000000002;0.021500000000000002;-0.0024836024562703164;12104.51171875;26989.685546875;1276.08374023438;46856.09375;497219.1910487195;499189.8174823302;273359.87821805157;273359.87821805157;251921.3892699747;430214.79039162316;455495.84257983865;438461.08877795865;474147.34029804735;534328.9391130891;479652.593907607;438153.8488135099;442939.1622637686;463990.4146581629;452505.1438823547;277580.9988055909;489297.5231661161;450596.44756964844;455354.70110775536;216160.93158060662;356482.2694418079;468504.4997121543;202494.26004115306;273359.87821805157;274.17182383900916;1406903.6128353635;630868.3130181927;149806.85895643354;419172.15241920506;0;9;11;6;16;29;2;6;70;85;859414761189.9095;331107223155.14026;723545984899.9655;28866.608715469218;1596.0614380260076;-0.0;3912.8886921286316;2714662.481675524;598308.7763237477;0.0;434415.93939908873;0.8515065535618777;0.08680639447515691
3966;2019-05-12 11:06:41.764;885;896;286;285;222;36;186;36;-31;44;807;292;-33;-1;236;153;297;827;296;132;185;-13;856;355;360;131;359;297;854;235.0;0.0;617.0;55.0;109.0;16;70;36;1;0;0;1;0;1;0;1;0;0;1;0;43056.5;10989.6220703125;25950.375;1157.99401855469;831.0;199323;532.0;-1.0;Calculated values ==>;1557652001.764;361.66;362.76;301.76000000000005;301.66;295.36;276.76000000000005;273.8482719121499;291.76000000000005;276.76000000000005;270.06;277.56;353.86;302.36;269.86;273.06;296.76000000000005;288.46000000000004;302.86;355.86;286.36;291.66;326.36;356.26;271.86;240.61611355647437;267.23344911666527;273.8482719121499;302.76000000000005;8560000.0;3550000.0;3600000.0;1310000.0;3590000.0;2970000.0;8540000.0;0.03916666666666667;0.0;0.10283333333333333;0.009166666666666667;0.018166666666666668;0.05733333333333333;-0.0024867377321947624;10989.6220703125;25950.375;1157.99401855469;43056.5;499161.54288210376;500962.50489653455;273649.28651196155;273263.0667765591;252061.25871724522;430477.46260093397;457687.92273860215;438225.1199557825;474244.15781875124;535024.6123212655;479659.7753389282;437917.4719433092;442708.2401660032;464564.1698029545;453911.42381166504;277918.6107378906;490563.7066006863;449995.63183530286;457549.89371207694;223268.49639005636;348504.4273212152;468700.0606696762;201373.55704302035;224274.87829916744;273.7170356480333;1407652.6471799354;631060.7031900771;149827.13651447798;419613.1798870988;0;9;11;6;16;29;2;6;70;85;859631892409.7162;331185798265.0703;723724428374.8065;24356.23571952904;2450.4929499110126;-0.0;13374.434217006812;2715105.864929581;598342.4869318764;0.0;434559.95480387897;1.0546793082270527;0.08675585499245833
3967;2019-05-12 11:07:41.774;893;903;292;291;222;28;197;31;-28;44;807;291;-30;-4;237;152;297;834;299;114;196;-10;900;347;352;132;351;299;899;241.0;-1.0;948.0;65.0;140.0;1;56;37;1;0;0;1;0;1;0;1;0;0;1;0;43391.79296875;11525.6875;26682.5625;1087.7763671875;810.0;199324;593.0;-1.0;Calculated values ==>;1557652061.774;362.46000000000004;363.46000000000004;302.36;302.26000000000005;295.36;275.96000000000004;272.9856168485579;292.86;276.26000000000005;270.36;277.56;353.86;302.26000000000005;270.16;272.76000000000005;296.86;288.36;302.86;356.56000000000006;284.56;292.76000000000005;332.46000000000004;354.16;272.16;240.83765695389522;267.47669482898436;272.9856168485579;303.06;9000000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;2990000.0;8990000.0;0.04016666666666667;0.0;0.158;0.010833333333333334;0.02333333333333333;0.0635;-0.0024901495367785505;11525.6875;26682.5625;1087.7763671875;43391.79296875;496407.47088792676;498018.747908174;273429.80325882643;273064.85567153763;250864.66914089816;430988.63858405815;460451.26972238143;438236.7768127522;474115.52784487547;534878.1231325888;479301.00115564663;437928.15255369636;441852.4739986153;465858.469322466;455129.11862607574;275225.8763825534;487264.96657320595;448812.4043611285;460317.26658201264;248780.69988749037;339690.1980837097;468856.36815770314;199326.44982041104;226556.02851169228;272.8780854352883;1408373.1696883007;631248.3620410631;149845.85438681507;420051.8608008312;0;9;11;6;16;29;2;6;70;85;859845528009.6823;331264711415.0578;723903258174.7781;37747.8316647899;2919.907448653998;-0.0;14843.838617465344;2715623.4850800172;598387.2477274134;0.0;434795.1462695078;1.4126511727216737;0.12548153624583305
3968;2019-05-12 11:08:41.755;912;919;292;292;219;31;209;28;-30;43;804;291;-31;-2;238;150;299;849;300;122;208;-6;883;350;355;139;353;297;881;154.0;-1.0;1199.0;271.0;125.0;1;72;27;1;0;0;1;0;1;0;1;0;0;0;0;41480.74609375;10494.87109375;26092.927734375;1175.67041015625;797.0;199325;669.0;-1.0;Calculated values ==>;1557652121.755;364.36;365.06000000000006;302.36;302.36;295.06;276.26000000000005;273.3108153835814;294.06;275.96000000000004;270.16;277.46000000000004;353.56000000000006;302.26000000000005;270.06;272.96000000000004;296.96000000000004;288.16;303.06;358.06000000000006;285.36;293.96000000000004;340.06000000000006;352.86;272.56;242.35481222062532;267.23344911666527;273.3108153835814;303.16;8830000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2970000.0;8810000.0;0.025666666666666667;0.0;0.19983333333333334;0.04516666666666667;0.020833333333333332;0.0465;-0.0024922331642077914;10494.87109375;26092.927734375;1175.67041015625;41480.74609375;500781.1757428676;501992.1614318498;274399.19326585013;274399.19326585013;250446.7361679814;430799.1582183253;461592.22777629585;438378.49729393894;473111.3802909942;534713.5948951889;479545.20917694166;438225.1199557825;442562.444399365;465698.93970120384;454342.8865433985;276976.23574995843;491382.863444048;449437.5935377937;461458.8535005051;280589.13426710566;334235.48183727637;468287.17308428296;199587.78673323707;233105.44198978413;272.99399714446383;1409080.2168801355;631431.8085867695;149864.71047036655;420491.51728548564;0;9;11;6;16;29;2;6;70;85;860057560845.3363;331345985670.3085;724082001555.3295;47718.34366038026;12136.255616855575;-0.0;10618.433635248524;2716335.4776741825;598512.6760218048;0.0;435007.26468016073;1.8661694577850134;0.20915036373639762
