;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3969;2019-05-12 11:09:41.775;922;928;291;290;226;35;213;29;-33;42;796;291;-35;1;238;155;299;853;303;137;212;-2;829;359;365;142;363;292;823;-1.0;-1.0;1801.0;584.0;88.0;1;86;5;1;0;0;1;0;1;0;1;0;0;1;0;36762.80859375;8311.208984375;24341.380859375;1209.8154296875;792.0;199326;702.0;-1.0;Calculated values ==>;1557652181.775;365.36;365.96000000000004;302.26000000000005;302.16;295.76000000000005;276.66;274.27422755570615;294.46000000000004;276.06;269.86;277.36;352.76;302.26000000000005;269.66;273.26000000000005;296.96000000000004;288.66;303.06;358.46000000000004;286.86;294.36;343.36;352.36;272.96000000000004;242.98782864720522;266.62003547228215;274.27422755570615;303.46000000000004;8290000.000000001;3590000.0;3650000.0;1420000.0;3629999.9999999995;2920000.0;8230000.0;0.0;0.0;0.3001666666666667;0.09733333333333333;0.014666666666666666;0.014666666666666666;-0.0024930287224567567;8311.208984375;24341.380859375;1209.8154296875;36762.80859375;506867.7763911047;508218.19621802267;277749.3538568115;277316.773003301;254221.26616248593;430214.79039162316;460590.1911729151;439035.50973093935;472620.9849758201;534252.6639759574;480152.7756570833;438733.46945811325;444015.5724375176;464239.1217830999;453508.0126488679;280829.6412943171;497422.5476273148;449822.5411104487;460454.39186355175;294410.04551340896;332137.8522128359;468269.4296827956;201692.54309189634;277749.3538568115;273.85955672856124;1409732.4638455315;631588.5781598154;149884.59614537517;420911.9432856016;0;9;11;6;16;29;2;6;70;85;860273632845.2676;331430313770.2817;724258760455.2733;71242.44715281941;25946.816961514192;-0.0;2679.673890765524;2717327.148043952;598830.1407461697;0.0;435118.11918202986;2.949257065428804;0.39419097435969513
3970;2019-05-12 11:10:41.756;908;910;295;294;242;42;215;32;-34;41;783;291;-35;10;235;166;294;780;305;152;214;1;801;360;365;146;364;296;800;-1.0;0.0;1260.0;179.0;86.0;1;99;1;1;0;0;1;0;1;0;1;0;0;0;0;34906.7578125;7810.5146484375;23442.056640625;1303.216796875;785.0;199327;714.0;-1.0;Calculated values ==>;1557652241.756;363.96000000000004;364.16;302.66;302.56;297.36;277.36;274.38016830617;294.66;276.36;269.76000000000005;277.26000000000005;351.46000000000004;302.26000000000005;269.66;274.16;296.66;289.76000000000005;302.56;351.16;288.36;294.56;344.56000000000006;351.66;273.26000000000005;243.81672145450628;267.1113755279542;274.38016830617;303.66;8009999.999999999;3600000.0;3650000.0;1460000.0;3640000.0;2960000.0;8000000.0;0.0;0.0;0.21;0.029833333333333333;0.014333333333333333;0.014333333333333333;-0.0024941370279969225;7810.5146484375;23442.056640625;1303.216796875;34906.7578125;507262.2939813581;507626.5645386169;281553.53038161225;281064.3953265111;260298.6444264137;430148.3826014536;460861.3903087613;437989.56915575906;471995.6991225075;532609.1894930797;479667.0587230414;437835.6915274192;444497.2798278973;463693.98011157714;454897.94588362187;280970.0231624952;488671.7459577775;452029.09594127483;460725.85706771415;299437.39939995663;329201.48028520535;468014.81014881446;202524.26958014444;281553.53038161225;274.1880751957356;1410329.5211036962;631722.8833131986;149905.53144896505;421310.0125025649;0;9;11;6;16;29;2;6;70;85;860492563495.0726;331516686410.2048;724435104595.1163;49447.71291087907;7920.4677936319895;-0.0;2568.136682500794;2718332.5808889987;599112.2787468766;0.0;435161.83708837914;1.8410341420332994;0.2217077207717553
3971;2019-05-12 11:11:41.776;882;886;307;306;248;36;216;34;-28;41;768;293;-29;17;235;169;291;757;307;144;215;4;799;355;360;149;359;303;798;-2.0;0.0;1106.0;130.0;129.0;1;99;7;1;0;0;1;0;1;0;1;0;0;1;0;36064.875;8157.3955078125;23445.115234375;1327.28479003906;778.0;199328;732.0;-1.0;Calculated values ==>;1557652301.776;361.36;361.76;303.86;303.76000000000005;297.96000000000004;276.76000000000005;273.8482719121499;294.76000000000005;276.56;270.36;277.26000000000005;349.96000000000004;302.46000000000004;270.26000000000005;274.86;296.66;290.06;302.26000000000005;348.86;287.56;294.66;346.36;350.96000000000004;273.56;244.42749628697553;267.9596281332873;273.8482719121499;303.86;7990000.000000001;3550000.0;3600000.0;1490000.0;3590000.0;3030000.0;7980000.0;0.0;0.0;0.18433333333333335;0.021666666666666667;0.021500000000000002;0.021500000000000002;-0.002495238919224321;8157.3955078125;23445.115234375;1327.28479003906;36064.875;503770.1808533481;504424.1707144702;288202.74327944365;287620.2357748597;262473.18171665334;430477.46260093397;461763.66765822354;437328.95505151706;471598.2893264998;530522.2689267418;479041.54839518043;437171.9378037978;444100.09568505123;464432.8555123943;456153.4618424425;279717.56958196574;485324.18047485483;451750.95120392385;461629.7256903882;306980.0860723078;326265.46416910045;467899.06101517385;201320.67074872326;288202.74327944365;273.6963652215548;1410921.1485203702;631855.993586431;149927.45960246454;421700.86917687644;0;9;11;6;16;29;2;6;70;85;860710135995.0035;331605215910.17664;724614864495.0592;43504.19373981499;5775.865122439763;-0.0;3728.6801218353075;2719107.438310582;599226.4528998435;0.0;435214.32805288973;1.6097500190128222;0.18712687798767624
3972;2019-05-12 11:12:41.797;869;875;310;309;248;33;218;33;-20;41;755;295;-22;19;236;163;291;771;305;140;217;7;815;353;358;152;356;309;813;167.0;-1.0;1170.0;34.0;162.0;1;99;22;1;0;0;1;0;1;0;1;0;0;1;0;38095.83984375;9514.71484375;24034.98046875;1345.92517089844;769.0;199329;733.0;-1.0;Calculated values ==>;1557652361.797;360.06000000000006;360.66;304.16;304.06;297.96000000000004;276.46000000000004;273.6339639331285;294.96000000000004;276.46000000000004;271.16;277.26000000000005;348.66;302.66;270.96000000000004;275.06;296.76000000000005;289.46000000000004;302.26000000000005;350.26;287.16;294.86;346.46000000000004;350.06000000000006;273.86;245.02929689885198;268.67533136820026;273.6339639331285;303.66;8150000.0;3529999.9999999995;3579999.9999999995;1520000.0;3560000.0;3090000.0;8130000.0;0.02783333333333333;0.0;0.19499999999999998;0.005666666666666667;0.027000000000000003;0.05483333333333333;-0.002496646164829249;9514.71484375;24034.98046875;1345.92517089844;38095.83984375;500489.09673804865;501534.9627595134;287967.09195181594;287413.5066872969;261820.4782437819;430607.02586249536;462334.5135562977;437214.0438153077;471198.87375816196;528705.1255896904;478535.3960696522;436896.06622444035;443174.07890385523;465003.21838653134;455652.03877278225;278369.0314585572;485953.0745590777;451525.9814726883;462201.38575610484;307399.1840295507;322491.0997442508;467783.90603620163;201099.16831112085;243873.03952629596;273.60084188596676;1411539.3707785434;632003.3127161246;149949.7441489674;422096.6751240779;0;9;11;6;16;29;2;6;70;85;860925611384.6748;331695547515.0388;724798528754.779;46042.40072331644;1511.213513775458;-0.0;11971.670984934519;2719853.9211075366;599287.1998090319;0.0;435345.2101046039;1.7058096230254889;0.16160306998555266
3973;2019-05-12 11:13:41.797;866;875;309;309;239;35;213;32;-16;39;726;297;-18;32;237;155;292;794;304;147;212;7;823;356;361;141;359;311;820;-2.0;-1.0;1276.0;213.0;169.0;1;1;33;1;0;0;1;0;1;0;1;0;1;0;0;40222.4296875;10429.39453125;24203.154296875;2370.10375976562;759.0;199330;734.0;-1.0;Calculated values ==>;1557652421.797;359.76;360.66;304.06;304.06;297.06;276.66;273.955091788801;294.46000000000004;276.36;271.56;277.06;345.76;302.86;271.36;276.36;296.86;288.66;302.36;352.56000000000006;287.86;294.36;346.56000000000006;349.06000000000006;273.86;242.77792619122317;268.91163127593666;273.955091788801;303.56;8230000.0;3560000.0;3610000.0;1410000.0;3590000.0;3110000.0;8200000.0;0.0;0.0;0.21266666666666667;0.0355;0.028166666666666666;0.028166666666666666;-0.0024981972024780085;10429.39453125;24203.154296875;2370.10375976562;40222.4296875;499332.25146744034;500911.937075418;286593.9683049153;286593.9683049153;258507.64151619055;430412.23801567365;461207.877530726;437389.9950341223;472456.96783784614;525503.3483380825;478521.5910160551;437071.7284734032;444676.21458284307;464695.37349921046;454023.1870881385;278185.44193857175;488813.8298809586;452009.00334685703;461073.2656927703;307818.28838856175;318298.0250993184;469299.3162826378;201520.55983194686;286593.9683049153;273.77893845957215;1412192.0230246373;632169.5136275829;149980.71105672294;422498.6595804581;0;9;11;6;16;29;2;6;70;86;861141311384.6748;331783447515.0388;724984528754.779;50161.56655299598;9506.14585399953;-0.0;4914.500209757916;2720655.620834839;599379.0111370967;0.0;435485.928197893;1.7453400796971086;0.20649107423815546
3974;2019-05-12 11:14:41.787;867;877;306;306;234;37;205;32;-17;38;706;298;-18;33;237;152;292;810;302;153;204;5;831;357;363;137;361;310;829;-2.0;-1.0;1205.0;219.0;168.0;1;1;38;1;0;0;1;0;1;0;1;0;1;1;0;40525.234375;10921.7158203125;24487.14453125;2380.77734375;750.0;199331;733.0;-1.0;Calculated values ==>;1557652481.787;359.86;360.86;303.76000000000005;303.76000000000005;296.56;276.86;274.0616903277293;293.66;276.36;271.46000000000004;276.96000000000004;343.76;302.96000000000004;271.36;276.46000000000004;296.86;288.36;302.36;354.16;288.46000000000004;293.56;346.46000000000004;348.16;273.66;241.92719264551067;268.7936212382143;274.0616903277293;303.36;8309999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3100000.0;8290000.000000001;0.0;0.0;0.20083333333333334;0.0365;0.028;0.028;-0.002499581753787056;10921.7158203125;24487.14453125;2380.77734375;40525.234375;498754.9688906632;500399.61630168965;284129.59989004803;284129.59989004803;256561.8649941715;430346.717906069;459814.3699412001;437460.313363465;472882.9073446267;523475.8656345473;478761.24586505524;437301.7563972805;445020.3376677628;464401.7568174532;453425.5286898729;277586.3252468039;490383.7931816384;452525.7912912428;459678.0956434374;307399.1840295507;314524.84189198195;469646.3180116958;201736.72093913777;284129.59989004803;273.867807225696;1412864.8080757316;632347.4098928876;150020.29513414588;422904.3444453419;0;9;11;6;16;29;2;6;70;86;861358475184.7094;331866833615.05206;725170797704.8087;47341.154811885724;9778.700293148368;-0.0;4915.357881094903;2721468.0080925627;599539.69140384;0.0;435567.8300294158;1.6415932189215978;0.19417682111451745
3975;2019-05-12 11:15:41.818;869;879;305;304;235;39;200;33;-17;38;713;298;-19;34;237;153;293;819;302;158;199;2;851;359;364;135;363;309;849;-1.0;-1.0;1006.0;158.0;174.0;0;1;44;1;0;0;1;0;1;0;1;0;1;0;0;41502.2421875;11642.4970703125;25038.697265625;2387.13403320312;741.0;199332;735.0;-1.0;Calculated values ==>;1557652541.818;360.06000000000006;361.06000000000006;303.66;303.56;296.66;277.06;274.27422755570615;293.16;276.46000000000004;271.46000000000004;276.96000000000004;344.46000000000004;302.96000000000004;271.26000000000005;276.56;296.86;288.46000000000004;302.46000000000004;355.06000000000006;288.96000000000004;293.06;346.66;347.26;273.36;241.49495122638035;268.67533136820026;274.27422755570615;303.36;8510000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3090000.0;8490000.0;0.0;0.0;0.16766666666666669;0.026333333333333334;0.029;0.029;-0.0025009554526053655;11642.4970703125;25038.697265625;2387.13403320312;41502.2421875;497232.4384561516;498900.7729065123;281879.46202997176;281433.2942414037;256213.60882085355;430214.79039162316;458973.0432833828;437688.5006598165;473143.78782676667;524293.1478267804;478884.18566867145;437372.52749135875;445362.51087543863;464106.9778253677;453222.3871060954;276614.6730172295;489811.0004784404;453072.97611673607;458835.75621896185;308237.3991652946;310752.19949742197;469623.12179888616;202280.190066323;281879.46202997176;274.088601977092;1413548.723555841;632535.542152212;150060.0482575521;423317.27303085715;0;9;11;6;16;29;2;6;70;86;861576687870.2085;331948475775.23883;725356593650.2338;39470.12674284241;7040.030535624164;-0.0;5131.732531480713;2722191.8092113035;599679.9199083805;0.0;435651.59904135147;1.3218351530683432;0.15104478964153403
3976;2019-05-12 11:16:41.788;874;884;308;308;233;41;196;34;-18;39;729;298;-20;31;238;154;295;828;303;161;196;0;860;361;367;131;365;308;859;-2.0;-1.0;1164.0;159.0;162.0;0;0;46;1;0;0;1;0;1;0;1;0;1;0;0;42092.9296875;11936.9541015625;25460.47265625;2376.69775390625;732.0;199333;736.0;0.0;Calculated values ==>;1557652601.788;360.56000000000006;361.56000000000006;303.96000000000004;303.96000000000004;296.46000000000004;277.26000000000005;274.4858918419099;292.76000000000005;276.56;271.36;277.06;346.06000000000006;302.96000000000004;271.16;276.26000000000005;296.96000000000004;288.56;302.66;355.96000000000004;289.26000000000005;292.76000000000005;346.76;346.36;273.16;240.61611355647437;268.5567601203482;274.4858918419099;303.46000000000004;8600000.0;3610000.0;3670000.0000000005;1310000.0;3650000.0;3080000.0;8590000.0;0.0;0.0;0.194;0.026500000000000003;0.027000000000000003;0.027000000000000003;0.0;11936.9541015625;25460.47265625;2376.69775390625;42092.9296875;497160.2445659403;498744.0889290223;282402.8217083606;282402.8217083606;255272.77704194997;430081.6785162784;457941.242533051;437758.51091407164;473759.9231585776;526054.6047620476;479006.9527987534;437443.34373287327;445126.96148863033;463943.7019641529;453018.7353767087;276835.7922989358;490232.95208681846;452984.87860704365;457941.242533051;308656.51637580903;306980.0860723078;469969.38643410977;202825.01000546437;282402.8217083606;274.309440484688;1414245.0016752486;632731.9393310248;150099.72700649782;423737.8890338654;0;9;11;6;16;29;2;6;70;86;861795878220.3131;332028235875.27686;725541601100.322;45577.09917626981;7079.325975359104;-0.0;4739.53736226664;2722900.1817308594;599797.5223820426;0.0;435733.8184935474;1.44304779095728;0.16594276381000353
3977;2019-05-12 11:17:41.779;883;893;310;310;235;39;193;35;-20;39;746;298;-21;29;238;154;296;837;305;158;193;-2;878;360;366;132;364;306;876;-2.0;-1.0;1480.0;142.0;154.0;1;100;47;1;0;0;1;0;1;0;1;0;0;0;0;42206.25;12232.8515625;25913.869140625;1394.11315917969;723.0;199334;736.0;-1.0;Calculated values ==>;1557652661.779;361.46000000000004;362.46000000000004;304.16;304.16;296.66;277.06;274.38016830617;292.46000000000004;276.66;271.16;277.06;347.76;302.96000000000004;271.06;276.06;296.96000000000004;288.56;302.76000000000005;356.86;288.96000000000004;292.46000000000004;346.76;345.46000000000004;272.96000000000004;240.83765695389522;268.3187672390254;274.38016830617;303.66;8780000.0;3600000.0;3660000.0;1320000.0;3640000.0;3060000.0;8760000.0;0.0;0.0;0.24666666666666667;0.023666666666666666;0.025666666666666667;0.025666666666666667;-0.0025036700173891374;12232.8515625;25913.869140625;1394.11315917969;42206.25;496879.48283831123;498564.694458292;281947.7637354113;281947.7637354113;255370.3877840898;430148.3826014536;457686.21237540204;437898.67151236854;473630.5699406402;527993.2107690171;479251.971720093;437742.05038880615;445233.9253261885;464091.55881951714;453192.24889485224;276108.13235645;489988.03949325084;452724.82029402856;457686.21237540204;308656.51637580903;303208.48990285693;469638.70506418415;202669.98732054283;281947.7637354113;274.2446662611812;1414947.3894645995;632933.3241657569;150131.14571722693;424165.944330463;0;9;11;6;16;29;2;6;70;86;862015745235.0824;332107124040.1941;725725773470.1288;58023.07543398368;6318.259653266178;-0.0;4510.620181759763;2723763.3870181544;599909.1521818487;0.0;435810.8915769698;1.7412873868259007;0.19903497410614657
3978;2019-05-12 11:18:41.779;893;902;307;306;242;41;195;36;-24;41;765;298;-26;14;238;159;297;844;302;158;194;-1;866;361;366;139;365;302;864;-1.0;-1.0;1111.0;82.0;126.0;21;100;38;1;0;0;1;0;1;0;1;0;0;0;0;41514.4765625;11304.0458984375;26522.154296875;1362.96398925781;715.0;199335;729.0;-1.0;Calculated values ==>;1557652721.779;362.46000000000004;363.36;303.86;303.76000000000005;297.36;277.26000000000005;274.4858918419099;292.66;276.76000000000005;270.76000000000005;277.26000000000005;349.66;302.96000000000004;270.56;274.56;296.96000000000004;289.06;302.86;357.56000000000006;288.96000000000004;292.56;346.06000000000006;344.66;273.06;242.35481222062532;267.8393353686513;274.4858918419099;303.36;8660000.0;3610000.0;3660000.0;1390000.0;3650000.0;3020000.0;8640000.0;0.0;0.0;0.18516666666666665;0.013666666666666666;0.021;0.021;-0.002504862320339101;11304.0458984375;26522.154296875;1362.96398925781;41514.4765625;499456.55964723905;500965.6602303906;281568.8141010983;281136.5898621574;257929.17743016235;430081.6785162784;457963.6984928254;438179.53515710204;472915.35137376806;530285.1503133504;479739.96674382244;437869.15320432716;443867.07844128745;463943.7019641529;453734.43741288787;277252.51659738674;492228.3923911109;452724.82029402856;457825.0308446583;305722.83045113535;299856.38484229014;468781.62705904327;202996.43345989773;281568.8141010983;274.3759008849474;1415645.0621859536;633129.4649779315;150154.12136013058;424602.9111924422;0;9;11;6;16;29;2;6;70;86;862235345235.0824;332188424040.1941;725908173470.1288;43548.070997598996;3632.3976458549882;-0.0;3701.3805516147613;2724609.8132384177;599992.074326008;0.0;435879.3249164146;1.2983652561567545;0.14349785909443014
3979;2019-05-12 11:19:41.790;900;908;307;307;239;38;199;37;-26;42;777;297;-28;11;238;163;297;848;299;149;198;0;872;359;364;142;362;301;870;-2.0;-1.0;1199.0;38.0;115.0;13;100;31;1;0;0;1;0;1;0;1;0;0;0;0;40549.4609375;10720.06640625;26306.197265625;1355.05798339844;703.0;199336;716.0;-1.0;Calculated values ==>;1557652781.79;363.16;363.96000000000004;303.86;303.86;297.06;276.96000000000004;274.27422755570615;293.06;276.86;270.56;277.36;350.86;302.86;270.36;274.26000000000005;296.96000000000004;289.46000000000004;302.86;357.96000000000004;288.06;292.96000000000004;344.76;343.46000000000004;273.16;242.98782864720522;267.7187500070086;274.27422755570615;303.06;8720000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3010000.0;8700000.0;0.0;0.0;0.19983333333333334;0.006333333333333333;0.019166666666666665;0.019166666666666665;-0.0025066342709363348;10720.06640625;26306.197265625;1355.05798339844;40549.4609375;499964.7144474281;501324.9734634637;281114.9623182981;281114.9623182981;256791.52957254107;430214.79039162316;458835.75621896185;438095.2167564963;472620.9849758201;531611.214390621;479746.62744961266;437785.01000687695;443634.4727813241;464386.3924891542;454643.4832580543;276869.67745401117;492274.784495358;451768.9547489059;458698.32593839575;300275.376401361;294828.9587717387;468468.1067229894;202630.5068881469;281114.9623182981;274.2247308791094;1416329.0537063123;633313.0328948357;150176.77569573864;425043.22816484276;0;9;11;6;16;29;2;6;70;86;862454385384.7831;332272739495.07886;726089106634.8815;47053.697855358485;1683.6381322873358;-0.0;3403.681136051871;2725364.966397196;600036.38274582;0.0;435938.54461868625;1.3584997825767609;0.1444679292552853
3980;2019-05-12 11:20:41.790;911;917;312;312;231;34;205;34;-23;43;776;295;-25;10;239;156;298;857;298;137;203;0;898;355;361;144;359;304;897;-2.0;-1.0;1605.0;165.0;142.0;1;100;38;1;0;0;1;0;1;0;1;0;0;0;0;41977.33984375;11643.279296875;26653.044921875;1362.26208496094;733.0;199337;701.0;16.0;Calculated values ==>;1557652841.79;364.26;364.86;304.36;304.36;296.26000000000005;276.56;273.8482719121499;293.66;276.56;270.86;277.46000000000004;350.76;302.66;270.66;274.16;297.06;288.76000000000005;302.96000000000004;358.86;286.86;293.46000000000004;343.26;346.46000000000004;273.16;243.40439225979637;268.0796299477929;273.8482719121499;302.96000000000004;8980000.0;3550000.0;3610000.0;1440000.0;3590000.0;3040000.0;8970000.0;0.0;0.0;0.2675;0.0275;0.023666666666666666;0.023666666666666666;0.04003467763595097;11643.279296875;26653.044921875;1362.26208496094;41977.33984375;499315.35724932555;500303.734191857;281274.143215753;281274.143215753;253561.40378586217;430477.46260093397;460127.33862395975;437883.18805776763;472457.08239583095;531281.3534008304;479149.96846369054;437570.5891863215;442875.1821116291;464957.45143190527;454335.0270582032;275712.7691727407;491110.6645247299;450550.0426461352;459855.8798952964;293991.1381695566;307399.1840295507;468191.96898575197;201312.15284221998;281274.143215753;273.6930353774382;1417016.777046156;633499.3941090284;150199.42002964165;425484.55518307193;0;9;11;6;16;29;2;6;70;86;862671885384.7831;332358539495.07886;726270606634.8815;63282.751920159004;7339.19494394713;-0.0;4226.434434749193;2726284.436811992;600111.5730214553;0.0;436002.1289151096;1.8873184416019289;0.21367754825914953
3981;2019-05-12 11:21:41.771;926;927;307;307;236;38;208;34;-22;42;771;294;-28;11;239;159;299;865;301;147;206;1;885;359;364;145;363;300;884;-1.0;-1.0;1688.0;174.0;124.0;3;100;27;1;0;0;1;0;1;0;1;0;0;0;0;40324.94140625;10586.1279296875;26286.333984375;1335.91796875;858.0;199338;686.0;16.0;Calculated values ==>;1557652901.771;365.76;365.86;303.86;303.86;296.76000000000005;276.96000000000004;274.27422755570615;293.96000000000004;276.56;270.96000000000004;277.36;350.26;302.56;270.36;274.26000000000005;297.06;289.06;303.06;359.66;287.86;293.76000000000005;341.76;358.96000000000004;273.26000000000005;243.61107973660833;267.5978703862781;274.27422755570615;303.26000000000005;8850000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3000000.0;8840000.0;0.0;0.0;0.2813333333333333;0.029;0.020666666666666667;0.020666666666666667;0.03971629928795169;10586.1279296875;26286.333984375;1335.91796875;40324.94140625;502680.1854808855;502913.3205236407;280116.7838881143;280116.7838881143;255436.9563569094;430214.79039162316;460066.2838712648;438934.26278453245;472226.6633779048;531061.7427530512;479523.63623868703;438011.42202021845;443837.0651105216;464371.1518808695;454077.13592351135;276854.4995981458;493579.5843540529;451477.0383356313;459793.8049284156;287708.2272785495;359842.2631860435;468153.3363693269;202377.43728217605;280116.7838881143;274.1264221413134;1417702.41220272;633684.5805081491;150221.8977432052;425925.5769724259;0;9;11;6;16;29;2;6;70;86;862889316509.5895;332445212040.0017;726451749254.7202;66551.3202413296;7707.501073527375;-0.0;3713.325101499559;2727366.0447946843;600236.9224482637;0.0;436068.2726257096;2.0407079979706544;0.23519261919153475
3982;2019-05-12 11:22:41.811;929;925;307;306;242;42;207;35;-15;42;763;293;-20;13;238;164;298;862;305;158;206;2;873;362;368;146;366;298;871;-1.0;-1.0;1629.0;138.0;118.0;28;100;17;1;0;0;1;0;1;0;1;0;0;0;0;39993.68359375;9673.18359375;27017.99609375;1332.77026367188;906.0;199339;663.0;13.0;Calculated values ==>;1557652961.811;366.06000000000006;365.66;303.86;303.76000000000005;297.36;277.36;274.5913991737795;293.86;276.66;271.66;277.36;349.46000000000004;302.46000000000004;271.16;274.46000000000004;296.96000000000004;289.56;302.96000000000004;359.36;288.96000000000004;293.76000000000005;339.46000000000004;363.76;273.36;243.81672145450628;267.35522164206344;274.5913991737795;303.66;8730000.0;3620000.0000000005;3679999.9999999995;1460000.0;3660000.0;2980000.0;8710000.0;0.0;0.0;0.27149999999999996;0.023;0.019666666666666666;0.019666666666666666;0.032163283557467476;9673.18359375;27017.99609375;1332.77026367188;39993.68359375;504146.14604772313;503733.2136844299;281040.92437221383;280617.47807353735;257698.14178560555;430014.67791919125;459301.0106943719;440430.35674355563;472094.78864732845;530380.2919522733;479652.593907607;439678.4812000956;444526.6575060108;463795.54956771457;454275.5563783949;277204.1324027425;494331.08316320454;452374.73475845635;459163.4570647147;278076.8904731985;380014.09164345806;468114.7691587129;203230.55596681967;281040.92437221383;274.4712257114897;1418372.1802945375;633853.520656472;150244.15163792868;426370.07585972676;0;9;11;6;16;29;2;6;70;86;863109062910.3225;332532570240.2931;726631268855.319;64399.74591088381;6092.336903413543;-0.0;3503.07647628585;2728458.0311888517;600351.997764222;0.0;436128.44939684507;1.9460145351969855;0.22406503475288686
3983;2019-05-12 11:23:41.792;924;918;313;312;247;42;209;37;-4;43;753;294;-8;21;239;169;297;851;306;163;208;3;862;363;368;141;366;299;860;-2.0;-1.0;1368.0;77.0;118.0;45;0;13;1;0;0;1;0;1;0;1;0;1;0;0;40865.90234375;9261.1015625;27444.296875;2315.00146484375;925.0;199340;642.0;-1.0;Calculated values ==>;1557653021.792;365.56000000000006;364.96000000000004;304.46000000000004;304.36;297.86;277.36;274.69669130483857;294.06;276.86;272.76000000000005;277.46000000000004;348.46000000000004;302.56;272.36;275.26000000000005;297.06;290.06;302.86;358.26;289.46000000000004;293.96000000000004;337.36;365.66;273.46000000000004;242.77792619122317;267.47669482898436;274.69669130483857;303.76000000000005;8620000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;2990000.0;8600000.0;0.0;0.0;0.228;0.012833333333333334;0.019666666666666666;0.019666666666666666;-0.002470786447720988;9261.1015625;27444.296875;2315.00146484375;40865.90234375;504356.23031739285;503655.86355472804;284583.4124864738;284123.32362209493;259666.3040796838;429947.3805835815;459575.6909922959;441852.4739986153;472850.300935316;529262.6817932395;479645.51459095697;441260.4188921009;445469.0283512164;463928.38035923813;454815.634887687;277514.58890208695;493680.5980180693;453100.55687268067;459438.4217246144;269285.52512055053;388004.7047694111;468903.15145096794;203591.61200887142;284583.4124864738;274.6155129318891;1419045.7967972872;634011.2564004922;150274.54010957497;426823.7845807893;0;9;11;6;16;29;2;6;70;87;863329792990.126;332618642975.21643;726810312140.1595;54323.476533661604;3404.8314228402382;-0.0;3438.8151816834315;2729447.078077616;600431.115771565;0.0;436186.28017506254;1.5675678181481498;0.17564851256620195
3984;2019-05-12 11:24:41.782;911;900;303;301;252;40;211;38;6;42;734;296;3;40;237;171;294;780;299;161;210;3;779;360;365;135;363;302;776;-3.0;-1.0;1273.0;2.0;128.0;45;0;13;1;0;0;1;0;1;0;1;0;1;0;0;52529.72265625;8438.4013671875;24414.24609375;2298.58227539062;928.0;199341;623.0;-1.0;Calculated values ==>;1557653081.782;364.26;363.16;303.46000000000004;303.26000000000005;298.36;277.16;274.38016830617;294.26000000000005;276.96000000000004;273.76000000000005;277.36;346.56000000000006;302.76000000000005;273.46000000000004;277.16;296.86;290.26000000000005;302.56;351.16;289.26000000000005;294.16;335.46000000000004;365.96000000000004;273.46000000000004;241.49495122638035;267.8393353686513;274.38016830617;303.06;7790000.000000001;3600000.0;3650000.0;1350000.0;3629999.9999999995;3020000.0;7759999.999999999;0.0;0.0;0.21216666666666667;0.0003333333333333333;0.021333333333333333;0.021333333333333333;-0.0024702594371593233;8438.4013671875;24414.24609375;2298.58227539062;52529.72265625;509529.70753869624;508266.70415767137;288973.9755184105;287701.2438368077;264989.5195668676;430148.3826014536;460318.4583724024;442699.92918233894;473533.6025564079;527047.5158797987;479509.76646484545;442258.39573455596;447566.28926109587;464106.9778253677;455601.41187188966;283255.138651114;491073.550346077;453331.6078540995;460182.3899257622;261333.34086894934;389266.7034958548;469721.2362203577;203013.4798954265;288973.9755184105;274.3778522070173;1419823.963956265;634158.72767562;150312.9802329945;427255.8670798434;0;9;11;6;16;29;2;6;70;87;863549656340.1609;332701429175.2296;726990582090.1882;50853.47499037325;88.90258544164372;-0.0;3652.446174023503;2730323.40659469;600460.2253692303;0.0;436245.3641707287;1.5531412175152355;0.1602954870167812
3985;2019-05-12 11:25:41.772;881;872;293;292;233;34;211;36;8;42;731;296;5;48;237;159;289;726;295;145;210;3;792;355;360;131;359;307;791;473.0;-1.0;748.0;0.0;184.0;19;0;26;1;0;0;1;0;1;0;1;0;1;0;0;53021.41015625;9546.6171875;23936.451171875;2356.6845703125;927.0;199342;607.0;0.0;Calculated values ==>;1557653141.772;361.26;360.36;302.46000000000004;302.36;296.46000000000004;276.56;273.8482719121499;294.26000000000005;276.76000000000005;273.96000000000004;277.36;346.26;302.76000000000005;273.66;277.96000000000004;296.86;289.06;302.06;345.76;287.66;294.16;333.86;365.86;273.46000000000004;240.61611355647437;268.43790593516167;273.8482719121499;302.66;7920000.0;3550000.0;3600000.0;1310000.0;3590000.0;3070000.0;7909999.999999999;0.07883333333333334;0.0;0.12466666666666668;0.0;0.03066666666666667;0.10950000000000001;0.0;9546.6171875;23936.451171875;2356.6845703125;53021.41015625;504240.0502056042;503053.67671395146;281447.03930729534;280948.94309864857;257607.11935513705;430477.46260093397;461092.6986229182;441956.0545109249;474050.5081408163;526342.9333429966;478897.73014117737;441507.3586842071;447740.982777162;464695.37349921046;454757.1120109396;279397.6310575995;481183.88045951095;451895.93310863426;460958.12350355304;254638.09398592086;388846.02732287615;470261.8718852021;201709.7481601087;224041.04431091892;273.8482719121499;1420703.4101310468;634308.5778510738;150351.76765773314;427658.7224033748;0;9;11;6;16;29;2;6;70;87;863767120090.1954;332781215875.2423;727173251640.2173;29950.70619173509;0.0;-0.0;25942.42017159344;2730996.662543285;600460.9661006333;0.0;436491.9469530004;1.5595287856192228;0.09877689697221209
3986;2019-05-12 11:26:41.803;864;863;290;290;215;34;203;33;-5;41;743;295;-3;49;238;139;289;760;294;144;202;3;827;355;360;132;359;307;826;284.0;-1.0;1414.0;199.0;216.0;9;100;33;1;0;0;1;0;1;0;1;0;0;0;0;45699.64453125;10422.4443359375;24695.392578125;1402.21691894531;922.0;199343;589.0;0.0;Calculated values ==>;1557653201.803;359.56000000000006;359.46000000000004;302.16;302.16;294.66;276.56;273.8482719121499;293.46000000000004;276.46000000000004;272.66;277.26000000000005;347.46000000000004;302.66;272.86;278.06;296.96000000000004;287.06;302.06;349.16;287.56;293.36;332.06;365.36;273.46000000000004;240.83765695389522;268.43790593516167;273.8482719121499;302.56;8270000.0;3550000.0;3600000.0;1320000.0;3590000.0;3070000.0;8259999.999999999;0.04733333333333333;0.0;0.23566666666666666;0.033166666666666664;0.036000000000000004;0.08333333333333334;0.0;10422.4443359375;24695.392578125;1402.21691894531;45699.64453125;498676.7572171026;498620.68129547604;277096.5257140109;277096.5257140109;250737.08720626976;430477.46260093397;460012.4503564219;439994.53361340857;473824.5983165287;527601.5234902878;478781.74452455644;440299.2787007576;447881.39085722744;464826.4671830437;451913.6347438692;276599.90241584444;482851.8616574643;451750.95120392385;459876.824148246;247107.31509690773;386742.795110529;470127.0640464409;201321.8676541796;234056.5199360267;273.6968331047885;1421526.5106343753;634475.0726747259;150383.1080209167;428064.1971543804;0;9;11;6;16;29;2;6;70;87;863983231689.8315;332860156640.1094;727357546809.907;56247.19161105829;8915.37234701;-0.0;18818.358684351613;2731715.349486936;600535.2992556974;0.0;436865.14616285823;2.299583758184816;0.22167532475071253
3987;2019-05-12 11:27:41.773;864;868;290;290;206;36;179;33;-10;42;763;293;-11;32;239;129;291;792;295;145;179;5;865;355;360;138;358;308;864;170.0;-1.0;1065.0;91.0;184.0;7;100;36;1;0;0;1;0;1;0;1;0;0;0;0;45413.19921875;11130.259765625;25788.10546875;1389.2470703125;918.0;199344;572.0;-1.0;Calculated values ==>;1557653261.773;359.56000000000006;359.96000000000004;302.16;302.16;293.76000000000005;276.76000000000005;273.8482719121499;291.06;276.46000000000004;272.16;277.36;349.46000000000004;302.46000000000004;272.06;276.36;297.06;286.06;302.26000000000005;352.36;287.66;291.06;330.36;364.96000000000004;273.66;242.14157278889297;268.5567601203482;273.8482719121499;302.66;8650000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3080000.0;8640000.0;0.028333333333333332;0.0;0.17750000000000002;0.015166666666666667;0.03066666666666667;0.059;-0.0024720118852894664;11130.259765625;25788.10546875;1389.2470703125;45413.19921875;495192.69960825524;495890.8046596973;274611.20382643375;274611.20382643375;247098.57505067144;430477.46260093397;456718.5572118646;439006.489614467;473143.7464358393;529619.7100872716;478426.2011509787;438851.5721092266;445271.23071639397;465103.311480244;450464.1743401863;274940.3247954177;484027.176811436;451895.93310863426;456718.5572118646;239996.17471937067;385060.3864868834;469510.4172373617;201460.40203864453;239482.28771365364;273.7509636300278;1422285.404695805;634654.5887393908;150406.35858973832;428484.68262372975;0;9;11;6;16;29;2;6;70;87;864199123689.9346;332941116140.148;727541954559.995;42164.4305447085;4065.4252305138775;-0.0;12816.939900394447;2732535.0362901995;600643.4184822384;0.0;437128.6418374461;1.541385435510205;0.14460468632143164
3988;2019-05-12 11:28:41.784;875;882;289;289;210;36;168;34;-6;42;777;292;-8;26;240;134;294;815;297;142;168;7;876;356;361;141;360;304;874;288.0;-1.0;1246.0;137.0;120.0;9;100;32;1;0;0;1;0;1;0;1;0;0;0;0;43949.67578125;10900.58203125;26341.37890625;1357.34362792969;913.0;199345;556.0;-1.0;Calculated values ==>;1557653321.784;360.66;361.36;302.06;302.06;294.16;276.76000000000005;273.955091788801;289.96000000000004;276.56;272.56;277.36;350.86;302.36;272.36;275.76000000000005;297.16;286.56;302.56;354.66;287.36;289.96000000000004;328.76000000000005;364.46000000000004;273.86;242.77792619122317;268.0796299477929;273.955091788801;302.86;8760000.0;3560000.0;3610000.0;1410000.0;3600000.0;3040000.0;8740000.0;0.048;0.0;0.2076666666666667;0.022833333333333334;0.02;0.068;-0.002472883543719056;10900.58203125;26341.37890625;1357.34362792969;43949.67578125;495849.51541476214;497091.23842339515;273655.62401700503;273655.62401700503;248009.84612124623;430412.23801567365;455011.60331462673;440491.74836370035;472751.9947874012;531385.6704624288;478803.17890316446;440189.142420014;445197.9025426301;464942.4404991662;451012.18253807427;275451.4638751713;486705.1656376152;451282.0147520161;455011.60331462673;233304.39079467155;382957.5949863415;469299.3162826378;201689.18463175034;222855.78445094288;273.84475833296756;1423030.2318464015;634838.2127456777;150429.25104170595;428919.1746351954;0;9;11;6;16;29;2;6;70;87;864415463344.6389;333024831485.03357;727725588219.744;49591.33240166829;6110.431339361931;-0.0;15786.595682730504;2733299.8078294564;600728.232833319;0.0;437367.0483334923;1.852063404473539;0.17740813113652468
3989;2019-05-12 11:29:41.784;888;896;288;287;224;35;177;34;1;42;778;292;0;26;240;146;295;826;299;135;176;8;871;353;358;141;356;302;871;158.0;-1.0;735.0;94.0;102.0;1;100;23;1;0;0;1;0;1;0;1;0;0;0;0;41268.6796875;10133.548828125;25819.923828125;1355.41271972656;909.0;199346;543.0;-1.0;Calculated values ==>;1557653381.784;361.96000000000004;362.76;301.96000000000004;301.86;295.56;276.66;273.6339639331285;290.86;276.56;273.26000000000005;277.36;350.96000000000004;302.36;273.16;275.76000000000005;297.16;287.76000000000005;302.66;355.76;286.66;290.76000000000005;327.46000000000004;364.06000000000006;273.96000000000004;242.77792619122317;267.8393353686513;273.6339639331285;303.06;8710000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3020000.0;8710000.0;0.026333333333333334;0.0;0.1225;0.015666666666666666;0.017;0.043333333333333335;-0.002473578672748953;10133.548828125;25819.923828125;1355.41271972656;41268.6796875;498263.6625305378;499458.32763216534;273444.49517551786;273067.48414478975;252188.55479675232;430607.02586249536;456769.0551310784;441962.8318392794;472751.9947874012;531640.2589796651;479048.7777629365;441814.68150891823;445591.39424184;465524.29463401274;453264.0457965246;276141.880974428;488747.0764743192;450798.3908447404;456630.3391571923;227868.02628245065;381275.5356186903;469398.3044737421;200864.4584404469;229338.1651595901;273.5089537571073;1423740.3848086412;635013.4971695058;150451.85734460308;429353.8521579819;0;9;11;6;16;29;2;6;70;87;864631163344.6389;333109431485.03357;727907388219.744;29534.55074135698;4207.030254521624;-0.0;9849.327539896096;2733959.1901889816;600814.2116799346;0.0;437580.6810270142;1.168378741323727;0.11344009693940663
3990;2019-05-12 11:30:41.795;906;913;295;295;219;29;190;29;4;41;774;292;2;30;241;146;297;842;300;124;189;9;897;350;355;142;354;299;895;129.0;-1.0;1704.0;109.0;89.0;1;100;19;1;0;0;1;0;1;0;1;0;0;0;0;41634.8046875;10041.34765625;26584.017578125;1327.95922851562;903.0;199347;533.0;-1.0;Calculated values ==>;1557653441.795;363.76;364.46000000000004;302.66;302.66;295.06;276.06;273.3108153835814;292.16;276.06;273.56;277.26000000000005;350.56000000000006;302.36;273.36;276.16;297.26000000000005;287.76000000000005;302.86;357.36;285.56;292.06;326.46000000000004;363.46000000000004;274.06;242.98782864720522;267.47669482898436;273.3108153835814;303.16;8970000.0;3500000.0;3550000.0;1420000.0;3540000.0;2990000.0;8950000.0;0.021500000000000002;0.0;0.284;0.018166666666666668;0.014833333333333334;0.036333333333333336;-0.002474617695087476;10041.34765625;26584.017578125;1327.95922851562;41634.8046875;498650.1622672303;499879.528828266;274752.1598804378;274752.1598804378;250094.87376516155;430799.1582183253;459036.2895090457;443024.9951484293;472522.5091947854;531449.315300629;479415.8871968224;442733.2750669633;446738.889340787;465943.0496085122;453781.1667470508;275391.8707997782;488934.1179303671;449731.94308762124;458900.4430022252;223686.61821467688;378752.73324896954;469361.0659032374;200215.36690662295;230645.52550602442;273.2411177141903;1424431.3738383348;635181.6521300724;150474.22287715942;429790.63173241616;0;9;11;6;16;29;2;6;70;87;864845102560.1965;333194347050.2549;728087721275.214;68957.934420673;4889.480198438496;-0.0;8293.262002361962;2734780.111375435;600890.0298313535;0.0;437731.89699143893;2.1642551155640564;0.2292256686063321
3991;2019-05-12 11:31:41.785;926;930;295;294;228;30;202;28;-26;40;767;293;-25;34;241;156;297;841;303;129;201;10;875;349;353;147;352;296;873;186.0;-1.0;899.0;141.0;88.0;1;100;6;1;0;0;1;0;1;0;1;0;0;0;0;39008.20703125;8720.736328125;25882.849609375;1307.90100097656;900.0;199348;525.0;-1.0;Calculated values ==>;1557653501.785;365.76;366.16;302.66;302.56;295.96000000000004;276.16;273.20264511476705;293.36;275.96000000000004;270.56;277.16;349.86;302.46000000000004;270.66;276.56;297.26000000000005;288.76000000000005;302.86;357.26;286.06;293.26000000000005;325.66;363.16;274.16;244.02132995426717;267.1113755279542;273.20264511476705;303.46000000000004;8750000.0;3490000.0;3529999.9999999995;1470000.0;3520000.0000000005;2960000.0;8730000.0;0.031000000000000003;0.0;0.14983333333333335;0.0235;0.014666666666666666;0.04566666666666667;-0.0024751355509061343;8720.736328125;25882.849609375;1307.90100097656;39008.20703125;503537.2916613738;504291.90936585306;276019.85490398837;275629.6991247547;253332.15495170048;430862.6128555636;460965.25863777025;439210.0331572137;471764.18514258164;530947.6422081314;479895.82620792725;439361.3102136619;447866.3777741645;466230.7040123309;455348.32000140735;276682.6628137618;490902.53007387556;450825.17580387567;460831.5935396137;220341.7376933702;377491.4598926249;468776.3442791801;199784.90411999164;224269.1218900344;273.0674251540918;1425103.286931915;635337.9767715171;150496.18471815836;430227.78275506594;0;9;11;6;16;29;2;6;70;87;865057467160.2303;333281032600.2687;728266191525.2423;35873.86516741044;6321.298843740929;-0.0;10803.01953866412;2735653.564105753;600983.4374195267;0.0;437891.0061483595;1.4758003098176302;0.15184523541656644
3992;2019-05-12 11:32:41.776;932;935;295;294;230;29;210;27;-32;39;753;294;-33;37;242;158;296;829;303;130;209;11;857;348;353;144;352;296;856;93.0;-1.0;1302.0;131.0;100.0;1;0;1;1;0;0;1;0;1;0;1;1;0;0;0;38485.49609375;8304.587890625;25314.9609375;2443.13891601562;894.0;199349;518.0;-1.0;Calculated values ==>;1557653561.776;366.36;366.66;302.66;302.56;296.16;276.06;273.0942459734351;294.16;275.86;269.96000000000004;277.06;348.46000000000004;302.56;269.86;276.86;297.36;288.96000000000004;302.76000000000005;356.06000000000006;286.16;294.06;324.96000000000004;362.56000000000006;274.26000000000005;243.40439225979637;267.1113755279542;273.0942459734351;303.46000000000004;8570000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;2960000.0;8560000.0;0.015500000000000002;0.0;0.217;0.021833333333333333;0.016666666666666666;0.03216666666666667;-0.002476167944082872;8304.587890625;25314.9609375;2443.13891601562;38485.49609375;505935.63738898333;506450.6146246332;277098.2913255573;276692.1843676078;254438.72797671103;430925.7729439634;462030.1321161972;438296.42880847026;472061.9191754798;529492.0504528319;480010.1397302893;438143.1473471288;448280.0416260742;466359.612001041;455792.1995951874;277439.873078009;490679.45939071424;450970.15323592996;461897.4489342795;217415.1398638553;374969.1661348347;469286.7883828044;199625.71307268477;239766.94532805914;273.00040631424423;1425748.9709234836;635479.8331915359;150527.4386953006;430654.36717857915;0;9;11;6;16;29;2;6;71;87;865269235390.0082;333368319505.1771;728443764885.056;51791.54531466545;5887.600144270946;-0.0;7145.197866000089;2736383.999610574;601085.1629831963;0.0;438040.55219130305;1.7975460893224464;0.1962210019939548
3993;2019-05-12 11:33:41.796;929;933;300;299;235;32;217;28;-31;36;717;296;-32;51;242;161;295;824;305;140;215;10;843;352;357;140;356;298;842;-1.0;-1.0;1622.0;307.0;120.0;1;0;1;1;0;0;1;0;1;0;1;1;0;0;0;37559.62890625;8135.32373046875;24918.193359375;2267.443359375;890.0;199350;513.0;-1.0;Calculated values ==>;1557653621.796;366.06000000000006;366.46000000000004;303.16;303.06;296.66;276.36;273.5264737036516;294.86;275.96000000000004;270.06;276.76000000000005;344.86;302.76000000000005;269.96000000000004;278.26000000000005;297.36;289.26000000000005;302.66;355.56000000000006;287.16;294.66;324.46000000000004;362.16;274.16;242.56692532238324;267.35522164206344;273.5264737036516;303.66;8430000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2980000.0;8420000.0;0.0;0.0;0.2703333333333333;0.051166666666666666;0.02;0.02;-0.0024768537430190475;8135.32373046875;24918.193359375;2267.443359375;37559.62890625;506684.3101211052;507337.7099996927;280221.3724086354;279783.2799775124;256443.26128522446;430671.36484660726;462352.8576263787;437999.7806145802;472293.48310962116;525583.5245105918;479996.3425942798;437845.4099550722;449826.76612235775;465784.1997128528;455540.8593888144;277993.1393910382;491265.1292123357;451703.66768845107;462086.8017432054;215324.80838970217;373287.8226132754;469732.021654708;200512.81651432745;280221.3724086354;273.36666270111425;1426382.8915347406;635616.8781214226;150566.7066325338;431073.11633412645;0;9;11;6;16;29;2;6;71;87;865482306389.9404;333453547905.15;728622024284.9994;64200.64262843499;13775.049329682804;-0.0;3637.3085866914003;2737350.923376981;601249.073013898;0.0;438130.4363631204;2.3106110226573513;0.28611651575687785
3994;2019-05-12 11:34:41.807;920;925;305;304;239;36;219;29;-25;36;704;299;-30;52;242;161;293;816;308;154;218;9;820;360;365;139;363;297;817;-2.0;-2.0;1623.0;409.0;114.0;1;0;1;1;0;0;1;0;1;0;1;1;0;0;0;36606.97265625;7937.140625;24074.90625;2254.71557617188;888.0;199351;509.0;-1.0;Calculated values ==>;1557653681.807;365.16;365.66;303.66;303.56;297.06;276.76000000000005;274.38016830617;295.06;276.06;270.66;276.76000000000005;343.56000000000006;303.06;270.16;278.36;297.36;289.26000000000005;302.46000000000004;354.76;288.56;294.96000000000004;324.06;361.96000000000004;274.06;242.35481222062532;267.23344911666527;274.38016830617;303.96000000000004;8200000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2970000.0;8170000.0;0.0;0.0;0.2705;0.06816666666666667;0.019;0.019;-0.002477195902112699;7937.140625;24074.90625;2254.71557617188;36606.97265625;507343.2878137982;508297.97551045986;284844.79837574996;284337.50040031906;258619.57526012982;430148.3826014536;461402.2117313213;439141.02300017705;472424.9728513876;524303.7798182486;480460.4222672422;438378.49729393894;450144.5607503888;464766.5650395172;454190.28494814504;278862.2890552231;492465.8562927223;452319.8775088197;461267.2016228658;213652.59903751023;372447.206072691;469768.9665190196;202484.86037814157;284844.79837574996;274.1727609833099;1427001.0598570022;635750.8398793556;150604.39819913244;431481.46701421536;0;9;11;6;16;29;2;6;71;87;865698946099.6444;333537263250.0356;728800557009.7554;64015.491989260605;18219.86656860319;-0.0;3352.025661695201;2738419.5870497627;601515.7461938075;0.0;438188.6914932602;2.4976793282270533;0.32409470760293746
3995;2019-05-12 11:35:41.777;901;907;307;306;253;43;218;32;-11;36;711;300;-19;56;238;170;291;769;306;167;216;8;801;362;367;141;366;300;800;-3.0;-1.0;1444.0;184.0;111.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35798.44921875;7772.68310546875;23439.41796875;2279.64233398438;884.0;199352;505.0;-1.0;Calculated values ==>;1557653741.777;363.26;363.86;303.86;303.76000000000005;298.46000000000004;277.46000000000004;274.5913991737795;294.96000000000004;276.36;272.06;276.76000000000005;344.26;303.16;271.26000000000005;278.76000000000005;296.96000000000004;290.16;302.26000000000005;350.06000000000006;289.86;294.76000000000005;323.66;361.56000000000006;273.96000000000004;242.77792619122317;267.5978703862781;274.5913991737795;303.76000000000005;8009999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3000000.0;8000000.0;0.0;0.0;0.24066666666666667;0.03066666666666667;0.018500000000000003;0.018500000000000003;-0.002477878737152343;7772.68310546875;23439.41796875;2279.64233398438;35798.44921875;506280.5417155699;507207.0924775071;287934.20210116584;287359.62261990947;264166.2146513962;430014.67791919125;460959.31379316846;440599.4639057141;472161.77640367835;524797.8870532534;480212.32555310556;439391.7415149867;450143.51895193453;463795.54956771457;455125.6158036442;279540.0851221363;486979.9922720088;453849.54240808694;460687.71808047325;211980.4382156667;370766.08264445094;469398.3044737421;203229.05597055802;287934.20210116584;274.47064518794116;1427604.136683657;635881.6896195731;150642.16562191048;431877.2217398762;0;9;11;6;16;29;2;6;71;87;865918436299.7491;333621221250.0756;728979567459.8408;57127.144843060894;8162.523620764312;-0.0;3195.9400456171875;2739428.60426286;601735.4895188645;0.0;438243.23059099005;2.044850507622969;0.24367032754290935
3996;2019-05-12 11:36:41.767;881;888;315;314;254;38;215;34;-13;37;722;301;-13;56;238;171;289;760;309;162;214;7;797;358;363;141;361;306;796;-2.0;-1.0;1065.0;173.0;130.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;51327.0;7733.21337890625;23351.9765625;2327.39477539062;874.0;199353;505.0;-1.0;Calculated values ==>;1557653801.767;361.26;361.96000000000004;304.66;304.56;298.56;276.96000000000004;274.1680685717883;294.66;276.56;271.86;276.86;345.36;303.26000000000005;271.86;278.76000000000005;296.96000000000004;290.26000000000005;302.06;349.16;289.36;294.56;323.66;360.56000000000006;273.86;242.77792619122317;268.3187672390254;274.1680685717883;304.06;7970000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3060000.0;7959999.999999999;0.0;0.0;0.17750000000000002;0.028833333333333332;0.021666666666666667;0.021666666666666667;-0.0024795771502897695;7733.21337890625;23351.9765625;2327.39477539062;51327.0;503803.23572780564;504880.3313438575;293636.97961077775;292942.91406852455;264721.80165152345;430280.9020939914;461169.71765311295;438986.2991974235;472260.1919623333;525476.8254313772;479598.832135632;438986.2991974235;449044.3348516398;464533.37255708285;455934.4302543628;278953.80858592584;485999.0562081709;453819.4738760611;461034.77648449154;211980.4382156667;366563.90641716385;469299.3162826378;202082.6656403997;293636.97961077775;274.0071684980885;1428330.0610863604;636010.8838876627;150680.55119916538;432267.0850396506;0;9;11;6;16;29;2;6;71;87;866137399799.7839;333705807150.08905;729161337159.8698;42050.39495637173;7704.746760184531;-0.0;3626.9522655971323;2740254.946014737;601867.6947341847;0.0;438300.07855068654;1.5976643062671423;0.1927768186821032
