;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3997;2019-05-12 11:37:41.798;872;880;312;313;249;28;211;33;-14;38;734;303;-15;60;239;150;288;762;307;137;210;5;812;345;350;139;348;315;812;189.0;-1.0;151.0;177.0;194.0;0;0;23;1;0;0;1;0;1;0;1;1;0;0;0;53194.36328125;9543.6611328125;23994.515625;2402.36328125;855.0;199354;531.0;-1.0;Calculated values ==>;1557653861.798;360.36;361.16;304.36;304.46000000000004;298.06;275.96000000000004;272.7676641592781;294.26000000000005;276.46000000000004;271.76000000000005;276.96000000000004;346.56000000000006;303.46000000000004;271.66;279.16;297.06;288.16;301.96000000000004;349.36;286.86;294.16;326.26000000000005;358.66;273.66;242.35481222062532;269.38090353596624;272.7676641592781;303.86;8120000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;3150000.0;8120000.0;0.0315;0.0;0.025166666666666667;0.029500000000000002;0.03233333333333333;0.06383333333333333;-0.0024827698047752127;9543.6611328125;23994.515625;2402.36328125;53194.36328125;501191.2370078021;502342.834804388;289232.03848408593;289815.43763417134;262209.34695753944;431113.4868728058;462616.43553779763;436787.6458509821;472621.17715536855;526031.7877357347;478729.1728869879;436626.3353312552;447924.78867057944;466546.6056525808;455188.25626037497;277276.551417053;484644.34893439943;452507.270481922;462484.7073916963;222850.3779558165;358582.20175259834;469374.27755306003;197956.73428017157;244190.1781850264;272.3269178602972;1429201.5224715674;636154.9322287996;150719.98621396368;432661.84299506864;0;9;11;6;16;29;2;6;71;87;866351410315.2736;333789850550.2813;729347733415.2961;6010.577941198732;8006.8175265502105;-0.0;13934.467447692427;2740655.661052322;601998.6920838867;0.0;438446.4993269671;0.7777251784492242;0.07166235865496828
3998;2019-05-12 11:38:41.828;873;884;301;305;223;34;200;28;-13;37;750;303;-14;51;240;123;290;794;303;138;200;3;848;348;354;135;352;313;848;-1.0;-1.0;1132.0;141.0;215.0;0;0;31;1;0;0;1;0;1;0;1;1;0;0;0;55184.421875;10516.23828125;25006.2890625;2390.30590820312;838.0;199355;604.0;-1.0;Calculated values ==>;1557653921.828;360.46000000000004;361.56000000000006;303.26000000000005;303.66;295.46000000000004;276.56;273.0942459734351;293.16;275.96000000000004;271.86;276.86;348.16;303.46000000000004;271.76000000000005;278.26000000000005;297.16;285.46000000000004;302.16;352.56000000000006;286.96000000000004;293.16;333.56;356.96000000000004;273.46000000000004;241.49495122638035;269.14681796795327;273.0942459734351;303.46000000000004;8480000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;3130000.0;8480000.0;0.0;0.0;0.18866666666666668;0.0235;0.035833333333333335;0.035833333333333335;-0.002485587952315465;10516.23828125;25006.2890625;2390.30590820312;55184.421875;498101.22220864653;499729.03783691867;280193.0457595749;281961.76835806004;252535.0012184499;430925.7729439634;460542.747743898;437408.94190281845;473046.2935902154;527872.0462125468;478974.95761394955;437249.5021140777;447024.4503235365;466101.6954492864;450857.1374347884;275595.54432925134;485987.7870668665;451946.54842230113;460542.747743898;253382.8652305231;351443.28659558244;469721.2362203577;199495.6552029331;280193.0457595749;272.949118391279;1430105.130592377;636322.1816400846;150759.9450933117;433070.38720395596;0;9;11;6;16;29;2;6;71;87;866562715915.1729;333872091650.2421;729536227615.2063;44886.30675737837;6350.301153909478;-0.0;6462.530987771578;2741080.0138282944;602118.394560828;0.0;438616.55930134177;1.5218893960157145;0.1687174336394085
3999;2019-05-12 11:39:41.789;883;896;293;294;205;34;183;28;-15;36;765;300;-16;45;239;117;292;821;299;145;182;1;885;350;355;131;354;311;885;-1.0;-1.0;1378.0;164.0;177.0;0;0;37;1;0;0;1;0;1;0;1;1;0;1;0;57120.97265625;11436.4453125;26243.37890625;2383.76245117188;829.0;199356;668.0;-1.0;Calculated values ==>;1557653981.789;361.46000000000004;362.76;302.46000000000004;302.56;293.66;276.56;273.3108153835814;291.46000000000004;275.96000000000004;271.66;276.76000000000005;349.66;303.16;271.56;277.66;297.06;284.86;302.36;355.26;287.66;291.36;339.96000000000004;356.06000000000006;273.26000000000005;240.61611355647437;268.91163127593666;273.3108153835814;303.06;8850000.0;3500000.0;3550000.0;1310000.0;3540000.0;3110000.0;8850000.0;0.0;0.0;0.22966666666666666;0.02733333333333333;0.029500000000000002;0.029500000000000002;-0.0024870650958766865;11436.4453125;26243.37890625;2383.76245117188;57120.97265625;496243.4319871551;498210.79528266954;274553.45929560775;274931.8351599679;246329.65471974312;430799.1582183253;458082.44237734104;437548.62350390764;473469.2039465459;529600.4804304693;478871.0581545302;437389.9950341223;446551.99970010656;465683.9387588076;449622.8706441287;274177.0425397248;486566.1427664128;452774.1632197742;457945.6142810069;280170.41352433193;347664.82616959437;470066.8993565604;200030.9580515447;274553.45929560775;273.1686029610552;1431040.4005587148;636505.0017595583;150799.70313674677;433497.19016774965;0;9;11;6;16;29;2;6;71;87;866775277660.0511;333951839780.1965;729723305935.0991;54549.89049889269;7380.982395670429;-0.0;5410.068572069275;2741908.1101922207;602232.7475458898;0.0;438715.4333210362;1.680851542859722;0.18893738074824112
4000;2019-05-12 11:40:41.779;898;909;287;287;211;34;175;29;-17;35;779;298;-22;38;240;129;294;841;304;147;174;0;884;353;358;128;357;304;883;-2.0;-1.0;1487.0;165.0;116.0;0;0;29;1;0;0;1;0;1;0;1;1;0;0;0;46183.796875;10675.1875;26054.357421875;2340.75854492188;825.0;199357;684.0;-1.0;Calculated values ==>;1557654041.779;362.96000000000004;364.06000000000006;301.86;301.86;294.26000000000005;276.56;273.6339639331285;290.66;276.06;271.46000000000004;276.66;351.06000000000006;302.96000000000004;270.96000000000004;276.96000000000004;297.16;286.06;302.56;357.26;287.86;290.56;341.56000000000006;355.66;273.16;239.943914813709;268.0796299477929;273.6339639331285;303.56;8840000.0;3529999.9999999995;3579999.9999999995;1280000.0;3570000.0000000005;3040000.0;8830000.0;0.0;0.0;0.24783333333333332;0.0275;0.01933333333333333;0.01933333333333333;-0.002487718293001033;10675.1875;26054.357421875;2340.75854492188;46183.796875;498600.89133498986;500334.8244868516;272426.66104562074;272426.66104562074;248082.3032889618;430607.02586249536;456491.46919281245;438813.5335829557;473760.833029134;531594.2784903181;479496.3079503218;438039.0146135774;446904.3873112669;465379.25235888857;450825.17580387567;274988.4947690889;489938.69711242645;452536.46908511664;456352.44428569207;286870.6033266602;345985.720156464;470373.8337784468;200845.56764120495;272426.66104562074;273.50155215331193;1431901.130159432;636689.2346557573;150839.0675832191;433932.93200147507;0;9;11;6;16;29;2;6;71;87;866989142010.0852;334029526830.2088;729907775185.1284;58976.39422589723;7412.027318774151;-0.0;3555.898475974712;2742854.004889682;602356.0020810163;0.0;438790.1372603831;1.7902169631235876;0.2089835327053124
4001;2019-05-12 11:41:41.780;910;919;287;286;221;33;182;30;-3;36;788;296;-10;29;240;144;295;847;306;145;181;0;867;350;355;137;354;302;866;-2.0;-1.0;1143.0;4.0;88.0;0;100;17;1;0;0;1;0;1;0;1;0;0;0;0;41754.15234375;9600.4580078125;25653.732421875;1364.1884765625;821.0;199358;679.0;-1.0;Calculated values ==>;1557654101.78;364.16;365.06000000000006;301.86;301.76000000000005;295.26000000000005;276.46000000000004;273.3108153835814;291.36;276.16;272.86;276.76000000000005;351.96000000000004;302.76000000000005;272.16;276.06;297.16;287.56;302.66;357.86;287.66;291.26000000000005;341.06000000000006;355.26;273.16;241.92719264551067;267.8393353686513;273.3108153835814;303.76000000000005;8670000.0;3500000.0;3550000.0;1370000.0;3540000.0;3020000.0;8660000.0;0.0;0.0;0.1905;0.0006666666666666666;0.014666666666666666;0.014666666666666666;-0.0024883694458916424;9600.4580078125;25653.732421875;1364.1884765625;41754.15234375;501881.10775307345;503286.0137229765;273344.8403744451;272966.05899441807;251430.79084615884;430799.1582183253;457945.6142810069;441368.7326958178;472687.3056196521;532681.6696647728;479509.76646484545;440319.17732939526;446017.8014079234;465813.54573049117;453499.2941070498;276389.65789059596;492500.3715404076;452774.1632197742;457808.6426020985;284776.6418597092;344306.74156575615;469154.1284428507;200380.49000315732;273344.8403744451;273.305978186944;1432633.9586156404;636858.2011841802;150869.94265627014;434363.83993133163;0;9;11;6;16;29;2;6;71;87;867203045574.8268;334109028155.1128;730089578214.9088;45908.26023295182;179.18242562646225;-0.0;2705.469099338917;2743728.0582430963;602419.2632164779;0.0;438842.3161930821;1.3324705575535254;0.14265630437383525
4002;2019-05-12 11:42:41.780;917;925;292;292;223;23;191;26;8;36;791;296;3;28;241;147;295;845;306;125;189;0;924;341;346;141;344;305;924;-2.0;-1.0;411.0;31.0;119.0;0;100;29;1;0;0;1;0;1;0;1;0;0;0;0;43933.47265625;11118.302734375;27276.2734375;1361.82385253906;815.0;199359;661.0;-1.0;Calculated values ==>;1557654161.78;364.86;365.66;302.36;302.36;295.46000000000004;275.46000000000004;272.3289490889957;292.26000000000005;275.76000000000005;273.96000000000004;276.76000000000005;352.26;302.76000000000005;273.46000000000004;275.96000000000004;297.26000000000005;287.86;302.66;357.66;285.66;292.06;339.26;354.66;273.16;242.77792619122317;268.19934244402924;272.3289490889957;303.76000000000005;9240000.0;3410000.0;3460000.0;1410000.0;3440000.0;3050000.0;9240000.0;0.0;0.0;0.0685;0.005166666666666667;0.01983333333333333;0.01983333333333333;-0.0024893423318849872;11118.302734375;27276.2734375;1361.82385253906;43933.47265625;497931.94351736165;499151.70993303624;272199.0159750452;272199.0159750452;250540.14859732677;431359.6534126046;460582.41373364284;442373.3332657317;472161.77640367835;532770.7922627424;479143.0580943129;441630.0847411902;445287.5332964052;467370.59315132885;455445.3939719221;273258.54233064083;486584.7487608964;451502.00689536607;460316.3211732597;277239.5186164033;341788.5100793522;468605.80246456154;197753.72998051508;272199.0159750452;272.2298073951878;1433348.022157307;637030.8575236985;150892.65942567933;434804.9233134931;0;9;11;6;16;29;2;6;71;87;867413345574.8268;334192428155.1128;730271678214.9088;16756.44282503734;1399.4023745009067;-0.0;3730.9932197645867;2744250.2641019127;602432.4180898123;0.0;438895.95337907464;0.5505236491700032;0.056051713687844035
4003;2019-05-12 11:43:41.760;937;941;292;291;221;27;206;23;7;35;788;295;5;32;241;148;297;859;313;132;205;0;886;345;350;143;348;302;885;-2.0;-1.0;1269.0;125.0;105.0;0;100;19;1;0;0;1;0;1;0;1;0;0;0;0;41027.73046875;9909.416015625;26206.037109375;1340.86743164062;806.0;199360;633.0;-1.0;Calculated values ==>;1557654221.76;366.86;367.26;302.36;302.26000000000005;295.26000000000005;275.86;272.7676641592781;293.76000000000005;275.46000000000004;273.86;276.66;351.96000000000004;302.66;273.66;276.36;297.26000000000005;287.96000000000004;302.86;359.06000000000006;286.36;293.66;336.46000000000004;353.76;273.16;243.1966462407574;267.8393353686513;272.7676641592781;304.46000000000004;8860000.0;3450000.0;3500000.0;1430000.0;3479999.9999999995;3020000.0;8850000.0;0.0;0.0;0.2115;0.020833333333333332;0.0175;0.0175;-0.0024907929810119417;9909.416015625;26206.037109375;1340.86743164062;41027.73046875;504211.2262072308;504880.56852874206;274177.0425397248;273802.5474173162;250929.3105907346;431113.4868728058;461956.6280905659;442846.63139517745;471798.96558121993;532681.6696647728;479394.59310667374;442552.9904358224;446442.42112733104;466802.7717863549;454911.3689918846;276020.35406214156;492558.1650242085;451793.3098185262;461824.31338027015;265518.4816520846;338011.6871214325;468330.1626717748;198757.29446772797;274177.0425397248;272.6446325380825;1434055.7961802317;637206.0301030077;150915.17434557885;435250.460672885;0;9;11;6;16;29;2;6;71;87;867622075974.8932;334277599755.1399;730453717514.9667;51624.89476015556;5616.101420917643;-0.0;3283.8272397095443;2744819.9186338107;602490.8611339488;0.0;438954.3907306431;1.6158774412787944;0.19136744989019042
4004;2019-05-12 11:44:41.781;947;949;292;291;224;27;213;23;-3;34;780;295;-3;36;241;153;296;859;323;139;212;1;878;345;350;144;349;301;878;84.0;-1.0;1456.0;128.0;112.0;0;100;14;1;0;0;1;0;1;0;1;0;0;0;0;39471.84765625;9485.08984375;25957.54296875;1332.05908203125;845.0;199361;610.0;17.0;Calculated values ==>;1557654281.781;367.86;368.06000000000006;302.36;302.26000000000005;295.56;275.86;272.7676641592781;294.46000000000004;275.46000000000004;272.86;276.56;351.16;302.66;272.86;276.76000000000005;297.26000000000005;288.46000000000004;302.76000000000005;359.06000000000006;287.06;294.36;334.16;357.66;273.26000000000005;243.40439225979637;267.7187500070086;272.7676641592781;305.46000000000004;8780000.0;3450000.0;3500000.0;1440000.0;3490000.0;3010000.0;8780000.0;0.014;0.0;0.24266666666666667;0.021333333333333333;0.018666666666666668;0.03266666666666667;0.0422353432854778;9485.08984375;25957.54296875;1332.05908203125;39471.84765625;506339.20755875483;506628.3880888893;274568.49841193465;274188.7917269281;251998.17975577601;431113.4868728058;462879.54623284854;441579.96937780036;471567.5291714911;531923.5698078771;479516.6500251994;441579.96937780036;447196.8515329987;466660.15642007784;455602.4218440765;276108.13235645;493216.3364318499;452791.5873438914;462748.0482769476;255893.36323571714;354382.54770086217;468291.61117532355;198816.95268379233;242103.55024273077;272.66824770737685;1434726.8607873525;637367.7075522313;150937.45652919446;435685.309316648;0;9;11;6;16;29;2;6;71;87;867832149474.5728;334363729890.00854;730634680829.6907;58910.49205107928;5748.792714485999;-0.0;7207.72026911775;2745741.36925071;602585.6017325405;0.0;439041.8508934302;1.9542517240061592;0.22742563009730932
4005;2019-05-12 11:45:41.781;948;945;295;295;225;29;217;23;-7;34;769;295;-8;38;241;154;295;858;332;149;215;1;862;349;354;146;353;301;861;-2.0;-1.0;1592.0;204.0;126.0;0;100;10;1;0;0;1;0;1;0;1;0;0;0;0;38152.41796875;9075.3369140625;25427.80078125;1336.48303222656;910.0;199362;595.0;-1.0;Calculated values ==>;1557654341.781;367.96000000000004;367.66;302.66;302.66;295.66;276.06;273.20264511476705;294.86;275.46000000000004;272.46000000000004;276.56;350.06000000000006;302.66;272.36;276.96000000000004;297.26000000000005;288.56;302.66;358.96000000000004;288.06;294.66;332.66;364.16;273.26000000000005;243.81672145450628;267.7187500070086;273.20264511476705;306.36;8620000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3010000.0;8610000.0;0.0;0.0;0.2653333333333333;0.034;0.021;0.021;-0.0024734050738556145;9075.3369140625;25427.80078125;1336.48303222656;38152.41796875;507812.17980725947;507466.01277819596;276771.04658621235;276771.04658621235;252768.13855294554;430862.6128555636;462805.38187136047;440984.1951948389;471301.5102264595;530777.8931341006;479516.6500251994;440834.61030177056;447476.5257139904;466087.013047778;455070.4682098209;276706.64456781675;494653.09356621857;453516.83250081097;462540.9979189812;249617.41799618208;381696.0360557593;468014.81014881446;199755.2079093918;276771.04658621235;273.05572593694376;1435373.729667561;637522.377775213;150959.6943801466;436113.52051456465;0;9;11;6;16;29;2;6;71;87;868043349474.5728;334450729890.00854;730815280829.6907;64006.091293071964;9120.826476140372;-0.0;3901.168977988146;2746765.6741119116;602709.5152257958;0.0;439134.4249704894;2.1492439145153206;0.2757005856025195
4006;2019-05-12 11:46:41.782;941;936;302;301;231;32;217;25;-20;33;759;295;-18;39;241;156;294;850;334;161;215;1;856;352;357;145;356;303;853;-1.0;-1.0;1634.0;78.0;132.0;0;100;12;1;0;0;1;0;1;0;1;0;0;0;0;38075.14453125;9140.1953125;25215.1875;1342.10070800781;928.0;199363;585.0;-1.0;Calculated values ==>;1557654401.782;367.26;366.76;303.36;303.26000000000005;296.26000000000005;276.36;273.5264737036516;294.86;275.66;271.16;276.46000000000004;349.06000000000006;302.66;271.36;277.06;297.26000000000005;288.76000000000005;302.56;358.16;289.26000000000005;294.66;331.66;365.96000000000004;273.26000000000005;243.61107973660833;267.9596281332873;273.5264737036516;306.56;8560000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3030000.0;8530000.0;0.0;0.0;0.2723333333333333;0.013000000000000001;0.022000000000000002;0.022000000000000002;-0.0024702594371593233;9140.1953125;25215.1875;1342.10070800781;38075.14453125;507309.7422796814;506845.25858607714;280245.0649898453;279814.9249923721;254838.94611472197;430671.36484660726;462352.8576263787;438573.70663450175;471335.537891427;529582.9255284944;479272.3661394319;438881.8371443283;447236.20680083364;465654.29947270127;454843.65025127376;276692.1843676078;494186.06656175863;454700.04539168015;462086.8017432054;245433.99809710225;389266.7034958548;468153.3363693269;200775.48915955937;280245.0649898453;273.4696836232766;1436008.9699439793;637674.1764074558;150982.01628340248;436535.55245182395;0;9;11;6;16;29;2;6;71;87;868256653030.1627;334538031345.25;730996483850.1918;64760.38122567597;3475.9120137269783;-0.0;4000.518208573922;2747838.7459367677;602814.489796382;0.0;439200.2734613494;2.023582738163535;0.24615326082693734
4007;2019-05-12 11:47:41.772;931;930;307;306;236;33;213;26;-22;34;752;296;-23;35;241;158;293;846;334;166;212;2;846;353;358;143;357;306;844;-1.0;0.0;1503.0;97.0;130.0;0;100;18;1;0;0;1;0;1;0;1;0;0;0;0;38272.94921875;9474.341796875;24924.828125;1357.89562988281;934.0;199364;571.0;-1.0;Calculated values ==>;1557654461.772;366.26;366.16;303.86;303.76000000000005;296.76000000000005;276.46000000000004;273.6339639331285;294.46000000000004;275.76000000000005;270.96000000000004;276.56;348.36;302.76000000000005;270.86;276.66;297.26000000000005;288.96000000000004;302.46000000000004;357.76;289.76000000000005;294.36;330.26000000000005;366.56000000000006;273.36;243.1966462407574;268.3187672390254;273.6339639331285;306.56;8460000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3060000.0;8440000.0;0.0;0.0;0.2505;0.016166666666666666;0.021666666666666667;0.021666666666666667;-0.0024692021421668284;9474.341796875;24924.828125;1357.89562988281;38272.94921875;506717.59610468365;506742.88709642005;283216.7835178503;282754.67396579153;256693.96690166878;430607.02586249536;461667.65482352895;437585.1090581189;471700.2039591064;528621.3905861635;479020.4801322137;437427.84448784514;446092.96027638344;465509.5098274704;454954.6427659729;276949.72616049106;494425.2427364925;455234.54990057624;461533.9137599592;239577.9089402584;391790.97038785747;468529.08662627725;200991.60852963547;283216.7835178503;273.55874950490636;1436645.0980196446;637829.2716965348;151004.51250289357;436953.3162765214;0;9;11;6;16;29;2;6;71;87;868471117280.1968;334624416945.26373;731179153400.2208;59266.6718823851;4325.189229229042;-0.0;3863.537821912361;2748872.1324530365;602879.4881385542;0.0;439265.79633931385;1.8864914637887675;0.2320960775497667
4008;2019-05-12 11:48:41.793;921;927;309;308;242;34;211;28;-20;34;749;296;-21;31;241;161;293;843;339;169;209;2;846;355;360;140;358;308;844;-1.0;-1.0;1474.0;146.0;133.0;0;0;25;1;0;0;1;0;1;0;1;0;1;0;0;39678.83203125;10055.0546875;24901.505859375;2344.43383789062;936.0;199365;558.0;-1.0;Calculated values ==>;1557654521.793;365.26;365.86;304.06;303.96000000000004;297.36;276.56;273.8482719121499;294.26000000000005;275.96000000000004;271.16;276.56;348.06000000000006;302.76000000000005;271.06;276.26000000000005;297.26000000000005;289.26000000000005;302.46000000000004;357.46000000000004;290.06;294.06;328.96000000000004;366.76;273.36;242.56692532238324;268.5567601203482;273.8482719121499;307.06;8460000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;3080000.0;8440000.0;0.0;0.0;0.24566666666666667;0.024333333333333332;0.022166666666666668;0.022166666666666668;-0.0024688487419884638;10055.0546875;24901.505859375;2344.43383789062;39678.83203125;505285.73114522954;506314.61465745844;284154.0673267332;283683.20175286534;258617.03351204025;430477.46260093397;461092.6986229182;437443.34373287327;472096.9026672395;528153.1436717134;478774.8074490494;437285.26766895736;445126.96148863033;465364.4418098396;455037.6728021549;276949.72616049106;493971.3822421139;455320.5203350088;460823.4196012535;234140.81001818314;392632.4731292244;468941.17327746755;201425.34291880825;284154.0673267332;273.7372692423971;1437294.9235550987;637992.0736277293;151035.37604687223;437368.6810525651;0;9;11;6;16;29;2;6;71;88;868686592669.8682;334709346660.13416;731363417869.9397;57981.75553332197;6509.551872060709;-0.0;3916.1706420852006;2749849.5446545896;602969.809248922;0.0;439330.64993389795;1.833931753717716;0.23459913701440954
4009;2019-05-12 11:49:41.793;913;922;309;309;243;36;210;29;-19;34;720;298;-20;36;241;163;292;843;344;172;209;1;841;358;363;138;361;308;839;-1.0;-2.0;1408.0;262.0;135.0;0;0;31;1;0;0;1;0;1;0;1;0;1;0;0;39855.33203125;10407.10546875;24745.546875;2349.04248046875;934.0;199366;546.0;-1.0;Calculated values ==>;1557654581.793;364.46000000000004;365.36;304.06;304.06;297.46000000000004;276.76000000000005;274.1680685717883;294.16;276.06;271.26000000000005;276.56;345.16;302.96000000000004;271.16;276.76000000000005;297.26000000000005;289.46000000000004;302.36;357.46000000000004;290.36;294.06;327.76000000000005;366.56000000000006;273.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;307.56;8410000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3080000.0;8390000.0;0.0;0.0;0.23466666666666666;0.043666666666666666;0.022500000000000003;0.022500000000000003;-0.0024692021421668284;10407.10546875;24745.546875;2349.04248046875;39855.33203125;504562.8578361414;506022.89338565693;284622.56074344955;284622.56074344955;259122.1436451799;430280.9020939914;460493.7052714807;437601.09044165985;472360.27449258295;525108.8707046707;479006.9527987534;437443.34373287327;445846.1973067729;464927.5523835209;454812.6628188586;276877.68591518275;494442.45988809114;455239.982138536;460358.10709178087;229122.51738040973;391790.97038785747;469116.05455528694;201987.4494769137;284622.56074344955;273.9700802956579;1437957.7082556195;638162.5916290313;151074.48834952523;437782.40649201826;0;9;11;6;16;29;2;6;71;88;868903492669.8682;334792746660.13416;731548217869.9397;55290.66774639377;11664.615755088964;-0.0;3954.0497928374552;2750793.481515254;603121.2606458149;0.0;439396.23510418896;1.8908300978580477;0.2585573735084624
4010;2019-05-12 11:50:41.764;908;919;312;311;244;38;210;30;-18;34;715;300;-19;40;241;163;292;846;346;176;209;0;847;360;365;139;364;309;845;-2.0;-1.0;1324.0;308.0;140.0;0;0;38;1;0;0;1;0;1;0;1;0;1;0;0;40609.16796875;11084.1328125;24943.90234375;2350.9736328125;930.0;199367;536.0;-1.0;Calculated values ==>;1557654641.764;363.96000000000004;365.06000000000006;304.36;304.26000000000005;297.56;276.96000000000004;274.38016830617;294.16;276.16;271.36;276.56;344.66;303.16;271.26000000000005;277.16;297.26000000000005;289.46000000000004;302.36;357.76;290.76000000000005;294.06;326.76000000000005;366.16;273.16;242.35481222062532;268.67533136820026;274.38016830617;307.76000000000005;8470000.0;3600000.0;3650000.0;1390000.0;3640000.0;3090000.0;8450000.0;0.0;0.0;0.22066666666666668;0.051333333333333335;0.02333333333333333;0.02333333333333333;-0.002469907490165255;11084.1328125;24943.90234375;2350.9736328125;40609.16796875;503324.4482096921;505083.5263237245;285497.42337554327;285014.3458206094;259230.6721501601;430148.3826014536;460182.3899257622;437530.6787186241;472228.6972694908;524503.6805708723;479116.45294086786;437372.52749135875;446224.1698070488;464488.10253275675;454473.8613734468;276471.8683893819;494331.2784091148;455469.771500397;460046.18574337027;224941.0041839467;390108.0857378784;468880.45426275564;202387.56127517275;285497.42337554327;274.13493427276944;1438627.9216620042;638341.5987193122;151113.63621982015;438196.2850971457;0;9;11;6;16;29;2;6;71;88;869121787109.7085;334875806495.0734;731733228404.8043;51888.24791585494;13679.968506695923;-0.0;4072.804455249296;2751686.207452265;603332.3634321555;0.0;439463.09322582226;1.8145601743015027;0.25470513299304626
4011;2019-05-12 11:51:41.814;904;914;311;310;244;38;209;32;-17;35;725;302;-18;37;240;165;292;841;339;176;208;0;820;356;361;140;360;311;819;-3.0;-1.0;988.0;85.0;137.0;0;0;47;1;0;0;1;0;1;0;1;0;1;0;0;55618.765625;11504.751953125;24149.486328125;2361.8134765625;928.0;199368;528.0;-1.0;Calculated values ==>;1557654701.814;363.56000000000006;364.56000000000006;304.26000000000005;304.16;297.56;276.96000000000004;273.955091788801;294.06;276.36;271.46000000000004;276.66;345.66;303.36;271.36;276.86;297.16;289.66;302.36;357.26;290.76000000000005;293.96000000000004;325.96000000000004;365.96000000000004;273.16;242.56692532238324;268.91163127593666;273.955091788801;307.06;8200000.0;3560000.0;3610000.0;1400000.0;3600000.0;3110000.0;8190000.000000001;0.0;0.0;0.16466666666666668;0.014166666666666666;0.022833333333333334;0.022833333333333334;-0.0024702594371593233;11504.751953125;24149.486328125;2361.8134765625;55618.765625;505077.071031963;506580.7751754728;287784.1482133679;287242.20709165354;260211.94397756597;430412.23801567365;460668.655203527;437231.03110804653;472195.2020149266;525398.0786917645;479103.7744367804;437071.7284734032;445401.9251867539;464942.4404991662;455429.6849068524;278418.2194211958;496017.4714585327;456135.4377423473;460533.5242618854;221596.04284303306;389266.7034958548;468743.2512102924;201698.8051135633;287784.1482133679;273.84851138772416;1439430.4893575204;638529.9962927982;151152.94217338867;438605.7375953964;0;9;11;6;16;29;2;6;71;88;869339768609.5354;334959576245.0069;731919383404.6565;38784.306547091575;3783.129653036995;-0.0;3944.444086441149;2752442.441742706;603478.0105215525;0.0;439529.95930562034;1.2234800337205265;0.15154995139007668
4012;2019-05-12 11:52:41.795;895;905;302;302;236;33;206;32;-16;36;737;302;-18;35;240;155;291;821;337;162;205;0;849;354;359;137;358;309;848;-2.0;76.0;1026.0;136.0;170.0;0;0;51;1;0;0;1;0;1;0;1;0;1;0;0;56723.24609375;12143.234375;25041.048828125;2363.33984375;925.0;199369;522.0;-1.0;Calculated values ==>;1557654761.795;362.66;363.66;303.36;303.36;296.76000000000005;276.46000000000004;273.7412296467126;293.76000000000005;276.36;271.56;276.76000000000005;346.86;303.36;271.36;276.66;297.16;288.66;302.26000000000005;355.26;289.36;293.66;325.36;365.66;273.16;241.92719264551067;268.67533136820026;273.7412296467126;306.86;8490000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3090000.0;8480000.0;0.0;0.012666666666666666;0.17099999999999999;0.02266666666666667;0.028333333333333332;0.028333333333333332;-0.002470786447720988;12143.234375;25041.048828125;2363.33984375;56723.24609375;501256.31863649917;502802.39845875977;280629.8418139431;280629.8418139431;256561.5761501712;430542.39183029096;460573.8461640964;437845.99643053644;472687.3056196521;526816.5849651402;479348.5148874206;437530.6787186241;445506.6431651295;465233.93026070396;454364.35304597585;275934.2914532073;490218.9067004118;454502.1527430527;460438.91947669676;219087.46209138638;388004.7047694111;469154.1284428507;201033.42694399616;280629.8418139431;273.57954940582596;1440366.3763333103;638727.0004417319;151192.30598202476;439015.52891460585;0;9;11;6;16;29;2;6;71;88;869555700210.2014;335042649930.2631;732105324505.23;40494.949382198385;6077.40256730737;0.0;5094.59053377802;2753102.8930016733;603560.1556027932;0.0;439605.2607413464;1.3064487446450066;0.1637760803747424
4013;2019-05-12 11:53:41.785;895;907;294;294;223;36;204;32;-19;36;749;301;-21;31;240;150;291;835;328;166;203;0;854;358;363;133;362;307;852;-1.0;-2.0;1114.0;341.0;176.0;0;0;51;1;0;0;1;0;1;0;1;0;1;1;0;56852.69140625;12235.8779296875;25181.232421875;2346.26806640625;921.0;199370;517.0;-1.0;Calculated values ==>;1557654821.785;362.66;363.86;302.56;302.56;295.46000000000004;276.76000000000005;274.1680685717883;293.56;276.36;271.26000000000005;276.76000000000005;348.06000000000006;303.26000000000005;271.06;276.26000000000005;297.16;288.16;302.26000000000005;356.66;289.76000000000005;293.46000000000004;324.86;365.26;273.16;241.05796691057077;268.43790593516167;274.1680685717883;305.96000000000004;8540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3070000.0;8520000.0;0.0;0.0;0.18566666666666667;0.05683333333333333;0.029333333333333333;0.029333333333333333;-0.002471487427719497;12235.8779296875;25181.232421875;2346.26806640625;56852.69140625;500815.56232859264;502745.9792209542;276956.32802802115;276956.32802802115;252420.0498078471;430280.9020939914;459678.0956434374;437828.56808052456;473209.4130839679;528230.265241673;479476.8941131243;437514.20447033056;445324.3809667724;464649.81302044657;452966.72595957475;275614.78724195395;491990.51710003836;454389.7536915715;459541.6837574574;216997.06728235667;386322.17825412814;469698.58458213514;201673.6101762811;276956.32802802115;273.8476742787901;1441312.6847349363;638930.1258510917;151231.54617349352;439433.97817192064;0;9;11;6;16;29;2;6;71;88;869772264110.2358;335123636430.276;732290093705.2594;43846.10385088787;15232.752712066036;-0.0;5355.837101396797;2753805.617971709;603737.7106327116;0.0;439692.3331238372;1.6204531965833464;0.21911943005233692
4014;2019-05-12 11:54:41.786;896;910;291;291;217;40;197;33;-21;37;760;300;-23;29;239;149;292;845;329;171;196;0;865;361;366;136;364;305;864;-3.0;-1.0;952.0;271.0;170.0;0;0;50;1;0;0;1;0;1;0;1;0;1;1;0;47819.296875;12275.8720703125;25564.734375;2340.04663085938;917.0;199371;513.0;-1.0;Calculated values ==>;1557654881.786;362.76;364.16;302.26000000000005;302.26000000000005;294.86;277.16;274.4858918419099;292.86;276.46000000000004;271.06;276.86;349.16;303.16;270.86;276.06;297.06;288.06;302.36;357.66;290.26000000000005;292.76000000000005;324.46000000000004;364.86;273.16;241.71165711629368;268.19934244402924;274.4858918419099;306.06;8650000.0;3610000.0;3660000.0;1360000.0;3640000.0;3050000.0;8640000.0;0.0;0.0;0.15866666666666665;0.04516666666666667;0.028333333333333332;0.028333333333333332;-0.0024721864608725197;12275.8720703125;25564.734375;2340.04663085938;47819.296875;499990.55220770696;502142.03228070925;275000.10870553314;275000.10870553314;250299.31560823752;430081.6785162784;458240.58495806623;437968.82056851813;472915.8103579757;529534.7643434273;479605.1921360468;437656.05685647397;445430.935595598;464223.8542375998;452298.44156383985;275330.62259793084;492382.4237595199;454592.097523412;458102.21622996335;215324.80838970217;384639.8087634594;469290.60212070297;202477.26569117565;275000.10870553314;274.17439215626126;1442184.965840669;639134.393838588;151270.5994468006;439856.86827610136;0;9;11;6;16;29;2;6;71;88;869990967754.9717;335204337775.1785;732473696765.0376;37364.660040538336;12051.069028733651;-0.0;5187.893046525523;2754482.3856159262;603965.07960303;0.0;439780.1990060374;1.3589530765536213;0.18059503728190526
4015;2019-05-12 11:55:41.796;899;913;291;290;219;42;189;34;-23;38;767;300;-24;29;239;149;293;854;334;171;188;0;862;363;368;137;367;304;859;-2.0;-1.0;1363.0;279.0;128.0;0;0;48;1;0;0;1;0;1;0;1;0;1;1;0;45633.9140625;12034.8154296875;25361.05859375;2325.82495117188;911.0;199372;510.0;-1.0;Calculated values ==>;1557654941.796;363.06000000000006;364.46000000000004;302.26000000000005;302.16;295.06;277.36;274.69669130483857;292.06;276.56;270.86;276.96000000000004;349.86;303.16;270.76000000000005;276.06;297.06;288.06;302.46000000000004;358.56000000000006;290.26000000000005;291.96000000000004;324.16;364.26;273.16;241.92719264551067;268.0796299477929;274.69669130483857;306.56;8620000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3040000.0;8590000.0;0.0;0.0;0.22716666666666668;0.0465;0.021333333333333333;0.021333333333333333;-0.002473231352682387;12034.8154296875;25361.05859375;2325.82495117188;45633.9140625;500699.14703046455;503013.95149486297;275303.53905332705;274910.26712354994;251024.86152546524;429947.3805835815;456802.38005965634;437883.18805776763;472882.9073446267;530342.1025289536;479726.95360649144;437727.04723144654;445627.2469483674;463780.20084055996;451945.9500721777;275908.78762140137;494231.6696591935;454252.1552922749;456662.1077966673;214070.64678622372;382116.546082559;469154.1284428507;203168.37005132897;275303.53905332705;274.45181759332996;1442963.8723944842;639337.0166658995;151309.48819035522;440281.3206143748;0;9;11;6;16;29;2;6;71;88;870211204454.9366;335286251425.1655;732656427215.0085;53319.38282379599;12368.33776520576;-0.0;3868.9827998579253;2755238.2119230684;604168.6085754565;0.0;439855.68555040617;1.7511009142212475;0.23529444134459537
4016;2019-05-12 11:56:41.806;903;917;294;294;223;38;187;36;-23;39;771;300;-25;28;239;154;293;858;338;163;186;-1;885;360;365;134;363;304;883;-1.0;-1.0;1498.0;194.0;125.0;0;0;47;1;0;0;1;0;1;0;1;0;1;0;0;45384.03125;12299.880859375;26161.197265625;2332.50415039062;907.0;199373;508.0;-1.0;Calculated values ==>;1557655001.806;363.46000000000004;364.86;302.56;302.56;295.46000000000004;276.96000000000004;274.38016830617;291.86;276.76000000000005;270.86;277.06;350.26;303.16;270.66;275.96000000000004;297.06;288.56;302.46000000000004;358.96000000000004;289.46000000000004;291.76000000000005;323.96000000000004;363.86;273.06;241.2770596917726;268.0796299477929;274.38016830617;306.96000000000004;8850000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3040000.0;8830000.0;0.0;0.0;0.24966666666666668;0.03233333333333333;0.020833333333333332;0.020833333333333332;-0.0024739255034722674;12299.880859375;26161.197265625;2332.50415039062;45384.03125;499262.242801491;501523.01074031077;275045.4175054612;275045.4175054612;251569.10632096045;430148.3826014536;457013.68520201126;437883.18805776763;473371.24222306634;530759.6363116737;479726.95360649144;437570.5891863215;445484.3388220789;464371.1518808695;453192.24889485224;274553.45929560775;492591.597939081;453618.9998577814;456874.1274678485;213234.55432191002;380434.5634326986;469464.8182150325;202571.5603985063;275045.4175054612;274.2064469846406;1443722.4816857807;639539.8395997988;151348.31406943026;440710.74430515675;0;9;11;6;16;29;2;6;71;88;870431141104.9017;335367564975.1526;732838857614.9795;58749.469705595584;8629.548669401014;-0.0;3788.0981242164016;2756172.2746785157;604343.6201261149;0.0;439919.5051929313;1.7445664864334725;0.2276935765235455
4017;2019-05-12 11:57:41.777;912;925;296;295;233;39;195;36;-25;40;775;301;-27;29;239;159;294;863;343;162;193;-3;879;360;365;130;363;302;878;-1.0;-2.0;1551.0;164.0;98.0;0;0;41;1;0;0;1;0;1;0;1;0;1;0;0;43767.30078125;11676.1376953125;25926.751953125;2315.83764648438;898.0;199374;506.0;-1.0;Calculated values ==>;1557655061.777;364.36;365.66;302.76000000000005;302.66;296.46000000000004;277.06;274.38016830617;292.66;276.76000000000005;270.66;277.16;350.66;303.26000000000005;270.46000000000004;276.06;297.06;289.06;302.56;359.46000000000004;289.36;292.46000000000004;323.76000000000005;362.96000000000004;272.86;240.39332010688793;267.8393353686513;274.38016830617;307.46000000000004;8790000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;3020000.0;8780000.0;0.0;0.0;0.2585;0.02733333333333333;0.01633333333333333;0.01633333333333333;-0.0024754801739755848;11676.1376953125;25926.751953125;2315.83764648438;43767.30078125;501130.51022911473;503133.83658388676;276108.13235645;275720.01703216217;254700.8332393821;430148.3826014536;458124.62172241724;438024.4983934438;473985.80243904516;531327.671585697;480084.9040260882;437713.4967235476;446017.8014079234;464371.1518808695;453906.01539497345;275275.79140362376;493831.75437084347;453475.3951927411;457847.79545119463;212398.47392691602;376650.65796483605;469812.2648789563;202620.35794388846;276108.13235645;274.2253981870453;1444465.0503704106;639739.5431842004;151387.03152855477;441144.6007496446;0;9;11;6;16;29;2;6;71;88;870650035254.7416;335446726695.09467;733020569744.8466;60851.97030621006;7303.245456225187;-0.0;2968.4144972141617;2757168.47161653;604476.329236644;0.0;439975.78225100396;1.7817108680390505;0.2345626554305291
4018;2019-05-12 11:58:41.767;918;930;301;300;235;37;202;36;-26;41;780;302;-28;21;240;163;294;863;346;158;201;-4;881;358;364;135;362;301;879;-1.0;-2.0;1295.0;138.0;104.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;42217.9296875;11309.5341796875;26013.685546875;1371.96533203125;894.0;199375;505.0;-1.0;Calculated values ==>;1557655121.767;364.96000000000004;366.16;303.26000000000005;303.16;296.66;276.86;274.1680685717883;293.36;276.76000000000005;270.56;277.26000000000005;351.16;303.36;270.36;275.26000000000005;297.16;289.46000000000004;302.56;359.46000000000004;288.96000000000004;293.26000000000005;323.66;362.56000000000006;272.76000000000005;241.49495122638035;267.7187500070086;274.1680685717883;307.76000000000005;8810000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3010000.0;8790000.0;0.0;0.0;0.21583333333333332;0.023;0.017333333333333333;0.017333333333333333;-0.002476167944082872;11309.5341796875;26013.685546875;1371.96533203125;42217.9296875;501844.43287412403;503781.1313133715;278018.43938066583;277619.7140757104;255280.59690844355;430280.9020939914;459247.19113531715;438095.2167564963;473436.17305719486;531923.5698078771;480320.730460784;437785.01000687695;445074.8090602398;464649.81302044657;454812.6628188586;275160.0626153228;493738.41510374035;453072.97611673607;459110.1879763642;211980.4382156667;374969.1661348347;469034.0285436012;202072.48993638912;278018.43938066583;274.00320598598125;1445181.4745338329;639931.0585253116;151417.7580980987;441577.3655893836;0;9;11;6;16;29;2;6;71;88;870868698804.7764;335526213445.1073;733201439594.8754;50941.57187200646;6140.115387965879;-0.0;3138.923642325439;2758099.9291993547;604588.3385723622;0.0;440026.66825309413;1.5562817650596423;0.20490908515816242
4019;2019-05-12 11:59:41.788;922;935;303;302;237;37;210;36;-27;42;787;303;-29;13;241;164;294;865;348;157;209;-4;875;359;364;139;363;300;873;-2.0;0.0;1532.0;218.0;111.0;0;100;32;1;0;0;1;0;1;0;1;0;0;1;0;41169.98828125;10855.39453125;25826.83984375;1358.966796875;887.0;199376;505.0;-1.0;Calculated values ==>;1557655181.788;365.36;366.66;303.46000000000004;303.36;296.86;276.86;274.27422755570615;294.16;276.76000000000005;270.46000000000004;277.36;351.86;303.46000000000004;270.26000000000005;274.46000000000004;297.26000000000005;289.56;302.56;359.66;288.86;294.06;323.66;361.86;272.76000000000005;242.35481222062532;267.5978703862781;274.27422755570615;307.96000000000004;8750000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3000000.0;8730000.0;0.0;0.0;0.25533333333333336;0.036333333333333336;0.018500000000000003;0.018500000000000003;-0.002477366796356517;10855.39453125;25826.83984375;1358.966796875;41169.98828125;502951.2502505978;505019.31705073285;279227.1516439353;278817.3592764847;256076.93833052064;430214.79039162316;460338.21932957764;438165.9764317512;473013.37450241524;532726.613866338;480556.03043156874;437856.56215164;444125.8159805091;464634.8729112105;454784.6447233047;275510.5870236512;494603.36790388194;452928.8433368577;460202.31914416054;211980.4382156667;372026.91153845954;468485.0186495222;202193.97740177988;279227.1516439353;274.05505332265267;1445876.6170667007;640115.8309127303;151440.523831114;442009.5211702286;0;9;11;6;16;29;2;6;71;88;871087175245.3109;335608442215.30853;733381802700.3167;60251.51708565269;9675.24116533464;-0.0;3348.0405987541676;2759026.8625894464;604720.1793387523;0.0;440080.74520888116;1.9261957191802808;0.2619669115675654
4020;2019-05-12 12:00:41.788;923;934;303;302;241;41;215;37;-27;43;788;303;-29;12;241;168;293;859;349;164;214;-3;855;363;368;142;367;301;853;-2.0;2.0;1546.0;248.0;122.0;0;100;29;1;0;0;1;0;1;0;1;0;0;1;0;39413.83984375;10433.240234375;25149.99609375;1351.41430664062;880.0;199377;506.0;-1.0;Calculated values ==>;1557655241.788;365.46000000000004;366.56000000000006;303.46000000000004;303.36;297.26000000000005;277.26000000000005;274.69669130483857;294.66;276.86;270.46000000000004;277.46000000000004;351.96000000000004;303.46000000000004;270.26000000000005;274.36;297.26000000000005;289.96000000000004;302.46000000000004;359.06000000000006;289.56;294.56;323.76000000000005;361.16;272.86;242.98782864720522;267.7187500070086;274.69669130483857;308.06;8550000.0;3629999.9999999995;3679999.9999999995;1420000.0;3670000.0000000005;3010000.0;8530000.0;0.0;0.0003333333333333333;0.25766666666666665;0.04133333333333333;0.02033333333333333;0.02033333333333333;-0.0024785595914256766;10433.240234375;25149.99609375;1351.41430664062;39413.83984375;504807.9862190789;506558.98715499154;280678.5183058788;280245.0649898453;257982.31818647543;429947.3805835815;460396.3755515339;437940.2675631159;472719.4423773052;532756.1529433371;480435.40851404687;437629.4412208045;443779.4857613598;464046.0497008609;454673.8463940547;276353.18895104574;495547.7884323577;453245.1519232265;460259.9396827633;212398.47392691602;369085.1043753622;468170.05761196464;203173.04408386245;280678.5183058788;274.45362784703974;1446548.1489677425;640293.2362024438;151463.11034030997;442434.3281363744;0;9;11;6;16;29;2;6;71;88;871306775245.3109;335692742215.30853;733562102700.3167;60491.687916487645;10953.209892494891;0.0;3651.488901329985;2760033.0559644643;604892.0830975675;0.0;440139.0746213819;2.033223150068902;0.2794634096226688
4021;2019-05-12 12:01:41.789;915;924;308;307;247;45;216;38;-26;43;783;303;-28;13;241;171;292;845;345;173;215;-3;839;367;372;145;370;302;836;-1.0;-2.0;1486.0;270.0;123.0;0;100;28;1;0;0;1;0;1;0;1;0;0;1;0;38619.74609375;10189.892578125;24638.404296875;1359.46569824219;874.0;199378;508.0;-1.0;Calculated values ==>;1557655301.789;364.66;365.56000000000006;303.96000000000004;303.86;297.86;277.66;275.1157276137837;294.76000000000005;276.96000000000004;270.56;277.46000000000004;351.46000000000004;303.46000000000004;270.36;274.46000000000004;297.26000000000005;290.26000000000005;302.36;357.66;290.46000000000004;294.66;323.96000000000004;360.56000000000006;272.86;243.61107973660833;267.8393353686513;275.1157276137837;307.66;8390000.0;3670000.0000000005;3720000.0000000005;1450000.0;3700000.0;3020000.0;8359999.999999999;0.0;0.0;0.24766666666666665;0.045000000000000005;0.0205;0.0205;-0.0024795771502897695;10189.892578125;24638.404296875;1359.46569824219;38619.74609375;505021.19909717963;506561.5197298732;284426.2547667593;283944.77020621137;260554.07565455514;429675.2189834977;459909.08206104074;437869.15320432716;472325.57890635525;532161.0685149269;480314.62239911756;437557.52604302316;443721.9807720978;463601.3501589486;454422.3492080704;277016.0785742486;495025.0381758971;453856.01258069114;459771.5566594404;213234.55432191002;366563.90641716385;467753.9469974688;204138.56202738325;284426.2547667593;274.8454945626661;1447198.4396877675;640465.0985066644;151485.70138350115;442849.2383875174;0;9;11;6;16;29;2;6;71;88;871528778945.0427;335778843650.2045;733743005715.0981;57887.27641482311;11862.692323653853;-0.0;3594.578688799963;2761019.563774223;605082.218784681;0.0;440199.4595242916;2.0267776234806254;0.2786839271413814
4022;2019-05-12 12:02:41.789;898;903;309;308;258;52;215;41;-26;44;773;303;-28;13;238;178;290;794;346;181;213;-3;811;372;377;147;376;303;808;-3.0;0.0;1542.0;229.0;111.0;0;100;25;1;0;0;1;0;1;0;1;0;0;1;0;36874.45703125;9656.939453125;23594.701171875;1353.45178222656;867.0;199379;510.0;-1.0;Calculated values ==>;1557655361.789;362.96000000000004;363.46000000000004;304.06;303.96000000000004;298.96000000000004;278.36;275.63479819532273;294.66;277.26000000000005;270.56;277.56;350.46000000000004;303.46000000000004;270.36;274.46000000000004;296.96000000000004;290.96000000000004;302.16;352.56000000000006;291.26000000000005;294.46000000000004;324.16;359.86;272.86;244.02132995426717;267.9596281332873;275.63479819532273;307.76000000000005;8109999.999999999;3720000.0000000005;3770000.0000000005;1470000.0;3760000.0;3030000.0;8080000.0;0.0;0.0;0.257;0.03816666666666667;0.018500000000000003;0.018500000000000003;-0.0024807586403029066;9656.939453125;23594.701171875;1353.45178222656;36874.45703125;504998.7940847166;505963.76930835715;288037.03271984414;287474.41143421415;265594.21653880796;429328.3091220336;458982.6240370078;437642.0229114993;472161.1242600225;531043.8128972996;480193.67146545666;437328.95505151706;443518.9199794291;462297.3968496109;454575.6967648418;278241.6943945823;490009.6246811873;454157.7009041262;458703.9662816614;214070.64678622372;363622.9124696232;467475.2668777335;205529.16675216355;288037.03271984414;275.40358214050195;1447827.5580471426;640630.4887735915;151508.3090291717;443251.18093309033;0;9;11;6;16;29;2;6;71;88;871753478945.0427;335866443650.2045;733924505715.0981;59653.00403294929;9997.609488125921;-0.0;3157.33827089362;2761999.0661112876;605264.3879664459;0.0;440255.72549895576;2.1039664028397276;0.2861664130368416
4023;2019-05-12 12:03:41.770;875;879;315;314;261;44;211;44;-21;46;764;302;-22;14;237;178;288;751;341;171;210;-2;794;361;366;148;365;309;791;93.0;0.0;176.0;15.0;149.0;0;100;39;1;0;0;1;0;1;0;1;0;0;0;0;53220.78515625;10606.419921875;23161.953125;1381.7326660156198;860.0;199380;513.0;-1.0;Calculated values ==>;1557655421.77;360.66;361.06000000000006;304.66;304.56;299.26000000000005;277.56;274.4858918419099;294.26000000000005;277.56;271.06;277.76000000000005;349.56000000000006;303.36;270.96000000000004;274.56;296.86;290.96000000000004;301.96000000000004;348.26;290.26000000000005;294.16;324.46000000000004;359.16;272.96000000000004;244.22491754036054;268.67533136820026;274.4858918419099;307.26000000000005;7940000.000000001;3610000.0;3660000.0;1480000.0;3650000.0;3090000.0;7909999.999999999;0.015500000000000002;0.0;0.029333333333333333;0.0025;0.024833333333333332;0.04033333333333333;-0.002481934011934272;10606.419921875;23161.953125;1381.7326660156198;53220.78515625;503215.15040492825;504044.8652920158;294604.9768699712;293871.5594093569;267599.53477195883;430081.6785162784;460162.587924932;437055.2244796515;472227.7804859284;529648.1752132843;479348.5148874206;436896.06622444035;442432.96582128026;463811.02350835653;456414.7828251579;278747.5867299947;485122.1855020123;454592.097523412;460026.21490959387;215324.80838970217;360682.3469749009;467435.94244764873;203027.47200087708;259411.96880044328;274.38792644847007;1448578.1139800367;640799.2966288122;151531.0950150389;443640.6963329353;0;9;11;6;16;29;2;6;71;88;871976308359.8444;335954915625.12573;734108047574.9347;6864.814072710716;661.0211761169292;-0.0;8091.44125973574;2762553.2057285435;605353.1817616269;0.0;440349.4356440149;0.4443024051229539;0.03483044903950657
4024;2019-05-12 12:04:41.800;863;870;311;313;244;36;207;40;-15;46;741;302;-17;25;239;151;287;748;339;149;206;-4;841;355;360;136;359;311;839;237.0;-1.0;543.0;44.0;205.0;0;0;54;1;0;0;1;0;1;0;1;1;0;0;0;56892.046875;12388.7001953125;24877.94140625;2391.35522460938;854.0;199381;517.0;-1.0;Calculated values ==>;1557655481.8;359.46000000000004;360.16;304.26000000000005;304.46000000000004;297.56;276.76000000000005;273.8482719121499;293.86;277.16;271.66;277.76000000000005;347.26;303.36;271.46000000000004;275.66;297.06;288.26000000000005;301.86;347.96000000000004;288.06;293.76000000000005;324.86;358.56000000000006;272.76000000000005;241.71165711629368;268.91163127593666;273.8482719121499;307.06;8410000.0;3550000.0;3600000.0;1360000.0;3590000.0;3110000.0;8390000.0;0.0395;0.0;0.0905;0.007333333333333333;0.034166666666666665;0.07366666666666666;-0.0024829365866503835;12388.7001953125;24877.94140625;2391.35522460938;56892.046875;497252.26743399847;498472.37513641466;285598.3894148073;286595.44593969017;259449.609857374;430477.46260093397;460553.62251606805;437548.62350390764;473794.00437491824;527081.0665603569;479103.7744367804;437231.03110804653;443650.82239291695;464957.45143190527;453628.1634861064;274836.4445501892;479503.0524537019;452473.9457314294;460418.5278520168;216997.06728235667;358162.1983326704;468897.1433224279;201448.26528837378;240477.16901217218;273.74622325936866;1449496.1797166597;640991.0184426979;151562.55313531202;444041.2289533987;0;9;11;6;16;29;2;6;72;88;872194217259.7405;336040158225.0851;734294140574.846;21367.082418505815;1961.2917722497298;-0.0;16202.346767868552;2762788.589165427;605375.0452958235;0.0;440551.98510159855;0.9967906632272512;0.08869915628530776
