;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4025;2019-05-12 12:05:41.790;870;884;299;300;221;41;195;36;-18;44;733;302;-20;26;239;137;289;790;338;156;195;-5;855;361;366;128;365;308;852;-2.0;0.0;1216.0;222.0;191.0;0;0;54;1;0;0;1;0;1;0;1;1;0;1;0;57452.31640625;12548.7451171875;25261.00390625;2377.35620117188;848.0;199382;519.0;-1.0;Calculated values ==>;1557655541.79;360.16;361.56000000000006;303.06;303.16;295.26000000000005;277.26000000000005;274.4858918419099;292.66;276.76000000000005;271.36;277.56;346.46000000000004;303.36;271.16;275.76000000000005;297.06;286.86;302.06;352.16;288.76000000000005;292.66;325.06;357.96000000000004;272.66;239.943914813709;268.5567601203482;274.4858918419099;306.96000000000004;8550000.0;3610000.0;3660000.0;1280000.0;3650000.0;3080000.0;8520000.0;0.0;0.0;0.20266666666666666;0.037000000000000005;0.03183333333333333;0.03183333333333333;-0.0024839346354032124;12548.7451171875;25261.00390625;2377.35620117188;57452.31640625;497016.7727739761;499371.4729613188;279036.4359413398;279461.43319278717;251816.23824219502;430081.6785162784;457963.6984928254;437758.51091407164;474628.83661953063;526474.6484863175;479470.6298599858;437443.34373287327;444402.3695586691;464076.26427514775;450550.0426461352;274760.4550611478;484941.40778735466;452434.7666587773;457963.6984928254;217833.21561994078;355642.35560766177;469888.373820466;202548.72424854664;279036.4359413398;274.20216841181576;1450448.8905992059;641198.7958516611;151602.28577398954;444458.9838603119;0;9;11;6;16;29;2;6;72;88;872411980959.7751;336119345025.09766;734479809624.8755;47669.18343087973;9891.567034161017;-0.0;5695.85119122229;2763363.795497227;605473.802656922;0.0;440734.43967045617;1.5740522066149365;0.20521977296529692
4026;2019-05-12 12:06:41.771;880;895;295;294;217;40;177;37;-21;44;749;301;-23;16;238;141;290;817;339;156;177;-5;894;358;364;133;362;304;893;141.0;-1.0;832.0;177.0;168.0;0;100;49;1;0;0;1;0;1;0;1;0;0;0;0;57581.69140625;12601.064453125;26491.6953125;1386.48840332031;842.0;199383;521.0;-1.0;Calculated values ==>;1557655601.771;361.16;362.66;302.66;302.56;294.86;277.16;274.1680685717883;290.86;276.86;271.06;277.56;348.06000000000006;303.26000000000005;270.86;274.76000000000005;296.96000000000004;287.26000000000005;302.16;354.86;288.76000000000005;290.86;325.26000000000005;357.36;272.66;241.05796691057077;268.0796299477929;274.1680685717883;307.06;8940000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;3040000.0;8930000.0;0.0235;0.0;0.13866666666666666;0.029500000000000002;0.028;0.051500000000000004;-0.0024849281435202013;12601.064453125;26491.6953125;1386.48840332031;57581.69140625;494962.2834843389;497342.7199726989;274862.1485117769;274487.7368880631;249566.38753270733;430280.9020939914;455777.62880436965;438194.52980446257;473986.6944556456;528461.3794440429;479842.2028356349;437883.18805776763;443752.90924145415;464386.3924891542;451670.9102310105;272956.7647968923;485117.8516787194;452784.5239248999;455777.62880436965;218669.37671819705;353122.8147616358;469209.1468372239;201761.09600988845;241505.35756431322;273.8818209044686;1451407.2037681583;641408.3112303409;151633.64121329802;444890.1197837947;0;9;11;6;16;29;2;6;72;88;872630911609.5802;336197620230.02795;734663351484.712;32785.43615284761;7889.717499406396;-0.0;11035.021968862908;2764034.0383490263;605621.933105069;0.0;440873.8194624175;1.2774490130176799;0.15114617946288064
4027;2019-05-12 12:07:41.781;895;911;291;291;217;41;177;37;-27;44;773;299;-29;9;239;143;293;839;333;154;176;-2;886;360;365;135;364;299;885;-2.0;-1.0;1119.0;193.0;120.0;0;100;33;1;0;0;1;0;1;0;1;0;0;0;0;46059.4765625;11136.0322265625;26211.98046875;1351.17541503906;836.0;199384;522.0;-1.0;Calculated values ==>;1557655661.781;362.66;364.26;302.26000000000005;302.26000000000005;294.86;277.26000000000005;274.38016830617;290.86;276.86;270.46000000000004;277.56;350.46000000000004;303.06;270.26000000000005;274.06;297.06;287.46000000000004;302.46000000000004;357.06000000000006;288.56;290.76000000000005;325.36;356.76;272.96000000000004;241.49495122638035;267.47669482898436;274.38016830617;306.46000000000004;8860000.0;3600000.0;3650000.0;1350000.0;3640000.0;2990000.0;8850000.0;0.0;0.0;0.1865;0.03216666666666666;0.02;0.02;-0.0024859170960452627;11136.0322265625;26211.98046875;1351.17541503906;46059.4765625;497970.6083957538;500457.370458939;273802.5474173162;273802.5474173162;249763.44435850583;430148.3826014536;455610.9404741268;438390.63782803225;473728.41363301896;531345.2757308856;480218.74812698876;438082.61597026663;443750.3205605084;464223.8542375998;451605.77516384557;274497.8116078057;489430.0098930366;452319.8775088197;455469.771500397;219087.46209138638;350603.57178935205;469230.471024758;202357.79626435167;273802.5474173162;274.1233578432204;1452271.0241138272;641606.1533374967;151656.45888075823;445329.39028145163;0;9;11;6;16;29;2;6;72;88;872849648059.5454;336278033630.0152;734844281634.6832;44020.12495162643;8584.404371459737;-0.0;3633.3444816616166;2764674.1913658525;605759.2403346959;0.0;440996.07622221694;1.4532055206012147;0.1898606235823055
4028;2019-05-12 12:08:41.782;907;922;293;292;226;39;187;37;-30;45;784;299;-32;9;239;154;293;847;337;151;185;0;880;359;364;136;363;295;879;146.0;-1.0;1357.0;341.0;102.0;0;100;18;1;0;0;1;0;1;0;1;0;0;1;0;42463.7109375;9801.21484375;26042.462890625;1337.666015625;831.0;199385;524.0;-1.0;Calculated values ==>;1557655721.782;363.86;365.36;302.46000000000004;302.36;295.76000000000005;277.06;274.27422755570615;291.86;276.86;270.16;277.66;351.56000000000006;303.06;269.96000000000004;274.06;297.06;288.56;302.46000000000004;357.86;288.26000000000005;291.66;325.56;356.26;273.16;241.71165711629368;266.98899913490544;274.27422755570615;306.86;8800000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2950000.0;8790000.0;0.024333333333333332;0.0;0.22616666666666668;0.05683333333333333;0.017;0.04133333333333333;-0.0024867377321947624;9801.21484375;26042.462890625;1337.666015625;42463.7109375;500300.5373378573;502607.0564716694;274892.76573202445;274511.8020502538;252565.8052640517;430214.79039162316;457176.8914327451;438824.7073392465;473696.4923814395;532787.4637055263;480701.4393882905;438520.37345905404;444554.3181376856;464371.1518808695;453365.2895126709;274835.5569184799;491262.1849532266;452060.08278219687;456898.30145361554;219923.6425635755;348504.4273212152;469290.60212070297;201943.32596481725;231946.7245787492;273.9574092499426;1453008.729639921;641780.6333048495;151678.8662661926;445764.851234879;0;9;11;6;16;29;2;6;72;88;873068351705.1503;336359334985.24005;735022484605.176;53574.67242085009;15194.236861526171;-0.0;9297.998510827809;2765487.4949010387;605957.3989814412;0.0;441103.8392101389;2.0996257778661933;0.2749168363410487
4029;2019-05-12 12:09:41.772;915;928;295;295;228;33;196;34;-31;44;785;299;-33;10;240;157;293;848;342;140;195;1;885;352;357;136;355;296;884;-2.0;-1.0;612.0;35.0;104.0;0;100;13;1;0;0;1;0;1;0;1;0;0;0;0;41254.7265625;9504.021484375;26159.865234375;1334.30786132812;827.0;199386;523.0;-1.0;Calculated values ==>;1557655781.772;364.66;365.96000000000004;302.66;302.66;295.96000000000004;276.46000000000004;273.5264737036516;292.76000000000005;276.56;270.06;277.56;351.66;303.06;269.86;274.16;297.16;288.86;302.46000000000004;357.96000000000004;287.16;292.66;325.46000000000004;355.86;273.26000000000005;241.71165711629368;267.1113755279542;273.5264737036516;307.36;8850000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2960000.0;8840000.0;0.0;0.0;0.10200000000000001;0.005833333333333333;0.017333333333333333;0.017333333333333333;-0.002487391949673579;9504.021484375;26159.865234375;1334.30786132812;41254.7265625;501052.3875635967;503060.48611754976;275369.6434220275;275369.6434220275;253024.85916979684;430671.36484660726;459534.26681895024;438449.4162088901;473598.9642825547;532816.7399324347;480581.012645326;438143.1473471288;444497.2798278973;465669.0585932454;454983.4136287204;274553.45929560775;490940.1380590004;451703.66768845107;459398.6165296522;219505.55070137876;346825.2571629905;469388.9171306721;200692.72665818126;275369.6434220275;273.43724226807825;1453706.2670102576;641941.4834614479;151701.1290040959;446199.7981327563;0;9;11;6;16;29;2;6;72;88;873284615655.1847;336440921385.25305;735199755055.2042;24251.182334172303;1567.3944444228632;-0.0;3189.835533865494;2766135.935599302;606097.0559623028;0.0;441207.8871496472;0.7840494013748551;0.09394031859275635
4030;2019-05-12 12:10:41.783;930;944;300;300;219;30;206;28;-28;43;784;300;-30;13;241;150;295;866;343;135;205;3;908;350;355;136;353;299;908;126.0;-1.0;1496.0;46.0;126.0;0;100;15;1;0;0;1;0;1;0;1;0;0;0;0;41886.4453125;9865.0419921875;26878.814453125;1346.52209472656;822.0;199387;522.0;-1.0;Calculated values ==>;1557655841.783;366.16;367.56000000000006;303.16;303.16;295.06;276.16;273.3108153835814;293.76000000000005;275.96000000000004;270.36;277.46000000000004;351.56000000000006;303.16;270.16;274.46000000000004;297.26000000000005;288.16;302.66;359.76;286.66;293.66;325.36;355.36;273.46000000000004;241.71165711629368;267.47669482898436;273.3108153835814;307.46000000000004;9080000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2990000.0;9080000.0;0.021;0.0;0.24933333333333335;0.007666666666666667;0.021;0.042;-0.002488206849574625;9865.0419921875;26878.814453125;1346.52209472656;41886.4453125;501294.67655214225;503379.0270778812;275907.4584880724;275907.4584880724;249778.52040234275;430799.1582183253;461191.73348062916;438236.7768127522;473501.42000396166;532489.2570598532;480333.2532355837;437928.15255369636;444326.6069160107;466087.013047778;454342.8865433985;274060.19976006745;491483.68831795966;451336.18998713646;461057.9863477555;219087.46209138638;344726.4743306794;469585.4881537126;200284.81813359496;238096.13831083366;273.26840634525684;1454399.2371295036;642102.9219151567;151723.4733494116;446641.86816086416;0;9;11;6;16;29;2;6;72;88;873498254814.8927;336522536345.1415;735378287779.9602;59329.355030669874;2064.6384701542356;-0.0;9364.397617550716;2766832.567768878;606127.3284521555;0.0;441312.5249391778;1.857644734194397;0.21462953487953357
4031;2019-05-12 12:11:41.783;946;959;298;297;226;33;212;29;-28;41;784;301;-30;15;242;154;295;873;345;147;210;5;888;351;356;136;355;298;887;95.0;-1.0;1624.0;162.0;123.0;0;97;8;1;0;0;1;0;1;0;1;0;0;0;0;39433.86328125;9076.7060546875;26246.044921875;1319.44091796875;818.0;199388;520.0;-1.0;Calculated values ==>;1557655901.783;367.76;369.06000000000006;302.96000000000004;302.86;295.76000000000005;276.46000000000004;273.4187578820637;294.36;276.06;270.36;277.26000000000005;351.56000000000006;303.26000000000005;270.16;274.66;297.36;288.56;302.66;360.46000000000004;287.86;294.16;325.16;354.96000000000004;273.66;241.71165711629368;267.35522164206344;273.4187578820637;307.66;8880000.0;3510000.0;3560000.0;1360000.0;3550000.0;2980000.0;8870000.0;0.01583333333333333;0.0;0.27066666666666667;0.027000000000000003;0.0205;0.03633333333333333;-0.0024888564661766873;9076.7060546875;26246.044921875;1319.44091796875;39433.86328125;505357.96026932966;507328.33380429883;276346.85151029774;275961.8767739801;252348.96194155607;430735.4089219946;461839.3725590994;438461.08877795865;473306.2826088756;532563.8653181886;480568.3181548447;438153.8488135099;444812.4960039494;465928.4623088799;454733.0192483894;275141.49940122524;494531.85257290973;452885.6662977133;461572.66604716954;218251.29456621417;343047.5905507172;469781.98110882204;200353.26308641373;243230.37949071528;273.29964776093254;1455076.9063677848;642260.7698155473;151745.68970785072;447084.5753223225;0;9;11;6;16;29;2;6;72;88;873711554814.8927;336604136345.1415;735557387779.9602;64447.85148717816;7274.575386605025;-0.0;7933.103078217837;2767864.04448986;606205.1552342952;0.0;441456.67077830917;2.1738745919260745;0.27304279144684873
4032;2019-05-12 12:12:41.773;948;959;302;301;231;33;211;29;-24;41;782;301;-28;17;242;158;294;867;350;154;210;7;884;351;356;137;355;301;883;128.0;-1.0;1268.0;113.0;136.0;0;98;7;1;0;0;1;0;1;0;1;0;0;0;0;38842.59765625;9001.3505859375;26129.384765625;1346.19555664062;815.0;199389;519.0;-1.0;Calculated values ==>;1557655961.773;367.96000000000004;369.06000000000006;303.36;303.26000000000005;296.26000000000005;276.46000000000004;273.4187578820637;294.26000000000005;276.06;270.76000000000005;277.26000000000005;351.36;303.26000000000005;270.36;274.86;297.36;288.96000000000004;302.56;359.86;288.56;294.16;325.06;354.66;273.86;241.92719264551067;267.7187500070086;273.4187578820637;308.16;8840000.0;3510000.0;3560000.0;1370000.0;3550000.0;3010000.0;8830000.0;0.021333333333333333;0.0;0.21133333333333332;0.01883333333333333;0.02266666666666667;0.044;-0.0024893423318849872;9001.3505859375;26129.384765625;1346.19555664062;38842.59765625;505983.5765183478;507657.8162719078;278161.39644324034;277764.00902435207;253951.6921650293;430735.4089219946;461706.0807142488;438404.20131815126;473176.1828425327;532131.7650018728;480206.0051466996;437785.01000687695;444501.2531899496;465928.4623088799;455290.9539762602;274988.4947690889;493980.684919476;453881.61029459815;461572.66604716954;217833.21561994078;341788.5100793522;469843.0551361263;200407.19341291484;240462.38891338557;273.3208275388001;1455729.1014917274;642411.3951791645;151767.89964286977;447520.96449280204;0;9;11;6;16;29;2;6;72;88;873925119214.9266;336686022695.1545;735737057829.9888;50296.70100397329;5074.375395787149;-0.0;9728.852193886494;2768820.089726671;606308.0460061776;0.0;441603.82920844;1.7846876634845101;0.21634159380253007
4033;2019-05-12 12:13:41.804;946;956;309;308;231;35;211;29;-24;40;780;302;-26;18;243;158;294;871;352;161;210;9;880;353;359;138;357;302;879;224.0;-1.0;1363.0;112.0;136.0;0;98;8;1;0;0;1;0;1;0;1;0;0;0;0;38873.8828125;9026.4169921875;25971.921875;1342.30529785156;814.0;199390;518.0;-1.0;Calculated values ==>;1557656021.804;367.76;368.76;304.06;303.96000000000004;296.26000000000005;276.66;273.6339639331285;294.26000000000005;276.06;270.76000000000005;277.16;351.16;303.36;270.56;274.96000000000004;297.46000000000004;288.96000000000004;302.56;360.26;289.26000000000005;294.16;324.96000000000004;354.56000000000006;274.06;242.14157278889297;267.8393353686513;273.6339639331285;308.36;8800000.0;3529999.9999999995;3590000.0;1380000.0;3570000.0000000005;3020000.0;8790000.0;0.037333333333333336;0.0;0.22716666666666668;0.018666666666666668;0.02266666666666667;0.060000000000000005;-0.0024895040301957092;9026.4169921875;25971.921875;1342.30529785156;38873.8828125;506027.4388551723;507555.24504129344;281301.09783250425;280881.16170440475;254065.85948049932;430607.02586249536;461246.53888341883;438179.53515710204;472947.9820155742;531848.6080526202;480199.7870651151;437869.15320432716;444445.26436519914;465769.70841700374;454954.6427659729;275217.79021691805;494964.3433882029;454360.65208595496;461112.25666892657;217415.1398638553;341368.83218197053;469904.45810332865;200983.22498222813;231325.53250344354;273.5554674894241;1456377.0734405;642561.7041949506;151790.31539210925;447955.3663724793;0;9;11;6;16;29;2;6;72;88;874139730039.5652;336768565320.0155;735918051294.684;53883.09512805886;5019.863018260544;-0.0;13787.203449928982;2769688.703244875;606392.2081207905;0.0;441799.89758815896;2.0002441692043202;0.23427423342237727
4034;2019-05-12 12:14:41.764;941;951;313;312;236;34;209;30;-24;40;779;303;-26;20;244;158;293;872;354;163;207;10;876;354;359;140;357;303;875;-2.0;-1.0;1342.0;111.0;142.0;0;99;9;1;0;0;1;0;1;0;1;0;0;1;0;38877.48828125;9113.9990234375;25901.787109375;1354.64807128906;811.0;199391;517.0;-1.0;Calculated values ==>;1557656081.764;367.26;368.26;304.46000000000004;304.36;296.76000000000005;276.56;273.7412296467126;294.06;276.16;270.76000000000005;277.16;351.06000000000006;303.46000000000004;270.56;275.16;297.56;288.96000000000004;302.46000000000004;360.36;289.46000000000004;293.86;324.86;354.26;274.16;242.56692532238324;267.9596281332873;273.7412296467126;308.56;8760000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3030000.0;8750000.0;0.0;0.0;0.22366666666666665;0.018500000000000003;0.023666666666666666;0.023666666666666666;-0.0024899883532851544;9113.9990234375;25901.787109375;1354.64807128906;38877.48828125;505637.4565784511;507165.97693443333;283325.8554947122;282888.3578928245;255707.45283044313;430542.39183029096;460977.8470136248;437953.82195464283;472686.4266018815;531669.3773530816;480193.67146545666;437642.0229114993;444533.65563525405;465899.65062480443;454785.8334167292;275066.0173923141;495485.34916709637;454643.4832580543;460708.6424910782;216997.06728235667;340109.845020078;469732.021654708;201221.2507098039;283325.8554947122;273.6530380665097;1457024.5695812984;642712.7735484213;151812.77502045876;448387.3590936851;0;9;11;6;16;29;2;6;72;88;874354986439.7021;336851909720.06854;736099430294.7993;52949.185101762305;4967.449262480727;-0.0;4198.059292247328;2770578.3787346883;606475.3802381147;0.0;441949.674859646;1.7078348118672053;0.2235788911380928
4035;2019-05-12 12:15:41.805;932;937;307;307;238;31;206;31;-20;40;776;304;-21;19;244;156;291;823;342;158;204;11;840;349;354;141;352;308;839;358.0;-1.0;297.0;43.0;172.0;0;99;22;1;0;0;1;0;1;0;1;0;0;1;0;53364.109375;9714.859375;24767.724609375;1372.80639648438;809.0;199392;518.0;-1.0;Calculated values ==>;1557656141.805;366.36;366.86;303.86;303.86;296.96000000000004;276.26000000000005;273.20264511476705;293.76000000000005;276.26000000000005;271.16;277.16;350.76;303.56;271.06;275.06;297.56;288.76000000000005;302.26000000000005;355.46000000000004;288.96000000000004;293.56;324.96000000000004;354.06000000000006;274.26000000000005;242.77792619122317;268.5567601203482;273.20264511476705;307.36;8400000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3080000.0;8390000.0;0.059666666666666666;0.0;0.0495;0.007166666666666667;0.028666666666666667;0.08833333333333333;-0.002490310591375424;9714.859375;24767.724609375;1372.80639648438;53364.109375;507362.8915831603;508155.1964945208;283666.54449655424;283666.54449655424;257502.0339864813;430862.6128555636;461345.36918359256;437443.34373287327;472555.3283204977;530979.842226762;479702.1648988287;437285.26766895736;443378.5454736212;466617.12829396635;455348.32000140735;276531.76132338564;491402.35992357606;454785.8334167292;461078.3308605104;217415.1398638553;339270.558843327;469695.1433260035;199952.32968166927;227119.96165933006;273.13334456680747;1457793.7748280577;642869.787921964;151835.51933907656;448809.89356029354;0;9;11;6;16;29;2;6;72;88;874569032605.1577;336936267325.2481;736282855550.1897;11755.805195534598;1933.1568311177284;-0.0;20666.32261277093;2771117.955447287;606532.9245841352;0.0;442157.01963147055;0.9581623369456628;0.06894815497062065
4036;2019-05-12 12:16:41.785;919;926;300;300;224;31;203;29;-17;39;774;304;-19;18;244;144;290;816;339;157;202;12;856;350;355;142;354;310;855;308.0;0.0;1324.0;97.0;192.0;0;99;30;1;0;0;1;0;1;0;1;0;0;0;0;54501.703125;10554.63671875;25310.51953125;1378.6833496093802;806.0;199393;517.0;-1.0;Calculated values ==>;1557656201.785;365.06000000000006;365.76;303.16;303.16;295.56;276.26000000000005;273.3108153835814;293.46000000000004;276.06;271.46000000000004;277.06;350.56000000000006;303.56;271.26000000000005;274.96000000000004;297.56;287.56;302.16;354.76;288.86;293.36;324.86;353.76;274.36;242.98782864720522;268.7936212382143;273.3108153835814;307.06;8560000.0;3500000.0;3550000.0;1420000.0;3540000.0;3100000.0;8550000.0;0.051333333333333335;0.0;0.22066666666666668;0.016166666666666666;0.032;0.08333333333333334;-0.0024907929810119417;10554.63671875;25310.51953125;1378.6833496093802;54501.703125;504143.99372788775;505240.82419446734;279242.48812438105;279242.48812438105;252636.98446345775;430799.1582183253;460790.1143214629;437460.313363465;472325.50216173066;530619.4583364654;479458.4128545986;437142.86386454466;442820.52857386705;466330.9479421416;453499.2941070498;275093.32615268894;488752.8166461149;454475.8892962338;460655.98800483014;216997.06728235667;338011.6871214325;469658.33171380573;200243.17841378675;230578.91334265494;273.2520467706919;1458692.3569719198;643038.6440853097;151858.44077727423;449227.0731553644;0;9;11;6;16;29;2;6;72;88;874781661705.2253;337021139025.2751;736468193750.2487;52345.91444556234;4355.544978350306;-0.0;19173.08955518127;2771651.9583841334;606585.3129639479;0.0;442488.9040679419;2.037237561829949;0.21413003428345745
4037;2019-05-12 12:17:41.776;914;925;296;297;213;32;192;29;-17;39;772;303;-18;16;244;135;290;839;330;159;191;13;884;351;356;142;355;310;883;259.0;-1.0;1060.0;176.0;185.0;0;99;38;1;0;0;1;0;1;0;1;0;0;1;0;56394.828125;11523.646484375;26116.849609375;1376.15966796875;804.0;199394;516.0;-1.0;Calculated values ==>;1557656261.776;364.56000000000006;365.66;302.76000000000005;302.86;294.46000000000004;276.36;273.4187578820637;292.36;276.06;271.46000000000004;277.06;350.36;303.46000000000004;271.36;274.76000000000005;297.56;286.66;302.16;357.06000000000006;289.06;292.26000000000005;324.76000000000005;353.56000000000006;274.46000000000004;242.98782864720522;268.7936212382143;273.4187578820637;306.16;8840000.0;3510000.0;3560000.0;1420000.0;3550000.0;3100000.0;8830000.0;0.043166666666666666;0.0;0.17666666666666667;0.029333333333333333;0.030833333333333334;0.074;-0.0024911139281955483;11523.646484375;26116.849609375;1376.15966796875;56394.828125;500991.0239497734;502704.63869201165;275811.3520455691;276197.4718027323;248656.64421339723;430735.4089219946;459149.39086431934;437460.313363465;472325.50216173066;530410.0263462611;479342.34699797624;437301.7563972805;442523.2022321763;466187.4538382608;452046.03455996263;273483.6626963264;489623.98958725325;454587.787147844;459013.50581512303;216578.99785978085;337172.47746341303;469757.3781218893;200354.45711014487;231794.82999990496;273.3001167608342;1459616.356110703;643222.602180622;151881.39435884287;449655.5702802086;0;9;11;6;16;29;2;6;72;88;874994929710.0016;337106326245.1857;736654165850.0536;41888.70127141989;7902.485683011169;-0.0;16814.182010326138;2772437.129054348;606687.4478968137;0.0;442788.75301325036;1.7071009204768175;0.18420673775145238
4038;2019-05-12 12:18:41.786;917;931;296;295;211;34;180;30;-19;38;771;301;-21;15;245;134;292;859;332;159;180;14;896;353;358;143;357;306;894;83.0;-1.0;1312.0;296.0;128.0;0;99;37;1;0;0;1;0;1;0;1;0;0;1;0;56645.1953125;11506.4189453125;26551.76171875;1366.30712890625;802.0;199395;516.0;-1.0;Calculated values ==>;1557656321.786;364.86;366.26;302.76000000000005;302.66;294.26000000000005;276.56;273.6339639331285;291.16;276.16;271.26000000000005;276.96000000000004;350.26;303.26000000000005;271.06;274.66;297.66;286.56;302.36;359.06000000000006;289.06;291.16;324.76000000000005;353.36;274.56;243.1966462407574;268.3187672390254;273.6339639331285;306.36;8960000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3060000.0;8940000.0;0.013833333333333333;0.0;0.21866666666666665;0.04933333333333333;0.021333333333333333;0.035166666666666666;-0.0024914343579216756;11506.4189453125;26551.76171875;1366.30712890625;56645.1953125;500391.06482773763;502646.666454709;275182.6155148755;274807.0313909706;247824.8390809726;430607.02586249536;457184.28850405983;438054.9754168444;472095.1348084983;530608.3473777291;479598.832135632;437742.05038880615;443199.35914791975;466029.4888257932;451548.11806132726;273586.13621409633;491708.4932732837;454247.80245584727;457184.28850405983;216578.99785978085;336333.2981666971;469720.77526323247;200768.23928884382;245910.6097008441;273.4712449592305;1460558.5133058983;643414.5513787076;151904.25205779486;450094.54852538893;0;9;11;6;16;29;2;6;72;88;875209165409.9675;337191840495.1721;736838996650.0242;51886.699633322794;13268.32510806984;-0.0;7429.791037913086;2773218.7209720425;606863.9007239486;0.0;442990.81979413837;1.8411099253964442;0.23853943705889966
4039;2019-05-12 12:19:41.797;924;938;295;294;221;31;183;30;-21;38;766;300;-23;14;245;145;293;865;336;153;182;14;901;351;356;143;355;304;899;242.0;-1.0;1144.0;175.0;119.0;0;100;35;1;0;0;1;0;1;0;1;0;0;0;0;56582.5859375;11397.818359375;26615.197265625;1356.47644042969;800.0;199396;515.0;-1.0;Calculated values ==>;1557656381.797;365.56000000000006;366.96000000000004;302.66;302.56;295.26000000000005;276.26000000000005;273.4187578820637;291.46000000000004;276.16;271.06;276.96000000000004;349.76;303.16;270.86;274.56;297.66;287.66;302.46000000000004;359.66;288.46000000000004;291.36;324.66;353.16;274.56;243.1966462407574;268.0796299477929;273.4187578820637;306.76000000000005;9010000.0;3510000.0;3560000.0;1430000.0;3550000.0;3040000.0;8990000.0;0.04033333333333333;0.0;0.19066666666666665;0.029166666666666667;0.01983333333333333;0.06016666666666666;-0.0024917542695589833;11397.818359375;26615.197265625;1356.47644042969;56582.5859375;501002.7620319031;503254.93452457484;274535.0854250654;274164.8867560388;250574.60672409149;430735.4089219946;457921.40123190166;438194.52980446257;472095.1348084983;530237.6965692197;479726.95360649144;437883.18805776763;443461.255666955;466316.7963488316;453468.0288138592;273692.03908449534;492174.4267432988;453739.86056312814;457784.2476305463;216160.93158060662;335494.14909123123;469720.77526323247;200390.60763974692;224831.58508144473;273.3143146530195;1461502.2511352466;643605.4550152372;151926.94608064988;450537.6877436182;0;9;11;6;16;29;2;6;72;88;875423404679.6747;337277656225.0548;737022030199.774;45341.28115940578;7855.463222351662;-0.0;14015.985196704274;2774029.102686956;607039.9645655826;0.0;443169.56736022956;1.7072287716274894;0.1949473462337749
4040;2019-05-12 12:20:41.807;932;945;295;295;226;31;194;30;-20;38;760;301;-26;15;245;150;293;871;331;151;193;15;889;350;355;143;354;301;887;-2.0;-1.0;1016.0;66.0;91.0;0;100;26;1;0;0;1;0;1;0;1;0;0;0;0;55373.8359375;10531.7822265625;26242.0625;1343.91064453125;797.0;199397;514.0;-1.0;Calculated values ==>;1557656441.807;366.36;367.66;302.66;302.66;295.76000000000005;276.26000000000005;273.3108153835814;292.56;276.16;271.16;276.96000000000004;349.16;303.26000000000005;270.56;274.66;297.66;288.16;302.46000000000004;360.26;288.26000000000005;292.46000000000004;324.56;352.86;274.66;243.1966462407574;267.7187500070086;273.3108153835814;306.26000000000005;8890000.0;3500000.0;3550000.0;1430000.0;3540000.0;3010000.0;8870000.0;0.0;0.0;0.16933333333333334;0.011000000000000001;0.015166666666666667;0.015166666666666667;-0.0024922331642077914;10531.7822265625;26242.0625;1343.91064453125;55373.8359375;503221.787572202;505295.9958333305;275198.1393554962;275198.1393554962;252348.96194155607;430799.1582183253;459578.3138943328;439018.5917755428;472095.1348084983;529839.7408841682;480206.0051466996;438095.2167564963;444213.19900484144;466460.0446877315;454342.8865433985;274332.36901187996;494224.4904951863;453628.1634861064;459443.0104646142;215742.86842915416;334235.48183727637;469819.94228607416;200254.0289196659;275198.1393554962;273.25631016844335;1462435.3768124203;643788.2321445362;151949.45305689194;450978.23832112254;0;9;11;6;16;29;2;6;72;88;875636740229.6407;337363470525.0412;737203560449.7452;40430.79931026183;2965.225047030491;-0.0;2794.380545154956;2774743.9891519793;607130.1519965468;0.0;443309.6770891196;1.2117818704895553;0.14738311885105876
4041;2019-05-12 12:21:41.778;938;950;294;294;228;27;203;28;-25;38;753;302;-27;16;246;155;293;865;321;146;201;17;880;347;352;143;351;300;878;-2.0;0.0;614.0;7.0;102.0;0;100;20;1;0;0;1;0;1;0;1;0;0;0;0;54551.0859375;9932.6923828125;26032.212890625;1333.95288085938;794.0;199398;515.0;-1.0;Calculated values ==>;1557656501.778;366.96000000000004;368.16;302.56;302.56;295.96000000000004;275.86;272.9856168485579;293.46000000000004;275.96000000000004;270.66;276.96000000000004;348.46000000000004;303.36;270.46000000000004;274.76000000000005;297.76000000000005;288.66;302.46000000000004;359.66;287.76000000000005;293.26000000000005;324.66;352.56000000000006;274.86;243.1966462407574;267.5978703862781;272.9856168485579;305.26000000000005;8800000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3000000.0;8780000.0;0.0;0.0;0.10233333333333333;0.0011666666666666668;0.017;0.017;-0.002492710889566148;9932.6923828125;26032.212890625;1333.95288085938;54551.0859375;504864.65922230715;506772.84400009894;275334.0688937503;275334.0688937503;253191.37779012887;430988.63858405815;461252.63879300765;438474.17998885084;472095.1348084983;529186.1437562092;480441.5090216997;438165.9764317512;444557.31930295983;467016.45501159295;455544.4720709531;274835.5569184799;494138.7109475188;453436.88690813124;460986.0157669899;216160.93158060662;332976.8817968329;470018.21299050737;199575.64243439012;275334.0688937503;272.9763890636153;1463350.975077858;643958.6870071446;151971.75780050334;451413.6467349588;0;9;11;6;16;29;2;6;72;88;875848737715.3285;337449229055.3194;737383773305.3298;24447.28367640648;315.5163323154701;-0.0;3156.083096845073;2775284.378530787;607157.4782940327;0.0;443359.24031915184;0.7485184396281774;0.0806010291985793
4042;2019-05-12 12:22:41.808;940;951;292;291;225;27;211;26;-20;37;747;302;-25;18;247;155;292;852;320;146;210;18;887;347;352;142;351;298;887;236.0;-1.0;734.0;168.0;122.0;0;100;10;1;0;0;1;0;1;0;1;0;0;0;0;38699.671875;9272.685546875;26222.94921875;1324.94445800781;793.0;199399;514.0;-1.0;Calculated values ==>;1557656561.808;367.16;368.26;302.36;302.26000000000005;295.66;275.86;272.9856168485579;294.26000000000005;275.76000000000005;271.16;276.86;347.86;303.36;270.66;274.96000000000004;297.86;288.66;302.36;358.36;287.76000000000005;294.16;324.56;352.46000000000004;274.96000000000004;242.98782864720522;267.35522164206344;272.9856168485579;305.16;8870000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2980000.0;8870000.0;0.03933333333333333;0.0;0.12233333333333334;0.028;0.02033333333333333;0.05966666666666666;-0.0024928698711336947;9272.685546875;26222.94921875;1324.94445800781;38699.671875;504565.77080727526;506169.1862202281;274067.46253568766;273694.3998117088;252053.28582179517;430988.63858405815;462314.2591512738;439678.4812000956;472128.42060986464;528714.0841532777;480682.574122023;438919.7476984545;445239.70399650995;467144.6279239212;455544.4720709531;274067.46253568766;491279.04318904906;453436.88690813124;462181.9758583779;215742.86842915416;332557.3633054275;470252.297931023;199322.08664728433;224793.97451986873;272.87636287646205;1464128.4532707492;644118.8118455571;151993.92635705558;451849.32414883806;0;9;11;6;16;29;2;6;72;88;876060043315.2278;337534771805.2786;737563263005.2443;29403.598933627247;7586.045915944683;-0.0;14164.150746531044;2775733.360264334;607223.3575692462;0.0;443503.6477687522;1.3892718874794499;0.1456170976136217
4043;2019-05-12 12:23:41.788;944;956;300;299;231;36;217;29;-12;36;742;302;-16;23;246;160;293;866;327;160;216;19;912;359;364;142;362;295;910;-2.0;1.0;1609.0;355.0;122.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;38387.26953125;8685.3388671875;26941.865234375;1314.86853027344;791.0;199400;513.0;-1.0;Calculated values ==>;1557656621.788;367.56000000000006;368.76;303.16;303.06;296.26000000000005;276.76000000000005;274.27422755570615;294.86;276.06;271.96000000000004;276.76000000000005;347.36;303.36;271.56;275.46000000000004;297.76000000000005;289.16;302.46000000000004;359.76;289.16;294.76000000000005;324.46000000000004;352.26;275.06;242.98782864720522;266.98899913490544;274.27422755570615;305.86;9120000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;2950000.0;9100000.0;0.0;0.00016666666666666666;0.26816666666666666;0.059166666666666666;0.02033333333333333;0.02033333333333333;-0.0024931874434539186;8685.3388671875;26941.865234375;1314.86853027344;38387.26953125;503040.0402649631;504983.0855440658;275797.6426958795;275426.0203668016;253211.31364814693;430214.79039162316;461285.8025028249;441514.93198774563;472029.85167895287;528424.2358706511;481042.95092952764;440924.3532942903;446528.9129034557;465437.41611875535;454218.98018392763;273132.99140711187;491294.9841000254;453360.68676331674;461150.82657720096;215324.80838970217;331718.34850182006;470351.2200979448;202454.66251828455;275797.6426958795;274.15643862023643;1464770.630318946;644268.412165654;152015.91746581774;452292.21658938145;0;9;11;6;16;29;2;6;72;88;876274771715.296;337619943405.3057;737741103705.3008;64107.99559606048;15850.546323463228;0.0;3768.848072253536;2776512.3637979;607418.5974029916;0.0;443653.0396117373;2.2664507978803186;0.30356679207354764
4044;2019-05-12 12:24:41.779;948;956;325;324;262;47;218;33;-4;37;737;302;-7;29;243;175;293;858;337;174;217;20;792;367;372;143;370;298;790;-2.0;-2.0;1878.0;153.0;81.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;50055.1484375;7682.9658203125;22997.27734375;1323.68200683594;789.0;199401;513.0;-1.0;Calculated values ==>;1557656681.779;367.96000000000004;368.76;305.66;305.56;299.36;277.86;275.1157276137837;294.96000000000004;276.46000000000004;272.76000000000005;276.86;346.86;303.36;272.46000000000004;276.06;297.46000000000004;290.66;302.46000000000004;358.96000000000004;290.56;294.86;324.46000000000004;352.06000000000006;275.16;243.1966462407574;267.35522164206344;275.1157276137837;306.86;7920000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;2980000.0;7900000.0;0.0;0.0;0.313;0.025500000000000002;0.013500000000000002;0.013500000000000002;-0.0024935044941430716;7682.9658203125;22997.27734375;1323.68200683594;50055.1484375;513525.49307764194;514771.91587914265;303766.1045914946;302698.47806348273;268040.2822788087;429675.2189834977;460183.710344599;442061.7325267553;471996.43091952;527671.5247240361;480682.574122023;441619.8036147813;446790.83026174403;463868.3479736739;454992.33547233755;281347.4166083187;501148.0520508914;454000.31348373316;460046.46634890913;215324.80838970217;330879.36315565393;470315.4621069152;204714.85815632853;303766.1045914946;275.0671406101347;1465507.53991489;644404.7942441925;152037.90208874908;452708.31368650106;0;9;11;6;16;29;2;6;72;88;876495538595.0645;337705430580.216;737918977020.1141;74289.57167794359;6772.81540073996;-0.0;2109.7848837250963;2777665.5038603474;607607.09713796;0.0;443702.0208713612;2.598811599460872;0.3351134843771697
4045;2019-05-12 12:25:41.789;918;910;312;312;267;36;214;36;3;38;734;303;0;36;240;173;286;695;337;162;213;21;801;354;359;143;358;310;799;-2.0;0.0;1016.0;24.0;154.0;0;100;13;1;0;0;1;0;1;0;1;0;0;0;0;50932.93359375;8735.6962890625;23483.669921875;1392.9846191406198;787.0;199402;513.0;-1.0;Calculated values ==>;1557656741.789;364.96000000000004;364.16;304.36;304.36;299.86;276.76000000000005;273.7412296467126;294.56;276.76000000000005;273.46000000000004;276.96000000000004;346.56000000000006;303.46000000000004;273.16;276.76000000000005;297.16;290.46000000000004;301.76000000000005;342.66;289.36;294.46000000000004;324.46000000000004;351.86;275.26000000000005;243.1966462407574;268.7936212382143;273.7412296467126;306.86;8009999.999999999;3540000.0;3590000.0;1430000.0;3579999.9999999995;3100000.0;7990000.000000001;0.0;0.0;0.16933333333333334;0.004;0.025666666666666667;0.025666666666666667;-0.00249382102254439;8735.6962890625;23483.669921875;1392.9846191406198;50932.93359375;508658.01777840767;507711.0210953003;291116.9258812088;291116.9258812088;269468.05148441996;430542.39183029096;461648.628002798;440565.5958305782;472095.1348084983;526423.3240453887;479342.34699797624;440107.37261156883;445454.24038795667;465233.93026070396;456871.56176639436;277249.7688203727;475228.59547804104;454502.1527430527;461514.72384408844;215324.80838970217;330040.4071292106;470414.5036688096;201408.16474574973;291116.9258812088;273.7260838714051;1466349.2475262417;644541.6392321129;152060.54475044337;453095.71947052423;0;9;11;6;16;29;2;6;72;88;876714875145.0295;337791244880.2024;738101407420.0852;40497.324997030955;1076.0253556922396;-0.0;4373.543481047244;2778622.2207587324;607672.515045421;0.0;443756.05761234846;1.3669646037567451;0.1591456870574473
4046;2019-05-12 12:26:41.790;893;896;307;308;243;31;210;32;0;39;739;304;0;35;241;148;285;740;336;152;210;22;843;350;355;143;354;314;841;143.0;-1.0;825.0;5.0;200.0;0;100;33;1;0;0;1;0;1;0;1;0;0;0;0;54222.1953125;10645.9580078125;24888.439453125;1404.72131347656;784.0;199403;512.0;-1.0;Calculated values ==>;1557656801.79;362.46000000000004;362.76;303.86;303.96000000000004;297.46000000000004;276.26000000000005;273.3108153835814;294.16;276.36;273.16;277.06;347.06000000000006;303.56;273.16;276.66;297.26000000000005;287.96000000000004;301.66;347.16;288.36;294.16;324.36;351.56000000000006;275.36;243.1966462407574;269.2639976450953;273.3108153835814;306.76000000000005;8430000.0;3500000.0;3550000.0;1430000.0;3540000.0;3140000.0;8410000.0;0.02383333333333333;0.0;0.1375;0.0008333333333333334;0.03333333333333333;0.057166666666666664;-0.002494294834409806;10645.9580078125;24888.439453125;1404.72131347656;54222.1953125;501492.2545635383;502104.8488164437;283484.60498176044;283956.45659054554;259049.48718619283;430799.1582183253;461725.47914583527;439231.60815714416;472193.81962526246;526636.907490748;478968.8724187876;439231.60815714416;444515.42258938774;465943.0496085122;454062.3613250452;273915.84808988887;477957.4981871096;453769.88021061366;461725.47914583527;214906.75144652807;328782.02776382567;470513.52464679367;200384.17684865766;248839.23698457767;273.3074256197474;1467225.5548709475;644703.1557096215;152083.85935509062;453498.8270998442;0;9;11;6;16;29;2;6;72;88;876929078714.7708;337877046310.09875;738288610539.8591;32841.5218049169;225.10778983178002;-0.0;12169.996843551893;2779233.388000628;607683.3580023336;0.0;443893.92274593416;1.2246265731069306;0.11912707627064026
4047;2019-05-12 12:27:41.800;891;903;301;301;218;37;198;32;-13;39;746;303;-14;31;242;132;287;795;334;161;198;23;868;355;361;142;359;313;866;-2.0;-1.0;1560.0;262.0;191.0;0;100;41;1;0;0;1;0;1;0;1;0;0;0;0;55737.46484375;11677.9306640625;25594.87109375;1404.79064941406;781.0;199404;511.0;-1.0;Calculated values ==>;1557656861.8;362.26;363.46000000000004;303.26000000000005;303.26000000000005;294.96000000000004;276.86;273.8482719121499;292.96000000000004;276.36;271.86;277.06;347.76;303.46000000000004;271.76000000000005;276.26000000000005;297.36;286.36;301.86;352.66;289.26000000000005;292.96000000000004;324.26000000000005;351.26;275.46000000000004;242.98782864720522;269.14681796795327;273.8482719121499;306.56;8680000.0;3550000.0;3610000.0;1420000.0;3590000.0;3130000.0;8660000.0;0.0;0.0;0.26;0.043666666666666666;0.03183333333333333;0.03183333333333333;-0.0024947674673923997;11677.9306640625;25594.87109375;1404.79064941406;55737.46484375;498980.57663791;500937.5378816381;278883.6899520084;278883.6899520084;250541.8729230475;430477.46260093397;459174.84848194243;437408.94190281845;472325.50216173066;527451.4266215016;478974.95761394955;437249.5021140777;444129.0588907739;465349.75327765616;450901.0736769584;273233.1328988565;484305.78659642447;454019.4663252484;459174.84848194243;214488.6975840042;327523.71359711495;470746.7058464142;201482.720369432;278883.6899520084;273.75967976388665;1468142.0380938542;644889.2191205918;152107.27585687762;453919.5914700437;0;9;11;6;16;29;2;6;72;88;877143914514.7366;337962560560.08514;738476741889.8292;61340.81759868048;11757.860699161556;-0.0;5739.268546536232;2780018.3716376713;607783.2327160711;0.0;444043.19149814086;2.0383364614403483;0.2647286662919365
4048;2019-05-12 12:28:41.781;897;913;300;299;215;39;177;33;-15;39;751;303;-16;23;241;133;289;829;338;163;176;24;901;358;364;143;362;309;899;-2.0;0.0;1308.0;290.0;158.0;0;100;46;1;0;0;1;0;1;0;1;0;0;0;0;57435.47265625;12396.5625;26618.6640625;1386.71765136719;779.0;199405;510.0;-1.0;Calculated values ==>;1557656921.781;362.86;364.46000000000004;303.16;303.06;294.66;277.06;274.1680685717883;290.86;276.46000000000004;271.66;277.06;348.26;303.46000000000004;271.56;275.46000000000004;297.26000000000005;286.46000000000004;302.06;356.06000000000006;289.46000000000004;290.76000000000005;324.16;351.06000000000006;275.56;243.1966462407574;268.67533136820026;274.1680685717883;306.96000000000004;9010000.0;3579999.9999999995;3640000.0;1430000.0;3620000.0000000005;3090000.0;8990000.0;0.0;0.0;0.218;0.04833333333333333;0.026333333333333334;0.026333333333333334;-0.00249508189999347;12396.5625;26618.6640625;1386.71765136719;57435.47265625;496927.844698158;499528.25545403396;276413.9905251987;276034.3700374949;248848.1499771348;430280.9020939914;455777.62880436965;438003.16910024424;472193.81962526246;528285.7356010654;479464.4693871415;437845.99643053644;443762.66017274064;464781.3556694665;450505.95362676814;272240.63175857556;486459.86041868717;453790.8838142899;455636.81812904833;214070.64678622372;326684.87348024134;470711.50521904713;202227.41716089638;276413.9905251987;274.0635078840489;1469084.8472547075;645089.7763668678;152130.53105954986;454354.5664769074;0;9;11;6;16;29;2;6;72;88;877361345639.543;338048033485.00903;738663282799.6631;51399.11392277783;12976.730922810619;-0.0;4719.534460234708;2780957.573558028;607989.2890408983;0.0;444130.3205901673;1.710199364170883;0.2318938356601778
4049;2019-05-12 12:29:41.751;910;926;297;297;225;39;177;34;-20;40;753;302;-22;19;241;145;292;850;337;162;176;25;893;359;364;143;362;305;891;-2.0;-2.0;1425.0;175.0;122.0;0;100;40;1;0;0;1;0;1;0;1;0;0;0;0;56743.61328125;11754.375;26323.45703125;1368.01513671875;778.0;199406;510.0;-1.0;Calculated values ==>;1557656981.751;364.16;365.76;302.86;302.86;295.66;277.06;274.27422755570615;290.86;276.56;271.16;277.16;348.46000000000004;303.36;270.96000000000004;275.06;297.26000000000005;287.66;302.36;358.16;289.36;290.76000000000005;324.16;350.96000000000004;275.66;243.1966462407574;268.19934244402924;274.27422755570615;306.86;8930000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3050000.0;8910000.0;0.0;0.0;0.2375;0.029166666666666667;0.02033333333333333;0.02033333333333333;-0.002495238919224321;11754.375;26323.45703125;1368.01513671875;56743.61328125;499605.391608397;502164.2175205806;275730.70439041674;275730.70439041674;251947.47029738326;430214.79039162316;455777.62880436965;438124.7295301388;472292.48545527144;528802.8376560764;479835.96159521485;437812.597326149;443987.30161898106;464781.3556694665;452072.5685621261;273744.4871441552;490583.6192142887;453647.6657075979;455636.81812904833;214070.64678622372;326265.46416910045;470810.46499630326;202595.9851717549;275730.70439041674;274.21132993662326;1470035.8638917822;645290.9335505576;152153.47568807492;454795.5302273945;0;9;11;6;16;29;2;6;72;88;877579636439.6471;338133790585.0499;738847390699.751;55938.076785116165;7822.922328215994;-0.0;3658.0909793521755;2781851.602909392;608162.5328195177;0.0;444200.09922875784;1.7091555875476474;0.22139187916297545
4050;2019-05-12 12:30:41.772;918;931;292;291;229;38;187;36;-23;40;749;302;-25;16;241;153;292;850;334;161;186;26;868;358;363;144;361;303;867;-1.0;-1.0;1268.0;130.0;103.0;0;100;35;1;0;0;1;0;1;0;1;0;0;0;0;55325.83203125;11063.703125;25636.8671875;1355.97619628906;775.0;199407;510.0;-1.0;Calculated values ==>;1557657041.772;364.96000000000004;366.26;302.36;302.26000000000005;296.06;276.96000000000004;274.1680685717883;291.86;276.76000000000005;270.86;277.16;348.06000000000006;303.36;270.66;274.76000000000005;297.26000000000005;288.46000000000004;302.36;358.16;289.26000000000005;291.76000000000005;324.16;350.66;275.76000000000005;243.40439225979637;267.9596281332873;274.1680685717883;306.56;8680000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3030000.0;8670000.0;0.0;0.0;0.21133333333333332;0.021666666666666667;0.017166666666666667;0.017166666666666667;-0.0024957091876173024;11063.703125;25636.8671875;1355.97619628906;55325.83203125;502967.7110727243;504946.4485527154;275210.21828659356;274821.6343670249;253806.80101500862;430280.9020939914;457339.7037190121;438109.25301780854;472160.7387857882;528538.3341833716;480078.67820920073;437798.07955487026;443955.1368504969;464927.5523835209;453395.3457919151;275150.46098311234;492867.2380582108;453676.4608853369;457200.82393779146;214070.64678622372;325007.27902157017;470775.47163449007;202367.60693162068;275210.21828659356;274.11802148223023;1470970.1028075546;645481.1507547926;152176.18356088028;455228.68448122294;0;9;11;6;16;29;2;6;72;88;877797812775.1809;338219920720.2607;739029854540.1975;49820.06787288103;5815.503735228836;-0.0;3124.1720636788973;2782733.229244955;608276.2261490673;0.0;444256.6378691887;1.5440114530155369;0.19586936831629329
4051;2019-05-12 12:31:41.782;920;932;296;296;229;35;198;36;-25;41;744;302;-27;15;242;157;291;847;341;155;197;27;898;354;360;144;358;302;897;130.0;-1.0;759.0;0.0;104.0;0;100;30;1;0;0;1;0;1;0;1;0;0;1;0;42161.52734375;10933.1396484375;26491.57421875;1348.71081542969;774.0;199408;509.0;-1.0;Calculated values ==>;1557657101.782;365.16;366.36;302.76000000000005;302.76000000000005;296.06;276.66;273.7412296467126;292.96000000000004;276.76000000000005;270.66;277.26000000000005;347.56000000000006;303.36;270.46000000000004;274.66;297.36;288.86;302.26000000000005;357.86;288.66;292.86;324.06;350.56000000000006;275.86;243.40439225979637;267.8393353686513;273.7412296467126;307.26000000000005;8980000.0;3540000.0;3600000.0;1440000.0;3579999.9999999995;3020000.0;8970000.0;0.021666666666666667;0.0;0.1265;0.0;0.017333333333333333;0.039;-0.0024958656803633697;10933.1396484375;26491.57421875;1348.71081542969;42161.52734375;500665.4126813758;502537.7856807914;275016.5684136289;275016.5684136289;252968.23131389092;430542.39183029096;459332.9633764908;438024.4983934438;472259.5391352755;528092.9125784225;480199.7870651151;437713.4967235476;444011.9539437932;465494.84668458975;454645.50595756964;273116.0990053632;489533.62562056165;453335.3603122476;459196.6552382944;213652.59903751023;324587.8981780222;470874.54964527197;201446.94854128102;234144.55737343564;273.7412296467126;1471782.632867994;645664.4883290459;152198.72637581744;455663.1605601524;0;9;11;6;16;29;2;6;72;88;878014748925.1465;338306335120.24695;739211384790.1687;29927.060056298596;0.0;-0.0;8777.031816729492;2783397.899404159;608324.696757275;0.0;444355.8310976261;0.9982118471567414;0.10252206005096992
4052;2019-05-12 12:32:41.772;929;942;302;301;234;34;208;34;-26;41;739;302;-28;16;243;161;292;859;346;156;206;27;892;355;359;143;358;301;891;253.0;-1.0;1286.0;85.0;114.0;0;100;25;1;0;0;1;0;1;0;1;0;0;0;0;41065.05859375;10492.6943359375;26367.1875;1346.54211425781;772.0;199409;509.0;-1.0;Calculated values ==>;1557657161.772;366.06000000000006;367.36;303.36;303.26000000000005;296.56;276.56;273.8482719121499;293.96000000000004;276.56;270.56;277.26000000000005;347.06000000000006;303.36;270.36;274.76000000000005;297.46000000000004;289.26000000000005;302.36;359.06000000000006;288.76000000000005;293.76000000000005;324.06;350.36;275.86;243.1966462407574;267.7187500070086;273.8482719121499;307.76000000000005;8920000.0;3550000.0;3590000.0;1430000.0;3579999.9999999995;3010000.0;8910000.0;0.042166666666666665;0.0;0.21433333333333332;0.014166666666666666;0.019;0.06116666666666666;-0.0024961782702622726;10492.6943359375;26367.1875;1346.54211425781;41065.05859375;502522.2758370348;504521.0468568204;277660.60766507225;277270.3491471547;254627.04202706207;430477.46260093397;460843.3091966263;438095.2167564963;472391.1323836129;527647.8443226948;480320.730460784;437785.01000687695;444357.3337933654;465625.14543771395;455037.6728021549;273797.72854593303;491992.148607645;453650.55769495555;460573.8461640964;213652.59903751023;323749.15769815433;471008.3239875013;201637.3721048935;225252.21911813706;273.8200428693052;1472476.0721584363;645843.007187508;152221.1830734949;456103.57682626514;0;9;11;6;16;29;2;6;72;88;878230412975.1808;338392420770.2606;739392254640.1975;50680.798036993525;3816.088485003611;-0.0;14393.839520977845;2784069.5195996845;608356.4921945322;0.0;444548.88951037196;1.8031189240002872;0.20143324720950748
