;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4053;2019-05-12 12:33:41.773;936;948;306;305;237;35;213;34;-27;41;736;304;-28;16;244;162;292;866;345;160;212;28;882;355;360;143;359;300;880;310.0;-1.0;1049.0;104.0;125.0;0;100;21;1;0;0;1;0;1;0;1;0;0;0;0;40142.8984375;10074.349609375;26095.650390625;1339.31420898438;769.0;199410;509.0;-1.0;Calculated values ==>;1557657221.773;366.76;367.96000000000004;303.76000000000005;303.66;296.86;276.66;273.8482719121499;294.46000000000004;276.56;270.46000000000004;277.26000000000005;346.76;303.56;270.36;274.76000000000005;297.56;289.36;302.36;359.76;289.16;294.36;324.06;350.06000000000006;275.96000000000004;243.1966462407574;267.5978703862781;273.8482719121499;307.66;8820000.0;3550000.0;3600000.0;1430000.0;3590000.0;3000000.0;8800000.0;0.051666666666666666;0.0;0.17483333333333334;0.017333333333333333;0.020833333333333332;0.0725;-0.002496646164829249;10074.349609375;26095.650390625;1339.31420898438;40142.8984375;504403.7312525479;506317.2167674579;279980.69261476456;279570.2424590228;255862.7329232355;430477.46260093397;461361.4654085356;438165.9764317512;472391.1323836129;527412.0313022314;480670.50520918245;438011.42202021845;444557.31930295983;465610.7510579218;455177.70759846305;274343.2758647611;494106.08083634375;454048.237377382;461227.1456847587;213652.59903751023;322491.0997442508;471107.22338200803;201618.4791675134;224136.35659488442;273.8126718471328;1473152.816411762;646014.4020767125;152243.5655825305;456540.7744279975;0;9;11;6;16;29;2;6;72;88;878446116569.9202;338478222200.157;739572557644.9797;41356.38743836425;4671.13823305124;-0.0;17189.082209015887;2784836.5089273285;608427.2202625454;0.0;444812.0849109875;1.685357602866796;0.18035553488927863
4054;2019-05-12 12:34:41.793;936;948;309;308;238;37;215;35;-26;41;734;305;-28;19;245;163;292;869;345;168;213;28;873;358;363;143;362;301;871;-2.0;-1.0;1536.0;198.0;137.0;0;100;18;1;0;0;1;0;1;0;1;0;0;0;0;39272.05078125;9760.9541015625;25697.31640625;1347.11352539062;767.0;199411;508.0;-1.0;Calculated values ==>;1557657281.793;366.76;367.96000000000004;304.06;303.96000000000004;296.96000000000004;276.86;274.1680685717883;294.66;276.66;270.56;277.26000000000005;346.56000000000006;303.66;270.36;275.06;297.66;289.46000000000004;302.36;360.06000000000006;289.96000000000004;294.46000000000004;323.96000000000004;349.86;275.96000000000004;243.1966462407574;267.7187500070086;274.1680685717883;307.66;8730000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3010000.0;8710000.0;0.0;0.0;0.256;0.033;0.022833333333333334;0.022833333333333334;-0.002496957433337149;9760.9541015625;25697.31640625;1347.11352539062;39272.05078125;505164.51923402;507066.01273683464;281897.0907525071;281467.43546284875;256448.88921413163;430280.9020939914;461169.71765311295;438095.2167564963;472391.1323836129;527125.3449287468;480664.6235965525;437785.01000687695;444788.4522848616;465306.4224800408;454812.6628188586;274856.00301673403;495397.64152849105;454673.8463940547;460899.70540415944;213234.55432191002;321652.42942325486;471107.22338200803;202349.81737806724;281897.0907525071;274.11110665806575;1473814.8282521225;646179.751372317;152265.9599426091;456972.5263538531;0;9;11;6;16;29;2;6;72;88;878663088869.8512;338564050800.1297;739752917744.9224;60350.82224087784;8868.994398130046;-0.0;4087.226367879395;2785684.3515277463;608540.0923125822;0.0;444989.44658326247;1.9917478089823772;0.26454313780844824
4055;2019-05-12 12:35:41.794;932;942;312;311;240;40;212;36;-25;41;733;305;-27;18;245;162;291;866;345;175;211;28;862;362;367;143;365;302;860;-2.0;-1.0;1498.0;187.0;137.0;0;100;17;1;0;0;1;0;1;0;1;0;0;0;0;38496.39453125;9484.8779296875;25377.423828125;1349.76953125;765.0;199412;507.0;-1.0;Calculated values ==>;1557657341.794;366.36;367.36;304.36;304.26000000000005;297.16;277.16;274.5913991737795;294.36;276.76000000000005;270.66;277.26000000000005;346.46000000000004;303.66;270.46000000000004;274.96000000000004;297.66;289.36;302.26000000000005;359.76;290.66;294.26000000000005;323.86;349.66;275.96000000000004;243.1966462407574;267.8393353686513;274.5913991737795;307.66;8620000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3020000.0;8600000.0;0.0;0.0;0.24966666666666668;0.03116666666666667;0.022833333333333334;0.022833333333333334;-0.0024972681720641034;9484.8779296875;25377.423828125;1349.76953125;38496.39453125;505513.9419314192;507119.6545119981;284123.32362209493;283667.2602947517;257429.52377827326;430014.67791919125;460142.91347879387;438024.4983934438;472391.1323836129;526942.9218367933;480544.1507189166;437713.4967235476;444445.26436519914;464869.23356765806;453990.82321361953;275120.56920258893;495956.9522832305;454992.33547233755;460006.3717091514;212816.51262364245;320813.78693149507;471107.22338200803;203398.90217691154;284123.32362209493;274.53634193755875;1474462.9094301169;646340.1359787493;152288.43434262104;457398.15628233936;0;9;11;6;16;29;2;6;72;88;878882092519.5867;338649852230.02606;739933820759.7039;58578.1905220609;8343.576010892175;-0.0;4015.996264654457;2786675.4431508253;608683.5327897855;0.0;445056.9745638996;1.9589534724856676;0.2593722925697269
4056;2019-05-12 12:36:41.794;923;931;312;311;244;39;207;37;-24;42;733;306;-25;20;244;164;290;848;344;175;206;29;830;357;362;143;360;305;828;249.0;-1.0;500.0;39.0;159.0;0;100;21;1;0;0;1;0;1;0;1;0;0;0;0;53389.6015625;9589.5986328125;24353.919921875;1374.17590332031;763.0;199413;507.0;0.0;Calculated values ==>;1557657401.794;365.46000000000004;366.26;304.36;304.26000000000005;297.56;277.06;274.0616903277293;293.86;276.86;270.76000000000005;277.36;346.46000000000004;303.76000000000005;270.66;275.16;297.56;289.56;302.16;357.96000000000004;290.66;293.76000000000005;323.86;349.46000000000004;276.06;243.1966462407574;268.19934244402924;274.0616903277293;307.56;8300000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3050000.0;8280000.0;0.0415;0.0;0.08333333333333333;0.006500000000000001;0.026500000000000003;0.068;0.0;9589.5986328125;24353.919921875;1374.17590332031;53389.6015625;506925.25503678265;508223.4451093351;287272.70939026884;286749.91427556425;259862.46163498276;430346.717906069;460242.557883941;437499.1961693786;472489.7604950056;526708.9807752598;480296.91339241684;437342.01223029394;444132.64570135507;465465.8864643596;455121.83405515505;276809.1229844048;496219.5595729502;455829.3850296311;460106.86065135186;212816.51262364245;319975.17213553557;471206.1028288316;202170.95164178946;235335.60723494686;274.0369789337105;1475228.6260642314;646499.0899501034;152311.13388790912;457812.5841469227;0;9;11;6;16;29;2;6;72;88;879100792519.5867;338735652230.02606;740115920759.7039;19610.687043965758;1748.728482715774;-0.0;15284.445232315542;2787327.017130542;608767.6353272323;0.0;445217.8115763744;1.0375496283475145;0.09323708600699997
4057;2019-05-12 12:37:41.795;910;918;307;308;228;35;203;35;-20;42;735;305;-21;18;245;145;288;824;340;166;202;29;847;357;362;143;360;307;845;155.0;136.0;1506.0;234.0;194.0;0;100;29;1;0;0;1;0;1;0;1;0;0;1;0;54026.5546875;10398.51953125;24978.927734375;1375.2470703125;761.0;199414;507.0;-1.0;Calculated values ==>;1557657461.795;364.16;364.96000000000004;303.86;303.96000000000004;295.96000000000004;276.66;274.0616903277293;293.46000000000004;276.66;271.16;277.36;346.66;303.66;271.06;274.96000000000004;297.66;287.66;301.96000000000004;355.56000000000006;289.76000000000005;293.36;323.86;349.26;276.06;243.1966462407574;268.43790593516167;274.0616903277293;307.16;8470000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3070000.0;8450000.0;0.025833333333333333;0.02266666666666667;0.251;0.039;0.03233333333333333;0.058166666666666665;-0.002497888057346903;10398.51953125;24978.927734375;1375.2470703125;54026.5546875;503614.11367083073;504939.78317621065;283128.8232829419;283593.48397255735;254156.61241134288;430346.717906069;459698.9584401166;437671.5478804793;472489.7604950056;526762.6301057544;479939.3207471287;437514.20447033056;443435.5918674444;465596.4787924315;452424.34740285604;274858.21515746345;490974.2056134771;454559.59357896424;459562.71824716876;212816.51262364245;319136.5849023705;471206.1028288316;202075.97321568648;247131.1391556508;274.0000167727787;1476123.7756210342;646665.6603780588;152334.0461279504;458223.69806364615;0;9;11;6;16;29;2;6;72;88;879317996140.1874;338821453660.26337;740299523820.2117;59134.489240863004;10496.07505491266;0.0;12356.436850489961;2787983.2378715607;608869.6770576619;0.0;445448.15610004624;2.230775256825107;0.2730271361600442
4058;2019-05-12 12:38:44.775;904;916;302;302;220;36;188;35;-18;42;738;304;-19;17;245;136;289;838;338;165;188;30;894;355;361;142;359;309;892;200.0;0.0;772.0;80.0;200.0;0;100;38;1;0;0;1;0;1;0;1;0;0;1;0;56869.2578125;11644.396484375;26585.357421875;1389.11291503906;759.0;199415;507.0;-1.0;Calculated values ==>;1557657524.775;363.56000000000006;364.76;303.36;303.36;295.16;276.76000000000005;273.8482719121499;291.96000000000004;276.66;271.36;277.36;346.96000000000004;303.56;271.26000000000005;274.86;297.66;286.76000000000005;302.06;356.96000000000004;289.66;291.96000000000004;323.86;349.06000000000006;276.16;242.98782864720522;268.67533136820026;273.8482719121499;306.96000000000004;8940000.0;3550000.0;3610000.0;1420000.0;3590000.0;3090000.0;8920000.0;0.03333333333333333;0.0;0.12866666666666665;0.013333333333333334;0.03333333333333333;0.06666666666666667;-0.0024981972024780085;11644.396484375;26585.357421875;1389.11291503906;56869.2578125;498614.5845371092;500590.8214402109;277599.40842929273;277599.40842929273;250459.5189530309;430477.46260093397;457802.21972132334;437530.6787186241;472620.9849758201;526921.5919809898;479580.373181458;437372.52749135875;442878.363380793;465741.0905809244;451480.83890531765;272592.0106046941;488590.5194806273;454587.42908880144;457802.21972132334;212816.51262364245;318298.0250993184;471438.0385572268;201619.79025755406;239609.59934342338;273.813183393724;1477093.8059367794;646858.4746629316;152358.22659905182;458674.7423247745;0;9;11;6;16;29;2;6;72;88;879545668840.2563;338911200160.2905;740493502220.2704;30353.867648657677;3597.5766439956365;-0.0;14546.174691859997;2788766.012415812;608992.9573610323;0.0;445683.47922163655;1.224104142182413;0.12459600081089965
4059;2019-05-12 12:39:41.786;910;925;298;298;214;37;176;35;-20;42;742;303;-21;15;245;135;291;857;337;163;176;30;908;356;362;141;360;306;907;176.0;-1.0;1087.0;38.0;153.0;0;100;38;1;0;0;1;0;1;0;1;0;0;0;0;57305.109375;11742.7802734375;26839.83203125;1373.5107421875;756.0;199416;506.0;-1.0;Calculated values ==>;1557657581.786;364.16;365.66;302.96000000000004;302.96000000000004;294.56;276.86;273.955091788801;290.76000000000005;276.66;271.16;277.36;347.36;303.46000000000004;271.06;274.66;297.66;286.66;302.26000000000005;358.86;289.46000000000004;290.76000000000005;323.76000000000005;348.76;276.16;242.77792619122317;268.3187672390254;273.955091788801;306.86;9080000.0;3560000.0;3620000.0000000005;1410000.0;3600000.0;3060000.0;9070000.0;0.029333333333333333;0.0;0.18116666666666664;0.006333333333333333;0.025500000000000002;0.05483333333333333;-0.0024986599212665833;11742.7802734375;26839.83203125;1373.5107421875;57305.109375;498280.79080833803;500632.0998703954;275217.10262131644;275217.10262131644;248376.8366105207;430412.23801567365;455969.6482529023;437898.67151236854;472751.9947874012;527574.2254450012;479829.8234809501;437742.05038880615;443199.35914791975;465596.4787924315;451157.4465316285;272613.05417153;490157.75374639884;454133.27735904144;455969.6482529023;212398.47392691602;317040.2365367038;471570.8910797328;201937.76077900527;236015.99573910743;273.94165628286277;1477997.8607754407;647043.6588757401;152380.10159031508;459097.77336248703;0;9;11;6;16;29;2;6;72;88;879751763604.9598;338991870725.1745;740668811045.0182;42748.25166119431;1707.676491904608;-0.0;12060.791946173085;2789344.8492099755;609034.9653868789;0.0;445894.15835675027;1.4144695678549377;0.14929597595030686
4060;2019-05-12 12:40:41.766;921;936;295;295;221;37;180;35;-23;42;743;302;-26;15;246;144;292;869;335;161;178;30;893;358;363;141;362;302;892;138.0;76.0;1209.0;218.0;117.0;0;100;28;1;0;0;1;0;1;0;1;0;0;0;0;55726.9765625;10722.9208984375;26483.20703125;1358.99157714844;754.0;199417;505.0;-1.0;Calculated values ==>;1557657641.766;365.26;366.76;302.66;302.66;295.26000000000005;276.86;274.1680685717883;291.16;276.66;270.86;277.36;347.46000000000004;303.36;270.56;274.66;297.76000000000005;287.56;302.36;360.06000000000006;289.26000000000005;290.96000000000004;323.66;348.56000000000006;276.16;242.77792619122317;267.8393353686513;274.1680685717883;306.66;8930000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3020000.0;8920000.0;0.023;0.012666666666666666;0.20149999999999998;0.036333333333333336;0.0195;0.042499999999999996;-0.0024989677334642997;10722.9208984375;26483.20703125;1358.99157714844;55726.9765625;501249.036724243;503555.17853705253;274917.5135263965;274917.5135263965;250750.4495199259;430280.9020939914;456364.2951047695;438334.26632045925;472751.9947874012;527988.4168575022;480199.7870651151;437869.15320432716;444011.9539437932;465437.41611875535;452104.5419279228;273744.4871441552;493451.41037805914;453676.4608853369;456084.1908378049;211980.4382156667;316201.74473053816;471570.8910797328;202331.89855386867;235635.88660008734;274.10414077875174;1478939.4808472027;647230.8106475065;152402.86485269925;459541.9839019295;0;9;11;6;16;29;2;6;72;88;879969191105.0289;339076442525.2014;740851150245.0762;47554.477104968;9782.350061773064;0.0;9369.052930102996;2790097.1211090195;609130.6836914496;0.0;446072.6808700958;1.729694629495961;0.21343919858747426
4061;2019-05-12 12:41:41.776;929;942;295;295;225;34;190;35;-26;42;742;302;-28;15;246;152;292;869;339;156;189;30;892;354;359;142;358;300;891;101.0;75.0;620.0;31.0;101.0;0;100;22;1;0;0;1;0;1;0;1;0;0;0;0;55195.0390625;10205.19921875;26390.1015625;1337.49792480469;752.0;199418;504.0;-1.0;Calculated values ==>;1557657701.776;366.06000000000006;367.36;302.66;302.66;295.66;276.56;273.7412296467126;292.16;276.66;270.56;277.36;347.36;303.36;270.36;274.66;297.76000000000005;288.36;302.36;360.06000000000006;288.76000000000005;292.06;323.56;348.36;276.16;242.98782864720522;267.5978703862781;273.7412296467126;307.06;8920000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3000000.0;8910000.0;0.016833333333333332;0.0125;0.10333333333333333;0.005166666666666667;0.016833333333333332;0.033666666666666664;-0.0024992750112157757;10205.19921875;26390.1015625;1337.49792480469;55195.0390625;502522.2758370348;504521.0468568204;274973.12875244295;274973.12875244295;251947.47029738326;430542.39183029096;458398.85392048856;438320.22817239247;472620.9849758201;528038.5005148287;480441.5090216997;438011.42202021845;444413.69907515554;466015.41043311567;453941.36259033;273797.72854593303;493544.54562624084;453650.55769495555;458261.73571072373;211562.405474017;315363.2798926983;471438.0385572268;201398.18346285497;238185.65610764897;273.72218539321415;1479863.9850356192;647405.2407152888;152425.3393436696;459982.66824195825;0;9;11;6;16;29;2;6;72;88;880185827204.9945;339161356675.1879;741031780345.0475;24481.94461998554;1395.2059179875878;0.0;7409.2280133035165;2790697.5246738843;609223.8455156494;0.0;446212.5231811033;0.877509165859771;0.09347581638208494
4062;2019-05-12 12:42:41.777;935;947;295;295;227;30;200;32;-28;41;739;302;-29;16;247;154;292;865;339;150;199;30;888;350;355;141;354;300;886;175.0;-2.0;303.0;42.0;104.0;0;100;17;1;0;0;1;0;1;0;1;0;0;0;0;54549.74609375;9790.134765625;26225.603515625;1341.49450683594;749.0;199419;504.0;-1.0;Calculated values ==>;1557657761.777;366.66;367.86;302.66;302.66;295.86;276.16;273.3108153835814;293.16;276.36;270.36;277.26000000000005;347.06000000000006;303.36;270.26000000000005;274.76000000000005;297.86;288.56;302.36;359.66;288.16;293.06;323.56;348.06000000000006;276.16;242.77792619122317;267.5978703862781;273.3108153835814;307.06;8880000.0;3500000.0;3550000.0;1410000.0;3540000.0;3000000.0;8860000.0;0.029166666666666667;0.0;0.050499999999999996;0.007;0.017333333333333333;0.0465;-0.002499734924149622;9790.134765625;26225.603515625;1341.49450683594;54549.74609375;503748.1849212149;505671.09015787346;275255.04164553754;275255.04164553754;252672.4963814548;430799.1582183253;460387.3511624245;438011.42202021845;472653.6706096803;527725.3091712017;480441.5090216997;437856.56215164;444557.31930295983;466717.9372126814;454901.96289435565;274013.03832365526;493392.8358960547;453486.27250343625;460252.8391778579;211562.405474017;314105.63291466556;471570.8910797328;200305.3561882758;228243.59019385005;273.2764738521582;1480778.540153148;647571.8712754203;152447.66465265525;460421.1397581498;0;9;11;6;16;29;2;6;72;88;880400030774.7357;339246258090.0854;741211783344.8301;12004.156324513104;1898.858744240199;-0.0;10788.430077756366;2791001.580582235;609251.2965119771;0.0;446364.1728591314;0.6609548755009585;0.05884339381923942
4063;2019-05-12 12:43:41.777;938;948;296;295;227;30;210;30;-28;40;737;303;-29;19;247;156;291;853;333;152;208;31;865;350;355;141;354;300;864;230.0;-1.0;388.0;68.0;111.0;0;100;13;1;0;0;1;0;1;0;1;0;0;0;0;53487.26171875;9280.53125;25571.255859375;1344.10229492188;749.0;199420;504.0;-1.0;Calculated values ==>;1557657821.777;366.96000000000004;367.96000000000004;302.76000000000005;302.66;295.86;276.16;273.3108153835814;294.16;276.16;270.36;277.16;346.86;303.46000000000004;270.26000000000005;275.06;297.86;288.76000000000005;302.26000000000005;358.46000000000004;288.36;293.96000000000004;323.56;348.06000000000006;276.26000000000005;242.77792619122317;267.5978703862781;273.3108153835814;306.46000000000004;8650000.0;3500000.0;3550000.0;1410000.0;3540000.0;3000000.0;8640000.0;0.03833333333333333;0.0;0.06466666666666666;0.011333333333333334;0.018500000000000003;0.05683333333333333;-0.002499734924149622;9280.53125;25571.255859375;1344.10229492188;53487.26171875;506126.88893128774;507646.5924127909;276979.58729351644;276578.856328817;253287.0975941696;430799.1582183253;461725.47914583527;438011.42202021845;472555.3283204977;527516.46693144;480556.03043156874;437856.56215164;444986.9139214678;466717.9372126814;455180.5306279469;274940.3247954177;493610.1014099775;453769.88021061366;461458.8535005051;211562.405474017;314105.63291466556;471669.41905304807;200304.99537901313;225263.58688197462;273.27633213240404;1481678.8485515853;647730.7934922172;152470.04462600322;460852.7802529415;0;9;11;6;16;29;2;6;72;88;880613030774.7357;339330858090.0854;741391783344.8301;15371.682256131277;3075.4634683057297;-0.0;13423.764319486481;2791229.712570407;609292.7491970817;0.0;446565.9411457751;0.8805118638731401;0.07956324005346942
4064;2019-05-12 12:44:41.768;934;944;296;295;227;29;215;29;-27;40;735;303;-28;19;248;156;290;837;343;154;213;31;860;349;354;141;353;301;859;-1.0;-1.0;580.0;115.0;138.0;0;100;11;1;0;0;1;0;1;0;1;0;0;0;0;53033.55078125;9121.5634765625;25380.7109375;1349.5224609375;746.0;199421;504.0;0.0;Calculated values ==>;1557657881.768;366.56000000000006;367.56000000000006;302.76000000000005;302.66;295.86;276.06;273.20264511476705;294.66;276.06;270.46000000000004;277.16;346.66;303.46000000000004;270.36;275.06;297.96000000000004;288.76000000000005;302.16;356.86;288.56;294.46000000000004;323.56;347.76;276.26000000000005;242.77792619122317;267.7187500070086;273.20264511476705;307.46000000000004;8600000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3010000.0;8590000.0;0.0;0.0;0.09666666666666666;0.019166666666666665;0.023;0.023;0.0;9121.5634765625;25380.7109375;1349.5224609375;53033.55078125;505970.8182433323;507489.0794677075;277306.57133834413;276900.8856136756;253431.85464025813;430862.6128555636;462540.9979189812;437940.2675631159;472555.3283204977;527229.8644493856;480435.40851404687;437785.01000687695;444788.4522848616;466988.98658911174;455348.32000140735;274849.8594097497;491626.9852464149;454223.52545643086;462276.143222953;211562.405474017;312848.0458788934;471669.41905304807;199981.94088667902;277306.57133834413;273.1449960982649;1482566.3888371384;647884.1212788259;152492.48813191423;461277.31628584483;0;9;11;6;16;29;2;6;72;88;880825698869.5126;339415445399.99664;741572056299.641;23002.638245388902;5207.343331522073;-0.0;4254.300153346005;2791549.4506063503;609361.7622334993;0.0;446713.23625198024;0.9055133789652483;0.11645275247832639
4065;2019-05-12 12:45:41.788;929;939;297;296;223;31;216;29;-24;39;735;304;-26;21;249;152;290;835;347;160;214;31;854;350;355;141;354;304;853;296.0;126.0;656.0;175.0;155.0;0;100;14;1;0;0;1;0;1;0;1;0;0;0;0;53171.69140625;9319.2431640625;25243.548828125;1364.9951171875;744.0;199422;504.0;-1.0;Calculated values ==>;1557657941.788;366.06000000000006;367.06000000000006;302.86;302.76000000000005;295.46000000000004;276.26000000000005;273.3108153835814;294.76000000000005;276.06;270.76000000000005;277.06;346.66;303.56;270.56;275.26000000000005;298.06;288.36;302.16;356.66;289.16;294.56;323.56;347.56000000000006;276.26000000000005;242.77792619122317;268.0796299477929;273.3108153835814;307.86;8540000.0;3500000.0;3550000.0;1410000.0;3540000.0;3040000.0;8530000.0;0.04933333333333333;0.021;0.10933333333333332;0.029166666666666667;0.025833333333333333;0.07516666666666666;-0.0025004987630153335;9319.2431640625;25243.548828125;1364.9951171875;53171.69140625;505757.33213034406;507274.01816532476;278125.7895986596;277710.96394771454;252391.5052370956;430799.1582183253;462522.44405874936;437727.04723144654;472456.96783784614;526996.4416109389;480187.65850458475;437413.810930519;444478.12225269125;466975.4318241603;454622.75094037293;275216.9284816533;491894.62158051826;454897.47462011676;462257.26908921276;211562.405474017;312009.6876057385;471669.41905304807;200270.52127402744;227027.87513282563;273.26278981819416;1483451.7275398313;648037.8458925225;152515.11665214124;461699.3257417111;0;9;11;6;16;29;2;6;72;88;881038469770.2902;339500073600.3059;741753616800.3046;25961.91350467782;7915.801185221434;0.0;17681.409445721765;2791957.6245517363;609471.1582247178;0.0;446896.0947651674;1.4350765322300405;0.15590346160143145
4066;2019-05-12 12:46:41.769;924;935;299;298;219;32;210;30;-21;38;737;305;-23;19;249;148;289;842;347;166;209;31;874;351;356;141;355;306;873;298.0;0.0;959.0;219.0;167.0;0;100;20;1;0;0;1;0;1;0;1;0;0;0;0;54278.71875;9950.9169921875;25824.06640625;1376.40881347656;742.0;199423;504.0;0.0;Calculated values ==>;1557658001.769;365.56000000000006;366.66;303.06;302.96000000000004;295.06;276.36;273.4187578820637;294.16;276.16;271.06;276.96000000000004;346.86;303.66;270.86;275.06;298.06;287.96000000000004;302.06;357.36;289.76000000000005;294.06;323.56;347.36;276.26000000000005;242.77792619122317;268.3187672390254;273.4187578820637;307.86;8740000.0;3510000.0;3560000.0;1410000.0;3550000.0;3060000.0;8730000.0;0.049666666666666665;0.0;0.15983333333333333;0.0365;0.02783333333333333;0.0775;0.0;9950.9169921875;25824.06640625;1376.40881347656;54278.71875;503330.2011857625;505019.31705073285;277603.6658590656;277204.1324027425;250653.27944792336;430735.4089219946;461572.66604716954;437742.05038880615;472358.58907936385;527050.2660827636;480060.6175612946;437427.84448784514;443785.1483169292;466833.15677505854;453891.2068399796;273655.62401700503;491058.228862917;455569.43109120143;461439.12787311134;211562.405474017;311171.3556482807;471669.41905304807;200554.53654299144;228225.94427586108;273.3786564626371;1484346.8640739762;648198.3797085368;152537.95445061606;462124.75443985633;0;9;11;6;16;29;2;6;72;88;881251702225.1003;339584646810.2306;741936558850.1417;37910.470963022715;9895.693211617065;-0.0;18074.021728786895;2792489.725869701;609619.5403420047;0.0;447193.9623367464;1.7732898279461942;0.20397887834614165
4067;2019-05-12 12:47:41.779;924;937;303;302;219;34;202;31;-19;38;741;307;-21;19;250;145;290;859;341;171;201;31;882;353;358;141;357;308;880;124.0;0.0;1172.0;186.0;167.0;0;100;28;1;0;0;1;0;1;0;1;0;0;1;0;55211.78515625;10632.857421875;26009.7578125;1389.2395019531198;740.0;199424;503.0;-1.0;Calculated values ==>;1557658061.779;365.56000000000006;366.86;303.46000000000004;303.36;295.06;276.56;273.6339639331285;293.36;276.26000000000005;271.26000000000005;276.96000000000004;347.26;303.86;271.06;275.06;298.16;287.66;302.16;359.06000000000006;290.26000000000005;293.26000000000005;323.46000000000004;347.16;276.26000000000005;242.77792619122317;268.5567601203482;273.6339639331285;307.26000000000005;8820000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3080000.0;8800000.0;0.020666666666666667;0.0;0.19533333333333333;0.031000000000000003;0.02783333333333333;0.0485;-0.002501107412947685;10632.857421875;26009.7578125;1389.2395019531198;55211.78515625;502643.3097842112;504718.89351992554;278757.2289285686;278354.546569336;250472.3312151125;430607.02586249536;460189.5267902755;437601.09044165985;472358.58907936385;527314.227224225;480049.09270230634;437285.26766895736;443378.5454736212;466677.1382597011;453122.0469699678;273591.82828772767;493028.52712024224;455934.4302543628;460054.3744995887;211144.3756859795;310333.04987691523;471669.41905304807;201097.36249439255;245665.0521662393;273.60013543525076;1485259.437009861;648369.9397505356;152561.00536108587;462556.7749663665;0;9;11;6;16;29;2;6;72;88;881465937925.0663;339669260910.21716;742120789550.1124;46197.061525699544;8387.733753318322;-0.0;10397.882133167444;2793190.7387896795;609771.9276270035;0.0;447431.2677465359;1.7086381367068513;0.20837100166501774
4068;2019-05-12 12:48:41.780;926;939;303;302;223;37;197;32;-18;38;745;308;-19;16;249;147;291;869;350;174;196;31;886;356;361;141;359;309;885;-3.0;0.0;1056.0;92.0;157.0;0;100;35;1;0;0;1;0;1;0;1;0;0;0;0;55996.02734375;11304.1552734375;26189.1484375;1384.67956542969;738.0;199425;503.0;-1.0;Calculated values ==>;1557658121.78;365.76;367.06000000000006;303.46000000000004;303.36;295.46000000000004;276.86;273.955091788801;292.86;276.36;271.36;276.96000000000004;347.66;303.96000000000004;271.26000000000005;274.76000000000005;298.06;287.86;302.26000000000005;360.06000000000006;290.56;292.76000000000005;323.46000000000004;346.96000000000004;276.26000000000005;242.77792619122317;268.67533136820026;273.955091788801;308.16;8860000.0;3560000.0;3610000.0;1410000.0;3590000.0;3090000.0;8850000.0;0.0;0.0;0.17600000000000002;0.015333333333333334;0.026166666666666668;0.026166666666666668;-0.0025014109287799895;11304.1552734375;26189.1484375;1384.67956542969;55996.02734375;502594.2794980893;504588.4351553232;278432.19678639935;278034.28706439707;251516.49377873336;430412.23801567365;459038.22702066065;437530.6787186241;472358.58907936385;527656.3474436094;480043.48541454255;437372.52749135875;442730.14272439573;466261.3989570346;452885.6662977133;273748.35395891994;494102.39635680686;455855.4553565791;458901.46526618546;211144.3756859795;309494.7701623936;471669.41905304807;201917.0291582964;278432.19678639935;273.9335807675839;1486186.1842251043;648552.7512362497;152584.12173855267;462991.77310110576;0;9;11;6;16;29;2;6;72;88;881681641519.8057;339753862320.115;742305892634.8888;41468.00232261768;4136.203311719526;-0.0;4722.2791918877365;2793921.293163236;609876.2955085218;0.0;447557.27119078155;1.2944726188206621;0.1645182769449922
4069;2019-05-12 12:49:41.780;927;940;304;303;223;35;196;33;-18;39;748;310;-19;15;249;147;291;876;344;172;194;31;901;355;361;142;359;309;899;228.0;-1.0;962.0;132.0;161.0;0;100;39;1;0;0;1;0;1;0;1;0;0;0;0;57105.68359375;11868.4814453125;26648.150390625;1391.40930175781;735.0;199426;502.0;-1.0;Calculated values ==>;1557658181.78;365.86;367.16;303.56;303.46000000000004;295.46000000000004;276.66;273.8482719121499;292.76000000000005;276.46000000000004;271.36;277.06;347.96000000000004;304.16;271.26000000000005;274.66;298.06;287.86;302.26000000000005;360.76;290.36;292.56;323.36;346.66;276.26000000000005;242.98782864720522;268.67533136820026;273.8482719121499;307.56;9010000.0;3550000.0;3610000.0;1420000.0;3590000.0;3090000.0;8990000.0;0.038;0.0;0.16033333333333333;0.022000000000000002;0.026833333333333334;0.06483333333333333;-0.0025018651889613178;11868.4814453125;26648.150390625;1391.40930175781;57105.68359375;501450.61761356855;503550.29801117873;277952.8158746383;277564.9767674265;251155.41302964895;430477.46260093397;458901.46526618546;437530.6787186241;472325.50216173066;527971.0873810626;480274.74261071405;437372.52749135875;442581.67753276543;466261.3989570346;453059.54249247717;272963.00723385223;493884.7250647045;455574.8276367245;458627.51755640097;210726.34883551928;308237.3991652946;471536.72207099956;201630.9894823655;233219.20040564553;273.81755280823864;1487128.6984829167;648745.8565422393;152607.2558124459;463432.0839246735;0;9;11;6;16;29;2;6;72;88;881898241519.8057;339838762320.115;742491292634.8888;37822.5835075468;5937.9261169499505;-0.0;14613.972561940642;2794582.048045154;609960.246587094;0.0;447718.4066220635;1.4627248174127876;0.1631057541015965
4070;2019-05-12 12:50:41.770;933;946;298;298;223;38;197;34;-19;39;748;310;-21;13;249;147;292;884;342;173;196;31;898;359;364;143;363;307;897;-1.0;75.0;1187.0;84.0;136.0;0;100;41;1;0;0;1;0;1;0;1;0;0;0;0;57038.7265625;11899.9326171875;26529.7734375;1373.36657714844;734.0;199427;502.0;-1.0;Calculated values ==>;1557658241.77;366.46000000000004;367.76;302.96000000000004;302.96000000000004;295.46000000000004;276.96000000000004;274.27422755570615;292.86;276.56;271.26000000000005;277.06;347.96000000000004;304.16;271.06;274.46000000000004;298.06;287.86;302.36;361.56000000000006;290.46000000000004;292.76000000000005;323.36;346.56000000000006;276.26000000000005;243.1966462407574;268.43790593516167;274.27422755570615;307.36;8980000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3070000.0;8970000.0;0.0;0.0125;0.19783333333333333;0.014;0.02266666666666667;0.02266666666666667;-0.002502016338352135;11899.9326171875;26529.7734375;1373.36657714844;57038.7265625;502600.353604082;504602.30681122054;275769.0876824049;275769.0876824049;251206.24008438512;430214.79039162316;458560.75158959633;437828.56808052456;472193.81962526246;528125.5000467675;480516.2446089321;437514.20447033056;442698.855600732;465685.3213544199;452361.1404031271;273481.6932832942;495301.7367971995;455213.39265390526;458423.03231300757;210726.34883551928;307818.28838856175;471403.80223619274;202705.8691526238;275769.0876824049;274.2539751662727;1488079.7433671337;648943.8936477721;152630.29177147395;463875.15943175077;0;9;11;6;16;29;2;6;72;88;882115705269.8402;339924248070.1286;742676061834.9182;46515.10727123637;3761.771063169965;0.0;4140.15607829366;2795284.7449994073;610041.0639251396;0.0;447874.6649800227;1.3671566242143647;0.17036921352257245
4071;2019-05-12 12:51:41.791;936;950;301;300;227;38;199;35;-21;40;746;309;-22;13;249;154;292;887;353;173;198;31;896;359;364;144;362;306;893;-1.0;-1.0;1069.0;123.0;115.0;0;100;41;1;0;0;1;0;1;0;1;0;0;1;0;56967.59375;11909.58203125;26486.755859375;1364.80041503906;732.0;199428;501.0;-1.0;Calculated values ==>;1557658301.791;366.76;368.16;303.26000000000005;303.16;295.86;276.96000000000004;274.27422755570615;293.06;276.66;271.06;277.16;347.76;304.06;270.96000000000004;274.46000000000004;298.06;288.56;302.36;361.86;290.46000000000004;292.96000000000004;323.26000000000005;346.36;276.26000000000005;243.40439225979637;268.3187672390254;274.27422755570615;308.46000000000004;8960000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3060000.0;8930000.0;0.0;0.0;0.17816666666666667;0.0205;0.019166666666666665;0.019166666666666665;-0.0025023182305484704;11909.58203125;26486.755859375;1364.80041503906;56967.59375;503214.80691310694;505523.1374978339;277149.9495978014;276763.5333740221;252484.15949411198;430214.79039162316;458835.75621896185;437742.05038880615;472160.7387857882;527993.2107690171;480521.62027995684;437585.1090581189;442905.06249663915;465829.7507489795;453365.2895126709;273586.13621409633;496125.43285490404;455213.39265390526;458698.32593839575;210308.32490665457;306980.0860723078;471270.65844568226;202666.23562100402;277149.9495978014;274.23859719097607;1489030.128553389;649142.3757139575;152653.11781602775;464317.1184734277;0;9;11;6;16;29;2;6;72;88;882334181709.507;340010378204.9972;742860026199.6376;41882.67433113008;5506.390667905905;-0.0;3479.6772131947255;2796021.651005166;610118.3256382524;0.0;447938.18581520196;1.2793582975712834;0.17049199483802066
4072;2019-05-12 12:52:41.781;939;951;302;302;231;34;204;36;-20;41;743;310;-22;12;249;157;292;881;342;167;203;31;907;355;360;144;359;306;906;168.0;-1.0;1105.0;73.0;128.0;0;100;43;1;0;0;1;0;1;0;1;0;0;0;0;57609.26171875;12211.56640625;26868.169921875;1362.00952148438;729.0;199429;500.0;-1.0;Calculated values ==>;1557658361.781;367.06000000000006;368.26;303.36;303.36;296.26000000000005;276.56;273.8482719121499;293.56;276.76000000000005;271.16;277.26000000000005;347.46000000000004;304.16;270.96000000000004;274.36;298.06;288.86;302.36;361.26;289.86;293.46000000000004;323.16;346.06000000000006;276.26000000000005;243.40439225979637;268.3187672390254;273.8482719121499;307.36;9070000.0;3550000.0;3600000.0;1440000.0;3590000.0;3060000.0;9060000.0;0.028;0.0;0.18416666666666667;0.012166666666666666;0.021333333333333333;0.04933333333333333;-0.002502770050917563;12211.56640625;26868.169921875;1362.00952148438;57609.26171875;502722.14188306645;504581.55330451817;276772.8211976975;276772.8211976975;253317.81551487115;430477.46260093397;460147.9425315409;437898.67151236854;472259.5391352755;527678.986846941;480636.7501368235;437585.1090581189;442757.55712985963;466261.3989570346;454475.8892962338;273022.3917025508;494012.8019444137;455038.97038927546;460012.4503564219;209890.3038832737;305722.83045113535;471270.65844568226;201656.11644365973;234139.01579675713;273.82735503480995;1489984.7765479255;649343.3517827069;152675.83744493304;464761.66875094525;0;9;11;6;16;29;2;6;72;88;882551345509.5415;340096763805.0109;743043595599.6667;43508.00389182054;3280.310261024607;-0.0;11143.089438276795;2796733.1213923064;610191.5359422539;0.0;448060.02189458546;1.4324654481176777;0.16045391445080628
4073;2019-05-12 12:53:41.782;942;953;297;296;234;38;211;36;-22;41;740;310;-24;11;249;160;292;874;349;172;209;31;879;358;363;143;362;305;877;185.0;1.0;1435.0;0.0;123.0;0;100;42;1;0;0;1;0;1;0;1;0;0;0;0;56278.41796875;11789.828125;25940.68359375;1363.392578125;727.0;199430;500.0;-1.0;Calculated values ==>;1557658421.782;367.36;368.46000000000004;302.86;302.76000000000005;296.56;276.96000000000004;274.1680685717883;294.26000000000005;276.76000000000005;270.96000000000004;277.26000000000005;347.16;304.16;270.76000000000005;274.26000000000005;298.06;289.16;302.36;360.56000000000006;290.36;294.06;323.16;345.86;276.26000000000005;243.1966462407574;268.19934244402924;274.1680685717883;308.06;8790000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3050000.0;8770000.0;0.030833333333333334;0.00016666666666666666;0.23916666666666667;0.0;0.0205;0.051333333333333335;-0.002503070584736157;11789.828125;25940.68359375;1363.392578125;56278.41796875;505530.7473406745;507288.4267842667;276559.5543653009;276168.36023850617;255034.8568773418;430280.9020939914;460629.17054598924;437812.597326149;472391.1323836129;527442.2860513828;480757.09283362725;437499.1961693786;442816.332836664;465829.7507489795;454389.27195503766;274511.8020502538;495605.7779853775;455239.982138536;460358.10709178087;209890.3038832737;304884.691753025;471403.80223619274;202496.42290420205;232073.5825461344;274.1680685717883;1490933.8563656795;649543.3667378809;152698.54950768733;465201.7498660222;0;9;11;6;16;29;2;6;72;88;882768249125.1414;340182865240.249;743226898655.1737;56279.78504924898;0.0;0.0;11718.605593343185;2797564.7001618636;610218.87231677;0.0;448250.53919561126;1.7393604416233162;0.19291710077708635
4074;2019-05-12 12:54:41.772;936;946;297;297;229;37;213;36;-22;41;738;310;-24;11;248;160;291;858;344;174;212;31;874;358;363;144;362;305;872;89.0;82.0;1558.0;58.0;136.0;0;100;42;1;0;0;1;0;1;0;1;0;0;1;0;55967.9375;11736.7001953125;25873.52734375;1363.892578125;727.0;199431;499.0;-1.0;Calculated values ==>;1557658481.772;366.76;367.76;302.86;302.86;296.06;276.86;274.1680685717883;294.46000000000004;276.76000000000005;270.96000000000004;277.26000000000005;346.96000000000004;304.16;270.76000000000005;274.26000000000005;297.96000000000004;289.16;302.26000000000005;358.96000000000004;290.56;294.36;323.06;345.86;276.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;307.56;8740000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;8720000.0;0.014833333333333334;0.013666666666666666;0.25966666666666666;0.009666666666666665;0.02266666666666667;0.037500000000000006;-0.002503070584736157;11736.7001953125;25873.52734375;1363.892578125;55967.9375;505080.1235797136;506694.82835472317;276869.67745401117;276869.67745401117;253662.39796801435;430280.9020939914;460899.70540415944;437812.597326149;472259.5391352755;527232.8212079029;480757.09283362725;437499.1961693786;442816.332836664;465699.07969398145;454389.27195503766;274415.12475095975;493625.25737425755;455522.04257374874;460764.5036730645;209472.28574929133;304884.691753025;471270.65844568226;202462.78356109565;247437.61720303568;274.1550031904073;1491869.086763685;649739.3884648475;152721.273096097;465633.4629930548;0;9;11;6;16;29;2;6;72;88;882986012825.176;340268950890.2627;743409868155.2028;61112.50164099218;2598.476123884337;0.0;7999.758242626082;2798542.8061729283;610240.5226754779;0.0;448414.831507654;1.839957792296081;0.2182772556551516
4075;2019-05-12 12:55:41.763;930;941;300;299;226;38;214;36;-20;42;736;309;-23;10;249;157;290;858;349;177;212;31;884;361;366;143;365;305;882;-2.0;-1.0;1709.0;108.0;149.0;0;100;45;1;0;0;1;0;1;0;1;0;0;1;0;56708.44921875;12153.666015625;26081.927734375;1366.00756835938;725.0;199432;500.0;-1.0;Calculated values ==>;1557658541.763;366.16;367.26;303.16;303.06;295.76000000000005;276.96000000000004;274.4858918419099;294.56;276.76000000000005;271.16;277.36;346.76;304.06;270.86;274.16;298.06;288.86;302.16;358.96000000000004;290.86;294.36;323.16;345.66;276.26000000000005;243.1966462407574;268.19934244402924;274.4858918419099;308.06;8840000.0;3610000.0;3660000.0;1430000.0;3650000.0;3050000.0;8820000.0;0.0;0.0;0.2848333333333333;0.018000000000000002;0.024833333333333332;0.024833333333333332;-0.002503370573824957;12153.666015625;26081.927734375;1366.00756835938;56708.44921875;503354.52191532677;505133.16450065194;277431.1809793309;277037.557794552;252483.96850565873;430081.6785162784;460570.8917965219;438124.7295301388;472489.7604950056;527023.3157520024;480642.11970262945;437656.05685647397;442668.9074931304;465395.6337934009;453448.69786058774;273483.6626963264;492685.8077368534;455443.829752575;460298.8245555552;209890.3038832737;304046.57827927166;471403.80223619274;203216.01416141682;277431.1809793309;274.46092237589585;1492807.9158065396;649938.444986772;152744.0188515853;466066.3601739328;0;9;11;6;16;29;2;6;72;88;883204680019.9467;340355037975.17236;743592840705.0107;66909.8324275243;4827.380185345967;-0.0;4541.213148809569;2799609.498927796;610302.3955290029;0.0;448519.3239262588;1.9261449846048782;0.2469737792214428
4076;2019-05-12 12:56:44.783;927;938;302;301;231;40;210;37;-21;42;736;310;-23;10;248;159;290;860;345;181;209;31;885;361;366;143;364;306;884;-3.0;-1.0;1298.0;62.0;147.0;0;100;47;1;0;0;1;0;1;0;1;0;0;0;0;57054.12109375;12254.01953125;26174.3203125;1369.39758300781;723.0;199433;499.0;-1.0;Calculated values ==>;1557658604.783;365.86;366.96000000000004;303.36;303.26000000000005;296.26000000000005;277.16;274.4858918419099;294.16;276.86;271.06;277.36;346.76;304.16;270.86;274.16;297.96000000000004;289.06;302.16;359.16;291.26000000000005;294.06;323.06;345.46000000000004;276.26000000000005;243.1966462407574;268.3187672390254;274.4858918419099;307.66;8850000.0;3610000.0;3660000.0;1430000.0;3640000.0;3060000.0;8840000.0;0.0;0.0;0.21633333333333335;0.010333333333333333;0.0245;0.0245;-0.0025036700173891374;12254.01953125;26174.3203125;1369.39758300781;57054.12109375;502827.56148791855;504526.780327837;278097.6784093285;277701.2127903134;253923.33875483618;430081.6785162784;460026.21490959387;437742.05038880615;472489.7604950056;526945.4434822841;480636.7501368235;437427.84448784514;442461.82273329195;465409.4377871421;453734.43741288787;273429.9376049664;492807.19673682656;456008.28398936946;459889.70471773524;209472.28574929133;303208.48990285693;471403.80223619274;203231.05511748782;278097.6784093285;274.46674171725755;1493803.6543036124;650152.080034369;152767.96124500016;466523.7475004491;0;9;11;6;16;29;2;6;72;88;883435333219.8768;340445156575.1451;743785366804.9525;50732.54531036187;2771.1183868932844;-0.0;4453.904644555965;2800639.196517073;610368.9034984303;0.0;448598.0561933652;1.456303098850128;0.1799049296495947
4077;2019-05-12 12:57:41.764;924;935;300;300;230;41;206;38;-22;43;736;310;-24;9;248;157;291;865;348;182;205;31;885;362;367;143;366;304;883;0.0;77.0;1357.0;37.0;152.0;0;100;46;1;0;0;1;0;1;0;1;0;0;0;0;56807.74609375;12203.314453125;26059.798828125;1363.92224121094;523.0;199434;466.0;1050.0;Calculated values ==>;1557658661.764;365.56000000000006;366.66;303.16;303.16;296.16;277.26000000000005;274.5913991737795;293.76000000000005;276.96000000000004;270.96000000000004;277.46000000000004;346.76;304.16;270.76000000000005;274.06;297.96000000000004;288.86;302.26000000000005;359.66;291.36;293.66;319.76000000000005;325.46000000000004;276.26000000000005;243.1966462407574;268.0796299477929;274.5913991737795;307.96000000000004;8850000.0;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3040000.0;8830000.0;0.0;0.012833333333333334;0.22616666666666668;0.006166666666666667;0.025333333333333333;0.025333333333333333;2.6572347073728464;12203.314453125;26059.798828125;1363.92224121094;56807.74609375;502385.1341087912;504172.7502393721;277368.9721781302;277368.9721781302;253651.14631354148;430014.67791919125;459321.57921969576;438039.0146135774;472588.3698738022;527101.1448942289;480877.2733069768;437727.04723144654;442728.0766999201;465118.6810666539;453275.884990111;273802.5474173162;493672.8886596268;455983.2402689962;459184.1982711204;195679.20071851107;219505.55070137876;471403.80223619274;203509.94822902704;277368.9721781302;274.5792547467222;1494704.7602825193;650345.6360547104;152789.5928139943;466937.12976988836;0;9;11;6;16;29;2;6;72;88;883644168584.6812;340526639405.0687;743959158854.7897;53042.657180639144;1652.0120997108552;0.0;4605.985727689085;2801460.476351462;610403.9082759332;0.0;448669.75641736755;1.4964696255016847;0.18343641830984958
4078;2019-05-12 12:58:41.784;923;920;299;298;228;42;205;39;-24;44;734;310;-25;9;248;158;291;861;343;183;204;32;883;363;368;144;367;303;880;-2.0;-1.0;1529.0;21.0;156.0;0;100;44;1;0;0;1;0;1;0;1;0;0;0;0;56622.0703125;11958.2138671875;26068.529296875;1351.93713378906;520.0;199435;516.0;-1.0;Calculated values ==>;1557658721.784;365.46000000000004;365.16;303.06;302.96000000000004;295.96000000000004;277.36;274.69669130483857;293.66;277.06;270.76000000000005;277.56;346.56000000000006;304.16;270.66;274.06;297.96000000000004;288.96000000000004;302.26000000000005;359.26;291.46000000000004;293.56;324.76000000000005;325.16;276.36;243.40439225979637;267.9596281332873;274.69669130483857;307.46000000000004;8830000.0;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;3030000.0;8800000.0;0.0;0.0;0.2548333333333333;0.0035;0.026000000000000002;0.026000000000000002;-0.002531058407856715;11958.2138671875;26068.529296875;1351.93713378906;56622.0703125;502409.8356300781;502226.18927358754;277161.1257435509;276768.01875659096;253135.58232340452;429947.3805835815;459025.7599915035;437953.82195464283;472555.8254779879;526969.6436443408;480997.29216081527;437798.07955487026;442934.10434907244;464972.8808765168;453246.3397903811;273911.6611188467;493337.0319547629;455958.32650772657;458887.9186232276;216578.99785978085;218251.29456621417;471369.63528795214;203785.87357808242;277161.1257435509;274.69049269727606;1495650.3238350942;650547.0492393387;152812.23251949926;467371.67730503675;0;9;11;6;16;29;2;6;72;88;883864742084.6111;340612768105.0414;744141319554.7318;59673.79884462681;936.5431659845441;-0.0;4724.896614871595;2802400.0932526407;610425.4867602384;0.0;448747.53968931513;1.6591525701547578;0.1990106636141019
4079;2019-05-12 12:59:41.784;920;883;298;297;227;44;204;40;-24;44;732;310;-26;9;248;157;290;839;345;185;203;32;871;365;370;144;369;303;869;-1.0;-2.0;1403.0;22.0;154.0;0;100;42;1;0;0;1;0;1;0;1;0;0;0;0;55976.90234375;11628.4443359375;25634.298828125;1350.24536132812;524.0;199436;514.0;24.0;Calculated values ==>;1557658781.784;365.16;361.46000000000004;302.96000000000004;302.86;295.86;277.56;274.9066339382667;293.56;277.16;270.76000000000005;277.56;346.36;304.16;270.56;274.06;297.96000000000004;288.86;302.16;357.06000000000006;291.66;293.46000000000004;324.56;325.56;276.36;243.40439225979637;267.9596281332873;274.9066339382667;307.66;8710000.0;3650000.0;3700000.0;1440000.0;3690000.0;3030000.0;8690000.0;0.0;0.0;0.2338333333333333;0.0036666666666666666;0.025666666666666667;0.025666666666666667;0.06073391594809742;11628.4443359375;25634.298828125;1350.24536132812;55976.90234375;503002.14992468635;497694.1705340688;277460.4914725435;277059.5964662754;253144.27346619836;429811.8947417682;458569.3095304633;437953.82195464283;472555.8254779879;526760.3159394548;480997.29216081527;437642.0229114993;442934.10434907244;464680.42916884983;452754.6071615651;274204.55235872604;490975.9483669427;455908.8904892743;458430.6779884332;215742.86842915416;219923.6425635755;471369.63528795214;204303.93436672076;277460.4914725435;274.8995901949378;1496588.6486072296;650743.6047243648;152834.75070695856;467802.5342060784;0;9;11;6;16;29;2;6;72;88;884086142084.6111;340699168105.0414;744323119554.7318;54635.13204764244;979.2409033778486;-0.0;4644.901453907836;2803352.667676743;610441.4516274831;0.0;448825.6213398883;1.560595973173732;0.1878931803612897
4080;2019-05-12 13:00:41.775;914;880;299;299;228;43;201;41;-24;45;729;309;-25;10;248;157;290;826;345;183;200;32;869;366;371;144;369;304;868;-3.0;0.0;1477.0;81.0;153.0;0;100;41;1;0;0;1;0;1;0;1;0;0;1;0;55718.8671875;11646.4306640625;25540.2265625;1352.11962890625;774.0;199437;504.0;36.0;Calculated values ==>;1557658841.775;364.56000000000006;361.16;303.06;303.06;295.96000000000004;277.46000000000004;275.0112864084945;293.26000000000005;277.26000000000005;270.76000000000005;277.66;346.06000000000006;304.06;270.66;274.16;297.96000000000004;288.86;302.16;355.76;291.46000000000004;293.16;323.56;350.56000000000006;276.36;243.40439225979637;268.0796299477929;275.0112864084945;307.66;8690000.0;3660000.0;3710000.0;1440000.0;3690000.0;3040000.0;8680000.0;0.0;0.0;0.24616666666666667;0.013500000000000002;0.025500000000000002;0.025500000000000002;0.08985116449308132;11646.4306640625;25540.2265625;1352.11962890625;55718.8671875;502295.0381097946;497334.11554943374;277929.83997056965;277929.83997056965;253474.8097821047;429743.705733735;457992.1259972788;437727.04723144654;472654.5496415061;526368.0072286931;480762.45627174195;437570.5891863215;442875.1821116291;464680.42916884983;452579.8890788796;274319.35338300123;489041.4849272969;455458.40408251644;457852.71336032555;211562.405474017;324587.8981780222;471369.63528795214;204515.19758869775;277929.83997056965;274.9856241851502;1497519.307069667;650937.5329230049;152857.26703732013;468228.9246174241;0;9;11;6;16;29;2;6;72;88;884308408740.2612;340785555145.29407;744505192240.2644;57408.98365372333;3602.534908939934;-0.0;4588.033271438776;2804286.228588507;610479.6273654776;0.0;448902.55092165613;1.7021700527787584;0.21262232708410897
