;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4081;2019-05-12 13:01:41.775;909;867;300;300;229;42;200;42;-22;46;727;309;-24;9;248;157;290;814;345;181;199;32;886;363;368;145;366;305;885;-2.0;-1.0;962.0;10.0;164.0;0;100;45;1;0;0;1;0;1;0;1;0;0;1;0;56797.09765625;12092.7216796875;26139.107421875;1367.13598632812;868.0;199438;491.0;37.0;Calculated values ==>;1557658901.775;364.06000000000006;359.86;303.16;303.16;296.06;277.36;274.69669130483857;293.16;277.36;270.96000000000004;277.76000000000005;345.86;304.06;270.76000000000005;274.06;297.96000000000004;288.86;302.16;354.56000000000006;291.26000000000005;293.06;322.26000000000005;359.96000000000004;276.36;243.61107973660833;268.19934244402924;274.69669130483857;307.66;8860000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;3050000.0;8850000.0;0.0;0.0;0.16033333333333333;0.0016666666666666668;0.02733333333333333;0.02733333333333333;0.09178183851349767;12092.7216796875;26139.107421875;1367.13598632812;56797.09765625;500071.3756957797;493794.5669775438;277245.4879044212;277245.4879044212;253295.80869366036;429947.3805835815;458335.0929063802;437812.597326149;472622.20966475393;526080.030684926;480642.11970262945;437499.1961693786;442521.2416164823;465118.6810666539;453102.6013730457;273376.44810149394;485439.14202917065;455675.6656004823;458196.5170259769;206128.24275125185;364043.02807740064;471236.42390828294;203787.68748683968;277245.4879044212;274.69119235939115;1498456.9401100315;651135.3591925362;152879.9275007804;468659.58573396056;0;9;11;6;16;29;2;6;72;88;884530108740.2612;340872255145.29407;744687892240.2644;37521.99387756926;445.74789403573885;-0.0;4945.994795989188;2805077.3200679347;610513.3630555024;0.0;448982.00115555135;1.0837085381485696;0.12580014864406003
4082;2019-05-12 13:02:41.786;910;866;301;301;224;41;199;42;-22;47;727;310;-23;10;249;153;290;816;341;180;198;32;904;363;368;145;367;305;902;-2.0;0.0;1183.0;24.0;167.0;0;100;47;1;0;0;1;0;1;0;1;0;0;1;0;57942.546875;12509.123046875;26703.90234375;1357.48388671875;885.0;199439;477.0;33.0;Calculated values ==>;1557658961.786;364.16;359.76;303.26000000000005;303.26000000000005;295.56;277.26000000000005;274.69669130483857;293.06;277.36;270.96000000000004;277.86;345.86;304.16;270.86;274.16;298.06;288.46000000000004;302.16;354.76;291.16;292.96000000000004;320.86;361.66;276.36;243.61107973660833;268.19934244402924;274.69669130483857;307.26000000000005;9040000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3050000.0;9020000.0;0.0;0.0;0.19716666666666666;0.004;0.02783333333333333;0.02783333333333333;0.08176437105991877;12509.123046875;26703.90234375;1357.48388671875;57942.546875;498634.8512603996;492048.68954801036;276622.1517414585;276622.1517414585;251370.3934306811;429947.3805835815;458196.5170259769;437812.597326149;472721.04826189426;526080.030684926;480757.09283362725;437656.05685647397;442668.9074931304;465104.8312706036;452525.7912912428;272451.64174419496;484043.5493097205;455534.08488986484;458057.79158168816;200276.58477070546;371186.3498439576;471236.42390828294;203772.42425654008;276622.1517414585;274.68530475112186;1499413.2791098307;651340.412151129;152902.6368289718;469100.0248804482;0;9;11;6;16;29;2;6;72;88;884750949219.9594;340959271095.1752;744870925790.0143;46144.920790224554;1069.8559986069715;-0.0;5049.958642219724;2805774.6721803327;610525.9954034298;0.0;449065.3160390181;1.2882444998105569;0.15130048199339768
4083;2019-05-12 13:03:41.786;916;822;298;297;225;44;197;42;-23;47;726;309;-25;9;249;154;291;803;341;181;196;32;889;364;369;145;367;304;888;125.0;-1.0;985.0;66.0;155.0;0;100;46;1;0;0;1;0;1;0;1;0;0;1;0;57166.6484375;12173.92578125;26270.455078125;1350.12048339844;644.0;199440;568.0;1026.0;Calculated values ==>;1557659021.786;364.76;355.36;302.96000000000004;302.86;295.66;277.56;274.8017692304317;292.86;277.36;270.86;277.86;345.76;304.06;270.66;274.06;298.06;288.56;302.26000000000005;353.46000000000004;291.26000000000005;292.76000000000005;329.96000000000004;337.56000000000006;276.36;243.61107973660833;268.0796299477929;274.8017692304317;307.26000000000005;8890000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3040000.0;8880000.0;0.020833333333333332;0.0;0.16416666666666666;0.011000000000000001;0.025833333333333333;0.04666666666666666;2.580443677478142;12173.92578125;26270.455078125;1350.12048339844;57166.6484375;500852.4977359572;486427.37919211044;276287.8432180378;275903.67584752286;252026.7322989018;429879.7862731237;457757.51125268615;437883.18805776763;472721.04826189426;526053.6503552626;480762.45627174195;437570.5891863215;442728.0766999201;465104.8312706036;452495.32014613674;273587.2007916285;483343.8405572275;455508.7268705376;457618.15118734963;238323.1353838712;270122.7006405761;471236.42390828294;203978.90903281825;244007.06902820768;274.76966978251403;1500372.5224041017;651546.1042246966;152925.20019872277;469541.47785896383;0;9;11;6;16;29;2;6;72;88;884972049219.9594;341046271095.1752;745053625790.0143;38399.28580659586;2939.832663630112;-0.0;9968.517167426624;2806479.207235306;610559.4094756151;0.0;449190.4700040985;1.2893147019410989;0.1437939592693288
4084;2019-05-12 13:04:41.767;919;756;298;298;221;41;195;41;-25;47;724;307;-26;9;249;153;291;758;334;177;194;32;892;364;369;145;367;301;890;124.0;-2.0;1233.0;188.0;137.0;0;100;40;1;0;0;1;0;1;0;1;0;0;1;0;56654.79296875;11749.2177734375;26346.10546875;1348.75805664062;623.0;199441;586.0;1177.0;Calculated values ==>;1557659081.767;365.06000000000006;348.76;302.96000000000004;302.96000000000004;295.26000000000005;277.26000000000005;274.8017692304317;292.66;277.26000000000005;270.66;277.86;345.56000000000006;303.86;270.56;274.06;298.06;288.46000000000004;302.26000000000005;348.96000000000004;290.86;292.56;331.76000000000005;335.46000000000004;276.36;243.61107973660833;267.7187500070086;274.8017692304317;306.56;8920000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;3010000.0;8900000.0;0.020666666666666667;0.0;0.2055;0.03133333333333333;0.022833333333333334;0.0435;2.96360082854465;11749.2177734375;26346.10546875;1348.75805664062;56654.79296875;501038.09874649555;475216.2043656557;276170.66672474187;276170.66672474187;250801.24054527289;429879.7862731237;457478.6371371813;438249.86041294545;472721.04826189426;526079.5996120196;480893.65190118045;438095.2167564963;443343.77367153234;465104.8312706036;452350.433217933;273428.14378555276;475562.29006825713;454939.93251849926;457338.9681574332;245852.32104278926;261333.34086894934;471236.42390828294;203881.57646795383;241826.4246104058;274.7321495319562;1501320.7340528392;651745.4006236239;152947.68373116248;469979.8103472072;0;9;11;6;16;29;2;6;72;88;885193379109.7623;341133243545.0977;745235068314.8528;48162.68235069577;8377.118553130313;-0.0;9374.795644295691;2807200.328541892;610653.6875381607;0.0;449351.61323253275;1.6710896635861079;0.2020930923421524
4085;2019-05-12 13:05:41.777;923;748;297;296;226;40;198;41;-27;47;722;306;-29;11;249;155;291;734;338;176;197;32;893;360;365;144;364;300;892;-2.0;-1.0;332.0;73.0;126.0;0;100;33;1;0;0;1;0;1;0;1;0;0;0;0;56316.80859375;11154.2451171875;26349.259765625;1333.71765136719;640.0;199442;602.0;1230.0;Calculated values ==>;1557659141.777;365.46000000000004;347.96000000000004;302.86;302.76000000000005;295.76000000000005;277.16;274.38016830617;292.96000000000004;277.26000000000005;270.46000000000004;277.86;345.36;303.76000000000005;270.26000000000005;274.26000000000005;298.06;288.66;302.26000000000005;346.56000000000006;290.76000000000005;292.86;333.36;337.16;276.36;243.40439225979637;267.5978703862781;274.38016830617;306.96000000000004;8930000.0;3600000.0;3650000.0;1440000.0;3640000.0;3000000.0;8920000.0;0.0;0.0;0.05533333333333333;0.012166666666666666;0.021;0.021;3.0941941255465144;11154.2451171875;26349.259765625;1333.71765136719;56316.80859375;501546.509904004;473595.87430211896;275673.58226917323;275294.5688947179;252215.65515136175;430148.3826014536;458538.7512291684;438165.9764317512;472851.94155074406;525948.8954753339;480899.31561383826;437856.56215164;443837.0651105216;465540.6161959158;453335.3603122476;273375.58095613995;471116.3097576666;455469.771500397;458400.8548651725;252546.06836287308;268448.3696465944;471369.63528795214;202752.2789490655;275673.58226917323;274.27660135125495;1502262.3209707127;651936.2946247138;152970.04142105303;470419.0115787644;0;9;11;6;16;29;2;6;72;88;885413615809.7273;341219957995.0839;745415398364.8241;13026.224594041942;3268.177835456454;-0.0;3837.2727245159854;2807710.321084277;610750.7478487396;0.0;449461.7321523503;0.5183603213720288;0.06279517099798919
4086;2019-05-12 13:06:41.788;926;751;298;297;226;37;203;39;-29;47;720;305;-31;12;250;156;291;725;338;173;202;31;901;356;361;142;360;298;900;173.0;-2.0;348.0;42.0;123.0;0;100;23;1;0;0;1;0;1;0;1;0;0;1;0;55722.10546875;10424.7333984375;26575.111328125;1334.15881347656;652.0;199443;614.0;1230.0;Calculated values ==>;1557659201.788;365.76;348.26;302.96000000000004;302.86;295.76000000000005;276.86;273.955091788801;293.46000000000004;277.06;270.26000000000005;277.86;345.16;303.66;270.06;274.36;298.16;288.76000000000005;302.26000000000005;345.66;290.46000000000004;293.36;334.56;338.36;276.26000000000005;242.98782864720522;267.35522164206344;273.955091788801;306.96000000000004;9010000.0;3560000.0;3610000.0;1420000.0;3600000.0;2980000.0;9000000.0;0.028833333333333332;0.0;0.058;0.007;0.0205;0.04933333333333333;3.0921462196833307;10424.7333984375;26575.111328125;1334.15881347656;55722.10546875;501301.4375285061;473214.226915235;275600.8949885616;275225.8763825534;252005.8021466652;430412.23801567365;459855.8798952964;438307.6172986034;473113.08983516775;525896.9776626492;481025.0670660004;437999.7806145802;444383.4236514063;466247.85315236123;454164.5920650031;272963.00723385223;468542.53204526426;455715.22267118655;459719.9477182808;257567.11924055516;273471.60554148915;471536.72207099956;201854.6612167778;232499.2110611339;273.90928030253446;1503196.149760897;652116.1524140299;152992.27780090706;470860.12886237336;0;9;11;6;16;29;2;6;72;88;885631455740.295;341305773725.30756;745594831255.2917;13714.271452745885;1887.7744259795522;-0.0;11209.55634175258;2807933.19940545;610793.7219948462;0.0;449587.1453831071;0.6994208729717954;0.06285999932847952
4087;2019-05-12 13:07:44.768;933;757;299;298;227;35;209;36;-31;46;720;306;-32;15;251;157;291;718;353;173;208;31;886;355;360;139;359;297;885;-1.0;-1.0;393.0;63.0;130.0;0;100;14;1;0;0;1;0;1;0;1;0;0;0;0;54237.78125;9560.2451171875;26243.509765625;1342.47583007812;661.0;199444;624.0;1229.0;Calculated values ==>;1557659264.768;366.46000000000004;348.86;303.06;302.96000000000004;295.86;276.66;273.8482719121499;294.06;276.76000000000005;270.06;277.76000000000005;345.16;303.76000000000005;269.96000000000004;274.66;298.26000000000005;288.86;302.26000000000005;344.96000000000004;290.46000000000004;293.96000000000004;335.56;339.26;276.26000000000005;242.35481222062532;267.23344911666527;273.8482719121499;308.46000000000004;8860000.0;3550000.0;3600000.0;1390000.0;3590000.0;2970000.0;8850000.0;0.0;0.0;0.0655;0.0105;0.021666666666666667;0.021666666666666667;3.088080803077133;9560.2451171875;26243.509765625;1342.47583007812;54237.78125;503624.6141183797;475946.4751512881;276854.4995981458;276465.7222726375;252699.67654987538;430477.46260093397;460823.4196012535;438225.1199557825;473405.2944016503;525975.5422363073;481258.8116489173;438071.4457414646;445010.80839371757;466520.93082736776;454475.8892962338;273748.35395891994;469064.53072089655;455881.6532774192;460688.5861845942;261751.83340796042;277239.5186164033;471934.1488268154;201506.49778463808;276854.4995981458;273.76896435899107;1504157.9933222064;652290.9654616036;153015.69091886037;471322.14507694263;0;9;11;6;16;29;2;6;72;88;885858498639.5043;341394260624.9994;745782196754.6392;15505.06975220996;2839.490335942862;-0.0;3983.071876039716;2808188.7874752665;610835.072430078;0.0;449720.0386778049;0.6010739592064269;0.07473808364945626
4088;2019-05-12 13:08:41.798;935;760;299;298;226;35;213;35;-31;45;723;308;-33;16;251;156;291;708;344;176;212;31;867;355;360;135;359;296;866;-2.0;-1.0;382.0;115.0;135.0;0;100;5;1;0;0;1;0;1;0;1;0;0;1;0;52865.83203125;8654.1201171875;25555.744140625;1340.041015625;665.0;199445;630.0;1229.0;Calculated values ==>;1557659321.798;366.66;349.16;303.06;302.96000000000004;295.76000000000005;276.66;273.8482719121499;294.46000000000004;276.66;270.06;277.66;345.46000000000004;303.96000000000004;269.86;274.76000000000005;298.26000000000005;288.76000000000005;302.26000000000005;343.96000000000004;290.76000000000005;294.36;336.16;339.66;276.26000000000005;241.49495122638035;267.1113755279542;273.8482719121499;307.56;8670000.0;3550000.0;3600000.0;1350000.0;3590000.0;2960000.0;8660000.0;0.0;0.0;0.06366666666666666;0.019166666666666665;0.022500000000000003;0.022500000000000003;3.087386669436478;8654.1201171875;25555.744140625;1340.041015625;52865.83203125;505525.61327919294;478549.0633463246;278062.7854564007;277656.3527638438;252927.89808821937;430477.46260093397;461361.4654085356;438449.4162088901;473825.7953575257;526367.0325464337;481605.7239607436;438143.1473471288;445350.023721129;466520.93082736776;454335.0270582032;274821.6343670249;469545.03355114104;456300.8141213988;461227.1456847587;264262.8888514036;278914.2836208781;472460.9817075043;201393.9462088965;278062.7854564007;273.7250028269032;1505006.343195526;652435.2384134283;153036.93868778722;471732.4383354345;0;9;11;6;16;29;2;6;72;88;886063806640.2595;341472391725.2868;745951290705.2612;15092.531589999591;5195.451513723316;-0.0;4121.198105138055;2808431.1459767893;610898.7158655464;0.0;449784.23124985036;0.6866173347330756;0.08956622184504284
4089;2019-05-12 13:09:41.779;931;759;299;298;225;31;212;33;-28;44;731;309;-30;19;252;152;289;691;333;174;211;31;882;351;356;132;354;301;882;-2.0;-1.0;387.0;115.0;167.0;0;100;6;1;0;0;1;0;1;0;1;0;0;0;0;53638.29296875;8866.0673828125;26141.0390625;1363.88586425781;668.0;199446;634.0;1232.0;Calculated values ==>;1557659381.779;366.26;349.06000000000006;303.06;302.96000000000004;295.66;276.26000000000005;273.4187578820637;294.36;276.46000000000004;270.36;277.56;346.26;304.06;270.16;275.06;298.36;288.36;302.06;342.26;290.56;294.26000000000005;336.56;339.96000000000004;276.26000000000005;240.83765695389522;267.7187500070086;273.4187578820637;306.46000000000004;8820000.0;3510000.0;3560000.0;1320000.0;3540000.0;3010000.0;8820000.0;0.0;0.0;0.0645;0.019166666666666665;0.02783333333333333;0.02783333333333333;3.0943992876197934;8866.0673828125;26141.0390625;1363.88586425781;53638.29296875;503671.9214883308;476622.18867151765;277037.557794552;276646.20749647537;252187.06395122272;430735.4089219946;461839.3725590994;437785.01000687695;474115.52784487547;526811.726864861;481122.49491917924;437473.55829604797;444788.4522848616;467360.9363845398;454453.0781837221;273218.966389587;464449.7506876917;456681.7176944001;461706.0807142488;265937.0223246507;280170.41352433193;472853.8412306012;200367.75965116336;277037.557794552;273.3053416221718;1505893.5965171838;652581.1937419702;153059.4642764036;472163.10843967693;0;9;11;6;16;29;2;6;72;88;886278538620.0684;341552466360.2155;746130333990.1018;15313.412647943527;5222.649896939225;-0.0;5139.940554598227;2808684.448607305;610985.5058850126;0.0;449861.38296616357;0.7059472802100272;0.08642057376280513
4090;2019-05-12 13:10:41.799;932;763;300;300;213;33;208;31;-26;43;742;309;-27;19;253;139;290;701;338;178;207;32;884;353;358;130;357;302;883;142.0;-2.0;1428.0;258.0;166.0;0;100;8;1;0;0;1;0;1;0;1;0;0;0;0;53713.6640625;9055.513671875;26208.4765625;1378.20166015625;673.0;199447;639.0;1230.0;Calculated values ==>;1557659441.799;366.36;349.46000000000004;303.16;303.16;294.46000000000004;276.46000000000004;273.6339639331285;293.96000000000004;276.26000000000005;270.56;277.46000000000004;347.36;304.06;270.46000000000004;275.06;298.46000000000004;287.06;302.16;343.26;290.96000000000004;293.86;337.06;340.46000000000004;276.36;240.39332010688793;267.8393353686513;273.6339639331285;306.96000000000004;8840000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3020000.0;8830000.0;0.023666666666666666;0.0;0.238;0.043000000000000003;0.027666666666666666;0.05133333333333333;3.0885009568496264;9055.513671875;26208.4765625;1378.20166015625;53713.6640625;503648.16632256267;477194.7073482586;277368.9721781302;277368.9721781302;248656.64421339723;430607.02586249536;460997.6953817449;437869.15320432716;474275.9111487288;527883.9114651857;481002.6432775527;437713.4967235476;444589.26801690354;467064.51337570406;452266.2968779334;273483.6626963264;466192.2427691928;456907.6180581302;460863.32371791895;268029.79939014546;282264.0715131367;473211.5349843978;201033.63374857424;242175.40705801023;273.5751990388699;1506788.4943587072;652730.5900328814;153082.32262267623;472599.4998184011;0;9;11;6;16;29;2;6;72;88;886492810020.0002;341631092560.19055;746311294290.0443;56366.853630469195;11703.649753140415;-0.0;11225.979721875314;2809281.983271286;611126.6053995508;0.0;449997.81109598046;2.1640758646133205;0.26938409936830365
4091;2019-05-12 13:11:41.780;935;767;301;301;215;33;200;31;-22;42;756;309;-24;18;253;139;290;710;331;179;199;32;895;352;357;129;356;305;894;238.0;-1.0;1382.0;349.0;170.0;0;96;15;1;0;0;1;0;1;0;1;0;0;1;0;54860.06640625;9718.9716796875;26453.951171875;1372.74841308594;680.0;199448;644.0;1229.0;Calculated values ==>;1557659501.78;366.66;349.86;303.26000000000005;303.26000000000005;294.66;276.46000000000004;273.5264737036516;293.16;276.26000000000005;270.96000000000004;277.36;348.76;304.06;270.76000000000005;274.96000000000004;298.46000000000004;287.06;302.16;344.16;291.06;293.06;337.56000000000006;341.16;276.36;240.16925963744896;268.19934244402924;273.5264737036516;306.26000000000005;8950000.0;3520000.0000000005;3570000.0000000005;1290000.0;3560000.0;3050000.0;8940000.0;0.03966666666666666;0.0;0.23033333333333333;0.05816666666666667;0.028333333333333332;0.06799999999999999;3.084758714244301;9718.9716796875;26453.951171875;1372.74841308594;54860.06640625;503152.36090287735;476670.0961201572;277090.1853677969;277090.1853677969;248967.05959712376;430671.36484660726;460075.5242048206;437812.597326149;474307.7343219315;529116.5775126958;480642.11970262945;437499.1961693786;443841.7334455326;467206.3499891093;452441.88344128046;272905.30360711075;466504.72118187364;457209.1677149482;459940.4098768325;270122.7006405761;285195.4229665811;473341.49414492835;200749.20914506185;232557.94923786813;273.45938417756633;1507692.9889311306;652886.9945335577;153105.23994714793;473038.2144121682;0;9;11;6;16;29;2;6;72;88;886707242094.8093;341708767955.1214;746493336624.8822;54603.60041104374;15855.784577492237;-0.0;15462.007323449576;2810206.444215444;611356.1946258165;0.0;450220.1405611944;2.2884500241412873;0.2787414642999146
4092;2019-05-12 13:12:41.800;939;774;302;301;215;34;195;31;-21;42;768;309;-22;14;254;138;291;721;340;180;194;33;901;354;359;133;358;306;900;215.0;-1.0;1425.0;387.0;155.0;0;90;20;1;0;0;1;0;1;0;1;0;0;1;0;55333.57421875;10161.07421875;26611.658203125;1323.3017578125;687.0;199449;651.0;1231.0;Calculated values ==>;1557659561.8;367.06000000000006;350.56000000000006;303.36;303.26000000000005;294.66;276.56;273.7412296467126;292.66;276.26000000000005;271.06;277.36;349.96000000000004;304.06;270.96000000000004;274.56;298.56;286.96000000000004;302.26000000000005;345.26;291.16;292.56;338.26;341.86;276.46000000000004;241.05796691057077;268.3187672390254;273.7412296467126;307.16;9010000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3060000.0;9000000.0;0.035833333333333335;0.0;0.2375;0.0645;0.025833333333333333;0.06166666666666667;3.0885368778703404;10161.07421875;26611.658203125;1323.3017578125;55333.57421875;503232.73503933504;477214.5221983651;277120.3739750997;276737.5182789494;248824.5332359025;430542.39183029096;459082.3157024968;437742.05038880615;473792.46676502546;530294.8415796665;480521.62027995684;437585.1090581189;443052.3292051162;467051.5817240092;451946.54842230113;272963.00723385223;467808.2358841749;457021.0901305305;458945.90446274553;273052.9745269728;288127.0477506168;472917.67418972735;201279.93091590342;233050.92733259377;273.67597957988687;1508611.5753628265;653052.7168050084;153127.71452092653;473480.57522795646;0;9;11;6;16;29;2;6;72;88;886922113694.7411;341787394155.09644;746676697724.824;56159.7533748144;17520.634441161645;-0.0;13930.19025635936;2811129.7798393485;611634.4241631586;0.0;450465.1571859415;2.2997296164504353;0.29590513517467143
4093;2019-05-12 13:13:41.741;942;779;302;301;221;34;194;32;-21;42;772;309;-22;13;254;144;291;727;352;180;193;34;912;352;357;137;356;306;912;190.0;-1.0;795.0;111.0;137.0;0;95;21;1;0;0;1;0;1;0;1;0;0;0;0;55726.51953125;10425.517578125;27018.869140625;1361.5244140625;692.0;199450;658.0;1231.0;Calculated values ==>;1557659621.741;367.36;351.06000000000006;303.36;303.26000000000005;295.26000000000005;276.56;273.5264737036516;292.56;276.36;271.06;277.36;350.36;304.06;270.96000000000004;274.46000000000004;298.56;287.56;302.26000000000005;345.86;291.16;292.46000000000004;338.96000000000004;342.36;276.56;241.92719264551067;268.3187672390254;273.5264737036516;308.36;9120000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3060000.0;9120000.0;0.03166666666666666;0.0;0.1325;0.018500000000000003;0.022833333333333334;0.05449999999999999;3.0876447010044723;10425.517578125;27018.869140625;1361.5244140625;55726.51953125;502742.6241924181;476767.7662514239;276434.6885792137;276060.8248806773;250255.7376579929;430671.36484660726;459262.8302995626;437742.05038880615;473273.90776018414;530712.8310791965;480521.62027995684;437585.1090581189;442905.06249663915;467335.0359168276;453153.485844322;272417.47188389726;467470.69803395815;457347.09222704766;459126.9073351851;275983.5004908252;290221.2356813373;472491.6353866644;200841.2461497385;232511.8932838;273.4954470929645;1509536.166068073;653224.1030409225;153150.06607169422;473927.0568166639;0;9;11;6;16;29;2;6;72;88;887136702474.6865;341868314505.0758;746860117184.7773;31389.356561676464;5025.53220088313;-0.0;12350.518265800487;2811858.638338983;611822.124131818;0.0;450683.9477344312;1.2566489383914063;0.14356611815730064
4094;2019-05-12 13:14:41.771;948;785;302;301;224;32;199;31;-23;41;770;310;-24;15;255;148;292;733;344;179;198;35;910;351;356;146;355;304;909;88.0;-2.0;774.0;235.0;116.0;0;99;20;1;0;0;1;0;1;0;1;0;0;0;0;55708.3125;10286.8017578125;26886.17578125;1338.39636230469;699.0;199451;664.0;1230.0;Calculated values ==>;1557659681.771;367.96000000000004;351.66;303.36;303.26000000000005;295.56;276.36;273.4187578820637;293.06;276.26000000000005;270.86;277.26000000000005;350.16;304.16;270.76000000000005;274.66;298.66;287.96000000000004;302.36;346.46000000000004;291.06;292.96000000000004;339.56000000000006;343.06000000000006;276.66;243.81672145450628;268.0796299477929;273.4187578820637;307.56;9100000.0;3510000.0;3560000.0;1460000.0;3550000.0;3040000.0;9090000.0;0.014666666666666666;0.0;0.129;0.03916666666666667;0.01933333333333333;0.033999999999999996;3.083881206951413;10286.8017578125;26886.17578125;1338.39636230469;55708.3125;503802.3430914977;478123.481739357;276602.6104564985;276226.58486515447;251194.1475483545;430735.4089219946;460096.79854208254;437883.18805776763;471995.6991225075;530655.2663078107;480877.2733069768;437727.04723144654;443607.19622175704;467604.7241699096;453891.2068399796;272873.02822536085;468934.54018664936;457371.91220730933;459961.8549604037;278495.58437821403;293153.3411634106;471400.74093632615;200529.3391446751;243786.68949845704;273.3687708202924;1510465.2539796906;653396.7920033036;153172.57666115646;474376.49012848584;0;9;11;6;16;29;2;6;72;88;887350709424.5845;341953256955.03534;747043208684.6901;30618.646509788938;10609.129903506333;-0.0;7349.955625706185;2812375.630064345;611952.4781270511;0.0;450848.20043542335;1.2613866273225038;0.16739698873882067
4095;2019-05-12 13:15:41.791;954;790;300;299;225;30;206;30;-24;41;757;312;-25;20;255;151;292;732;337;178;205;35;891;351;356;152;355;303;891;131.0;-1.0;1404.0;260.0;116.0;0;99;17;1;0;0;1;0;1;0;1;0;0;1;0;54712.46875;9842.576171875;26331.787109375;1319.96667480469;704.0;199452;670.0;1232.0;Calculated values ==>;1557659741.791;368.56000000000006;352.16;303.16;303.06;295.66;276.16;273.4187578820637;293.76000000000005;276.16;270.76000000000005;277.26000000000005;348.86;304.36;270.66;275.16;298.66;288.26000000000005;302.36;346.36;290.96000000000004;293.66;340.16;343.56000000000006;276.66;245.02929689885198;267.9596281332873;273.4187578820637;306.86;8910000.0;3510000.0;3560000.0;1520000.0;3550000.0;3030000.0;8910000.0;0.021833333333333333;0.0;0.23399999999999999;0.043333333333333335;0.01933333333333333;0.041166666666666664;3.087992437900769;9842.576171875;26331.787109375;1319.96667480469;54712.46875;506272.5076062062;480883.2644909604;276882.273175119;276496.33543412556;251947.47029738326;430735.4089219946;461037.7653776629;437953.82195464283;471198.87375816196;529374.0820662462;481226.4755935515;437798.07955487026;444533.65563525405;467604.7241699096;454312.86059352034;273851.2022507355;470875.41620048234;457234.1725856539;460903.72621589183;281007.8604223974;295247.87795992935;470598.2080311989;200569.78693885752;236408.8493008265;273.384638860046;1511385.7338808738;653564.5927342698;153194.73707080045;474820.1209801081;0;9;11;6;16;29;2;6;72;88;887564380624.5166;342042686755.0069;747225369384.6322;55547.86419369376;11701.231580668125;-0.0;9241.705766336856;2813093.923671398;612138.4597792532;0.0;450986.5103682614;2.0400631676936207;0.2584130737909935
4096;2019-05-12 13:16:41.782;955;791;298;297;228;30;213;30;-23;39;724;312;-25;34;256;155;291;711;334;181;212;32;875;350;355;148;354;304;875;187.0;-1.0;1036.0;167.0;120.0;0;1;17;1;0;0;1;0;1;0;1;1;0;1;0;55126.41015625;9672.90234375;25870.19921875;2285.65893554688;707.0;199453;674.0;1235.0;Calculated values ==>;1557659801.782;368.66;352.26;302.96000000000004;302.86;295.96000000000004;276.16;273.3108153835814;294.46000000000004;276.16;270.86;277.06;345.56000000000006;304.36;270.66;276.56;298.76000000000005;288.66;302.26000000000005;344.26;291.26000000000005;294.36;340.56000000000006;343.86;276.36;244.22491754036054;268.0796299477929;273.3108153835814;306.56;8750000.0;3500000.0;3550000.0;1480000.0;3540000.0;3040000.0;8750000.0;0.03116666666666667;0.0;0.17266666666666666;0.02783333333333333;0.02;0.051166666666666666;3.0949666001506886;9672.90234375;25870.19921875;2285.65893554688;55126.41015625;507741.33122031955;482724.2396820884;277077.93830710376;276682.6628137618;253275.62137969636;430799.1582183253;462124.50259435363;437883.18805776763;471532.1168906075;525844.026684694;481106.76637836575;437570.5891863215;446338.7475733018;467873.58660708397;455041.32678076427;274358.14583820885;469000.4293051892;457808.6426020985;461991.6158825633;282682.81946839223;296504.67125881097;470835.43282039254;200309.10912726427;230316.46906726668;273.27794792397884;1512300.9205758376;653727.1973280275;153224.77944394256;475255.0722816318;0;9;11;6;16;29;2;6;73;88;887777648630.1404;342132673255.27014;747407442070.1648;41021.12429533358;7529.6493427920705;-0.0;11854.045012049342;2813898.544533258;612298.6930821496;0.0;451162.28192224033;1.5967961375127193;0.18431225357809017
4097;2019-05-12 13:17:41.792;950;791;299;298;227;28;217;28;-22;37;687;312;-23;41;256;154;290;694;333;183;216;28;888;347;352;147;351;306;887;171.0;-1.0;707.0;156.0;144.0;0;17;21;1;0;0;1;0;1;0;1;1;0;0;0;56117.73828125;10165.2646484375;26324.291015625;2394.8349609375;709.0;199454;676.0;1236.0;Calculated values ==>;1557659861.792;368.16;352.26;303.06;302.96000000000004;295.86;275.96000000000004;272.9856168485579;294.86;275.96000000000004;270.96000000000004;276.86;341.86;304.36;270.86;277.26000000000005;298.76000000000005;288.56;302.16;342.56000000000006;291.46000000000004;294.76000000000005;340.76;344.06000000000006;275.96000000000004;244.02132995426717;268.3187672390254;272.9856168485579;306.46000000000004;8880000.0;3470000.0000000005;3520000.0000000005;1470000.0;3510000.0;3060000.0;8870000.0;0.0285;0.0;0.11783333333333333;0.026000000000000002;0.024;0.052500000000000005;3.09710796395018;10165.2646484375;26324.291015625;2394.8349609375;56117.73828125;505940.5070203012;481470.0509840533;276733.953403767;276346.85151029774;252645.38559052322;430988.63858405815;463105.5069138693;437585.1090581189;471466.26734783495;521795.7263823311;480866.86622007546;437427.84448784514;446944.7289150091;468293.893190677;455406.17671928706;273270.1673993138;464382.5013749746;458563.2974049841;462973.9210329063;283520.3318566784;297342.5633918147;470571.38977625844;199464.04324872306;234787.4307481717;272.9323830398251;1513228.1096517644;653892.5429392791;153263.79006042637;475690.0988591967;0;9;11;6;16;29;2;6;73;88;887989783980.1067;342221188005.2561;747590472570.1357;28058.598921207144;7048.79100971592;-0.0;11979.790739948567;2814474.3048373642;612420.2003329017;0.0;451360.93032269174;1.2109532877852995;0.13544640487959217
4098;2019-05-12 13:18:41.783;948;792;300;299;224;31;217;28;-21;35;690;314;-23;46;256;152;289;703;334;188;216;23;872;350;355;145;353;307;872;142.0;-1.0;657.0;120.0;144.0;0;25;26;1;0;0;1;0;1;0;1;1;0;1;0;55813.08203125;10335.912109375;25886.787109375;2475.7001953125;711.0;199455;680.0;1234.0;Calculated values ==>;1557659921.783;367.96000000000004;352.36;303.16;303.06;295.56;276.26000000000005;273.3108153835814;294.86;275.96000000000004;271.06;276.66;342.16;304.56;270.86;277.76000000000005;298.76000000000005;288.36;302.06;343.46000000000004;291.96000000000004;294.76000000000005;341.16;344.26;275.46000000000004;243.61107973660833;268.43790593516167;273.3108153835814;306.56;8720000.0;3500000.0;3550000.0;1450000.0;3529999.9999999995;3070000.0;8720000.0;0.023666666666666666;0.0;0.1095;0.02;0.024;0.04766666666666666;3.0917316892257363;10335.912109375;25886.787109375;2475.7001953125;55813.08203125;506982.94288760785;483199.356344064;278071.19977402274;277668.209176592;252161.14769806463;430799.1582183253;462654.8538357037;437514.20447033056;471533.705207396;522030.79781100986;480976.91156326956;437198.53567211574;447459.6055514472;468013.94105470116;454622.75094037293;273767.28579319647;467914.1189341864;458764.45873459685;462522.44405874936;285195.4229665811;298180.4796168596;470343.471860809;200237.39469892674;239426.443408066;273.24977410666935;1514160.726573198;654063.3604522774;153304.3717651836;476125.12591260095;0;9;11;6;16;29;2;6;73;88;888201852164.8842;342308774865.1642;747774344984.9429;25981.81066996872;5402.121543237647;-0.0;10634.242697682572;2814924.574032973;612523.94237376;0.0;451549.3523335992;1.085785860580582;0.11972558437427656
4099;2019-05-12 13:19:41.773;947;796;303;303;221;29;213;28;-20;34;707;315;-21;46;256;147;290;715;338;189;212;18;905;348;353;141;352;307;904;137.0;-1.0;779.0;130.0;162.0;0;21;30;1;0;0;1;0;1;0;1;1;0;1;0;57526.7734375;11093.1787109375;26860.25390625;2457.06396484375;716.0;199456;684.0;1233.0;Calculated values ==>;1557659981.773;367.86;352.76;303.46000000000004;303.46000000000004;295.26000000000005;276.06;273.0942459734351;294.46000000000004;275.96000000000004;271.16;276.56;343.86;304.66;271.06;277.76000000000005;298.76000000000005;287.86;302.16;344.66;292.06;294.36;341.56000000000006;344.76;274.96000000000004;242.77792619122317;268.43790593516167;273.0942459734351;306.96000000000004;9050000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3070000.0;9040000.0;0.022833333333333334;0.0;0.12983333333333333;0.021666666666666667;0.027000000000000003;0.04983333333333334;3.088312068881673;11093.1787109375;26860.25390625;2457.06396484375;57526.7734375;504076.0022301791;480518.56619590486;277269.3395391444;277269.3395391444;250450.80135722968;430925.7729439634;462427.4660375804;437671.5478804793;471964.88962738856;523821.09756737173;481091.95878799487;437514.20447033056;447459.6055514472;468154.0428263464;454263.53607485443;272402.2571600747;466208.8402538881;459217.5880108091;462295.1400144604;286870.6033266602;300275.376401361;470387.0459242999;199667.84601762285;241712.80237376495;273.0170125229644;1515105.0679524553;654241.9064465156;153345.4712821301;476564.61132802186;0;9;11;6;16;29;2;6;73;88;888414216764.918;342394560565.1778;747958514284.9722;30900.813958527528;5865.58266464467;-0.0;10992.35315909466;2815398.5169013073;612617.8242592515;0.0;451729.54392882896;1.1818402103849188;0.13400634549167748
4100;2019-05-12 13:20:41.774;953;802;303;302;220;31;208;28;-20;34;726;315;-21;45;257;144;290;734;340;191;207;14;907;351;355;138;354;307;907;144.0;-1.0;981.0;90.0;159.0;0;12;33;1;0;0;1;0;1;0;1;1;0;1;0;57667.0234375;11253.9736328125;26840.955078125;2419.68530273438;722.0;199457;689.0;1233.0;Calculated values ==>;1557660041.774;368.46000000000004;353.36;303.46000000000004;303.36;295.16;276.26000000000005;273.4187578820637;293.96000000000004;275.96000000000004;271.16;276.56;345.76;304.66;271.06;277.66;298.86;287.56;302.16;346.56000000000006;292.26000000000005;293.86;342.06000000000006;345.36;274.56;242.14157278889297;268.43790593516167;273.4187578820637;307.16;9070000.0;3510000.0;3550000.0;1380000.0;3540000.0;3070000.0;9070000.0;0.024;0.0;0.1635;0.015000000000000001;0.026500000000000003;0.0505;3.087209485853397;11253.9736328125;26840.955078125;2419.68530273438;57667.0234375;504792.2189902027;481210.0422227609;277095.26102618186;276715.82598802086;250089.5440526131;430735.4089219946;461458.8535005051;437671.5478804793;472360.27449258295;525818.0731423633;481091.95878799487;437514.20447033056;447318.6337633334;468001.51024759;453326.6255803453;272304.0812943542;469354.0078167112;459171.99905845977;461325.3556324736;288964.7057630673;302789.4550866088;470396.5654319022;200511.3315148492;240698.93809010298;273.36170496856;1516065.0322577257;654428.135819593;153386.11153663712;477012.12886085233;0;9;11;6;16;29;2;6;73;88;888626620304.6614;342478261960.07666;748142717354.7496;38775.695375780524;4048.278508755795;-0.0;11141.634085889717;2815979.164155685;612700.4411458551;0.0;451913.9968964792;1.3320035074804129;0.14881359406830466
4101;2019-05-12 13:21:41.784;959;808;301;300;219;31;204;29;-21;34;742;315;-22;43;257;146;291;745;336;192;203;12;915;352;357;137;355;305;914;159.0;0.0;1328.0;187.0;149.0;0;7;34;1;0;0;1;0;1;0;1;1;0;1;0;57951.046875;11461.7099609375;27021.5078125;2367.943359375;728.0;199458;695.0;1232.0;Calculated values ==>;1557660101.784;369.06000000000006;353.96000000000004;303.26000000000005;303.16;295.06;276.26000000000005;273.5264737036516;293.56;276.06;271.06;276.56;347.36;304.66;270.96000000000004;277.46000000000004;298.86;287.76000000000005;302.26000000000005;347.66;292.36;293.46000000000004;342.66;345.96000000000004;274.36;241.92719264551067;268.19934244402924;273.5264737036516;306.76000000000005;9150000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3050000.0;9140000.0;0.026500000000000003;0.0;0.22133333333333333;0.03116666666666667;0.024833333333333332;0.051333333333333335;3.0835979153900883;11461.7099609375;27021.5078125;2367.943359375;57951.046875;505008.1925227861;481486.51039172686;275951.52896562207;275580.8733173929;249635.72407957746;430671.36484660726;460614.66830407927;437968.82056851813;472491.6353866644;527651.7105751382;481331.24977819005;437812.597326149;447417.42732394347;467861.136234571;453436.88690813124;272272.8026425998;470532.1012662876;458990.84683623374;460480.0777649803;291477.81744585035;305303.7579410727;470334.5574354778;200679.50873518095;237093.5704700372;273.4320595263154;1517028.6767574965;654617.4647324047;153426.0150916326;477461.0575271791;0;9;11;6;16;29;2;6;73;88;888840255904.6274;342560775710.06354;748326347954.7205;52520.0343524453;8404.24901782592;-0.0;11467.174041140413;2816740.0887029236;612804.2295037373;0.0;452102.43503196357;1.7720783303088368;0.21088675661064138
4102;2019-05-12 13:22:44.765;963;813;301;300;222;32;204;30;-22;34;755;315;-24;40;257;148;291;751;338;192;203;9;918;351;356;137;355;304;917;195.0;-1.0;905.0;66.0;142.0;0;5;33;1;0;0;1;0;1;0;1;1;0;1;0;57966.28515625;11373.578125;27070.09375;2351.91162109375;733.0;199459;701.0;1234.0;Calculated values ==>;1557660164.765;369.46000000000004;354.46000000000004;303.26000000000005;303.16;295.36;276.36;273.4187578820637;293.56;276.16;270.96000000000004;276.56;348.66;304.66;270.76000000000005;277.16;298.86;287.96000000000004;302.26000000000005;348.26;292.36;293.46000000000004;343.26;346.46000000000004;274.06;241.92719264551067;268.0796299477929;273.4187578820637;306.96000000000004;9180000.0;3510000.0;3560000.0;1370000.0;3550000.0;3040000.0;9170000.0;0.0325;0.0;0.15083333333333335;0.011000000000000001;0.023666666666666666;0.05616666666666667;3.0876745126727183;11373.578125;27070.09375;2351.91162109375;57966.28515625;505348.44499739143;482012.78083424876;275789.35814016435;275420.73461666616;250421.90643061852;430735.4089219946;460769.5600386277;438039.0146135774;472491.6353866644;529088.6247878366;481450.6562953655;437727.04723144654;447186.0512154405;467861.136234571;453891.2068399796;272129.81736003177;471268.95166303427;459149.39086431934;460635.26612677675;293991.1381695566;307399.1840295507;470039.7140759448;200518.00344655002;232234.7167002391;273.3643230006936;1518042.6475227892;654817.2132439554;153467.30136766014;477934.2163005145;0;9;11;6;16;29;2;6;73;88;889064783170.287;342647059680.317;748518125100.2838;35826.08585102663;2964.7388169233423;-0.0;12828.497526123865;2817512.8841213793;612903.6781460878;0.0;452314.95804522367;1.2653164330647824;0.13305905102690024
4103;2019-05-12 13:23:41.785;965;816;301;300;224;32;207;30;-23;35;763;315;-25;40;257;151;292;753;333;193;206;8;903;352;357;136;356;304;902;250.0;-1.0;1145.0;50.0;131.0;0;1;31;1;0;0;1;0;1;0;1;1;0;1;0;57157.89453125;11064.3681640625;26648.279296875;2346.06005859375;737.0;199460;705.0;1235.0;Calculated values ==>;1557660221.785;369.66;354.76;303.26000000000005;303.16;295.56;276.36;273.5264737036516;293.86;276.16;270.86;276.66;349.46000000000004;304.66;270.66;277.16;298.86;288.26000000000005;302.36;348.46000000000004;292.46000000000004;293.76000000000005;343.66;346.86;273.96000000000004;241.71165711629368;268.0796299477929;273.5264737036516;306.46000000000004;9030000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3040000.0;9020000.0;0.041666666666666664;0.0;0.19083333333333333;0.008333333333333333;0.021833333333333333;0.0635;3.089429667837279;11064.3681640625;26648.279296875;2346.06005859375;57157.89453125;506880.91284254915;484043.5493097205;276622.1517414585;276242.84290227783;251370.3934306811;430671.36484660726;461017.6682793448;437883.18805776763;472720.47428543336;529924.4241206498;481450.6562953655;437570.5891863215;447186.0512154405;467720.508243715;454142.3701868646;273224.40870157536;473340.0239530091;459126.9073351851;460883.4628345854;295666.80309349706;309075.640036128;470076.5757111503;200828.98826038936;226889.10483786982;273.4906452834696;1518954.3670677317;654994.9093129797;153504.50669336657;478359.6359713629;0;9;11;6;16;29;2;6;73;88;889268059470.219;342724891980.29095;748691465900.2258;45237.84312799969;2243.7298954230077;-0.0;14858.64173279144;2818154.8654031623;612944.9263246821;0.0;452534.2248063369;1.5562213215645857;0.15911303859526793
4104;2019-05-12 13:24:41.875;965;818;301;300;226;30;210;30;-23;35;769;315;-24;38;258;153;291;751;332;193;209;6;907;350;355;134;354;304;907;225.0;-1.0;849.0;48.0;136.0;0;1;31;1;0;0;1;0;1;0;1;1;0;1;0;57290.83984375;11122.427734375;26807.5234375;2336.48754882812;739.0;199461;707.0;1235.0;Calculated values ==>;1557660281.875;369.66;354.96000000000004;303.26000000000005;303.16;295.76000000000005;276.16;273.3108153835814;294.16;276.16;270.86;276.66;350.06000000000006;304.66;270.76000000000005;276.96000000000004;298.96000000000004;288.46000000000004;302.26000000000005;348.26;292.46000000000004;294.06;343.86;347.06000000000006;273.76000000000005;241.2770596917726;268.0796299477929;273.3108153835814;306.36;9070000.0;3500000.0;3550000.0;1340000.0;3540000.0;3040000.0;9070000.0;0.0375;0.0;0.14150000000000001;0.008;0.02266666666666667;0.06016666666666667;3.089055159388274;11122.427734375;26807.5234375;2336.48754882812;57290.83984375;506551.45581199706;483864.2163690239;276338.3283058197;275962.73177051055;251825.54703773992;430799.1582183253;461725.47914583527;437883.18805776763;472981.82504853373;530550.887364893;481450.6562953655;437727.04723144654;446904.3873112669;468129.3392673732;454762.4379552217;272662.4405223131;472416.17885495414;459443.0104646142;461592.22777629585;296504.67125881097;309913.9067706182;470150.4971034627;200271.68512880141;228928.3706470133;273.2632470577279;1519909.537128672;655180.0766134842;153543.58645521768;478805.76919104625;0;9;11;6;16;29;2;6;73;88;889481979869.9135;342806013480.1751;748874139499.9648;33622.027664448724;2159.0304957972903;-0.0;13998.6087372785;2818813.0167405442;612981.6710290613;0.0;452775.06260887434;1.2362570040724792;0.1216850699581417
4105;2019-05-12 13:25:41.786;965;819;297;296;225;32;213;29;-24;35;775;314;-26;39;258;152;291;747;327;195;212;3;884;352;357;131;356;303;884;153.0;-1.0;861.0;88.0;139.0;0;1;29;1;0;0;1;0;1;0;1;1;0;0;0;56466.203125;10747.986328125;26159.759765625;2355.41625976562;740.0;199462;709.0;1236.0;Calculated values ==>;1557660341.786;369.66;355.06000000000006;302.86;302.76000000000005;295.66;276.36;273.5264737036516;294.46000000000004;276.06;270.76000000000005;276.66;350.66;304.56;270.56;277.06;298.96000000000004;288.36;302.26000000000005;347.86;292.66;294.36;344.06000000000006;347.16;273.46000000000004;240.61611355647437;267.9596281332873;273.5264737036516;305.86;8840000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3030000.0;8840000.0;0.025500000000000002;0.0;0.1435;0.014666666666666666;0.023166666666666665;0.048666666666666664;3.091368762403339;10747.986328125;26159.759765625;2355.41625976562;56466.203125;508439.2967054733;486344.99608710164;276138.1487617255;275752.84747265157;252133.34932697017;430671.36484660726;461820.26031341054;437953.82195464283;473372.2673856561;531252.369025014;481455.4739977509;437642.0229114993;447236.20680083364;467848.8054865576;454282.9581333604;273856.9823915329;474328.75338716747;459398.6165296522;461686.8058337108;297342.5633918147;310333.04987691523;470261.8718852021;200672.09260015868;236596.00289624702;273.42915147468085;1520856.106323508;655362.0597214273;153582.62765648702;479246.50848336425;0;9;11;6;16;29;2;6;73;88;889695263029.9609;342885395555.1928;749055969385.0054;34049.92816236847;3953.983429513971;-0.0;10954.419076289903;2819376.113205328;613032.5372481393;0.0;452982.6960602177;1.2469278512862483;0.1320462252769291
4106;2019-05-12 13:26:41.766;961;818;299;298;221;32;214;29;-24;35;781;314;-26;36;258;152;290;742;334;197;213;1;885;353;358;129;356;303;884;136.0;0.0;1053.0;119.0;142.0;0;1;28;1;0;0;1;0;1;0;1;1;0;1;0;56166.3828125;10647.0341796875;26225.49609375;2351.625;741.0;199463;710.0;1235.0;Calculated values ==>;1557660401.766;369.26;354.96000000000004;303.06;302.96000000000004;295.26000000000005;276.36;273.6339639331285;294.56;276.06;270.76000000000005;276.66;351.26;304.56;270.56;276.76000000000005;298.96000000000004;288.36;302.16;347.36;292.86;294.46000000000004;344.16;347.26;273.26000000000005;240.16925963744896;267.9596281332873;273.6339639331285;306.56;8850000.0;3529999.9999999995;3579999.9999999995;1290000.0;3560000.0;3030000.0;8840000.0;0.02266666666666667;0.0;0.1755;0.01983333333333333;0.023666666666666666;0.04633333333333334;3.0886799839676264;10647.0341796875;26225.49609375;2351.625;56166.3828125;507781.6229292715;486184.31247826864;276915.21739515726;276525.590513739;250955.11415610387;430607.02586249536;461801.27186994074;437953.82195464283;473631.5180336029;531877.8300698457;481455.4739977509;437642.0229114993;446814.236746235;467848.8054865576;454112.3874095661;273429.9376049664;473456.0299327503;459512.4303964549;461667.65482352895;297761.5184850505;310752.19949742197;470336.4481957383;200884.07669935576;239720.12698282272;273.51663945473155;1521794.3983383246;655540.2921284365;153621.83992521625;479682.90676773153;0;9;11;6;16;29;2;6;73;88;889909691530.0292;342963369555.2176;749237708785.0631;41605.74029230288;5344.138701344919;-0.0;10283.568789952722;2820006.366954683;613109.9957711374;0.0;453159.6202980819;1.4591378038511609;0.16629373114112678
4107;2019-05-12 13:27:41.787;958;818;301;301;221;32;213;30;-25;35;789;314;-26;35;259;150;290;743;336;198;212;0;890;353;358;131;357;302;889;265.0;-1.0;1208.0;141.0;142.0;0;100;25;1;0;0;1;0;1;0;1;0;0;1;0;55400.0;10454.7158203125;26333.958984375;1382.96472167969;742.0;199464;712.0;1236.0;Calculated values ==>;1557660461.787;368.96000000000004;354.96000000000004;303.26000000000005;303.26000000000005;295.26000000000005;276.36;273.6339639331285;294.46000000000004;276.16;270.66;276.66;352.06000000000006;304.56;270.56;276.66;299.06;288.16;302.16;347.46000000000004;292.96000000000004;294.36;344.36;347.36;273.16;240.61611355647437;267.8393353686513;273.6339639331285;306.76000000000005;8900000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;3020000.0;8890000.0;0.04416666666666667;0.0;0.20133333333333334;0.0235;0.023666666666666666;0.06783333333333333;3.0909929497950035;10454.7158203125;26333.958984375;1382.96472167969;55400.0;506936.0118144003;485682.57626590464;277391.92997508583;277391.92997508583;250826.72913596252;430607.02586249536;461667.65482352895;438024.4983934438;473372.2673856561;532785.7652335914;481574.71673139837;437869.15320432716;446865.2917148446;467836.5946055993;453830.29482252937;273164.80397249444;473059.5746718702;459648.11820747575;461533.9137599592;298599.4468028795;311171.3556482807;469969.38643410977;200886.57981399275;227578.8641453815;273.5176200127741;1522724.4435956266;655716.2015916057;153652.9723987361;480121.05552445824;0;9;11;6;16;29;2;6;73;88;890124566709.7014;343041396855.0986;749419272309.7861;47743.767607329486;6323.445955572751;-0.0;15869.950865522189;2820751.206788775;613207.2596735853;0.0;453377.6425759773;1.83217606831153;0.20115812071167716
4108;2019-05-12 13:28:41.787;957;819;305;304;225;33;211;31;-26;37;789;314;-28;23;259;152;290;749;339;200;210;0;898;352;357;138;356;301;898;-3.0;-2.0;845.0;99.0;143.0;0;100;21;1;0;0;1;0;1;0;1;0;0;1;0;55472.87109375;10311.123046875;26575.5546875;1357.78662109375;744.0;199465;714.0;1237.0;Calculated values ==>;1557660521.787;368.86;355.06000000000006;303.66;303.56;295.66;276.46000000000004;273.5264737036516;294.26000000000005;276.26000000000005;270.56;276.86;352.06000000000006;304.56;270.36;275.46000000000004;299.06;288.36;302.16;348.06000000000006;293.16;294.16;344.56000000000006;347.56000000000006;273.16;242.14157278889297;267.7187500070086;273.5264737036516;307.06;8980000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;8980000.0;0.0;0.0;0.1408333333333333;0.0165;0.02383333333333333;0.02383333333333333;3.0931169698499676;10311.123046875;26575.5546875;1357.78662109375;55472.87109375;506128.20192289504;484938.69884329685;278404.4864126977;278013.63109354937;251764.81156971928;430671.36484660726;461553.227934654;438095.2167564963;472654.2065195329;532860.189104595;481693.8014824347;437785.01000687695;445360.3359981657;467977.0067639726;454282.9581333604;272752.2066761535;473088.8888590457;460075.5242048206;461419.5259271944;299437.39939995663;312009.6876057385;469017.4129134338;200539.0716157539;278404.4864126977;273.3769676532381;1523648.3841880746;655889.2502488323;153675.8119932592;480561.9681383905;0;9;11;6;16;29;2;6;73;88;890339066709.7014;343122096855.0986;749600172309.7861;33455.82377398788;4429.892631411719;-0.0;4361.8584417621705;2821427.870050286;613296.8708284769;0.0;453546.24098687136;1.1046716318075611;0.1374015112074316
