;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4109;2019-05-12 13:29:41.788;958;820;303;303;226;32;210;31;-26;37;785;314;-27;22;260;150;291;752;337;200;209;1;894;352;357;142;356;302;893;-3.0;-1.0;770.0;64.0;143.0;0;100;19;1;0;0;1;0;1;0;1;0;0;0;0;55230.09375;10066.3759765625;26511.154296875;1347.71166992188;746.0;199466;717.0;1236.0;Calculated values ==>;1557660581.788;368.96000000000004;355.16;303.46000000000004;303.46000000000004;295.76000000000005;276.36;273.5264737036516;294.16;276.26000000000005;270.56;276.86;351.66;304.56;270.46000000000004;275.36;299.16;288.16;302.26000000000005;348.36;293.16;294.06;344.86;347.76;273.26000000000005;242.98782864720522;267.8393353686513;273.5264737036516;306.86;8940000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3020000.0;8930000.0;0.0;0.0;0.12833333333333333;0.010666666666666666;0.02383333333333333;0.02383333333333333;3.09023932721358;10066.3759765625;26511.154296875;1347.71166992188;55230.09375;506605.2553677433;485604.2191041292;277929.25744389225;277929.25744389225;252189.19427816485;430671.36484660726;461419.5259271944;437869.15320432716;472128.42060986464;532369.3337608792;481574.71673139837;437713.4967235476;445020.00224024826;468105.1125513974;454001.61413244915;273323.24286681216;474183.04616559204;460075.5242048206;461285.69911667117;300694.37409284414;312848.0458788934;468567.4118928903;200647.2057841435;277929.25744389225;273.4193917436715;1524570.924273069;656059.065571372;153698.35818817702;481004.36475430446;0;9;11;6;16;29;2;6;73;88;890553270280.2938;343206098255.3309;749781075325.2865;30443.4832522569;2857.8155318266327;-0.0;4369.995193201231;2821960.373151881;613357.6027421869;0.0;453619.0076467881;0.9933039856026791;0.11875046423476737
4110;2019-05-12 13:30:41.788;958;821;305;304;223;32;210;30;-25;38;775;314;-27;21;260;148;291;755;348;200;209;1;899;353;358;145;357;303;898;250.0;-1.0;1173.0;267.0;147.0;0;100;19;1;0;0;1;0;1;0;1;0;0;1;0;55202.15625;10088.224609375;26557.07421875;1350.19140625;747.0;199467;718.0;1236.0;Calculated values ==>;1557660641.788;368.96000000000004;355.26;303.66;303.56;295.46000000000004;276.36;273.6339639331285;294.16;276.16;270.66;276.96000000000004;350.66;304.56;270.46000000000004;275.26000000000005;299.16;287.96000000000004;302.26000000000005;348.66;293.16;294.06;344.96000000000004;347.86;273.26000000000005;243.61107973660833;267.9596281332873;273.6339639331285;307.96000000000004;8990000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3030000.0;8980000.0;0.041666666666666664;0.0;0.1955;0.0445;0.0245;0.06616666666666667;3.0900505061304013;10088.224609375;26557.07421875;1350.19140625;55202.15625;506191.1153161014;485264.07271621405;278404.4864126977;278013.63109354937;251180.79567357444;430607.02586249536;461266.0568022734;437798.07955487026;471830.8059033014;531252.369025014;481455.4739977509;437485.64907481754;444677.7423059734;467964.9345701517;453547.5172804705;273064.85567153763;474143.91180489864;459919.0894837036;461131.9395044041;301113.3779324612;313267.23492439475;468153.3363693269;200602.8608519198;229411.01943487788;273.40637901373054;1525491.193023069;656227.0205762548;153720.84071381178;481446.59999193467;0;9;11;6;16;29;2;6;73;88;890767770280.2938;343292198255.3309;749962575325.2865;46371.665256426815;11905.996160524615;-0.0;15332.20087793365;2822600.4993894533;613480.6345062898;0.0;453783.19261404756;1.9373315580565746;0.2382974939890339
4111;2019-05-12 13:31:41.779;958;821;306;305;228;33;210;31;-24;38;765;316;-25;22;260;152;290;751;339;201;209;2;904;353;358;144;356;304;903;280.0;-1.0;1035.0;117.0;151.0;0;100;20;1;0;0;1;0;1;0;1;0;0;0;0;55463.4296875;10224.8662109375;26801.837890625;1350.97875976562;748.0;199468;719.0;408.0;Calculated values ==>;1557660701.779;368.96000000000004;355.26;303.76000000000005;303.66;295.96000000000004;276.46000000000004;273.6339639331285;294.16;276.26000000000005;270.76000000000005;276.96000000000004;349.66;304.76000000000005;270.66;275.36;299.16;288.36;302.16;348.26;293.26000000000005;294.06;345.06000000000006;347.96000000000004;273.36;243.40439225979637;268.0796299477929;273.6339639331285;307.06;9040000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3040000.0;9030000.0;0.04666666666666666;0.0;0.1725;0.0195;0.025166666666666667;0.07183333333333333;1.0199542878594938;10224.8662109375;26801.837890625;1350.97875976562;55463.4296875;505776.20525082416;484760.68251882814;278487.90291377215;278099.12610437383;252514.10914497322;430607.02586249536;461266.0568022734;437727.04723144654;471963.08021786925;530133.2815370072;481565.19375892036;437570.5891863215;444622.5063410642;468105.1125513974;454112.3874095661;272451.64174419496;472872.7106297237;460054.3744995887;461131.9395044041;301532.38793589;313686.43059754226;468391.23042935226;200892.02342208874;228077.58677068315;273.51975241213177;1526413.267906265;656396.2709415497;153743.34708870892;481891.1908937395;0;9;11;6;16;29;2;6;73;88;890982538060.0685;343378885250.2399;750144648010.0955;40854.04160711422;5216.234536641639;-0.0;16741.07100470562;2823327.2712470866;613623.2983591615;0.0;454050.42978786596;1.6366633539450692;0.17394670838150594
4112;2019-05-12 13:32:41.789;958;869;310;309;226;33;209;31;-24;38;758;316;-26;21;261;150;291;776;341;202;208;3;900;354;359;143;358;303;898;275.0;-1.0;1232.0;116.0;145.0;0;100;19;1;0;0;1;0;1;0;1;0;0;1;0;55190.0;10035.9697265625;26569.06640625;1355.12438964844;750.0;199469;719.0;21.0;Calculated values ==>;1557660761.789;368.96000000000004;360.06000000000006;304.16;304.06;295.76000000000005;276.46000000000004;273.7412296467126;294.06;276.26000000000005;270.76000000000005;276.96000000000004;348.96000000000004;304.76000000000005;270.56;275.26000000000005;299.26000000000005;288.16;302.26000000000005;350.76;293.36;293.96000000000004;345.06000000000006;348.16;273.46000000000004;243.1966462407574;267.9596281332873;273.7412296467126;307.26000000000005;9000000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3030000.0;8980000.0;0.04583333333333333;0.0;0.20533333333333334;0.01933333333333333;0.024166666666666666;0.06999999999999999;0.05249121682952818;10035.9697265625;26569.06640625;1355.12438964844;55190.0;506108.1948458992;492891.6384389664;280393.08983444807;279990.6281212407;252057.8754072132;430542.39183029096;460977.8470136248;437953.82195464283;472095.1348084983;529478.5084212946;481684.28884308715;437642.0229114993;444677.7423059734;467952.98239612073;453658.5154602935;273013.82568407425;477774.09307941457;460033.3497692248;460843.3091966263;301532.38793589;314524.84189198195;468628.5149305175;201199.18026904087;228539.93476186003;273.644407232684;1527335.5335055;656565.1393810519;153765.90170676037;482336.0225557321;0;9;11;6;16;29;2;6;73;88;891197673910.0343;343464999600.22626;750326778360.0665;48613.6197594436;5170.300470121881;-0.0;16261.236210433637;2824072.9593523303;613709.8672432805;0.0;454325.4948511529;1.8452281411864306;0.20196566491820117
4113;2019-05-12 13:33:41.789;958;916;304;303;230;34;209;32;-24;38;754;316;-25;22;260;153;290;791;334;202;208;3;893;353;358;141;357;303;893;148.0;-1.0;1034.0;0.0;146.0;0;100;19;1;0;0;1;0;1;0;1;0;0;0;0;55015.390625;10055.8125;26362.08984375;1362.55236816406;863.0;199470;717.0;29.0;Calculated values ==>;1557660821.789;368.96000000000004;364.76;303.56;303.46000000000004;296.16;276.56;273.6339639331285;294.06;276.36;270.76000000000005;276.96000000000004;348.56000000000006;304.76000000000005;270.66;275.36;299.16;288.46000000000004;302.16;352.26;293.36;293.96000000000004;344.86;359.46000000000004;273.46000000000004;242.77792619122317;267.9596281332873;273.6339639331285;306.56;8930000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3030000.0;8930000.0;0.024666666666666667;0.0;0.17233333333333334;0.0;0.024333333333333332;0.049;0.07196149992360484;10055.8125;26362.08984375;1362.55236816406;55015.390625;506687.99081978813;500503.5219910692;278322.2393590147;277929.25744389225;253373.5098343493;430607.02586249536;461131.9395044041;437953.82195464283;472358.58907936385;529060.7471719419;481684.28884308715;437798.07955487026;444821.6150417089;467964.9345701517;454253.17960637755;273008.44352005573;480839.3373166825;460189.5267902755;460997.6953817449;300694.37409284414;361942.53728597105;468903.15145096794;201183.85751793825;239490.67299003742;273.6339639331285;1528253.9117607083;656732.5708996066;153788.54901307548;482777.1155244821;0;9;11;6;16;29;2;6;73;88;891412773910.0343;343550199600.22626;750508578360.0665;40803.35720459209;0.0;-0.0;10853.844097193665;2824818.1008270304;613752.9530805316;0.0;454551.45385371643;1.3672996181672652;0.13921651411263788
4114;2019-05-12 13:34:41.780;954;926;303;302;223;33;209;31;-24;39;754;315;-26;20;260;149;290;813;336;202;208;4;890;354;359;139;358;303;889;150.0;-1.0;1330.0;76.0;145.0;0;100;18;1;0;0;1;0;1;0;1;0;0;1;0;54914.12890625;9949.091796875;26319.109375;1362.75305175781;930.0;199471;716.0;24.0;Calculated values ==>;1557660881.78;368.56000000000006;365.76;303.46000000000004;303.36;295.46000000000004;276.46000000000004;273.7412296467126;294.06;276.26000000000005;270.76000000000005;277.06;348.56000000000006;304.66;270.56;275.16;299.16;288.06;302.16;354.46000000000004;293.36;293.96000000000004;344.76;366.16;273.56;242.35481222062532;267.9596281332873;273.7412296467126;306.76000000000005;8900000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3030000.0;8890000.0;0.025;0.0;0.22166666666666668;0.012666666666666666;0.024166666666666666;0.049166666666666664;0.05927777976396613;9949.091796875;26319.109375;1362.75305175781;54914.12890625;506355.5636340292;502336.34868397994;278178.17887267953;277783.91950288264;251412.05267132813;430542.39183029096;460977.8470136248;437953.82195464283;472719.2527797885;529060.7471719419;481569.9042740152;437642.0229114993;444533.65563525405;467824.50383385463;453516.83250081097;273164.80397249444;484872.78072177945;460033.3497692248;460843.3091966263;300275.376401361;390108.0857378784;469275.5542788157;201278.74732915123;239076.7730030889;273.675516931332;1529169.853677275;656899.2534291086;153811.25648491923;483216.0596660121;0;9;11;6;16;29;2;6;73;88;891627841644.8086;343634187000.1381;750690351089.8759;52462.974875317304;3394.626221362417;-0.0;10903.521362848922;2825595.203677299;613781.2373890638;0.0;454732.7380356531;1.7741012375817364;0.1988886935356573
4115;2019-05-12 13:35:41.790;951;929;306;304;232;33;210;32;-22;39;756;314;-24;20;261;152;290;813;335;203;209;5;895;352;357;139;355;305;895;87.0;-1.0;706.0;33.0;149.0;0;100;22;1;0;0;1;0;1;0;1;0;0;0;0;55354.41796875;10300.3720703125;26480.095703125;1374.619140625;943.0;199472;714.0;19.0;Calculated values ==>;1557660941.79;368.26;366.06000000000006;303.76000000000005;303.56;296.36;276.46000000000004;273.5264737036516;294.16;276.36;270.96000000000004;277.06;348.76;304.56;270.76000000000005;275.16;299.26000000000005;288.36;302.16;354.46000000000004;293.46000000000004;294.06;344.56000000000006;367.46000000000004;273.66;242.35481222062532;268.19934244402924;273.5264737036516;306.66;8950000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3050000.0;8950000.0;0.0145;0.0;0.11766666666666666;0.0055000000000000005;0.024833333333333332;0.03933333333333333;0.04688455268161483;10300.3720703125;26480.095703125;1374.619140625;55354.41796875;505502.1070712197;502264.7196416878;278987.1134677135;278197.87711427733;253914.51992903728;430671.36484660726;461419.5259271944;437812.597326149;472719.2527797885;529116.5775126958;481216.5122548879;437499.1961693786;444132.64570135507;468372.8177867572;454282.9581333604;272905.30360711075;484263.88720496633;460480.0777649803;461285.69911667117;299437.39939995663;395578.0527681685;469374.27755306003;200786.8356153257;250159.04493738408;273.47412990583456;1530088.91138518;657068.0270855638;153834.07172175794;483656.1263738225;0;9;11;6;16;29;2;6;73;88;891842677444.7744;343717600900.1249;750872781489.8469;27890.03129464021;1477.2309306575391;-0.0;8304.315064385291;2826264.9236633396;613821.8429651258;0.0;454892.8300167385;0.9873277808154787;0.10369580789154756
4116;2019-05-12 13:36:41.771;951;934;306;306;223;31;210;30;-22;39;759;314;-23;19;261;147;290;831;340;203;209;7;897;351;357;139;355;305;896;297.0;0.0;1053.0;177.0;151.0;0;100;23;1;0;0;1;0;1;0;1;0;0;1;0;55420.97265625;10364.60546875;26459.88671875;1370.32958984375;948.0;199473;712.0;14.0;Calculated values ==>;1557661001.771;368.26;366.56000000000006;303.76000000000005;303.76000000000005;295.46000000000004;276.26000000000005;273.4187578820637;294.16;276.16;270.96000000000004;277.06;349.06000000000006;304.56;270.86;275.06;299.26000000000005;287.86;302.16;356.26;293.46000000000004;294.06;344.36;367.96000000000004;273.86;242.35481222062532;268.19934244402924;273.4187578820637;307.16;8970000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;3050000.0;8960000.0;0.0495;0.0;0.1755;0.029500000000000002;0.025166666666666667;0.07466666666666667;0.034534054799417006;10364.60546875;26459.88671875;1370.32958984375;55420.97265625;505335.01917787717;502919.30716576026;278923.6108788027;278923.6108788027;251231.74653934067;430735.4089219946;461419.5259271944;437812.597326149;472719.2527797885;529430.2317793416;481216.5122548879;437656.05685647397;443987.30161898106;468372.8177867572;453750.31832641887;272803.02637757995;487079.14235317404;460480.0777649803;461285.69911667117;298599.4468028795;397682.3459771126;469571.6626778283;200291.94308374613;226795.02754145494;273.2755572188397;1531011.7473156191;657240.1806989897;153856.93905087677;484097.1531908807;0;9;11;6;16;29;2;6;73;88;892056809614.5837;343800974490.05066;751055723539.6841;41684.8748195417;7943.751728025424;-0.0;17508.63681094948;2826844.5309466617;613900.3262929518;0.0;455107.8698313296;1.7577582571242893;0.19454406387285914
4117;2019-05-12 13:37:41.781;955;955;305;304;222;31;209;30;-22;39;762;315;-23;19;262;147;291;853;348;203;208;8;924;351;356;137;354;305;923;283.0;-1.0;964.0;72.0;161.0;0;100;24;1;0;0;1;0;1;0;1;0;0;1;0;56636.609375;10735.107421875;27302.70703125;1381.3181152343802;949.0;199474;710.0;-1.0;Calculated values ==>;1557661061.781;368.66;368.66;303.66;303.56;295.36;276.26000000000005;273.4187578820637;294.06;276.16;270.96000000000004;277.06;349.36;304.66;270.86;275.06;299.36;287.86;302.26000000000005;358.46000000000004;293.46000000000004;293.96000000000004;344.16;368.06000000000006;273.96000000000004;241.92719264551067;268.19934244402924;273.4187578820637;307.96000000000004;9240000.0;3510000.0;3560000.0;1370000.0;3540000.0;3050000.0;9230000.0;0.04716666666666667;0.0;0.16066666666666668;0.012;0.026833333333333334;0.07400000000000001;-0.0024665398716910377;10735.107421875;27302.70703125;1381.3181152343802;56636.609375;503662.9590913611;503746.9365229752;276947.05930279545;276575.47558943596;250278.42523767793;430735.4089219946;461439.12787311134;437812.597326149;472980.6827117325;529743.8013911427;481331.24977819005;437656.05685647397;443987.30161898106;468639.7184258905;453750.31832641887;271848.743569765;487978.7896808243;460635.26612677675;461305.4655017553;297761.5184850505;398103.2356692896;469941.3943347461;200490.88639360736;228214.8590025697;273.35368172574067;1531945.716134595;657416.0409448737;153879.87327014835;484545.24947566196;0;9;11;6;16;29;2;6;73;88;892270745264.5497;343883788290.0375;751238754039.655;38129.68822316169;3233.406095293665;-0.0;17248.70488093974;2827509.763158805;613993.4847986284;0.0;455397.5626194683;1.4868870870700264;0.15471130752312848
4118;2019-05-12 13:38:41.792;962;970;307;306;223;32;208;31;-22;38;764;316;-23;18;262;148;291;872;342;204;206;10;916;352;357;135;355;305;915;275.0;-1.0;1137.0;160.0;153.0;0;100;26;1;0;0;1;0;1;0;1;0;0;1;0;56483.9375;10841.982421875;26968.58203125;1382.10437011719;947.0;199475;707.0;-1.0;Calculated values ==>;1557661121.792;369.36;370.16;303.86;303.76000000000005;295.46000000000004;276.36;273.5264737036516;293.96000000000004;276.26000000000005;270.96000000000004;276.96000000000004;349.56000000000006;304.76000000000005;270.86;274.96000000000004;299.36;287.96000000000004;302.26000000000005;360.36;293.56;293.76000000000005;343.86;367.86;274.16;241.49495122638035;268.19934244402924;273.5264737036516;307.36;9160000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3050000.0;9150000.0;0.04583333333333333;0.0;0.18949999999999997;0.02666666666666667;0.025500000000000002;0.07133333333333333;-0.002466896407929553;10841.982421875;26968.58203125;1382.10437011719;56483.9375;505367.09456331603;506624.2714927548;278155.6758408748;277774.5020464744;250757.47217460585;430671.36484660726;461151.7468027471;437812.597326149;473143.78782676667;529952.8012266188;481445.94074272347;437656.05685647397;443841.7334455326;468500.50287146907;453719.5933354577;272224.955738046;491769.70878303604;460614.66830407927;460883.4628345854;296504.67125881097;397261.46666337084;470407.50630016084;200641.97070357212;228351.30922228078;273.4173385358002;1532888.5601840683;657595.882992372;153902.9060128151;484997.59313349775;0;9;11;6;16;29;2;6;73;88;892484684480.1073;343965403250.2502;751421787590.1321;44943.833744978314;7193.747615909034;-0.0;16587.293624344395;2828202.169428225;614080.393676822;0.0;455679.58096830064;1.753513528134023;0.19631591717966682
4119;2019-05-12 13:39:41.792;966;977;306;305;222;32;206;30;-23;38;769;316;-24;17;262;147;291;886;338;204;205;12;917;353;358;135;357;304;915;137.0;-1.0;1455.0;176.0;141.0;0;100;25;1;0;0;1;0;1;0;1;0;0;0;0;56643.2421875;10778.162109375;27070.0234375;1374.9182128906198;944.0;199476;705.0;-1.0;Calculated values ==>;1557661181.792;369.76;370.86;303.76000000000005;303.66;295.36;276.36;273.6339639331285;293.76000000000005;276.16;270.86;276.96000000000004;350.06000000000006;304.76000000000005;270.76000000000005;274.86;299.36;287.86;302.26000000000005;361.76;293.56;293.66;343.66;367.56000000000006;274.36;241.49495122638035;268.0796299477929;273.6339639331285;306.96000000000004;9170000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3040000.0;9150000.0;0.022833333333333334;0.0;0.24250000000000002;0.029333333333333333;0.0235;0.04633333333333334;-0.0024674303095774484;10778.162109375;27070.0234375;1374.9182128906198;56643.2421875;505872.758430531;507646.79419170454;277774.5020464744;277395.2828083285;250470.17939767407;430607.02586249536;460728.8237906335;437883.18805776763;473143.78782676667;530550.887364893;481565.19375892036;437727.04723144654;443898.39648781426;468221.32719875296;453405.8688497302;272177.29446021566;493961.1100662503;460459.43622653774;460594.19487161405;295666.80309349706;395998.89078040665;470603.4154074653;200930.9697657906;239905.5670736194;273.5350065480854;1533831.2866814642;657776.0508634658;153925.88120100682;485447.91484573734;0;9;11;6;16;29;2;6;73;88;892699184480.1073;344046403250.2502;751604487590.1321;57460.91293580444;7910.391738822457;-0.0;10225.239754640419;2829055.5423172317;614206.261504778;0.0;455903.01874645887;1.9273473331504416;0.2329542425353469
4120;2019-05-12 13:40:41.773;969;980;304;304;227;32;206;31;-24;39;772;315;-26;18;263;150;291;889;337;204;205;14;902;353;358;135;357;303;901;259.0;-1.0;1581.0;169.0;128.0;0;100;22;1;0;0;1;0;1;0;1;0;0;1;0;55610.4453125;10392.853515625;26569.767578125;1376.91345214844;942.0;199477;703.0;-1.0;Calculated values ==>;1557661241.773;370.06000000000006;371.16;303.56;303.56;295.86;276.36;273.6339639331285;293.76000000000005;276.26000000000005;270.76000000000005;277.06;350.36;304.66;270.56;274.96000000000004;299.46000000000004;288.16;302.26000000000005;362.06000000000006;293.56;293.66;343.46000000000004;367.36;274.56;241.49495122638035;267.9596281332873;273.6339639331285;306.86;9020000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3030000.0;9010000.0;0.043166666666666666;0.0;0.2635;0.028166666666666666;0.021333333333333333;0.0645;-0.0024677856416296827;10392.853515625;26569.767578125;1376.91345214844;55610.4453125;507544.58706154895;509216.81069651863;277832.0674630502;277832.0674630502;252272.93905663778;430607.02586249536;460728.8237906335;437953.82195464283;473241.2657668606;530939.5217288226;481569.9042740152;437642.0229114993;444244.8339766329;468349.3808088158;453830.29482252937;272912.3985361502;495704.3902754308;460459.43622653774;460594.19487161405;294828.9587717387;395157.2250283337;470799.25106629904;200978.4316919577;226397.722076195;273.5535909201212;1534766.4378514562;657952.4201255592;153948.8058697504;485894.7715543545;0;9;11;6;16;29;2;6;73;88;892913916459.9161;344127377600.1781;751786529924.97;62443.01533421753;7599.953079043948;-0.0;15105.672495304529;2830054.4253054485;614335.4734480686;0.0;456114.0428362243;2.2209096150249223;0.25512458469332416
4121;2019-05-12 13:41:41.773;967;977;303;303;228;30;209;30;-22;39;773;314;-24;17;263;153;291;881;332;204;207;16;897;350;355;135;354;305;895;153.0;-1.0;1506.0;104.0;133.0;0;100;26;1;0;0;1;0;1;0;1;0;0;1;0;55799.56640625;10608.681640625;26475.419921875;1387.2727050781198;939.0;199478;701.0;-1.0;Calculated values ==>;1557661301.773;369.86;370.86;303.46000000000004;303.46000000000004;295.96000000000004;276.16;273.3108153835814;294.06;276.16;270.96000000000004;277.06;350.46000000000004;304.56;270.76000000000005;274.86;299.46000000000004;288.46000000000004;302.26000000000005;361.26;293.56;293.86;343.26;367.06000000000006;274.76000000000005;241.49495122638035;268.19934244402924;273.3108153835814;306.36;8970000.0;3500000.0;3550000.0;1350000.0;3540000.0;3050000.0;8950000.0;0.025500000000000002;0.0;0.251;0.017333333333333333;0.022166666666666668;0.04766666666666667;-0.0024683177351468772;10608.681640625;26475.419921875;1387.2727050781198;55799.56640625;507664.0593458919;509269.84734005865;277806.6419299614;277806.6419299614;252726.17598717718;430799.1582183253;461592.22777629585;437812.597326149;473241.2657668606;530892.8472578947;481216.5122548879;437499.1961693786;443695.9394408292;468767.0812784602;454762.4379552217;273167.55751953204;495024.15087787044;460924.1135309303;461325.3556324736;293991.1381695566;393894.80323227023;470995.0139456755;200260.30426038278;236322.06268714488;273.25877575360954;1535694.8546157791;658127.432918528;153971.84075439395;486336.8147835212;0;9;11;6;16;29;2;6;73;88;893127816459.9161;344208377600.1781;751968929924.97;59625.62555950732;4692.734967878408;-0.0;10725.156963727337;2831071.663979563;614437.9125151263;0.0;456329.29974838294;1.9506326176228193;0.22196939838594776
4122;2019-05-12 13:42:41.784;965;975;305;304;227;29;213;29;-20;38;775;313;-22;16;263;153;291;873;338;205;211;17;914;349;354;135;353;307;913;-2.0;-1.0;1427.0;53.0;143.0;0;100;32;1;0;0;1;0;1;0;1;0;0;1;0;56881.94140625;11325.9677734375;26951.287109375;1389.9577636718802;937.0;199479;700.0;-1.0;Calculated values ==>;1557661361.784;369.66;370.66;303.66;303.56;295.86;276.06;273.20264511476705;294.46000000000004;276.06;271.16;276.96000000000004;350.66;304.46000000000004;270.96000000000004;274.76000000000005;299.46000000000004;288.46000000000004;302.26000000000005;360.46000000000004;293.66;294.26000000000005;343.16;366.86;274.86;241.49495122638035;268.43790593516167;273.20264511476705;306.96000000000004;9140000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3070000.0;9130000.0;0.0;0.0;0.2378333333333333;0.008833333333333334;0.02383333333333333;0.02383333333333333;-0.002468671860533675;11325.9677734375;26951.287109375;1389.9577636718802;56881.94140625;505973.76009862794;507518.32070747117;277509.88150997995;277131.08963557926;251963.82557745418;430862.6128555636;462276.143222953;437671.5478804793;473143.78782676667;530950.7696556927;480861.81672488287;437356.53477473935;443141.609673585;468905.822452366;454931.3040621047;272320.83664126275;492114.32702046575;461211.91220601037;462010.81260629336;293572.2367247113;393053.2396771744;471092.8683005434;200055.0850987843;277509.88150997995;273.17376800116034;1536634.0393319032;658310.2551746652;153994.9885845929;486782.11896564206;0;9;11;6;16;29;2;6;73;88;893340555454.6254;344289392450.0674;752152563584.719;56513.11539824646;2394.1670849488723;-0.0;4397.272191128803;2832039.664253742;614496.9808593639;0.0;456455.343094879;1.595891176889503;0.19265069256979356
4123;2019-05-12 13:43:41.804;965;976;303;303;230;33;215;30;-19;38;778;313;-21;14;263;154;290;874;337;207;213;19;891;352;357;135;355;308;889;87.0;-1.0;1454.0;167.0;138.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;56462.1640625;11554.904296875;26349.841796875;1392.2780761718802;933.0;199480;698.0;-1.0;Calculated values ==>;1557661421.804;369.66;370.76;303.46000000000004;303.46000000000004;296.16;276.46000000000004;273.5264737036516;294.66;276.16;271.26000000000005;276.96000000000004;350.96000000000004;304.46000000000004;271.06;274.56;299.46000000000004;288.56;302.16;360.56000000000006;293.86;294.46000000000004;342.96000000000004;366.46000000000004;275.06;241.49495122638035;268.5567601203482;273.5264737036516;306.86;8910000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3080000.0;8890000.0;0.0145;0.0;0.24233333333333332;0.02783333333333333;0.023;0.0375;-0.0024693786607882986;11554.904296875;26349.841796875;1392.2780761718802;56462.1640625;507866.4150473265;509611.3220852517;278178.17887267953;278178.17887267953;253483.70152523322;430671.36484660726;462086.8017432054;437601.09044165985;473143.78782676667;531188.9547695365;480741.6190717718;437285.26766895736;442640.22886263416;468628.0947588448;454563.63400504214;273112.4611728523;494500.7249713168;461017.6682793448;461820.26031341054;292734.4514702754;391370.2341525623;471288.5232524436;200739.07382050177;248235.05825250415;273.4554115700968;1537578.88838858;658500.9926665019;154018.1816116838;487226.443098411;0;9;11;6;16;29;2;6;73;88;893553926554.5576;344370419450.0416;752337125084.6604;57399.56202786064;7530.293009189048;-0.0;8009.445077283989;2832989.2529894286;614579.7122614002;0.0;456558.7668685198;1.8561023806520631;0.22802214482007988
4124;2019-05-12 13:44:41.764;962;974;305;305;225;31;213;30;-18;38;780;313;-20;12;262;153;290;876;342;208;212;20;926;352;357;136;355;308;925;310.0;-1.0;1824.0;200.0;148.0;0;100;43;1;0;0;1;0;1;0;1;0;0;1;0;58257.44140625;12407.3017578125;27313.44140625;1394.021484375;929.0;199481;696.0;-1.0;Calculated values ==>;1557661481.764;369.36;370.56000000000006;303.66;303.66;295.66;276.26000000000005;273.5264737036516;294.46000000000004;276.16;271.36;276.96000000000004;351.16;304.46000000000004;271.16;274.36;299.36;288.46000000000004;302.16;360.76;293.96000000000004;294.36;342.76;366.06000000000006;275.16;241.71165711629368;268.5567601203482;273.5264737036516;307.36;9260000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3080000.0;9250000.0;0.051666666666666666;0.0;0.304;0.03333333333333333;0.024666666666666667;0.07633333333333334;-0.0024700835242893095;12407.3017578125;27313.44140625;1394.021484375;58257.44140625;504535.5518570608;506390.31481123186;276837.4546807767;276837.4546807767;251088.64008006148;430671.36484660726;461820.26031341054;437758.51091407164;473013.45329280203;531398.0311273183;480741.6190717718;437443.34373287327;442343.2040964072;468500.50287146907;454423.3790500967;271408.6496141764;491463.86214002327;461151.7468027471;461686.8058337108;291896.6896268761;389687.3896272703;471253.26030847814;200769.642050206;225350.5072670716;273.4673922198944;1538534.247770286;658700.5445937177;154041.3852952611;487673.3389960369;0;9;11;6;16;29;2;6;73;88;893767983754.6938;344451665250.0933;752521801884.7778;72044.61613461515;9016.120608609073;-0.0;18040.33745725346;2834067.2353404784;614717.5071171161;0.0;456775.70366876485;2.4103524621353722;0.2805819218646575
4125;2019-05-12 13:45:41.805;967;980;306;306;228;34;213;31;-19;38;781;314;-20;10;263;153;291;892;350;209;211;21;914;355;360;136;359;308;913;-2.0;0.0;1887.0;257.0;141.0;0;100;46;1;0;0;1;0;1;0;1;0;0;1;0;58009.8671875;12586.251953125;27097.888671875;1391.48779296875;928.0;199482;695.0;-1.0;Calculated values ==>;1557661541.805;369.86;371.16;303.76000000000005;303.76000000000005;295.96000000000004;276.56;273.8482719121499;294.46000000000004;276.26000000000005;271.26000000000005;276.96000000000004;351.26;304.56;271.16;274.16;299.46000000000004;288.46000000000004;302.26000000000005;362.36;294.06;294.26000000000005;342.66;365.96000000000004;275.26000000000005;241.71165711629368;268.5567601203482;273.8482719121499;308.16;9140000.0;3550000.0;3600000.0;1360000.0;3590000.0;3080000.0;9130000.0;0.0;0.0;0.3145;0.04283333333333333;0.0235;0.0235;-0.0024702594371593233;12586.251953125;27097.888671875;1391.48779296875;58009.8671875;506267.0981714077;508245.8657766733;277890.62373743823;277890.62373743823;252254.8649650708;430477.46260093397;461361.4654085356;437601.09044165985;473013.45329280203;531502.5558199151;480856.8701303581;437443.34373287327;442045.18520996696;468069.67075530556;453911.42381166504;272320.83664126275;495074.6055521101;460823.4196012535;461092.6986229182;291477.81744585035;389266.7034958548;471351.1979698544;201510.49460693818;277890.62373743823;273.77052489816936;1539503.8040883604;658908.9665328221;154064.61373454958;488127.07658994995;0;9;11;6;16;29;2;6;73;88;893983230740.152;344533321010.2671;752706728165.1714;74250.49239001996;11558.176794044912;-0.0;4305.24875980878;2835287.194316815;614889.0767550303;0.0;456962.0441333363;2.1938536649253755;0.29871997920403165
4126;2019-05-12 13:46:41.815;969;982;309;309;229;35;211;32;-19;39;781;315;-21;9;261;156;291;899;346;209;210;22;925;356;361;137;360;307;923;-1.0;-1.0;1810.0;256.0;141.0;0;100;50;1;0;0;1;0;1;0;1;0;0;1;0;59106.24609375;13033.490234375;27287.64453125;1381.32824707031;923.0;199483;694.0;-1.0;Calculated values ==>;1557661601.815;370.06000000000006;371.36;304.06;304.06;296.06;276.66;273.955091788801;294.26000000000005;276.36;271.26000000000005;277.06;351.26;304.66;271.06;274.06;299.26000000000005;288.76000000000005;302.26000000000005;363.06000000000006;294.06;294.16;342.56000000000006;365.46000000000004;275.36;241.92719264551067;268.43790593516167;273.955091788801;307.76000000000005;9250000.0;3560000.0;3610000.0;1370000.0;3600000.0;3070000.0;9230000.0;0.0;0.0;0.3016666666666667;0.042666666666666665;0.0235;0.0235;-0.0024711371808615566;13033.490234375;27287.64453125;1381.32824707031;59106.24609375;505653.889456498;507726.06595265213;278451.7007281596;278451.7007281596;252291.34796726264;430412.23801567365;460938.52517989284;437828.56808052456;472980.6827117325;531577.6874793656;481091.95878799487;437514.20447033056;442105.1117696454;467671.8303827659;454164.5920650031;271802.51661239454;495250.25147138827;460668.655203527;460803.6552621485;291058.95107146574;387163.4218014882;471316.13971061294;201766.00372567776;278451.7007281596;273.8747198472331;1540479.9343601507;659122.499967326;154087.72438601297;488580.3649020334;0;9;11;6;16;29;2;6;73;88;894199566790.1176;344615234660.2541;752891258915.1421;71212.20691371213;11500.805802023902;-0.0;4285.270931548739;2836499.585509014;615081.2669696651;0.0;457033.6437286969;2.0861665561767953;0.2814878149162971
4127;2019-05-12 13:47:41.786;968;981;306;305;236;39;211;34;-20;39;780;316;-22;9;260;160;291;894;349;210;210;23;903;359;364;138;363;306;902;-2.0;-1.0;1628.0;158.0;131.0;0;100;49;1;0;0;1;0;1;0;1;0;0;0;0;57938.01953125;12629.169921875;26664.11328125;1376.16955566406;918.0;199484;692.0;-1.0;Calculated values ==>;1557661661.786;369.96000000000004;371.26;303.76000000000005;303.66;296.76000000000005;277.06;274.27422755570615;294.26000000000005;276.56;271.16;277.06;351.16;304.76000000000005;270.96000000000004;274.06;299.16;289.16;302.26000000000005;362.56000000000006;294.16;294.16;342.36;364.96000000000004;275.46000000000004;242.14157278889297;268.3187672390254;274.27422755570615;308.06;9030000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3060000.0;9020000.0;0.0;0.0;0.27133333333333337;0.026333333333333334;0.021833333333333333;0.021833333333333333;-0.0024720118852894664;12629.169921875;26664.11328125;1376.16955566406;57938.01953125;507317.39229975163;509280.2073792796;278549.22568060475;278159.6043825551;254915.34038558076;430214.79039162316;460473.9852029322;437898.67151236854;472850.0741107318;531548.3773321469;481326.5292141675;437585.1090581189;442313.58979942015;467118.51372002246;454218.98018392763;272861.9978301968;496379.6338743958;460338.21932957764;460338.21932957764;290221.2356813373;385060.3864868834;471281.1494085178;202619.2849092027;278549.22568060475;274.22037496420756;1541454.8318113538;659336.2521049794;154110.69242776392;489029.7455777843;0;9;11;6;16;29;2;6;73;88;894416961664.9585;344697694785.1938;753075070030.0077;63839.14023165901;7074.762431815299;-0.0;3969.0596946692413;2837624.4694442544;615235.9885532396;0.0;457102.396570589;1.8412581748339512;0.24294196820027814
4128;2019-05-12 13:48:41.756;963;974;308;308;239;40;213;35;-21;40;776;318;-23;9;259;164;291;881;351;211;212;24;900;360;365;139;364;306;899;-2.0;-1.0;1649.0;177.0;140.0;0;100;50;1;0;0;1;0;1;0;1;0;0;1;0;57936.87109375;12766.5224609375;26554.623046875;1375.45703125;915.0;199485;690.0;-1.0;Calculated values ==>;1557661721.756;369.46000000000004;370.56000000000006;303.96000000000004;303.96000000000004;297.06;277.16;274.38016830617;294.46000000000004;276.66;271.06;277.16;350.76;304.96000000000004;270.86;274.06;299.06;289.56;302.26000000000005;361.26;294.26000000000005;294.36;342.16;364.66;275.56;242.35481222062532;268.3187672390254;274.38016830617;308.26000000000005;9000000.0;3600000.0;3650000.0;1390000.0;3640000.0;3060000.0;8990000.0;0.0;0.0;0.2748333333333333;0.029500000000000002;0.02333333333333333;0.02333333333333333;-0.0024725352463023324;12766.5224609375;26554.623046875;1375.45703125;57936.87109375;506836.8646750345;508513.26917872607;279526.221490899;279526.221490899;255906.26849264003;430148.3826014536;460590.1911729151;437742.05038880615;472817.310826017;531130.6756210164;481556.0791461215;437427.84448784514;442313.58979942015;466846.5240827089;454615.39246030693;273013.82568407425;494656.9928013977;460318.4583724024;460454.39186355175;289383.54333396035;383798.68249236845;471246.2272376559;202867.1699381883;279526.221490899;274.32115859811114;1542419.9730883117;659547.7770595521;154133.6111842217;489473.0133026621;0;9;11;6;16;29;2;6;73;88;894635552315.0627;344780753235.2334;753258578230.0952;64551.44631051147;7917.182190334295;-0.0;4221.65730869523;2838693.856038505;615360.8589587145;0.0;457170.61841766204;1.8844395115275303;0.25127794845502166
4129;2019-05-12 13:49:41.777;957;967;308;307;239;39;215;36;-21;41;773;319;-22;8;259;165;290;867;341;212;214;24;887;361;366;140;365;306;882;-3.0;-2.0;1550.0;189.0;147.0;0;100;53;1;0;0;1;0;1;0;1;0;0;1;0;57688.73046875;12815.353515625;26092.982421875;1382.2595214843802;911.0;199486;689.0;-1.0;Calculated values ==>;1557661781.777;368.86;369.86;303.96000000000004;303.86;297.06;277.06;274.4858918419099;294.66;276.76000000000005;271.06;277.26000000000005;350.46000000000004;305.06;270.96000000000004;273.96000000000004;299.06;289.66;302.16;359.86;294.36;294.56;342.06000000000006;364.26;275.56;242.56692532238324;268.3187672390254;274.4858918419099;307.26000000000005;8870000.0;3610000.0;3660000.0;1400000.0;3650000.0;3060000.0;8820000.0;0.0;0.0;0.25833333333333336;0.0315;0.0245;0.0245;-0.002473231352682387;12815.353515625;26092.982421875;1382.2595214843802;57688.73046875;507039.0860769424;508889.5510643242;280668.2779298435;280254.54565512383;256416.5164539517;430081.6785162784;460706.7239573471;437742.05038880615;472784.61766108364;530817.3057209284;481670.7843739913;437585.1090581189;442165.11039823265;466704.04308719933;454587.42908880144;273323.19206358236;494073.6746104959;460298.8245555552;460570.8917965219;288964.7057630673;382116.546082559;471112.8868819084;203098.87306901062;280668.2779298435;274.4155807379555;1543383.857007867;659761.0339728364;154156.60019879937;489911.89690308156;0;9;11;6;16;29;2;6;73;88;894854929069.7281;344864482530.1057;753442242489.8151;60616.15414094718;8442.44143510628;-0.0;4407.61403973362;2839737.284446177;615497.236870954;0.0;457242.55418083066;1.823408385477333;0.23765262993304812
4130;2019-05-12 13:50:41.797;951;962;309;308;230;38;213;37;-20;42;770;319;-21;7;260;158;290;865;340;212;211;25;916;361;366;141;365;307;914;-2.0;-1.0;1751.0;221.0;169.0;0;100;58;1;0;0;1;0;1;0;1;0;0;1;0;59398.50390625;13579.69921875;27016.443359375;1380.61218261719;908.0;199487;688.0;-1.0;Calculated values ==>;1557661841.797;368.26;369.36;304.06;303.96000000000004;296.16;276.96000000000004;274.4858918419099;294.46000000000004;276.86;271.16;277.36;350.16;305.06;271.06;273.86;299.16;288.96000000000004;302.16;359.66;294.36;294.26000000000005;341.96000000000004;363.96000000000004;275.66;242.77792619122317;268.43790593516167;274.4858918419099;307.16;9160000.0;3610000.0;3660000.0;1410000.0;3650000.0;3070000.0;9140000.0;0.0;0.0;0.29183333333333333;0.036833333333333336;0.028166666666666666;0.028166666666666666;-0.0024737521493065416;13579.69921875;27016.443359375;1380.61218261719;59398.50390625;503741.3651725389;505533.04358908837;278984.3413597916;278598.33511878183;252812.97768699564;430081.6785162784;460434.9255865822;437671.5478804793;472751.9947874012;530428.089475615;481551.6753430249;437514.20447033056;441806.74464207777;466834.3028272825;453591.65705251123;271871.77016619424;490758.79081291374;460298.8245555552;460162.587924932;288545.87390705565;380855.0447510572;471077.96398673364;203092.95513803535;278984.3413597916;274.41328916304155;1544359.9092029994;659981.0660651439;154179.63180430318;490354.62297730066;0;9;11;6;16;29;2;6;73;88;895074602269.6583;344948810630.0789;753626203789.7566;68457.8526486699;9870.781159260388;-0.0;5103.187278251456;2840813.2597079896;615649.8979292547;0.0;457321.83727734786;1.9875719683840225;0.25875455841424877
4131;2019-05-12 13:51:41.787;952;964;308;306;236;43;207;38;-20;43;767;318;-22;6;258;161;290;876;352;212;206;25;914;362;367;141;366;307;912;-2.0;-1.0;1389.0;67.0;163.0;0;100;61;1;0;0;1;0;1;0;1;0;0;0;0;59283.34765625;13891.001953125;26971.833984375;1375.64953613281;903.0;199488;687.0;-1.0;Calculated values ==>;1557661901.787;368.36;369.56000000000006;303.96000000000004;303.76000000000005;296.76000000000005;277.46000000000004;274.5913991737795;293.86;276.96000000000004;271.16;277.46000000000004;349.86;304.96000000000004;270.96000000000004;273.76000000000005;298.96000000000004;289.26000000000005;302.16;360.76;294.36;293.76000000000005;341.86;363.46000000000004;275.66;242.77792619122317;268.43790593516167;274.5913991737795;308.36;9140000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3070000.0;9120000.0;0.0;0.0;0.2315;0.011166666666666667;0.027166666666666665;0.027166666666666665;-0.002474617695087476;13891.001953125;26971.833984375;1375.64953613281;59283.34765625;504057.72594034584;505992.3615561437;278718.1706525097;277949.08924255136;254636.04688704063;430014.67791919125;459458.8182496499;437671.5478804793;472850.300935316;530114.3709831942;481436.8166790401;437356.53477473935;441657.1800723928;466430.68673233996;453848.19279329677;271966.5304230891;492678.02243804745;460142.91347879387;459321.57921969576;288127.0477506168;378752.73324896954;471077.96398673364;203459.8326933766;278718.1706525097;274.55989193884;1545348.759796939;660209.9504211943;154202.5968238218;490804.4503048516;0;9;11;6;16;29;2;6;73;88;895294465619.6932;345033396530.09235;753810373089.7859;54220.01206581428;2988.402466109153;-0.0;4906.392599408554;2841835.4048615163;615757.0399328392;0.0;457405.236540814;1.470573729972086;0.18516146826683047
4132;2019-05-12 13:52:41.788;952;965;312;312;235;43;202;39;-22;43;764;318;-23;6;257;160;291;885;350;210;201;25;918;365;370;140;369;305;916;-3.0;-1.0;1603.0;144.0;154.0;0;100;59;1;0;0;1;0;1;0;1;0;0;1;0;59420.046875;13631.95703125;27075.876953125;1368.21020507812;901.0;199489;685.0;-1.0;Calculated values ==>;1557661961.788;368.36;369.66;304.36;304.36;296.66;277.46000000000004;274.9066339382667;293.36;277.06;270.96000000000004;277.46000000000004;349.56000000000006;304.96000000000004;270.86;273.76000000000005;298.86;289.16;302.26000000000005;361.66;294.16;293.26000000000005;341.66;363.26;275.66;242.56692532238324;268.19934244402924;274.9066339382667;308.16;9180000.0;3650000.0;3700000.0;1400000.0;3690000.0;3050000.0;9160000.0;0.0;0.0;0.26716666666666666;0.024;0.025666666666666667;0.025666666666666667;-0.0024749630550708187;13631.95703125;27075.876953125;1368.21020507812;59420.046875;503721.4526137721;505808.4369619663;280029.6864060954;280029.6864060954;254230.3186056541;429811.8947417682;458291.8972404618;437812.597326149;472980.94656883925;529952.8012266188;481675.18373581674;437656.05685647397;442076.7812560851;465868.6305586301;453187.6366209583;272129.81736003177;493713.3831129119;459398.01492848864;458152.96638546156;287289.4124756198;377911.8749294572;471211.3733730803;204176.3868372192;280029.6864060954;274.8505076307188;1546337.9712406846;660439.3122359983;154225.4627028201;491254.8554038696;0;9;11;6;16;29;2;6;73;88;895515569305.3047;345117697935.3255;753993976150.2937;62419.80756895908;6408.839676860665;-0.0;4571.830852803731;2842807.419561136;615835.3515894198;0.0;457484.2230528875;1.7444719320126156;0.22798976214150055
4133;2019-05-12 13:53:41.758;950;961;310;309;247;44;202;41;-21;44;763;319;-23;4;255;167;290;865;360;209;201;26;924;361;366;139;365;306;922;132.0;-1.0;926.0;23.0;153.0;0;100;61;1;0;0;1;0;1;0;1;0;0;0;0;59929.0625;13930.5732421875;27315.4453125;1373.72290039062;898.0;199490;684.0;-1.0;Calculated values ==>;1557662021.758;368.16;369.26;304.16;304.06;297.86;277.56;274.4858918419099;293.36;277.26000000000005;271.06;277.56;349.46000000000004;305.06;270.86;273.56;298.66;289.86;302.16;359.66;294.06;293.26000000000005;341.56000000000006;362.96000000000004;275.76000000000005;242.35481222062532;268.3187672390254;274.4858918419099;309.16;9240000.0;3610000.0;3660000.0;1390000.0;3650000.0;3060000.0;9220000.0;0.022000000000000002;0.0;0.15433333333333332;0.0038333333333333336;0.025500000000000002;0.0475;-0.0024754801739755848;13930.5732421875;27315.4453125;1373.72290039062;59929.0625;502917.690547727;504720.5894913915;278891.4656920023;278509.7875404984;257653.1813014667;430081.6785162784;458930.22448036657;437742.05038880615;473209.3688182048;529772.1475778342;481670.7843739913;437427.84448784514;441568.68745396176;466181.95831478277;454870.3809290121;271499.8854593644;489999.5083483055;459889.70471773524;458792.58754311653;286870.6033266602;376650.65796483605;471442.86907493527;203242.97693718952;243854.2709002996;274.4713538545882;1547332.0498607093;660668.8851435977;154248.3007205645;491707.8897906554;0;9;11;6;16;29;2;6;73;88;895736258904.5326;345201356085.03284;754177184499.6527;36191.023669366165;1028.0995865280254;-0.0;10209.570040533805;2843628.765606785;615897.2950958177;0.0;457607.3398040642;1.1128339045983795;0.12553436056562875
4134;2019-05-12 13:54:41.789;951;963;311;311;236;41;205;41;-23;45;763;320;-25;3;256;161;291;873;347;209;204;26;916;363;368;138;367;304;914;-2.0;0.0;1521.0;91.0;149.0;0;100;59;1;0;0;1;0;1;0;1;0;0;1;0;59361.69921875;13578.0576171875;27086.5859375;1363.82214355469;894.0;199491;683.0;-1.0;Calculated values ==>;1557662081.789;368.26;369.46000000000004;304.26000000000005;304.26000000000005;296.76000000000005;277.26000000000005;274.69669130483857;293.66;277.26000000000005;270.86;277.66;349.46000000000004;305.16;270.66;273.46000000000004;298.76000000000005;289.26000000000005;302.26000000000005;360.46000000000004;294.06;293.56;341.46000000000004;362.56000000000006;275.76000000000005;242.14157278889297;268.0796299477929;274.69669130483857;307.86;9160000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3040000.0;9140000.0;0.0;0.0;0.2535;0.015166666666666667;0.024833333333333332;0.024833333333333332;-0.002476167944082872;13578.0576171875;27086.5859375;1363.82214355469;59361.69921875;503741.3651725389;505680.04414196557;279762.6626217527;279762.6626217527;254581.0444698658;429947.3805835815;459025.7599915035;437883.18805776763;473437.2657590101;529924.4241206498;482022.8859517383;437570.5891863215;441840.366412452;466025.3883456046;453676.4608853369;272224.955738046;492020.7402050598;459575.6909922959;458887.9186232276;286451.7998164319;374969.1661348347;471575.67402331997;203696.85468590038;279762.6626217527;274.6561458477757;1548326.653156976;660898.2421745557;154271.1253826352;492161.4742830776;0;9;11;6;16;29;2;6;73;88;895956572675.0366;345284499020.223;754360279050.0715;59366.23550976835;4062.8287599508635;-0.0;4448.277190703294;2844425.4875288554;615939.7414180769;0.0;457729.5516414463;1.6150325816738398;0.2044032546329058
4135;2019-05-12 13:55:44.779;953;964;306;304;241;42;207;41;-22;46;764;319;-24;3;255;165;290;864;347;209;206;26;926;360;365;142;364;305;927;131.0;-1.0;720.0;40.0;147.0;0;100;60;1;0;0;1;0;1;0;1;0;0;0;0;60017.20703125;13988.9326171875;27411.376953125;1361.72009277344;889.0;199492;681.0;-1.0;Calculated values ==>;1557662144.779;368.46000000000004;369.56000000000006;303.76000000000005;303.56;297.26000000000005;277.36;274.38016830617;293.86;277.26000000000005;270.96000000000004;277.76000000000005;349.56000000000006;305.06;270.76000000000005;273.46000000000004;298.66;289.66;302.16;359.56000000000006;294.06;293.76000000000005;341.26;362.06000000000006;275.76000000000005;242.98782864720522;268.19934244402924;274.38016830617;307.86;9260000.0;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;9270000.0;0.021833333333333333;0.0;0.12000000000000001;0.006666666666666667;0.0245;0.04633333333333334;-0.002477024884313491;13988.9326171875;27411.376953125;1361.72009277344;60017.20703125;503196.6764762632;504748.87344017456;277099.40072425856;276359.93268033647;255707.84906075752;430148.3826014536;459773.3670170544;437812.597326149;473014.70512905536;529952.8012266188;481789.7361321586;437499.1961693786;441630.0847411902;466325.4276100551;454756.7536004463;271408.6496141764;489363.21966102853;460046.18574337027;459636.7508791465;285614.20965156396;372867.5097577542;471043.10962919577;202930.94849542915;242149.5185588749;274.34587883755734;1549371.0527827851;661139.4150516565;154294.97009173135;492638.2557668276;0;9;11;6;16;29;2;6;73;88;896187431025.0715;345372685020.2364;754552083600.1006;28185.797859686383;1787.4144075584443;-0.0;10076.908430839252;2845191.446220908;615990.9229204627;0.0;457856.6268417851;0.9365813787051624;0.10005729425007279
4136;2019-05-12 13:56:41.770;956;969;311;310;237;42;209;40;-24;46;760;318;-26;5;255;164;291;878;355;210;208;26;927;363;368;148;366;303;925;88.0;-1.0;1541.0;147.0;143.0;0;100;56;1;0;0;1;0;1;0;1;0;0;1;0;59443.3515625;13554.623046875;27358.53125;1335.61584472656;887.0;199493;680.0;-1.0;Calculated values ==>;1557662201.77;368.76;370.06000000000006;304.26000000000005;304.16;296.86;277.36;274.69669130483857;294.06;277.16;270.76000000000005;277.76000000000005;349.16;304.96000000000004;270.56;273.66;298.66;289.56;302.26000000000005;360.96000000000004;294.16;293.96000000000004;341.16;361.86;275.76000000000005;244.22491754036054;267.9596281332873;274.69669130483857;308.66;9270000.0;3629999.9999999995;3679999.9999999995;1480000.0;3660000.0;3030000.0;9250000.0;0.014666666666666666;0.0;0.25683333333333336;0.0245;0.02383333333333333;0.0385;-0.002477366796356517;13554.623046875;27358.53125;1335.61584472656;59443.3515625;503559.915405766;505653.889456498;279097.030944678;278715.7067271263;254578.01080172113;429947.3805835815;459575.6909922959;437953.82195464283;472227.7804859284;529687.3334219017;481912.92158412206;437642.0229114993;442345.5325163701;466038.2188692544;454104.9658933827;271710.58102338016;491780.1830267638;459712.81932707026;459438.4217246144;285195.4229665811;372026.91153845954;470237.43843570043;203637.20339251976;250350.42997242723;274.63311870730325;1550316.632878243;661357.4337709784;154316.32062954304;493071.78241057164;0;9;11;6;16;29;2;6;73;88;896396303039.8408;345455321970.14514;754725336239.9092;60180.31820070528;6531.705758557926;-0.0;8049.887682459206;2845890.900847968;616056.7722228048;0.0;458000.1079856951;1.769564211955741;0.22663692922733114
