;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4137;2019-05-12 13:57:41.760;959;971;311;310;244;41;211;41;-24;47;749;319;-25;6;255;167;291;870;342;211;209;26;920;360;365;144;364;303;919;141.0;-1.0;878.0;68.0;143.0;0;100;56;1;0;0;1;0;1;0;1;0;0;0;0;59382.19921875;13462.982421875;27151.064453125;1356.41491699219;883.0;199494;679.0;-1.0;Calculated values ==>;1557662261.76;369.06000000000006;370.26;304.26000000000005;304.16;297.56;277.26000000000005;274.38016830617;294.26000000000005;277.26000000000005;270.76000000000005;277.86;348.06000000000006;305.06;270.66;273.76000000000005;298.66;289.86;302.26000000000005;360.16;294.26000000000005;294.06;341.06000000000006;361.46000000000004;275.76000000000005;243.40439225979637;267.9596281332873;274.38016830617;307.36;9200000.0;3600000.0;3650000.0;1440000.0;3640000.0;3030000.0;9190000.0;0.0235;0.0;0.14633333333333332;0.011333333333333334;0.02383333333333333;0.04733333333333333;-0.002478049136570085;13462.982421875;27151.064453125;1356.41491699219;59382.19921875;504591.3621702409;506442.21769650007;279455.7658793912;279069.69570396986;256833.86518427747;430148.3826014536;460318.4583724024;437953.82195464283;472851.94155074406;528538.3341833716;482027.1701160011;437798.07955487026;442493.0341924577;466325.4276100551;455038.97038927546;272035.4099857945;491077.85786563036;460318.4583724024;460046.18574337027;284776.6418597092;370345.824517361;470775.47163449007;202889.56131590408;241442.2629094909;274.3298385595005;1551306.6807660903;661582.5429588017;154338.75048029597;493525.9533337314;0;9;11;6;16;29;2;6;73;88;896616166389.8757;345542907370.15906;754907105939.9381;34397.7368068021;3036.0403169439746;-0.0;10347.25234747029;2846678.9199480796;616136.4901515772;0.0;458153.3919343855;1.1384442160303514;0.125600999936404
4138;2019-05-12 13:58:41.791;960;973;309;308;236;41;212;40;-25;47;742;319;-27;7;255;163;291;879;341;212;210;26;920;362;367;145;366;302;918;91.0;-1.0;1147.0;143.0;144.0;0;1;53;1;0;0;1;0;1;0;1;0;1;1;0;60302.078125;13195.359375;27224.39453125;2822.71728515625;880.0;199495;677.0;-1.0;Calculated values ==>;1557662321.791;369.16;370.46000000000004;304.06;303.96000000000004;296.76000000000005;277.26000000000005;274.5913991737795;294.36;277.16;270.66;277.86;347.36;305.06;270.46000000000004;273.86;298.66;289.46000000000004;302.26000000000005;361.06000000000006;294.36;294.16;340.86;361.16;275.76000000000005;243.61107973660833;267.8393353686513;274.5913991737795;307.26000000000005;9200000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3020000.0;9180000.0;0.015166666666666667;0.0;0.19116666666666668;0.02383333333333333;0.024;0.03916666666666667;-0.0024785595914256766;13195.359375;27224.39453125;2822.71728515625;60302.078125;504739.2848571522;506817.3990442257;278744.8381532873;278362.02661765757;254471.87438442005;430014.67791919125;460142.91347879387;438024.4983934438;472721.04826189426;527883.9114651857;482145.65347618895;437713.4967235476;442846.63139517745;466038.2188692544;454133.27735904144;272035.4099857945;492589.9625852348;460142.91347879387;459869.6921084229;283939.0963198885;369085.1043753622;470641.3097209141;203326.03632165058;249540.1106355046;274.50816636487417;1552304.5650495796;661804.8105857064;154373.59457540774;493979.31627439725;0;9;11;6;16;29;2;6;73;89;896835879849.5057;345629652165.013;755088699714.6323;44866.52266605781;6371.01401601578;-0.0;8237.908607689302;2847339.7967192465;616214.9227734815;0.0;458308.34829486057;1.375394228199953;0.16764688304270553
4139;2019-05-12 13:59:41.751;960;972;310;309;238;40;212;40;-24;46;705;320;-25;17;255;165;291;872;348;213;211;23;932;360;365;140;364;304;931;-1.0;-2.0;1122.0;19.0;155.0;0;1;54;1;0;0;1;0;1;0;1;0;1;1;0;60344.828125;13413.33984375;27655.033203125;2333.23901367188;878.0;199496;676.0;-1.0;Calculated values ==>;1557662381.751;369.16;370.36;304.16;304.06;296.96000000000004;277.16;274.38016830617;294.36;277.16;270.76000000000005;277.76000000000005;343.66;305.16;270.66;274.86;298.66;289.66;302.26000000000005;360.36;294.46000000000004;294.26000000000005;340.76;360.96000000000004;275.46000000000004;242.56692532238324;268.0796299477929;274.38016830617;307.96000000000004;9320000.0;3600000.0;3650000.0;1400000.0;3640000.0;3040000.0;9310000.0;0.0;0.0;0.187;0.0031666666666666666;0.025833333333333333;0.025833333333333333;-0.0024788992745492077;13413.33984375;27655.033203125;2333.23901367188;60344.828125;503737.08668939763;505602.14701762225;278371.3262923486;277996.35050442425;254711.53798262315;430148.3826014536;460454.39186355175;437727.04723144654;473275.3081037601;523850.4489662542;482022.8859517383;437570.5891863215;443898.39648781426;466325.4276100551;454756.7536004463;271483.7061287407;490263.29469667334;460590.1911729151;460318.4583724024;283520.3318566784;368244.6692852564;471014.3812069224;202981.81098848418;278371.3262923486;274.3655854543776;1553309.285675045;662026.4019198968;154416.53223372364;494436.3399534315;0;9;11;6;16;29;2;6;73;89;897055333449.6454;345715095165.0674;755270378514.7479;43897.35917743396;848.769805691721;-0.0;4700.300912068056;2848079.0026024026;616275.0475287905;0.0;458416.094828652;1.1392763436117097;0.13650776799397463
4140;2019-05-12 14:00:44.781;964;977;312;311;236;42;212;40;-23;45;685;322;-25;26;256;162;291;888;345;213;211;21;913;365;370;137;368;304;911;-2.0;86.0;1573.0;241.0;142.0;0;1;55;1;0;0;1;0;1;0;1;0;1;1;0;59317.359375;13221.505859375;26709.666015625;2344.40502929688;874.0;199497;675.0;-1.0;Calculated values ==>;1557662444.781;369.56000000000006;370.86;304.36;304.26000000000005;296.76000000000005;277.36;274.9066339382667;294.36;277.16;270.86;277.66;341.66;305.36;270.66;275.76000000000005;298.76000000000005;289.36;302.26000000000005;361.96000000000004;294.46000000000004;294.26000000000005;340.66;360.56000000000006;275.26000000000005;241.92719264551067;268.0796299477929;274.9066339382667;307.66;9130000.0;3650000.0;3700000.0;1370000.0;3679999.9999999995;3040000.0;9110000.0;0.0;0.014333333333333333;0.26216666666666666;0.04016666666666667;0.023666666666666666;0.023666666666666666;-0.0024795771502897695;13221.505859375;26709.666015625;2344.40502929688;59317.359375;505909.67044568475;507972.3108179726;280345.4833096955;279950.4357298415;254663.653596797;429811.8947417682;459673.0960018505;437883.18805776763;473566.98283907154;521747.52600380447;482251.45998183306;437570.5891863215;445197.9025426301;465881.35710542713;453475.3951927411;272369.05922004173;494638.2885072862;459810.4239576509;459535.626603062;283101.5729112263;366563.90641716385;471218.06502558704;204010.18066858657;280345.4833096955;274.7864852615215;1554356.8284076424;662259.5677982171;154457.48110926454;494912.2575909596;0;9;11;6;16;29;2;6;73;89;897286968699.5403;345802391715.0278;755461989714.6609;61313.7067705303;10732.850021672853;0.0;4240.83339127634;2849000.0378084704;616376.4349589832;0.0;458494.367008497;1.804526295553063;0.2432139467745636
4141;2019-05-12 14:01:41.742;963;976;314;313;238;41;210;40;-22;45;697;324;-24;27;255;164;291;881;351;214;209;20;930;362;367;137;366;304;928;132.0;81.0;1276.0;185.0;154.0;0;1;58;1;0;0;1;0;1;0;1;0;1;1;0;60561.03125;13726.916015625;27492.37109375;2334.39624023438;872.0;199498;673.0;-1.0;Calculated values ==>;1557662501.742;369.46000000000004;370.76;304.56;304.46000000000004;296.96000000000004;277.26000000000005;274.5913991737795;294.16;277.16;270.96000000000004;277.66;342.86;305.56;270.76000000000005;275.86;298.66;289.56;302.26000000000005;361.26;294.56;294.06;340.46000000000004;360.36;275.16;241.92719264551067;268.0796299477929;274.5913991737795;308.26000000000005;9300000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3040000.0;9280000.0;0.022000000000000002;0.013500000000000002;0.21266666666666667;0.030833333333333334;0.025666666666666667;0.04766666666666667;-0.0024799153419048023;13726.916015625;27492.37109375;2334.39624023438;60561.03125;504350.7873458023;506438.63992798544;280070.22073530714;279685.29145140375;254792.1103122844;430014.67791919125;459869.6921084229;438039.0146135774;473566.98283907154;523009.8413251843;482479.85454032646;437727.04723144654;445341.22453111183;466038.2188692544;454275.5563783949;271573.954219817;491974.4472001475;460415.58670500614;459732.87387305853;282264.0715131367;365723.5783296823;471119.972000508;203257.21049641242;244618.06216350957;274.48154049987915;1555305.2163288724;662472.7635015395;154494.49627594074;495341.0634585775;0;9;11;6;16;29;2;6;73;89;897496869985.2924;345880428285.3074;755635151155.2812;49930.26367558375;8259.101813042947;0.0;10253.806024821833;2849880.1166728153;616526.6850384739;0.0;458609.0377249885;1.5714668944081944;0.197646583025513
4142;2019-05-12 14:02:41.782;965;978;310;308;239;44;209;41;-24;45;716;325;-26;29;254;163;291;887;344;213;208;19;913;364;369;137;367;303;913;86.0;0.0;1126.0;92.0;149.0;0;1;54;1;0;0;1;0;1;0;1;0;1;0;0;59459.1015625;13174.5400390625;26969.880859375;2336.9951171875;869.0;199499;672.0;-1.0;Calculated values ==>;1557662561.782;369.66;370.96000000000004;304.16;303.96000000000004;297.06;277.56;274.8017692304317;294.06;277.26000000000005;270.76000000000005;277.66;344.76;305.66;270.56;276.06;298.56;289.46000000000004;302.26000000000005;361.86;294.46000000000004;293.96000000000004;340.36;360.06000000000006;275.06;241.92719264551067;267.9596281332873;274.8017692304317;307.56;9130000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;3030000.0;9130000.0;0.014333333333333333;0.0;0.18766666666666668;0.015333333333333334;0.024833333333333332;0.03916666666666667;-0.0024804216950864285;13174.5400390625;26969.880859375;2336.9951171875;59459.1015625;506056.3771824194;507955.11761680123;279433.8640929739;278658.11048416933;255503.2441835435;429879.7862731237;459418.15383522364;437953.82195464283;473566.98283907154;525084.204821752;482711.72275994945;437642.0229114993;445822.8665406856;465762.9190754383;453790.8838142899;272369.05922004173;494300.1091238107;459967.0695638515;459280.5708841072;281845.32903042674;364463.1524481646;471021.86055166635;203882.66594499472;251785.34051541553;274.73256964448365;1556306.0508801895;662697.0917543863;154533.45048940205;495795.21812596475;0;9;11;6;16;29;2;6;73;89;897717817185.152;345962683085.2551;755817372555.1655;43927.35361114397;4096.134317302299;-0.0;8126.896522773757;2850662.7849142477;616629.7139796953;0.0;458762.3123611352;1.3217634843096442;0.15729767345834275
4143;2019-05-12 14:03:41.783;964;977;311;310;235;44;208;41;-25;46;734;324;-27;28;254;163;291;888;349;213;207;19;920;365;370;137;368;302;919;-1.0;-1.0;1262.0;152.0;151.0;0;0;51;1;0;0;1;0;1;0;1;0;1;1;0;59416.80078125;12970.080078125;27168.46484375;2300.51977539062;865.0;199500;670.0;-1.0;Calculated values ==>;1557662621.783;369.56000000000006;370.86;304.26000000000005;304.16;296.66;277.56;274.9066339382667;293.96000000000004;277.26000000000005;270.66;277.76000000000005;346.56000000000006;305.56;270.46000000000004;275.96000000000004;298.56;289.46000000000004;302.26000000000005;361.96000000000004;294.46000000000004;293.86;340.16;359.66;275.06;241.92719264551067;267.8393353686513;274.9066339382667;308.06;9200000.0;3650000.0;3700000.0;1370000.0;3679999.9999999995;3020000.0;9190000.0;0.0;0.0;0.21033333333333332;0.025333333333333333;0.025166666666666667;0.025166666666666667;-0.0024810950860628036;12970.080078125;27168.46484375;2300.51977539062;59416.80078125;505329.99908726796;507320.8267695211;279455.7658793912;279069.69570396986;254149.4783310847;429811.8947417682;459122.36138453893;438024.4983934438;473664.6415601712;527047.5158797987;482715.47582440416;437713.4967235476;445875.8662196725;465618.38118190103;453618.9998577814;272035.4099857945;493905.17973647045;459810.4239576509;458984.31781305023;281007.8604223974;362782.70746645995;471021.86055166635;204038.15786506538;279455.7658793912;274.7972670389331;1557296.699909066;662914.9672196303;154572.0970908928;496246.37852549384;0;9;11;6;16;29;2;6;73;89;897939520879.8842;346044884455.1558;755998875579.9463;49215.12695780226;6763.587134727224;-0.0;4518.135223663752;2851438.98518784;616720.2131666476;0.0;458867.68938181596;1.4254991185065184;0.18749550177874044
4144;2019-05-12 14:04:41.783;963;975;313;311;244;42;208;42;-24;46;747;325;-26;30;254;166;291;881;362;213;207;19;936;361;366;138;365;303;936;133.0;-1.0;413.0;41.0;163.0;0;0;50;1;0;0;1;0;1;0;1;0;1;0;0;60131.79296875;13106.91015625;27744.91796875;2320.06420898438;861.0;199501;668.0;-1.0;Calculated values ==>;1557662681.783;369.46000000000004;370.66;304.46000000000004;304.26000000000005;297.56;277.36;274.4858918419099;293.96000000000004;277.36;270.76000000000005;277.76000000000005;347.86;305.66;270.56;276.16;298.56;289.76000000000005;302.26000000000005;361.26;294.46000000000004;293.86;339.96000000000004;359.26;275.06;242.14157278889297;267.9596281332873;274.4858918419099;309.36;9360000.0;3610000.0;3660000.0;1380000.0;3650000.0;3030000.0;9360000.0;0.022166666666666668;0.0;0.06883333333333333;0.006833333333333333;0.027166666666666665;0.04933333333333333;-0.0024817664771386648;13106.91015625;27744.91796875;2320.06420898438;60131.79296875;503850.3573907033;505634.48867869395;279216.4615978721;278464.54229205154;256349.54697571782;430081.6785162784;459753.05655078747;437953.82195464283;473535.07189352607;528329.302319711;482711.72275994945;437642.0229114993;445965.0840659671;466051.1729702569;454728.989882783;271305.17376937234;491228.0721174889;460434.9255865822;459616.26960334147;280170.41352433193;361102.401775943;470888.190022284;203095.68613228234;245013.54559475236;274.41434668527984;1558292.938190316;663132.2754715834;154610.60195742926;496703.99004893133;0;9;11;6;16;29;2;6;73;89;898160320879.8842;346127384455.1558;756180375579.9463;16166.068349105813;1829.9154432483447;-0.0;10587.067717757063;2851983.8284820644;616791.8256881307;0.0;458993.5660729945;0.6620754839511862;0.06783373477158924
4145;2019-05-12 14:05:41.784;967;981;315;314;237;44;209;42;-26;46;756;327;-28;31;254;160;292;894;355;213;208;20;912;366;371;138;370;302;910;0.0;-1.0;1426.0;193.0;145.0;0;0;45;1;0;0;1;0;1;0;1;0;1;1;0;58721.5546875;12422.5146484375;26903.708984375;2310.64013671875;859.0;199502;667.0;-1.0;Calculated values ==>;1557662741.784;369.86;371.26;304.66;304.56;296.86;277.56;275.0112864084945;294.06;277.36;270.56;277.76000000000005;348.76;305.86;270.36;276.26000000000005;298.56;289.16;302.36;362.56000000000006;294.46000000000004;293.96000000000004;339.86;359.06000000000006;275.16;242.14157278889297;267.8393353686513;275.0112864084945;308.66;9120000.0;3660000.0;3710000.0;1380000.0;3700000.0;3020000.0;9100000.0;0.0;0.0;0.23766666666666666;0.03216666666666666;0.024166666666666666;0.024166666666666666;-0.00248210142140906;12422.5146484375;26903.708984375;2310.64013671875;58721.5546875;506431.8893113837;508633.9219711393;281611.4483351179;281208.44754730485;254989.5728912125;429743.705733735;459102.0076133136;437869.15320432716;473535.07189352607;529346.1196232733;483056.8433943949;437557.52604302316;446301.07743510534;465328.47617258277;453014.114268548;272774.4509479637;495655.67908479815;459653.4279077064;458963.79091515415;279751.69817897916;360262.30078455864;470986.4579689568;204278.18123205684;281611.4483351179;274.89448025569476;1559283.3992603312;663345.0242237855;154649.19180341688;497159.40286307764;0;9;11;6;16;29;2;6;73;89;898381424564.6171;346210185835.0558;756361878604.727;55516.78767207624;8579.116235036949;-0.0;4286.014945684209;2852581.195570805;616878.5690643771;0.0;459117.5104940794;1.642340768778975;0.22379303060456868
4146;2019-05-12 14:06:41.784;966;976;312;311;245;41;207;42;-23;46;762;328;-25;32;254;166;291;869;347;214;206;20;932;360;365;139;364;304;931;366.0;-1.0;432.0;79.0;161.0;0;0;49;1;0;0;1;0;1;0;1;0;1;1;0;59869.7421875;12999.0673828125;27640.91796875;2327.35717773438;857.0;199503;666.0;-1.0;Calculated values ==>;1557662801.784;369.76;370.76;304.36;304.26000000000005;297.66;277.26000000000005;274.38016830617;293.86;277.36;270.86;277.76000000000005;349.36;305.96000000000004;270.66;276.36;298.56;289.76000000000005;302.26000000000005;360.06000000000006;294.56;293.76000000000005;339.76;358.86;275.16;242.35481222062532;268.0796299477929;274.38016830617;307.86;9320000.0;3600000.0;3650000.0;1390000.0;3640000.0;3040000.0;9310000.0;0.061000000000000006;0.0;0.07200000000000001;0.013166666666666667;0.026833333333333334;0.08783333333333335;-0.002482435864131682;12999.0673828125;27640.91796875;2327.35717773438;59869.7421875;504630.1996497184;506192.8065830673;279126.8451551218;278748.14658252936;256788.75697619532;430148.3826014536;459773.3670170544;437883.18805776763;473405.2944016503;529819.9816690114;482936.1108737132;437570.5891863215;446054.7494118788;466194.8918654774;454897.94588362187;271483.7061287407;489783.5205940426;460725.85706771415;459636.7508791465;279332.9882161641;359422.2341604596;470852.7170844846;202789.5243788767;226110.7931549212;274.29104961887805;1560271.6600676228;663556.8707407126;154687.8417810373;497613.94142102037;0;9;11;6;16;29;2;6;73;89;898602224564.6171;346293285835.0558;756543678604.727;16926.74378488015;3529.49870395717;-0.0;20511.363286777792;2853184.8916662796;616979.4741888688;0.0;459324.15531268326;0.9534591474369571;0.08250692971051372
4147;2019-05-12 14:07:41.795;968;981;313;313;231;40;208;40;-23;46;767;327;-25;33;255;158;291;886;346;214;207;21;928;361;366;137;365;304;926;85.0;-1.0;1264.0;87.0;153.0;0;0;49;1;0;0;1;0;1;0;1;0;1;1;0;59685.0;12919.232421875;27398.09765625;2333.34692382812;853.0;199504;664.0;-1.0;Calculated values ==>;1557662861.795;369.96000000000004;371.26;304.46000000000004;304.46000000000004;296.26000000000005;277.16;274.4858918419099;293.96000000000004;277.16;270.86;277.76000000000005;349.86;305.86;270.66;276.46000000000004;298.66;288.96000000000004;302.26000000000005;361.76;294.56;293.86;339.56000000000006;358.46000000000004;275.26000000000005;241.92719264551067;268.0796299477929;274.4858918419099;307.76000000000005;9280000.0;3610000.0;3660000.0;1370000.0;3650000.0;3040000.0;9260000.0;0.014166666666666666;0.0;0.21066666666666667;0.0145;0.025500000000000002;0.03966666666666667;-0.0024831032428049484;12919.232421875;27398.09765625;2333.34692382812;59685.0;505258.2572128398;507336.02421247;279805.24039407575;279805.24039407575;252795.66395601036;430081.6785162784;459753.05655078747;437883.18805776763;473664.6415601712;530342.1025289536;482822.112952262;437570.5891863215;446196.8478688148;466181.95831478277;453591.65705251123;271664.86981189845;492947.64926709345;460570.8917965219;459616.26960334147;278495.58437821403;357742.2034104033;471218.06502558704;203132.33630098702;252422.06036082978;274.4285368796815;1561268.1322415273;663772.8961703838;154726.68810250505;498072.6839731426;0;9;11;6;16;29;2;6;73;89;898821564770.1887;346376101015.2716;756726112045.2025;49454.179436761784;3887.243066506701;-0.0;8218.703633286297;2853738.1674432014;617041.2917015837;0.0;459563.616430799;1.4433563653335617;0.17300854221067977
4148;2019-05-12 14:08:41.775;973;986;312;311;233;40;207;40;-22;45;771;325;-24;31;255;159;292;893;340;214;206;21;943;362;367;137;365;304;941;270.0;-1.0;1563.0;200.0;159.0;0;0;53;1;0;0;1;0;1;0;1;0;1;1;0;60698.0546875;13470.4794921875;27790.353515625;2341.96044921875;851.0;199505;663.0;-1.0;Calculated values ==>;1557662921.775;370.46000000000004;371.76;304.36;304.26000000000005;296.46000000000004;277.16;274.5913991737795;293.86;277.16;270.96000000000004;277.66;350.26;305.66;270.76000000000005;276.26000000000005;298.66;289.06;302.36;362.46000000000004;294.56;293.76000000000005;339.46000000000004;358.26;275.26000000000005;241.92719264551067;268.0796299477929;274.5913991737795;307.16;9430000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3040000.0;9410000.0;0.045000000000000005;0.0;0.2605;0.03333333333333333;0.026500000000000003;0.07150000000000001;-0.0024834361776826194;13470.4794921875;27790.353515625;2341.96044921875;60698.0546875;504760.37260296545;506851.7413234157;278558.6461659852;278187.11297211505;252996.1433243414;430014.67791919125;459458.8182496499;438039.0146135774;473566.98283907154;530759.6363116737;482593.9849593297;437727.04723144654;445912.450752771;466181.95831478277;453562.39847631933;271339.5738199316;492667.79837738833;460415.58670500614;459321.57921969576;278076.8904731985;356902.238983675;471218.06502558704;203310.3104291487;231199.55374419998;274.5020837355576;1562270.989966868;663992.7371316489;154765.6360103279;498532.43443180114;0;9;11;6;16;29;2;6;73;89;899041391470.2587;346458273615.2977;756908451245.2605;61146.82744004368;8930.258486547946;-0.0;16310.72482149795;2854659.535275782;617148.0686103888;0.0;459767.9601973526;1.9812448675615517;0.2302999247460871
4149;2019-05-12 14:09:41.756;977;990;308;307;235;44;206;41;-23;45;775;323;-25;31;255;160;292;901;348;213;205;22;903;366;371;137;369;304;905;-2.0;-1.0;1616.0;272.0;136.0;0;0;52;1;0;0;1;0;1;0;1;0;1;0;0;57776.9609375;12985.56640625;26742.40625;2337.72216796875;848.0;199506;662.0;-1.0;Calculated values ==>;1557662981.756;370.86;372.16;303.96000000000004;303.86;296.66;277.56;275.0112864084945;293.76000000000005;277.26000000000005;270.86;277.66;350.66;305.46000000000004;270.66;276.26000000000005;298.66;289.16;302.36;363.26;294.46000000000004;293.66;339.36;357.96000000000004;275.36;241.92719264551067;268.0796299477929;275.0112864084945;307.96000000000004;9030000.0;3660000.0;3710000.0;1370000.0;3690000.0;3040000.0;9050000.0;0.0;0.0;0.2693333333333333;0.04533333333333334;0.02266666666666667;0.02266666666666667;-0.0024839346354032124;12985.56640625;26742.40625;2337.72216796875;57776.9609375;508621.9871897862;510334.23651110986;279146.80974745745;278755.3928418669;254532.04230469768;429743.705733735;458686.9175220289;437883.18805776763;473566.98283907154;531177.0275974341;482365.6796064844;437570.5891863215;445912.450752771;465605.36528908013;453014.114268548;273224.40870157536;497178.7403391139;459653.4279077064;458548.2590687378;277658.20189090865;355642.35560766177;471316.13971061294;204257.72592952428;279146.80974745745;274.8866073890331;1563257.9691204617;664213.1343660408;154804.62101627394;498986.7301902164;0;9;11;6;16;29;2;6;73;89;899262721360.0616;346540447585.22455;757090793485.0981;62923.124466540205;12106.648091409354;-0.0;4066.432851282355;2855693.1241339324;617323.32065099;0.0;459937.71607141965;1.880301888266763;0.25857514259912007
4150;2019-05-12 14:10:41.776;975;988;314;313;232;41;205;41;-23;46;777;323;-25;29;255;160;292;899;349;213;204;22;937;362;367;137;366;303;935;248.0;93.0;1437.0;211.0;141.0;0;0;51;1;0;0;1;0;1;0;1;0;1;1;0;60352.7265625;13160.810546875;27700.33203125;2329.28051757812;844.0;199507;661.0;-1.0;Calculated values ==>;1557663041.776;370.66;371.96000000000004;304.56;304.46000000000004;296.36;277.26000000000005;274.5913991737795;293.66;277.26000000000005;270.86;277.76000000000005;350.86;305.46000000000004;270.66;276.06;298.66;289.16;302.36;363.06000000000006;294.46000000000004;293.56;339.26;357.56000000000006;275.36;241.92719264551067;267.9596281332873;274.5913991737795;308.06;9370000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3030000.0;9350000.0;0.04133333333333333;0.015500000000000002;0.2395;0.035166666666666666;0.0235;0.06483333333333333;-0.002484597479580314;13160.810546875;27700.33203125;2329.28051757812;60352.7265625;505552.2451687855;507632.390912339;279653.62987122714;279274.132806088;252857.72036879056;430014.67791919125;459184.1982711204;438109.25301780854;473664.6415601712;531460.8904239582;482483.7161422288;437798.07955487026;445822.8665406856;466038.2188692544;453705.38493801095;271604.5536288769;494160.94125035073;460279.31821408216;459046.6745650736;277239.5186164033;353962.6284160805;471316.13971061294;203280.03187030143;230963.00698117685;274.49037048804774;1564242.7113206696;664431.0934694058;154843.52566920416;499440.5709055778;0;9;11;6;16;29;2;6;73;89;899484195159.9912;346622674985.1984;757272954185.0403;56241.59846482795;9425.936459050954;0.0;14787.424448355972;2856686.4945044974;617502.818668255;0.0;460094.88392069255;1.8627962776368148;0.22607558534684202
4151;2019-05-12 14:11:41.796;978;991;309;308;237;42;208;40;-24;46;779;324;-25;31;255;163;292;902;347;213;207;22;913;362;367;137;366;304;912;255.0;-1.0;1201.0;147.0;130.0;0;0;50;1;0;0;1;0;1;0;1;0;1;0;0;59367.9453125;12918.1376953125;26993.994140625;2332.86987304688;842.0;199508;659.0;-1.0;Calculated values ==>;1557663101.796;370.96000000000004;372.26;304.06;303.96000000000004;296.86;277.36;274.5913991737795;293.96000000000004;277.16;270.76000000000005;277.76000000000005;351.06000000000006;305.56;270.66;276.26000000000005;298.66;289.46000000000004;302.36;363.36;294.46000000000004;293.86;339.06000000000006;357.36;275.36;241.92719264551067;268.0796299477929;274.5913991737795;307.86;9130000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3040000.0;9120000.0;0.042499999999999996;0.0;0.20016666666666666;0.0245;0.021666666666666667;0.06416666666666666;-0.0024849281435202013;12918.1376953125;26993.994140625;2332.86987304688;59367.9453125;507955.11761680123;509918.658525998;279105.8179881278;278718.1706525097;254933.78391667182;430014.67791919125;459595.91619260935;437727.04723144654;473664.6415601712;531594.2784903181;482479.85454032646;437570.5891863215;445912.450752771;466038.2188692544;454133.27735904144;272725.45696638245;496704.03260966705;460279.31821408216;459458.8182496499;276402.16793126165;353122.8147616358;471316.13971061294;203326.0246089256;228914.00678891595;274.508161834736;1565240.7161433992;664648.4904795445;154882.38987286476;499896.50888554903;0;9;11;6;16;29;2;6;73;89;899704468559.9213;346704902385.1723;757455114884.9824;46919.27136160794;6565.757819991341;-0.0;14793.292068730427;2857546.454977416;617636.1272085777;0.0;460341.4720602469;1.6162461471935208;0.18642323755226947
4152;2019-05-12 14:12:41.787;978;992;310;309;233;40;211;39;-25;45;779;324;-27;30;256;163;292;900;351;215;210;22;919;362;367;137;366;301;917;84.0;-1.0;1355.0;286.0;137.0;0;0;45;1;0;0;1;0;1;0;1;0;1;1;0;59034.30078125;12492.8486328125;27089.037109375;2316.32250976562;840.0;199509;658.0;-1.0;Calculated values ==>;1557663161.787;370.96000000000004;372.36;304.16;304.06;296.46000000000004;277.16;274.5913991737795;294.26000000000005;277.06;270.66;277.66;351.06000000000006;305.56;270.46000000000004;276.16;298.76000000000005;289.46000000000004;302.36;363.16;294.66;294.16;338.96000000000004;357.16;275.36;241.92719264551067;267.7187500070086;274.5913991737795;308.26000000000005;9190000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3010000.0;9170000.0;0.014;0.0;0.22583333333333336;0.04766666666666666;0.022833333333333334;0.036833333333333336;-0.002485258301285588;12492.8486328125;27089.037109375;2316.32250976562;59034.30078125;507466.9382885201;509663.1159199348;279189.9243942578;278804.289745277;253613.95925745944;430014.67791919125;460006.3717091514;438249.86041294545;473566.98283907154;531819.4597172331;482833.05804247904;437940.2675631159;446353.3190648992;466169.14798624744;454133.27735904144;272435.5201899024;495946.94072613074;460551.7197348914;459869.6921084229;275983.5004908252;352283.03420395456;471316.13971061294;203168.20614084124;250294.79166445238;274.4470904456962;1566227.253523671;664860.2169349905;154921.12733119042;500347.13320837053;0;9;11;6;16;29;2;6;73;89;899924635529.6903;346787090055.08606;757636587659.792;53089.27358978354;12781.718166825784;-0.0;7719.342166352915;2858379.734507122;617797.3319906204;0.0;460529.0492045497;1.7564076602137697;0.2378507817239629
4153;2019-05-12 14:13:41.757;976;987;310;308;244;42;214;41;-24;45;779;324;-25;33;255;168;291;874;353;216;213;22;932;359;364;137;363;305;930;709.0;-1.0;331.0;68.0;156.0;1;0;48;1;0;0;1;0;1;0;1;0;1;0;0;59880.37109375;12881.484375;27596.48046875;2334.38232421875;837.0;199510;656.0;-1.0;Calculated values ==>;1557663221.757;370.76;371.86;304.16;303.96000000000004;297.56;277.36;274.27422755570615;294.56;277.26000000000005;270.76000000000005;277.66;351.06000000000006;305.56;270.66;276.46000000000004;298.66;289.96000000000004;302.26000000000005;360.56000000000006;294.76000000000005;294.46000000000004;338.76;356.86;275.36;241.92719264551067;268.19934244402924;274.27422755570615;308.46000000000004;9320000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3050000.0;9300000.0;0.11816666666666667;0.0;0.05516666666666667;0.011333333333333334;0.026000000000000002;0.14416666666666667;-0.0024857525876282958;12881.484375;27596.48046875;2334.38232421875;59880.37109375;506110.8061430072;507890.16524500144;278428.0784793587;277678.5137664783;256518.05203153606;430214.79039162316;460880.48460767657;437499.1961693786;473566.98283907154;531519.1411140322;482361.8143828436;437342.01223029394;446002.4824056516;466468.62817080156;455347.6215741906;271483.7061287407;490676.62507784885;461150.82657720096;460745.1170826767;275146.1813398168;351023.42510137823;471316.13971061294;202619.9427725094;216291.69903871574;274.2206303287398;1567217.7136453025;665071.5639837689;154959.86382688864;500802.61799874896;0;9;11;6;16;29;2;6;73;89;900143825879.7949;346869248955.12524;757818296759.8787;12957.505479060617;3045.223565298507;-0.0;35242.03443467103;2858929.849138045;617929.1572261937;0.0;460886.88167065976;1.1969622519872107;0.08097402056154036
4154;2019-05-12 14:14:41.778;975;988;315;314;237;41;214;39;-22;45;780;325;-24;32;256;162;291;883;356;217;213;21;918;362;367;136;366;305;915;90.0;84.0;1499.0;254.0;146.0;1;0;51;1;0;0;1;0;1;0;1;0;1;1;0;59661.86328125;12960.4228515625;27160.529296875;2343.8740234375;834.0;199511;655.0;-1.0;Calculated values ==>;1557663281.778;370.66;371.96000000000004;304.66;304.56;296.86;277.26000000000005;274.5913991737795;294.56;277.06;270.96000000000004;277.66;351.16;305.66;270.76000000000005;276.36;298.76000000000005;289.36;302.26000000000005;361.46000000000004;294.86;294.46000000000004;338.66;356.56000000000006;275.26000000000005;241.71165711629368;268.19934244402924;274.5913991737795;308.76000000000005;9180000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3050000.0;9150000.0;0.015000000000000001;0.014;0.24983333333333332;0.042333333333333334;0.024333333333333332;0.03933333333333333;-0.0024862457319068474;12960.4228515625;27160.529296875;2343.8740234375;59661.86328125;507110.06435362715;509244.6762838509;281280.1916115279;280881.92662798305;254850.6361311666;430014.67791919125;460415.58670500614;437812.597326149;473696.4923814395;531623.4926563593;482476.0945446205;437499.1961693786;445859.90203062753;466169.14798624744;453990.82321361953;272129.81736003177;493493.704547037;460823.58251197264;460279.31821408216;274727.5295995403;349763.88963852916;471351.1979698544;203218.16380749637;251510.7742286345;274.46642956693614;1568214.2475990495;665286.9885834135;154998.86294146223;501259.0861225246;0;9;11;6;16;29;2;6;73;89;900363202635.3317;346951177620.32574;758001360810.3267;58609.509307410044;11350.965112873157;0.0;8211.562730094274;2859526.4496665187;618049.1674543557;0.0;461249.1217209109;1.840865586826582;0.24745964299385667
4155;2019-05-12 14:15:41.778;973;985;314;313;239;40;212;40;-21;45;781;327;-22;31;255;163;291;878;350;217;210;19;927;361;366;137;365;306;925;283.0;-1.0;1650.0;217.0;149.0;4;0;54;1;0;0;1;0;1;0;1;0;1;1;0;60472.66015625;13319.01953125;27535.93359375;2353.15893554688;831.0;199512;653.0;-1.0;Calculated values ==>;1557663341.778;370.46000000000004;371.66;304.56;304.46000000000004;297.06;277.16;274.4858918419099;294.36;277.16;271.06;277.66;351.26;305.86;270.96000000000004;276.26000000000005;298.66;289.46000000000004;302.26000000000005;360.96000000000004;294.86;294.16;338.46000000000004;356.26;275.06;241.92719264551067;268.3187672390254;274.4858918419099;308.16;9270000.0;3610000.0;3660000.0;1370000.0;3650000.0;3060000.0;9250000.0;0.04716666666666667;0.0;0.275;0.036166666666666666;0.024833333333333332;0.07200000000000001;-0.0024867377321947624;13319.01953125;27535.93359375;2353.15893554688;60472.66015625;506078.91257664916;508002.19227163057;280253.00312680047;279865.6407721501;255169.29302578807;430081.6785162784;460298.8245555552;437742.05038880615;473566.98283907154;531652.7806895586;482586.7766440779;437585.1090581189;445521.0975432056;466181.95831478277;454303.793856829;271710.58102338016;491780.1830267638;460977.98918730504;460026.21490959387;273890.2417152289;348504.4273212152;471021.86055166635;203023.68225375345;229660.64709191083;274.3864582814389;1569215.3686276954;665505.9839366036;155038.0048827871;501714.8899799464;0;9;11;6;16;29;2;6;73;89;900583102635.3317;347033077620.32574;758184660810.3267;64547.5512371395;9692.600781774518;-0.0;16586.32088287318;2860552.75850439;618224.5305034778;0.0;461455.77075101895;2.1020699255388298;0.25395424669041433
4156;2019-05-12 14:16:41.799;973;986;312;312;240;41;211;39;-19;45;783;327;-21;29;256;165;291;890;347;217;210;17;913;361;366;137;365;308;912;237.0;-1.0;1613.0;156.0;154.0;21;0;60;1;0;0;1;0;1;0;1;0;1;0;0;61147.40625;13889.4736328125;27989.560546875;2359.330078125;829.0;199513;652.0;-1.0;Calculated values ==>;1557663401.799;370.46000000000004;371.76;304.36;304.36;297.16;277.26000000000005;274.4858918419099;294.26000000000005;277.06;271.26000000000005;277.66;351.46000000000004;305.86;271.06;276.06;298.76000000000005;289.66;302.26000000000005;362.16;294.86;294.16;338.36;356.06000000000006;274.86;241.92719264551067;268.5567601203482;274.4858918419099;307.86;9130000.0;3610000.0;3660000.0;1370000.0;3650000.0;3080000.0;9120000.0;0.0395;0.0;0.2688333333333333;0.026000000000000002;0.025666666666666667;0.06516666666666666;-0.0024870650958766865;13889.4736328125;27989.560546875;2359.330078125;61147.40625;507226.66919710994;509196.4536790242;280281.69108870113;280281.69108870113;255831.58071870232;430081.6785162784;460162.587924932;437601.09044165985;473566.98283907154;531711.5783978377;482350.83013855707;437285.26766895736;444837.77879090665;466312.6374550324;454587.42908880144;272369.05922004173;494856.4597073441;460977.98918730504;460026.21490959387;273471.60554148915;347664.82616959437;470825.5820460267;203067.372345331;233479.15006011107;274.40338182065915;1570229.223904728;665732.8007373966;155077.28936926738;502177.76437977015;0;9;11;6;16;29;2;6;73;89;900802779494.9966;347115306390.2003;758368925280.0457;63050.4812148964;6961.713452218089;-0.0;14763.317059357962;2861616.4476007954;618363.3650302992;0.0;461717.10916991625;1.9163346825487806;0.22636068342481866
4157;2019-05-12 14:17:41.799;975;988;313;312;233;40;211;39;-19;45;785;325;-21;27;257;161;291;899;347;217;210;15;934;362;367;136;365;307;932;143.0;-1.0;1680.0;238.0;161.0;24;0;64;1;0;0;1;0;1;0;1;0;1;1;0;62544.06640625;14346.91796875;28710.90625;2372.95483398438;826.0;199514;651.0;-1.0;Calculated values ==>;1557663461.799;370.66;371.96000000000004;304.46000000000004;304.36;296.46000000000004;277.16;274.5913991737795;294.26000000000005;277.06;271.26000000000005;277.66;351.66;305.66;271.06;275.86;298.86;289.26000000000005;302.26000000000005;363.06000000000006;294.86;294.16;338.26;355.76;274.66;241.71165711629368;268.43790593516167;274.5913991737795;307.86;9340000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3070000.0;9320000.0;0.02383333333333333;0.0;0.28;0.03966666666666666;0.026833333333333334;0.050666666666666665;-0.0024875551851826763;14346.91796875;28710.90625;2372.95483398438;62544.06640625;505798.89169278485;507874.91365119675;279448.7249373821;279068.87291035044;253223.63610009768;430014.67791919125;460006.3717091514;437828.56808052456;473696.4923814395;531995.4551614505;482239.8536819735;437514.20447033056;444747.180057976;466443.21093673893;453848.19279329677;271394.11581253243;494433.80070529156;460823.58251197264;459869.6921084229;273052.9745269728;346405.4846687502;470763.29942817445;203202.67037636347;243582.98216690295;274.46043258365097;1571259.9861768633;665968.1040007429;155116.7250768683;502650.2682697441;0;9;11;6;16;29;2;6;73;89;901022679494.9966;347197206390.2003;758553425280.0457;65695.2513571651;10613.238285721833;-0.0;10958.526637037012;2862689.3287055627;618509.8229614487;0.0;461931.4578673862;1.9208787104140916;0.2435275170804464
4158;2019-05-12 14:18:41.779;977;990;308;307;242;44;208;40;-19;45;787;324;-21;25;256;165;292;900;347;216;207;13;920;362;367;136;366;307;918;120.0;-1.0;1230.0;89.0;158.0;47;0;67;1;0;0;1;0;1;0;1;0;1;0;0;63250.35546875;14363.93359375;29347.271484375;2371.47216796875;824.0;199515;649.0;-1.0;Calculated values ==>;1557663521.779;370.86;372.16;303.96000000000004;303.86;297.36;277.56;274.5913991737795;293.96000000000004;277.16;271.26000000000005;277.66;351.86;305.56;271.06;275.66;298.76000000000005;289.66;302.36;363.16;294.76000000000005;293.86;338.06000000000006;355.56000000000006;274.46000000000004;241.71165711629368;268.43790593516167;274.5913991737795;307.86;9200000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3070000.0;9180000.0;0.02;0.0;0.20500000000000002;0.014833333333333334;0.026333333333333334;0.04633333333333334;-0.002487881273055104;14363.93359375;29347.271484375;2371.47216796875;63250.35546875;507239.2646143432;509293.4783835006;278362.02661765757;277981.19450575276;256260.62295962323;430014.67791919125;459595.91619260935;437828.56808052456;473696.4923814395;532204.2865271305;482125.2722842908;437514.20447033056;444457.2815188539;466169.14798624744;454417.6614094304;272387.85450433136;495856.74593435106;460687.71808047325;459458.8182496499;272215.72791638016;345565.9636080181;470567.18631662737;203347.84650272274;245981.80498531158;274.5166012928494;1572307.9235972052;666207.2813448077;155156.2487895999;503133.92514496844;0;9;11;6;16;29;2;6;73;89;901242806095.0665;347278779190.22626;758737563880.1042;48068.547923449376;3963.7535405729186;-0.0;9891.10161458101;2863637.0443559824;618631.2574017291;0.0;462105.14685390424;1.3437457799579628;0.15822051077245228
4159;2019-05-12 14:19:41.790;977;992;313;313;230;41;205;40;-22;45;789;323;-23;24;256;160;292;906;348;216;204;11;944;364;369;135;367;303;941;96.0;-1.0;1662.0;258.0;157.0;59;0;63;1;0;0;1;0;1;0;1;0;1;0;0;64340.12890625;14494.3056640625;30632.009765625;2332.39013671875;821.0;199516;648.0;-1.0;Calculated values ==>;1557663581.79;370.86;372.36;304.46000000000004;304.46000000000004;296.16;277.26000000000005;274.8017692304317;293.66;277.16;270.96000000000004;277.66;352.06000000000006;305.46000000000004;270.86;275.56;298.76000000000005;289.16;302.36;363.76;294.76000000000005;293.56;337.96000000000004;355.26;274.26000000000005;241.49495122638035;267.9596281332873;274.8017692304317;307.96000000000004;9440000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;3030000.0;9410000.0;0.016;0.0;0.277;0.043000000000000003;0.026166666666666668;0.04216666666666667;-0.0024883694458916424;14494.3056640625;30632.009765625;2332.39013671875;64340.12890625;505273.3943350398;507735.2808438798;278931.9440323359;278931.9440323359;252133.30429589716;429879.7862731237;458866.95893993904;438264.37560948916;473825.7953575257;532711.3039111078;482483.7161422288;438109.25301780854;445108.7251088686;466025.3883456046;453360.68676331674;271295.9596212072;494712.2028185412;460377.2924585903;458728.7977386057;271797.11229066993;344306.74156575615;470505.470076914;203637.3072068032;250361.64705505862;274.6378798061454;1573371.3725621167;666447.8107606041;155195.45482854167;503633.84412304824;0;9;11;6;16;29;2;6;73;89;901463646574.7646;347360094095.1151;758920597429.8541;64991.69794754402;11475.331003414767;-0.0;8786.148187156236;2864579.3858012175;618759.94002691;0.0;462260.8191367265;1.7963654111641356;0.23466617247236102
4160;2019-05-12 14:20:41.790;983;997;310;309;238;43;204;41;-24;45;789;323;-26;24;256;162;292;916;353;215;203;9;928;364;369;134;368;303;925;-1.0;-1.0;1423.0;215.0;150.0;78;0;59;1;0;0;1;0;1;0;1;0;1;1;0;64190.59765625;13727.4169921875;31255.935546875;2325.1416015625;818.0;199517;647.0;-1.0;Calculated values ==>;1557663641.79;371.46000000000004;372.86;304.16;304.06;296.96000000000004;277.46000000000004;274.8017692304317;293.56;277.26000000000005;270.76000000000005;277.66;352.06000000000006;305.46000000000004;270.56;275.56;298.76000000000005;289.36;302.36;364.76;294.66;293.46000000000004;337.86;354.96000000000004;274.06;241.2770596917726;267.9596281332873;274.8017692304317;308.46000000000004;9280000.0;3640000.0;3690000.0;1340000.0;3679999.9999999995;3030000.0;9250000.0;0.0;0.0;0.23716666666666666;0.035833333333333335;0.025;0.025;-0.0024888564661766873;13727.4169921875;31255.935546875;2325.1416015625;64190.59765625;507466.49744861946;509748.08144373517;278715.7067271263;278336.3203222807;254873.2888958405;429879.7862731237;458728.7977386057;437953.82195464283;473954.89273139124;532711.3039111078;482483.7161422288;437642.0229114993;445108.7251088686;465881.35710542713;453647.6657075979;272013.0296568369;497690.47375070123;460240.6892960998;458590.48981361865;271378.50176498963;343047.5905507172;470444.08031532593;203601.40886583505;278715.7067271263;274.6240127885622;1574442.4619501375;666682.9917827395;155234.26759302735;504149.5770006524;0;9;11;6;16;29;2;6;73;89;901685046574.7646;347440794095.1151;759102397429.8541;55580.58063756224;9561.862393606758;-0.0;4496.869577162309;2865584.154789427;618935.2499718852;0.0;462371.51095142914;1.472025560596533;0.20095239217039593
4161;2019-05-12 14:21:41.801;980;993;312;311;241;39;204;41;-25;46;789;324;-27;24;256;166;291;898;358;215;203;9;939;359;364;134;363;301;937;358.0;-1.0;695.0;0.0;153.0;69;0;55;1;0;0;1;0;1;0;1;0;1;1;0;64092.92578125;13548.38671875;31098.48828125;2321.55249023438;814.0;199518;646.0;-1.0;Calculated values ==>;1557663701.801;371.16;372.46000000000004;304.36;304.26000000000005;297.26000000000005;277.06;274.27422755570615;293.56;277.26000000000005;270.66;277.76000000000005;352.06000000000006;305.56;270.46000000000004;275.56;298.76000000000005;289.76000000000005;302.26000000000005;362.96000000000004;294.66;293.46000000000004;337.76;354.56000000000006;274.06;241.2770596917726;267.7187500070086;274.27422755570615;308.96000000000004;9390000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3010000.0;9370000.0;0.059666666666666666;0.0;0.11583333333333333;0.0;0.025500000000000002;0.08516666666666667;-0.0024895040301957092;13548.38671875;31098.48828125;2321.55249023438;64092.92578125;506128.434954325;508204.16534562747;278782.89954750723;278408.57131070446;255433.73750018154;430214.79039162316;459520.7761648076;438249.86041294545;474052.113305266;532860.189104595;482833.05804247904;437940.2675631159;445502.79210206744;466598.81152663083;455066.4648223092;271172.9559643163;493821.97151755384;461015.7208579768;459384.05359044083;270959.89632461156;341368.83218197053;470444.08031532593;202758.08115945454;225520.8937100848;274.27422755570615;1575511.6873036197;666910.3318189566;155272.99714300924;504669.29246427765;0;9;11;6;16;29;2;6;73;89;901904986890.3379;347521208835.3247;759283630650.3264;27277.797763529365;0.0;-0.0;19917.345783143654;2866274.7678670916;619014.9467671072;0.0;462575.0000461244;1.0048269884378347;0.09004496851490497
4162;2019-05-12 14:22:41.811;981;994;312;311;240;38;208;38;-27;45;789;325;-28;27;257;163;291;900;351;216;206;8;910;360;365;132;363;300;906;159.0;-2.0;1256.0;236.0;141.0;71;0;50;1;0;0;1;0;1;0;1;0;1;1;0;62232.08203125;12709.5146484375;30195.419921875;2334.74536132812;813.0;199519;644.0;-1.0;Calculated values ==>;1557663761.811;371.26;372.56000000000006;304.36;304.26000000000005;297.16;276.96000000000004;274.38016830617;293.96000000000004;276.96000000000004;270.46000000000004;277.66;352.06000000000006;305.66;270.36;275.86;298.86;289.46000000000004;302.26000000000005;363.16;294.76000000000005;293.76000000000005;337.56000000000006;354.46000000000004;273.96000000000004;240.83765695389522;267.5978703862781;274.38016830617;308.26000000000005;9100000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;3000000.0;9060000.0;0.026500000000000003;0.0;0.20933333333333334;0.03933333333333333;0.0235;0.05;-0.0024896655999169415;12709.5146484375;30195.419921875;2334.74536132812;62232.08203125;508633.9219711393;510828.60127103573;280669.36023410043;280269.7258288847;256004.5208135852;430148.3826014536;459909.8450383343;438165.9764317512;474212.47449241596;532934.5755666071;483064.0258991974;438011.42202021845;446123.4859434057;466728.8912336129;454473.8613734468;272514.87358344893;496936.47773729364;460996.79165053053;459636.7508791465;270122.7006405761;340949.162051476;470614.97290035227;202505.21999570547;239242.3659077511;274.18067311525584;1576564.5711532896;667129.1841329559;155311.8060921798;505180.16016298387;0;9;11;6;16;29;2;6;73;89;902123723340.3031;347601022135.312;759463960700.2977;49331.651680612245;10545.650280916107;-0.0;11019.71924856977;2866913.2863477045;619102.8418328374;0.0;462832.8518894936;1.5671424138549834;0.200588606010512
4163;2019-05-12 14:23:41.782;979;991;314;314;237;35;210;36;-25;45;790;325;-27;18;258;162;291;886;355;217;209;7;939;354;359;140;358;302;936;-1.0;-1.0;960.0;21.0;159.0;47;100;50;1;0;0;1;0;1;0;1;0;0;1;0;61703.51953125;13093.5849609375;29971.96484375;1361.48449707031;810.0;199520;643.0;-1.0;Calculated values ==>;1557663821.782;371.06000000000006;372.26;304.56;304.56;296.86;276.66;273.7412296467126;294.16;276.76000000000005;270.66;277.66;352.16;305.66;270.46000000000004;274.96000000000004;298.96000000000004;289.36;302.26000000000005;361.76;294.86;294.06;337.46000000000004;354.16;273.86;242.56692532238324;267.8393353686513;273.7412296467126;308.66;9390000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3020000.0;9360000.0;0.0;0.0;0.16;0.0035;0.026500000000000003;0.026500000000000003;-0.0024901495367785505;13093.5849609375;29971.96484375;1361.48449707031;61703.51953125;505980.47706819745;507991.6282448866;279595.2091761735;279595.2091761735;254285.88525443288;430542.39183029096;461112.25666892657;438024.4983934438;473177.20506292465;532889.852654604;482829.3084902446;437713.4967235476;444445.26436519914;467567.2557015158;455345.50774349156;271172.9559643163;492021.9184653039;462049.59554772783;460977.8470136248;269704.110367413;339690.1980837097;469435.60934050113;201366.8532200059;279595.2091761735;273.7099468510867;1577596.8686471602;667344.1060337255;155342.59312005143;505681.3126948088;0;9;11;6;16;29;2;6;73;89;902340818360.1443;347682582695.2523;759644473410.1656;37865.223227750066;938.2406464217335;-0.0;4806.63990269246;2867639.5757617746;619198.4946692679;0.0;462964.6744706;0.9816118600367338;0.11907606339313527
4164;2019-05-12 14:24:41.792;981;994;310;310;238;36;212;35;-27;45;796;324;-28;10;259;161;291;891;346;218;211;8;919;356;361;145;359;300;916;282.0;73.0;1003.0;170.0;151.0;54;100;44;1;0;0;1;0;1;0;1;0;0;1;0;60334.90625;12410.6357421875;29616.59375;1341.3017578125;807.0;199521;641.0;-1.0;Calculated values ==>;1557663881.792;371.26;372.56000000000006;304.16;304.16;296.96000000000004;276.76000000000005;273.955091788801;294.36;276.66;270.46000000000004;277.66;352.76;305.56;270.36;274.16;299.06;289.26000000000005;302.26000000000005;362.26;294.96000000000004;294.26000000000005;337.26;353.86;273.96000000000004;243.61107973660833;267.5978703862781;273.955091788801;307.76000000000005;9190000.0;3560000.0;3610000.0;1450000.0;3590000.0;3000000.0;9160000.0;0.047;0.012166666666666666;0.16716666666666666;0.028333333333333332;0.025166666666666667;0.07216666666666667;-0.002490632313569838;12410.6357421875;29616.59375;1341.3017578125;60334.90625;507904.7252137559;510031.994062377;279250.46970109723;279250.46970109723;255120.5481306171;430412.23801567365;461073.2656927703;438165.9764317512;472523.35196359537;533662.1920315267;482950.4887002915;438011.42202021845;443692.3600913442;467555.0069493674;454869.0781991784;272082.5230064072;494646.27789662074;461879.0317285414;460938.52517989284;268866.9448851554;338431.30337983277;468851.372396877;201543.23027153197;228642.05972618406;273.7877916112625;1578614.0250263226;667556.6766287466;155365.12009270833;506177.96677823144;0;9;11;6;16;29;2;6;73;89;902556854360.11;347768096945.2387;759825103510.137;39555.43573311665;7573.730693551442;0.0;16764.06159024265;2868284.855448372;619269.4395859388;0.0;463144.4602756535;1.4732624365025213;0.16605557714691896
