;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4165;2019-05-12 14:25:41.763;980;992;309;308;232;36;212;35;-28;45;793;322;-30;8;259;158;291;892;344;218;210;8;915;356;361;148;360;299;913;279.0;-1.0;1495.0;241.0;153.0;51;100;37;1;0;0;1;0;1;0;1;0;0;0;0;59507.625;11723.4052734375;29339.875;1325.38000488281;805.0;199522;641.0;-1.0;Calculated values ==>;1557663941.763;371.16;372.36;304.06;303.96000000000004;296.36;276.76000000000005;273.955091788801;294.36;276.66;270.36;277.66;352.46000000000004;305.36;270.16;273.96000000000004;299.06;288.96000000000004;302.26000000000005;362.36;294.96000000000004;294.16;337.26;353.66;273.96000000000004;244.22491754036054;267.47669482898436;273.955091788801;307.56;9150000.0;3560000.0;3610000.0;1480000.0;3600000.0;2990000.0;9130000.0;0.0465;0.0;0.24916666666666665;0.04016666666666667;0.025500000000000002;0.07200000000000001;-0.002490953519246617;11723.4052734375;29339.875;1325.38000488281;59507.625;508083.6508150647;509982.9494890867;279044.93353592453;278658.11048416933;253425.95911489616;430412.23801567365;461073.2656927703;438236.7768127522;472128.4612561565;533424.5166692111;482840.8600108715;437928.15255369636;443605.7027051416;467413.82886276924;454446.891000169;272272.8026425998;495074.6055521101;461879.0317285414;460803.6552621485;268866.9448851554;337592.078488485;468438.6031449724;201530.94079470512;228983.81322388697;273.7829925423788;1579612.2300869247;667757.696430509;155387.331699913;506669.0332205675;0;9;11;6;16;29;2;6;73;89;902773349669.9517;347855954460.17444;760004716655.0056;58979.20414116339;10720.791104402404;-0.0;16691.02862675483;2869105.5805710913;619421.8202478753;0.0;463423.1179442557;2.0380692219354084;0.24315671062534874
4166;2019-05-12 14:26:41.783;978;990;309;308;233;36;211;35;-27;44;779;320;-29;9;260;158;291;892;351;218;210;8;917;356;361;142;359;301;915;-1.0;-1.0;1162.0;151.0;156.0;49;0;34;1;0;0;1;0;1;0;1;1;0;1;0;60236.90625;11501.0380859375;29408.53125;2309.25439453125;803.0;199523;639.0;-1.0;Calculated values ==>;1557664001.783;370.96000000000004;372.16;304.06;303.96000000000004;296.46000000000004;276.76000000000005;273.955091788801;294.26000000000005;276.66;270.46000000000004;277.56;351.06000000000006;305.16;270.26000000000005;274.06;299.16;288.96000000000004;302.26000000000005;362.36;294.96000000000004;294.16;337.06;353.46000000000004;273.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;308.26000000000005;9170000.0;3560000.0;3610000.0;1420000.0;3590000.0;3010000.0;9150000.0;0.0;0.0;0.19366666666666665;0.025166666666666667;0.026000000000000002;0.026000000000000002;-0.002491274207780164;11501.0380859375;29408.53125;2309.25439453125;60236.90625;507629.77685967577;509534.05416993954;278924.03856295045;278538.84177093883;253667.09875822705;430412.23801567365;460938.52517989284;437940.2675631159;472817.88148187683;531819.4597172331;482377.8847093917;437629.4412208045;443343.77367153234;467683.8190644365;454446.891000169;272177.29446021566;494892.45179038454;461879.0317285414;460803.6552621485;268029.79939014546;336752.88402864704;469261.9347870629;201563.31140076468;278924.03856295045;273.79563252863556;1580610.4338040554;667951.297970785;155417.63041610515;507158.76646251255;0;9;11;6;16;29;2;6;74;89;902990021869.8828;347942983460.1468;760184776654.9484;45778.337176775356;6737.0820218885065;-0.0;4728.870034179149;2869978.851074967;619567.3510179735;0.0;463601.67659942526;1.3245221477993736;0.1749286378851679
4167;2019-05-12 14:27:41.814;974;986;310;309;235;36;211;35;-26;42;740;321;-27;30;260;158;290;884;351;219;210;5;894;356;361;137;360;303;891;-1.0;-1.0;1308.0;214.0;150.0;45;0;35;1;0;0;1;0;1;0;1;1;0;1;0;59071.8984375;11352.625;28381.619140625;2329.6044921875;800.0;199524;638.0;-1.0;Calculated values ==>;1557664061.814;370.56000000000006;371.76;304.16;304.06;296.66;276.76000000000005;273.955091788801;294.26000000000005;276.66;270.56;277.36;347.16;305.26000000000005;270.46000000000004;276.16;299.16;288.96000000000004;302.16;361.56000000000006;295.06;294.16;336.96000000000004;353.16;273.66;241.92719264551067;267.9596281332873;273.955091788801;308.26000000000005;8940000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;8910000.0;0.0;0.0;0.218;0.035666666666666666;0.025;0.025;-0.0024917542695589833;11352.625;28381.619140625;2329.6044921875;59071.8984375;508919.3065600454;510880.1070071952;280867.0796951342;280457.5756160885;254928.6738264506;430412.23801567365;460938.52517989284;437642.0229114993;473273.90776018414;527597.3856186717;482255.53239538544;437485.64907481754;445965.0840659671;467542.87897321215;454446.891000169;272956.7647968923;495849.368098881;462012.88651447376;460803.6552621485;267611.2341011182;335494.14909123123;469646.3180116958;201462.20348597033;280867.0796951342;273.75614353315467;1581605.1875321297;668141.8435605629;155456.307546294;507640.5998669928;0;9;11;6;16;29;2;6;74;89;903206733779.5178;348026726705.0058;760366070274.6431;51487.200634765315;9565.233418084208;-0.0;4498.414389175357;2870789.816004208;619703.2738369359;0.0;463678.6103647427;1.5583654509181317;0.21229867175203623
4168;2019-05-12 14:28:41.814;969;981;314;314;233;33;210;33;-22;41;734;323;-24;33;261;155;290;875;345;220;210;4;934;352;357;134;356;305;933;206.0;0.0;1033.0;165.0;175.0;22;0;42;1;0;0;1;0;1;0;1;1;0;1;0;60446.078125;12386.6435546875;28763.646484375;2359.28442382812;798.0;199525;636.0;-1.0;Calculated values ==>;1557664121.814;370.06000000000006;371.26;304.56;304.56;296.46000000000004;276.46000000000004;273.5264737036516;294.16;276.46000000000004;270.96000000000004;277.26000000000005;346.56000000000006;305.46000000000004;270.76000000000005;276.46000000000004;299.26000000000005;288.66;302.16;360.66;295.16;294.16;336.76000000000005;352.96000000000004;273.56;241.2770596917726;268.19934244402924;273.5264737036516;307.66;9340000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3050000.0;9330000.0;0.034333333333333334;0.0;0.17216666666666666;0.0275;0.029166666666666667;0.0635;-0.002492073662472253;12386.6435546875;28763.646484375;2359.28442382812;60446.078125;504909.8691557692;506765.9760245904;279771.27748198266;279771.27748198266;253198.11677015215;430671.36484660726;461419.5259271944;437812.597326149;473565.85517348704;526813.769389227;482247.4892963423;437499.1961693786;446002.4824056516;468233.12332088803;454703.7240561074;271050.3438325241;490553.5064112292;462751.0426575283;461419.5259271944;266774.11836628895;334655.03009724553;469954.68261704803;200496.082702934;236908.57374317944;273.36009390908185;1582601.1706701505;668339.6707985187;155495.38162059413;508116.8104138678;0;9;11;6;16;29;2;6;74;89;903422133779.5178;348108026705.0058;760548470274.6431;40857.993267630176;7410.111497638135;-0.0;14256.44546368495;2871559.359286728;619844.7350445669;0.0;463834.90086351655;1.43702968831103;0.16628298701753189
4169;2019-05-12 14:29:41.754;973;986;310;309;233;37;209;33;-23;40;748;324;-25;32;261;153;291;890;349;219;208;2;901;357;362;132;360;304;898;182.0;-1.0;1569.0;261.0;156.0;36;0;41;1;0;0;1;0;1;0;1;1;0;1;0;59469.671875;11989.6787109375;28135.048828125;2362.04150390625;795.0;199526;635.0;-1.0;Calculated values ==>;1557664181.754;370.46000000000004;371.76;304.16;304.06;296.46000000000004;276.86;274.0616903277293;294.06;276.46000000000004;270.86;277.16;347.96000000000004;305.56;270.66;276.36;299.26000000000005;288.46000000000004;302.26000000000005;362.16;295.06;293.96000000000004;336.66;352.66;273.36;240.83765695389522;268.0796299477929;274.0616903277293;308.06;9010000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3040000.0;8980000.0;0.030333333333333334;0.0;0.2615;0.0435;0.026000000000000002;0.05633333333333333;-0.00249255177783535;11989.6787109375;28135.048828125;2362.04150390625;59469.671875;508205.9871064964;510320.2307791549;280393.08983444807;279990.6281212407;254129.7590919476;430346.717906069;460513.55173570686;437883.18805776763;473727.59171134117;528356.8049577941;482479.85454032646;437570.5891863215;446054.7494118788;467671.8303827659;453567.83574282797;272963.00723385223;496129.9491622858;461860.70334265823;460378.1213234712;266355.56789118156;333396.4077044029;470029.42859260336;201754.7510266004;238049.36893791473;273.87484095488276;1583599.4692898535;668542.6036815738;155534.68665898003;508590.4920527966;0;9;11;6;16;29;2;6;74;89;903637618079.7235;348187746905.0819;760730987574.8173;61747.586283650235;11669.948474121127;-0.0;12524.51971771968;2872413.550737308;620003.5765439834;0.0;464057.8523988646;2.0227957176167957;0.2567642377324353
4170;2019-05-12 14:30:41.805;971;984;311;310;230;34;205;33;-21;40;767;323;-23;31;261;151;290;886;351;219;204;2;935;355;360;131;358;305;934;284.0;0.0;1546.0;306.0;169.0;19;0;44;1;0;0;1;0;1;0;1;1;0;1;0;60524.06640625;12589.455078125;28521.296875;2369.13671875;793.0;199527;635.0;-1.0;Calculated values ==>;1557664241.805;370.26;371.56000000000006;304.26000000000005;304.16;296.16;276.56;273.8482719121499;293.66;276.46000000000004;271.06;277.16;349.86;305.46000000000004;270.86;276.26000000000005;299.26000000000005;288.26000000000005;302.16;361.76;295.06;293.56;336.66;352.46000000000004;273.36;240.61611355647437;268.19934244402924;273.8482719121499;308.26000000000005;9350000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3050000.0;9340000.0;0.04733333333333333;0.0;0.25766666666666665;0.051000000000000004;0.028166666666666666;0.0755;-0.0024928698711336947;12589.455078125;28521.296875;2369.13671875;60524.06640625;505123.9984189305;507125.9181271044;278577.22730325814;278202.5744807879;252305.34960167337;430477.46260093397;460283.3014425634;437968.82056851813;473856.7996405058;530266.2318028542;482247.4892963423;437656.05685647397;445717.11843896436;467952.98239612073;453628.1634861064;271006.2826022228;492207.39923302387;462164.74920835934;460147.9425315409;266355.56789118156;332557.3633054275;470164.3944795548;201180.78000502862;230054.95129288908;273.641655938889;1584600.2670664808;668747.603899084;155574.14665675897;509063.0295837019;0;9;11;6;16;29;2;6;74;89;903854402190.1504;348266713970.2374;760913842870.1774;61012.385118525795;13718.164338200833;-0.0;17372.02083851821;2873437.4200508064;620215.3239836355;0.0;464307.2020044865;2.118279809552996;0.26427925942974034
4171;2019-05-12 14:31:44.775;975;990;309;309;230;38;205;34;-24;40;783;322;-26;27;260;153;291;903;360;217;204;2;938;356;361;136;360;302;937;-2.0;-1.0;989.0;161.0;155.0;33;100;40;1;0;0;1;0;1;0;1;0;0;1;0;60098.5625;12152.4638671875;29316.908203125;1373.09265136719;790.0;199528;633.0;-1.0;Calculated values ==>;1557664304.775;370.66;372.16;304.06;304.06;296.16;276.96000000000004;273.955091788801;293.66;276.56;270.76000000000005;277.16;351.46000000000004;305.36;270.56;275.86;299.16;288.46000000000004;302.26000000000005;363.46000000000004;294.86;293.56;336.46000000000004;352.16;273.36;241.71165711629368;267.8393353686513;273.955091788801;309.16;9380000.0;3560000.0;3610000.0;1360000.0;3600000.0;3020000.0;9370000.0;0.0;0.0;0.16483333333333333;0.026833333333333334;0.025833333333333333;0.025833333333333333;-0.0024933460340433623;12152.4638671875;29316.908203125;1373.09265136719;60098.5625;505469.97368627874;507764.28904277866;277665.2525155457;277665.2525155457;252231.27052043675;430412.23801567365;460127.33862395975;438179.53515710204;473208.68934220774;532161.0685149269;482487.67920827883;437869.15320432716;445733.73098647315;467542.87897321215;453739.86056312814;271216.87071468594;494604.99721095734;461745.05252366984;459991.67660371546;265518.4816520846;331298.85215519386;469487.2124451795;201451.25204638936;277665.2525155457;273.7518647807437;1585655.2124756027;668963.9925986249;155606.87557114;509568.8728858442;0;9;11;6;16;29;2;6;74;89;904081409040.2535;348350778920.27563;761104956820.2642;39020.711999415806;7192.2982707008705;-0.0;4710.099288944385;2874312.2928464147;620398.203404619;0.0;464500.3285468557;1.1886129775650445;0.16252699877961332
4172;2019-05-12 14:32:41.786;981;996;314;313;232;37;206;35;-27;42;795;322;-28;17;260;155;292;915;379;216;205;4;932;357;362;143;361;300;930;93.0;0.0;1044.0;171.0;136.0;36;100;30;1;0;0;1;0;1;0;1;0;0;1;0;59054.62890625;11260.0205078125;29207.841796875;1343.61401367188;788.0;199529;632.0;-1.0;Calculated values ==>;1557664361.786;371.26;372.76;304.56;304.46000000000004;296.36;276.86;274.0616903277293;293.76000000000005;276.66;270.46000000000004;277.36;352.66;305.36;270.36;274.86;299.16;288.66;302.36;364.66;294.76000000000005;293.66;336.36;351.96000000000004;273.56;243.1966462407574;267.5978703862781;274.0616903277293;311.06;9320000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3000000.0;9300000.0;0.015500000000000002;0.0;0.174;0.0285;0.02266666666666667;0.03816666666666667;-0.0024936628236709277;11260.0205078125;29207.841796875;1343.61401367188;59054.62890625;506847.4936959141;509203.5858846369;279949.8031330931;279566.46005571296;252984.2200789434;430346.717906069;460106.86065135186;438165.9764317512;472489.7604950056;533558.2703403217;482723.2854185539;438011.42202021845;444700.7274647726;467401.68226075795;453851.92248961725;271829.8102817083;497093.6984673166;461457.9028561018;459971.0288534705;265099.94585879904;330459.8814860452;468727.92092005763;201742.68279430445;248188.8328645021;273.8701330987548;1586598.6906124763;669149.377202067;155628.38698273135;510032.28323549003;0;9;11;6;16;29;2;6;74;89;904287503804.957;348430309265.1612;761276559930.0173;41137.65309291574;7609.079286583966;-0.0;8083.020480245628;2874947.0023666513;620515.4035899946;0.0;464601.6269565935;1.3591902956746695;0.18765946671839068
4173;2019-05-12 14:33:41.816;983;995;311;310;239;37;209;35;-17;42;794;323;-28;16;261;159;292;904;384;217;208;5;917;356;361;146;359;298;916;202.0;-1.0;448.0;55.0;137.0;30;100;20;1;0;0;1;0;1;0;1;0;0;0;0;57227.96875;10369.42578125;28426.724609375;1313.78015136719;785.0;199530;630.0;-1.0;Calculated values ==>;1557664421.816;371.46000000000004;372.66;304.26000000000005;304.16;297.06;276.86;273.955091788801;294.06;276.66;271.46000000000004;277.36;352.56000000000006;305.46000000000004;270.36;274.76000000000005;299.26000000000005;289.06;302.36;363.56000000000006;294.86;293.96000000000004;336.16;351.66;273.66;243.81672145450628;267.35522164206344;273.955091788801;311.56;9170000.0;3560000.0;3610000.0;1460000.0;3590000.0;2980000.0;9160000.0;0.033666666666666664;0.0;0.07466666666666667;0.009166666666666667;0.022833333333333334;0.056499999999999995;-0.0024941370279969225;10369.42578125;28426.724609375;1313.78015136719;57227.96875;508357.9697660203;510176.3054716121;279639.0104704031;279250.46970109723;255418.78859922156;430412.23801567365;460668.655203527;440130.4106590965;472094.78864732845;533602.412669103;483071.61137548496;438461.08877795865;444955.10376800725;467812.53341307805;454587.787147844;272531.4088618889;496652.03872593696;461745.05252366984;460533.5242618854;264262.8888514036;329201.48028520535;468414.5045189802;201685.14444735038;233188.62422657816;273.84318214408216;1587568.1967699733;669329.7127104161;155650.5430065718;510512.81143267313;0;9;11;6;16;29;2;6;74;89;904504512254.8536;348517052615.1199;761456049629.9318;17803.913210477043;2445.0191339899407;-0.0;12844.986851994856;2875438.4276754716;620599.2296355362;0.0;464776.11421764287;0.8250804414087655;0.0903650644790884
4174;2019-05-12 14:34:41.807;980;991;312;311;232;35;214;34;0;43;783;324;-6;21;261;157;291;891;389;219;213;6;914;355;360;147;359;297;913;164.0;120.0;1053.0;85.0;143.0;24;100;11;1;0;0;1;0;1;0;1;0;0;0;0;56065.87109375;9563.5146484375;28060.28515625;1313.98962402344;782.0;199531;629.0;-1.0;Calculated values ==>;1557664481.807;371.16;372.26;304.36;304.26000000000005;296.36;276.66;273.8482719121499;294.56;276.56;273.16;277.46000000000004;351.46000000000004;305.56;272.56;275.26000000000005;299.26000000000005;288.86;302.26000000000005;362.26;295.06;294.46000000000004;336.06;351.36;273.76000000000005;244.02132995426717;267.23344911666527;273.8482719121499;312.06;9140000.0;3550000.0;3600000.0;1470000.0;3590000.0;2970000.0;9130000.0;0.02733333333333333;0.02;0.1755;0.014166666666666666;0.02383333333333333;0.051166666666666666;-0.0024946100541914026;9563.5146484375;28060.28515625;1313.98962402344;56065.87109375;508164.7722155872;509838.6699664519;280218.2185803623;279824.9445370092;253425.95911489616;430477.46260093397;461495.6585078262;442853.8054685152;472061.919703908;532534.5973414857;483301.87667534663;441976.9197830647;445860.458780388;467812.53341307805;454475.8892962338;272320.83664126275;494919.9583682177;462164.74920835934;461361.4654085356;263844.3676079864;327943.14443680964;468376.4423403215;201469.14479919866;238150.3094594801;273.75437814927;1588512.1704837142;669495.7956309803;155672.4378032982;510983.4659047973;0;9;11;6;16;29;2;6;74;89;904720779809.6267;348604939430.02765;761634522854.7445;42363.00794746505;3781.1867151659067;0.0;11420.970812726673;2875939.743475944;620651.1069014674;0.0;464978.30019885633;1.4783881242346983;0.19118922226271023
4175;2019-05-12 14:35:41.797;977;987;313;313;233;36;217;34;9;42;770;325;4;28;262;157;290;878;377;220;216;7;895;355;360;141;359;301;894;219.0;76.0;957.0;124.0;153.0;21;0;11;1;0;0;1;0;1;0;1;1;0;0;0;56272.9921875;9464.3896484375;27406.3359375;2308.3974609375;781.0;199532;628.0;-1.0;Calculated values ==>;1557664541.797;370.86;371.86;304.46000000000004;304.46000000000004;296.46000000000004;276.76000000000005;273.8482719121499;294.86;276.56;274.06;277.36;350.16;305.66;273.56;275.96000000000004;299.36;288.86;302.16;360.96000000000004;295.16;294.76000000000005;335.96000000000004;351.26;273.86;242.77792619122317;267.7187500070086;273.8482719121499;310.86;8950000.0;3550000.0;3600000.0;1410000.0;3590000.0;3010000.0;8940000.0;0.0365;0.012666666666666666;0.1595;0.020666666666666667;0.025500000000000002;0.062;-0.0024947674673923997;9464.3896484375;27406.3359375;2308.3974609375;56272.9921875;509269.84734005865;510783.20029236545;281896.70159202436;281896.70159202436;254241.57983069628;430477.46260093397;461897.48510764097;443343.77367153234;472751.9947874012;530882.0883741961;482946.74269083014;442613.016394442;446070.60221923905;467941.15048222104;454475.8892962338;272905.30360711075;494654.8158618977;462298.19722436205;461763.66765822354;263425.85118522606;327523.71359711495;469299.3162826378;201380.4157488851;234495.98492630527;273.71971584049334;1589448.1716516744;669654.3350725012;155702.61933125116;511445.610710345;0;9;11;6;16;29;2;6;75;89;904936743809.661;348691325030.0414;761813892954.7731;38593.15558866224;5536.99061103089;0.0;14090.596329378932;2876614.2657330693;620728.7454372852;0.0;465190.86115900887;1.486014438337865;0.18366879476060252
4176;2019-05-12 14:36:41.777;971;981;313;312;230;36;216;34;11;41;759;326;9;48;263;154;290;864;369;221;215;6;905;356;361;133;360;304;903;294.0;-1.0;1169.0;128.0;167.0;17;0;18;1;0;0;1;0;1;0;1;1;0;0;0;57029.56640625;10021.166015625;27442.9140625;2350.86401367188;778.0;199533;627.0;-1.0;Calculated values ==>;1557664601.777;370.26;371.26;304.46000000000004;304.36;296.16;276.76000000000005;273.955091788801;294.76000000000005;276.56;274.26000000000005;277.26000000000005;349.06000000000006;305.76000000000005;274.06;277.96000000000004;299.46000000000004;288.56;302.16;359.56000000000006;295.26000000000005;294.66;335.86;350.96000000000004;273.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;310.06;9050000.0;3560000.0;3610000.0;1330000.0;3600000.0;3040000.0;9030000.0;0.049;0.0;0.19483333333333333;0.021333333333333333;0.02783333333333333;0.07683333333333334;-0.002495238919224321;10021.166015625;27442.9140625;2350.86401367188;57029.56640625;507589.60960092716;509199.5192746285;281272.70675602986;280867.74794436694;253102.90588418447;430412.23801567365;461610.94820493297;443022.0508540321;473695.32993624324;529506.5989332239;482708.0710385752;442728.0766999201;448305.2499804515;467929.4390683793;453881.61029459815;272402.2571600747;491641.1214417183;462280.22558120737;461476.7180717267;263007.33956846996;326265.46416910045;470285.29593420913;201697.9128960334;230524.3566587653;273.84816333367394;1590392.0449109264;669816.6605765432;155741.4335678256;511902.53543479583;0;9;11;6;16;29;2;6;75;89;905152971709.7297;348773497630.0675;761995332454.8308;47017.98621215008;5729.864171481083;-0.0;17744.839768562535;2877327.4541062424;620822.604597017;0.0;465456.06802814244;1.7705083294771569;0.20958378794328977
4177;2019-05-12 14:37:41.788;967;979;313;312;229;37;211;34;12;40;766;326;10;60;263;150;290;873;382;221;211;5;910;357;362;128;360;305;909;305.0;-1.0;1363.0;171.0;169.0;20;100;23;1;0;0;1;0;1;0;1;0;0;0;0;56603.16015625;10529.01953125;27831.353515625;1082.07104492188;775.0;199534;626.0;-1.0;Calculated values ==>;1557664661.788;369.86;371.06000000000006;304.46000000000004;304.36;296.06;276.86;274.0616903277293;294.26000000000005;276.56;274.36;277.16;349.76;305.76000000000005;274.16;279.16;299.46000000000004;288.16;302.16;360.46000000000004;295.26000000000005;294.26000000000005;335.76000000000005;350.66;273.66;239.943914813709;268.19934244402924;274.0616903277293;311.36;9100000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3050000.0;9090000.0;0.05083333333333333;0.0;0.22716666666666668;0.0285;0.028166666666666666;0.07899999999999999;-0.0024957091876173024;10529.01953125;27831.353515625;1082.07104492188;56603.16015625;506596.56266773894;508425.0293092573;280873.21965973446;280474.0404456871;252650.43939533434;430346.717906069;460784.0165094478;442963.5195641987;474243.19645526423;530161.7641224974;482590.3299586348;442668.9074931304;449780.39048942225;467929.4390683793;453140.38140994735;272158.27687607385;492488.2266946499;462128.61077188735;460784.0165094478;262588.8327430989;325007.27902157017;470858.874105103;201919.79063191332;230069.8528802293;273.9391868895258;1591339.15790697;669987.9435193304;155770.046604817;512363.2387792786;0;9;11;6;16;29;2;6;75;89;905369911475.2952;348851811985.2716;762178065950.307;54757.10042245083;7664.7638789859075;-0.0;18226.418926708262;2878175.735320124;620934.2469617437;0.0;465755.8834741408;2.044708057148973;0.259650029333563
4178;2019-05-12 14:38:41.818;966;979;313;312;228;38;207;35;12;41;782;326;11;47;263;150;290;885;360;220;207;6;924;358;363;132;361;306;923;173.0;-1.0;1348.0;125.0;167.0;28;97;26;1;0;0;1;0;1;0;1;0;0;0;0;58054.05859375;10924.6923828125;28604.34765625;1376.9931640625;774.0;199535;625.0;-1.0;Calculated values ==>;1557664721.818;369.76;371.06000000000006;304.46000000000004;304.36;295.96000000000004;276.96000000000004;274.1680685717883;293.86;276.66;274.36;277.26000000000005;351.36;305.76000000000005;274.26000000000005;277.86;299.46000000000004;288.16;302.16;361.66;295.16;293.86;335.66;350.56000000000006;273.76000000000005;240.83765695389522;268.3187672390254;274.1680685717883;309.16;9240000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3060000.0;9230000.0;0.028833333333333332;0.0;0.22466666666666668;0.020833333333333332;0.02783333333333333;0.056666666666666664;-0.0024958656803633697;10924.6923828125;28604.34765625;1376.9931640625;58054.05859375;505293.71928142826;507287.3486825092;279987.3073685072;279600.37329800637;252001.84121409446;430280.9020939914;460086.50895382016;442757.55712985963;473824.5983165287;531757.1752841944;482472.43629689363;442609.8111887139;447789.5392935794;467788.9545893743;452966.72595957475;271499.8854593644;493067.8162648341;461842.5002642921;460086.50895382016;262170.3306944222;324587.8981780222;470419.8627123917;202237.8615733897;240426.5599492268;274.067570961584;1592295.1124678426;670166.8138423286;155790.54905264964;512833.7714375748;0;9;11;6;16;29;2;6;75;89;905587520225.1914;348929850985.23444;762361457600.2196;54036.75826835358;5587.125023729209;-0.0;12447.39711026029;2879082.804116526;621044.7345854174;0.0;466011.62641522713;1.7618740992181374;0.21588013594623617
4179;2019-05-12 14:39:41.799;969;983;315;315;227;38;206;36;12;42;799;325;11;41;264;149;291;900;366;219;205;8;932;358;363;134;362;307;931;274.0;-1.0;1228.0;98.0;164.0;30;92;31;1;0;0;1;0;1;0;1;0;0;0;0;58855.6953125;11374.3916015625;28926.07421875;1339.29138183594;772.0;199536;624.0;-1.0;Calculated values ==>;1557664781.799;370.06000000000006;371.46000000000004;304.66;304.66;295.86;276.96000000000004;274.1680685717883;293.76000000000005;276.76000000000005;274.36;277.36;353.06000000000006;305.66;274.26000000000005;277.26000000000005;299.56;288.06;302.26000000000005;363.16;295.06;293.66;335.56;350.36;273.96000000000004;241.2770596917726;268.43790593516167;274.1680685717883;309.76000000000005;9320000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3070000.0;9310000.0;0.04566666666666667;0.0;0.20466666666666666;0.01633333333333333;0.02733333333333333;0.073;-0.0024961782702622726;11374.3916015625;28926.07421875;1339.29138183594;58855.6953125;505075.40893682535;507222.7958599852;280274.5632086957;280274.5632086957;251516.56570407993;430280.9020939914;459950.50744786946;442550.7883978828;473663.1379967309;533456.5562643654;482239.8536819735;442402.47668766207;446752.8272820207;467777.34666785965;452823.4905160512;271483.7061287407;494680.6322822853;461708.1977795224;459814.3699412001;261751.83340796042;323749.15769815433;470346.2376010807;202293.26275496845;231491.74055042796;274.0891184929471;1593269.0519043435;670352.5806972281;155813.17758920553;513313.0398030487;0;9;11;6;16;29;2;6;75;89;905805251254.9976;349009625715.1634;762545299365.0559;49172.70691491646;4378.198589153166;-0.0;16667.551945526364;2879942.6106339768;621127.7526514025;0.0;466254.1741593605;1.6863320578145211;0.19700980663910073
4180;2019-05-12 14:40:41.779;974;989;313;312;228;39;205;36;-11;43;807;324;-13;38;264;150;292;913;362;218;204;9;929;361;366;135;364;304;927;86.0;77.0;1416.0;175.0;153.0;47;91;29;1;0;0;1;0;1;0;1;0;0;0;0;59240.00390625;11206.638671875;29777.4765625;1318.49633789062;769.0;199537;623.0;-1.0;Calculated values ==>;1557664841.779;370.56000000000006;372.06000000000006;304.46000000000004;304.36;295.96000000000004;277.06;274.4858918419099;293.66;276.76000000000005;272.06;277.46000000000004;353.86;305.56;271.86;276.96000000000004;299.56;288.16;302.36;364.46000000000004;294.96000000000004;293.56;335.46000000000004;350.06000000000006;274.06;241.49495122638035;268.0796299477929;274.4858918419099;309.36;9290000.0;3610000.0;3660000.0;1350000.0;3640000.0;3040000.0;9270000.0;0.014333333333333333;0.012833333333333334;0.23600000000000002;0.029166666666666667;0.025500000000000002;0.03983333333333333;-0.002496646164829249;11206.638671875;29777.4765625;1318.49633789062;59240.00390625;506061.9975668275;508424.4960019624;279745.1248745353;279361.40798203845;251902.3127290871;430081.6785162784;459342.27611063566;439733.1669821983;473631.01605711324;534511.2754959868;482479.85454032646;439427.7774279336;446904.3873112669;467495.5796977367;452442.8751106011;271966.96865301655;497052.62452189723;461113.4237683607;459205.06791963393;261333.34086894934;322491.0997442508;470309.5239926605;202933.95433907662;252105.95890780125;274.3516865548629;1594252.8546878702;670540.6932244825;155835.31843746663;513802.0729942958;0;9;11;6;16;29;2;6;75;89;906023878355.0671;349090298815.189;762728538265.1141;55884.61418377672;7798.454114896198;0.0;8249.447842304668;2880817.7964841854;621229.1909332665;0.0;466461.7466104368;1.7004273132899883;0.2245097544481285
4181;2019-05-12 14:41:41.770;978;992;311;311;232;38;205;37;-21;44;809;322;-22;31;263;155;292;914;374;218;204;11;928;359;364;137;362;305;927;-1.0;0.0;1456.0;0.0;153.0;46;90;30;1;0;0;1;0;1;0;1;0;0;1;0;59413.34765625;11305.359375;29645.2109375;1316.49633789062;766.0;199538;622.0;-1.0;Calculated values ==>;1557664901.77;370.96000000000004;372.36;304.26000000000005;304.26000000000005;296.36;276.96000000000004;274.27422755570615;293.66;276.86;271.06;277.56;354.06000000000006;305.36;270.96000000000004;276.26000000000005;299.46000000000004;288.66;302.36;364.56000000000006;294.96000000000004;293.56;335.36;349.76;274.26000000000005;241.92719264551067;268.19934244402924;274.27422755570615;310.56;9280000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3050000.0;9270000.0;0.0;0.0;0.24266666666666667;0.0;0.025500000000000002;0.025500000000000002;-0.0024971128689672915;11305.359375;29645.2109375;1316.49633789062;59413.34765625;506732.78179538104;508861.6851369373;278979.66939125065;278979.66939125065;253060.8513918279;430214.79039162316;459657.35967444506;437968.82056851813;473469.3076824459;534646.0303165928;482133.1191072527;437812.597326149;445717.11843896436;467648.2160412544;453508.0126488679;272013.0296568369;497206.33927932836;461420.64936624526;459520.7761648076;260914.8530628454;321233.1047070471;470236.29553865286;202758.08115945454;278979.66939125065;274.27422755570615;1595241.484299831;670728.265068012;155857.27341600094;514297.18777791696;0;9;11;6;16;29;2;6;75;89;906242845504.8374;349171886575.1034;762911210859.9225;57077.80609659943;0.0;-0.0;4603.7982227257025;2881759.008782509;621294.1683027549;0.0;466568.84092764213;1.4593301406392982;0.1891032871915611
4182;2019-05-12 14:42:41.790;978;990;310;309;233;37;209;37;-21;44;807;321;-23;24;264;156;292;906;383;219;208;13;925;357;362;138;361;306;923;156.0;-1.0;1434.0;49.0;148.0;43;92;32;1;0;0;1;0;1;0;1;0;0;1;0;59450.1484375;11435.4208984375;29265.5078125;1324.44274902344;764.0;199539;621.0;-1.0;Calculated values ==>;1557664961.79;370.96000000000004;372.16;304.16;304.06;296.46000000000004;276.86;274.0616903277293;294.06;276.86;271.06;277.56;353.86;305.26000000000005;270.86;275.56;299.56;288.76000000000005;302.36;363.76;295.06;293.96000000000004;335.26000000000005;349.56000000000006;274.46000000000004;242.14157278889297;268.3187672390254;274.0616903277293;311.46000000000004;9250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3060000.0;9230000.0;0.026000000000000002;0.0;0.239;0.008166666666666666;0.024666666666666667;0.050666666666666665;-0.0024974233425392725;11435.4208984375;29265.5078125;1324.44274902344;59450.1484375;506977.75160159;508891.9864984812;278832.6083156118;278451.7007281596;253456.10961889985;430346.717906069;460513.55173570686;437742.05038880615;473339.4428557924;534364.2857605155;481900.05627578654;437427.84448784514;444512.27536222443;467917.8483940991;453993.70447563543;272152.25540234917;496332.15041121555;461860.70334265823;460378.1213234712;260496.36997498586;320394.4760798638;470298.1829359995;202143.56056952526;239479.01802485686;274.02632165040984;1596232.343610009;670917.8347390646;155879.28857766013;514788.2740748963;0;9;11;6;16;29;2;6;75;89;906460718104.7682;349254414075.07715;763094571959.8643;56308.03906680813;2189.9294159928727;-0.0;11192.22123379646;2882704.205785918;621312.4237976862;0.0;466700.51830090315;1.6582884884906677;0.21139106297103424
4183;2019-05-12 14:43:41.771;975;987;309;308;234;38;212;37;-20;45;804;320;-22;17;264;158;291;891;401;220;211;14;910;359;364;139;362;307;908;287.0;77.0;1719.0;78.0;153.0;50;95;37;1;0;0;1;0;1;0;1;0;0;1;0;59426.953125;11697.5556640625;29237.607421875;1346.47705078125;762.0;199540;620.0;-1.0;Calculated values ==>;1557665021.771;370.66;371.86;304.06;303.96000000000004;296.56;276.96000000000004;274.27422755570615;294.36;276.86;271.16;277.66;353.56000000000006;305.16;270.96000000000004;274.86;299.56;288.96000000000004;302.26000000000005;362.26;295.16;294.26000000000005;335.16;349.36;274.56;242.35481222062532;268.43790593516167;274.27422755570615;313.26000000000005;9100000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3070000.0;9080000.0;0.04783333333333333;0.012833333333333334;0.28650000000000003;0.013000000000000001;0.025500000000000002;0.07333333333333333;-0.002497733285269716;11697.5556640625;29237.607421875;1346.47705078125;59426.953125;507762.9332716485;509662.302958848;279352.3381323737;278961.31661953335;254151.67967759518;430214.79039162316;460609.61753313727;437671.5478804793;473307.3401624125;533977.9803264638;481666.48733539536;437356.53477473935;443288.7182359786;467777.34666785965;453935.118180479;272514.87358344893;495375.26930348715;461689.9588020654;460473.9852029322;260077.89159075968;319555.8750819185;470261.8752935162;202644.09543019644;229317.64346072625;274.2300049701087;1597222.6724186856;671110.5484982256;155901.5391943781;515275.64565152803;0;9;11;6;16;29;2;6;75;89;906678449134.5743;349337487760.0032;763278413724.7006;67335.36512700605;3479.031138223157;0.0;16951.465061095103;2883734.2412054106;621359.650175839;0.0;466934.97475175746;2.0757440118815444;0.2731116455225204
4184;2019-05-12 14:44:41.741;969;980;314;313;237;38;214;37;-19;45;801;321;-21;14;265;160;290;881;414;221;213;16;914;359;364;139;362;308;912;259.0;-1.0;1732.0;77.0;161.0;54;98;42;1;0;0;1;0;1;0;1;0;0;1;0;60289.29296875;12199.1962890625;29495.98046875;1371.23828125;759.0;199541;619.0;-1.0;Calculated values ==>;1557665081.741;370.06000000000006;371.16;304.56;304.46000000000004;296.86;276.96000000000004;274.27422755570615;294.56;276.86;271.26000000000005;277.66;353.26;305.26000000000005;271.06;274.56;299.66;289.16;302.16;361.26;295.26000000000005;294.46000000000004;335.06;349.06000000000006;274.76000000000005;242.35481222062532;268.5567601203482;274.27422755570615;314.56;9140000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3080000.0;9120000.0;0.043166666666666666;0.0;0.2886666666666667;0.012833333333333334;0.026833333333333334;0.07;-0.0024981972024780085;12199.1962890625;29495.98046875;1371.23828125;60289.29296875;506560.06111328444;508326.9314804426;281076.82984758925;280678.1071195872;254933.78391667182;430214.79039162316;460880.48460767657;437601.09044165985;473307.3401624125;533591.2141410534;481662.29276621086;437285.26766895736;442640.22886263416;467906.3786984534;454218.98018392763;271966.5304230891;493458.95442078885;461824.42280746065;460745.1170826767;259659.41789560125;318298.0250993184;470458.9003634767;202652.02223077076;232714.86515055114;274.2330813656349;1598219.808985584;671309.5885281302;155924.17549834194;515764.84749423375;0;9;11;6;16;29;2;6;75;89;906896739934.6785;349420846060.04297;763462821474.7886;67821.96435687665;3436.8549360363927;-0.0;15962.11763524879;2884859.9891294404;621417.2537436266;0.0;467209.1174677632;2.0252657865543227;0.2779870765780029
4185;2019-05-12 14:45:41.801;966;978;316;316;242;39;214;38;-19;45;798;322;-20;12;265;160;290;881;420;221;213;17;906;360;366;140;364;308;903;210.0;-1.0;1805.0;136.0;158.0;66;99;46;1;0;0;1;0;1;0;1;0;0;1;0;60935.2890625;12419.23046875;29799.40234375;1381.91638183594;758.0;199542;617.0;-1.0;Calculated values ==>;1557665141.801;369.76;370.96000000000004;304.76000000000005;304.76000000000005;297.36;277.06;274.38016830617;294.56;276.96000000000004;271.26000000000005;277.66;352.96000000000004;305.36;271.16;274.36;299.66;289.16;302.16;361.26;295.26000000000005;294.46000000000004;334.86;348.96000000000004;274.86;242.56692532238324;268.5567601203482;274.38016830617;315.16;9060000.0;3600000.0;3660000.0;1400000.0;3640000.0;3080000.0;9030000.0;0.035;0.0;0.30083333333333334;0.02266666666666667;0.026333333333333334;0.06133333333333334;-0.0024983515753521984;12419.23046875;29799.40234375;1381.91638183594;60935.2890625;506779.7560536374;508766.50063604605;282502.9067687954;282502.9067687954;256699.3593602098;430148.3826014536;460570.8917965219;437601.09044165985;473177.20506292465;533278.1333560388;481777.164734419;437443.34373287327;442343.2040964072;467625.08733946737;454048.237377382;272353.070880943;494289.1429721243;461518.9443161543;460434.9255865822;258822.4845140824;317878.7554427003;470422.9394058528;202845.31775835992;237046.1304313186;274.3126864260844;1599231.0240437454;671514.9472386212;155947.14139689246;516259.46981402027;0;9;11;6;16;29;2;6;75;89;907115958935.3398;349504629760.2957;763647806275.3467;70622.36161555939;6065.092757343172;-0.0;13701.179436189503;2886014.845552078;621496.515824208;0.0;467456.55880491395;2.0731076896809886;0.30138742488409465
4186;2019-05-12 14:46:41.782;962;974;315;315;241;38;211;38;-18;45;796;324;-20;10;265;162;290;875;399;221;210;18;889;360;364;140;363;309;885;141.0;-1.0;1738.0;139.0;159.0;68;99;52;1;0;0;1;0;1;0;1;0;0;0;0;60708.7578125;12818.2431640625;29367.33203125;1382.9597167968802;756.0;199543;616.0;-1.0;Calculated values ==>;1557665201.782;369.36;370.56000000000006;304.66;304.66;297.26000000000005;276.96000000000004;274.38016830617;294.26000000000005;276.96000000000004;271.36;277.66;352.76;305.56;271.16;274.16;299.66;289.36;302.16;360.66;295.26000000000005;294.16;334.76000000000005;348.76;274.96000000000004;242.56692532238324;268.67533136820026;274.38016830617;313.06;8890000.0;3600000.0;3640000.0;1400000.0;3629999.9999999995;3090000.0;8850000.0;0.0235;0.0;0.28966666666666663;0.023166666666666665;0.026500000000000003;0.05;-0.0024986599212665833;12818.2431640625;29367.33203125;1382.9597167968802;60708.7578125;507597.22438547795;509648.35365458456;283411.8596727473;283411.8596727473;256940.7031851051;430148.3826014536;460473.9852029322;437530.6787186241;473177.20506292465;532995.1020224111;481888.1107662063;437214.0438153077;441835.6131989616;467765.86006012256;454332.15923965833;273217.3720465765;495022.9012566345;461824.42280746065;460338.21932957764;258404.02479325983;317040.2365367038;470521.56202125014;202836.53917464745;245541.45903864037;274.30928259448285;1600244.4034283443;671725.1929198187;155970.1747348264;516752.36979893513;0;9;11;6;16;29;2;6;75;89;907334889585.1449;349588603160.22095;763832847660.1819;67983.06908790523;6201.369695946296;-0.0;10739.838014546864;2887169.525042581;621598.7039747296;0.0;467660.1694530261;1.9492112133152004;0.2745348280300052
4187;2019-05-12 14:47:41.802;961;974;317;317;232;36;209;36;-18;45;795;325;-20;9;266;155;290;879;382;222;208;19;927;359;364;140;362;307;924;-2.0;81.0;1717.0;211.0;183.0;63;99;57;1;0;0;1;0;1;0;1;0;0;1;0;62693.4453125;13619.107421875;30309.697265625;1376.9934082031198;752.0;199544;616.0;-1.0;Calculated values ==>;1557665261.802;369.26;370.56000000000006;304.86;304.86;296.36;276.76000000000005;274.27422755570615;294.06;276.76000000000005;271.36;277.66;352.66;305.66;271.16;274.06;299.76000000000005;288.66;302.16;361.06000000000006;295.36;293.96000000000004;334.76000000000005;348.36;275.06;242.56692532238324;268.43790593516167;274.27422755570615;311.36;9270000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3070000.0;9240000.0;0.0;0.013500000000000002;0.2861666666666667;0.035166666666666666;0.030500000000000003;0.030500000000000003;-0.0024992750112157757;13619.107421875;30309.697265625;1376.9934082031198;62693.4453125;504303.76426328224;506472.3233103257;281491.90989675233;281491.90989675233;253138.04025661875;430214.79039162316;460202.31914416054;437985.2681005028;473177.20506292465;533039.2681705592;482239.8536819735;437671.5478804793;442105.1117696454;468035.31262452714;453508.0126488679;271363.2848867864;492031.3843508036;461958.7606167715;460066.2838712648;258404.02479325983;315363.2798926983;470620.16492588987;202478.23911126246;281491.90989675233;274.1655995452621;1601273.0979046233;671945.5776117165;155993.18201073055;517249.8441457768;0;9;11;6;16;29;2;6;75;89;907553362385.0754;349672631160.1942;764017709260.1232;67394.26146242094;9429.657724481065;0.0;5446.51840622263;2888298.0455116155;621729.0059560457;0.0;467795.1007185908;1.815892028197762;0.26289109696632923
4188;2019-05-12 14:48:41.783;965;978;314;313;243;41;204;38;-20;45;792;324;-21;8;264;162;290;884;389;219;203;20;896;361;366;140;364;307;892;-2.0;-1.0;1357.0;45.0;163.0;85;99;57;1;0;0;1;0;1;0;1;0;0;1;0;62116.8515625;13270.458984375;30478.935546875;1374.55163574219;751.0;199545;615.0;-1.0;Calculated values ==>;1557665321.783;369.66;370.96000000000004;304.56;304.46000000000004;297.46000000000004;277.26000000000005;274.4858918419099;293.56;276.96000000000004;271.16;277.66;352.36;305.56;271.06;273.96000000000004;299.56;289.36;302.16;361.56000000000006;295.06;293.46000000000004;334.66;348.26;275.16;242.56692532238324;268.43790593516167;274.4858918419099;312.06;8960000.0;3610000.0;3660000.0;1400000.0;3640000.0;3070000.0;8920000.0;0.0;0.0;0.22616666666666668;0.007500000000000001;0.027166666666666665;0.027166666666666665;-0.00249942844944498;13270.458984375;30478.935546875;1374.55163574219;62116.8515625;507456.31305845646;509655.7573458619;282459.0280474735;282039.67352920567;257340.71298816268;430081.6785162784;459205.06791963393;437671.5478804793;473177.20506292465;532726.2139607823;482125.2722842908;437514.20447033056;441956.0545109249;467495.5796977367;454161.71719194663;272854.0580817969;495758.2029234536;461248.72732428863;459067.71765648585;257985.5697089033;314944.0575458753;470718.74820856744;203201.65293793465;282459.0280474735;274.4553654829727;1602312.8543504835;672169.5863729911;156016.1042917214;517756.2556709824;0;9;11;6;16;29;2;6;75;89;907772293034.8805;349756604560.11945;764201850929.9592;53029.274572838855;2006.378214529746;-0.0;4797.869401044835;2889301.2571933516;621824.2760770244;0.0;467880.44358310755;1.325981596711087;0.18277720047262896
4189;2019-05-12 14:49:41.793;960;972;319;318;237;34;200;37;-20;45;789;324;-21;7;263;157;290;875;390;220;199;21;939;356;361;140;360;307;937;229.0;-2.0;1251.0;111.0;188.0;58;99;60;1;0;0;1;0;1;0;1;0;0;1;0;63003.37890625;14120.4033203125;30704.591796875;1374.79016113281;748.0;199546;614.0;-1.0;Calculated values ==>;1557665381.793;369.16;370.36;305.06;304.96000000000004;296.86;276.56;273.955091788801;293.16;276.86;271.16;277.66;352.06000000000006;305.56;271.06;273.86;299.46000000000004;288.86;302.16;360.66;295.16;293.06;334.56;347.96000000000004;275.26000000000005;242.56692532238324;268.43790593516167;273.955091788801;312.16;9390000.0;3560000.0;3610000.0;1400000.0;3600000.0;3070000.0;9370000.0;0.03816666666666667;0.0;0.2085;0.018500000000000003;0.03133333333333333;0.0695;-0.0024998879604399356;14120.4033203125;30704.591796875;1374.79016113281;63003.37890625;503150.4767948926;505107.2386417569;281456.114518327;281068.3094066547;254259.71824390962;430412.23801567365;459447.67380351556;437671.5478804793;473177.20506292465;532413.0832545107;482125.2722842908;437514.20447033056;441806.74464207777;467929.4390683793;454305.82633570756;270831.60358461976;490176.45535113604;462146.61757077737;459311.33047143556;257567.11924055516;313686.43059754226;470817.3119576869;201807.6151069567;237716.29110057207;273.8909432430089;1603355.6967156553;672397.8816016915;156039.01929188866;518266.20337588724;0;9;11;6;16;29;2;6;75;89;907990429384.8458;349840618560.1061;764386081629.9299;49177.62998327946;4976.679391738509;-0.0;15400.855236275014;2890153.1233518845;621882.4779224251;0.0;468048.794342176;1.5055300407193106;0.19268590145312123
4190;2019-05-12 14:50:41.774;968;983;316;315;239;40;201;37;-22;45;787;323;-24;6;263;156;291;896;412;217;200;22;906;362;367;146;365;304;903;0.0;-1.0;1547.0;237.0;151.0;89;100;58;1;0;0;1;0;1;0;1;0;0;1;0;62933.515625;13494.3330078125;31113.41796875;1354.52941894531;746.0;199547;613.0;-1.0;Calculated values ==>;1557665441.774;369.96000000000004;371.46000000000004;304.76000000000005;304.66;297.06;277.16;274.5913991737795;293.26000000000005;276.86;270.96000000000004;277.66;351.86;305.46000000000004;270.76000000000005;273.76000000000005;299.46000000000004;288.76000000000005;302.26000000000005;362.76;294.86;293.16;334.46000000000004;347.76;275.36;243.81672145450628;268.0796299477929;274.5913991737795;314.36;9060000.0;3620000.0000000005;3670000.0000000005;1460000.0;3650000.0;3040000.0;9030000.0;0.0;0.0;0.25783333333333336;0.0395;0.025166666666666667;0.025166666666666667;-0.0025001936304317;13494.3330078125;31113.41796875;1354.52941894531;62933.515625;507071.2634103712;509487.76669320755;282502.9067687954;282090.22891848907;255789.5909814718;430014.67791919125;458633.2384034343;438039.0146135774;472391.9387022875;532428.367393288;482365.6796064844;437727.04723144654;442285.3213856606;467224.463052191;453132.35556440166;272712.02640518453;496595.16946406156;460823.58251197264;458495.1351315018;257148.6733736563;312848.0458788934;470109.113730285;203238.121740112;282502.9067687954;274.4741537042131;1604404.8385023433;672627.9315320002;156061.75641933127;518781.1903259498;0;9;11;6;16;29;2;6;75;89;908208760224.6514;349926391390.0297;764569323584.7667;60539.496879208506;10541.404183611834;-0.0;4429.137747128112;2891067.1432102844;622011.7543349396;0.0;468213.9919544091;1.6428697218715138;0.2613413093021083
4191;2019-05-12 14:51:41.764;970;983;320;320;236;35;200;36;-22;45;776;324;-24;7;263;159;291;889;425;218;199;23;942;356;361;151;360;303;940;133.0;0.0;1348.0;191.0;162.0;63;100;57;1;0;0;1;0;1;0;1;0;0;1;0;63011.78125;13891.6484375;30763.333984375;1332.2958984375;744.0;199548;612.0;-1.0;Calculated values ==>;1557665501.764;370.16;371.46000000000004;305.16;305.16;296.76000000000005;276.66;273.955091788801;293.16;276.76000000000005;270.96000000000004;277.66;350.76;305.56;270.76000000000005;273.86;299.46000000000004;289.06;302.26000000000005;362.06000000000006;294.96000000000004;293.06;334.36;347.56000000000006;275.46000000000004;244.82967444194236;267.9596281332873;273.955091788801;315.66;9420000.0;3560000.0;3610000.0;1510000.0;3600000.0;3030000.0;9400000.0;0.022166666666666668;0.0;0.22466666666666668;0.03183333333333333;0.027000000000000003;0.04916666666666667;-0.0025004987630153335;13891.6484375;30763.333984375;1332.2958984375;63011.78125;504395.8199644923;506490.22680001624;281658.9317903985;281658.9317903985;253890.4965599669;430412.23801567365;459447.67380351556;438264.37560948916;471731.60191110603;531356.6340493629;482597.74150507007;437953.82195464283;442640.2954479828;467929.4390683793;454587.787147844;271042.14547816454;492126.7275327901;461879.0317285414;459311.33047143556;256730.23209357203;312009.6876057385;469530.6921598352;201720.83909756376;245619.04593227297;273.8571062135356;1605454.2077191116;672856.1100079954;156084.1428986112;519296.7439857079;0;9;11;6;16;29;2;6;75;89;908427123824.686;350015476540.0439;764751393234.7957;53143.44786967924;8525.280322482307;-0.0;10506.537323175495;2892014.3431903636;622170.6168910094;0.0;468338.43516935495;1.569461558751507;0.2400727571038896
4192;2019-05-12 14:52:41.785;977;991;317;316;245;36;206;35;-23;44;754;327;-25;19;263;160;291;900;432;217;205;22;938;354;359;145;358;304;937;-1.0;-1.0;421.0;66.0;149.0;55;1;56;1;0;0;1;0;1;0;1;1;0;0;0;63265.33203125;13731.5;30363.6171875;2319.06225585938;741.0;199549;611.0;-1.0;Calculated values ==>;1557665561.785;370.86;372.26;304.86;304.76000000000005;297.66;276.76000000000005;273.7412296467126;293.76000000000005;276.66;270.86;277.56;348.56000000000006;305.86;270.66;275.06;299.46000000000004;289.16;302.26000000000005;363.16;294.86;293.66;334.26000000000005;347.26;275.36;243.61107973660833;268.0796299477929;273.7412296467126;316.36;9380000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;3040000.0;9370000.0;0.0;0.0;0.07016666666666667;0.011000000000000001;0.024833333333333332;0.024833333333333332;-0.0025009554526053655;13731.5;30363.6171875;2319.06225585938;63265.33203125;505766.3629113846;507911.00647439173;280682.5381819354;280298.7629197197;256619.1662151817;430542.39183029096;460573.8461640964;437883.18805776763;472424.47507279465;528984.1077190351;482822.112952262;437570.5891863215;444188.7006036905;468209.6509167154;455065.9956093936;271216.87071468594;494135.57384558767;462049.59554772783;460438.91947669676;256311.7953858065;310752.19949742197;470244.1503563232;201151.46305609186;280682.5381819354;273.6257428806003;1606506.8853072783;673086.3834797209;156114.58153309944;519806.3135336613;0;9;11;6;16;29;2;6;76;89;908643199425.2147;350104307620.2612;764933556970.2413;16610.676037617584;2960.0195603025454;-0.0;4463.950135486574;2892595.8310072087;622266.3612223915;0.0;468463.2328957376;0.5178298102358333;0.07870510719853543
