;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4193;2019-05-12 14:53:41.785;983;997;317;316;241;37;212;35;-25;42;729;330;-27;30;263;162;292;907;414;218;210;22;930;358;363;143;361;302;928;144.0;83.0;1398.0;285.0;151.0;66;1;51;1;0;0;1;0;1;0;1;1;0;1;0;62942.41796875;13178.9345703125;30650.779296875;2296.998046875;740.0;199550;610.0;-1.0;Calculated values ==>;1557665621.785;371.46000000000004;372.86;304.86;304.76000000000005;297.26000000000005;276.86;274.1680685717883;294.36;276.66;270.66;277.36;346.06000000000006;306.16;270.46000000000004;276.16;299.46000000000004;289.36;302.36;363.86;294.96000000000004;294.16;334.16;347.16;275.36;243.1966462407574;267.8393353686513;274.1680685717883;314.56;9300000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3020000.0;9280000.0;0.024;0.013833333333333333;0.233;0.0475;0.025166666666666667;0.049166666666666664;-0.002501107412947685;13178.9345703125;30650.779296875;2296.998046875;62942.41796875;507304.0569102594;509508.75402759644;281237.3921305063;280846.23093078285;255680.12474617435;430280.9020939914;460764.5036730645;438024.4983934438;472489.7604950056;526524.4449917371;483397.8222269104;437713.4967235476;446159.5380015785;467788.9545893743;454671.7010468359;271921.0792713308;496038.0960949825;461573.7689881714;460493.7052714807;255893.36323571714;310333.04987691523;470513.52464679367;202188.1430920836;242650.64005751355;274.04822705732795;1607558.6165572782;673310.6371011402;156153.04870228888;520314.76683769777;0;9;11;6;16;29;2;6;76;89;908859799425.2147;350190707620.2612;765115356970.2413;54949.87078521693;12745.45562384873;0.0;10710.617373020052;2893192.1688973987;622397.2401822594;0.0;468589.6876249751;1.6997947724555313;0.2623247826047059
4194;2019-05-12 14:54:41.785;985;998;319;318;241;37;215;36;-26;42;730;332;-27;31;263;163;292;903;412;220;214;21;928;357;363;143;361;302;925;126.0;76.0;1447.0;308.0;151.0;65;0;48;1;0;0;1;0;1;0;1;1;0;1;0;62635.4609375;12848.9970703125;30567.400390625;2289.40893554688;737.0;199551;609.0;-1.0;Calculated values ==>;1557665681.785;371.66;372.96000000000004;305.06;304.96000000000004;297.26000000000005;276.86;274.0616903277293;294.66;276.76000000000005;270.56;277.36;346.16;306.36;270.46000000000004;276.26000000000005;299.46000000000004;289.46000000000004;302.36;363.46000000000004;295.16;294.56;334.06;346.86;275.26000000000005;243.1966462407574;267.8393353686513;274.0616903277293;314.36;9280000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3020000.0;9250000.0;0.021;0.012666666666666666;0.24116666666666667;0.051333333333333335;0.025166666666666667;0.04616666666666667;-0.002501562484078768;12848.9970703125;30567.400390625;2289.40893554688;62635.4609375;507759.3351853078;509892.9990329797;282222.03102754464;281823.7858382155;255763.51042380967;430346.717906069;461169.71765311295;437869.15320432716;472489.7604950056;526629.0793772296;483624.9277260075;437713.4967235476;446301.07743510534;467788.9545893743;454981.4033238106;272013.0296568369;495689.0825119457;461842.5002642921;461034.77648449154;255474.93562877487;309075.640036128;470414.5036688096;201894.67478693838;245683.23360401977;273.92939907735786;1608605.098881497;673527.5365314787;156191.26876047574;520824.9183350936;0;9;11;6;16;29;2;6;76;89;909077599425.2147;350276507620.2612;765296556970.2413;56909.17837832693;13784.017882602722;0.0;9942.062896315114;2894124.327640428;622618.3191281464;0.0;468761.79329388624;1.7642235312020902;0.27481291937834124
4195;2019-05-12 14:55:41.776;986;998;320;319;244;38;216;36;-24;41;738;333;-26;36;263;163;292;904;414;221;215;20;913;360;365;143;363;303;910;-2.0;-1.0;1631.0;308.0;156.0;77;7;48;1;0;0;1;0;1;0;1;1;0;1;0;62752.21484375;12782.0556640625;30768.69921875;2340.57202148438;736.0;199552;608.0;-1.0;Calculated values ==>;1557665741.776;371.76;372.96000000000004;305.16;305.06;297.56;276.96000000000004;274.38016830617;294.76000000000005;276.76000000000005;270.76000000000005;277.26000000000005;346.96000000000004;306.46000000000004;270.56;276.76000000000005;299.46000000000004;289.46000000000004;302.36;363.56000000000006;295.26000000000005;294.66;333.96000000000004;346.76;275.16;243.1966462407574;267.9596281332873;274.38016830617;314.56;9130000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3030000.0;9100000.0;0.0;0.0;0.2718333333333333;0.051333333333333335;0.026000000000000002;0.026000000000000002;-0.002501713904171311;12782.0556640625;30768.69921875;2340.57202148438;62752.21484375;509115.9794473635;511084.72232401185;283664.3463755108;283248.52632468543;257099.1750978286;430148.3826014536;460996.79165053053;437953.82195464283;472391.1323836129;527388.1781927326;483622.00551778224;437642.0229114993;446814.236746235;467507.2221363894;454473.8613734468;272725.45696638245;497189.14376553067;461671.84584197105;460861.3903087613;255056.51255035817;308656.51637580903;470315.4621069152;202689.75071988304;283664.3463755108;274.2523374525886;1609649.8394439833;673741.0965985586;156229.846147601;521335.97582784435;0;9;11;6;16;29;2;6;76;89;909295966664.9856;350362294750.1712;765478029745.0509;63952.616697315534;13738.119851200985;-0.0;4607.123142264514;2895131.3581877584;622847.6358730153;0.0;468883.0183242647;1.7933205518857063;0.29202098784196995
4196;2019-05-12 14:56:41.786;983;995;320;320;240;37;215;36;-22;41;747;334;-24;36;263;162;291;899;420;222;214;20;921;358;363;142;362;305;918;145.0;-1.0;1578.0;303.0;176.0;73;12;53;1;0;0;1;0;1;0;1;1;0;1;0;63298.55078125;13229.546875;30908.71875;2390.20947265625;734.0;199553;607.0;-1.0;Calculated values ==>;1557665801.786;371.46000000000004;372.66;305.16;305.16;297.16;276.86;274.1680685717883;294.66;276.76000000000005;270.96000000000004;277.26000000000005;347.86;306.56;270.76000000000005;276.76000000000005;299.46000000000004;289.36;302.26000000000005;363.06000000000006;295.36;294.56;333.86;346.56000000000006;275.16;242.98782864720522;268.19934244402924;274.1680685717883;315.16;9210000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;9180000.0;0.024166666666666666;0.0;0.263;0.050499999999999996;0.029333333333333333;0.0535;-0.002502016338352135;13229.546875;30908.71875;2390.20947265625;63298.55078125;508034.1807887432;510016.8609677649;283098.22854040813;283098.22854040813;255661.33906785597;430280.9020939914;461169.71765311295;437812.597326149;472522.5091947854;528175.0973908444;483502.62329450686;437499.1961693786;446429.01896656933;467648.2160412544;454671.7010468359;271988.476902452;495702.4527722971;462110.72912221303;461034.77648449154;254638.09398592086;307818.28838856175;470450.12188174675;202186.4854136538;246549.3103055814;274.0475819993862;1610700.437561199;673957.8960802421;156269.27589724242;521850.0399739161;0;9;11;6;16;29;2;6;76;89;909514403064.9509;350447809000.1576;765660460145.022;61969.667432986236;13547.313641638691;-0.0;11474.972440571692;2896180.8854474053;623075.0523818549;0.0;469017.05812367756;1.8696497861280355;0.292245139532066
4197;2019-05-12 14:57:41.787;983;995;320;319;238;37;211;36;-22;41;754;335;-23;36;263;159;291;908;425;222;210;19;929;359;364;142;362;305;926;264.0;9.0;1695.0;242.0;177.0;75;15;56;1;0;0;1;0;1;0;1;1;0;1;0;64267.578125;13547.8125;31171.353515625;2416.8359375;730.0;199554;606.0;-1.0;Calculated values ==>;1557665861.787;371.46000000000004;372.66;305.16;305.06;296.96000000000004;276.86;274.27422755570615;294.26000000000005;276.76000000000005;270.96000000000004;277.26000000000005;348.56000000000006;306.66;270.86;276.76000000000005;299.46000000000004;289.06;302.26000000000005;363.96000000000004;295.36;294.16;333.76000000000005;346.16;275.06;242.98782864720522;268.19934244402924;274.27422755570615;315.66;9290000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3050000.0;9260000.0;0.044000000000000004;0.0015;0.2825;0.04033333333333333;0.029500000000000002;0.07350000000000001;-0.0025026195799816766;13547.8125;31171.353515625;2416.8359375;64267.578125;507385.2907800544;509378.04148263746;282556.0529356952;282156.43424551294;254846.16148560971;430214.79039162316;460473.9852029322;437812.597326149;472522.5091947854;528907.4271763442;483616.4637964755;437656.05685647397;446429.01896656933;467648.2160412544;454077.13592351135;271619.32796138606;496371.7757751259;461958.7606167715;460338.21932957764;254219.67992080047;306141.9092990094;470351.2200979448;202519.34787393187;234642.9233749117;274.18156941288953;1611763.5063516516;674181.0444605086;156309.33527659051;522367.38253107027;0;9;11;6;16;29;2;6;76;89;909732506699.6875;350533010420.0547;765843463194.8009;66470.34297025134;10802.552179701854;0.0;16588.60425266795;2897251.23670503;623277.9713120467;0.0;469250.9251602244;1.9912910623171418;0.29775425317035736
4198;2019-05-12 14:58:41.787;983;996;318;317;241;38;206;37;-22;41;761;336;-23;36;263;160;291;909;432;221;205;19;944;357;362;140;361;305;942;245.0;-1.0;1166.0;143.0;181.0;79;16;57;1;0;0;1;0;1;0;1;1;0;0;0;65086.35546875;13876.232421875;31738.9921875;2418.58715820312;729.0;199555;605.0;-1.0;Calculated values ==>;1557665921.787;371.46000000000004;372.76;304.96000000000004;304.86;297.26000000000005;276.96000000000004;274.0616903277293;293.76000000000005;276.86;270.96000000000004;277.26000000000005;349.26;306.76000000000005;270.86;276.76000000000005;299.46000000000004;289.16;302.26000000000005;364.06000000000006;295.26000000000005;293.66;333.66;346.06000000000006;275.06;242.56692532238324;268.19934244402924;274.0616903277293;316.36;9440000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3050000.0;9420000.0;0.04083333333333334;0.0;0.19433333333333333;0.02383333333333333;0.030166666666666668;0.07100000000000001;-0.002502770050917563;13876.232421875;31738.9921875;2418.58715820312;65086.35546875;506163.9385569334;508242.18848064705;280766.1609900253;280384.32761181693;255299.2353899681;430346.717906069;460106.86065135186;437812.597326149;472784.61766108364;529639.2875359172;483730.2612721648;437656.05685647397;446429.01896656933;467788.9545893743;454559.116067804;270955.70575358585;495090.8661670461;462128.61077188735;459971.0288534705;253801.27034056993;305722.83045113535;470620.16492588987;202035.3087001288;235486.68021297216;273.9841846822222;1612841.4557982662;674409.5781681909;156349.6304690547;522891.63541192963;0;9;11;6;16;29;2;6;76;89;909950306699.6875;350617610420.0547;766026463194.8009;45819.386422989926;6401.272406713972;-0.0;15938.388753475385;2898186.9844499733;623421.3365169335;0.0;469521.98343527556;1.4189806112615304;0.2045898157409105
4199;2019-05-12 14:59:41.788;987;1001;317;317;234;38;205;37;-22;41;766;337;-24;34;263;157;292;922;432;219;204;18;935;359;364;139;363;304;932;122.0;-1.0;1558.0;319.0;181.0;87;14;57;1;0;0;1;0;1;0;1;1;0;1;0;65090.46484375;13713.7578125;32015.154296875;2407.02416992188;727.0;199556;604.0;-1.0;Calculated values ==>;1557665981.788;371.86;373.26;304.86;304.86;296.56;276.96000000000004;274.27422755570615;293.66;276.86;270.96000000000004;277.26000000000005;349.76;306.86;270.76000000000005;276.56;299.46000000000004;288.86;302.36;365.36;295.06;293.56;333.56;345.86;274.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;316.36;9350000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;9320000.0;0.02033333333333333;0.0;0.25966666666666666;0.05316666666666667;0.030166666666666668;0.0505;-0.002503070584736157;13713.7578125;32015.154296875;2407.02416992188;65090.46484375;507485.59524817695;509771.1357896537;280987.82685269334;280987.82685269334;253514.50366440843;430214.79039162316;459657.35967444506;438039.0146135774;472915.35137376806;530237.6965692197;483960.1406891885;437727.04723144654;446338.7475733018;467507.2221363894;453792.92581969226;271694.16252552654;497992.1279180944;461555.367892846;459520.7761648076;253382.8652305231;304884.691753025;470655.8473927239;202397.5099888927;249344.20092073403;274.13422559779076;1613926.280717318;674639.4985860563;156389.8445671241;523422.928822178;0;9;11;6;16;29;2;6;76;89;910168110330.2899;350701311815.2862;766209166240.3062;61188.24403420979;14262.401605303692;-0.0;10613.917049825717;2899078.7295684204;623593.536670798;0.0;469743.2563387353;1.787948242867259;0.29070263745629593
4200;2019-05-12 15:00:41.788;989;1002;316;315;235;38;203;37;-23;42;771;336;-24;36;263;156;292;921;439;219;202;16;955;359;364;139;362;304;953;278.0;-1.0;1332.0;243.0;184.0;91;13;57;1;0;0;1;0;1;0;1;1;0;1;0;65055.578125;13925.7392578125;32916.42578125;2400.41552734375;725.0;199557;603.0;-1.0;Calculated values ==>;1557666041.788;372.06000000000006;373.36;304.76000000000005;304.66;296.66;276.96000000000004;274.27422755570615;293.46000000000004;276.86;270.86;277.36;350.26;306.76000000000005;270.76000000000005;276.76000000000005;299.46000000000004;288.76000000000005;302.36;365.26;295.06;293.36;333.46000000000004;345.66;274.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;317.06;9550000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3040000.0;9530000.0;0.04633333333333333;0.0;0.222;0.0405;0.03066666666666667;0.077;-0.002503370573824957;13925.7392578125;32916.42578125;2400.41552734375;65055.578125;506158.224944619;508242.7594955844;279379.59942259867;279009.33062752866;253273.6196704295;430214.79039162316;459384.05359044083;437883.18805776763;473013.37450241524;530759.6363116737;483846.5310396702;437727.04723144654;446621.9564447741;467648.2160412544;453650.55769495555;270826.13352699636;495979.964184299;461555.367892846;459247.19113531715;252964.46457616048;304046.57827927166;470458.9003634767;202423.09075699255;233072.4361995716;274.14416889240283;1615010.8310753908;674869.8277283089;156429.90656460132;523964.025322829;0;9;11;6;16;29;2;6;76;89;910386510330.2899;350784711815.2862;766391566240.3062;52272.14160077207;10855.450289062608;-0.0;17415.456130052407;2900024.2327820454;623802.852103251;0.0;469976.8344485676;1.6356382442481967;0.2496710680197594
4201;2019-05-12 15:01:41.799;993;1004;317;315;239;41;204;38;-25;42;774;336;-26;32;263;159;292;926;439;217;202;14;924;363;368;138;366;302;916;-1.0;-1.0;1505.0;305.0;164.0;98;11;52;1;0;0;1;0;1;0;1;1;0;1;0;64774.171875;13070.3662109375;32199.482421875;2377.73413085938;724.0;199558;602.0;-1.0;Calculated values ==>;1557666101.799;372.46000000000004;373.56000000000006;304.86;304.66;297.06;277.26000000000005;274.69669130483857;293.56;276.96000000000004;270.66;277.36;350.56000000000006;306.76000000000005;270.56;276.36;299.46000000000004;289.06;302.36;365.76;294.86;293.36;333.36;345.56000000000006;274.56;242.14157278889297;267.8393353686513;274.69669130483857;317.06;9240000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3020000.0;9160000.0;0.0;0.0;0.25083333333333335;0.05083333333333333;0.02733333333333333;0.02733333333333333;-0.002503520363847499;13070.3662109375;32199.482421875;2377.73413085938;64774.171875;509247.6491093339;511471.3030136681;282016.65045060386;281214.96304168535;255418.78859922156;429947.3805835815;458887.9186232276;438024.4983934438;473143.7464358393;531223.4586501896;484078.6317558002;437869.15320432716;446442.42112733104;467082.695243512;453389.8950399728;272199.0159750452;500000.65061657503;460668.8397657055;458611.7995580637;252546.06836287308;303627.53096179874;470396.5654319022;203339.0217760906;282016.65045060386;274.5178749086731;1616092.9440082521;675094.8365176243;156469.7317783161;524506.7573730842;0;9;11;6;16;29;2;6;76;89;910606150589.9897;350867827050.1726;766573399570.0576;58866.940384852765;13575.425135837088;-0.0;4826.934075603901;2900950.561593146;624006.4800564621;0.0;470162.22168145754;1.6216835170745842;0.2794418678087345
4202;2019-05-12 15:02:41.769;988;973;320;319;236;36;204;38;-24;43;775;337;-26;37;263;157;292;900;438;219;203;11;954;357;362;138;361;302;952;-2.0;-1.0;1129.0;187.0;175.0;99;8;51;1;0;0;1;0;1;0;1;1;0;0;0;66271.1796875;13358.8564453125;33399.62109375;2358.13354492188;724.0;199559;600.0;-1.0;Calculated values ==>;1557666161.769;371.96000000000004;370.46000000000004;305.16;305.06;296.76000000000005;276.76000000000005;274.0616903277293;293.56;276.96000000000004;270.76000000000005;277.46000000000004;350.66;306.86;270.56;276.86;299.46000000000004;288.86;302.36;363.16;295.06;293.46000000000004;333.16;345.56000000000006;274.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;316.96000000000004;9540000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;9520000.0;0.0;0.0;0.18816666666666665;0.03116666666666667;0.029166666666666667;0.029166666666666667;-0.002503520363847499;13358.8564453125;33399.62109375;2358.13354492188;66271.1796875;506090.8994259921;504015.5293272098;280936.6071163482;280558.53627631074;253586.2206659094;430346.717906069;459835.06171152263;438179.53515710204;473241.6031071014;531327.671585697;484191.95309965825;437869.15320432716;447146.25206275086;467788.9545893743;454135.31371311087;270868.1114534883;492766.7824990892;461860.70334265823;459698.9584401166;251709.28920128586;303627.53096179874;470101.35966640816;201788.26291963103;280936.6071163482;273.8879121437395;1617184.442582829;675314.9699181037;156509.1776095178;525053.1432397105;0;9;11;6;16;29;2;6;76;89;910825041090.0941;350950585650.2121;766754508970.144;44480.957726017456;8362.424848607887;-0.0;5213.901913609911;2901811.3634615717;624189.204065378;0.0;470245.85347792425;1.182029525387312;0.19618355175661611
4203;2019-05-12 15:03:41.779;993;981;317;316;236;38;207;37;-27;42;776;337;-29;34;263;157;292;905;437;218;206;8;940;360;365;137;363;300;938;153.0;-1.0;1286.0;319.0;169.0;99;5;42;1;0;0;1;0;1;0;1;1;0;1;0;64590.765625;12423.7529296875;32783.49609375;2330.00122070312;727.0;199560;596.0;-1.0;Calculated values ==>;1557666221.779;372.46000000000004;371.26;304.86;304.76000000000005;296.76000000000005;276.96000000000004;274.38016830617;293.86;276.86;270.46000000000004;277.36;350.76;306.86;270.26000000000005;276.56;299.46000000000004;288.86;302.36;363.66;294.96000000000004;293.76000000000005;332.76000000000005;345.86;273.96000000000004;241.92719264551067;267.5978703862781;274.38016830617;316.86;9400000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3000000.0;9380000.0;0.025500000000000002;0.0;0.21433333333333332;0.05316666666666667;0.028166666666666666;0.05366666666666667;-0.002503070584736157;12423.7529296875;32783.49609375;2330.00122070312;64590.765625;507962.7379670238;506357.9778631019;280622.34072610893;280239.35005695396;253942.0642470211;430148.3826014536;459773.3670170544;438165.9764317512;473273.90776018414;531582.2435752349;484423.1859301077;437856.56215164;447107.6914315893;467507.2221363894;453621.0436104021;271471.3510315315;494826.96449177933;461267.2016228658;459636.7508791465;250035.78352995744;304884.691753025;469941.3943347461;202414.75485452721;243461.59340203437;274.14550865092747;1618275.1405462949;675529.8608053742;156548.2519105234;525604.7611371814;0;9;11;6;16;29;2;6;76;89;911043177440.0594;351033099400.199;766935139070.1154;50529.34515805168;14223.499665698304;-0.0;11601.400117938352;2902603.247944234;624377.451472307;0.0;470386.0043494177;1.6061981824684877;0.26282560851895237
4204;2019-05-12 15:04:41.780;995;986;314;314;236;38;208;37;-28;43;776;336;-30;40;263;159;292;900;404;219;207;4;917;358;363;137;362;299;915;236.0;-1.0;1269.0;294.0;162.0;99;2;35;1;0;0;1;0;1;0;1;1;0;0;0;62794.97265625;11548.5068359375;32064.29296875;2307.95434570312;766.0;199561;592.0;-1.0;Calculated values ==>;1557666281.78;372.66;371.76;304.56;304.56;296.76000000000005;276.96000000000004;274.1680685717883;293.96000000000004;276.86;270.36;277.46000000000004;350.76;306.76000000000005;270.16;277.16;299.46000000000004;289.06;302.36;363.16;295.06;293.86;332.36;349.76;273.56;241.92719264551067;267.47669482898436;274.1680685717883;313.56;9170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2990000.0;9150000.0;0.03933333333333333;0.0;0.2115;0.049;0.027000000000000003;0.06633333333333333;-0.0024971128689672915;11548.5068359375;32064.29296875;2307.95434570312;62794.97265625;510096.59626669297;508954.9495033577;280881.92662798305;280881.92662798305;254553.64809726752;430280.9020939914;460222.37524275546;438236.7768127522;473371.616014766;531657.3694284931;484425.69333504984;437928.15255369636;448131.96318365866;467648.2160412544;454247.80245584727;272531.4088618889;496127.2119935748;461708.1977795224;460086.50895382016;248362.34728340767;321233.1047070471;469547.9199074341;201871.5387154552;234031.54585573036;273.9249005582204;1619336.7060564866;675729.6329659936;156586.90218435726;526145.1683853535;0;9;11;6;16;29;2;6;76;89;911261581079.7957;351115300770.0997;767114842064.8983;49991.24785757832;13116.142678406968;-0.0;14994.979218839955;2903440.933512879;624605.2856220718;0.0;470607.64453756466;1.7008076456897838;0.2477608732175599
4205;2019-05-12 15:05:41.770;992;982;314;313;233;36;209;35;-27;42;776;333;-29;37;264;156;292;889;392;220;208;0;918;359;364;137;362;300;914;139.0;27.0;1415.0;378.0;164.0;99;1;34;1;0;0;1;0;1;0;1;1;0;0;0;62991.82421875;11442.193359375;32065.30859375;2308.81127929688;874.0;199562;588.0;13.0;Calculated values ==>;1557666341.77;372.36;371.36;304.56;304.46000000000004;296.46000000000004;276.76000000000005;274.27422755570615;294.06;276.66;270.46000000000004;277.36;350.76;306.46000000000004;270.26000000000005;276.86;299.56;288.76000000000005;302.36;362.06000000000006;295.16;293.96000000000004;331.96000000000004;360.56000000000006;273.16;241.92719264551067;267.5978703862781;274.27422755570615;312.36;9180000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3000000.0;9140000.0;0.023166666666666665;0.0045000000000000005;0.23583333333333334;0.063;0.02733333333333333;0.050499999999999996;0.032234502953767;11442.193359375;32065.30859375;2308.81127929688;62991.82421875;509583.09142605215;508455.36200511415;280946.5627086667;280549.6805543893;253693.76791746423;430214.79039162316;460202.31914416054;438165.9764317512;473273.90776018414;531582.2435752349;483970.79886439507;437856.56215164;447526.6763927691;467777.34666785965;453650.55769495555;272483.37115547794;494518.8413749562;461689.9588020654;460066.2838712648;246688.97952812296;366563.90641716385;469154.1284428507;201952.03737997625;244708.15009913544;273.9608055191563;1620384.7546600604;675921.1902027903;156625.36881906388;526679.4926629015;0;9;11;6;16;29;2;6;76;89;911479644729.8303;351197487070.11273;767294512114.9269;55707.120626376935;16833.731736961094;0.0;10875.585755492531;2904321.606447096;624854.8263118584;0.0;470823.19664771145;1.8206711154532829;0.2745652050739364
4206;2019-05-12 15:06:41.761;990;983;317;317;233;36;211;35;-17;42;776;330;-27;42;264;157;291;886;379;221;210;-2;929;357;362;136;360;300;927;-1.0;-2.0;973.0;255.0;174.0;99;1;31;1;0;0;1;0;1;0;1;1;0;0;0;63144.6640625;11287.8447265625;32369.138671875;2312.85888671875;937.0;199563;583.0;-1.0;Calculated values ==>;1557666401.761;372.16;371.46000000000004;304.86;304.86;296.46000000000004;276.76000000000005;274.0616903277293;294.26000000000005;276.66;271.46000000000004;277.36;350.76;306.16;270.46000000000004;277.36;299.56;288.86;302.26000000000005;361.76;295.26000000000005;294.16;331.46000000000004;366.86;272.96000000000004;241.71165711629368;267.5978703862781;274.0616903277293;311.06;9290000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3000000.0;9270000.0;0.0;0.0;0.16216666666666668;0.042499999999999996;0.029;0.029;-0.002468671860533675;11287.8447265625;32369.138671875;2312.85888671875;63144.6640625;508409.3210217803;507547.6768953835;281300.5493679074;281300.5493679074;253352.1603876502;430346.717906069;460784.0165094478;439695.3144293359;473403.85947104497;531582.2435752349;483631.0741597311;438165.9764317512;448221.35771391523;468058.0973201897;454135.31371311087;271619.32796138606;492855.2645885357;462128.61077188735;460648.84988001734;244597.3647265701;393053.2396771744;469093.9126544294;201339.50210932537;281300.5493679074;273.71264248492446;1621435.7343906912;676110.5787740935;156663.8769599859;527216.3658464927;0;9;11;6;16;29;2;6;76;89;911697412059.6018;351279374785.0268;767474485114.738;38653.367564561704;11379.56244816692;-0.0;5201.100714851189;2905107.825897252;625089.9018298701;0.0;470957.1489389657;1.2015275228693787;0.1802532559282238
4207;2019-05-12 15:07:41.781;991;997;318;317;232;36;210;35;0;41;777;329;-6;41;265;153;292;899;390;221;209;2;931;357;362;136;360;300;928;145.0;-1.0;883.0;276.0;174.0;99;1;26;1;0;0;1;0;1;0;1;1;0;0;0;62775.90234375;10910.51171875;32414.517578125;2315.47436523438;960.0;199564;578.0;-1.0;Calculated values ==>;1557666461.781;372.26;372.86;304.96000000000004;304.86;296.36;276.76000000000005;274.0616903277293;294.16;276.66;273.16;277.26000000000005;350.86;306.06;272.56;277.26000000000005;299.66;288.46000000000004;302.36;363.06000000000006;295.26000000000005;294.06;330.96000000000004;369.16;273.36;241.71165711629368;267.5978703862781;274.0616903277293;312.16;9310000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3000000.0;9280000.0;0.024166666666666666;0.0;0.14716666666666667;0.046;0.029;0.05316666666666667;-0.0024645703349666865;10910.51171875;32414.517578125;2315.47436523438;62775.90234375;508394.34445368237;509508.75402759644;281630.7129346422;281237.3921305063;253035.24603616522;430346.717906069;460648.84988001734;442232.80960689666;473306.2826088756;531686.3184860918;483517.74898651964;441345.6675628473;448082.77831708995;468186.6588226815;453567.83574282797;271875.3602348405;494797.0621361822;462128.61077188735;460513.55173570686;242505.85365607988;402733.71336850576;469487.2124451795;201426.15212070345;245174.0943828519;273.74652384048386;1622485.4222230942;676295.6267398469;156702.4592602212;527756.4096030052;0;9;11;6;16;29;2;6;76;89;911914684459.5327;351361001985.00085;767654545114.6808;35438.713093384766;12330.808774925901;-0.0;11448.881149260122;2905725.465713874;625287.5541188087;0.0;471095.9450377388;1.2974967028405897;0.18743291610094318
4208;2019-05-12 15:08:41.792;990;1001;317;317;234;37;209;35;10;41;778;329;5;51;265;155;292;903;381;221;208;-3;920;357;362;135;361;298;918;266.0;-1.0;684.0;235.0;171.0;100;1;17;1;0;0;1;0;1;0;1;1;0;0;0;61789.48046875;10139.833984375;32213.8828125;2309.87377929688;966.0;199565;574.0;-1.0;Calculated values ==>;1557666521.792;372.16;373.26;304.86;304.86;296.56;276.86;274.0616903277293;294.06;276.66;274.16;277.26000000000005;350.96000000000004;306.06;273.66;278.26000000000005;299.66;288.66;302.36;363.46000000000004;295.26000000000005;293.96000000000004;330.56;369.76;272.86;241.49495122638035;267.35522164206344;274.0616903277293;311.26000000000005;9200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2980000.0;9180000.0;0.044333333333333336;0.0;0.114;0.03916666666666667;0.0285;0.07283333333333333;-0.002463489932202845;10139.833984375;32213.8828125;2309.87377929688;61789.48046875;509132.9613706854;510882.0899516339;281883.43206222507;281883.43206222507;253881.56471695233;430346.717906069;460513.55173570686;444096.3187941164;473436.17305719486;531940.3573943052;483750.6995296934;443374.7637006633;449826.76612235775;468046.64453070954;453851.92248961725;272387.85450433136;496318.8894757022;462128.61077188735;460378.1213234712;240832.718256323;405259.96907231805;469132.2596163925;201380.96422299108;232881.92989921308;273.72885706942213;1623523.6573907947;676471.0784480806;156741.01089469687;528295.0783454982;0;9;11;6;16;29;2;6;76;89;912131924280.0989;351442316890.21277;767833978005.1484;27669.550421108284;10486.925736241556;-0.0;16569.3059420668;2906251.4643266015;625477.7367673252;0.0;471329.4727363388;1.2252884596477776;0.15764845089081497
4209;2019-05-12 15:09:41.792;987;998;316;315;232;36;208;34;12;41;779;328;10;61;266;153;291;898;388;221;207;-8;908;356;362;132;360;296;906;-2.0;-1.0;782.0;139.0;172.0;100;1;6;1;0;0;1;0;1;0;1;1;0;0;0;60258.27734375;9037.5869140625;31840.12109375;2308.72314453125;967.0;199566;571.0;-1.0;Calculated values ==>;1557666581.792;371.86;372.96000000000004;304.76000000000005;304.66;296.36;276.76000000000005;273.955091788801;293.96000000000004;276.56;274.36;277.26000000000005;351.06000000000006;305.96000000000004;274.16;279.26000000000005;299.76000000000005;288.46000000000004;302.26000000000005;362.96000000000004;295.26000000000005;293.86;330.26000000000005;369.86;272.36;240.83765695389522;267.1113755279542;273.955091788801;311.96000000000004;9080000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2960000.0;9060000.0;0.0;0.0;0.13033333333333333;0.023166666666666665;0.028666666666666667;0.028666666666666667;-0.0024633094467362347;9037.5869140625;31840.12109375;2308.72314453125;60258.27734375;509662.302958848;511401.5336212977;282292.33560064895;281882.8188199997;253613.31323096465;430412.23801567365;460378.1213234712;444782.34520442283;473824.5983165287;532193.9947699287;483870.27204273664;444497.2798278973;451536.12401539786;468315.1240550476;453739.86056312814;272613.05417153;496630.7904335418;462128.61077188735;460242.557883941;239577.9089402584;405681.0492432068;469052.06533105916;201251.97424630524;282292.33560064895;273.67395446842585;1624540.7220392323;676630.8902889009;156779.49920239544;528828.8617113836;0;9;11;6;16;29;2;6;76;89;912349124280.0989;351522416890.21277;768012178005.1484;31740.12501487466;6204.0354434634655;-0.0;5101.239705454372;2906746.5449552345;625616.8281104894;0.0;471510.0606167348;0.9967343680691336;0.14426607697524146
4210;2019-05-12 15:10:41.803;982;993;314;314;226;34;207;32;15;41;782;327;13;71;266;147;291;886;379;222;206;-10;907;355;360;129;358;298;905;264.0;-1.0;1001.0;188.0;184.0;92;0;4;1;0;0;1;0;1;0;1;1;0;0;0;59618.046875;8895.8876953125;31348.1875;2316.80517578125;967.0;199567;569.0;-1.0;Calculated values ==>;1557666641.803;371.36;372.46000000000004;304.56;304.56;295.76000000000005;276.56;273.8482719121499;293.86;276.36;274.66;277.26000000000005;351.36;305.86;274.46000000000004;280.26000000000005;299.76000000000005;287.86;302.26000000000005;361.76;295.36;293.76000000000005;330.06;369.86;272.16;240.16925963744896;267.35522164206344;273.8482719121499;311.06;9070000.0;3550000.0;3600000.0;1290000.0;3579999.9999999995;2980000.0;9050000.0;0.044000000000000004;0.0;0.16683333333333333;0.03133333333333333;0.03066666666666667;0.07466666666666667;-0.0024633094467362347;8895.8876953125;31348.1875;2316.80517578125;59618.046875;509021.04701744247;510764.77198505535;281543.59715658915;281543.59715658915;251876.73416905172;430477.46260093397;460553.62251606805;444812.4960039494;474211.1747634917;532356.061458004;483524.50375714543;444526.6575060108;452518.58413120336;468593.9392970479;453059.54249247717;272662.4405223131;494878.01962640043;462564.72855843324;460418.5278520168;238741.38928724395;405681.0492432068;469266.3167322564;201069.94546921246;234121.62384081358;273.59827570865866;1625539.8745507405;676780.3633088054;156818.05233845807;529355.5274866387;0;9;11;6;16;29;2;6;76;89;912565763989.8029;351600731245.1057;768190410674.9049;40664.38218087861;8403.486299575377;-0.0;16896.835499503173;2907350.0264657047;625738.5797752287;0.0;471693.4115180293;1.5498904957980777;0.19550905737165605
4211;2019-05-12 15:11:41.823;978;989;314;313;223;34;204;33;18;41;787;326;20;68;267;144;291;885;387;221;203;-10;911;354;359;136;357;301;909;151.0;-2.0;1092.0;47.0;192.0;82;100;2;1;0;0;1;0;1;0;1;0;0;0;0;58165.13671875;8793.4267578125;30845.17578125;1376.31994628906;963.0;199568;569.0;-1.0;Calculated values ==>;1557666701.823;370.96000000000004;372.06000000000006;304.56;304.46000000000004;295.46000000000004;276.56;273.7412296467126;293.56;276.46000000000004;274.96000000000004;277.26000000000005;351.86;305.76000000000005;275.16;279.96000000000004;299.86;287.56;302.26000000000005;361.66;295.26000000000005;293.46000000000004;330.06;369.46000000000004;272.16;241.71165711629368;267.7187500070086;273.7412296467126;311.86;9110000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;3010000.0;9090000.0;0.025166666666666667;0.0;0.182;0.007833333333333333;0.032;0.05716666666666667;-0.002464030671724332;8793.4267578125;30845.17578125;1376.31994628906;58165.13671875;508117.61951320164;509870.42030987766;281274.772060415;280873.21965973446;250904.92415182;430542.39183029096;460303.8616837284;444644.95881864097;473306.2826088756;532652.1086920983;483060.38420561975;444931.73517570685;451588.8606706062;468860.654768684;452805.7779320095;272466.0761570752;494356.87876900117;462582.5062421609;460168.6720338029;238741.38928724395;403996.7930674734;468306.3487947643;201264.78041006922;246051.71451172052;273.67005718280285;1626521.7282558864;676927.8233995192;156848.8386398131;529873.9782731602;0;9;11;6;16;29;2;6;76;89;912781535889.7343;351680257745.08044;768370170574.8478;44295.19247036006;2091.825619013445;-0.0;12240.35273834571;2908058.258919725;625826.0698615001;0.0;471936.30235656817;1.4294156193677536;0.17805937330493093
4212;2019-05-12 15:12:41.774;975;987;316;316;226;34;201;33;24;41;796;325;27;64;267;143;290;887;395;220;200;-8;906;354;359;141;358;304;904;169.0;81.0;1312.0;114.0;188.0;76;100;9;1;0;0;1;0;1;0;1;0;0;0;0;58023.30859375;9371.2548828125;30383.88671875;1381.92565917969;960.0;199569;567.0;-1.0;Calculated values ==>;1557666761.774;370.66;371.86;304.76000000000005;304.76000000000005;295.76000000000005;276.56;273.7412296467126;293.26000000000005;276.46000000000004;275.56;277.26000000000005;352.76;305.66;275.86;279.56;299.86;287.46000000000004;302.16;361.86;295.16;293.16;329.86;369.16;272.36;242.77792619122317;268.0796299477929;273.7412296467126;312.66;9060000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3040000.0;9040000.0;0.028166666666666666;0.013500000000000002;0.21866666666666665;0.019;0.03133333333333333;0.0595;-0.0024645703349666865;9371.2548828125;30383.88671875;1381.92565917969;58023.30859375;508088.6842569945;509983.1041359502;282432.32697203103;282432.32697203103;251902.42146701124;430542.39183029096;459897.8941259199;444910.62925437774;472653.6706096803;533366.0764220377;482593.9849593297;445341.22453111183;450509.9134233084;468721.8467893537;452663.0308660199;272353.070880943;495123.58481844;462449.46005367924;459762.3043333631;237904.88540968279;402733.71336850576;467811.90591688076;201100.8913782847;243930.89107471134;273.6059558594719;1627489.1745728375;677079.0721257118;156871.80524845546;530383.8037626628;0;9;11;6;16;29;2;6;76;89;912996759979.6453;351763289880.0461;768551522349.7728;53313.06268223901;5067.509276233324;0.0;12841.969088889779;2908870.996767258;625885.682262351;0.0;472145.15100590745;1.7313470743047115;0.2317270529141394
4213;2019-05-12 15:13:41.764;971;983;316;315;227;34;199;33;34;42;798;325;33;63;268;143;290;883;393;218;198;-7;913;354;359;144;357;307;912;87.0;-2.0;1004.0;37.0;181.0;69;100;16;1;0;0;1;0;1;0;1;0;0;0;0;58983.9296875;10003.1845703125;30353.626953125;1384.4597167968802;956.0;199570;565.0;-1.0;Calculated values ==>;1557666821.764;370.26;371.46000000000004;304.76000000000005;304.66;295.86;276.56;273.7412296467126;293.06;276.46000000000004;276.56;277.36;352.96000000000004;305.66;276.46000000000004;279.46000000000004;299.96000000000004;287.46000000000004;302.16;361.46000000000004;294.96000000000004;292.96000000000004;329.66;368.76;272.46000000000004;243.40439225979637;268.43790593516167;273.7412296467126;312.46000000000004;9130000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3070000.0;9120000.0;0.0145;0.0;0.1673333333333333;0.006166666666666667;0.030166666666666668;0.04466666666666667;-0.002465288209584533;10003.1845703125;30353.626953125;1384.4597167968802;58983.9296875;506934.65176254994;508762.0885367251;281881.39201144915;281477.90803350427;251989.24136562657;430542.39183029096;459626.5796145048;445755.06062311685;472358.32031004626;533352.2467380252;482239.8536819735;445611.7091226259;449828.21704553755;468988.24043746403;452663.0308660199;272014.18660369545;493770.4103032273;462183.0053738274;459490.719185696;237068.3971897606;401049.7559026487;467493.82274924906;201287.38612129033;255718.41248740503;273.67889364199783;1628464.0723819498;677240.4988789032;156894.8546177237;530889.865352351;0;9;11;6;16;29;2;6;76;89;913212124079.6794;351848775630.0597;768734791799.802;40907.590866638966;1641.6063592057455;-0.0;9101.82969919033;2909656.0380182713;625941.5822411057;0.0;472327.98551833886;1.2374090532070008;0.1603417399727751
4214;2019-05-12 15:14:41.764;971;984;317;317;227;33;201;32;40;42;795;325;38;63;268;143;291;892;382;218;200;-6;926;353;358;146;356;308;925;-1.0;77.0;1069.0;0.0;169.0;54;100;22;1;0;0;1;0;1;0;1;0;0;0;0;59161.75390625;10598.9423828125;29865.037109375;1382.03234863281;953.0;199571;563.0;-1.0;Calculated values ==>;1557666881.764;370.26;371.56000000000006;304.86;304.86;295.86;276.46000000000004;273.6339639331285;293.26000000000005;276.36;277.16;277.36;352.66;305.66;276.96000000000004;279.46000000000004;299.96000000000004;287.46000000000004;302.26000000000005;362.36;294.96000000000004;293.16;329.46000000000004;368.46000000000004;272.56;243.81672145450628;268.5567601203482;273.6339639331285;311.36;9260000.0;3529999.9999999995;3579999.9999999995;1460000.0;3560000.0;3080000.0;9250000.0;0.0;0.012833333333333334;0.17816666666666667;0.0;0.028166666666666666;0.028166666666666666;-0.002465825356628806;10598.9423828125;29865.037109375;1382.03234863281;59161.75390625;505866.4000471708;507856.11873731803;281427.80499760737;281427.80499760737;251663.54013355152;430607.02586249536;460054.3744995887;446417.86147193075;472094.78864732845;532964.9769797153;482121.5021305281;446132.43613918;449645.38467992685;469126.57716250315;452837.51733663084;271756.46286281577;493979.22907056665;462334.5135562977;459919.0894837036;236231.924509345;399786.89864863944;467314.4250135951;201183.85751793825;281427.80499760737;273.6339639331285;1629448.619745231;677412.1832701793;156917.90871826894;531391.6875528718;0;9;11;6;16;29;2;6;76;89;913427224079.6794;351935775630.0597;768919291799.802;43692.525037802996;0.0;0.0;5027.504513025044;2910361.038984142;625955.2622940991;0.0;472445.7299701073;1.1642693630197323;0.15096290819000194
4215;2019-05-12 15:15:41.755;977;992;318;317;228;33;206;31;37;41;788;324;36;65;269;145;291;907;383;219;205;-4;938;353;358;148;356;309;937;276.0;-1.0;1455.0;56.0;158.0;44;100;30;1;0;0;1;0;1;0;1;0;0;0;0;59607.4453125;11376.4169921875;29797.41796875;1374.75573730469;948.0;199572;561.0;-1.0;Calculated values ==>;1557666941.755;370.86;372.36;304.96000000000004;304.86;295.96000000000004;276.46000000000004;273.6339639331285;293.76000000000005;276.26000000000005;276.86;277.26000000000005;351.96000000000004;305.56;276.76000000000005;279.66;300.06;287.66;302.26000000000005;363.86;295.06;293.66;329.26000000000005;367.96000000000004;272.76000000000005;244.22491754036054;268.67533136820026;273.6339639331285;311.46000000000004;9380000.0;3529999.9999999995;3579999.9999999995;1480000.0;3560000.0;3090000.0;9370000.0;0.046;0.0;0.24250000000000002;0.009333333333333334;0.026333333333333334;0.07233333333333333;-0.0024667181999583573;11376.4169921875;29797.41796875;1374.75573730469;59607.4453125;505766.3629113846;508057.63179870846;281068.3094066547;280682.5381819354;251657.55100561611;430607.02586249536;460728.8237906335;445794.276142949;471730.980663899;532159.2329881379;481888.1107662063;445650.56439955387;449738.9921546331;469253.8443872472;453122.0469699678;271216.87071468594;495229.0880863304;462467.52072328096;460594.19487161405;235395.46725036926;397682.3459771126;467235.1139480441;201042.96857776595;230176.61800395127;273.57885228941643;1630438.2146134495;677595.2837963074;156940.8785064005;531888.800101908;0;9;11;6;16;29;2;6;76;89;913641991860.3076;352023962400.3176;769104364035.3434;59352.1920845569;2484.46002345593;-0.0;16666.871393427606;2911219.6161567764;625975.9630221134;0.0;472626.4893185533;1.8450322845753773;0.22578296599596367
4216;2019-05-12 15:16:41.785;987;1003;318;317;233;34;211;32;16;40;765;324;17;74;269;151;292;922;404;220;210;-4;943;355;360;138;359;309;942;89.0;78.0;1408.0;152.0;155.0;45;1;37;1;0;0;1;0;1;0;1;0;1;0;0;61404.515625;12034.4697265625;29872.572265625;2376.44067382812;941.0;199573;558.0;-1.0;Calculated values ==>;1557667001.785;371.86;373.46000000000004;304.96000000000004;304.86;296.46000000000004;276.56;273.8482719121499;294.26000000000005;276.36;274.76000000000005;277.16;349.66;305.56;274.86;280.56;300.06;288.26000000000005;302.36;365.36;295.16;294.16;328.96000000000004;367.26;272.76000000000005;242.14157278889297;268.67533136820026;273.8482719121499;313.56;9430000.0;3550000.0;3600000.0;1380000.0;3590000.0;3090000.0;9420000.0;0.014833333333333334;0.013000000000000001;0.23466666666666666;0.025333333333333333;0.025833333333333333;0.04066666666666667;-0.0024679631267934513;12034.4697265625;29872.572265625;2376.44067382812;61404.515625;506836.9003385638;509266.89704431454;280766.1609900253;280384.32761181693;252971.1653662735;430477.46260093397;461092.6986229182;442730.14272439573;472947.9820155742;529752.9099435826;481888.1107662063;442878.363380793;450977.18947705167;468838.78631807904;453628.1634861064;271339.5738199316;497110.1489408835;462298.19722436205;460958.12350355304;234140.81001818314;394736.4075397757;468622.6396700515;201311.05074560328;251784.58389267465;273.6926045295447;1631447.1518372851;677790.472064232;156972.15410646342;532386.29864525;0;9;11;6;16;29;2;6;76;90;913857499560.205;352109805300.27673;769289856735.255;56653.013584356624;6771.893586086022;0.0;8506.390610842389;2912186.80955858;626053.1378702963;0.0;472836.3713904139;1.6243369638243723;0.23651780112710635
4217;2019-05-12 15:17:41.786;995;1010;318;317;236;37;215;33;-3;39;729;327;-4;76;269;154;293;929;408;221;214;-4;943;358;363;132;362;308;941;-1.0;83.0;1409.0;132.0;153.0;57;1;41;1;0;0;1;0;1;0;1;0;1;0;0;62584.33984375;12417.2138671875;30591.267578125;2384.92041015625;934.0;199574;556.0;-1.0;Calculated values ==>;1557667061.786;372.66;374.16;304.96000000000004;304.86;296.76000000000005;276.86;274.1680685717883;294.66;276.46000000000004;272.86;277.06;346.06000000000006;305.86;272.76000000000005;280.76000000000005;300.06;288.56;302.46000000000004;366.06000000000006;295.26000000000005;294.56;328.76000000000005;366.56000000000006;272.76000000000005;240.83765695389522;268.5567601203482;274.1680685717883;313.96000000000004;9430000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3080000.0;9410000.0;0.0;0.013833333333333333;0.23483333333333334;0.022000000000000002;0.025500000000000002;0.025500000000000002;-0.0024692021421668284;12417.2138671875;30591.267578125;2384.92041015625;62584.33984375;508015.05583894596;510366.1234535467;280826.026863841;280443.41965296393;253864.80580322436;430280.9020939914;461169.71765311295;440082.6566914647;473630.5699406402;526054.6047620476;482350.83013855707;439929.7848208182;451428.6983660839;468421.5306378192;453537.8608862984;271681.5681008317;498276.39051366295;461976.67714593874;461034.77648449154;233304.39079467155;391790.97038785747;469443.23309354973;202137.74122748827;280826.026863841;274.0286109218825;1632480.4095189509;677994.2394900009;157011.83277674884;532890.1723744281;0;9;11;6;16;29;2;6;76;90;914074403174.943;352190806650.1789;769474959820.0314;55877.397648123806;5880.720821053353;0.0;4595.32311532659;2913124.5786136086;626158.5780808693;0.0;472945.5541576825;1.4617419905159597;0.2213223631895634
4218;2019-05-12 15:18:41.786;997;1010;317;316;240;40;218;35;-10;39;730;329;-15;62;267;159;292;922;401;223;217;-4;928;360;365;128;364;307;926;-2.0;-1.0;1290.0;98.0;152.0;77;100;41;1;0;0;1;0;1;0;1;0;0;0;0;62316.15234375;12226.6826171875;31185.63671875;845.845458984375;928.0;199575;554.0;-1.0;Calculated values ==>;1557667121.786;372.86;374.16;304.86;304.76000000000005;297.16;277.16;274.38016830617;294.96000000000004;276.66;272.16;277.06;346.16;306.06;271.66;279.36;299.86;289.06;302.36;365.36;295.46000000000004;294.86;328.56;365.96000000000004;272.76000000000005;239.943914813709;268.43790593516167;274.38016830617;313.26000000000005;9280000.0;3600000.0;3650000.0;1280000.0;3640000.0;3070000.0;9260000.0;0.0;0.0;0.215;0.01633333333333333;0.025333333333333333;0.025333333333333333;-0.0024702594371593233;12226.6826171875;31185.63671875;845.845458984375;62316.15234375;509508.75402759644;511546.8125302838;281364.0192479384;280971.1325094435;255438.41404464698;430148.3826014536;461267.2016228658;439227.691140826;474146.7518333664;526237.9826961718;482697.725338323;438453.4767200345;449690.29051208816;467883.80319715134;453906.01539497345;272013.0296568369;498519.61569153744;461940.96994019573;461132.061841229;232467.98657752166;389266.7034958548;469985.49985533324;202725.65410252017;281364.0192479384;274.2662708685405;1633521.2469538467;678199.6052940374;157038.75582565833;533404.9799102354;0;9;11;6;16;29;2;6;76;90;914292803174.943;352268806650.1789;769659459820.0314;50847.937963235745;4365.244147295946;-0.0;4554.123745696694;2914013.95641037;626243.9611222722;0.0;473021.799548191;1.3504244049243996;0.19795155585591004
4219;2019-05-12 15:19:41.757;991;1002;315;314;242;40;218;36;-14;41;753;329;-21;42;267;162;292;904;409;224;217;-1;913;361;366;138;364;306;910;-1.0;-1.0;1261.0;0.0;173.0;90;100;40;1;0;0;1;0;1;0;1;0;0;0;0;61937.10546875;11985.3857421875;31400.740234375;1380.82067871094;921.0;199576;552.0;-1.0;Calculated values ==>;1557667181.757;372.26;373.36;304.66;304.56;297.36;277.16;274.4858918419099;294.96000000000004;276.76000000000005;271.76000000000005;277.26000000000005;348.46000000000004;306.06;271.06;277.36;299.86;289.36;302.36;363.56000000000006;295.56;294.86;328.36;365.26;273.06;242.14157278889297;268.3187672390254;274.4858918419099;314.06;9130000.0;3610000.0;3660000.0;1380000.0;3640000.0;3060000.0;9100000.0;0.0;0.0;0.21016666666666667;0.0;0.028833333333333332;0.028833333333333332;-0.002471487427719497;11985.3857421875;31400.740234375;1380.82067871094;61937.10546875;509838.6699664519;511657.8430041927;281611.4483351179;281208.44754730485;256492.4315304072;430081.6785162784;461113.4237683607;438831.83823597094;473045.8727645816;528726.0528959597;482815.3231032944;437742.05038880615;447086.0058300499;467883.80319715134;454161.71719194663;272725.45696638245;497189.14376553067;461923.30542771943;460977.98918730504;231631.59724164338;386322.17825412814;468918.75069763284;203280.56203811016;281611.4483351179;274.4858918419099;1634556.190303683;678401.275009387;157057.30240827583;533926.2809671118;0;9;11;6;16;29;2;6;76;90;914511997179.7826;352348568080.12054;769843270934.897;49505.02654758374;0.0;-0.0;5171.735261238063;2914849.826914575;626280.320574573;0.0;473102.80919959076;1.2213645534027282;0.17138073487505437
4220;2019-05-12 15:20:41.777;983;993;317;316;238;41;216;38;-19;43;778;328;-22;27;267;159;291;888;416;224;215;1;901;364;369;141;368;305;898;84.0;88.0;1172.0;155.0;171.0;99;100;41;1;0;0;1;0;1;0;1;0;0;1;0;62034.80078125;11971.8525390625;31488.892578125;1364.01257324219;915.0;199577;550.0;-1.0;Calculated values ==>;1557667241.777;371.46000000000004;372.46000000000004;304.86;304.76000000000005;296.96000000000004;277.26000000000005;274.8017692304317;294.76000000000005;276.96000000000004;271.26000000000005;277.46000000000004;350.96000000000004;305.96000000000004;270.96000000000004;275.86;299.86;289.06;302.26000000000005;361.96000000000004;295.56;294.66;328.16;364.66;273.26000000000005;242.77792619122317;268.19934244402924;274.8017692304317;314.76000000000005;9010000.0;3640000.0;3690000.0;1410000.0;3679999.9999999995;3050000.0;8980000.0;0.014;0.014666666666666666;0.19533333333333333;0.025833333333333333;0.0285;0.0425;-0.0024725352463023324;11971.8525390625;31488.892578125;1364.01257324219;62034.80078125;509648.72445805214;511321.3046588241;283282.8485867773;282861.8335456757;255632.64587297235;429879.7862731237;460377.2924585903;438280.32711488655;472850.300935316;531414.780835583;482818.66724675667;437812.597326149;445143.9216850511;467320.0677087885;453216.9235134053;272963.00723385223;495823.8893133187;461465.2602404992;460240.6892960998;230795.22267914342;383798.68249236845;468704.9404502916;203606.85709056194;257036.6396233181;274.6261175731029;1635589.633888511;678600.9852095514;157080.18364323833;534450.5359338071;0;9;11;6;16;29;2;6;76;90;914732570679.7125;352432295980.09393;770026632034.8387;45839.55114475141;6848.367153459683;0.0;8636.172111093223;2915644.629907808;626337.4093240758;0.0;473217.9134496219;1.3680852628991975;0.20453166215977342
