;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4221;2019-05-12 15:21:41.778;972;980;319;318;247;38;208;38;-19;44;786;328;-21;21;265;162;290;864;425;225;207;3;921;359;364;144;362;307;919;126.0;-1.0;716.0;0.0;196.0;99;100;47;1;0;0;1;0;1;0;1;0;0;0;0;63394.8671875;12750.48828125;32173.68359375;1370.32458496094;909.0;199578;548.0;-1.0;Calculated values ==>;1557667301.778;370.36;371.16;305.06;304.96000000000004;297.86;276.96000000000004;274.27422755570615;293.96000000000004;276.96000000000004;271.26000000000005;277.56;351.76;305.96000000000004;271.06;275.26000000000005;299.66;289.36;302.16;359.56000000000006;295.66;293.86;327.96000000000004;364.06000000000006;273.46000000000004;243.40439225979637;268.43790593516167;274.27422755570615;315.66;9210000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3070000.0;9190000.0;0.021;0.0;0.11933333333333333;0.0;0.03266666666666666;0.05366666666666667;-0.002473578672748953;12750.48828125;32173.68359375;1370.32458496094;63394.8671875;506424.7149428332;507758.88718229614;282622.8106626922;282218.87735267816;257742.66323071357;430214.79039162316;460066.2838712648;437828.56808052456;472555.8254779879;532099.8751902046;482583.32515648246;437514.20447033056;443874.8215240268;467906.3786984534;454502.1527430527;271638.02428624383;490125.50661479344;462361.0238596793;459930.11272889783;229958.8627652946;381275.5356186903;468490.8268503873;202758.08115945454;251371.3947701209;274.27422755570615;1636634.898545262;678807.0081506156;157102.97016605543;534981.0662453978;0;9;11;6;16;29;2;6;76;90;914952474345.3207;352517797405.3304;770210235095.3466;28051.744772581023;0.0;-0.0;11192.651197121028;2916260.400971502;626394.4800016746;0.0;473383.15639831725;0.8477119089877916;0.10764514523671327
4222;2019-05-12 15:22:41.798;971;984;323;323;232;38;204;38;-21;44;784;327;-22;17;266;151;291;887;426;223;204;5;937;361;366;145;364;306;934;291.0;-2.0;1406.0;163.0;201.0;99;100;47;1;0;0;1;0;1;0;1;0;0;1;0;64040.32421875;12800.544921875;32709.927734375;1355.01403808594;902.0;199579;547.0;-1.0;Calculated values ==>;1557667361.798;370.26;371.56000000000006;305.46000000000004;305.46000000000004;296.36;276.96000000000004;274.4858918419099;293.56;276.96000000000004;271.06;277.56;351.56000000000006;305.86;270.96000000000004;274.86;299.76000000000005;288.26000000000005;302.26000000000005;361.86;295.46000000000004;293.56;327.86;363.36;273.66;243.61107973660833;268.3187672390254;274.4858918419099;315.76000000000005;9370000.0;3610000.0;3660000.0;1450000.0;3640000.0;3060000.0;9340000.0;0.0485;0.0;0.23433333333333334;0.027166666666666665;0.033499999999999995;0.08199999999999999;-0.0024747904364454502;12800.544921875;32709.927734375;1355.01403808594;64040.32421875;504958.70620665204;507125.9181271044;283226.3047232417;283226.3047232417;252882.89963826272;430081.6785162784;459205.06791963393;437742.05038880615;472424.47507279465;531965.9383151307;482586.7766440779;437585.1090581189;443492.7161922392;467754.4950057721;452587.1199999893;271260.94294045726;492365.47978512966;461788.64601299;459205.06791963393;229540.68826423294;378332.2993749013;468552.3519787662;202941.23082073024;235740.62076870748;274.35450713000915;1637697.2124599526;679020.0044023328;157125.68889162532;535521.9432385473;0;9;11;6;16;29;2;6;76;90;915171547345.2511;352604526305.3028;770394196395.2881;55021.65871878579;7215.768791459976;-0.0;18324.084666375966;2916952.910093164;626454.6314520532;0.0;473629.2111880345;1.7189944639230266;0.24446192801633856
4223;2019-05-12 15:23:41.789;978;992;319;318;235;42;196;39;-21;45;777;328;-22;16;265;154;292;905;403;219;195;7;939;362;367;147;365;306;936;-2.0;-1.0;1331.0;13.0;195.0;99;100;48;1;0;0;1;0;1;0;1;0;0;0;0;64263.87109375;12933.8193359375;32885.89453125;1352.11828613281;897.0;199580;545.0;-1.0;Calculated values ==>;1557667421.789;370.96000000000004;372.36;305.06;304.96000000000004;296.66;277.36;274.5913991737795;292.76000000000005;277.06;271.06;277.66;350.86;305.96000000000004;270.96000000000004;274.76000000000005;299.66;288.56;302.36;363.66;295.06;292.66;327.66;362.86;273.86;244.02132995426717;268.3187672390254;274.5913991737795;313.46000000000004;9390000.0;3620000.0000000005;3670000.0000000005;1470000.0;3650000.0;3060000.0;9360000.0;0.0;0.0;0.22183333333333335;0.0021666666666666666;0.0325;0.0325;-0.0024756523010938617;12933.8193359375;32885.89453125;1352.11828613281;64263.87109375;505832.422411084;508138.15455621894;281518.2300710213;281129.59858243057;253702.55877189696;430014.67791919125;457941.242533051;437742.05038880615;472260.30881630094;531235.1143566301;482701.072187491;437585.1090581189;443346.1541946438;467484.0592496592;452844.7452549252;271515.5920101882;495007.5953328857;461094.9126814693;457802.39502634533;228704.35009887922;376230.27103398804;468476.4530917251;203504.78961240174;281518.2300710213;274.577261943902;1638766.253706191;679234.4252696343;157148.2449437214;536068.4930954096;0;9;11;6;16;29;2;6;76;90;915391414360.0204;352692113165.2109;770577768855.0955;51961.63234889905;574.1052708718673;-0.0;5729.235361048031;2917844.303788679;626519.5373318286;0.0;473829.62545473606;1.2351645107072193;0.17138856373065212
4224;2019-05-12 15:24:41.779;981;995;318;317;231;42;192;39;-22;45;761;327;-23;28;265;153;292;918;398;215;191;7;936;365;370;138;368;305;933;285.0;85.0;1784.0;93.0;180.0;99;0;48;1;0;0;1;0;1;0;1;0;1;1;0;64891.48828125;12856.201171875;32709.962890625;2313.966796875;891.0;199581;545.0;-1.0;Calculated values ==>;1557667481.779;371.26;372.66;304.96000000000004;304.86;296.26000000000005;277.36;274.9066339382667;292.36;277.06;270.96000000000004;277.66;349.26;305.86;270.86;275.96000000000004;299.66;288.46000000000004;302.36;364.96000000000004;294.66;292.26000000000005;327.66;362.26;273.86;242.14157278889297;268.19934244402924;274.9066339382667;312.96000000000004;9360000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;3050000.0;9330000.0;0.0475;0.014166666666666666;0.29733333333333334;0.015500000000000002;0.030000000000000002;0.0775;-0.0024766824782891904;12856.201171875;32709.962890625;2313.966796875;64891.48828125;506521.25900184107;508817.7133790535;281315.23625055735;280926.18619377055;252618.82195705205;429811.8947417682;456895.6811320766;437812.597326149;473437.2657590101;529639.2875359172;482704.5208009538;437656.05685647397;445287.5332964052;467059.4297357601;452174.5837827361;271649.276581045;497289.4048208127;460084.65883579507;456755.197826801;228704.35009887922;373708.1446590356;469707.477533517;204161.80792941138;234027.65115050017;274.8448947191133;1639842.3689853768;679449.3062877607;157178.79056096647;536615.0341353213;0;9;11;6;16;29;2;6;76;91;915612477510.0555;352777598915.2245;770761038305.1246;69472.16804729665;4115.957878863638;0.0;17261.38486741331;2918856.083467419;626558.6146774393;0.0;474021.18202525337;1.8974365600712457;0.24926801096145343
4225;2019-05-12 15:25:41.769;982;996;319;318;236;42;196;40;-22;44;744;327;-24;32;264;155;293;921;406;214;195;7;942;364;369;132;368;304;939;-2.0;-1.0;1742.0;98.0;177.0;99;0;48;1;0;0;1;0;1;0;1;0;1;0;0;65173.5859375;12972.76953125;32951.70703125;2338.42846679688;886.0;199582;544.0;-1.0;Calculated values ==>;1557667541.769;371.36;372.76;305.06;304.96000000000004;296.76000000000005;277.36;274.8017692304317;292.76000000000005;277.16;270.96000000000004;277.56;347.56000000000006;305.86;270.76000000000005;276.36;299.56;288.66;302.46000000000004;365.26;294.56;292.66;327.56;361.76;273.86;240.83765695389522;268.0796299477929;274.8017692304317;313.76000000000005;9420000.0;3640000.0;3690000.0;1320000.0;3679999.9999999995;3040000.0;9390000.0;0.0;0.0;0.2903333333333334;0.01633333333333333;0.029500000000000002;0.029500000000000002;-0.0024775375669847787;12972.76953125;32951.70703125;2338.42846679688;65173.5859375;506179.1609833956;508482.883128032;281332.7733998429;280946.59887761826;253916.2492831055;429879.7862731237;457618.15118734963;438039.0146135774;474115.52784487547;527938.4097321841;482822.112952262;437727.04723144654;446054.7494118788;466928.955266755;452640.01661940204;271725.8186193276;497220.89308977855;460103.9485977768;457478.6371371813;228286.1864045524;371606.62613540585;470517.4266440292;203870.59178861696;281332.7733998429;274.7279135658322;1640926.0639581021;679664.5118367505;157217.55405984315;537162.1235213268;0;9;11;6;16;29;2;6;76;91;915834140560.0908;352858585415.23737;770943707855.1537;67986.8987601802;4355.231635971733;-0.0;5196.302980251483;2920001.384775626;626629.1961578665;0.0;474208.29823278054;1.606584463354112;0.23718666721564954
4226;2019-05-12 15:26:41.810;983;996;318;317;242;43;202;40;-23;45;748;329;-25;33;264;160;292;919;405;214;201;6;930;364;369;127;367;304;927;-1.0;-1.0;1738.0;0.0;159.0;100;0;46;1;0;0;1;0;1;0;1;0;1;0;0;64644.23046875;12689.19140625;32573.2109375;2348.78759765625;881.0;199583;542.0;-1.0;Calculated values ==>;1557667601.81;371.46000000000004;372.76;304.96000000000004;304.86;297.36;277.46000000000004;274.8017692304317;293.36;277.16;270.86;277.66;347.96000000000004;306.06;270.66;276.46000000000004;299.56;289.16;302.36;365.06000000000006;294.56;293.26000000000005;327.36;361.26;273.76000000000005;239.71726792356844;268.0796299477929;274.8017692304317;313.66;9300000.0;3640000.0;3690000.0;1270000.0;3670000.0000000005;3040000.0;9270000.0;0.0;0.0;0.28966666666666663;0.0;0.026500000000000003;0.026500000000000003;-0.0024783895637681334;12689.19140625;32573.2109375;2348.78759765625;64644.23046875;507304.0569102594;509443.35779372643;281694.7484664531;281300.5493679074;256005.5741472034;429879.7862731237;458452.03428527195;437883.18805776763;474852.896959298;528356.8049577941;483050.0649753825;437570.5891863215;446196.8478688148;467071.00097845966;453360.68676331674;271921.0792713308;497973.1278429695;460103.9485977768;458313.4302660672;227449.86971758792;369505.33540232555;471089.2566341066;204062.22978735768;281694.7484664531;274.8017692304317;1642008.6183331697;679878.5076414463;157256.64088473306;537708.5376313981;0;9;11;6;16;29;2;6;76;91;916055691849.6826;352936338510.0941;771126232494.8174;67730.1375789954;0.0;-0.0;4680.395067689774;2921133.1329094907;626665.5145553906;0.0;474290.6602920033;1.520872146564679;0.2157446118691728
4227;2019-05-12 15:27:41.800;981;993;318;317;240;41;207;41;-24;46;764;329;-26;20;265;160;292;909;395;217;206;7;929;362;367;135;365;302;926;236.0;0.0;1489.0;12.0;164.0;100;100;43;1;0;0;1;0;1;0;1;0;0;1;0;63437.24609375;12394.7275390625;32496.92578125;1371.34338378906;875.0;199584;542.0;-1.0;Calculated values ==>;1557667661.8;371.26;372.46000000000004;304.96000000000004;304.86;297.16;277.26000000000005;274.5913991737795;293.86;277.26000000000005;270.76000000000005;277.76000000000005;349.56000000000006;306.06;270.56;275.16;299.66;289.16;302.36;364.06000000000006;294.86;293.76000000000005;327.36;360.66;273.86;241.49495122638035;267.8393353686513;274.5913991737795;312.66;9290000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3020000.0;9260000.0;0.03933333333333333;0.0;0.24816666666666667;0.002;0.02733333333333333;0.06666666666666667;-0.0024794078678241358;12394.7275390625;32496.92578125;1371.34338378906;63437.24609375;507091.8824030445;509087.39997299446;281759.1049817213;281364.0192479384;255438.41404464698;430014.67791919125;459458.8182496499;438179.53515710204;473923.1613037276;530180.8496845886;483284.205527743;437869.15320432716;444733.05781294516;467484.0592496592;453705.38493801095;271966.96865301655;496525.97137113794;460823.58251197264;459321.57921969576;227449.86971758792;366984.0837685546;470113.5034453777;203515.07052750626;235595.12465373444;274.5812334519974;1643075.7860804205;680087.5054605808;157287.63680940145;538250.6983956173;0;9;11;6;16;29;2;6;76;91;916276455049.7178;353014925410.1066;771308002194.8463;58235.89797224469;533.1968658357428;-0.0;14915.096971064087;2922182.6749197575;626669.9571220553;0.0;474453.9288430577;1.5927241436699207;0.19946286949979855
4228;2019-05-12 15:28:41.761;978;989;316;315;240;41;213;41;-25;47;780;328;-26;13;265;162;292;890;382;219;212;8;911;364;369;138;367;302;906;429.0;-1.0;1771.0;130.0;168.0;100;100;41;1;0;0;1;0;1;0;1;0;0;1;0;62557.859375;12060.0283203125;31812.1015625;1355.52197265625;870.0;199585;541.0;-1.0;Calculated values ==>;1557667721.761;370.96000000000004;372.06000000000006;304.76000000000005;304.66;297.16;277.26000000000005;274.8017692304317;294.46000000000004;277.26000000000005;270.66;277.86;351.16;305.96000000000004;270.56;274.46000000000004;299.66;289.36;302.36;362.16;295.06;294.36;327.26000000000005;360.16;273.96000000000004;242.14157278889297;267.8393353686513;274.8017692304317;311.36;9110000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;3020000.0;9060000.0;0.0715;0.0;0.2951666666666667;0.021666666666666667;0.028;0.09949999999999999;-0.0024802530353428224;12060.0283203125;31812.1015625;1355.52197265625;62557.859375;508117.61951320164;510110.56322494696;282292.33560064895;281882.8188199997;256004.5208135852;429879.7862731237;459967.0695638515;438024.4983934438;473632.86133578786;531848.6080526202;483170.5459729003;437869.15320432716;443721.9807720978;467201.23176163714;453647.6657075979;272823.6408351891;495403.2351789248;460786.2846276149;459830.0513877017;227031.71669481136;364883.28560102184;469805.9777390899;203848.71267681228;225923.3000322638;274.719475507442;1644125.0628185712;680291.1626293648;157310.34591683815;538786.2586159438;0;9;11;6;16;29;2;6;76;91;916497111529.5914;353096772175.05975;771489084414.7427;69120.88608402574;5762.4074096826835;-0.0;23273.72175986607;2923243.2916037054;626722.3863897981;0.0;474771.96214286523;2.1702876719589352;0.26533490897497775
4229;2019-05-12 15:29:41.781;972;982;316;316;237;40;213;41;-24;48;786;327;-26;11;266;160;291;871;382;221;212;9;919;361;367;140;365;303;916;283.0;-1.0;1375.0;84.0;185.0;100;100;41;1;0;0;1;0;1;0;1;0;0;1;0;62855.328125;12140.2705078125;32280.955078125;1351.17614746094;865.0;199586;540.0;-1.0;Calculated values ==>;1557667781.781;370.36;371.36;304.76000000000005;304.76000000000005;296.86;277.16;274.4858918419099;294.46000000000004;277.26000000000005;270.76000000000005;277.96000000000004;351.76;305.86;270.56;274.26000000000005;299.76000000000005;289.16;302.26000000000005;360.26;295.26000000000005;294.36;327.16;359.66;274.06;242.56692532238324;267.9596281332873;274.4858918419099;311.36;9190000.0;3610000.0;3670000.0000000005;1400000.0;3650000.0;3030000.0;9160000.0;0.04716666666666667;0.0;0.22916666666666666;0.014;0.030833333333333334;0.078;-0.0024810950860628036;12140.2705078125;32280.955078125;1351.17614746094;62855.328125;506588.8851691327;508293.4889901622;281614.62441160483;281614.62441160483;254823.06169076846;430081.6785162784;460279.31821408216;437953.82195464283;473471.4621678974;532398.8138589857;482939.5536378364;437642.0229114993;443226.97429043637;467613.70570579113;453877.0401161356;272082.5230064072;491518.2190867266;461365.71627760044;460142.91347879387;226613.5671989835;362782.70746645995;469633.2381088445;203095.4811994417;234134.031400831;274.41426732984604;1645170.5210840376;680492.899009254;157332.9092531045;539320.545457381;0;9;11;6;16;29;2;6;76;91;916717985129.5212;353180199975.03326;771670644914.6849;53821.703089733586;3731.528596731639;-0.0;17628.692802081103;2924268.15468702;626801.5288952042;0.0;475112.929215258;1.642516486821989;0.19975012292042843
4230;2019-05-12 15:30:41.772;967;979;314;313;236;41;209;40;-25;48;785;325;-26;11;266;157;291;872;374;221;208;10;910;363;368;142;366;302;908;462.0;-1.0;1260.0;126.0;183.0;100;100;39;1;0;0;1;0;1;0;1;0;0;1;0;62268.67578125;11822.3203125;31823.775390625;1342.79626464844;860.0;199587;539.0;-1.0;Calculated values ==>;1557667841.772;369.86;371.06000000000006;304.56;304.46000000000004;296.76000000000005;277.26000000000005;274.69669130483857;294.06;277.16;270.66;277.96000000000004;351.66;305.66;270.56;274.26000000000005;299.76000000000005;288.86;302.26000000000005;360.36;295.26000000000005;293.96000000000004;327.06;359.16;274.16;242.98782864720522;267.8393353686513;274.69669130483857;310.56;9100000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3020000.0;9080000.0;0.077;0.0;0.21;0.021;0.030500000000000003;0.1075;-0.002481934011934272;11822.3203125;31823.775390625;1342.79626464844;62268.67578125;506596.56266773894;508506.08245417604;281341.44538475835;280938.93080447346;254746.89977497802;429947.3805835815;459575.6909922959;438024.4983934438;473211.45657138317;532369.3337608792;482829.3084902446;437869.15320432716;443431.1120271193;467472.6610337342;453102.6013730457;272514.87358344893;492425.15047831007;461212.1597545428;459438.4217246144;226195.42121513622;360682.3469749009;469460.1756994288;203546.1753915869;225618.32176174253;274.5979616080249;1646213.0647146343;680692.5573134354;157355.35565580556;539854.6714152698;0;9;11;6;16;29;2;6;76;91;916938452055.1661;353264787285.2807;771852117690.2157;49240.44783038995;5584.19400646468;-0.0;25135.660746008725;2925126.877119511;626879.1482724713;0.0;475469.245373759;1.7773343393329342;0.20057217784168657
4231;2019-05-12 15:31:41.762;963;974;315;314;233;42;206;41;-25;48;780;323;-27;11;267;156;291;874;396;220;205;11;919;363;368;142;366;301;916;486.0;104.0;1219.0;136.0;191.0;100;100;34;1;0;0;1;0;1;0;1;0;0;0;0;62150.92578125;11512.3974609375;32181.390625;1338.82690429688;856.0;199588;538.0;-1.0;Calculated values ==>;1557667901.762;369.46000000000004;370.56000000000006;304.66;304.56;296.46000000000004;277.36;274.69669130483857;293.76000000000005;277.26000000000005;270.66;277.96000000000004;351.16;305.46000000000004;270.46000000000004;274.26000000000005;299.86;288.76000000000005;302.26000000000005;360.56000000000006;295.16;293.66;326.96000000000004;358.76;274.26000000000005;242.98782864720522;267.7187500070086;274.69669130483857;312.76000000000005;9190000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3010000.0;9160000.0;0.081;0.017333333333333333;0.20316666666666666;0.02266666666666667;0.03183333333333333;0.11283333333333334;-0.0024826028972466923;11512.3974609375;32181.390625;1338.82690429688;62150.92578125;505265.4705548427;507127.36855917575;281214.96304168535;280817.61754120386;253640.49597311747;429947.3805835815;459163.4570647147;438249.86041294545;473211.45657138317;531923.5698078771;482719.3300910042;437940.2675631159;443634.4727813241;467602.4462039227;452958.6785604905;272082.5230064072;491990.8335388526;461076.52890312666;459025.7599915035;225777.27872811773;359002.21368891856;469559.26427123055;203532.14652303339;225448.56890865014;274.5925414448448;1647249.7219228179;680886.9808855813;157377.6987910737;540387.9589027542;0;9;11;6;16;29;2;6;76;91;917159215255.2012;353349973085.29425;772032987540.2445;47686.8155386338;6029.94800229247;0.0;26355.29306051529;2925934.469693182;626975.9166584736;0.0;475898.2651403346;1.7780903156258125;0.21303272609643897
4232;2019-05-12 15:32:41.783;961;973;317;317;233;42;203;41;-18;48;775;322;-26;13;267;155;291;882;391;219;203;11;909;364;369;142;367;300;906;508.0;30.0;1376.0;170.0;193.0;100;100;29;1;0;0;1;0;1;0;1;0;0;0;0;61169.48828125;10923.8837890625;31680.544921875;1330.18151855469;851.0;199589;538.0;-1.0;Calculated values ==>;1557667961.783;369.26;370.46000000000004;304.86;304.86;296.46000000000004;277.36;274.8017692304317;293.46000000000004;277.26000000000005;271.36;277.96000000000004;350.66;305.36;270.56;274.46000000000004;299.86;288.66;302.26000000000005;361.36;295.06;293.46000000000004;326.96000000000004;358.26;274.26000000000005;242.98782864720522;267.5978703862781;274.8017692304317;312.26000000000005;9090000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;3000000.0;9060000.0;0.08466666666666667;0.005;0.22933333333333333;0.028333333333333332;0.03216666666666666;0.11683333333333333;-0.0024834361776826194;10923.8837890625;31680.544921875;1330.18151855469;61169.48828125;505800.81627363886;507798.44194227806;282704.4615760784;282704.4615760784;253909.54799673555;429879.7862731237;458590.48981361865;439543.66761325765;473211.45657138317;531478.1602889443;482723.2854185539;438320.22817239247;444125.8159805091;467461.3852910746;452640.01661940204;272563.8657268718;494167.79872862133;460786.2846276149;458590.48981361865;225777.27872811773;356902.238983675;469559.26427123055;203759.95486475498;225495.03303206654;274.68523186199917;1648277.7517229782;681074.0153348664;157399.94831250474;540920.3279621449;0;9;11;6;16;29;2;6;76;91;917380392639.8638;353435202905.16425;772213350644.9694;54073.06479032328;7530.980433183474;0.0;27233.31920064467;2926782.7654942805;627088.9639479714;0.0;476344.9932086153;2.0220360203518357;0.2450955719151026
4233;2019-05-12 15:33:41.803;958;969;314;314;232;43;199;42;-6;49;770;322;-12;16;267;155;290;877;387;217;198;12;906;364;369;142;367;300;903;387.0;-2.0;1033.0;132.0;193.0;100;100;22;1;0;0;1;0;1;0;1;0;0;0;0;60631.3359375;10392.6103515625;31694.220703125;1333.78466796875;847.0;199590;537.0;-1.0;Calculated values ==>;1557668021.803;368.96000000000004;370.06000000000006;304.56;304.56;296.36;277.46000000000004;274.8017692304317;293.06;277.36;272.56;278.06;350.16;305.36;271.96000000000004;274.76000000000005;299.86;288.66;302.16;360.86;294.86;292.96000000000004;326.86;357.86;274.36;242.98782864720522;267.5978703862781;274.8017692304317;311.86;9060000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;3000000.0;9030000.0;0.0645;0.0;0.17216666666666666;0.022000000000000002;0.03216666666666666;0.09666666666666666;-0.0024841005358116706;10392.6103515625;31694.220703125;1333.78466796875;60631.3359375;505610.0260362937;507462.70433897764;281680.1816488654;281680.1816488654;253694.62414883036;429879.7862731237;458035.7731655658;441345.6675628473;473309.80541858333;530957.6171114945;482723.2854185539;440449.4429945348;444557.31930295983;467461.3852910746;452640.01661940204;272353.070880943;493669.4668620003;460513.7588782444;457896.71826946054;225359.1397227605;355222.41127806646;469658.33171380573;203751.6663021575;229683.05158132064;274.682033016177;1649293.0969267678;681251.7119984655;157422.15543062479;541448.6270498676;0;9;11;6;16;29;2;6;76;91;917601866439.7933;353520431305.13715;772393410644.9121;40905.767217048764;5849.946639056261;-0.0;22060.65444652019;2927574.519590846;627200.5088427798;0.0;476755.91324991564;1.5848777627240744;0.1876627253608613
4234;2019-05-12 15:34:41.803;953;965;315;314;230;42;197;42;2;49;765;322;-1;23;268;153;290;875;397;216;196;12;902;364;369;142;367;299;899;296.0;-1.0;1022.0;119.0;191.0;100;100;18;1;0;0;1;0;1;0;1;0;0;0;0;59915.609375;9925.0185546875;31534.8984375;1329.79248046875;843.0;199591;537.0;-1.0;Calculated values ==>;1557668081.803;368.46000000000004;369.66;304.66;304.56;296.16;277.36;274.8017692304317;292.86;277.36;273.36;278.06;349.66;305.36;273.06;275.46000000000004;299.96000000000004;288.46000000000004;302.16;360.66;294.76000000000005;292.76000000000005;326.86;357.46000000000004;274.36;242.98782864720522;267.47669482898436;274.8017692304317;312.86;9020000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2990000.0;8990000.0;0.04933333333333333;0.0;0.17033333333333334;0.01983333333333333;0.03183333333333333;0.08116666666666666;-0.0024847628747871526;9925.0185546875;31534.8984375;1329.79248046875;59915.609375;505210.2228623738;507209.89236636047;282372.1741341615;281957.8616859309;253210.324863888;429879.7862731237;457757.51125268615;442733.2750669633;473309.80541858333;530512.6548291343;482840.8600108715;442293.9462859474;445752.59130680247;467591.3090735269;452350.433217933;272551.0123837609;493729.89136444277;460377.2924585903;457618.15118734963;225359.1397227605;353542.7174425113;469658.33171380573;203759.84609155494;234591.37515959982;274.68518988376496;1650297.654804372;681421.0255726842;157444.35190686176;541975.5363760395;0;9;11;6;16;29;2;6;76;91;917823266439.7933;353605631305.13715;772573110644.9121;40705.140735477886;5273.65329817464;-0.0;18102.339987585692;2928254.61049045;627293.2055089234;0.0;477090.60487019987;1.4975828256601684;0.1879668604670989
4235;2019-05-12 15:35:41.764;949;961;316;315;229;42;197;41;8;49;761;322;4;31;268;151;290;870;405;215;196;13;900;364;369;141;367;299;897;486.0;82.0;1322.0;175.0;183.0;100;100;12;1;0;0;1;0;1;0;1;0;0;0;0;59381.453125;9547.6611328125;31428.724609375;1332.75842285156;838.0;199592;536.0;-1.0;Calculated values ==>;1557668141.764;368.06000000000006;369.26;304.76000000000005;304.66;296.06;277.36;274.8017692304317;292.86;277.26000000000005;273.96000000000004;278.06;349.26;305.36;273.56;276.26000000000005;299.96000000000004;288.26000000000005;302.16;360.16;294.66;292.76000000000005;326.76000000000005;356.96000000000004;274.46000000000004;242.77792619122317;267.47669482898436;274.8017692304317;313.66;9000000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;2990000.0;8970000.0;0.081;0.013666666666666666;0.22033333333333335;0.029166666666666667;0.030500000000000003;0.1115;-0.002485587952315465;9547.6611328125;31428.724609375;1332.75842285156;59381.453125;504790.7128576537;506793.41127595905;282934.8585276933;282515.5429665129;252968.23131389092;429879.7862731237;457757.51125268615;443605.7027051416;473439.7637257255;530096.1381338437;482840.8600108715;443024.9951484293;446879.0238427447;467591.3090735269;452060.08278219687;272651.1961309975;493140.3861743804;460240.6892960998;457618.15118734963;224941.0041839467;351443.28659558244;469892.93206556124;203749.2214461934;225409.86656714178;274.68108942708295;1651291.1507988812;681583.1924263056;157466.5254088927;542499.8921815051;0;9;11;6;16;29;2;6;76;91;918044522529.6666;353690476120.08856;772752394034.8094;52848.37803738826;7762.524893064895;0.0;25891.223735153177;2929033.7163982177;627401.7697144897;0.0;477456.97960254276;2.0445255599635805;0.2605975192818811
4236;2019-05-12 15:36:41.804;947;958;318;317;233;41;199;41;10;49;759;322;8;38;269;154;290;865;413;216;198;13;905;362;367;141;365;300;903;173.0;84.0;770.0;78.0;179.0;100;100;10;1;0;0;1;0;1;0;1;0;0;0;0;59593.9765625;9463.30078125;31603.646484375;1333.44494628906;833.0;199593;535.0;-1.0;Calculated values ==>;1557668201.804;367.86;368.96000000000004;304.96000000000004;304.86;296.46000000000004;277.26000000000005;274.5913991737795;293.06;277.26000000000005;274.16;278.06;349.06000000000006;305.36;273.96000000000004;276.96000000000004;300.06;288.56;302.16;359.66;294.76000000000005;292.96000000000004;326.66;356.46000000000004;274.46000000000004;242.77792619122317;267.5978703862781;274.5913991737795;314.46000000000004;9050000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3000000.0;9030000.0;0.028833333333333332;0.014;0.12833333333333333;0.013000000000000001;0.029833333333333333;0.058666666666666666;-0.002486409859208567;9463.30078125;31603.646484375;1333.44494628906;59593.9765625;504076.0022301791;505859.24877678737;283336.3970269794;282918.2753878469;253991.59884896528;430014.67791919125;458356.8847964573;443692.3600913442;473439.7637257255;529811.6624579713;482723.2854185539;443402.2823748206;447665.9719958352;468002.0445757234;452844.7452549252;272402.2571600747;491797.94764884206;460687.71808047325;458218.4865142734;224522.8720964353;349344.06076314294;469892.93206556124;203270.42675359294;243985.79231875256;274.4866542628985;1652283.2736869226;681741.7227252772;157488.758582529;543025.5121201251;0;9;11;6;16;29;2;6;76;91;918265469729.5262;353775132520.0348;772932213834.6952;30854.148111678078;3466.092569055588;0.0;12568.318059470555;2929731.702463051;627495.4039078227;0.0;477777.68944808195;1.105852004996997;0.14582895475413588
4237;2019-05-12 15:37:41.815;948;960;320;320;234;39;202;39;12;49;759;323;10;43;269;152;290;870;415;218;201;14;907;359;364;140;363;303;905;245.0;-1.0;972.0;96.0;178.0;100;100;11;1;0;0;1;0;1;0;1;0;0;0;0;59783.67578125;9516.177734375;31820.97265625;1352.39807128906;830.0;199594;535.0;-1.0;Calculated values ==>;1557668261.815;367.96000000000004;369.16;305.16;305.16;296.56;277.06;274.27422755570615;293.36;277.06;274.36;278.06;349.06000000000006;305.46000000000004;274.16;277.46000000000004;300.06;288.36;302.16;360.16;294.96000000000004;293.26000000000005;326.66;356.16;274.56;242.56692532238324;267.9596281332873;274.27422755570615;314.66;9070000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;9050000.0;0.04083333333333334;0.0;0.162;0.016;0.029666666666666668;0.07050000000000001;-0.0024869014777349906;9516.177734375;31820.97265625;1352.39807128906;59783.67578125;504055.1318733677;505985.91519509634;284031.3468896767;284031.3468896767;254234.0572224646;430214.79039162316;459247.19113531715;443373.06176112994;473569.51334814675;529582.9255284944;482483.7161422288;443080.6557621375;447796.21272308455;468281.95141195797;453079.30423720385;272304.0812943542;492392.9204306909;461420.64936624526;459110.1879763642;224522.8720964353;348084.6227182084;470126.95240123506;202506.37830271156;236812.393452782;274.17653147554347;1653278.2698415716;681899.9140430785;157511.1447111051;543554.1475130651;0;9;11;6;16;29;2;6;76;91;918484809935.0979;353859447975.2545;773113147000.1667;39020.40272026378;4281.929185576376;-0.0;15671.994513912547;2930314.0971409543;627559.9825932017;0.0;478013.06853172893;1.3814699040999996;0.1833045585940048
4238;2019-05-12 15:38:41.775;951;963;320;319;236;38;206;38;12;48;761;325;11;47;270;154;290;872;404;220;205;14;905;358;363;139;361;304;903;124.0;119.0;817.0;70.0;172.0;100;100;14;1;0;0;1;0;1;0;1;0;0;0;0;59829.05078125;9793.0126953125;31656.69921875;1363.29870605469;826.0;199595;535.0;-1.0;Calculated values ==>;1557668321.775;368.26;369.46000000000004;305.16;305.06;296.76000000000005;276.96000000000004;274.1680685717883;293.76000000000005;276.96000000000004;274.36;277.96000000000004;349.26;305.66;274.26000000000005;277.86;300.16;288.56;302.16;360.36;295.16;293.66;326.66;355.76;274.56;242.35481222062532;268.0796299477929;274.1680685717883;313.56;9050000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3040000.0;9030000.0;0.020666666666666667;0.01983333333333333;0.13616666666666666;0.011666666666666665;0.028666666666666667;0.04933333333333333;-0.0024875551851826763;9793.0126953125;31656.69921875;1363.29870605469;59829.05078125;504665.3984391107;506589.4704628281;284181.1591854865;283757.33608325856;254887.08421780614;430280.9020939914;459950.50744786946;443168.68479859125;473601.1518756995;529715.5300099069;482593.9849593297;443022.0508540321;448165.9890469976;468689.177056728;453537.8608862984;272402.2571600747;492891.97308514785;461842.5002642921;459814.3699412001;224522.8720964353;346405.4846687502;470261.8752935162;202265.21681048017;249865.02116352436;274.0782113732646;1654274.3780484118;682060.7166901481;157533.76043039304;544082.7754586271;0;9;11;6;16;29;2;6;76;91;918702764535.2366;353943092175.30774;773295125600.2825;32803.02222438112;3126.6276823020867;0.0;10357.501206365336;2930912.2266635126;627621.6794084907;0.0;478229.83638789295;1.0811468393044732;0.1431522324366722
4239;2019-05-12 15:39:41.786;955;967;319;318;235;36;209;36;12;47;765;325;11;50;270;153;291;875;398;223;208;15;909;357;362;137;360;304;907;364.0;69.0;1011.0;168.0;178.0;100;100;14;1;0;0;1;0;1;0;1;0;0;0;0;60038.65625;9791.546875;31805.447265625;1362.423828125;823.0;199596;535.0;-1.0;Calculated values ==>;1557668381.786;368.66;369.86;305.06;304.96000000000004;296.66;276.76000000000005;274.0616903277293;294.06;276.76000000000005;274.36;277.86;349.66;305.66;274.26000000000005;278.16;300.16;288.46000000000004;302.26000000000005;360.66;295.46000000000004;293.96000000000004;326.66;355.46000000000004;274.66;241.92719264551067;268.0796299477929;274.0616903277293;312.96000000000004;9090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3040000.0;9070000.0;0.06066666666666667;0.0115;0.16849999999999998;0.028;0.029666666666666668;0.09033333333333333;-0.0024880441252709763;9791.546875;31805.447265625;1362.423828125;60038.65625;504919.3787669919;506843.3515598464;283464.10272948164;283047.69226842746;254476.55106192362;430346.717906069;460513.55173570686;443168.68479859125;473762.2839209553;530133.2815370072;482593.9849593297;443022.0508540321;448583.2367254159;468828.0317483648;453567.83574282797;272563.8657268718;492987.1160706539;462396.02367842785;460378.1213234712;224522.8720964353;345146.215005415;470629.2288316383;201893.35962020946;228682.27525388187;273.9288865045766;1655273.4587368593;682223.9512738659;157556.4789491118;544611.7236346646;0;9;11;6;16;29;2;6;76;91;918920304409.9392;354025907355.1946;773477559040.0332;40654.89229255733;7524.604337920006;0.0;20929.858094952902;2931524.4881776865;627710.4559479201;0.0;478490.61218184646;1.6087125476351312;0.20352426289839182
4240;2019-05-12 15:40:41.756;960;972;319;318;234;36;211;36;6;46;770;325;7;49;271;153;291;879;397;224;210;17;903;357;362;134;361;304;901;444.0;81.0;1696.0;202.0;178.0;100;100;15;1;0;0;1;0;1;0;1;0;0;0;0;59785.16015625;9811.2763671875;31658.345703125;1371.19580078125;819.0;199597;534.0;-1.0;Calculated values ==>;1557668441.756;369.16;370.36;305.06;304.96000000000004;296.56;276.76000000000005;274.0616903277293;294.26000000000005;276.76000000000005;273.76000000000005;277.76000000000005;350.16;305.66;273.86;278.06;300.26000000000005;288.46000000000004;302.26000000000005;361.06000000000006;295.56;294.16;326.56;355.06000000000006;274.86;241.2770596917726;268.0796299477929;274.0616903277293;312.86;9030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3040000.0;9010000.0;0.07400000000000001;0.013500000000000002;0.2826666666666667;0.033666666666666664;0.029666666666666668;0.10366666666666668;-0.0024886942542675806;9811.2763671875;31658.345703125;1371.19580078125;59785.16015625;506151.6161210124;508061.23350453464;283906.529409898;283483.2491108064;254344.88436399904;430346.717906069;460784.0165094478;442285.3213856606;474052.113305266;530655.2663078107;482593.9849593297;442433.1482669151;448444.3321323563;468817.39725562325;453567.83574282797;272861.9978301968;494164.09914415306;462529.5463882496;460648.84988001734;224104.74344509715;343467.2996937194;471226.17219587084;201990.74248494703;225432.8808653992;273.96682875608866;1656271.491274819;682387.2264558652;157579.24772261508;545140.3241438522;0;9;11;6;16;29;2;6;76;91;919137395810.0427;354107166705.23334;773659867840.1201;67923.26763593504;9064.259466934434;0.0;24384.05545451542;2932428.8537685224;627848.6273594273;0.0;478868.039320299;2.3662382651612255;0.30856654268107725
4241;2019-05-12 15:41:41.797;961;973;319;318;234;37;211;36;-12;46;777;325;-14;48;271;154;290;878;406;224;210;18;905;357;362;133;360;305;903;430.0;119.0;1369.0;175.0;184.0;100;100;18;1;0;0;1;0;1;0;1;0;0;0;0;60304.421875;10085.3876953125;31706.203125;1385.02502441406;815.0;199598;533.0;-1.0;Calculated values ==>;1557668501.797;369.26;370.46000000000004;305.06;304.96000000000004;296.56;276.86;274.0616903277293;294.26000000000005;276.76000000000005;271.96000000000004;277.76000000000005;350.86;305.66;271.76000000000005;277.96000000000004;300.26000000000005;288.56;302.16;360.96000000000004;295.56;294.16;326.46000000000004;354.66;274.96000000000004;241.05796691057077;268.19934244402924;274.0616903277293;313.76000000000005;9050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3050000.0;9030000.0;0.07166666666666667;0.01983333333333333;0.22816666666666666;0.029166666666666667;0.03066666666666667;0.10233333333333333;-0.0024893423318849872;10085.3876953125;31706.203125;1385.02502441406;60304.421875;506132.16674878116;508043.05559818604;283757.33608325856;283336.3970269794;254289.32817447613;430346.717906069;460784.0165094478;439361.0270025769;474180.86133098433;531310.4117884313;482476.0945446205;439053.74313918926;448117.77220923116;468956.02269969863;453709.9666255224;272402.2571600747;493824.5775126329;462529.5463882496;460648.84988001734;223686.61821467688;341788.5100793522;471456.77876420494;201992.98624076985;226495.65785480558;273.96770268653114;1657272.9216333542;682553.1452898618;157602.23192459572;545668.7228756828;0;9;11;6;16;29;2;6;76;91;919354744229.6422;354187321440.08563;773842692684.7832;54159.47463381897;7859.360615266857;0.0;23961.676650580004;2933446.9051456214;627989.7538971333;0.0;479271.19572251756;1.9913675543463696;0.25897306524334723
4242;2019-05-12 15:42:41.777;962;974;320;319;234;37;210;36;-20;46;785;325;-21;38;272;152;290;881;409;224;209;19;907;358;363;133;362;306;904;457.0;169.0;1283.0;242.0;189.0;100;100;21;1;0;0;1;0;1;0;1;0;0;0;0;60493.90234375;10328.09375;31655.779296875;1380.8427734375;812.0;199599;533.0;-1.0;Calculated values ==>;1557668561.777;369.36;370.56000000000006;305.16;305.06;296.56;276.86;274.1680685717883;294.16;276.76000000000005;271.16;277.76000000000005;351.66;305.66;271.06;276.96000000000004;300.36;288.36;302.16;361.26;295.56;294.06;326.46000000000004;354.36;275.06;241.05796691057077;268.3187672390254;274.1680685717883;314.06;9070000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3060000.0;9040000.0;0.07616666666666667;0.028166666666666666;0.21383333333333335;0.04033333333333333;0.0315;0.10766666666666667;-0.0024898270409722863;10328.09375;31655.779296875;1380.8427734375;60493.90234375;506112.9178962286;508106.5118170911;284106.0325823904;283683.39144515106;254261.65721470566;430280.9020939914;460493.7052714807;437898.67151236854;474180.86133098433;532070.3068161942;482358.050968882;437742.05038880615;446519.73315770726;468806.88306923484;453252.6523967148;272304.0812943542;494197.07248717773;462378.4611214822;460358.10709178087;223686.61821467688;340529.4996700694;471554.28894245124;202175.721331031;226146.04459187764;274.0433931677864;1658279.2387845966;682723.2009311784;157625.27313995236;546196.5633905262;0;9;11;6;16;29;2;6;76;91;919572171729.7113;354267094840.111;774025931584.8414;50405.42418044268;10864.935560327283;0.0;25216.832062489582;2934317.9888446317;628145.7376867123;0.0;479680.8800216214;1.9944138954266595;0.26583020243786654
4243;2019-05-12 15:43:41.767;962;973;321;320;234;38;207;37;-19;46;791;326;-21;31;272;152;290;883;391;223;206;19;917;358;363;133;361;307;914;287.0;-1.0;848.0;168.0;199.0;100;100;27;1;0;0;1;0;1;0;1;0;0;0;0;61488.84375;10895.34765625;32047.029296875;1385.720703125;809.0;199600;533.0;-1.0;Calculated values ==>;1557668621.767;369.36;370.46000000000004;305.26000000000005;305.16;296.56;276.96000000000004;274.1680685717883;293.86;276.86;271.26000000000005;277.76000000000005;352.26;305.76000000000005;271.06;276.26000000000005;300.36;288.36;302.16;361.46000000000004;295.46000000000004;293.76000000000005;326.46000000000004;354.06000000000006;275.06;241.05796691057077;268.43790593516167;274.1680685717883;312.26000000000005;9170000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3070000.0;9140000.0;0.04783333333333333;0.0;0.14133333333333334;0.028;0.033166666666666664;0.08099999999999999;-0.002490310591375424;10895.34765625;32047.029296875;1385.720703125;61488.84375;505284.07502864586;507144.8724760657;283792.3001052999;283378.15723457804;253988.79579330664;430280.9020939914;460086.50895382016;437828.56808052456;474180.86133098433;532621.8456006951;482354.38950680755;437514.20447033056;445324.3809667724;468945.52311177674;453252.6523967148;271824.6632330171;493585.9824937259;462244.6568852205;459950.50744786946;223686.61821467688;339270.558843327;471554.28894245124;202157.77043967898;235584.2548089353;274.0364069487605;1659295.592248392;682900.0334659233;157648.32399314476;546727.3316527688;0;9;11;6;16;29;2;6;76;91;919789935429.746;354346881540.1237;774209800934.8706;33308.13939990618;7543.102518077623;-0.0;18173.666463753663;2935015.4856057405;628299.1124373372;0.0;480042.4072448163;1.3315461637775765;0.16695832859560347
4244;2019-05-12 15:44:41.788;963;976;320;320;231;37;204;37;-20;46;797;326;-22;24;273;147;291;897;390;222;203;20;931;358;363;134;362;306;929;486.0;121.0;994.0;196.0;204.0;100;98;28;1;0;0;1;0;1;0;1;0;0;0;0;62129.55078125;11104.107421875;32596.078125;1364.42700195312;805.0;199601;532.0;-1.0;Calculated values ==>;1557668681.788;369.46000000000004;370.76;305.16;305.16;296.26000000000005;276.86;274.1680685717883;293.56;276.86;271.16;277.76000000000005;352.86;305.76000000000005;270.96000000000004;275.56;300.46000000000004;287.86;302.26000000000005;362.86;295.36;293.46000000000004;326.36;353.66;275.16;241.2770596917726;268.3187672390254;274.1680685717883;312.16;9310000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;9290000.0;0.081;0.020166666666666666;0.16566666666666666;0.03266666666666666;0.034;0.115;-0.002490953519246617;11104.107421875;32596.078125;1364.42700195312;62129.55078125;504267.4562586505;506356.72349635116;282358.48918970587;282358.48918970587;252719.5118998113;430280.9020939914;459678.0956434374;437898.67151236854;474052.113305266;533322.064564937;482472.43629689363;437585.1090581189;444512.27536222443;468935.14373327745;452536.46908511664;271528.7473498786;494394.52298884175;462110.72912221303;459541.6837574574;223268.49639005636;337592.078488485;471519.16422574193;202200.206902062;225899.17731753935;274.0529212797238;1660326.1060923247;683083.426423767;157671.2499120073;547266.212758333;0;9;11;6;16;29;2;6;76;91;920007811660.279;354427009575.31976;774393765300.3208;39047.37897044078;8797.752605906877;0.0;26868.88824059058;2935618.659297231;628435.3338911978;0.0;480417.8932423892;1.6579310370411946;0.19710056843901477
4245;2019-05-12 15:45:41.798;968;982;319;318;230;39;200;38;-21;46;798;325;-23;19;273;147;292;908;382;219;199;20;929;361;366;136;364;305;927;196.0;-2.0;1367.0;281.0;204.0;100;97;28;1;0;0;1;0;1;0;1;0;0;1;0;62052.59375;11094.9208984375;32489.00390625;1353.08666992188;801.0;199602;532.0;-1.0;Calculated values ==>;1557668741.798;369.96000000000004;371.36;305.06;304.96000000000004;296.16;277.06;274.4858918419099;293.16;276.96000000000004;271.06;277.76000000000005;352.96000000000004;305.66;270.86;275.06;300.46000000000004;287.86;302.36;363.96000000000004;295.06;293.06;326.36;353.26;275.16;241.71165711629368;268.19934244402924;274.4858918419099;311.36;9290000.0;3610000.0;3660000.0;1360000.0;3640000.0;3050000.0;9270000.0;0.03266666666666666;0.0;0.22783333333333333;0.04683333333333333;0.034;0.06666666666666667;-0.002491594378541043;11094.9208984375;32489.00390625;1353.08666992188;62052.59375;505175.5125513351;507401.22017050354;282091.17059006327;281694.7484664531;252480.25622896035;430081.6785162784;458654.80598915706;437968.82056851813;473794.00437491824;533500.3631288704;482476.0945446205;437656.05685647397;443987.30161898106;468657.5909490478;452009.00334685703;271966.96865301655;496282.23896093754;461248.72732428863;458516.8789554001;223268.49639005636;335913.7198600519;471253.26030847814;202893.38791518734;243284.25707937405;274.3359593660811;1661361.1297717881;683268.4491583906;157693.8996335939;547808.6788377877;0;9;11;6;16;29;2;6;76;91;920226548110.2443;354508023075.3069;774577095850.2916;53558.01940618386;12568.187357085786;-0.0;14348.841458401736;2936390.499568856;628613.4130657777;0.0;480761.43157000636;1.7908411258532833;0.2468068832220484
4246;2019-05-12 15:46:41.799;970;983;318;317;231;41;195;39;-22;46;795;325;-23;17;273;149;292;912;399;216;195;21;917;362;367;137;365;305;915;-1.0;76.0;1245.0;194.0;189.0;100;98;28;1;0;0;1;0;1;0;1;0;0;1;0;61505.09765625;10924.9091796875;32117.552734375;1358.54504394531;799.0;199603;531.0;-1.0;Calculated values ==>;1557668801.799;370.16;371.46000000000004;304.96000000000004;304.86;296.26000000000005;277.26000000000005;274.5913991737795;292.66;277.06;270.96000000000004;277.76000000000005;352.66;305.66;270.86;274.86;300.46000000000004;288.06;302.36;364.36;294.76000000000005;292.66;326.26000000000005;353.06000000000006;275.26000000000005;241.92719264551067;268.19934244402924;274.5913991737795;313.06;9170000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3050000.0;9150000.0;0.0;0.012666666666666666;0.2075;0.03233333333333333;0.0315;0.0315;-0.0024919140308959638;10924.9091796875;32117.552734375;1358.54504394531;61505.09765625;506459.92190702027;508519.6997115844;282489.213358615;282083.78461556847;253079.6671536962;430014.67791919125;457802.39502634533;437812.597326149;473664.6415601712;533187.7393273427;482476.0945446205;437656.05685647397;443695.9394408292;468518.44712403516;452122.4443351143;272531.4088618889;497964.81458731083;460687.71808047325;457802.39502634533;222850.3779558165;335074.5858427641;471218.06502558704;203211.55212611327;282489.213358615;274.46387048362317;1662390.7943597203;683451.9508004631;157716.496941131;548347.0757822754;0;9;11;6;16;29;2;6;76;91;920446451774.9786;354589924440.20795;774760098900.0706;48679.716879007414;8665.543917082985;0.0;5522.365222533505;2937242.494903222;628790.3637753114;0.0;480927.02771870396;1.4159054112912544;0.21408283339917114
4247;2019-05-12 15:47:41.789;965;976;320;319;237;38;195;39;-22;47;792;325;-23;17;273;152;291;894;415;217;194;21;927;358;364;138;362;305;925;-2.0;81.0;635.0;34.0;188.0;100;99;29;1;0;0;1;0;1;0;1;0;0;0;0;62136.03125;11183.486328125;32426.279296875;1360.35705566406;795.0;199604;530.0;-1.0;Calculated values ==>;1557668861.789;369.66;370.76;305.16;305.06;296.86;276.96000000000004;274.1680685717883;292.66;277.06;270.96000000000004;277.86;352.36;305.66;270.86;274.86;300.46000000000004;288.36;302.26000000000005;362.56000000000006;294.86;292.56;326.16;352.66;275.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;314.66;9270000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;3050000.0;9250000.0;0.0;0.013500000000000002;0.10583333333333332;0.005666666666666667;0.03133333333333333;0.03133333333333333;-0.00249255177783535;11183.486328125;32426.279296875;1360.35705566406;62136.03125;504897.0453663596;506684.22087725677;282622.5871657402;282222.03102754464;254578.01080172113;430280.9020939914;458285.16724151495;437812.597326149;473632.86133578786;532875.0414790923;482476.0945446205;437656.05685647397;443695.9394408292;468935.14373327745;453252.6523967148;271710.58102338016;494291.261500414;461285.8025028249;458147.1555003571;222432.26289678228;333396.4077044029;471084.70712553355;202366.92029859868;282622.5871657402;274.1177546018445;1663420.9653769794;683636.1567236193;157739.15068237841;548884.8514050768;0;9;11;6;16;29;2;6;76;91;920665715225.0135;354672410690.22107;774943068400.0996;24918.00081874907;1522.7341253526313;0.0;5499.769807817996;2937855.7069984153;628875.251941959;0.0;481018.8635354506;0.710260565191948;0.09910899009034449
4248;2019-05-12 15:48:41.800;966;978;319;318;235;38;202;38;-22;47;788;325;-24;18;273;152;291;898;418;217;201;21;915;359;364;139;362;305;912;503.0;-2.0;1048.0;98.0;176.0;100;99;29;1;0;0;1;0;1;0;1;0;0;1;0;61539.046875;11047.4384765625;31955.423828125;1350.50805664062;793.0;199605;530.0;-1.0;Calculated values ==>;1557668921.8;369.76;370.96000000000004;305.06;304.96000000000004;296.66;276.96000000000004;274.27422755570615;293.36;276.96000000000004;270.96000000000004;277.86;351.96000000000004;305.66;270.76000000000005;274.96000000000004;300.46000000000004;288.36;302.26000000000005;362.96000000000004;294.86;293.26000000000005;326.16;352.46000000000004;275.26000000000005;242.35481222062532;268.19934244402924;274.27422755570615;314.96000000000004;9150000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3050000.0;9120000.0;0.08383333333333334;0.0;0.17466666666666666;0.01633333333333333;0.029333333333333333;0.11316666666666668;-0.0024928698711336947;11047.4384765625;31955.423828125;1350.50805664062;61539.046875;506037.93312136136;508036.38262000785;283106.80689751776;282695.78690393566;254339.06035668257;430214.79039162316;459247.19113531715;437812.597326149;473503.23161362135;532457.9943734562;482476.0945446205;437499.1961693786;443841.7334455326;468935.14373327745;453079.30423720385;272272.8026425998;496090.13083455537;461285.8025028249;459110.1879763642;222432.26289678228;332557.3633054275;470951.1231468757;202606.40946161278;223472.4918603157;274.21537684705766;1664451.7799746483;683821.4483939847;157761.74536654956;549421.463957987;0;9;11;6;16;29;2;6;76;91;920884155264.715;354755525925.1075;775126101949.8495;41082.68081367233;4382.963656859294;-0.0;26666.33261046616;2938405.8135123085;628924.4751126707;0.0;481286.9635312264;1.6263020486012476;0.1986604128552693
