;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4249;2019-05-12 15:49:41.800;966;978;320;319;236;35;205;37;-22;46;784;326;-24;18;274;153;291;892;427;221;204;21;937;355;361;138;359;305;935;201.0;-1.0;874.0;9.0;190.0;100;99;30;1;0;0;1;0;1;0;1;0;0;1;0;62640.5390625;11343.3056640625;32832.91015625;1354.35119628906;790.0;199606;530.0;-1.0;Calculated values ==>;1557668981.8;369.76;370.96000000000004;305.16;305.06;296.76000000000005;276.66;273.8482719121499;293.66;276.86;270.96000000000004;277.76000000000005;351.56000000000006;305.76000000000005;270.76000000000005;274.96000000000004;300.56;288.46000000000004;302.26000000000005;362.36;295.26000000000005;293.56;326.16;352.16;275.26000000000005;242.14157278889297;268.19934244402924;273.8482719121499;315.86;9370000.0;3550000.0;3610000.0;1380000.0;3590000.0;3050000.0;9350000.0;0.033499999999999995;0.0;0.14566666666666667;0.0015;0.03166666666666666;0.06516666666666665;-0.0024933460340433623;11343.3056640625;32832.91015625;1354.35119628906;62640.5390625;504214.5505957268;506160.2133391692;281972.221339933;281580.64623655647;254019.88535630918;430477.46260093397;460127.33862395975;437812.597326149;473535.07189352607;532040.812112784;482590.3299586348;437499.1961693786;443841.7334455326;469477.1400903877;453911.42381166504;271260.94294045726;493061.92780482135;462280.22558120737;459991.67660371546;222432.26289678228;331298.85215519386;471084.70712553355;201689.40380317887;240701.51462666556;273.84033826710277;1665486.6098574607;684008.0379284899;157784.28586032396;549961.3667411902;0;9;11;6;16;29;2;6;76;91;921101655264.715;354838625925.1075;775309101949.8495;34395.27852317932;404.092954983532;-0.0;14290.408888837748;2939034.796506782;628964.3672511027;0.0;481628.2697103873;1.0781719531211034;0.13793883074319419
4250;2019-05-12 15:50:41.761;972;984;319;318;235;36;208;36;-23;46;781;326;-24;18;274;152;292;900;416;221;207;21;920;357;362;137;360;304;918;411.0;-1.0;1178.0;80.0;179.0;100;98;30;1;0;0;1;0;1;0;1;0;0;0;0;62005.43359375;11191.0625;32164.177734375;1346.98046875;787.0;199607;529.0;-1.0;Calculated values ==>;1557669041.761;370.36;371.56000000000006;305.06;304.96000000000004;296.66;276.76000000000005;274.0616903277293;293.96000000000004;276.76000000000005;270.86;277.76000000000005;351.26;305.76000000000005;270.76000000000005;274.96000000000004;300.56;288.36;302.36;363.16;295.26000000000005;293.86;326.06;351.86;275.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;314.76000000000005;9200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3040000.0;9180000.0;0.0685;0.0;0.19633333333333333;0.013333333333333334;0.029833333333333333;0.09833333333333334;-0.00249382102254439;11191.0625;32164.177734375;1346.98046875;62005.43359375;506506.8143981357;508422.5319724089;282690.84229297214;282285.9274537892;254176.35752967035;430346.717906069;460378.1213234712;437883.18805776763;473664.6415601712;531802.8519403378;482708.0710385752;437727.04723144654;444043.6597017553;469339.4365814483;453425.5286898729;272387.85450433136;495856.74593435106;462128.61077188735;460242.557883941;222014.15119762826;330040.4071292106;471218.06502558704;202117.2114286529;226562.4316400311;274.0160679783893;1666524.6511299831;684195.7022685887;157806.78232530656;550502.6570724094;0;9;11;6;16;29;2;6;76;91;921318414279.5908;354921072300.0603;775491683194.745;46288.72007818286;3588.011381292455;-0.0;22978.545747317807;2939706.726123083;628997.6131633208;0.0;481938.6424586733;1.6297910050294218;0.2048923136933189
4251;2019-05-12 15:51:41.771;974;987;319;319;231;35;209;35;-23;45;780;327;-25;15;274;152;292;903;420;223;208;21;924;356;361;137;359;304;921;504.0;120.0;1261.0;128.0;179.0;100;93;30;1;0;0;1;0;1;0;1;0;0;1;0;62009.96484375;11207.26171875;32325.140625;1311.83374023438;784.0;199608;529.0;-1.0;Calculated values ==>;1557669101.771;370.56000000000006;371.86;305.06;305.06;296.26000000000005;276.66;273.955091788801;294.06;276.66;270.86;277.66;351.16;305.86;270.66;274.66;300.56;288.36;302.36;363.46000000000004;295.46000000000004;293.96000000000004;326.06;351.56000000000006;275.26000000000005;241.92719264551067;268.0796299477929;273.955091788801;315.16;9240000.0;3560000.0;3610000.0;1370000.0;3590000.0;3040000.0;9210000.0;0.084;0.02;0.21016666666666667;0.021333333333333333;0.029833333333333333;0.11383333333333334;-0.002494294834409806;11207.26171875;32325.140625;1311.83374023438;62009.96484375;506472.3233103257;508616.70596131735;282487.82140343194;282487.82140343194;252923.81427117603;430412.23801567365;460668.655203527;437883.18805776763;473566.98283907154;531698.5695214175;482822.112952262;437570.5891863215;443607.19622175704;469477.1400903877;453597.93676159094;272199.0159750452;496049.2051890866;462547.07517204626;460533.5242618854;222014.15119762826;328782.02776382567;471218.06502558704;201813.4307717588;222956.4994731783;273.8932103022639;1667558.2850270737;684382.3860791656;157828.94280317542;551040.1576271498;0;9;11;6;16;29;2;6;76;91;921535350429.5564;355003286000.04724;775674113594.7161;49613.993989609524;5747.298864081668;0.0;27044.18465511449;2940506.048605068;629075.4203810618;0.0;482355.5680213084;1.8375935171351014;0.23509612348442457
4252;2019-05-12 15:52:41.791;978;991;318;317;230;35;210;34;-24;45;779;326;-25;14;275;150;292;907;421;223;209;21;931;356;361;137;359;303;928;347.0;-1.0;1671.0;171.0;193.0;100;90;28;1;0;0;1;0;1;0;1;0;0;1;0;61890.53125;11124.900390625;32550.419921875;1290.77746582031;781.0;199609;528.0;-1.0;Calculated values ==>;1557669161.791;370.96000000000004;372.26;304.96000000000004;304.86;296.16;276.66;273.955091788801;294.16;276.56;270.76000000000005;277.66;351.06000000000006;305.76000000000005;270.66;274.56;300.66;288.16;302.36;363.86;295.46000000000004;294.06;325.96000000000004;351.26;275.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;315.26000000000005;9310000.0;3560000.0;3610000.0;1370000.0;3590000.0;3030000.0;9280000.0;0.057833333333333334;0.0;0.2785;0.0285;0.03216666666666666;0.09;-0.0024947674673923997;11124.900390625;32550.419921875;1290.77746582031;61890.53125;506487.56173498265;508635.6592938357;281630.7129346422;281237.3921305063;252455.09109311705;430412.23801567365;460803.6552621485;437953.82195464283;473566.98283907154;531669.3773530816;482825.6600800879;437798.07955487026;443664.5507289629;469604.5352940741;453313.5623644761;271875.3602348405;496038.0960949825;462547.07517204626;460668.655203527;221596.04284303306;327523.71359711495;471218.06502558704;201788.7663742822;230324.86949678123;273.88359505846495;1668591.1333289049;684568.5494638016;157850.63845936122;551580.9675080923;0;9;11;6;16;29;2;6;76;91;921752022629.4875;355085513400.0211;775856274294.6582;65771.96797913045;7678.735011562188;-0.0;20730.94071360712;2941467.9188043964;629187.3412911952;0.0;482753.82677460276;2.0945033782697493;0.2939153757144148
4253;2019-05-12 15:53:41.772;979;991;317;316;234;37;209;36;-24;45;778;326;-26;15;274;152;292;903;420;223;208;21;930;356;361;137;359;303;928;473.0;94.0;936.0;17.0;190.0;100;88;27;1;0;0;1;0;1;0;1;0;0;1;0;62019.67578125;11015.44140625;32578.603515625;1274.18054199219;779.0;199610;529.0;-1.0;Calculated values ==>;1557669221.772;371.06000000000006;372.26;304.86;304.76000000000005;296.56;276.86;273.955091788801;294.06;276.76000000000005;270.76000000000005;277.66;350.96000000000004;305.76000000000005;270.56;274.66;300.56;288.36;302.36;363.46000000000004;295.46000000000004;293.96000000000004;326.06;351.06000000000006;275.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;315.16;9300000.0;3560000.0;3610000.0;1370000.0;3590000.0;3030000.0;9280000.0;0.07883333333333334;0.015666666666666666;0.156;0.0028333333333333335;0.03166666666666666;0.1105;-0.00249508189999347;11015.44140625;32578.603515625;1274.18054199219;62019.67578125;506716.4627566699;508635.6592938357;281237.3921305063;280846.23093078285;253618.09665918158;430412.23801567365;460668.655203527;437953.82195464283;473566.98283907154;531565.1381811216;482825.6600800879;437642.0229114993;443809.95577213913;469477.1400903877;453597.93676159094;271921.0792713308;495418.5833631301;462547.07517204626;460533.5242618854;222014.15119762826;326684.87348024134;471218.06502558704;201944.2562854451;224667.7793782982;273.944186232692;1669623.391405414;684752.9938867758;157872.00634085306;552123.5375034887;0;9;11;6;16;29;2;6;76;91;921968554040.1554;355167687370.2746;776038016725.2188;36817.492244394845;762.9424580970688;0.0;26063.164809636382;2942322.560253375;629257.6663270105;0.0;483143.65417072043;1.4184559084776172;0.16162378884571274
4254;2019-05-12 15:54:41.782;977;989;318;317;231;36;207;35;-24;45;776;326;-26;15;275;150;292;903;408;223;206;21;931;356;361;137;359;303;929;328.0;92.0;1105.0;54.0;195.0;100;85;25;1;0;0;1;0;1;0;1;0;0;1;0;61885.13671875;10888.982421875;32596.9765625;1263.06958007812;775.0;199611;528.0;-1.0;Calculated values ==>;1557669281.782;370.86;372.06000000000006;304.96000000000004;304.86;296.26000000000005;276.76000000000005;273.955091788801;293.86;276.66;270.76000000000005;277.66;350.76;305.76000000000005;270.56;274.66;300.66;288.16;302.36;363.46000000000004;295.46000000000004;293.76000000000005;325.96000000000004;350.66;275.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;313.96000000000004;9310000.0;3560000.0;3610000.0;1370000.0;3590000.0;3030000.0;9290000.0;0.05466666666666666;0.015333333333333334;0.18416666666666667;0.009000000000000001;0.0325;0.08716666666666667;-0.0024957091876173024;10888.982421875;32596.9765625;1263.06958007812;61885.13671875;506340.23175371846;508263.30445297837;281566.99508295907;281174.5443604091;252719.5118998113;430412.23801567365;460398.2616888783;437953.82195464283;473566.98283907154;531356.6340493629;482825.6600800879;437642.0229114993;443809.95577213913;469604.5352940741;453313.5623644761;271875.3602348405;495328.33952207345;462547.07517204626;460262.8667298895;221596.04284303306;325007.27902157017;471218.06502558704;201886.95850132895;231595.57634725218;273.92186553397767;1670656.103599434;684935.561174792;157893.15361582546;552666.7578590257;0;9;11;6;16;29;2;6;76;91;922185190140.121;355249901070.26154;776219847025.1898;43475.64735265198;2423.9799587183234;0.0;19932.165478353218;2942991.7812681603;629284.2284400942;0.0;483527.01247212925;1.4711334503028235;0.18075198072269402
4255;2019-05-12 15:55:41.773;976;987;316;315;233;37;207;36;-24;45;774;326;-26;15;275;150;292;897;386;222;206;22;912;357;362;138;361;303;910;350.0;142.0;1036.0;56.0;189.0;100;85;24;1;0;0;1;0;1;0;1;0;0;0;0;60901.04296875;10650.4296875;31972.12109375;1256.88830566406;771.0;199612;527.0;-1.0;Calculated values ==>;1557669341.773;370.76;371.86;304.76000000000005;304.66;296.46000000000004;276.86;274.0616903277293;293.86;276.76000000000005;270.76000000000005;277.66;350.56000000000006;305.76000000000005;270.56;274.66;300.66;288.16;302.36;362.86;295.36;293.76000000000005;325.86;350.26;275.36;242.14157278889297;267.9596281332873;274.0616903277293;311.76000000000005;9120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;9100000.0;0.058333333333333334;0.023666666666666666;0.17266666666666666;0.009333333333333334;0.0315;0.08983333333333333;-0.002496334367242299;10650.4296875;31972.12109375;1256.88830566406;60901.04296875;507745.4754547701;509501.73945856455;282016.9020607139;281611.4483351179;253801.11447240273;430346.717906069;460242.557883941;437953.82195464283;473437.2657590101;531148.0953184956;482825.6600800879;437642.0229114993;443809.95577213913;469329.3392245732;453140.38140994735;272774.4509479637;496116.98487890017;462262.3786986088;460106.86065135186;221177.93781777218;323329.7980282076;471182.93757713656;202146.93619671228;230153.28786331025;274.02763513715365;1671679.1682796986;685115.02935125;157914.15011490392;553204.7529608912;0;9;11;6;16;29;2;6;76;91;922402057604.8934;355332388695.175;776401619754.9991;40715.98894086934;2511.0026795506265;0.0;20657.49595545907;2943693.2729969914;629325.3471266417;0.0;483865.2089133127;1.4559093941319543;0.1648150627778779
4256;2019-05-12 15:56:41.773;971;983;317;316;230;37;206;36;-24;45;772;325;-26;14;275;150;291;890;379;222;205;22;920;357;362;138;360;303;918;403.0;82.0;1276.0;91.0;197.0;100;86;24;1;0;0;1;0;1;0;1;0;0;0;0;61325.265625;10703.2421875;32239.08203125;1263.10815429688;769.0;199613;526.0;-1.0;Calculated values ==>;1557669401.773;370.26;371.46000000000004;304.86;304.76000000000005;296.16;276.86;274.0616903277293;293.76000000000005;276.76000000000005;270.76000000000005;277.66;350.36;305.66;270.56;274.56;300.66;288.16;302.26000000000005;362.16;295.36;293.66;325.76000000000005;350.06000000000006;275.36;242.14157278889297;267.9596281332873;274.0616903277293;311.06;9200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;9180000.0;0.06716666666666667;0.013666666666666666;0.21266666666666667;0.015166666666666667;0.03283333333333333;0.1;-0.002496646164829249;10703.2421875;32239.08203125;1263.10815429688;61325.265625;506360.04435630975;508277.06362945813;281883.43206222507;281483.305762184;252709.48279921914;430346.717906069;460106.86065135186;437953.82195464283;473437.2657590101;530939.5217288226;482711.72275994945;437642.0229114993;443664.5507289629;469467.0563939442;453140.38140994735;272035.4099857945;494308.1955372191;462262.3786986088;459971.0288534705;220759.83610629753;322491.0997442508;471182.93757713656;202118.58243377533;228308.0413951163;274.01660154311264;1672697.720851313;685292.976616875;157935.1500854036;553739.8463202663;0;9;11;6;16;29;2;6;76;91;922619257604.8934;355415188695.175;776583419754.9991;50154.29427143782;4080.809386340979;0.0;23166.298745835422;2944450.525357094;629380.2788938574;0.0;484230.40720249014;1.7509477511819955;0.200350656501268
4257;2019-05-12 15:57:41.754;969;982;316;316;228;37;205;36;-24;45;770;324;-26;15;276;147;292;896;375;221;204;23;926;357;363;139;361;302;924;462.0;82.0;903.0;90.0;199.0;100;87;22;1;0;0;1;0;1;0;1;0;0;0;0;61403.953125;10550.4521484375;32390.951171875;1268.26916503906;768.0;199614;527.0;-1.0;Calculated values ==>;1557669461.754;370.06000000000006;371.36;304.76000000000005;304.76000000000005;295.96000000000004;276.86;274.0616903277293;293.66;276.76000000000005;270.76000000000005;277.66;350.16;305.56;270.56;274.66;300.76000000000005;287.86;302.36;362.76;295.26000000000005;293.56;325.86;349.96000000000004;275.46000000000004;242.35481222062532;267.8393353686513;274.0616903277293;310.66;9260000.0;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;3020000.0;9240000.0;0.077;0.013666666666666666;0.1505;0.015000000000000001;0.033166666666666664;0.11016666666666666;-0.002496801865261866;10550.4521484375;32390.951171875;1268.26916503906;61403.953125;505571.3360910953;507644.8956141347;281097.26493110537;281097.26493110537;251976.87047480664;430346.717906069;459814.3699412001;438179.53515710204;473307.3401624125;530806.5203589969;482715.47582440416;437869.15320432716;444011.9539437932;469457.09229445044;452711.3097642865;272105.6717156655;494693.76275639725;461976.67714593874;459678.0956434374;221177.93781777218;322071.7610967587;471147.87813747115;202100.90795160702;225883.47230700817;274.00972266504164;1673720.1404712144;685470.0346500457;157956.23821635582;554278.2593783364;0;9;11;6;16;29;2;6;76;91;922836688729.6998;355498262380.101;776764862279.8376;35529.833394427;4035.7045527879623;0.0;25756.374337563288;2945164.3336427817;629447.8950913781;0.0;484637.9670429905;1.4775479801715792;0.1544084412989928
4258;2019-05-12 15:58:41.794;970;982;316;316;226;38;202;37;-25;45;768;323;-26;16;276;146;292;901;384;219;201;23;931;359;364;139;362;302;929;390.0;-1.0;1173.0;90.0;202.0;100;89;20;1;0;0;1;0;1;0;1;0;0;0;0;61477.6953125;10459.9873046875;32510.1484375;1279.91125488281;765.0;199615;526.0;-1.0;Calculated values ==>;1557669521.794;370.16;371.36;304.76000000000005;304.76000000000005;295.76000000000005;276.96000000000004;274.27422755570615;293.36;276.86;270.66;277.66;349.96000000000004;305.46000000000004;270.56;274.76000000000005;300.76000000000005;287.76000000000005;302.36;363.26;295.06;293.26000000000005;325.76000000000005;349.66;275.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;311.56;9310000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3020000.0;9290000.0;0.065;0.0;0.1955;0.015000000000000001;0.033666666666666664;0.09866666666666667;-0.0024972681720641034;10459.9873046875;32510.1484375;1279.91125488281;61477.6953125;505306.23696220235;507238.63305203983;280784.2339819003;280784.2339819003;251278.3934323622;430214.79039162316;459247.19113531715;438024.4983934438;473307.3401624125;530597.9988283011;482601.5994544978;437869.15320432716;444156.6089809168;469319.3617850966;452216.9490557991;271875.3602348405;495017.5766614682;461555.367892846;459110.1879763642;220759.83610629753;320813.78693149507;471147.87813747115;202640.50609457568;229304.41324531822;274.228611894643;1674744.8368833673;685645.2383700407;157977.48720973288;554819.4624364018;0;9;11;6;16;29;2;6;76;91;923054934129.5612;355581717980.048;776946183079.7224;46017.57049442872;4027.6105806434325;-0.0;22674.169773463203;2945844.3483825563;629515.1341803091;0.0;485041.8239689042;1.643373415023716;0.18938571206307037
4259;2019-05-12 15:59:41.775;970;984;316;316;223;38;200;37;-24;45;766;322;-26;17;276;143;292;909;403;218;199;24;938;359;364;139;362;303;936;453.0;93.0;1170.0;105.0;204.0;100;90;18;1;0;0;1;0;1;0;1;0;0;0;0;61622.1328125;10327.8359375;32694.197265625;1288.24487304688;762.0;199616;526.0;-1.0;Calculated values ==>;1557669581.775;370.16;371.56000000000006;304.76000000000005;304.76000000000005;295.46000000000004;276.96000000000004;274.27422755570615;293.16;276.86;270.76000000000005;277.66;349.76;305.36;270.56;274.86;300.76000000000005;287.46000000000004;302.36;364.06000000000006;294.96000000000004;293.06;325.76000000000005;349.36;275.56;242.35481222062532;267.9596281332873;274.27422755570615;313.46000000000004;9380000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3030000.0;9360000.0;0.0755;0.015500000000000002;0.19499999999999998;0.0175;0.034;0.1095;-0.002497733285269716;10327.8359375;32694.197265625;1288.24487304688;61622.1328125;504727.28082757135;506963.35399624833;280358.4518901011;280358.4518901011;250257.31117488176;430214.79039162316;458973.0432833828;437953.82195464283;473307.3401624125;530313.5891873743;482369.64649732754;437642.0229114993;444100.09568505123;469319.3617850966;451783.23495743994;271559.9924928271;495630.1567652044;461420.64936624526;458835.75621896185;220759.83610629753;319555.8750819185;471246.2272376559;202632.83992270718;226766.8198943181;274.225636427974;1675770.3439408035;685818.4153741706;157998.8817337863;555362.65991858;0;9;11;6;16;29;2;6;76;91;923273264970.2346;355665091570.3051;777127625605.2821;45887.59149622745;4700.734278011603;0.0;25411.54852754849;2946609.9822073295;629587.8473545567;0.0;485442.41139644716;1.7151748443361028;0.206581052875789
4260;2019-05-12 16:00:44.745;972;986;317;317;227;40;198;38;-24;45;765;322;-25;18;276;146;293;914;415;216;197;24;923;363;368;139;366;303;921;260.0;84.0;1625.0;178.0;186.0;100;90;19;1;0;0;1;0;1;0;1;0;0;0;0;60965.609375;10300.263671875;32212.30078125;1284.54565429688;760.0;199617;526.0;-1.0;Calculated values ==>;1557669644.745;370.36;371.76;304.86;304.86;295.86;277.16;274.69669130483857;292.96000000000004;276.96000000000004;270.76000000000005;277.66;349.66;305.36;270.66;274.96000000000004;300.76000000000005;287.76000000000005;302.46000000000004;364.56000000000006;294.76000000000005;292.86;325.76000000000005;349.16;275.56;242.35481222062532;267.9596281332873;274.69669130483857;314.66;9230000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3030000.0;9210000.0;0.043333333333333335;0.014;0.2708333333333333;0.029666666666666668;0.031000000000000003;0.07433333333333333;-0.0024980426964462204;10300.263671875;32212.30078125;1284.54565429688;60965.609375;506260.4300553542;508471.2091434622;281686.17310684576;281686.17310684576;251762.68296671315;429947.3805835815;458057.79158168816;437953.82195464283;473307.3401624125;530209.2358670825;482369.64649732754;437798.07955487026;444244.8339766329;468766.03395886085;451509.02963491797;272598.21063934756;497738.55227258557;460532.67531867756;457918.9156678938;220759.83610629753;318717.3015803363;471246.2272376559;203624.10736278762;236179.13926501817;274.62806203210323;1676842.4758991129;685998.8252947365;158021.38293086505;555930.3213308569;0;9;11;6;16;29;2;6;76;91;923503735169.4667;355752619870.0135;777318424704.6464;63464.29770196078;7939.456222954427;0.0;16482.656712613752;2947566.3556017554;629698.3963536114;0.0;485808.8111318893;2.006671454394332;0.2855623869952292
4261;2019-05-12 16:01:41.785;969;981;320;319;233;40;199;39;-22;46;765;323;-24;18;275;151;292;903;419;215;198;24;923;361;366;138;364;304;921;289.0;-1.0;1149.0;80.0;178.0;100;88;20;1;0;0;1;0;1;0;1;0;0;0;0;61046.921875;10406.4462890625;32249.658203125;1280.95947265625;757.0;199618;525.0;-1.0;Calculated values ==>;1557669701.785;370.06000000000006;371.26;305.16;305.06;296.46000000000004;277.16;274.4858918419099;293.06;277.06;270.96000000000004;277.76000000000005;349.66;305.46000000000004;270.76000000000005;274.96000000000004;300.66;288.26000000000005;302.36;363.46000000000004;294.66;292.96000000000004;325.66;348.86;275.56;242.14157278889297;268.0796299477929;274.4858918419099;315.06;9230000.0;3610000.0;3660000.0;1380000.0;3640000.0;3040000.0;9210000.0;0.04816666666666667;0.0;0.1915;0.013333333333333334;0.029666666666666668;0.07783333333333334;-0.0024985058149785554;10406.4462890625;32249.658203125;1280.95947265625;61046.921875;505818.909298047;507742.37707902276;282892.221463372;282487.82140343194;253508.46706569588;430081.6785162784;458516.8789554001;438039.0146135774;473535.07189352607;530133.2815370072;482365.6796064844;437727.04723144654;444043.6597017553;468914.74651439214;452587.1199999893;272245.9547900712;496049.2051890866;460706.7239573471;458378.80557116074;220341.7376933702;317459.4925940039;471379.3427040597;203166.95312166924;233554.74276797136;274.4419366542296;1677809.086288965;686162.8684531142;158041.70743266438;556441.0032966039;0;9;11;6;16;29;2;6;76;91;923713071970.2017;355831620270.2909;777491541105.2542;44977.99977570041;3576.165194431873;-0.0;17498.806221514908;2948425.4595836783;629789.6256658272;0.0;486078.0198336349;1.503354235150976;0.19896081838632873
4262;2019-05-12 16:02:41.766;968;980;320;319;234;38;205;39;-16;46;766;324;-22;18;275;151;292;899;424;218;204;25;929;359;364;138;362;305;926;261.0;-1.0;913.0;47.0;175.0;100;86;22;1;0;0;1;0;1;0;1;0;0;0;0;61330.5859375;10595.4619140625;32464.08984375;1270.77465820312;755.0;199619;524.0;-1.0;Calculated values ==>;1557669761.766;369.96000000000004;371.16;305.16;305.06;296.56;276.96000000000004;274.27422755570615;293.66;277.06;271.56;277.76000000000005;349.76;305.56;270.96000000000004;274.96000000000004;300.66;288.26000000000005;302.36;363.06000000000006;294.96000000000004;293.56;325.56;348.66;275.66;242.14157278889297;268.19934244402924;274.27422755570615;315.56;9290000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3050000.0;9260000.0;0.0435;0.0;0.15216666666666667;0.007833333333333333;0.029166666666666667;0.07266666666666666;-0.0024988138941255404;10595.4619140625;32464.08984375;1270.77465820312;61330.5859375;505175.5125513351;507189.4832950259;282556.0529356952;282156.43424551294;253670.27300954977;430214.79039162316;459657.35967444506;438745.2800241919;473535.07189352607;530161.7641224974;482361.8143828436;437812.597326149;443841.7334455326;469191.38263189426;452936.0397022327;271966.96865301655;494978.4563024293;461420.64936624526;459520.7761648076;219923.6425635755;316620.98725437425;471477.517547777;202678.8796408221;234739.67167431477;274.24350355622965;1678828.5759125159;686337.8289329489;158062.9651499931;556980.1137574572;0;9;11;6;16;29;2;6;76;91;923932002620.0067;355914394050.21716;777674183250.0916;35921.437258336104;2105.589330271146;-0.0;16334.09359297581;2949099.4080737364;629836.9586266386;0.0;486359.871383908;1.2262738530601824;0.15820483871538907
4263;2019-05-12 16:03:41.796;969;981;319;318;233;38;210;38;-9;46;767;324;-14;18;276;153;292;898;410;220;209;25;929;359;364;138;362;305;926;373.0;-1.0;1240.0;46.0;181.0;100;86;23;1;0;0;1;0;1;0;1;0;0;0;0;61589.22265625;10699.892578125;32478.212890625;1267.65832519531;751.0;199620;524.0;-1.0;Calculated values ==>;1557669821.796;370.06000000000006;371.26;305.06;304.96000000000004;296.46000000000004;276.96000000000004;274.27422755570615;294.16;276.96000000000004;272.26000000000005;277.76000000000005;349.86;305.56;271.76000000000005;274.96000000000004;300.76000000000005;288.46000000000004;302.36;362.96000000000004;295.16;294.06;325.56;348.26;275.66;242.14157278889297;268.19934244402924;274.27422755570615;314.16;9290000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3050000.0;9260000.0;0.06216666666666667;0.0;0.20666666666666667;0.007666666666666667;0.030166666666666668;0.09233333333333334;-0.00249942844944498;10699.892578125;32478.212890625;1267.65832519531;61589.22265625;505323.50245519466;507336.02421247;282156.43424551294;281759.1049817213;253378.05270325512;430214.79039162316;460338.21932957764;439819.78721557604;473535.07189352607;530266.2318028542;482361.8143828436;439053.74313918926;443841.7334455326;469319.3617850966;453222.3871060954;271966.96865301655;494823.01600627;461689.9588020654;460202.31914416054;219923.6425635755;314944.0575458753;471477.517547777;202701.03022521434;228660.28677336243;274.25209785591204;1679853.4198161778;686515.3789509429;158084.1293349821;557521.570206247;0;9;11;6;16;29;2;6;76;91;924150511819.9026;355997235450.1777;777857274750.0043;49004.543111341416;2060.6197361396466;-0.0;21379.04765557036;2949807.4784347313;629871.6943947133;0.0;486674.30469891784;1.6299463507683096;0.2013036391873672
4264;2019-05-12 16:04:41.787;970;982;317;317;233;38;212;38;-8;47;767;324;-10;20;276;153;292;896;401;222;211;26;923;360;365;138;363;304;921;378.0;75.0;1226.0;184.0;186.0;100;86;23;1;0;0;1;0;1;0;1;0;0;0;0;61280.77734375;10648.962890625;32301.76953125;1268.99816894531;750.0;199621;524.0;-1.0;Calculated values ==>;1557669881.787;370.16;371.36;304.86;304.86;296.46000000000004;276.96000000000004;274.38016830617;294.36;276.96000000000004;272.36;277.86;349.86;305.56;272.16;275.16;300.76000000000005;288.46000000000004;302.36;362.76;295.36;294.26000000000005;325.56;348.16;275.76000000000005;242.14157278889297;268.0796299477929;274.38016830617;313.26000000000005;9230000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3040000.0;9210000.0;0.063;0.0125;0.20433333333333334;0.03066666666666667;0.031000000000000003;0.094;-0.002499581753787056;10648.962890625;32301.76953125;1268.99816894531;61280.77734375;505966.1781026835;507888.32429737574;281686.17310684576;281686.17310684576;253508.46706569588;430148.3826014536;460454.39186355175;440189.142420014;473632.86133578786;530342.1025289536;482479.85454032646;439885.4375265266;444333.52089386596;469181.3918642221;453048.95603481703;272245.9547900712;494966.4769835186;461806.47128588706;460318.4583724024;219923.6425635755;314524.84189198195;471575.67402331997;202807.7584752891;228820.85266229184;274.29812171539135;1680877.1828942704;686693.2593935932;158105.26496825716;558061.3224175517;0;9;11;6;16;29;2;6;76;91;924369179014.6732;356080023030.0908;778039947344.8126;48504.92945270546;8242.21607680628;0.0;21760.774936750393;2950619.935485072;629957.5384811863;0.0;487033.7492953651;1.7754047665446382;0.23037882899845843
4265;2019-05-12 16:05:41.767;970;981;318;317;232;40;211;39;-23;47;767;324;-24;23;277;152;292;894;400;222;210;26;916;362;367;138;365;303;914;172.0;84.0;1315.0;138.0;183.0;100;85;22;1;0;0;1;0;1;0;1;0;0;0;0;60840.9375;10468.48828125;32017.466796875;1253.65100097656;747.0;199622;524.0;-1.0;Calculated values ==>;1557669941.767;370.16;371.26;304.96000000000004;304.86;296.36;277.16;274.5913991737795;294.26000000000005;277.06;270.86;277.86;349.86;305.56;270.76000000000005;275.46000000000004;300.86;288.36;302.36;362.56000000000006;295.36;294.16;325.56;347.86;275.76000000000005;242.14157278889297;267.9596281332873;274.5913991737795;313.16;9160000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3030000.0;9140000.0;0.028666666666666667;0.014;0.21916666666666668;0.023;0.030500000000000003;0.05916666666666667;-0.0025000408625650496;10468.48828125;32017.466796875;1253.65100097656;60840.9375;506542.11120151577;508310.1116883993;282557.7004473952;282151.2739107679;253399.46066764335;430014.67791919125;460006.3717091514;438109.25301780854;473632.86133578786;530417.9335295041;482597.74150507007;437953.82195464283;444965.2754471953;469033.2980751329;452556.39140135556;272579.6347884492;495292.7263106217;461500.9224690353;459869.6921084229;219923.6425635755;313267.23492439475;471575.67402331997;203366.68673097482;244189.0966185943;274.523886632809;1681894.5246246394;686869.1794938282;158126.28003732106;558597.1373892444;0;9;11;6;16;29;2;6;76;91;924588705814.743;356162795430.1171;778221986644.8705;51447.745777864395;6168.806707723938;0.0;12761.101899814861;2951452.5967992716;630077.5903071434;0.0;487321.3357083256;1.6090143623636584;0.22077511333536326
4266;2019-05-12 16:06:41.788;966;977;317;316;232;41;209;40;-24;47;767;323;-26;21;276;153;292;883;391;222;208;27;908;363;368;139;366;302;905;123.0;74.0;1066.0;158.0;191.0;100;88;20;1;0;0;1;0;1;0;1;0;0;1;0;60270.79296875;10221.0537109375;31772.7890625;1277.08984375;744.0;199623;523.0;-1.0;Calculated values ==>;1557670001.788;369.76;370.86;304.86;304.76000000000005;296.36;277.26000000000005;274.69669130483857;294.06;277.16;270.76000000000005;277.86;349.86;305.46000000000004;270.56;275.26000000000005;300.76000000000005;288.46000000000004;302.36;361.46000000000004;295.36;293.96000000000004;325.46000000000004;347.56000000000006;275.86;242.35481222062532;267.8393353686513;274.69669130483857;312.26000000000005;9080000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3020000.0;9050000.0;0.0205;0.012333333333333333;0.17766666666666667;0.026333333333333334;0.03183333333333333;0.05233333333333333;-0.0025004987630153335;10221.0537109375;31772.7890625;1277.08984375;60270.79296875;506615.11378697684;508459.73804578255;282775.3333398212;282362.1380885831;253640.3482693522;429947.3805835815;459575.6909922959;438179.53515710204;473503.23161362135;530493.7248521174;482601.5994544978;437869.15320432716;444876.6353584544;468766.03395886085;452525.7912912428;272972.40200869634;494414.56156413426;461347.6590963403;459438.4217246144;219505.55070137876;312009.6876057385;471541.1619817675;203571.7982896587;251749.74476921614;274.60785991103614;1682904.14229023;687041.6526886827;158147.37692573955;559128.9089109533;0;9;11;6;16;29;2;6;76;91;924809282990.2827;356245924515.32056;778403550170.3147;41681.9745834491;7056.526577225532;0.0;10869.040760665841;2952228.9494325332;630187.8399920098;0.0;487518.3224855611;1.3775423434637033;0.18861182105178764
4267;2019-05-12 16:07:41.778;961;971;317;316;231;40;207;40;-23;48;765;322;-25;21;276;151;291;869;393;222;206;27;907;362;367;154;365;304;905;326.0;21.0;982.0;461.0;204.0;100;99;21;1;0;0;1;0;1;0;1;0;0;1;0;60391.43359375;10347.4267578125;31668.30859375;1306.45666503906;743.0;199624;523.0;-1.0;Calculated values ==>;1557670061.778;369.26;370.26;304.86;304.76000000000005;296.26000000000005;277.16;274.5913991737795;293.86;277.16;270.86;277.96000000000004;349.66;305.36;270.66;275.26000000000005;300.76000000000005;288.26000000000005;302.26000000000005;360.06000000000006;295.36;293.76000000000005;325.46000000000004;347.46000000000004;275.86;245.4256646245625;268.0796299477929;274.5913991737795;312.46000000000004;9070000.0;3620000.0000000005;3670000.0000000005;1540000.0;3650000.0;3040000.0;9050000.0;0.05433333333333333;0.0035;0.16366666666666668;0.07683333333333334;0.034;0.08833333333333333;-0.002500651127544423;10347.4267578125;31668.30859375;1306.45666503906;60391.43359375;505966.55209108227;507589.60960092716;282775.3333398212;282362.1380885831;253344.60806617828;430014.67791919125;459458.8182496499;437883.18805776763;471633.46577467246;530133.2815370072;482251.45998183306;437570.5891863215;444478.12225269125;468904.7291277699;452411.93249857856;272662.4405223131;492236.4912305946;461500.9224690353;459321.57921969576;219505.55070137876;311590.51834565785;469524.062734831;202991.68064457158;233700.86017255444;274.3787046657778;1683909.4932586513;687213.0281252821;158168.90289172385;559657.4966122038;0;9;11;6;16;29;2;6;76;91;925029746240.3177;356333809865.33453;778585319870.3436;38443.91004662643;20478.57135726827;0.0;19929.830182497484;2952896.5538519393;630417.2608983088;0.0;487774.93696725194;1.820136699365883;0.26357167513890967
4268;2019-05-12 16:08:41.799;955;966;317;316;230;42;203;40;-21;47;736;323;-22;42;276;151;291;863;396;220;202;25;909;364;369;161;367;307;907;-2.0;81.0;998.0;394.0;212.0;100;62;28;1;0;0;1;0;1;0;1;0;1;0;0;62270.1484375;10863.173828125;31863.037109375;2629.322265625;740.0;199625;522.0;-1.0;Calculated values ==>;1557670121.799;368.66;369.76;304.86;304.76000000000005;296.16;277.36;274.8017692304317;293.46000000000004;277.16;271.06;277.86;346.76;305.46000000000004;270.96000000000004;277.36;300.76000000000005;288.26000000000005;302.26000000000005;359.46000000000004;295.16;293.36;325.36;347.16;275.66;246.78385650967056;268.43790593516167;274.8017692304317;312.76000000000005;9090000.0;3640000.0;3690000.0;1610000.0000000002;3670000.0000000005;3070000.0;9070000.0;0.0;0.013500000000000002;0.16633333333333333;0.06566666666666666;0.035333333333333335;0.035333333333333335;-0.002501107412947685;10863.173828125;31863.037109375;2629.322265625;62270.1484375;504919.3787669919;506697.4497478255;282633.9831090086;282222.9150719637;252996.5599525054;429879.7862731237;458590.48981361865;437514.20447033056;470596.9151460164;526867.5280292028;482010.6451329732;437356.53477473935;446894.5695448119;468627.09467156144;452060.08278219687;272563.8657268718;491105.81675546174;460922.345510139;458452.03428527195;219087.46209138638;310333.04987691523;468360.67587717157;203429.27125867602;282633.9831090086;274.55747256696185;1684932.0308702996;687389.844994147;158201.71252878456;560187.1097920137;0;9;11;6;16;29;2;6;76;92;925250623519.9808;356428342940.1903;778768684025.064;38936.12722420521;17397.162236614542;0.0;6212.237808227973;2953541.613186654;630733.0024819992;0.0;487992.8637812072;1.3790054454643328;0.22481394064019405
4269;2019-05-12 16:09:41.789;951;962;318;317;232;43;196;40;-19;46;693;327;-20;37;276;150;291;865;389;217;195;17;909;364;370;160;368;309;906;-1.0;-1.0;944.0;375.0;217.0;100;99;36;1;0;0;1;0;1;0;1;0;1;1;0;63380.98046875;11629.18359375;31837.669921875;2872.08081054688;738.0;199626;522.0;-1.0;Calculated values ==>;1557670181.789;368.26;369.36;304.96000000000004;304.86;296.36;277.46000000000004;274.8017692304317;292.76000000000005;277.16;271.26000000000005;277.76000000000005;342.46000000000004;305.86;271.16;276.86;300.76000000000005;288.16;302.26000000000005;359.66;294.86;292.66;325.36;346.96000000000004;274.86;246.59251843368023;268.67533136820026;274.8017692304317;312.06;9090000.0;3640000.0;3700000.0;1600000.0;3679999.9999999995;3090000.0;9060000.0;0.0;0.0;0.15733333333333333;0.0625;0.036166666666666666;0.036166666666666666;-0.0025014109287799895;11629.18359375;31837.669921875;2872.08081054688;63380.98046875;504329.828208022;506195.6365681629;283119.2559387114;282704.4615760784;253613.31323096465;429879.7862731237;457456.0283980784;437372.52749135875;470630.15289878275;522185.2263730653;482232.6266944368;437214.0438153077;445794.276142949;468487.9100654775;451914.6166339385;272563.8657268718;491515.09949256515;460358.3377583031;457316.17752044305;219087.46209138638;309494.7701623936;467683.8085272328;203224.56554222407;283119.2559387114;274.4782444153271;1685978.9490958946;687577.2500666404;158247.549913589;560717.8605441542;0;9;11;6;16;29;2;6;76;92;925472286570.0161;356524626890.2056;778953453225.0934;36839.279346663854;16528.702686563047;-0.0;6300.121997205961;2954172.9696645583;631015.6709038138;0.0;488097.11606799153;1.2876451497662682;0.2056202897312538
4270;2019-05-12 16:10:41.789;947;958;316;316;233;43;189;40;-17;45;682;331;-19;76;276;149;291;865;390;214;189;5;913;365;370;151;369;309;910;-2.0;-1.0;970.0;394.0;207.0;100;2;42;1;0;0;1;0;1;0;1;1;1;1;0;64964.4765625;12162.1474609375;31964.669921875;3917.46337890625;736.0;199627;521.0;-1.0;Calculated values ==>;1557670241.789;367.86;368.96000000000004;304.76000000000005;304.76000000000005;296.46000000000004;277.46000000000004;274.9066339382667;292.06;277.16;271.46000000000004;277.66;341.36;306.26000000000005;271.26000000000005;280.76000000000005;300.76000000000005;288.06;302.26000000000005;359.66;294.56;292.06;325.26000000000005;346.76;273.66;244.82967444194236;268.67533136820026;274.9066339382667;312.16;9130000.0;3650000.0;3700000.0;1510000.0;3690000.0;3090000.0;9100000.0;0.0;0.0;0.16166666666666665;0.06566666666666666;0.034499999999999996;0.034499999999999996;-0.002501713904171311;12162.1474609375;31964.669921875;3917.46337890625;64964.4765625;503400.90439242957;505277.29939825943;282016.9020607139;282016.9020607139;253801.11447240273;429811.8947417682;456473.7484945126;437688.5006598165;471731.60191110603;521023.7798335121;482691.3374920471;437372.52749135875;451250.5465610602;468348.4789305311;451591.4542851326;272369.05922004173;491137.317175981;459947.6112961071;456473.7484945126;218669.37671819705;308656.51637580903;467721.50307759567;203163.90514675278;282016.9020607139;274.4593990402719;1687048.494571155;687775.5111587628;158304.1294485011;561249.5467095188;0;9;11;6;16;29;2;6;77;92;925694286570.0161;356617926890.2056;779138853225.0934;37914.809607945295;17372.615597458684;-0.0;6018.761201966054;2954795.9204058466;631298.181889514;0.0;488199.7734279846;1.2760350542330994;0.2059926864058029
4271;2019-05-12 16:11:41.800;948;961;319;318;229;43;193;35;-15;44;681;334;-17;75;276;149;291;878;402;213;192;-152;940;365;370;149;368;311;936;337.0;-1.0;1201.0;429.0;217.0;100;37;53;1;0;0;1;0;1;0;1;1;1;1;0;67366.59375;13359.4716796875;32832.5234375;4143.72998046875;734.0;199628;521.0;-1.0;Calculated values ==>;1557670301.8;367.96000000000004;369.26;305.06;304.96000000000004;296.06;277.46000000000004;274.9066339382667;292.46000000000004;276.66;271.66;277.56;341.26;306.56;271.46000000000004;280.66;300.76000000000005;288.06;302.26000000000005;360.96000000000004;294.46000000000004;292.36;325.26000000000005;346.56000000000006;257.96000000000004;244.42749628697553;268.91163127593666;274.9066339382667;313.36;9400000.0;3650000.0;3700000.0;1490000.0;3679999.9999999995;3110000.0;9360000.0;0.05616666666666667;0.0;0.20016666666666666;0.0715;0.036166666666666666;0.09233333333333334;-0.002502016338352135;13359.4716796875;32832.5234375;4143.72998046875;67366.59375;501258.7077987156;503551.59505878476;281518.2300710213;281129.59858243057;251968.52136676302;429811.8947417682;457036.00486017246;437548.62350390764;471896.8997537706;520754.4655701863;482800.1306878313;437231.03110804653;450755.27955468633;468487.9100654775;451591.4542851326;271129.19757434906;490750.07262926246;459810.4239576509;456895.6811320766;218669.37671819705;307818.28838856175;451847.91056092316;199949.59045568557;231899.7615685517;273.20072599611285;1688151.455661387;687988.2303093399;158371.31837544948;561789.6223158209;0;9;11;6;16;29;2;6;77;92;925916327269.7126;356707943390.0826;779324887324.8391;47559.40644848578;18010.729887524485;-0.0;20774.623239698798;2955508.336124284;631593.0971593747;0.0;488423.09256569727;1.715377287367804;0.24732409016552145
4272;2019-05-12 16:12:41.800;959;974;319;318;234;45;191;17;-14;42;701;338;-18;92;276;152;292;898;382;211;190;-221;936;367;372;150;370;310;933;-2.0;93.0;1091.0;463.0;187.0;100;78;58;1;0;0;1;0;1;0;1;1;1;0;0;68057.640625;13771.759765625;32846.265625;4423.54052734375;730.0;199629;521.0;-1.0;Calculated values ==>;1557670361.8;369.06000000000006;370.56000000000006;305.06;304.96000000000004;296.56;277.66;275.1157276137837;292.26000000000005;274.86;271.76000000000005;277.36;343.26;306.96000000000004;271.36;282.36;300.76000000000005;288.36;302.36;362.96000000000004;294.26000000000005;292.16;325.26000000000005;346.16;251.06000000000003;244.62907804385475;268.7936212382143;275.1157276137837;311.36;9360000.0;3670000.0000000005;3720000.0000000005;1500000.0;3700000.0;3100000.0;9330000.0;0.0;0.015500000000000002;0.18183333333333335;0.07716666666666666;0.03116666666666667;0.03116666666666667;-0.0025026195799816766;13771.759765625;32846.265625;4423.54052734375;68057.640625;503252.4226348697;505733.2281024705;281706.39254054095;281315.23625055735;253488.76204638465;429675.2189834977;456426.3451327903;437934.0026956884;471565.0904229;522948.5743934875;483375.6286813188;437301.7563972805;453242.54098055465;468208.80004685384;451675.0784720925;271649.276581045;494186.5413359778;459220.0272343256;456285.002545597;218669.37671819705;306141.9092990094;444201.92587064236;196688.88640401495;281706.39254054095;271.9063656712787;1689279.9909478454;688214.3239047176;158442.71229634792;562336.9455580084;0;9;11;6;16;29;2;6;77;92;926138927269.7126;356797643390.0826;779511187324.8391;43866.40364570262;19099.756212174747;0.0;5441.03334515758;2956270.217875069;631902.3512102056;0.0;488641.5563705711;1.3402252061187798;0.21428260297229013
4273;2019-05-12 16:13:41.791;968;983;317;316;237;46;196;0;-5;39;723;340;-13;95;275;157;293;908;371;210;195;-224;936;368;373;150;371;309;933;198.0;-1.0;1297.0;509.0;181.0;100;99;62;1;0;0;1;0;1;0;1;1;1;0;0;68544.0703125;14175.482421875;32829.6796875;4534.3740234375;730.0;199630;521.0;-1.0;Calculated values ==>;1557670421.791;369.96000000000004;371.46000000000004;304.86;304.76000000000005;296.86;277.76000000000005;275.2199585193972;292.76000000000005;273.16;272.66;277.06;345.46000000000004;307.16;271.86;282.66;300.66;288.86;302.46000000000004;363.96000000000004;294.16;292.66;325.26000000000005;346.16;250.76000000000002;244.62907804385475;268.67533136820026;275.2199585193972;310.26000000000005;9360000.0;3679999.9999999995;3729999.9999999995;1500000.0;3710000.0;3090000.0;9330000.0;0.033;0.0;0.21616666666666667;0.08483333333333333;0.030166666666666668;0.06316666666666668;-0.0025026195799816766;14175.482421875;32829.6796875;4534.3740234375;68544.0703125;504595.4890816809;507060.19230190973;280926.18619377055;280539.2022058438;254364.77143575612;429606.4342157736;456967.3201168606;439557.769353477;471265.88027044147;525345.3563042326;483720.80262780277;438316.55718940246;453816.85470797494;467938.80420693866;452228.9918713485;271994.70674515876;495744.2236866762;458923.12726756633;456826.4442034697;218669.37671819705;306141.9092990094;443870.0040231866;198142.38458130154;237677.65659147804;272.4941668796208;1690418.1677856583;688447.1826553163;158517.3503867996;562884.1630067735;0;9;11;6;16;29;2;6;77;92;926362393744.4781;356887629889.98816;779696859469.6443;52185.95900825193;20845.89304931991;-0.0;13842.898417490811;2957070.5341642257;632235.1816883072;0.0;488802.2316968432;1.6855943416175625;0.24273197879191466
4274;2019-05-12 16:14:41.771;975;989;316;315;238;46;202;-7;2;38;736;343;-1;99;275;159;293;914;374;212;201;-221;940;368;373;153;371;308;937;-1.0;94.0;1166.0;506.0;172.0;100;99;65;1;0;0;1;0;1;0;1;1;1;0;0;68993.6015625;14666.1181640625;32978.14453125;4494.15087890625;728.0;199631;520.0;-1.0;Calculated values ==>;1557670481.771;370.66;372.06000000000006;304.76000000000005;304.66;296.96000000000004;277.76000000000005;275.2199585193972;293.36;272.46000000000004;273.36;276.96000000000004;346.76;307.46000000000004;273.06;283.06;300.66;289.06;302.46000000000004;364.56000000000006;294.36;293.26000000000005;325.16;345.96000000000004;251.06000000000003;245.2279566241654;268.5567601203482;275.2199585193972;310.56;9400000.0;3679999.9999999995;3729999.9999999995;1530000.0;3710000.0;3080000.0;9370000.0;0.0;0.015666666666666666;0.19433333333333333;0.08433333333333333;0.028666666666666667;0.028666666666666667;-0.0025029203858685785;14666.1181640625;32978.14453125;4494.15087890625;68993.6015625;505305.3468925675;507617.4791723056;280298.7629197197;279916.946759718;254552.17900336973;429606.4342157736;457809.2307788321;440842.8340465798;470764.57038468006;526789.5693367897;484179.00265943556;440387.5567900925;454520.1499044791;467938.80420693866;452520.2830702836;271814.79858328897;496316.3725295124;459200.10577360407;457669.3056362231;218251.29456621417;305303.7579410727;443614.91227732575;196884.37451764356;280298.7629197197;271.9890296756649;1691563.933002559;688687.449211385;158592.5630151072;563432.3787425923;0;9;11;6;16;29;2;6;77;92;926586119144.5493;356978499590.017;779881897769.7031;47409.26063512327;20807.608684399864;0.0;5084.622224539765;2957900.2176747965;632582.1784986937;0.0;488959.90845913073;1.4059018393361475;0.22265881172707172
4275;2019-05-12 16:15:41.772;961;966;317;316;243;38;208;-21;-3;37;739;343;-4;117;271;157;293;890;373;218;207;-220;992;357;362;154;360;309;988;166.0;-1.0;1011.0;543.0;217.0;1;99;72;1;0;0;1;0;0;1;1;1;1;0;0;79477.140625;15772.4453125;41944.00390625;4498.6513671875;725.0;199632;520.0;-1.0;Calculated values ==>;1557670541.772;369.26;369.76;304.86;304.76000000000005;297.46000000000004;276.96000000000004;274.0616903277293;293.96000000000004;271.06;272.86;276.86;347.06000000000006;307.46000000000004;272.76000000000005;284.86;300.26000000000005;288.86;302.46000000000004;362.16;294.96000000000004;293.86;325.16;345.66;251.16000000000003;245.4256646245625;268.67533136820026;274.0616903277293;310.46000000000004;9920000.0;3570000.0000000005;3620000.0000000005;1540000.0;3600000.0;3090000.0;9880000.0;0.027666666666666666;0.0;0.16849999999999998;0.0905;0.036166666666666666;0.06383333333333333;-0.002503370573824957;15772.4453125;41944.00390625;4498.6513671875;79477.140625;498818.0170275712;499933.9479295533;277922.6096572955;277571.78009201796;254703.78303708672;430346.717906069;460378.1213234712;439865.0975002962;470529.82320281403;527026.5884343204;484063.16395422164;439711.5781995815;456725.05095461424;468956.02269969863;454135.31371311087;269687.6021475441;487803.1053358606;461726.5624587006;460242.557883941;218251.29456621417;304046.57827927166;443529.78734364867;193710.6343922645;241423.42455548054;270.6600846929859;1692801.209811813;688941.1081353028;158667.50428303223;564056.7403871522;0;9;11;6;16;29;3;6;77;92;926806622820.1592;357070601125.2717;780067000855.2151;41477.027033703336;22608.633342100267;-0.0;13967.954677466723;2958640.9490860696;632943.9865466155;0.0;489118.6825799445;1.2545766914811163;0.1853668073051299
